Datetime;Breaks;HYGROMETRIE_CELLULE [I];HYGROMETRIE_CONSIGNE [I];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];POIDS_EAU_CELLULE [R];POIDS_EAU_CONSIGNE [R]
2025-02-25 19:05:20;0;70.5;3.0;0.340000005;0.139583333333333;2.72293554;0.11337893000000002
2025-02-25 19:10:20;0;72.2;3.0;0.30000000400000004;0.1137499999999995;2.78092394;0.11337893000000002
2025-02-25 19:15:20;0;72.4;3.0;0.160000003;0.0879166666666665;2.75999406;0.112934351
2025-02-25 19:20:20;0;72.88888888888889;3.0;0.14444444666666667;0.06351851851851849;2.7738476000000003;0.11247011333333333
2025-02-25 19:25:21;0;74.6;3.0;0.14000000299999998;0.03624999999999995;2.83809678;0.11245659799999999
2025-02-25 19:30:21;0;75.4;3.0;0.180000004;0.010416666666666664;2.87687489;0.11244554
2025-02-25 19:35:21;0;76.0;3.0;0.110000002;-0.015416666666666584;2.88470737;0.11244554
2025-02-25 19:40:21;0;77.9;3.0;0.220000004;-0.0412499999999999;2.9809051;0.11244554
2025-02-25 19:45:21;0;77.1;3.0;0.050000002;-0.0670833333333333;2.91415898;0.11244554
2025-02-25 19:50:21;0;78.3;3.0;0.18000000300000002;-0.0979166666666665;2.98757926;0.112037195
2025-02-25 19:55:21;0;78.2;3.0;0.04000000199999999;-0.1337499999999995;2.9536272;0.11162885
2025-02-25 20:00:21;0;78.64285714285714;3.0;0.028571429285714284;-0.17470238095238072;2.9630607285714285;0.11162885
2025-02-25 20:05:21;0;79.91666666666667;3.0;0.10000000000000002;-0.1994444444444443;3.032129766666667;0.11135837333333333
2025-02-25 20:10:22;0;79.4;3.0;0.02;-0.24124999999999946;2.9946858599999997;0.11081742000000001
2025-02-25 20:15:22;0;79.5;3.0;-0.030000000000000006;-0.277083333333333;2.98736596;0.11081742000000001
2025-02-25 20:20:22;0;79.7;3.0;-0.060000001000000004;-0.31291666666666645;2.98840723;0.110414325
2025-02-25 20:25:22;0;80.4;3.0;-0.08;-0.3487499999999995;3.01006536;0.11001122999999999
2025-02-25 20:30:22;0;80.7;3.0;-0.140000002;-0.384583333333333;3.00835621;0.10961072499999999
2025-02-25 20:35:22;0;79.6;3.0;-0.250000005;-0.4204166666666665;2.9432496400000003;0.10921022
2025-02-25 20:40:22;0;80.2;3.0;-0.280000004;-0.45624999999999954;2.95915654;0.10921022
2025-02-25 20:45:22;0;81.33333333333333;3.0;-0.2444444488888889;-0.49009259259259225;3.008866888888889;0.1088565311111111
2025-02-25 20:50:23;0;80.5;3.0;-0.430000009;-0.52625;2.9377366900000004;0.10841441999999998
2025-02-25 20:55:23;0;81.4;3.0;-0.300000006;-0.55225;2.99900002;0.10841441999999998
2025-02-25 21:00:23;0;81.4;3.0;-0.48000000299999995;-0.5912499999999999;2.96088101;0.10801908
2025-02-25 21:05:23;0;77.8;3.0;-0.5400000030000001;-0.62375;2.8170847;0.10762374
2025-02-25 21:10:23;0;79.5;3.0;-0.410000007;-0.65625;2.9050296500000004;0.10762374
2025-02-25 21:15:23;0;81.3;3.0;-0.480000007;-0.68875;2.95622285;0.107230975
2025-02-25 21:20:23;0;80.9;3.0;-0.53000001;-0.7212500000000001;2.93062447;0.10683821
2025-02-25 21:25:23;0;82.0;3.0;-0.530000005;-0.75375;2.97082143;0.10683821
2025-02-25 21:30:24;0;82.4;3.0;-0.51000001;-0.78625;2.98951466;0.10644798
2025-02-25 21:35:24;0;82.3;3.0;-0.590000003;-0.81875;2.9683221600000005;0.10605774999999999
2025-02-25 21:40:24;0;83.0;3.0;-0.5700000089999999;-0.85125;2.9977363;0.10604734
2025-02-25 21:45:24;0;82.9;3.0;-0.610000007;-0.88375;2.98563396;0.10567003000000001
2025-02-25 21:50:24;0;82.3;3.0;-0.730000001;-0.912083333333333;2.93783719;0.10527197699999999
2025-02-25 21:55:24;0;82.5;3.0;-0.690000003;-0.9362499999999996;2.95350401;0.10527197699999999
2025-02-25 22:00:24;0;83.3;3.0;-0.7000000049999999;-0.9604166666666666;2.9798139499999996;0.105261644
2025-02-25 22:05:24;0;83.0;3.0;-0.770000004;-0.9845833333333329;2.95279678;0.10522031200000001
2025-02-25 22:10:24;0;83.0;3.0;-0.8222222233333334;-1.0074074074074055;2.940983677777778;0.10485978888888889
2025-02-25 22:15:25;0;81.3;3.0;-0.8599999979999999;-1.032916666666665;2.8723125200000004;0.10442983800000001
2025-02-25 22:20:25;0;82.0;3.0;-0.839999998;-1.0570833333333298;2.9010506400000002;0.10441957900000001
2025-02-25 22:25:25;0;82.9;3.0;-0.839999993;-1.081249999999995;2.93306873;0.10441957900000001
2025-02-25 22:30:25;0;83.7;3.0;-0.8899999949999999;-1.105416666666665;2.95049002;0.10402702999999999
2025-02-25 22:35:25;0;83.1;3.0;-0.8999999900000001;-1.1295833333333298;2.92675332;0.10364473999999999
2025-02-25 22:40:25;0;83.9;3.0;-0.909999992;-1.153749999999995;2.95283439;0.10364473999999999
2025-02-25 22:45:25;0;84.0;3.0;-0.8899999980000001;-1.177916666666665;2.96075114;0.10364473999999999
2025-02-25 22:50:25;0;84.0;3.0;-0.8999999949999999;-1.19125;2.95856207;0.10364473999999999
2025-02-25 22:55:25;0;84.2;3.0;-0.909999992;-1.193749999999995;2.96345094;0.10364473999999999
2025-02-25 23:00:25;0;84.33333333333333;3.0;-0.8777777755555556;-1.1961111111111056;2.975212511111111;0.10364474
2025-02-25 23:05:26;0;84.2;3.0;-0.9799999920000001;-1.19875;2.94872611;0.10326491
2025-02-25 23:10:26;0;83.1;3.0;-1.069999996;-1.20125;2.89043368;0.10288508
2025-02-25 23:15:26;0;84.4;3.0;-0.9799999960000001;-1.2037499999999999;2.95522472;0.10288508
2025-02-25 23:20:26;0;84.8;3.0;-0.9999999980000001;-1.20625;2.96488922;0.10288508
2025-02-25 23:25:26;0;84.5;3.0;-1.009999996;-1.20875;2.95220475;0.10288508
2025-02-25 23:30:26;0;84.5;3.0;-0.999999996;-1.21125;2.95436501;0.10288508
2025-02-25 23:35:26;0;84.9;3.0;-0.9899999920000001;-1.213749999999995;2.97063205;0.10288508
2025-02-25 23:40:26;0;84.77777777777777;3.0;-0.9999999955555556;-1.2161111111111056;2.9641552777777775;0.10288508
2025-02-25 23:45:27;0;85.0;3.0;-0.989999994;-1.21875;2.97413042;0.10288508
2025-02-25 23:50:27;0;85.2;3.0;-0.9599999880000001;-1.204166666666665;2.98781172;0.10326491
2025-02-25 23:55:27;0;86.0;3.0;-0.8799999960000001;-1.172499999999995;3.0338158;0.10364473999999999
2025-02-26 00:00:27;0;85.7;3.0;-0.9199999890000001;-1.14083333333333;3.01427151;0.10364473999999999
2025-02-26 00:05:27;0;85.9;3.0;-0.809999997;-1.1091666666666649;3.04602475;0.10402702999999999
2025-02-26 00:10:27;0;86.0;3.0;-0.819999994;-1.077499999999995;3.0472661000000003;0.10440932
2025-02-26 00:15:27;0;85.9;3.0;-0.7899999980000001;-1.04583333333333;3.04822791;0.10440932
2025-02-26 00:20:27;0;86.0;3.0;-0.760000002;-1.0141666666666667;3.06077541;0.10479415
2025-02-26 00:25:27;0;86.0;3.0;-0.7777777722222222;-0.9842592592592587;3.0570475;0.10517898
2025-02-26 00:30:28;0;86.1;3.0;-0.750000005;-0.9508333333333325;3.0666128400000003;0.10517898
2025-02-26 00:35:28;0;86.3;3.0;-0.7000000049999999;-0.9191666666666659;3.0851069200000003;0.10517898
2025-02-26 00:40:28;0;86.3;3.0;-0.65;-0.8874999999999995;3.09657028;0.105566315
2025-02-26 00:45:28;0;87.0;3.0;-0.600000005;-0.855833333333333;3.13323532;0.10595364999999998
2025-02-26 00:50:28;0;86.7;3.0;-0.550000006;-0.8149999999999995;3.13395797;0.106343495
2025-02-26 00:55:28;0;87.0;3.0;-0.490000007;-0.7649999999999995;3.15867952;0.10673333999999998
2025-02-26 01:00:28;0;87.0;3.0;-0.47000000599999997;-0.715;3.1633209100000004;0.10712572499999999
2025-02-26 01:05:28;0;87.66666666666667;3.0;-0.3777777877777778;-0.6677777777777778;3.209363577777778;0.10751811
2025-02-26 01:10:29;0;87.4;3.0;-0.37000000499999997;-0.615;3.2015157100000002;0.107913055
2025-02-26 01:15:29;0;87.9;3.0;-0.330000008;-0.5650000000000001;3.22929412;0.108308
2025-02-26 01:20:29;0;87.7;3.0;-0.24000000500000002;-0.515;3.2432848900000004;0.108705515
2025-02-26 01:25:29;0;88.0;3.0;-0.230000004;-0.465;3.25677006;0.10910303000000002
2025-02-26 01:30:29;0;88.0;3.0;-0.18000000200000002;-0.41500000000000004;3.26874932;0.10950313999999998
2025-02-26 01:35:29;0;88.0;3.0;-0.1;-0.36500000000000005;3.287935;0.10990324999999998
2025-02-26 01:40:29;0;88.1;3.0;-0.04;-0.315;3.3062859600000003;0.11030595000000001
2025-02-26 01:45:29;0;89.0;3.0;0.1;-0.265;3.3745713000000004;0.11070865
2025-02-26 01:50:29;0;89.0;3.0;0.11000000000000001;-0.20374999999999951;3.37706522;0.111113965
2025-02-26 01:55:29;0;88.55555555555556;3.0;0.07777777777777778;-0.13527777777777725;3.3521941666666666;0.11188189777777777
2025-02-26 02:00:30;0;88.8;3.0;0.18000000200000002;-0.058750000000000004;3.38676212;0.11233517
2025-02-26 02:05:30;0;88.7;3.0;0.160000002;0.013749999999999951;3.3779783799999996;0.11233517
2025-02-26 02:10:30;0;88.1;3.0;0.210000004;0.08624999999999995;3.36727384;0.11274577000000001
2025-02-26 02:15:30;0;88.9;3.0;0.290000009;0.1587499999999995;3.4179272;0.11315637
2025-02-26 02:20:30;0;89.0;3.0;0.360000008;0.231249999999999;3.4393836;0.113569615
2025-02-26 02:25:30;0;89.0;3.0;0.45000000599999995;0.303749999999999;3.4620741600000002;0.114398785
2025-02-26 02:30:30;0;89.0;3.0;0.5000000090000001;0.3762499999999995;3.47470759;0.11523329
2025-02-26 02:35:30;0;89.9;3.0;0.5900000179999999;0.44875;3.53311414;0.11565187000000002
2025-02-26 02:40:30;0;89.8;3.0;0.610000017;0.514;3.5343200699999997;0.11598891
2025-02-26 02:45:31;0;90.0;3.0;0.7100000019999999;0.59375;3.5681702399999997;0.116918505
2025-02-26 02:50:31;0;90.0;3.0;0.820000004;0.65475;3.5968351;0.11759858999999999
2025-02-26 02:55:31;0;90.0;3.0;0.919999984;0.75375;3.62309614;0.11819603999999999
2025-02-26 03:00:31;0;90.0;3.0;0.909999992;0.83625;3.62013371;0.11861390000000001
2025-02-26 03:05:31;0;90.0;3.0;1.019999998;0.91875;3.64918617;0.119475606
2025-02-26 03:10:31;0;90.0;3.0;1.07;1.00125;3.66281367;0.12035466000000002
2025-02-26 03:15:31;0;90.1;3.0;1.2;1.08375;3.70136265;0.121215716
2025-02-26 03:20:31;0;91.0;3.0;1.29;1.16625;3.76303593;0.122094115
2025-02-26 03:25:31;0;91.0;3.0;1.3555555555555554;1.2441666666666666;3.7805041222222227;0.12251996555555555
2025-02-26 03:30:32;0;90.6;3.0;1.3299999999999998;1.33125;3.75727736;0.122978133
2025-02-26 03:35:32;0;90.9;3.0;1.49;1.41375;3.81409933;0.123879955
2025-02-26 03:40:32;0;91.0;3.0;1.59;1.49625;3.84492168;0.12473870499999999
2025-02-26 03:45:32;0;91.0;3.0;1.6600000000000001;1.57875;3.8640503699999997;0.125627273
2025-02-26 03:50:32;0;91.2;3.0;1.78;1.6414999999999982;3.90628799;0.12607921
2025-02-26 03:55:32;0;91.2;3.0;1.7399999999999998;1.727499999999995;3.89479937;0.12652143700000001
2025-02-26 04:00:32;0;91.0;3.0;1.8199999999999998;1.799166666666665;3.90789563;0.127408959
2025-02-26 04:05:32;0;91.1;3.0;2.00999998;1.87083333333333;3.96782854;0.128377301
2025-02-26 04:10:32;0;91.55555555555556;3.0;2.011111088888889;1.9385185185185132;3.987008488888889;0.12880558444444443
2025-02-26 04:15:33;0;91.2;3.0;1.99999997;2.014166666666665;3.96854889;0.129276103
2025-02-26 04:20:33;0;91.3;3.5;2.1599999700000003;2.08583333333333;4.01979064;0.15201837
2025-02-26 04:25:33;0;92.0;4.0;2.2399999999999998;2.157499999999995;4.0745136;0.17429323800000002
2025-02-26 04:30:33;0;92.0;4.0;2.28000002;2.229166666666665;4.08628452;0.174919245
2025-02-26 04:35:33;0;92.0;4.0;2.37000003;2.30083333333333;4.1132371800000005;0.176192803
2025-02-26 04:40:33;0;92.0;4.0;2.47000003;2.3724999999999947;4.14207553;0.17742228399999999
2025-02-26 04:45:33;0;92.0;4.0;2.53000001;2.429833333333331;4.15840492;0.177986501
2025-02-26 04:50:33;0;92.0;4.0;2.52;2.5129166666666647;4.154980419999999;0.178606794
2025-02-26 04:55:33;0;92.0;4.0;2.6444444;2.575092592592588;4.192339266666667;0.17981896444444445
2025-02-26 05:00:34;0;92.0;4.0;2.7399999999999998;2.64458333333333;4.22228536;0.180581275
2025-02-26 05:05:34;0;92.0;4.0;2.75;2.710416666666665;4.22406611;0.181173959
2025-02-26 05:10:34;0;92.0;4.0;2.88000004;2.7762499999999948;4.264478609999999;0.18250556099999998
2025-02-26 05:15:34;0;92.0;4.0;2.93000007;2.84208333333333;4.27889216;0.183119686
2025-02-26 05:20:34;0;92.0;4.0;2.97000003;2.9079166666666647;4.29202922;0.183809811
2025-02-26 05:25:34;0;92.0;4.0;3.04;2.980333333333328;4.31373333;0.185122144
2025-02-26 05:30:34;0;92.0;4.0;3.1222221444444447;3.021296296296291;4.338242088888888;0.1857481488888889
2025-02-26 05:35:35;0;92.0;4.0;3.1699999599999997;3.105416666666665;4.352149;0.18636986500000002
2025-02-26 05:40:35;0;92.0;4.0;3.26000001;3.171249999999995;4.38022532;0.18769844500000002
2025-02-26 05:45:35;0;92.0;4.0;3.3400000399999996;3.243666666666664;4.40529498;0.1883648
2025-02-26 05:50:35;0;92.0;4.0;3.3800000600000004;3.312999999999996;4.41790047;0.189035345
2025-02-26 05:55:35;0;92.0;4.0;3.48000002;3.377499999999995;4.4495252700000005;0.190380685
2025-02-26 06:00:35;0;92.0;4.0;3.54999999;3.4491666666666645;4.4718519;0.19105548
2025-02-26 06:05:35;0;92.0;4.0;3.50999999;3.52083333333333;4.459226200000001;0.19173456
2025-02-26 06:10:35;0;92.0;4.0;3.57999996;3.592499999999995;4.48137162;0.19309694
2025-02-26 06:15:35;0;92.0;4.0;3.73999999;3.6713333333333322;4.5327027200000005;0.19446782
2025-02-26 06:20:35;0;92.0;4.0;3.8444444888888887;3.7398148148148116;4.566481377777778;0.1951554
2025-02-26 06:25:36;0;92.0;4.0;3.8700000500000002;3.8146666666666618;4.574802060000001;0.195847325
2025-02-26 06:30:36;0;92.0;4.0;3.97000003;3.886333333333332;4.60742535;0.19723548
2025-02-26 06:35:36;0;92.0;4.0;4.00999999;3.957999999999996;4.62060346;0.19793171
2025-02-26 06:40:36;0;92.0;4.0;4.1199999300000005;4.0224999999999955;4.65680786;0.198632325
2025-02-26 06:45:36;0;92.0;4.0;4.00999999;4.0941666666666645;4.62056174;0.200037905
2025-02-26 06:50:36;0;92.0;4.0;4.18999991;4.169;4.67993794;0.20074286999999996
2025-02-26 06:55:36;0;92.0;4.0;4.24000001;4.234;4.69655265;0.201452275
2025-02-26 07:00:36;0;92.0;4.0;4.3555557;4.296111111111111;4.735144022222222;0.20279622666666666
2025-02-26 07:05:37;0;92.0;4.0;4.4;4.364;4.75023365;0.20358941000000003
2025-02-26 07:10:37;0;92.0;4.0;4.50999999;4.429;4.787259000000001;0.20430769999999998
2025-02-26 07:15:37;0;91.6;4.0;4.4000001;4.494;4.729347110000001;0.20574871
2025-02-26 07:20:37;0;91.8;4.0;4.63999991;4.558999999999999;4.82094327;0.20647143000000004
2025-02-26 07:25:37;0;91.4;4.0;4.51999998;4.6240000000000006;4.75903646;0.20719871000000004
2025-02-26 07:30:37;0;91.9;4.0;4.67999992;4.689;4.8397893000000005;0.208657795
2025-02-26 07:35:37;0;92.0;4.0;4.82000018;4.754;4.89319306;0.2093896
2025-02-26 07:40:37;0;92.0;4.0;4.88000012;4.819;4.91401801;0.21012591500000002
2025-02-26 07:45:37;0;91.8;4.0;4.90000005;4.884;4.91026608;0.211603165
2025-02-26 07:50:37;0;91.66666666666667;4.0;4.9444444999999995;4.900740740740739;4.918450622222222;0.21168549111111112
2025-02-26 07:55:38;0;91.0;4.0;4.94000006;4.8833333333333275;4.880804159999999;0.21086222999999998
2025-02-26 08:00:38;0;91.0;4.0;4.890000110000001;4.869999999999996;4.86365258;0.21086222999999998
2025-02-26 08:05:38;0;90.8;4.0;4.86999998;4.849999999999999;4.84623065;0.21086222999999998
2025-02-26 08:10:38;0;90.6;4.0;4.92000003;4.833333333333328;4.85248364;0.21086222999999998
2025-02-26 08:15:38;0;90.3;4.0;4.87000003;4.816666666666664;4.81924319;0.21086222999999998
2025-02-26 08:20:38;0;90.1;4.0;4.74999995;4.799999999999998;4.76775855;0.21012591500000002
2025-02-26 08:25:38;0;90.0;4.0;4.82000018;4.783333333333329;4.78600098;0.2093896
2025-02-26 08:30:38;0;90.0;4.0;4.83000017;4.766666666666664;4.7893845200000005;0.2093896
2025-02-26 08:35:38;0;90.0;4.0;4.8444446;4.7507407407407385;4.7942718555555555;0.2093896
2025-02-26 08:40:39;0;90.0;4.0;4.840000160000001;4.733333333333328;4.79276806;0.2093896
2025-02-26 08:45:39;0;90.0;4.0;4.840000160000001;4.716666666666664;4.79276806;0.2093896
2025-02-26 08:50:39;0;90.0;4.0;4.8000001;4.676499999999995;4.779276820000001;0.208657795
2025-02-26 08:55:39;0;90.0;4.0;4.68999996;4.620666666666662;4.74237698;0.20719871000000004
2025-02-26 09:00:39;0;89.2;4.0;4.55;4.564833333333333;4.6538166599999995;0.20647143000000004
2025-02-26 09:05:39;0;88.9;4.0;4.47000003;4.508999999999996;4.61188399;0.20574871
2025-02-26 09:10:39;0;89.0;4.0;4.48000002;4.453166666666662;4.62034345;0.20502599
2025-02-26 09:15:39;0;89.1;4.0;4.37999997;4.397333333333331;4.59317961;0.20430769999999998
2025-02-26 09:20:39;0;88.5;4.0;4.35999999;4.3414999999999955;4.55546904;0.20358941000000003
2025-02-26 09:25:39;0;88.55555555555556;4.0;4.233333366666667;4.288148148148143;4.519049166666666;0.20295486333333335
2025-02-26 09:30:40;0;87.4;4.0;4.20999994;4.229833333333332;4.450877289999999;0.20216168000000004
2025-02-26 09:35:40;0;89.0;4.0;4.28000002;4.173999999999996;4.55519076;0.201310394
2025-02-26 09:40:40;0;88.9;4.0;4.16999998;4.118166666666662;4.51484766;0.200037905
2025-02-26 09:45:40;0;88.5;4.0;4.08000002;4.062333333333332;4.46589245;0.19933294
2025-02-26 09:50:40;0;88.9;4.0;4.10999999;4.024499999999996;4.49560675;0.19933294
2025-02-26 09:55:40;0;89.1;4.0;4.1;3.9986666666666624;4.50266595;0.198492202
2025-02-26 10:00:40;0;88.7;4.0;3.97999996;3.9728333333333317;4.4443765200000005;0.19793171
2025-02-26 10:05:40;0;88.7;4.0;3.97999998;3.9469999999999956;4.44432054;0.19793171
2025-02-26 10:10:40;0;88.77777777777777;4.0;3.933333311111111;3.9223148148148095;4.4335678000000005;0.19793171
2025-02-26 10:15:41;0;89.1;4.0;3.9299999899999998;3.895333333333332;4.4486639199999995;0.197096234
2025-02-26 10:20:41;0;89.0;4.0;3.92000004;3.869499999999996;4.44032488;0.19653925
2025-02-26 10:25:41;0;89.0;4.0;3.95000005;3.8436666666666617;4.44976615;0.19653925
2025-02-26 10:30:41;0;89.7;4.0;3.9600000399999997;3.817833333333332;4.48819601;0.19653925
2025-02-26 10:35:41;0;89.7;4.0;3.86000004;3.791999999999996;4.45664323;0.19570894
2025-02-26 10:40:41;0;89.0;4.0;3.8400000399999996;3.766166666666662;4.4151212;0.1951554
2025-02-26 10:45:41;0;89.0;4.0;3.85000005;3.740333333333332;4.4182615499999995;0.1951554
2025-02-26 10:50:41;0;89.0;4.0;3.86000006;3.7225;4.4214019;0.1951554
2025-02-26 10:55:41;0;89.4;4.0;3.86000006;3.71;4.44140198;0.1951554
2025-02-26 11:00:41;0;89.33333333333333;4.0;3.7888889111111106;3.6980555555555554;4.415826766666666;0.19439142222222222
2025-02-26 11:05:42;0;89.0;4.0;3.7399999999999998;3.685;4.38383554;0.19378024
2025-02-26 11:10:42;0;89.0;4.0;3.7399999999999998;3.6725000000000003;4.38383554;0.19378024
2025-02-26 11:15:42;0;89.0;4.0;3.75;3.66;4.38695625;0.19378024
2025-02-26 11:20:42;0;89.5;4.0;3.7399999999999998;3.6475;4.408603869999999;0.19378024
2025-02-26 11:25:42;0;89.7;4.0;3.75;3.6350000000000002;4.42172429;0.19378024
2025-02-26 11:30:42;0;89.9;4.0;3.7600000000000002;3.6225;4.4347736499999995;0.19378024
2025-02-26 11:35:42;0;90.0;4.0;3.7600000000000002;3.6100000000000003;4.43975574;0.19378024
2025-02-26 11:40:42;0;89.7;4.0;3.64000002;3.5975;4.38773586;0.19296028
2025-02-26 11:45:42;0;88.7;4.0;3.6299999499999998;3.585;4.33497063;0.19241364
2025-02-26 11:50:42;0;89.0;4.0;3.6555555111111113;3.582314814814811;4.357571455555555;0.19241364
2025-02-26 11:55:43;0;89.7;4.0;3.64999995;3.5866666666666616;4.3903334;0.19241364
2025-02-26 12:00:43;0;89.7;4.0;3.6599999600000004;3.5908333333333315;4.39346951;0.19241364
2025-02-26 12:05:43;0;90.0;4.0;3.64999995;3.594999999999996;4.40513775;0.19241364
2025-02-26 12:10:43;0;89.8;4.0;3.68999997;3.5991666666666617;4.4078646599999995;0.19323359999999998
2025-02-26 12:15:43;0;90.0;4.0;3.75;3.6033333333333317;4.4365995;0.19378024
2025-02-26 12:20:43;0;90.0;4.0;3.7399999999999998;3.6066666666666642;4.43344326;0.19378024
2025-02-26 12:25:43;0;90.0;4.0;3.7600000000000002;3.6116666666666624;4.43975574;0.19378024
2025-02-26 12:30:43;0;90.0;4.0;3.7600000000000002;3.615833333333326;4.43975574;0.19378024
2025-02-26 12:35:43;0;90.0;4.0;3.75;3.6199999999999917;4.4365995;0.19378024
2025-02-26 12:40:43;0;90.0;4.0;3.7666666666666666;3.623981481481477;4.4418599;0.19378024
2025-02-26 12:45:44;0;90.0;4.0;3.75;3.6283333333333316;4.4365995;0.19378024
2025-02-26 12:50:44;0;90.0;4.0;3.75;3.639499999999998;4.4365995;0.19378024
2025-02-26 12:55:44;0;90.0;4.0;3.7399999999999998;3.6553333333333278;4.43344326;0.19378024
2025-02-26 13:00:44;0;90.0;4.0;3.7600000000000002;3.6711666666666583;4.43975574;0.19378024
2025-02-26 13:05:44;0;90.0;4.0;3.7399999999999998;3.686999999999994;4.43344326;0.19378024
2025-02-26 13:10:44;0;90.0;4.0;3.81000003;3.702833333333328;4.45559685;0.19460533600000002
2025-02-26 13:15:44;0;90.0;4.0;3.85000005;3.718666666666658;4.46826175;0.1951554
2025-02-26 13:20:44;0;90.0;4.0;3.85000005;3.7344999999999944;4.46826175;0.1951554
2025-02-26 13:25:44;0;90.0;4.0;3.85000005;3.750333333333328;4.46826175;0.1951554
2025-02-26 13:30:44;0;90.0;4.0;3.85000005;3.766166666666664;4.46870182;0.195174558
2025-02-26 13:35:44;0;90.0;4.0;3.86000006;3.781999999999998;4.47276132;0.195212874
2025-02-26 13:40:44;0;90.0;4.0;3.8666667111111113;3.797129629629625;4.474066922222223;0.19594549222222224
2025-02-26 13:45:45;0;90.0;4.0;3.95000005;3.813666666666664;4.503237159999999;0.19667432199999998
2025-02-26 13:50:45;0;90.0;4.0;3.9600000399999997;3.837499999999996;4.50465762;0.196597138
2025-02-26 13:55:45;0;90.0;4.0;3.95000005;3.8666666666666623;4.5036803800000005;0.196693618
2025-02-26 14:00:45;0;90.0;4.0;4.00999999;3.895833333333326;4.5225164399999995;0.197510463
2025-02-26 14:05:45;0;90.1;4.0;4.00999997;3.9249999999999923;4.52767798;0.198067713
2025-02-26 14:10:45;0;90.0;4.0;3.9899999700000004;3.954166666666662;4.5170815;0.198106571
2025-02-26 14:15:45;0;90.0;4.0;4.00999997;3.983333333333332;4.5239542;0.198126
2025-02-26 14:20:45;0;89.9;4.0;3.9999999600000002;4.012499999999996;4.51531186;0.198948143
2025-02-26 14:25:45;0;90.1;4.0;4.05999999;4.0416666666666625;4.5451508;0.19952862
2025-02-26 14:30:45;0;90.2;4.0;4.07999997;4.070833333333331;4.55623121;0.199509052
2025-02-26 14:35:45;0;90.0;4.0;4.055555555555555;4.0987037037037;4.538641822222222;0.20031269222222223
2025-02-26 14:40:46;0;90.4;4.0;4.20999994;4.129166666666661;4.60904532;0.20093995000000003
2025-02-26 14:45:46;0;91.0;4.0;4.2399999600000005;4.158333333333331;4.649693399999999;0.20093995000000003
2025-02-26 14:50:46;0;91.0;4.0;4.29000011;4.191999999999996;4.66620369;0.201792064
2025-02-26 14:55:46;0;91.0;4.0;4.340000160000001;4.228666666666662;4.6827555599999995;0.20236014
2025-02-26 15:00:46;0;91.0;4.0;4.3500001500000005;4.2653333333333325;4.68607425;0.20236014
2025-02-26 15:05:46;0;90.6;4.0;4.36000014;4.301999999999996;4.6686624;0.203217612
2025-02-26 15:10:46;0;90.4;4.0;4.420000079999999;4.338666666666662;4.6781969;0.20378926000000003
2025-02-26 15:15:46;0;90.2;4.0;4.37999997;4.375333333333332;4.65471872;0.20378926000000003
2025-02-26 15:20:46;0;90.0;4.0;4.41999988;4.4119999999999955;4.65764511;0.20465206
2025-02-26 15:25:46;0;89.8;4.0;4.49000001;4.4486666666666626;4.67004436;0.20522725999999997
2025-02-26 15:30:46;0;89.5;4.0;4.47000003;4.485333333333332;4.64784301;0.206095382
2025-02-26 15:35:46;0;90.0;4.0;4.555555555555555;4.520370370370367;4.702231111111112;0.20667413
2025-02-26 15:40:47;0;90.1;4.0;4.58999991;4.558666666666662;4.71888235;0.20667413000000004
2025-02-26 15:45:47;0;90.0;4.0;4.55999999;4.595333333333332;4.70373627;0.207547706
2025-02-26 15:50:47;0;90.3;4.0;4.68999991;4.6355;4.762997990000001;0.20813009
2025-02-26 15:55:47;0;91.0;4.0;4.72999992;4.678;4.81370476;0.20813009
2025-02-26 16:00:47;0;91.0;4.0;4.77000003;4.7204999999999995;4.82734009;0.209009132
2025-02-26 16:05:47;0;91.0;4.0;4.840000160000001;4.763;4.85122898;0.20959516000000003
2025-02-26 16:10:47;0;91.0;4.0;4.9000001;4.8055;4.8718228;0.21047960200000002
2025-02-26 16:15:47;0;91.0;4.0;4.91000009;4.848000000000001;4.87533457;0.21106923000000002
2025-02-26 16:20:47;0;90.5;4.0;4.9099999400000005;4.8905;4.84857496;0.211959222
2025-02-26 16:25:47;0;90.1;4.0;4.95000005;4.933;4.84043705;0.21255255
2025-02-26 16:30:47;0;90.0;4.0;4.96000004;4.975499999999999;4.83849342;0.21255255
2025-02-26 16:35:47;0;90.0;4.0;4.944444444444445;5.016111111111111;4.833215211111112;0.21338173333333332
2025-02-26 16:40:48;0;90.2;4.0;5.00000005;5.060499999999999;4.8631188100000005;0.21404508
2025-02-26 16:45:48;0;90.2;4.0;5.04000001;5.103;4.87683809;0.21494611200000002
2025-02-26 16:50:48;0;90.3;4.0;5.18999991;5.146499999999996;4.93434075;0.21556797900000002
2025-02-26 16:55:48;0;91.0;4.6;5.26999998;5.1906666666666625;5.00144978;0.249074202
2025-02-26 17:00:48;0;91.0;5.0;5.33000017;5.234833333333333;5.02255291;0.271399394
2025-02-26 17:05:48;0;91.0;5.0;5.33000017;5.278999999999996;5.02206028;0.27137272700000004
2025-02-26 17:10:48;0;91.0;5.0;5.38000012;5.323166666666662;5.04177183;0.272620293
2025-02-26 17:15:48;0;90.7;5.0;5.37000003;5.367333333333332;5.02162319;0.2733812
2025-02-26 17:20:48;0;90.5;5.0;5.38999996;5.411499999999996;5.01953183;0.27463711799999996
2025-02-26 17:25:48;0;90.5;5.0;5.42999997;5.455666666666662;5.03381901;0.275402918
2025-02-26 17:30:48;0;90.0;5.0;5.422222188888889;5.497870370370369;5.0037136;0.27650016555555557
2025-02-26 17:35:49;0;90.3;5.0;5.55999999;5.543999999999996;5.0691575;0.27735633
2025-02-26 17:40:49;0;90.3;5.0;5.57999997;5.5881666666666625;5.07618946;0.27851919
2025-02-26 17:45:49;0;91.0;5.0;5.68999991;5.6323333333333325;5.15521515;0.27929443
2025-02-26 17:50:49;0;91.0;5.0;5.7399999600000005;5.672999999999998;5.173286020000001;0.27929443
2025-02-26 17:55:49;0;91.0;5.0;5.74999995;5.711333333333328;5.17693645;0.280464622
2025-02-26 18:00:49;0;91.0;5.0;5.83000017;5.7496666666666645;5.20600339;0.28124475
2025-02-26 18:05:49;0;91.0;5.0;5.9000001;5.7879999999999985;5.23167064;0.28242209999999995
2025-02-26 18:10:49;0;91.2;5.0;5.84000001;5.826333333333328;5.2214509300000005;0.283207
2025-02-26 18:15:49;0;90.66666666666667;5.0;5.844444433333333;5.86296296296296;5.192443755555555;0.283207
2025-02-26 18:20:50;0;90.5;5.0;5.85;5.902999999999998;5.18474698;0.28439162199999996
2025-02-26 18:25:50;0;90.6;5.0;5.96000004;5.933666666666662;5.23061485;0.28518137
2025-02-26 18:30:50;0;90.6;5.0;5.99999995;5.979666666666664;5.24527279;0.28518137
2025-02-26 18:35:50;0;90.4;5.0;5.97999997;6.017999999999998;5.22637764;0.286373168
2025-02-26 18:40:50;0;90.5;5.0;5.96000014;6.056333333333328;5.22498012;0.2871677
2025-02-26 18:45:50;0;90.8;5.0;6.1199999300000005;6.094666666666664;5.30102549;0.288366986
2025-02-26 18:50:50;0;91.0;5.0;6.1999999;6.123999999999998;5.342493360000001;0.28916651
2025-02-26 18:55:50;0;91.0;5.0;6.21999988;6.147333333333328;5.3499322000000005;0.28916651
2025-02-26 19:00:50;0;91.0;5.0;6.2399999600000005;6.165999999999996;5.3574176;0.28916651
2025-02-26 19:05:50;0;91.0;5.0;6.28000007;6.193999999999997;5.372411560000001;0.290373092
2025-02-26 19:10:50;0;91.0;5.0;6.3222224;6.216296296296291;5.388242377777778;0.29117748
2025-02-26 19:15:51;0;91.0;5.0;6.33000017;6.240666666666664;5.39117138;0.29117748
2025-02-26 19:20:51;0;91.0;5.0;6.33000017;6.263999999999998;5.39117138;0.29117748
2025-02-26 19:25:51;0;91.0;5.0;6.340000160000001;6.2873333333333274;5.39493724;0.29117748
2025-02-26 19:30:51;0;91.0;5.0;6.39000011;6.310666666666664;5.41381406;0.292391484
2025-02-26 19:35:51;0;91.0;5.0;6.31999998;6.333999999999998;5.38756928;0.29320082
2025-02-26 19:40:51;0;90.7;5.0;6.35;6.357333333333328;5.38125545;0.29320082
2025-02-26 19:45:51;0;90.3;5.0;6.31999998;6.380666666666664;5.346096;0.29320082
2025-02-26 19:50:51;0;90.3;5.0;6.35999999;6.391999999999998;5.36112723;0.29320082
2025-02-26 19:55:51;0;90.0;5.0;6.37000003;6.395333333333328;5.34671892;0.29320082
2025-02-26 20:00:51;0;89.7;5.0;6.31999998;6.398666666666658;5.31026519;0.29442219199999997
2025-02-26 20:05:51;0;90.6;5.0;6.40999999;6.401999999999994;5.39780274;0.29523644
2025-02-26 20:10:51;0;90.66666666666667;5.0;6.499999944444444;6.4051851851851795;5.435560811111111;0.29523644
2025-02-26 20:15:52;0;90.4;5.0;6.49000001;6.408666666666664;5.41571549;0.29523644
2025-02-26 20:20:52;0;90.2;5.0;6.39999995;6.411999999999997;5.36979966;0.29523644
2025-02-26 20:25:52;0;90.3;5.0;6.41000004;6.415333333333328;5.37943056;0.29523644
2025-02-26 20:30:52;0;90.4;5.0;6.45000005;6.418666666666664;5.40059947;0.29523644
2025-02-26 20:35:52;0;90.4;5.0;6.47000003;6.421999999999999;5.4081173399999996;0.29523644
2025-02-26 20:40:52;0;90.4;5.0;6.48000002;6.425333333333327;5.41197371;0.29523644
2025-02-26 20:45:52;0;90.3;5.0;6.49000001;6.428666666666663;5.4096259;0.29523644
2025-02-26 20:50:52;0;90.2;5.0;6.49000001;6.419499999999999;5.40362128;0.29523644
2025-02-26 20:55:52;0;90.1;5.0;6.37999997;6.401999999999999;5.35642627;0.294015068
2025-02-26 21:00:52;0;89.4;5.0;6.35;6.384499999999994;5.3033751;0.29320082
2025-02-26 21:05:52;0;89.4;5.0;6.34000001;6.366999999999989;5.29971981;0.29320082
2025-02-26 21:10:52;0;89.11111111111111;5.0;6.355555533333334;6.350277777777767;5.288249755555555;0.29320082
2025-02-26 21:15:53;0;89.0;5.0;6.23000002;6.33199999999999;5.23544508;0.29320082
2025-02-26 21:20:53;0;89.4;5.0;6.3;6.314499999999996;5.28497009;0.29320082
2025-02-26 21:25:53;0;89.2;5.0;6.19000006;6.297;5.23406495;0.291986816
2025-02-26 21:30:53;0;88.8;5.0;6.2399999600000005;6.2795000000000005;5.2269305699999995;0.29117748
2025-02-26 21:35:53;0;90.0;5.0;6.330000119999999;6.262;5.33144272;0.29117748
2025-02-26 21:40:53;0;90.0;5.0;6.340000160000001;6.2445;5.33514364;0.29117748
2025-02-26 21:45:53;0;90.0;5.0;6.33000017;6.226999999999999;5.33141988;0.29117748
2025-02-26 21:50:53;0;90.0;5.0;6.25000005;6.192499999999996;5.30181318;0.289970898
2025-02-26 21:55:53;0;90.0;5.0;6.2399999600000005;6.146666666666663;5.29804308;0.28916651
2025-02-26 22:00:53;0;89.9;5.0;6.18000002;6.100833333333332;5.2702716;0.287967224
2025-02-26 22:05:53;0;89.22222222222223;5.0;6.066666655555555;6.057037037037033;5.189015611111111;0.2871677
2025-02-26 22:10:54;0;88.6;5.0;5.93999996;6.009166666666662;5.10721255;0.285975902
2025-02-26 22:15:54;0;88.5;5.0;5.92999997;5.963333333333333;5.0978900000000005;0.28518137
2025-02-26 22:20:54;0;88.3;5.0;5.80999999;5.917499999999996;5.044522089999999;0.28399674799999997
2025-02-26 22:25:54;0;87.9;5.0;5.8;5.871666666666662;5.0172924100000005;0.283207
2025-02-26 22:30:54;0;88.2;5.0;5.85;5.825833333333332;5.05201994;0.283207
2025-02-26 22:35:54;0;88.6;5.0;5.77000008;5.779999999999996;5.04645292;0.28202965
2025-02-26 22:40:54;0;89.0;5.0;5.83000017;5.7341666666666615;5.09064972;0.28124475
2025-02-26 22:45:54;0;88.8;5.0;5.7000001;5.688333333333332;5.03375293;0.28007455800000003
2025-02-26 22:50:54;0;88.3;5.0;5.6599999400000005;5.6145;4.99065143;0.27813157
2025-02-26 22:55:54;0;88.4;5.0;5.56999998;5.521999999999993;4.96512099;0.27620050799999996
2025-02-26 23:00:54;0;87.7;5.0;5.35999999;5.4294999999999956;4.85350289;0.27428125999999997
2025-02-26 23:05:54;0;87.11111111111111;5.0;5.344444433333333;5.341111111111111;4.8155714;0.27351546
2025-02-26 23:10:55;0;87.1;5.0;5.23000002;5.2444999999999995;4.77575223;0.272347155
2025-02-26 23:15:55;0;87.3;5.0;5.15999999;5.151999999999999;4.76137528;0.27034530500000004
2025-02-26 23:20:55;0;87.9;5.0;5.20999999;5.0595;4.81238145;0.26854127
2025-02-26 23:25:55;0;87.4;5.0;4.94000001;4.9670000000000005;4.69531548;0.266695491
2025-02-26 23:30:55;0;86.3;5.0;4.7;4.874499999999993;4.56081618;0.264782759
2025-02-26 23:35:55;0;85.2;5.0;4.69000001;4.78199999999999;4.49514289;0.26290821600000003
2025-02-26 23:40:55;0;87.3;5.0;4.79000006;4.689499999999996;4.638879810000001;0.261070788
2025-02-26 23:45:55;0;87.7;5.0;4.65999999;4.5969999999999995;4.61665001;0.259168572
2025-02-26 23:50:55;0;87.0;5.0;4.58000002;4.497999999999996;4.5538041499999995;0.257354609
2025-02-26 23:55:55;0;86.7;5.0;4.48000002;4.394666666666661;4.50728027;0.255626948
2025-02-27 00:00:55;0;86.7;4.4;4.3000000499999995;4.291333333333332;4.44907563;0.223403748
2025-02-27 00:05:55;0;86.8;4.0;4.2600000399999995;4.187999999999996;4.44093965;0.201547655
2025-02-27 00:10:55;0;87.0;4.0;4.188888866666667;4.089259259259254;4.4283665333333335;0.20017781555555555
2025-02-27 00:15:56;0;86.1;4.0;3.97999996;3.981333333333326;4.32056461;0.19878466499999997
2025-02-27 00:20:56;0;85.6;4.0;3.97999998;3.8779999999999917;4.29431753;0.197386654
2025-02-27 00:25:56;0;86.0;4.0;3.89000005;3.774666666666662;4.285982519999999;0.195958794
2025-02-27 00:30:56;0;86.5;4.0;3.73000001;3.671333333333332;4.26241504;0.194559206
2025-02-27 00:35:56;0;86.3;4.0;3.6799999800000003;3.5679999999999965;4.23730963;0.193206758
2025-02-27 00:40:56;0;86.4;4.0;3.5799999999999996;3.4646666666666617;4.2143698700000005;0.191937556
2025-02-27 00:45:56;0;86.2;4.0;3.49000001;3.3613333333333317;4.17568907;0.19048858800000001
2025-02-27 00:50:56;0;86.2;4.0;3.36000004;3.266999999999996;4.13750461;0.189161048
2025-02-27 00:55:56;0;85.8;4.0;3.2800000099999997;3.178666666666662;4.09360803;0.187767826
2025-02-27 01:00:56;0;86.0;4.0;3.20999998;3.0903333333333256;4.08293373;0.186456768
2025-02-27 01:05:56;0;86.33333333333333;4.0;3.0999999666666667;3.0059259259259177;4.066949455555555;0.18519837666666666
2025-02-27 01:10:57;0;86.0;4.0;3.0000000200000003;2.913666666666662;4.02173903;0.183805254
2025-02-27 01:15:57;0;86.1;4.0;2.88000003;2.825333333333332;3.99204503;0.182500804
2025-02-27 01:20:57;0;86.3;4.0;2.86000006;2.736999999999996;3.99518704;0.18196256
2025-02-27 01:25:57;0;86.6;4.0;2.75000003;2.6486666666666623;3.97815497;0.18118694600000002
2025-02-27 01:30:57;0;86.0;4.0;2.6999999800000003;2.560333333333332;3.9358352400000003;0.179899122
2025-02-27 01:35:57;0;86.8;4.0;2.60999999;2.471999999999996;3.9472865399999995;0.178619378
2025-02-27 01:40:57;0;86.0;4.0;2.5100000099999997;2.383666666666662;3.88279162;0.177347718
2025-02-27 01:45:57;0;85.8;4.0;2.38000003;2.295333333333332;3.83755465;0.176084104
2025-02-27 01:50:57;0;85.8;4.0;2.26000003;2.2189999999999963;3.8047961700000004;0.174828434
2025-02-27 01:55:57;0;85.8;4.0;2.24999999;2.150666666666662;3.80290418;0.174378817
2025-02-27 02:00:57;0;86.7;4.0;2.16999998;2.082333333333326;3.8208435800000005;0.17361474000000002
2025-02-27 02:05:57;0;86.2;4.0;2.07999998;2.013999999999992;3.77321106;0.17234093
2025-02-27 02:10:57;0;85.66666666666667;4.0;1.999999977777778;1.9487037037036987;3.728924511111111;0.1718650322222222
2025-02-27 02:15:58;0;86.2;4.0;1.9699999899999998;1.877333333333326;3.7445008099999995;0.17115936199999998
2025-02-27 02:20:58;0;86.6;4.0;1.89;1.8089999999999922;3.7403978899999997;0.1699348
2025-02-27 02:25:58;0;86.4;4.0;1.8800000000000001;1.740666666666662;3.72904506;0.169446245
2025-02-27 02:30:58;0;86.3;4.0;1.73;1.6723333333333321;3.68450109;0.168717863
2025-02-27 02:35:58;0;86.2;4.0;1.6800000000000002;1.603999999999996;3.66779461;0.167541757
2025-02-27 02:40:58;0;86.5;4.0;1.6800000000000002;1.5356666666666619;3.68039846;0.16705941500000002
2025-02-27 02:45:58;0;86.7;4.0;1.58;1.467333333333332;3.66263583;0.166340526
2025-02-27 02:50:58;0;86.5;4.0;1.56;1.444999999999998;3.6486091899999997;0.16586087
2025-02-27 02:55:58;0;87.0;4.0;1.59;1.4533333333333278;3.67742054;0.16584458200000002
2025-02-27 03:00:58;0;87.0;4.0;1.58;1.461666666666658;3.6747688;0.16584458200000002
2025-02-27 03:05:58;0;88.0;4.0;1.588888888888889;1.4696296296296234;3.7202137666666664;0.1658699188888889
2025-02-27 03:10:59;0;88.0;4.0;1.58;1.478333333333328;3.71836074;0.165893446
2025-02-27 03:15:59;0;88.0;4.0;1.59;1.4866666666666641;3.72141097;0.16590973400000003
2025-02-27 03:20:59;0;88.0;4.0;1.58;1.4949999999999979;3.71835805;0.165893446
2025-02-27 03:25:59;0;88.2;4.0;1.6199999999999999;1.503333333333328;3.7376995299999995;0.166612573
2025-02-27 03:30:59;0;89.0;3.4;1.6800000000000002;1.5116666666666638;3.78816536;0.14202827
2025-02-27 03:35:59;0;89.0;3.0;1.6600000000000001;1.519999999999998;3.7838189800000004;0.12534766
2025-02-27 03:40:59;0;89.0;3.0;1.67;1.5283333333333282;3.7858061800000002;0.125323056
2025-02-27 03:45:59;0;89.0;3.0;1.67;1.536666666666664;3.78655281;0.12534766
2025-02-27 03:50:59;0;89.0;3.0;1.6600000000000001;1.563499999999996;3.7838189800000004;0.12534766
2025-02-27 03:55:59;0;89.0;3.6;1.7399999999999998;1.602666666666662;3.8050612700000004;0.151119151
2025-02-27 04:00:59;0;89.0;4.0;1.73;1.641833333333332;3.80230411;0.16831514
2025-02-27 04:05:59;0;89.0;4.0;1.7111111111111112;1.6792592592592557;3.7962277333333336;0.16827474555555558
2025-02-27 04:11:00;0;89.0;4.0;1.7600000000000002;1.7201666666666622;3.80947002;0.168993947
2025-02-27 04:16:00;0;89.3;4.0;1.81;1.7593333333333319;3.83744339;0.16952947000000002
2025-02-27 04:21:00;0;89.4;4.0;1.85;1.798499999999996;3.85239597;0.170246074
2025-02-27 04:26:00;0;90.0;4.0;1.94;1.837666666666662;3.9043807299999997;0.170768276
2025-02-27 04:31:00;0;90.0;4.0;1.9600000000000002;1.876833333333326;3.90885926;0.170717984
2025-02-27 04:36:00;0;90.0;4.0;2.00999998;1.915999999999992;3.9230384000000003;0.171455672
2025-02-27 04:41:00;0;90.0;4.0;2.02999996;1.955166666666662;3.9275419499999997;0.171896928
2025-02-27 04:46:00;0;90.0;4.0;2.04999997;1.9943333333333322;3.9347707499999998;0.17270694999999997
2025-02-27 04:51:00;0;90.1;4.0;2.14999995;2.039499999999996;3.9652110800000004;0.17309992800000001
2025-02-27 04:56:00;0;90.4;4.0;2.1899999699999997;2.0886666666666622;3.9908249400000004;0.173881013
2025-02-27 05:01:00;0;91.0;4.0;2.2600000000000002;2.137833333333326;4.037332600000001;0.17436168800000001
2025-02-27 05:06:00;0;91.0;4.0;2.3000000199999997;2.186999999999992;4.0481878;0.175078936
2025-02-27 05:11:00;0;91.0;4.0;2.3555556111111113;2.2339814814814765;4.0648307444444445;0.17559910777777776
2025-02-27 05:16:01;0;91.0;4.0;2.40000006;2.285333333333326;4.07740638;0.176336186
2025-02-27 05:21:01;0;91.0;4.0;2.44000006;2.3344999999999922;4.08913134;0.17684035
2025-02-27 05:26:01;0;91.0;4.0;2.53000001;2.383666666666662;4.11613588;0.177618778
2025-02-27 05:31:01;0;91.0;4.0;2.5000000200000003;2.432833333333332;4.10727609;0.17812627
2025-02-27 05:36:01;0;90.7;4.0;2.49000001;2.4819999999999958;4.09041032;0.178874682
2025-02-27 05:41:01;0;91.0;4.0;2.61999994;2.531166666666662;4.14275641;0.179402917
2025-02-27 05:46:01;0;91.0;4.0;2.6899999699999997;2.580333333333332;4.16321655;0.18015603800000002
2025-02-27 05:51:01;0;91.0;4.0;2.7399999999999998;2.623499999999996;4.17814762;0.18066987
2025-02-27 05:56:01;0;91.0;4.0;2.75;2.662666666666662;4.18114545;0.18066987
2025-02-27 06:01:01;0;91.0;4.0;2.777777788888889;2.700092592592591;4.189494;0.18138803111111113
2025-02-27 06:06:02;0;91.0;4.0;2.85000005;2.740999999999996;4.2112193499999995;0.18196256
2025-02-27 06:11:02;0;91.0;4.0;2.85000005;2.780166666666662;4.2112193499999995;0.18196256
2025-02-27 06:16:02;0;91.0;4.0;2.88000004;2.819333333333332;4.22030852;0.18274310600000002
2025-02-27 06:21:02;0;91.0;4.0;2.94000006;2.858499999999996;4.23844854;0.18326347
2025-02-27 06:26:02;0;91.0;4.0;3.0100000099999997;2.897666666666662;4.2597993899999995;0.18404894200000002
2025-02-27 06:31:02;0;91.0;4.0;2.97000001;2.9368333333333263;4.24769327;0.18457259
2025-02-27 06:36:02;0;91.0;4.0;2.9400000200000003;2.975999999999992;4.2385844399999995;0.18457259
2025-02-27 06:41:02;0;90.7;4.0;3.02;3.015166666666662;4.24895495;0.185362994
2025-02-27 06:46:02;0;91.0;4.0;3.13999994;3.054333333333332;4.29952374;0.18588993
2025-02-27 06:51:02;0;91.0;4.0;3.12999993;3.079499999999998;4.29644853;0.18588993
2025-02-27 06:56:02;0;91.0;4.0;3.1899999699999997;3.095333333333328;4.31493901;0.186685386
2025-02-27 07:01:02;0;91.0;4.0;3.2399999999999998;3.1111666666666578;4.33035428;0.18721569
2025-02-27 07:06:02;0;91.0;4.0;3.2333333333333334;3.12629629629629;4.328291066666667;0.18721569
2025-02-27 07:11:03;0;91.0;4.0;3.2399999999999998;3.1428333333333276;4.33035428;0.18721569
2025-02-27 07:16:03;0;91.0;4.0;3.2399999999999998;3.158666666666664;4.33035428;0.18721569
2025-02-27 07:21:03;0;91.0;4.0;3.25;3.174499999999998;4.3334491;0.18721569
2025-02-27 07:26:03;0;91.0;4.0;3.2399999999999998;3.190333333333328;4.33035428;0.18721569
2025-02-27 07:31:03;0;91.0;4.0;3.2700000099999995;3.2061666666666637;4.33965862;0.18801610200000002
2025-02-27 07:36:03;0;91.0;4.0;3.3400000399999996;3.2219999999999978;4.361382;0.18854971
2025-02-27 07:41:03;0;91.0;4.0;3.3400000399999996;3.2378333333333282;4.361382;0.18854971
2025-02-27 07:46:03;0;91.0;4.0;3.3400000399999996;3.253666666666664;4.361382;0.18854971
2025-02-27 07:51:03;0;91.0;4.0;3.33000003;3.249999999999998;4.3582673;0.18854971
2025-02-27 07:56:03;0;90.7;4.0;3.3400000399999996;3.233333333333328;4.34691104;0.18854971
2025-02-27 08:01:03;0;90.22222222222223;4.0;3.3444444888888887;3.2174074074074044;4.325184822222222;0.18854971
2025-02-27 08:06:04;0;90.0;4.0;3.29000002;3.199999999999998;4.29778126;0.187749298
2025-02-27 08:11:04;0;90.0;4.0;3.2399999999999998;3.183333333333328;4.28244016;0.18721569
2025-02-27 08:16:04;0;90.0;4.0;3.25;3.1666666666666643;4.2855004999999995;0.18721569
2025-02-27 08:21:04;0;90.0;4.0;3.2399999999999998;3.1499999999999977;4.28244016;0.18721569
2025-02-27 08:26:04;0;90.0;4.0;3.25;3.133333333333328;4.2855004999999995;0.18721569
2025-02-27 08:31:04;0;90.0;4.0;3.2399999999999998;3.116666666666664;4.28244016;0.18721569
2025-02-27 08:36:04;0;90.0;4.0;3.18999998;3.099999999999998;4.26717728;0.18642023400000002
2025-02-27 08:41:04;0;90.0;4.0;3.13999994;3.0833333333333277;4.25195322;0.18588993
2025-02-27 08:46:04;0;90.0;4.0;3.13999994;3.0666666666666638;4.25195322;0.18588993
2025-02-27 08:51:04;0;90.0;4.0;3.13999994;3.059499999999996;4.25195322;0.18588993
2025-02-27 08:56:04;0;90.0;4.0;3.15999996;3.058666666666662;4.25803508;0.18588993
2025-02-27 09:01:04;0;90.0;4.0;3.1555555111111113;3.057870370370369;4.256683555555556;0.18588993
2025-02-27 09:06:05;0;90.0;4.0;3.13999994;3.056999999999996;4.25195322;0.18588993
2025-02-27 09:11:05;0;90.0;4.0;3.13999994;3.056166666666662;4.25195322;0.18588993
2025-02-27 09:16:05;0;90.0;4.0;3.13999994;3.055333333333326;4.25195322;0.18588993
2025-02-27 09:21:05;0;90.0;4.0;3.15999996;3.054499999999992;4.25803508;0.18588993
2025-02-27 09:26:05;0;90.0;4.0;3.14999995;3.053666666666662;4.25499415;0.18588993
2025-02-27 09:31:05;0;90.0;4.0;3.14999995;3.052749999999992;4.25499415;0.18588993
2025-02-27 09:36:05;0;90.0;4.0;3.15999996;3.051999999999992;4.25803508;0.18588993
2025-02-27 09:41:05;0;90.0;4.0;3.14999995;3.051166666666662;4.25499415;0.18588993
2025-02-27 09:46:05;0;90.0;4.0;3.14999995;3.050333333333332;4.25499415;0.18588993
2025-02-27 09:51:05;0;90.0;4.0;3.13999994;3.056499999999998;4.25195322;0.18588993
2025-02-27 09:56:05;0;90.0;4.0;3.1555555111111113;3.0668518518518466;4.256683555555556;0.18588993
2025-02-27 10:01:06;0;90.0;4.0;3.15999996;3.078166666666664;4.25803508;0.18588993
2025-02-27 10:06:06;0;90.0;4.0;3.14999995;3.090083333333331;4.25499415;0.18588993
2025-02-27 10:11:06;0;90.0;4.0;3.19999997;3.1009166666666608;4.27025703;0.186685386
2025-02-27 10:16:06;0;90.3;4.0;3.2399999999999998;3.111749999999998;4.2968075;0.18721569
2025-02-27 10:21:06;0;90.9;4.0;3.25;3.122583333333331;4.32867148;0.18721569
2025-02-27 10:26:06;0;90.0;4.0;3.25;3.133416666666661;4.2855004999999995;0.18721569
2025-02-27 10:31:06;0;90.0;4.0;3.25;3.143166666666664;4.2855004999999995;0.18721569
2025-02-27 10:36:06;0;90.0;4.0;3.2600000000000002;3.153999999999998;4.28856084;0.18721569
2025-02-27 10:41:06;0;90.0;4.0;3.2600000000000002;3.1659166666666607;4.28856084;0.18721569
2025-02-27 10:46:06;0;90.0;4.0;3.2555555555555555;3.1763888888888867;4.287200688888889;0.18721569
2025-02-27 10:51:07;0;90.0;4.0;3.25;3.18175;4.2855004999999995;0.18721569
2025-02-27 10:56:07;0;90.0;4.0;3.2600000000000002;3.18425;4.28856084;0.18721569
2025-02-27 11:01:07;0;90.0;4.0;3.2299999999999995;3.18675;4.27937982;0.18721569
2025-02-27 11:06:07;0;90.0;4.0;3.25;3.18925;4.2855004999999995;0.18721569
2025-02-27 11:11:07;0;90.0;4.0;3.2600000000000002;3.1912499999999997;4.28856084;0.18721569
2025-02-27 11:16:07;0;90.0;4.0;3.2600000000000002;3.19425;4.28856084;0.18721569
2025-02-27 11:21:07;0;90.0;4.0;3.2600000000000002;3.1967499999999998;4.28856084;0.18721569
2025-02-27 11:26:07;0;90.0;4.0;3.32000003;3.19925;4.30698198;0.18801610200000002
2025-02-27 11:31:07;0;90.0;4.0;3.3400000399999996;3.2017499999999997;4.3131223599999995;0.18854971
2025-02-27 11:36:07;0;90.0;4.0;3.3444444888888887;3.204166666666667;4.314491266666667;0.18854971
2025-02-27 11:41:08;0;90.0;4.0;3.36000006;3.2067500000000004;4.31928244;0.18854971
2025-02-27 11:46:08;0;90.0;4.0;3.36000006;3.20925;4.31800271;0.188494237
2025-02-27 11:51:08;0;90.0;4.0;3.2800000099999997;3.204166666666665;4.29435186;0.187997611
2025-02-27 11:56:08;0;89.0;4.0;3.25;3.190166666666661;4.236305939999999;0.18716061
2025-02-27 12:01:08;0;89.9;4.0;3.25;3.178499999999998;4.28068912;0.18721569
2025-02-27 12:06:08;0;90.0;4.0;3.2700000000000005;3.1668333333333307;4.291199659999999;0.18719733
2025-02-27 12:11:08;0;90.0;4.0;3.2600000000000002;3.1551666666666613;4.28813627;0.18719733
2025-02-27 12:16:08;0;90.0;4.0;3.2600000000000002;3.143499999999991;4.28813627;0.18719733
2025-02-27 12:21:08;0;90.0;4.0;3.2600000000000002;3.131833333333328;4.28856084;0.18721569
2025-02-27 12:26:08;0;90.0;4.0;3.2600000000000002;3.120166666666661;4.28856084;0.18721569
2025-02-27 12:31:08;0;89.9;4.0;3.25;3.108499999999998;4.28072364;0.18721569
2025-02-27 12:36:08;0;89.3529411764706;4.0;3.111764735294118;3.0960784313725465;4.213237588235295;0.18643583117647058
2025-02-27 12:41:09;0;88.7;4.0;3.1299999499999998;3.085166666666661;4.18717633;0.18588993
2025-02-27 12:46:09;0;89.0;4.0;3.15999996;3.073499999999998;4.2095728800000005;0.18585347200000002
2025-02-27 12:51:09;0;89.0;4.0;3.15999996;3.0653333333333306;4.20956984;0.18585347200000002
2025-02-27 12:56:09;0;89.0;4.0;3.16999997;3.058666666666661;4.21257957;0.18585347200000002
2025-02-27 13:01:09;0;89.0;4.0;3.13999994;3.051999999999998;4.2039763;0.185871701
2025-02-27 13:06:09;0;89.0;4.0;3.15999996;3.045333333333331;4.21040344;0.18588993
2025-02-27 13:11:09;0;89.0;4.0;3.15999996;3.038666666666661;4.20915912;0.185835243
2025-02-27 13:16:09;0;89.0;4.0;3.16999997;3.031999999999998;4.21341013;0.18588993
2025-02-27 13:21:09;0;89.0;4.0;3.14999995;3.025333333333331;4.20739675;0.18588993
2025-02-27 13:26:09;0;89.0;4.0;3.15999996;3.018666666666661;4.21040344;0.18588993
2025-02-27 13:31:09;0;89.0;4.0;3.13999994;3.011999999999998;4.20439006;0.18588993
2025-02-27 13:36:09;0;89.0;4.0;3.1666666333333335;3.0055555555555533;4.2124079;0.18588993
2025-02-27 13:41:10;0;89.0;4.0;3.09999998;2.9986666666666606;4.19247752;0.184967792
2025-02-27 13:46:10;0;88.3;4.0;3.01000003;2.991999999999998;4.13263217;0.18457259
2025-02-27 13:51:10;0;88.4;4.0;3.02;2.9590833333333313;4.1404337;0.18457259
2025-02-27 13:56:10;0;88.6;4.0;3.0100000099999997;2.9149166666666613;4.14682833;0.18457259
2025-02-27 14:01:10;0;88.5;4.0;2.9500000500000003;2.8707499999999984;4.12417132;0.18365620600000002
2025-02-27 14:06:10;0;89.0;4.0;2.9600000399999997;2.826583333333331;4.15020381;0.183245497
2025-02-27 14:11:10;0;88.6;4.0;2.86000003;2.782416666666661;4.102651880000001;0.182352833
2025-02-27 14:16:10;0;88.1;4.0;2.86000006;2.738249999999998;4.0790691;0.18196256
2025-02-27 14:21:10;0;88.3;4.0;2.81000002;2.6940833333333307;4.07382135;0.181057677
2025-02-27 14:26:10;0;88.0;4.0;2.7600000000000002;2.649916666666661;4.04530714;0.18066987
2025-02-27 14:31:10;0;88.0;4.0;2.722222211111111;2.60722222222222;4.034380944444445;0.17981348333333333
2025-02-27 14:36:11;0;88.0;4.0;2.66999997;2.5615833333333304;4.0192837;0.17938529
2025-02-27 14:41:11;0;88.0;4.0;2.65999996;2.5174166666666613;4.0164047;0.17938529
2025-02-27 14:46:11;0;88.0;4.0;2.63999996;2.473249999999998;4.01066492;0.17849172600000002
2025-02-27 14:51:11;0;87.4;4.0;2.5200000200000003;2.4232499999999932;3.94911072;0.17810877
2025-02-27 14:56:11;0;86.7;4.0;2.39999997;2.370749999999997;3.88438114;0.177220876
2025-02-27 15:01:11;0;84.6;4.0;2.27999999;2.31825;3.75771114;0.17684035
2025-02-27 15:06:11;0;85.4;4.0;2.3;2.2657499999999997;3.7978182400000002;0.175958063
2025-02-27 15:11:11;0;86.0;4.0;2.3000000199999997;2.21325;3.82401581;0.174686087
2025-02-27 15:16:11;0;87.0;4.0;2.27;2.1607499999999997;3.8607812600000004;0.17432743
2025-02-27 15:21:11;0;87.0;4.0;2.20999998;2.10825;3.84417278;0.173456273
2025-02-27 15:26:11;0;87.0;4.0;2.15999996;2.05575;3.8299593200000004;0.173065946
2025-02-27 15:31:11;0;87.0;4.0;2.122222211111111;2.0050000000000003;3.819985233333333;0.17225848666666665
2025-02-27 15:36:12;0;86.6;4.0;2.04999998;1.95075;3.7823634;0.171829418
2025-02-27 15:41:12;0;86.6;4.0;1.93999999;1.8982500000000002;3.7523336;0.17096933
2025-02-27 15:46:12;0;87.0;4.0;1.95;1.84575;3.77169407;0.170567207
2025-02-27 15:51:12;0;87.0;4.0;1.95;1.795;3.7724556700000003;0.169990124
2025-02-27 15:56:12;0;86.6;4.0;1.8399999999999999;1.7109999999999999;3.72584217;0.168546951
2025-02-27 16:01:12;0;86.4;4.0;1.72;1.641;3.68435025;0.168149954
2025-02-27 16:06:12;0;85.4;4.0;1.49;1.5710000000000002;3.5834745900000002;0.167322673
2025-02-27 16:11:12;0;84.8;4.0;1.59;1.501;3.58185967;0.16610618100000002
2025-02-27 16:16:12;0;85.5;4.0;1.54;1.4309999999999998;3.5978679700000002;0.16571439400000001
2025-02-27 16:21:12;0;86.1;4.0;1.46;1.361;3.60328383;0.164913786
2025-02-27 16:26:12;0;86.1;4.0;1.4300000000000002;1.3050000000000002;3.59523594;0.163965531
