Datetime;Breaks;HYGROMETRIE_CELLULE [I];HYGROMETRIE_CONSIGNE [I];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];POIDS_EAU_CELLULE [R];POIDS_EAU_CONSIGNE [R]
2025-02-27 16:31:12;0;86.0;4.0;1.3444444444444443;1.2233333333333334;3.569538855555556;0.16340631
2025-02-27 16:36:13;0;86.0;4.0;1.28;1.151;3.55081911;0.16248811999999999
2025-02-27 16:41:13;0;85.6;4.0;1.16;1.081;3.50303731;0.161286997
2025-02-27 16:46:13;0;85.7;4.0;1.0899999980000001;1.011;3.48923648;0.160125523
2025-02-27 16:51:13;0;85.9;4.0;1.1;0.9544166666666662;3.4998573;0.159777678
2025-02-27 16:56:13;0;86.1;4.0;1.0399999960000001;0.903583333333333;3.49249832;0.15895569
2025-02-27 17:01:13;0;86.0;4.0;0.9699999930000001;0.85275;3.47042041;0.15859461
2025-02-27 17:06:13;0;85.7;3.3;0.840000004;0.8019166666666662;3.4262737700000003;0.13023448099999999
2025-02-27 17:11:13;0;85.5;3.0;0.859999992;0.7510833333333329;3.4226828300000003;0.11808014
2025-02-27 17:16:13;0;85.8;3.0;0.750000005;0.7002499999999999;3.40745419;0.117483271
2025-02-27 17:21:13;0;86.0;3.0;0.8;0.6494166666666662;3.42773276;0.11722747
2025-02-27 17:26:13;0;86.0;3.0;0.5888888844444444;0.6002777777777774;3.3764145888888892;0.11666264999999999
2025-02-27 17:31:14;0;84.2;3.0;0.57000001;0.54775;3.3001990900000004;0.11638024
2025-02-27 17:36:14;0;85.0;3.0;0.580000006;0.4969166666666662;3.33385659;0.11579100099999999
2025-02-27 17:41:14;0;86.0;3.0;0.60000002;0.4460833333333329;3.3781357;0.11553846999999999
2025-02-27 17:46:14;0;86.0;3.0;0.550000013;0.39524999999999993;3.36588088;0.114953025
2025-02-27 17:51:14;0;86.0;3.0;0.45000001100000003;0.3625;3.34149879;0.11470211999999999
2025-02-27 17:56:14;0;86.1;3.0;0.520000008;0.3375;3.3625448500000004;0.11470211999999999
2025-02-27 18:01:14;0;86.3;3.0;0.44000001099999997;0.3125;3.3507176800000003;0.11470211999999999
2025-02-27 18:06:14;0;86.3;3.0;0.45000000900000003;0.2875;3.3532294300000003;0.114120413
2025-02-27 18:11:14;0;85.8;3.0;0.290000003;0.2625;3.29509768;0.11387111000000001
2025-02-27 18:16:14;0;86.1;3.0;0.40000000599999996;0.2375;3.3331971699999996;0.11387111000000001
2025-02-27 18:21:14;0;86.7;3.0;0.340000005;0.2125;3.34188929;0.11387111000000001
2025-02-27 18:26:14;0;86.33333333333333;3.0;0.24444444777777777;0.18833333333333332;3.3048861333333335;0.11332064333333333
2025-02-27 18:31:15;0;86.4;3.0;0.28000000799999997;0.1625;3.3156309399999997;0.11304540999999999
2025-02-27 18:36:15;0;87.0;3.0;0.30000001;0.1375;3.3436262999999995;0.11304540999999999
2025-02-27 18:41:15;0;87.0;3.0;0.30000001;0.1125;3.3436262999999995;0.11304540999999999
2025-02-27 18:46:15;0;86.8;3.0;0.22000000599999997;0.0875;3.31658287;0.112471137
2025-02-27 18:51:15;0;86.6;3.0;0.190000003;0.05958333333333331;3.3015790000000003;0.11222501999999998
2025-02-27 18:56:15;0;87.0;3.0;0.18000000200000002;0.03041666666666661;3.31447014;0.11222501999999998
2025-02-27 19:01:15;0;86.8;3.0;0.17000000399999998;0.0012499999999999807;3.30452727;0.11222501999999998
2025-02-27 19:06:15;0;87.0;3.0;0.190000003;-0.027916666666666617;3.31690507;0.11222501999999998
2025-02-27 19:11:15;0;87.1;3.0;0.190000004;-0.057083333333333285;3.32078496;0.11222501999999998
2025-02-27 19:16:15;0;87.0;3.0;0.20000000299999998;-0.08625;3.3193242499999998;0.11222501999999998
2025-02-27 19:21:15;0;87.11111111111111;3.0;0.1;-0.114444444444444;3.299399666666667;0.11168162666666667
2025-02-27 19:26:16;0;87.0;3.0;0.09;-0.1445833333333329;3.29272894;0.11140993000000002
2025-02-27 19:31:16;0;87.0;3.0;0.11000000000000001;-0.1737499999999999;3.2975515700000004;0.11140993000000002
2025-02-27 19:36:16;0;87.0;3.0;0.06000000000000001;-0.2029166666666662;3.2854714;0.11084304900000001
2025-02-27 19:41:16;0;87.2;3.0;0.1;-0.23208333333333292;3.30270072;0.1106001
2025-02-27 19:46:16;0;87.0;3.0;-0.090000004;-0.26124999999999987;3.2504487400000004;0.1106001
2025-02-27 19:51:16;0;85.8;3.0;-0.160000006;-0.29741666666666616;3.18904648;0.110036866
2025-02-27 19:56:16;0;85.4;3.0;-0.150000001;-0.3365833333333329;3.17553966;0.10979548000000001
2025-02-27 20:01:16;0;86.1;3.0;-0.1;-0.3757499999999999;3.2134240499999995;0.10979548000000001
2025-02-27 20:06:16;0;86.8;3.0;-0.140000001;-0.41491666666666616;3.2302243699999997;0.109235872
2025-02-27 20:11:16;0;86.4;3.0;-0.220000005;-0.4540833333333329;3.1964945499999997;0.10899604
2025-02-27 20:16:16;0;86.33333333333333;3.0;-0.25555556;-0.49194444444444435;3.1857380666666666;0.10846655333333333
2025-02-27 20:21:17;0;86.2;3.0;-0.360000005;-0.5324166666666662;3.15647426;0.10820181
2025-02-27 20:26:17;0;86.5;3.0;-0.300000006;-0.5715833333333329;3.18148925;0.10820181
2025-02-27 20:31:17;0;86.6;3.0;-0.42000000899999995;-0.61075;3.1572943600000003;0.107649419
2025-02-27 20:36:17;0;86.5;3.0;-0.42000000800000004;-0.6499166666666663;3.15352511;0.10741268
2025-02-27 20:41:17;0;86.7;3.0;-0.480000011;-0.6890833333333328;3.14703438;0.106863887
2025-02-27 20:46:17;0;86.3;3.0;-0.48000000800000003;-0.7282499999999998;3.13205762;0.106618244
2025-02-27 20:51:17;0;86.4;3.0;-0.530000009;-0.7650833333333331;3.12384775;0.106607798
2025-02-27 20:56:17;0;86.7;3.0;-0.600000008;-0.8009166666666662;3.11889443;0.106062624
2025-02-27 21:01:17;0;86.0;3.0;-0.610000007;-0.8367499999999991;3.08990899;0.105787546
2025-02-27 21:06:17;0;86.6;3.0;-0.620000004;-0.8725833333333328;3.10990901;0.105808284
2025-02-27 21:11:17;0;86.81818181818181;3.0;-0.6727272754545455;-0.9061363636363631;3.1055887818181818;0.1053104790909091
2025-02-27 21:16:18;0;86.2;3.0;-0.7000000099999999;-0.9442499999999997;3.07694921;0.10502437499999999
2025-02-27 21:21:18;0;86.1;3.0;-0.819999999;-0.9800833333333332;3.04583013;0.105003789
2025-02-27 21:26:18;0;86.0;3.0;-0.889999997;-1.0159166666666617;3.02750974;0.104486449
2025-02-27 21:31:18;0;86.0;3.0;-0.7999999950000001;-1.051749999999998;3.0457868400000003;0.10420476999999999
2025-02-27 21:36:18;0;87.0;3.0;-0.819999989;-1.0875833333333311;3.07682109;0.10420476999999999
2025-02-27 21:41:18;0;86.7;3.0;-0.8899999879999999;-1.123416666666661;3.05100889;0.103691048
2025-02-27 21:46:18;0;87.0;3.0;-0.8999999800000001;-1.159249999999998;3.05927078;0.10346197400000001
2025-02-27 21:51:18;0;86.6;3.0;-0.989999994;-1.1927499999999998;3.0244844399999997;0.10291096400000002
2025-02-27 21:56:18;0;86.3;3.0;-0.9799999960000001;-1.225249999999993;3.01643054;0.10269357800000001
2025-02-27 22:01:18;0;86.3;3.0;-1.009999998;-1.257749999999997;3.00971057;0.10269357800000001
2025-02-27 22:06:18;0;86.77777777777777;3.0;-1.0333333333333334;-1.2891666666666668;3.020970966666667;0.10218137
2025-02-27 22:11:19;0;86.0;3.0;-1.09;-1.32275;2.9812718;0.1019303
2025-02-27 22:16:19;0;86.1;3.0;-1.1099999999999999;-1.35525;2.98036566;0.1019303
2025-02-27 22:21:19;0;86.6;3.0;-1.1;-1.38775;2.99996337;0.1019303
2025-02-27 22:26:19;0;86.0;3.0;-1.22;-1.4202499999999998;2.95306693;0.101406441
2025-02-27 22:31:19;0;86.1;3.0;-1.19;-1.45275;2.9627922300000002;0.10118193
2025-02-27 22:36:19;0;86.4;3.0;-1.2;-1.4852500000000002;2.97098982;0.10118193
2025-02-27 22:41:19;0;86.5;3.0;-1.2799999999999998;-1.51775;2.95693477;0.100661529
2025-02-27 22:46:19;0;86.1;3.0;-1.31;-1.5502500000000001;2.9365747200000003;0.10043850000000001
2025-02-27 22:51:19;0;87.0;3.0;-1.3;-1.586833333333331;2.9696047;0.10043850000000001
2025-02-27 22:56:19;0;86.7;3.0;-1.3800000000000001;-1.625166666666661;2.9419649100000003;0.09992146390000001
2025-02-27 23:01:19;0;86.1;3.0;-1.39;-1.663499999999998;2.91927047;0.099699877
2025-02-27 23:06:19;0;86.33333333333333;3.0;-1.4333333333333333;-1.7005555555555534;2.917884877777778;0.09921069166666667
2025-02-27 23:11:20;0;86.0;3.0;-1.5;-1.740166666666661;2.8921859999999997;0.098966099
2025-02-27 23:16:20;0;86.0;3.0;-1.55;-1.778499999999998;2.88150431;0.098966099
2025-02-27 23:21:20;0;86.0;3.0;-1.54;-1.816833333333331;2.88362652;0.0984558081
2025-02-27 23:26:20;0;86.0;3.0;-1.59;-1.8551666666666609;2.87297315;0.098237112
2025-02-27 23:31:20;0;85.6;3.0;-1.7100000000000002;-1.8934999999999982;2.83449393;0.0977301902
2025-02-27 23:36:20;0;85.4;3.0;-1.69;-1.931833333333331;2.8317405300000003;0.097512938
2025-02-27 23:41:20;0;85.9;3.0;-1.69;-1.970166666666661;2.84843272;0.097512938
2025-02-27 23:46:20;0;85.7;3.0;-1.7899999999999998;-2.008499999999998;2.82073975;0.0970092866
2025-02-27 23:51:20;0;86.0;3.0;-1.8;-2.0445;2.8285182200000003;0.096793436
2025-02-27 23:56:20;0;86.0;3.0;-1.8;-2.0795;2.82850426;0.096793436
2025-02-28 00:01:20;0;85.88888888888889;3.0;-1.8555555555555554;-2.1133333333333333;2.8132698777777776;0.09631693599999999
2025-02-28 00:06:21;0;85.9;3.0;-1.8699999999999999;-2.1495;2.8105406900000003;0.096078686
2025-02-28 00:11:21;0;86.0;3.0;-1.8800000000000001;-2.1845;2.81176396;0.096078686
2025-02-28 00:16:21;0;85.4;3.0;-2.06;-2.2195;2.75543667;0.0955815957
2025-02-28 00:21:21;0;84.7;3.0;-1.9699999899999998;-2.2545;2.7505656;0.095368557
2025-02-28 00:26:21;0;84.5;3.0;-2.15;-2.2895;2.7080326;0.0948747987
2025-02-28 00:31:21;0;84.4;3.0;-2.0799999199999997;-2.3244999999999996;2.71847532;0.094663188
2025-02-28 00:36:21;0;85.2;3.0;-2.10999993;-2.3594999999999997;2.73824112;0.094663188
2025-02-28 00:41:21;0;85.4;3.0;-2.13999998;-2.3945;2.7386284;0.09417263220000001
2025-02-28 00:46:21;0;85.5;3.0;-2.18999998;-2.4295;2.73157979;0.093962394
2025-02-28 00:51:21;0;86.0;3.0;-2.17999997;-2.4324166666666622;2.74966515;0.093962394
2025-02-28 00:56:21;0;86.0;3.0;-2.20999998;-2.421583333333329;2.74353346;0.093962394
2025-02-28 01:01:21;0;86.0;3.0;-2.1999999800000003;-2.410749999999992;2.7455727199999997;0.093962394
2025-02-28 01:06:21;0;86.0;3.0;-2.1555555;-2.4002777777777697;2.7546855555555556;0.09442959000000001
2025-02-28 01:11:22;0;87.0;3.0;-2.0799999199999997;-2.3890833333333292;2.80256676;0.094663188
2025-02-28 01:16:22;0;87.0;3.0;-2.09999994;-2.378249999999999;2.7984123599999995;0.094663188
2025-02-28 01:21:22;0;87.0;3.0;-2.09999994;-2.3674166666666623;2.7984123599999995;0.094663188
2025-02-28 01:26:22;0;87.0;3.0;-2.10999993;-2.356583333333329;2.79632143;0.094663188
2025-02-28 01:31:22;0;87.0;3.0;-2.0799999199999997;-2.345749999999999;2.80256676;0.094663188
2025-02-28 01:36:22;0;87.0;3.0;-2.0999999;-2.334916666666662;2.7983849;0.094663188
2025-02-28 01:41:22;0;87.0;3.0;-2.08999991;-2.3240833333333293;2.80047583;0.094663188
2025-02-28 01:46:22;0;87.0;3.0;-2.08999991;-2.313249999999999;2.80047583;0.094663188
2025-02-28 01:51:22;0;87.1;3.0;-2.0499999499999997;-2.259833333333331;2.8120949699999995;0.0951569463
2025-02-28 01:56:22;0;88.0;3.0;-1.9300000000000002;-2.1881666666666613;2.86678167;0.0958656473
2025-02-28 02:01:22;0;88.0;3.0;-1.8666666666666667;-2.1188888888888866;2.8803172555555556;0.09655518599999999
2025-02-28 02:06:23;0;88.3;3.0;-1.8;-2.044833333333331;2.90448941;0.096793436
2025-02-28 02:11:23;0;88.3;3.0;-1.73;-1.973166666666661;2.91973557;0.0972970874
2025-02-28 02:16:23;0;88.8;3.0;-1.65;-1.901499999999998;2.95380632;0.0980198598
2025-02-28 02:21:23;0;89.0;3.0;-1.59;-1.829833333333331;2.97365754;0.098237112
2025-02-28 02:26:23;0;89.0;3.0;-1.59;-1.758166666666661;2.97365754;0.0987474029
2025-02-28 02:31:23;0;89.0;3.0;-1.45;-1.6864999999999981;3.00466315;0.0994797436
2025-02-28 02:36:23;0;89.5;3.0;-1.35;-1.614833333333331;3.04415205;0.1002169131
2025-02-28 02:41:23;0;90.0;3.0;-1.3;-1.543166666666661;3.0725105;0.10043850000000001
2025-02-28 02:46:23;0;89.8;3.0;-1.23;-1.471499999999998;3.08162382;0.100958901
2025-02-28 02:51:23;0;90.0;3.0;-1.1700000000000002;-1.3519999999999999;3.10227449;0.101705789
2025-02-28 02:56:23;0;90.0;3.0;-1.0399999960000001;-1.212;3.13222028;0.10298827299999999
2025-02-28 03:01:23;0;90.11111111111111;3.0;-0.87777777;-1.0766666666666667;3.1739183444444445;0.10395041
2025-02-28 03:06:24;0;91.0;3.0;-0.8;-0.932;3.22386278;0.10528367999999999
2025-02-28 03:11:24;0;91.0;3.0;-0.6100000019999999;-0.792;3.26919649;0.106290782
2025-02-28 03:16:24;0;91.0;3.0;-0.540000007;-0.6519999999999999;3.28612301;0.107072491
2025-02-28 03:21:24;0;91.1;3.0;-0.380000006;-0.512;3.3287059;0.10841472699999999
2025-02-28 03:26:24;0;92.0;3.0;-0.220000004;-0.4;3.4014158;0.10928859499999999
2025-02-28 03:31:24;0;92.0;3.0;-0.11000000000000001;-0.23200000000000004;3.42896594;0.110816936
2025-02-28 03:36:24;0;92.0;3.0;0.17;-0.092;3.49998666;0.111870803
2025-02-28 03:41:24;0;93.0;3.0;0.18000000200000002;0.04799999999999986;3.54086544;0.11211509
2025-02-28 03:46:24;0;92.4;3.0;0.15000000200000002;0.18799999999999994;3.51022076;0.113266212
2025-02-28 03:51:24;0;92.0;3.0;0.37000001;0.3285833333333331;3.5515317699999995;0.114340697
2025-02-28 03:56:24;0;92.7;3.0;0.540000008;0.46941666666666615;3.6234337500000002;0.11576328899999999
2025-02-28 04:01:24;0;93.0;3.0;0.650000005;0.6102499999999998;3.66446945;0.11685871700000001
2025-02-28 04:06:24;0;93.0;3.0;0.82222222;0.7463888888888887;3.710741066666667;0.11768052666666667
2025-02-28 04:11:25;0;93.0;3.0;0.8699999939999999;0.8919166666666662;3.72366709;0.11916861000000001
2025-02-28 04:16:25;0;93.0;3.0;1.049999998;1.0327499999999996;3.7727429399999997;0.12029252900000001
2025-02-28 04:21:25;0;93.0;3.0;1.1800000000000002;1.173583333333331;3.80852116;0.121780518
2025-02-28 04:26:25;0;93.0;3.0;1.4;1.314416666666661;3.86975896;0.122926241
2025-02-28 04:31:25;0;93.0;3.0;1.45;1.4552499999999982;3.8837880999999994;0.123815433
2025-02-28 04:36:25;0;93.0;3.0;1.58;1.596083333333331;3.92054064;0.125341909
2025-02-28 04:41:25;0;93.1;3.0;1.83;1.736916666666661;3.99637215;0.126517254
2025-02-28 04:46:25;0;93.2;3.0;1.8699999999999999;1.8777499999999978;4.01221138;0.12807321
2025-02-28 04:51:25;0;93.3;3.0;2.08999993;2.0203333333333306;4.08078559;0.129271168
2025-02-28 04:56:25;0;93.4;3.0;2.14999995;2.163666666666661;4.1029074;0.130857011
2025-02-28 05:01:25;0;93.22222222222223;3.0;2.3333333666666665;2.30222222222222;4.149460277777778;0.13204654666666668
2025-02-28 05:06:26;0;94.0;3.0;2.4600000399999997;2.450333333333331;4.22258742;0.133025507
2025-02-28 05:11:26;0;94.0;3.0;2.67999996;2.5936666666666612;4.28985826;0.13465206
2025-02-28 05:16:26;0;94.0;3.0;2.7600000000000002;2.736999999999998;4.31451322;0.135904322
2025-02-28 05:21:26;0;94.0;3.0;2.85000005;2.8803333333333305;4.3424387;0.137561954
2025-02-28 05:26:26;0;94.0;3.0;3.05999996;3.023666666666661;4.408261550000001;0.138838124
2025-02-28 05:31:26;0;94.0;3.0;3.1699999500000002;3.166999999999998;4.443070430000001;0.14052732
2025-02-28 05:36:26;0;94.0;3.0;3.36000006;3.310333333333331;4.5037399;0.14182779
2025-02-28 05:41:26;0;94.0;3.0;3.47000003;3.453666666666661;4.5392421;0.142836928
2025-02-28 05:46:26;0;93.9;3.0;3.5799999399999995;3.5969999999999978;4.57006143;0.14456912900000002
2025-02-28 05:51:26;0;93.0;3.0;3.6899999800000005;3.6633333333333313;4.561534910000001;0.14518151
2025-02-28 05:56:26;0;93.0;3.0;3.7333333333333334;3.6955555555555497;4.575618933333334;0.14586830333333334
2025-02-28 06:01:27;0;93.0;3.0;3.83000003;3.729999999999998;4.607191800000001;0.1462117
2025-02-28 06:06:27;0;93.0;3.0;3.8200000199999997;3.763333333333331;4.6039114;0.1462117
2025-02-28 06:11:27;0;93.0;3.0;3.8700000500000002;3.796666666666661;4.62033434;0.14693739
2025-02-28 06:16:27;0;93.0;3.0;3.9100000900000005;3.8299999999999974;4.63345594;0.1472484
2025-02-28 06:21:27;0;92.0;3.0;3.95000005;3.863333333333331;4.596328049999999;0.1472484
2025-02-28 06:26:27;0;92.0;3.0;3.97000003;3.896666666666661;4.60287936;0.147978612
2025-02-28 06:31:27;0;92.0;3.0;4.0;3.9299999999999984;4.612800009999999;0.14829156
2025-02-28 06:36:27;0;92.0;3.0;3.9999999600000002;3.963333333333331;4.61282044;0.14829156
2025-02-28 06:41:27;0;91.7;3.0;4.01999996;3.9966666666666613;4.60425644;0.149026357
2025-02-28 06:46:27;0;91.8;3.0;4.0199999900000005;4.0299999999999985;4.60939612;0.14934127
2025-02-28 06:51:27;0;91.44444444444444;3.0;3.9666665999999995;4.011666666666667;4.5742322444444445;0.14864146333333333
2025-02-28 06:56:28;0;91.0;3.0;3.9899999700000004;3.96775;4.55908391;0.14829156
2025-02-28 07:01:28;0;91.0;3.0;4.00999997;3.9252499999999997;4.56552207;0.14829156
2025-02-28 07:06:28;0;91.0;3.0;3.84000003;3.88275;4.510643740000001;0.147561348
2025-02-28 07:11:28;0;91.0;3.0;3.9300000699999997;3.84025;4.539543839999999;0.1472484
2025-02-28 07:16:28;0;90.7;3.0;3.7700000000000005;3.7977499999999997;4.47374919;0.14652271
2025-02-28 07:21:28;0;90.1;3.0;3.81000003;3.755249999999993;4.4562151;0.1462117
2025-02-28 07:26:28;0;91.0;3.0;3.8400000399999996;3.71274999999999;4.51060302;0.1462117
2025-02-28 07:31:28;0;90.7;3.0;3.6700000000000004;3.67024999999999;4.44200208;0.14549056700000002
2025-02-28 07:36:28;0;90.0;3.0;3.7099999699999997;3.6277499999999896;4.4196709599999995;0.14518151
2025-02-28 07:41:28;0;90.1;3.0;3.59000002;3.585249999999997;4.387134349999999;0.14446485
2025-02-28 07:46:28;0;90.0;3.0;3.6333332888888887;3.5441666666666665;4.395592844444445;0.14415771
2025-02-28 07:51:29;0;89.8;3.0;3.44999998;3.423833333333331;4.32912462;0.142737753
2025-02-28 07:56:29;0;89.0;3.0;3.40000006;3.272166666666661;4.27473332;0.14142591000000002
2025-02-28 08:01:29;0;88.1;3.0;2.95000003;3.120499999999991;4.09979816;0.13973108
2025-02-28 08:06:29;0;87.2;3.0;2.97000001;2.968833333333328;4.061121330000001;0.138443756
2025-02-28 08:11:29;0;86.9;3.0;2.61999997;2.817166666666661;3.94961554;0.136780586
2025-02-28 08:16:29;0;86.6;3.0;2.63999999;2.665499999999998;3.9387935900000004;0.135517338
2025-02-28 08:21:29;0;87.9;3.0;2.65999998;2.513833333333331;4.00396299;0.13388534
2025-02-28 08:26:29;0;87.6;3.0;2.4200000600000005;2.362166666666661;3.92199113;0.13264578300000002
2025-02-28 08:31:29;0;86.8;3.0;2.11000003;2.2104999999999984;3.80269536;0.13104448600000002
2025-02-28 08:36:29;0;85.9;3.0;2.07999996;2.058833333333331;3.7526383500000002;0.12982826200000003
2025-02-28 08:41:29;0;87.0;3.0;2.02999999;1.907166666666661;3.78722399;0.128257155
2025-02-28 08:46:29;0;86.9375;3.0;1.89375;1.7668749999999975;3.74751834375;0.12713239875000001
2025-02-28 08:51:30;0;87.0;3.0;1.8199999999999998;1.672666666666662;3.7302998099999995;0.12615400599999999
2025-02-28 08:56:30;0;86.8;3.0;1.6800000000000002;1.6193333333333289;3.6843148999999995;0.12588157
2025-02-28 09:01:30;0;85.9;3.0;1.409999996;1.565999999999999;3.57810897;0.12524996
2025-02-28 09:06:30;0;85.6;3.0;1.45;1.512666666666662;3.57306824;0.124351671
2025-02-28 09:11:30;0;87.4;3.0;1.55;1.459333333333329;3.67505679;0.12408270000000002
2025-02-28 09:16:30;0;88.0;3.0;1.52;1.405999999999999;3.69242095;0.123459077
2025-02-28 09:21:30;0;88.0;3.0;1.47;1.352666666666662;3.6790690699999997;0.12319180999999998
2025-02-28 09:26:30;0;88.0;3.0;1.45;1.2993333333333292;3.67376609;0.12257214899999999
2025-02-28 09:31:30;0;87.9;3.0;1.3199999999999998;1.245999999999999;3.6352840199999994;0.12230658000000001
2025-02-28 09:36:30;0;87.0;3.0;1.119999999;1.1926666666666619;3.54697271;0.12169090899999999
2025-02-28 09:41:30;0;86.8;3.0;1.26;1.139333333333329;3.5738802;0.12142705000000001
2025-02-28 09:46:30;0;87.3;3.0;1.1700000000000002;1.091333333333332;3.5712246700000003;0.12090264399999999
2025-02-28 09:51:31;0;88.0;3.0;1.1800000000000002;1.056;3.6025418;0.12055304
2025-02-28 09:56:31;0;88.0;3.0;1.1800000000000002;1.036;3.6025418;0.12055304
2025-02-28 10:01:31;0;88.1;3.0;1.17;1.016;3.60407389;0.12055304
2025-02-28 10:06:31;0;88.0;3.0;1.049999994;0.9960000000000001;3.5689307300000004;0.119945181
2025-02-28 10:11:31;0;88.0;3.0;1.07;0.976;3.57389437;0.11968467
2025-02-28 10:16:31;0;88.0;3.0;1.09;0.9559999999999998;3.5790787899999996;0.11968467
2025-02-28 10:21:31;0;88.7;3.0;1.08;0.9359999999999999;3.60508341;0.11968467
2025-02-28 10:26:31;0;89.0;3.0;1.09;0.916;3.6196301999999996;0.119672957
2025-02-28 10:31:31;0;88.6;3.0;0.989999997;0.8960000000000001;3.57768454;0.11908068899999999
2025-02-28 10:36:31;0;88.0;3.0;0.959999996;0.876;3.5455315500000006;0.11882184
2025-02-28 10:41:31;0;88.0;3.0;0.9111111133333334;0.8566666666666667;3.5325610444444444;0.11880892000000001
2025-02-28 10:46:32;0;88.1;3.0;0.9399999940000001;0.836;3.54439839;0.11882184
2025-02-28 10:51:32;0;88.2;3.0;0.890000001;0.7786666666666662;3.5352800200000005;0.11821013600000001
2025-02-28 10:56:32;0;87.3;3.0;0.680000001;0.7053333333333329;3.4466836800000005;0.117356727
2025-02-28 11:01:32;0;85.9;3.0;0.700000001;0.6319999999999999;3.3953163500000003;0.117089716
2025-02-28 11:06:32;0;86.1;3.0;0.670000009;0.5586666666666662;3.39545733;0.11649731199999999
2025-02-28 11:11:32;0;85.9;3.0;0.43000000499999996;0.4853333333333329;3.32973826;0.11565497300000001
2025-02-28 11:16:32;0;86.1;3.0;0.530000012;0.4119999999999992;3.36120684;0.11482912
2025-02-28 11:21:32;0;86.7;3.0;0.510000011;0.3386666666666659;3.3802103700000004;0.11458976000000001
2025-02-28 11:26:32;0;86.9;3.0;0.40000000700000005;0.26533333333333287;3.3596502999999998;0.11396399900000001
2025-02-28 11:31:32;0;86.8;3.0;0.300000006;0.19199999999999923;3.3323772499999995;0.11317108099999999
2025-02-28 11:36:32;0;86.7;3.0;0.150000003;0.11866666666666625;3.29233816;0.112349911
2025-02-28 11:41:32;0;86.33333333333333;3.0;0.20000000333333334;0.0477777777777777;3.2888726111111115;0.1120541288888889
2025-02-28 11:46:33;0;86.5;3.0;0.08000000199999999;-0.028000000000000014;3.26730097;0.112082171
2025-02-28 11:51:33;0;86.3;3.0;-0.040000002;-0.1054166666666662;3.2321725;0.111523221
2025-02-28 11:56:33;0;85.4;3.0;0.04000000099999999;-0.18458333333333293;3.2151203600000002;0.11066934399999999
2025-02-28 12:01:33;0;86.4;3.0;0.08;-0.2637499999999999;3.26394958;0.110480936
2025-02-28 12:06:33;0;86.6;3.0;-0.050000002;-0.3429166666666662;3.2393232;0.109864425
2025-02-28 12:11:33;0;86.0;3.0;-0.170000002;-0.42208333333333287;3.18950763;0.109107553
2025-02-28 12:16:33;0;85.6;3.0;-0.280000004;-0.50125;3.148366;0.108280876
2025-02-28 12:21:33;0;85.4;3.0;-0.410000008;-0.5804166666666661;3.11215957;0.107533463
2025-02-28 12:26:33;0;86.0;3.0;-0.39000001;-0.6595833333333329;3.1380713;0.10727595399999998
2025-02-28 12:31:33;0;85.9;3.0;-0.45000000800000006;-0.7387499999999998;3.12157769;0.106759199
2025-02-28 12:36:33;0;85.3;3.0;-0.669999997;-0.8179166666666662;3.0499280499999997;0.10595881999999998
2025-02-28 12:41:33;0;84.33333333333333;3.0;-0.7222222222222222;-0.8944444444444439;3.0035032888888886;0.10521913111111111
2025-02-28 12:46:34;0;85.0;3.0;-0.769999999;-0.97625;3.01684662;0.10443521200000001
2025-02-28 12:51:34;0;85.2;3.0;-0.789999993;-1.058916666666662;3.01951295;0.10420476999999999
2025-02-28 12:56:34;0;84.7;3.0;-0.960000001;-1.143083333333329;2.96503257;0.103670614
2025-02-28 13:01:34;0;84.9;3.0;-0.9999999940000001;-1.227249999999999;2.96256274;0.10291096400000002
2025-02-28 13:06:34;0;85.0;3.0;-1.03;-1.311416666666662;2.95950522;0.102156263
2025-02-28 13:11:34;0;84.3;3.0;-1.23;-1.395583333333329;2.8925237;0.101406441
2025-02-28 13:16:34;0;84.1;3.0;-1.25;-1.4797499999999988;2.88085653;0.100661529
2025-02-28 13:21:34;0;84.6;3.0;-1.29;-1.563916666666662;2.88952533;0.10043850000000001
2025-02-28 13:26:34;0;85.0;3.0;-1.3599999999999999;-1.6480833333333291;2.888211;0.09992146390000001
2025-02-28 13:31:34;0;84.6;3.0;-1.44;-1.732249999999992;2.85764305;0.0991862324
2025-02-28 13:36:34;0;84.44444444444444;3.0;-1.5666666666666667;-1.8136111111111033;2.8257900777777776;0.09848010766666666
2025-02-28 13:41:35;0;83.7;3.0;-1.6600000000000001;-1.9005833333333289;2.78140876;0.0977301902
2025-02-28 13:46:35;0;83.3;3.0;-1.8299999799999997;-1.984749999999999;2.73374716;0.0970092866
2025-02-28 13:51:35;0;84.0;3.0;-1.7899999999999998;-2.052583333333331;2.7644927299999997;0.096793436
2025-02-28 13:56:35;0;84.1;3.0;-1.9299999799999998;-2.1134166666666614;2.73943761;0.096293111
2025-02-28 14:01:35;0;84.4;3.0;-1.8699999999999999;-2.174249999999998;2.7612567599999998;0.096078686
2025-02-28 14:06:35;0;84.5;3.0;-1.9299999799999998;-2.235083333333331;2.75238381;0.0955815957
2025-02-28 14:11:35;0;84.2;3.0;-2.04999997;-2.2959166666666606;2.71808271;0.0948747987
2025-02-28 14:16:35;0;84.1;3.0;-2.0599999799999997;-2.356749999999998;2.71282329;0.094663188
2025-02-28 14:21:35;0;84.0;2.3;-2.15999996;-2.4175833333333308;2.68948002;0.07224585879999999
2025-02-28 14:26:35;0;84.0;2.0;-2.1699999500000002;-2.4662499999999947;2.68746183;0.062638432
2025-02-28 14:31:35;0;84.1;2.0;-2.2399999999999998;-2.5392499999999982;2.67666007;0.0623135774
2025-02-28 14:36:35;0;84.0;2.0;-2.3111111444444443;-2.598055555555553;2.6593362666666667;0.06186702733333333
2025-02-28 14:41:36;0;83.7;2.0;-2.35000001;-2.660916666666661;2.64228838;0.06171336400000001
2025-02-28 14:46:36;0;83.4;2.0;-2.5;-2.727833333333332;2.60325126;0.0613927731
2025-02-28 14:51:36;0;83.8;2.0;-2.47000003;-2.768;2.6217455999999997;0.061255377
2025-02-28 14:56:36;0;83.8;2.0;-2.5499999499999997;-2.808;2.60608615;0.06093688469999999
2025-02-28 15:01:36;0;84.0;2.0;-2.55999994;-2.84;2.6103561199999996;0.060800388
2025-02-28 15:06:36;0;84.0;2.0;-2.61999996;-2.892;2.59869518;0.0604840195
2025-02-28 15:11:36;0;83.6;2.0;-2.64999995;-2.932;2.58050051;0.060348433
2025-02-28 15:16:36;0;84.0;2.0;-2.6699999599999997;-2.968;2.5889862;0.060348433
2025-02-28 15:21:36;0;83.8;2.0;-2.75000001;-3.012;2.56743044;0.0600341526
2025-02-28 15:26:36;0;83.6;2.0;-2.75;-3.052;2.56121898;0.059899461
2025-02-28 15:31:36;0;84.0;2.0;-2.800000022222222;-3.091111111111111;2.563920677777778;0.05960211766666666
2025-02-28 15:36:37;0;83.6;2.0;-2.8400000299999997;-3.124;2.5440736999999998;0.059453446
2025-02-28 15:41:37;0;83.8;2.0;-2.83000003;-3.164;2.55204512;0.059453446
2025-02-28 15:46:37;0;83.3;2.0;-3.00000001;-3.2120000000000006;2.5049858499999997;0.059143309600000006
2025-02-28 15:51:37;0;83.3;2.0;-2.99000001;-3.2486666666666637;2.50657842;0.059010394
2025-02-28 15:56:37;0;83.8;2.0;-2.97000003;-3.284499999999994;2.52541424;0.059010394
2025-02-28 16:01:37;0;83.5;2.0;-3.0400000300000003;-3.320333333333332;2.50337482;0.0587022967
2025-02-28 16:06:37;0;83.7;2.0;-3.06999993;-3.356166666666664;2.50354438;0.058570255
2025-02-28 16:11:37;0;83.9;2.0;-3.04999997;-3.3919999999999937;2.51332579;0.058570255
2025-02-28 16:16:37;0;83.6;2.0;-3.12999997;-3.427833333333332;2.48937304;0.05826421500000001
2025-02-28 16:21:37;0;83.4;2.0;-3.15999995;-3.463666666666664;2.4778010200000002;0.058133055
2025-02-28 16:26:37;0;83.11111111111111;2.0;-3.2444444555555556;-3.498703703703698;2.4535145888888885;0.05784352766666667
2025-02-28 16:31:38;0;83.2;2.0;-3.25000001;-3.5353333333333317;2.4551339199999997;0.057698764
2025-02-28 16:36:38;0;83.8;2.0;-3.2399999999999998;-3.571166666666664;2.4747599;0.057698764
2025-02-28 16:41:38;0;83.5;2.0;-3.29000002;-3.6069999999999944;2.4566602499999997;0.0573967686
2025-02-28 16:46:38;0;83.0;2.0;-3.3700000500000002;-3.642833333333332;2.4271852800000002;0.057267342
2025-02-28 16:51:38;0;83.2;2.0;-3.38000003;-3.6713333333333282;2.43127458;0.057267342
2025-02-28 16:56:38;0;83.2;2.0;-3.46000002;-3.697999999999996;2.4167363;0.056967340899999996
2025-02-28 17:01:38;0;83.3;2.0;-3.4600000399999997;-3.7246666666666663;2.4195578400000004;0.056838769
2025-02-28 17:06:38;0;83.7;2.0;-3.4600000399999997;-3.751333333333328;2.4312083;0.056838769
2025-02-28 17:11:38;0;83.9;2.0;-3.45000005;-3.777999999999996;2.4388826000000003;0.056838769
2025-02-28 17:16:38;0;83.4;2.0;-3.55000002;-3.804666666666666;2.40635665;0.056540779
2025-02-28 17:21:38;0;83.0;2.0;-3.5399999600000003;-3.8313333333333275;2.3963129800000003;0.056413069
2025-02-28 17:26:38;0;84.0;2.0;-3.5444444;-3.8574074074074036;2.424485011111111;0.05641306900000001
2025-02-28 17:31:39;0;84.0;2.0;-3.5399999600000003;-3.8846666666666665;2.4252964599999998;0.056413069
2025-02-28 17:36:39;0;83.8;2.0;-3.62999994;-3.911333333333328;2.40322009;0.056074762599999994
2025-02-28 17:41:39;0;83.3;2.0;-3.64999995;-3.937999999999996;2.38516422;0.055990186
2025-02-28 17:46:39;0;83.5;2.0;-3.6599999600000004;-3.964666666666666;2.38912104;0.055990186
2025-02-28 17:51:39;0;83.7;2.0;-3.65999994;-3.9846666666666644;2.39491588;0.055990186
2025-02-28 17:56:39;0;83.5;2.0;-3.7199999900000003;-4.002999999999994;2.37845417;0.055654143600000004
2025-02-28 18:01:39;0;83.2;2.0;-3.7399999999999998;-4.021333333333333;2.36617886;0.055570133
2025-02-28 18:06:39;0;83.9;2.0;-3.7299999999999995;-4.0396666666666645;2.3879597699999997;0.055570133
2025-02-28 18:11:39;0;83.5;2.0;-3.7600000000000002;-4.0579999999999945;2.371145;0.055570133
2025-02-28 18:16:39;0;83.7;2.0;-3.77000002;-4.0763333333333325;2.37511613;0.055570133
2025-02-28 18:21:39;0;83.77777777777777;2.0;-3.744444444444445;-4.094259259259257;2.381884411111111;0.055570132999999994
2025-02-28 18:26:40;0;83.7;2.0;-3.80000002;-4.112999999999994;2.3697482;0.0552363258
2025-02-28 18:31:40;0;83.3;2.0;-3.8300000400000003;-4.131333333333332;2.35296443;0.055152874
2025-02-28 18:36:40;0;83.6;2.0;-3.8400000499999996;-4.149666666666664;2.35972236;0.055152874
2025-02-28 18:41:40;0;83.5;2.0;-3.88;-4.167999999999994;2.34987105;0.055152874
2025-02-28 18:46:40;0;83.5;2.0;-3.87000004;-4.186333333333332;2.35162219;0.055152874
2025-02-28 18:51:40;0;83.8;2.0;-3.90000003;-4.200666666666664;2.35473976;0.054821287600000004
2025-02-28 18:56:40;0;83.0;2.0;-3.9300000699999997;-4.213999999999993;2.32682691;0.054738391
2025-02-28 19:01:40;0;83.6;2.0;-3.9500000300000004;-4.227333333333332;2.34021876;0.054738391
2025-02-28 19:06:40;0;83.4;2.0;-3.9500000300000004;-4.240666666666664;2.33457778;0.054738391
2025-02-28 19:11:40;0;83.9;2.0;-3.95000005;-4.253999999999993;2.34859231;0.054738391
2025-02-28 19:16:40;0;84.0;2.0;-3.9333334;-4.267037037037035;2.354374866666667;0.054738391
2025-02-28 19:21:41;0;84.0;2.0;-3.9300000699999997;-4.280666666666663;2.3549672900000003;0.054738391
2025-02-28 19:26:41;0;84.0;2.0;-3.95000005;-4.293999999999994;2.35141275;0.054738391
2025-02-28 19:31:41;0;83.4;2.0;-4.07000003;-4.3073333333333315;2.31374631;0.054409027799999996
2025-02-28 19:36:41;0;83.3;2.0;-4.03999996;-4.320666666666663;2.31595582;0.054326687
2025-02-28 19:41:41;0;83.5;2.0;-4.0999999;-4.333999999999994;2.31103945;0.054326687
2025-02-28 19:46:41;0;84.0;2.0;-4.079999920000001;-4.3473333333333315;2.3284152899999997;0.054326687
2025-02-28 19:51:41;0;84.0;2.0;-4.04999995;-4.355333333333329;2.33369955;0.054326687
2025-02-28 19:56:41;0;84.0;2.0;-4.02999997;-4.3619999999999965;2.33723029;0.054326687
2025-02-28 20:01:41;0;84.0;2.0;-4.04999995;-4.368666666666658;2.33369955;0.054326687
2025-02-28 20:06:41;0;84.0;2.0;-4.06999993;-4.375333333333326;2.33016881;0.054326687
2025-02-28 20:11:41;0;84.0;2.0;-4.079999920000001;-4.381999999999996;2.32842714;0.054326687
2025-02-28 20:16:41;0;84.0;2.0;-4.0555555000000005;-4.388518518518517;2.3327187888888887;0.054326687
2025-02-28 20:21:42;0;84.7;2.0;-4.02999997;-4.395333333333328;2.3567834999999997;0.054326687
2025-02-28 20:26:42;0;84.2;2.0;-4.129999870000001;-4.401999999999996;2.3252015399999997;0.05399954380000001
2025-02-28 20:31:42;0;84.0;2.0;-4.1499998499999995;-4.408666666666666;2.3161051;0.053917758
2025-02-28 20:36:42;0;84.0;2.0;-4.159999839999999;-4.415333333333328;2.31435158;0.053917758
2025-02-28 20:41:42;0;84.0;2.0;-4.159999839999999;-4.421999999999996;2.31435158;0.053917758
2025-02-28 20:46:42;0;84.3;2.0;-4.1399998600000005;-4.4286666666666665;2.32619316;0.053917758
2025-02-28 20:51:42;0;84.8;2.0;-4.1499998499999995;-4.436;2.33822539;0.053917758
2025-02-28 20:56:42;0;84.3;2.0;-4.159999839999999;-4.443499999999991;2.32266509;0.053917758
2025-02-28 21:01:42;0;84.3;2.0;-4.159999839999999;-4.450999999999998;2.32266509;0.053917758
2025-02-28 21:06:42;0;84.44444444444444;2.0;-4.1666665555555555;-4.458333333333333;2.325496488888889;0.053917758
2025-02-28 21:11:43;0;84.9;2.0;-4.1499998499999995;-4.465999999999992;2.3410246;0.053917758
2025-02-28 21:16:43;0;85.0;2.0;-4.129999870000001;-4.473499999999998;2.3473308499999996;0.053917758
2025-02-28 21:21:43;0;85.0;2.0;-4.159999839999999;-4.481;2.3420072000000003;0.053917758
2025-02-28 21:26:43;0;84.8;2.0;-4.159999839999999;-4.488499999999992;2.3364929;0.053917758
2025-02-28 21:31:43;0;84.8;2.0;-4.17999982;-4.495999999999998;2.3329438;0.053917758
2025-02-28 21:36:43;0;84.6;2.0;-4.22999997;-4.5035;2.31878084;0.05359277
2025-02-28 21:41:43;0;84.0;2.0;-4.2399999600000005;-4.510999999999992;2.3003709;0.05351152299999999
2025-02-28 21:46:43;0;84.0;2.0;-4.22999992;-4.518499999999998;2.30211255;0.05351152299999999
2025-02-28 21:51:43;0;84.2;2.0;-4.22999997;-4.513333333333327;2.3076178599999997;0.05351152299999999
2025-02-28 21:56:43;0;84.3;2.0;-4.25;-4.506666666666662;2.30687984;0.05351152299999999
2025-02-28 22:01:43;0;84.44444444444444;2.0;-4.211111011111111;-4.496851851851844;2.317692888888889;0.053827483555555555
2025-02-28 22:06:44;0;85.0;2.0;-4.159999839999999;-4.488333333333326;2.3420072000000003;0.053917758
2025-02-28 22:11:44;0;85.0;2.0;-4.1499998499999995;-4.479999999999996;2.34378175;0.053917758
2025-02-28 22:16:44;0;85.0;2.0;-4.159999839999999;-4.471666666666666;2.3420072000000003;0.053917758
2025-02-28 22:21:44;0;85.0;2.0;-4.159999839999999;-4.463333333333328;2.3420072000000003;0.053917758
2025-02-28 22:26:44;0;85.0;2.0;-4.17999987;-4.454999999999996;2.33847014;0.053917758
2025-02-28 22:31:44;0;85.0;2.0;-4.16999983;-4.446666666666666;2.34023265;0.053917758
2025-02-28 22:36:44;0;85.0;2.0;-4.159999839999999;-4.438333333333328;2.3420072000000003;0.053917758
2025-02-28 22:41:44;0;85.0;2.0;-4.129999870000001;-4.429999999999996;2.3473308499999996;0.053917758
2025-02-28 22:46:44;0;85.0;2.0;-4.1499998499999995;-4.421666666666666;2.34378175;0.053917758
2025-02-28 22:51:44;0;85.0;2.0;-4.16999983;-4.426;2.34023265;0.053917758
2025-02-28 22:56:44;0;85.0;2.0;-4.169999880000001;-4.4334999999999996;2.34024469;0.053917758
2025-02-28 23:01:44;0;85.0;2.0;-4.16999983;-4.441;2.34023265;0.053917758
2025-02-28 23:06:44;0;85.18181818181819;2.0;-4.145454399999999;-4.447272727272727;2.3496208999999997;0.053917758
2025-02-28 23:11:45;0;85.0;2.0;-4.1499998499999995;-4.4559999999999995;2.34378175;0.053917758
2025-02-28 23:16:45;0;85.4;2.0;-4.159999839999999;-4.4635;2.3530787799999997;0.053917758
2025-02-28 23:21:45;0;85.0;2.0;-4.16999983;-4.471;2.34023265;0.053917758
2025-02-28 23:26:45;0;85.2;2.0;-4.17999987;-4.4784999999999915;2.3439848999999997;0.053917758
2025-02-28 23:31:45;0;85.4;2.0;-4.159999839999999;-4.485999999999998;2.3530787799999997;0.053917758
2025-02-28 23:36:45;0;85.4;2.0;-4.159999839999999;-4.4935;2.3530787799999997;0.053917758
2025-02-28 23:41:45;0;84.7;2.0;-4.24999995;-4.500999999999992;2.31794725;0.05359277
2025-02-28 23:46:45;0;84.7;2.0;-4.25;-4.508499999999998;2.31786672;0.05351152299999999
2025-02-28 23:51:45;0;85.0;2.0;-4.2600000399999995;-4.503333333333328;2.32433394;0.05351152299999999
2025-02-28 23:56:45;0;85.1;2.0;-4.18999991;-4.494999999999996;2.3392567;0.053831234500000005
2025-03-01 00:01:45;0;85.5;2.0;-4.159999839999999;-4.4866666666666575;2.35585719;0.053917758
2025-03-01 00:06:45;0;86.0;2.0;-4.1555554;-4.478518518518511;2.3704631555555555;0.053917758
2025-03-01 00:11:46;0;85.0;2.0;-4.16999983;-4.469999999999996;2.34023265;0.053917758
2025-03-01 00:16:46;0;85.2;2.0;-4.17999987;-4.461666666666666;2.3440059300000002;0.053917758
2025-03-01 00:21:46;0;85.0;2.0;-4.169999880000001;-4.453333333333328;2.34024469;0.053917758
2025-03-01 00:26:46;0;85.0;2.0;-4.1499998499999995;-4.444999999999996;2.34378175;0.053917758
2025-03-01 00:31:46;0;85.7;2.0;-4.1399998600000005;-4.436666666666666;2.36496311;0.053917758
2025-03-01 00:36:46;0;85.5;2.0;-4.159999839999999;-4.4283333333333275;2.35583616;0.053917758
2025-03-01 00:41:46;0;85.2;2.0;-4.16999983;-4.419999999999996;2.34576844;0.053917758
2025-03-01 00:46:46;0;85.2;2.0;-4.169999880000001;-4.411666666666666;2.34578048;0.053917758
2025-03-01 00:51:46;0;85.4;2.0;-4.05999994;-4.321333333333328;2.3711471;0.054574264399999996
2025-03-01 00:56:46;0;86.8;2.0;-3.89000005;-4.210499999999996;2.44120569;0.05506997739999999
2025-03-01 01:01:46;0;87.0;2.0;-3.8333333666666665;-4.102129629629628;2.4572849;0.05547740877777778
2025-03-01 01:06:47;0;87.0;2.0;-3.7299999999999995;-3.9888333333333277;2.4765274;0.0559061754
2025-03-01 01:11:47;0;87.8;2.0;-3.60999993;-3.8779999999999957;2.5221614;0.0563284924
2025-03-01 01:16:47;0;88.0;2.0;-3.5499999699999996;-3.767166666666666;2.5393582;0.05675362899999999
2025-03-01 01:21:47;0;88.1;2.0;-3.41000005;-3.656333333333328;2.5692057900000003;0.057181627400000004
2025-03-01 01:26:47;0;88.7;2.0;-3.3200000199999997;-3.5454999999999957;2.60407994;0.0576068332
2025-03-01 01:31:47;0;88.7;2.0;-3.25000001;-3.4346666666666663;2.6180807699999997;0.058046196800000005
2025-03-01 01:36:47;0;89.0;2.0;-3.1299999499999998;-3.323833333333328;2.65077426;0.058482815
2025-03-01 01:41:47;0;89.0;2.0;-2.98999997;-3.212999999999996;2.6788481;0.0592768078
2025-03-01 01:46:47;0;89.1;2.0;-2.87000003;-3.1021666666666663;2.70606641;0.059810258000000005
2025-03-01 01:51:47;0;90.0;2.0;-2.73;-2.991333333333328;2.7622928;0.060258638600000004
2025-03-01 01:56:47;0;90.0;2.0;-2.63999994;-2.8804999999999956;2.78096216;0.060709996999999995
2025-03-01 02:01:47;0;90.0;2.0;-2.5499999499999997;-2.7906018518518505;2.7997416;0.06107843683333333
2025-03-01 02:06:47;0;90.0;2.0;-2.43000003;-2.669916666666662;2.82498214;0.061575967899999993
2025-03-01 02:11:48;0;90.0;2.0;-2.34000004;-2.5479999999999956;2.84400102;0.062082156
2025-03-01 02:16:48;0;90.0;2.0;-2.2399999999999998;-2.437166666666666;2.86529484;0.06254561639999999
2025-03-01 02:21:48;0;90.0;2.0;-2.13999994;-2.326333333333328;2.88673204;0.0630121592
2025-03-01 02:26:48;0;90.8;2.0;-1.97999996;-2.215499999999996;2.94726568;0.0638541684
2025-03-01 02:31:48;0;91.0;2.0;-1.9100000000000001;-2.104666666666666;2.96910414;0.0644240046
2025-03-01 02:36:48;0;91.0;2.0;-1.73;-1.993833333333328;3.00911521;0.0649029371
2025-03-01 02:41:48;0;91.0;2.0;-1.7;-1.882999999999996;3.01618197;0.0653914168
2025-03-01 02:46:48;0;91.0;2.0;-1.61;-1.772166666666666;3.03629949;0.0658767132
2025-03-01 02:51:48;0;91.0;2.0;-1.46;-1.6386666666666643;3.07024066;0.0663652168
2025-03-01 02:56:48;0;91.0;2.0;-1.31;-1.499499999999994;3.10460358;0.067253374
2025-03-01 03:01:48;0;91.1;2.0;-1.23;-1.360333333333332;3.1264309700000004;0.0678500448
2025-03-01 03:06:48;0;91.66666666666667;2.0;-1.1333333333333333;-1.2242592592592567;3.1684926;0.06873341955555555
2025-03-01 03:11:49;0;92.0;2.0;-0.919999994;-1.081999999999994;3.23064088;0.0693642332
2025-03-01 03:16:49;0;92.0;2.0;-0.8099999920000001;-0.9428333333333321;3.25697031;0.0698755978
2025-03-01 03:21:49;0;92.0;2.0;-0.660000002;-0.8036666666666665;3.2931317;0.07080527719999999
2025-03-01 03:26:49;0;92.0;2.0;-0.460000004;-0.6644999999999994;3.3419523600000005;0.07142977419999999
2025-03-01 03:31:49;0;92.7;2.0;-0.35000000600000003;-0.5253333333333332;3.39498711;0.0723777308
2025-03-01 03:36:49;0;93.0;2.0;-0.17;-0.38616666666666644;3.45120114;0.0730145142
2025-03-01 03:41:49;0;93.0;2.0;-0.1;-0.2469999999999994;3.4686578900000002;0.07354243410000001
2025-03-01 03:46:49;0;93.0;2.0;0.1;-0.1078333333333332;3.5198028300000006;0.07451527729999999
2025-03-01 03:51:49;0;93.0;2.0;0.220000002;-0.004000000000000001;3.5512065999999995;0.074738905
2025-03-01 03:56:49;0;93.0;2.0;0.190000002;0.091;3.54345073;0.0751759618
2025-03-01 04:01:49;0;93.0;2.0;0.290000007;0.186;3.5694559500000005;0.0757251028
2025-03-01 04:06:49;0;93.0;2.0;0.41111112;0.27888888888888885;3.6011444444444445;0.07626549888888888
2025-03-01 04:11:50;0;93.0;2.0;0.5;0.376;3.6245792000000003;0.076388478
2025-03-01 04:16:50;0;93.0;2.0;0.5300000060000001;0.471;3.6325399099999998;0.0768340228
2025-03-01 04:21:50;0;93.0;2.0;0.5600000119999999;0.5660000000000001;3.64050062;0.0773938866
2025-03-01 04:26:50;0;93.0;2.0;0.6699999990000001;0.661;3.6698112700000003;0.07795735000000001
2025-03-01 04:31:50;0;93.0;2.0;0.770000004;0.756;3.69664357;0.0785244388
2025-03-01 04:36:50;0;93.0;2.0;0.909999987;0.851;3.7345078000000003;0.0790952172
2025-03-01 04:41:50;0;93.0;2.0;1.03;0.946;3.76722493;0.0796696394
2025-03-01 04:46:50;0;93.0;2.0;1.08;1.041;3.78094899;0.08024773780000001
2025-03-01 04:51:50;0;93.0;2.0;1.1400000000000001;1.0879999999999999;3.7974493799999998;0.080363505
2025-03-01 04:56:50;0;92.9;2.0;1.21;1.1229999999999998;3.81265967;0.080829577
2025-03-01 05:01:50;0;92.66666666666667;2.0;1.2333333333333334;1.1572222222222222;3.809586622222222;0.080946095
2025-03-01 05:06:51;0;92.0;2.0;1.3199999999999998;1.193;3.80577562;0.0814151182
2025-03-01 05:11:51;0;92.0;2.0;1.33;1.2280000000000002;3.8085937899999998;0.081532374
2025-03-01 05:16:51;0;92.0;2.0;1.3;1.2630000000000001;3.8003000499999997;0.081532374
2025-03-01 05:21:51;0;92.0;2.0;1.3699999999999999;1.298;3.8195806400000003;0.0820044372
2025-03-01 05:26:51;0;92.0;2.0;1.44;1.333;3.8389861400000003;0.082122453
2025-03-01 05:31:51;0;92.0;2.0;1.45;1.3679999999999999;3.8417686000000004;0.082122453
2025-03-01 05:36:51;0;92.0;2.0;1.5;1.403;3.8557349899999998;0.08259753140000001
2025-03-01 05:41:51;0;92.0;2.0;1.55;1.4380000000000002;3.86968335;0.082716301
2025-03-01 05:46:51;0;92.0;2.0;1.55;1.473;3.86968335;0.082716301
2025-03-01 05:51:51;0;92.0;2.0;1.54;1.484666666666664;3.8668828599999996;0.082716301
2025-03-01 05:56:51;0;91.5;2.0;1.54;1.4904999999999942;3.8457379400000002;0.082716301
2025-03-01 06:01:51;0;91.0;2.0;1.56;1.495749999999998;3.8293787100000003;0.082700111
2025-03-01 06:06:52;0;91.0;2.0;1.6;1.502166666666664;3.8404907199999996;0.08317816
2025-03-01 06:11:52;0;91.0;2.0;1.64;1.5079999999999942;3.85084097;0.0832813222
2025-03-01 06:16:52;0;91.0;2.0;1.65;1.513833333333332;3.8551496999999997;0.083313935
2025-03-01 06:21:52;0;91.0;2.0;1.6300000000000001;1.5196666666666638;3.84843694;0.08328947540000001
2025-03-01 06:26:52;0;91.0;2.0;1.6600000000000001;1.5254999999999939;3.8579374799999995;0.083313935
2025-03-01 06:31:52;0;91.0;2.0;1.65;1.531333333333332;3.8543878200000004;0.0832976286
2025-03-01 06:36:52;0;91.0;2.0;1.64;1.537166666666664;3.85160285;0.0832976286
2025-03-01 06:41:52;0;91.0;2.0;1.65;1.542999999999994;3.85363156;0.0832813222
2025-03-01 06:46:52;0;91.0;2.0;1.6600000000000001;1.5488333333333322;3.85755654;0.0833057818
2025-03-01 06:51:52;0;91.0;2.0;1.64;1.5153333333333279;3.8519809799999996;0.0833057818
2025-03-01 06:56:52;0;91.0;2.0;1.6;1.472962962962959;3.838733122222222;0.08279507722222222
2025-03-01 07:01:53;0;90.0;2.0;1.53;1.428666666666666;3.77659495;0.082651541
2025-03-01 07:06:53;0;90.0;2.0;1.49;1.385333333333328;3.7653264999999996;0.0821687736
2025-03-01 07:11:53;0;90.0;2.0;1.46;1.3419999999999959;3.75676714;0.082042083
2025-03-01 07:16:53;0;90.0;2.0;1.4;1.2986666666666662;3.74050825;0.08157048539999999
2025-03-01 07:21:53;0;89.8;2.0;1.34;1.2553333333333279;3.7159531;0.081452586
2025-03-01 07:26:53;0;89.6;2.0;1.31;1.211999999999996;3.6996313800000005;0.081452586
2025-03-01 07:31:53;0;89.2;2.0;1.24;1.168666666666666;3.66440719;0.0809840276
2025-03-01 07:36:53;0;89.0;2.0;1.25;1.125333333333328;3.65875972;0.080866888
2025-03-01 07:41:53;0;89.2;2.0;1.1400000000000001;1.0819999999999959;3.6378464999999998;0.0804012624
2025-03-01 07:46:53;0;89.1;2.0;1.16;1.038666666666666;3.63898127;0.080284856
2025-03-01 07:51:53;0;89.55555555555556;2.0;1.03333333;0.9574074074074068;3.6245030444444444;0.07983509122222222
2025-03-01 07:56:54;0;89.0;2.0;0.989999995;0.8619999999999995;3.5903322199999996;0.0792469278
2025-03-01 08:01:54;0;88.1;2.0;0.720000006;0.7686666666666666;3.4856159300000003;0.078675245
2025-03-01 08:06:54;0;87.3;2.0;0.7100000019999999;0.6753333333333328;3.4506266500000002;0.078107241
2025-03-01 08:11:54;0;87.3;2.0;0.570000005;0.5819999999999996;3.41570225;0.0775428784
2025-03-01 08:16:54;0;86.8;2.0;0.340000003;0.4886666666666666;3.34008094;0.0769821214
2025-03-01 08:21:54;0;87.2;2.0;0.47000000799999997;0.39533333333333276;3.38905003;0.0764250044
2025-03-01 08:26:54;0;87.5;2.0;0.340000006;0.3019999999999996;3.3624352200000005;0.0758714366
2025-03-01 08:31:54;0;87.5;2.0;0.210000003;0.2086666666666658;3.3322228600000003;0.0753214168
2025-03-01 08:36:54;0;87.8;2.0;0.20000000299999998;0.11533333333333307;3.3433922899999997;0.074774927
2025-03-01 08:41:54;0;88.0;2.0;0.170000003;0.022000000000000047;3.3437814799999996;0.07466577
2025-03-01 08:46:54;0;88.0;2.0;0.12000000100000001;-0.07133333333333332;3.33155329;0.07466577
2025-03-01 08:51:54;0;87.44444444444444;2.0;-0.06666666888888889;-0.11722222222222221;3.266246833333333;0.07424400599999999
2025-03-01 08:56:55;0;87.3;2.0;0.09;-0.153;3.29775505;0.074123502
2025-03-01 09:01:55;0;88.0;2.0;0.05;-0.188;3.3145038299999996;0.074123502
2025-03-01 09:06:55;0;87.5;2.0;-0.160000002;-0.223;3.24606414;0.0736924828
2025-03-01 09:11:55;0;87.7;2.0;-0.01;-0.258;3.29106971;0.073584728
2025-03-01 09:16:55;0;88.5;2.0;-0.100000003;-0.293;3.2972028100000004;0.0731564864
2025-03-01 09:21:55;0;88.0;2.0;-0.12000000000000002;-0.328;3.27344234;0.073049426
2025-03-01 09:26:55;0;88.0;2.0;-0.1;-0.363;3.2782323;0.073049426
2025-03-01 09:31:55;0;88.2;2.0;-0.170000002;-0.398;3.26896149;0.07262394999999999
2025-03-01 09:36:55;0;88.0;2.0;-0.24000000500000002;-0.433;3.24478073;0.072517581
2025-03-01 09:41:55;0;88.0;2.0;-0.190000003;-0.46799999999999997;3.2567243699999997;0.072517581
2025-03-01 09:46:55;0;88.0;2.0;-0.3333333411111111;-0.5022222222222221;3.2226438333333336;0.07210660711111111
2025-03-01 09:51:56;0;88.0;2.0;-0.320000005;-0.5213333333333328;3.2258386999999997;0.071989186
2025-03-01 09:56:56;0;88.0;2.0;-0.340000009;-0.5354999999999996;3.221049;0.071989186
2025-03-01 10:01:56;0;88.1;2.0;-0.310000006;-0.5496666666666666;3.2318501599999996;0.071989186
2025-03-01 10:06:56;0;88.2;2.0;-0.370000007;-0.5638333333333329;3.22134186;0.071989186
2025-03-01 10:11:56;0;88.5;2.0;-0.300000007;-0.5779999999999996;3.2489599599999996;0.071989186
2025-03-01 10:16:56;0;88.5;2.8;-0.340000009;-0.5921666666666666;3.2394463100000004;0.1007898532
2025-03-01 10:21:56;0;87.9;3.0;-0.5100000060000001;-0.6063333333333327;3.17789501;0.10735995599999999
2025-03-01 10:26:56;0;87.9;3.0;-0.42000000800000004;-0.6204999999999996;3.19849087;0.10720243999999998
2025-03-01 10:31:56;0;88.8;3.0;-0.40000001;-0.6346666666666666;3.23615518;0.10720243999999998
2025-03-01 10:36:56;0;89.0;3.0;-0.40000001;-0.6488333333333328;3.2434813999999994;0.10720243999999998
2025-03-01 10:41:56;0;89.0;3.0;-0.40000001;-0.6626851851851848;3.2434814;0.10720244
2025-03-01 10:46:57;0;89.0;3.0;-0.40000001;-0.6771666666666667;3.2434813999999994;0.10720243999999998
2025-03-01 10:51:57;0;89.0;3.0;-0.40000001;-0.6673333333333329;3.2434813999999994;0.10720243999999998
2025-03-01 10:56:57;0;89.0;3.0;-0.40000001;-0.6514999999999996;3.2434813999999994;0.10720243999999998
2025-03-01 11:01:57;0;89.0;3.0;-0.40000001;-0.6356666666666666;3.2434813999999994;0.10720243999999998
2025-03-01 11:06:57;0;89.0;3.0;-0.40000001;-0.6198333333333328;3.2434813999999994;0.10720243999999998
2025-03-01 11:11:57;0;89.0;3.0;-0.40000001;-0.6039999999999995;3.2434813999999994;0.10720243999999998
2025-03-01 11:16:57;0;89.0;3.0;-0.34000000799999996;-0.5881666666666666;3.2578591;0.107832504
2025-03-01 11:21:57;0;89.0;3.0;-0.300000007;-0.5723333333333328;3.26743903;0.10799001999999999
2025-03-01 11:26:57;0;89.0;3.0;-0.340000009;-0.5564999999999996;3.25784349;0.10799001999999999
2025-03-01 11:31:57;0;89.0;3.0;-0.310000007;-0.5406666666666666;3.2650479500000005;0.10799001999999999
2025-03-01 11:36:57;0;89.0;3.0;-0.35000000600000003;-0.5248333333333328;3.2554996000000003;0.10799001999999999
2025-03-01 11:41:57;0;89.0;3.0;-0.35555556222222223;-0.5093518518518514;3.2541606555555553;0.10799002
2025-03-01 11:46:58;0;89.0;3.0;-0.26000000500000003;-0.4931666666666666;3.27709731;0.108624172
2025-03-01 11:51:58;0;89.0;3.0;-0.270000007;-0.45466666666666644;3.27467501;0.10878271000000002
2025-03-01 11:56:58;0;89.0;3.0;-0.230000004;-0.4104999999999994;3.28425479;0.10878271000000002
2025-03-01 12:01:58;0;89.0;3.0;-0.220000004;-0.3663333333333332;3.28673998;0.109421006
2025-03-01 12:06:58;0;89.6;3.0;-0.13;-0.3221666666666664;3.3308345299999997;0.10958058
2025-03-01 12:11:58;0;90.0;3.0;0.0;-0.2779999999999994;3.3778813100000002;0.110223004
2025-03-01 12:16:58;0;90.3;3.0;0.07;-0.2338333333333324;3.4065813300000003;0.11038361
2025-03-01 12:21:58;0;90.3;3.0;0.04;-0.1896666666666662;3.39918793;0.11103021799999999
2025-03-01 12:26:58;0;90.0;3.0;0.05;-0.14549999999999938;3.3902443499999997;0.11119187
2025-03-01 12:31:58;0;90.0;3.0;0.140000002;-0.10133333333333312;3.41268264;0.111842662
2025-03-01 12:36:58;0;90.0;3.0;0.130000001;-0.05716666666666662;3.4101678200000003;0.11200535999999998
