Datetime;Breaks;HYGROMETRIE_CELLULE [I];HYGROMETRIE_CONSIGNE [I];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];POIDS_EAU_CELLULE [R];POIDS_EAU_CONSIGNE [R]
2025-03-01 12:41:58;0;90.0;3.0;0.110000002;-0.012999999999999979;3.40488752;0.11199440899999999
2025-03-01 12:46:58;0;90.0;3.0;0.160000003;0.03116666666666667;3.4176959599999996;0.11200535999999998
2025-03-01 12:51:59;0;90.0;3.0;0.190000003;0.053999999999999916;3.4251591599999998;0.11200535999999998
2025-03-01 12:56:59;0;89.6;3.0;0.12000000200000001;0.07149999999999998;3.39248511;0.11200535999999998
2025-03-01 13:01:59;0;89.1;3.0;0.130000002;0.08549999999999999;3.37588895;0.11200535999999998
2025-03-01 13:06:59;0;89.7;3.0;0.230000004;0.10649999999999919;3.4236254699999997;0.112660384
2025-03-01 13:11:59;0;90.0;3.0;0.28000000799999997;0.1239999999999998;3.4477272599999997;0.11282414
2025-03-01 13:16:59;0;90.0;3.0;0.290000009;0.14150000000000001;3.4502420799999998;0.11282414
2025-03-01 13:21:59;0;90.0;3.0;0.270000007;0.1589999999999992;3.4452124399999997;0.11282414
2025-03-01 13:26:59;0;90.0;3.0;0.28000000799999997;0.1764999999999998;3.4477272599999997;0.11282414
2025-03-01 13:31:59;0;89.7;3.0;0.28000000799999997;0.1939999999999992;3.43618325;0.11282414
2025-03-01 13:36:59;0;89.4;3.0;0.340000006;0.2079999999999996;3.43980258;0.11331858800000001
2025-03-01 13:41:59;0;89.7;3.0;0.340000006;0.2289999999999992;3.4513184000000003;0.11364822
2025-03-01 13:46:59;0;89.33333333333333;3.0;0.3333333388888889;0.2461111111111109;3.4354876777777776;0.11364822
2025-03-01 13:52:00;0;89.0;3.0;0.390000004;0.2866666666666664;3.4368051399999997;0.11364822
2025-03-01 13:57:00;0;89.2;3.0;0.410000009;0.3324999999999994;3.44971835;0.114311732
2025-03-01 14:02:00;0;89.6;3.0;0.410000008;0.37833333333333324;3.4650988999999996;0.11447760999999998
2025-03-01 14:07:00;0;89.5;3.0;0.49000000899999996;0.42416666666666647;3.48157871;0.11514537799999999
2025-03-01 14:12:00;0;90.0;3.0;0.580000016;0.4699999999999994;3.5240630000000004;0.11531232
2025-03-01 14:17:00;0;90.0;3.0;0.660000007;0.5158333333333333;3.54469614;0.115984416
2025-03-01 14:22:00;0;90.0;3.0;0.690000003;0.5616666666666663;3.55245671;0.11615244
2025-03-01 14:27:00;0;90.0;3.0;0.759999997;0.6074999999999994;3.5706435599999997;0.11682890399999998
2025-03-01 14:32:00;0;90.0;3.0;0.769999994;0.6533333333333331;3.57322475;0.11699802
2025-03-01 14:37:00;0;90.0;3.0;0.8599999970000001;0.6991666666666665;3.5967261200000005;0.11767882
2025-03-01 14:42:00;0;90.0;3.0;0.8888888833333334;0.7439814814814808;3.6042674222222226;0.11784902
2025-03-01 14:47:01;0;90.0;3.0;0.9899999960000001;0.7908333333333333;3.6308395499999997;0.118534252
2025-03-01 14:52:01;0;90.0;3.0;0.95999999;0.8613333333333328;3.62294391;0.11870556000000002
2025-03-01 14:57:01;0;90.0;3.0;1.019999998;0.9379999999999995;3.63876985;0.119395144
2025-03-01 15:02:01;0;90.0;3.0;1.12;1.0146666666666666;3.6652956199999998;0.12026156400000002
2025-03-01 15:07:01;0;90.8;3.8;1.25;1.0913333333333282;3.7332091;0.153490854
2025-03-01 15:12:01;0;91.0;4.0;1.25;1.1679999999999962;3.7414382600000002;0.1617548
2025-03-01 15:17:01;0;90.3;4.0;1.3;1.244666666666666;3.7260075899999996;0.162692168
2025-03-01 15:22:01;0;90.5;4.0;1.35;1.321333333333328;3.74778823;0.163869958
2025-03-01 15:27:01;0;91.0;4.0;1.5;1.397999999999996;3.80979576;0.1650553
2025-03-01 15:32:01;0;91.0;4.0;1.56;1.474666666666666;3.8263617400000003;0.16529267
2025-03-01 15:37:01;0;91.0;4.0;1.6;1.5496296296296244;3.8374695666666665;0.1662216711111111
2025-03-01 15:42:02;0;91.0;4.0;1.73;1.627999999999996;3.87374206;0.167448724
2025-03-01 15:47:02;0;91.0;4.0;1.8199999999999998;1.7046666666666659;3.8990592800000003;0.16865697
2025-03-01 15:52:02;0;91.0;4.0;1.8399999999999999;1.850666666666664;3.90468326;0.16987292199999998
2025-03-01 15:57:02;0;91.1;4.0;2.02999997;2.013999999999994;3.96301154;0.172083052
2025-03-01 16:02:02;0;92.0;4.0;2.25;2.177333333333332;4.06627653;0.174566446
2025-03-01 16:07:02;0;92.0;4.0;2.38000006;2.340666666666664;4.104418529999999;0.17606975600000002
2025-03-01 16:12:02;0;92.0;4.0;2.52;2.503999999999994;4.1459798999999995;0.178351068
2025-03-01 16:17:02;0;92.0;4.0;2.69999996;2.6673333333333322;4.19987774;0.180914328
2025-03-01 16:22:02;0;92.7;4.0;2.86000004;2.8306666666666644;4.2808638299999995;0.18246594200000002
2025-03-01 16:27:02;0;93.0;4.0;3.04;2.993999999999994;4.35057007;0.18482035200000002
2025-03-01 16:32:02;0;93.0;4.0;3.1699999599999997;3.157333333333332;4.39111872;0.18640158
2025-03-01 16:37:02;0;93.0;4.0;3.3400000400000005;3.320666666666664;4.44480499;0.18880081399999998
2025-03-01 16:42:02;0;93.0;4.7;3.48000002;3.4676666666666613;4.48939322;0.22484567699999997
2025-03-01 16:47:03;0;93.0;5.0;3.6699999599999997;3.647333333333332;4.5505676799999994;0.241428908
2025-03-01 16:52:03;0;93.0;5.0;3.8000000300000005;3.8486666666666642;4.59288065;0.24452396599999998
2025-03-01 16:57:03;0;93.0;5.0;3.9600000399999997;4.059499999999995;4.6453784;0.249408542
2025-03-01 17:02:03;0;93.0;5.0;4.28000002;4.2703333333333315;4.75224477;0.253298984
2025-03-01 17:07:03;0;93.1;5.0;4.56999993;4.481166666666664;4.85589014;0.256886188
2025-03-01 17:12:03;0;93.9;5.0;4.71999993;4.691999999999994;4.950198049999999;0.260518304
2025-03-01 17:17:03;0;94.0;5.0;4.840000160000001;4.902833333333332;4.99761658;0.264195746
2025-03-01 17:22:03;0;93.2;5.0;5.0;5.113666666666664;5.0109365;0.267919026
2025-03-01 17:27:03;0;93.0;5.0;5.20999984;5.324499999999994;5.074615540000001;0.27168872000000005
2025-03-01 17:32:03;0;93.0;5.0;5.3444446;5.530648148148146;5.122847911111112;0.27542015000000003
2025-03-01 17:37:04;0;93.0;5.0;5.55999994;5.746166666666665;5.2010013;0.279368866
2025-03-01 17:42:04;0;93.0;5.0;5.77000003;5.9569999999999945;5.27818509;0.283280444
2025-03-01 17:47:04;0;93.0;5.8;5.98000002;6.167833333333332;5.35640963;0.33527470400000003
2025-03-01 17:52:04;0;93.0;6.0;6.1999998;6.314666666666664;5.4393334;0.350012354
2025-03-01 17:57:04;0;93.0;6.0;6.32000013;6.445499999999994;5.4851382399999995;0.352443044
2025-03-01 18:02:04;0;93.0;6.0;6.52999997;6.5763333333333325;5.56605597;0.356859722
2025-03-01 18:07:04;0;92.0;6.0;6.6399998600000005;6.707166666666664;5.5479945200000005;0.35982537
2025-03-01 18:12:04;0;92.0;6.0;6.78000007;6.837999999999994;5.602315330000001;0.362316272
2025-03-01 18:17:04;0;92.0;6.0;6.93000007;6.968833333333332;5.66100805;0.36482239400000005
2025-03-01 18:22:04;0;92.0;6.0;7.06999993;7.099666666666664;5.71632273;0.369375654
2025-03-01 18:27:04;0;91.6;6.0;7.25000005;7.230499999999994;5.76263965;0.372432878
2025-03-01 18:32:04;0;91.0;6.0;7.3666668;7.358425925925925;5.771048199999999;0.3749436211111111
2025-03-01 18:37:05;0;91.0;6.0;7.51999998;7.492166666666664;5.83261859;0.37966606199999997
2025-03-01 18:42:05;0;91.0;6.0;7.64999985;7.622999999999993;5.885247949999999;0.382798248
2025-03-01 18:47:05;0;90.8;6.0;7.790000109999999;7.753833333333333;5.929182689999999;0.385428994
2025-03-01 18:52:05;0;90.0;6.0;7.8200001299999995;7.786666666666664;5.88868943;0.38595578
2025-03-01 18:57:05;0;90.0;6.0;7.8000001;7.794999999999993;5.8805739;0.38595578
2025-03-01 19:02:05;0;89.1;6.0;7.85000015;7.803333333333332;5.8413359;0.38807591599999997
2025-03-01 19:07:05;0;89.9;6.0;7.99000006;7.811666666666665;5.951537419999999;0.38860595
2025-03-01 19:12:05;0;88.2;6.0;7.68999996;7.819999999999995;5.71838612;0.38860595
2025-03-01 19:17:05;0;89.0;6.0;7.94000006;7.828333333333331;5.87101028;0.38860595
2025-03-01 19:22:05;0;88.6;6.0;7.89000011;7.836666666666664;5.823820899999999;0.38856794
2025-03-01 19:27:05;0;88.8;6.0;7.99000006;7.845833333333327;5.87800017;0.38860595
2025-03-01 19:32:05;0;87.7;6.0;7.87999997;7.854166666666666;5.75993682;0.38852992999999997
2025-03-01 19:37:05;0;87.8;6.0;7.87000008;7.861666666666665;5.76284737;0.38856794
2025-03-01 19:42:06;0;87.4;6.0;7.70999994;7.869999999999993;5.67240352;0.38849192
2025-03-01 19:47:06;0;88.2;6.0;7.97000008;7.8791666666666655;5.82872185;0.38852992999999997
2025-03-01 19:52:06;0;86.9;6.0;7.6199999300000005;7.889;5.606460319999999;0.38860595
2025-03-01 19:57:06;0;88.0;6.0;7.91000009;7.899000000000001;5.7918981899999995;0.39070043
2025-03-01 20:02:06;0;87.7;6.0;7.900000149999999;7.909000000000001;5.76878882;0.39127189
2025-03-01 20:07:06;0;88.0;6.0;7.98000012;7.919;5.81991644;0.391233618
2025-03-01 20:12:06;0;88.0;6.0;7.9900001099999995;7.928999999999999;5.82104353;0.39104225800000003
2025-03-01 20:17:06;0;88.0;6.0;7.9900001099999995;7.93899999999999;5.82047247;0.39100398599999997
2025-03-01 20:22:06;0;88.0;6.0;7.9900001099999995;7.949;5.82218165;0.391118802
2025-03-01 20:27:06;0;88.0;6.0;7.98000007;7.958;5.81586583;0.390965714
2025-03-01 20:32:06;0;87.6;6.0;7.98000012;7.967999999999999;5.79103418;0.39108053000000004
2025-03-01 20:37:06;0;87.36363636363636;6.0;7.96363649090909;7.97909090909091;5.767474263636364;0.39099354818181814
2025-03-01 20:42:07;0;87.3;6.0;7.97000008;7.989;5.76586247;0.39100398599999997
2025-03-01 20:47:07;0;87.4;6.0;8.010000139999999;7.999;5.787927359999999;0.393377775
2025-03-01 20:52:07;0;86.5;6.0;7.78999996;7.9947499999999945;5.64509472;0.391310467
2025-03-01 20:57:07;0;86.8;6.0;7.89000006;7.988916666666663;5.70069753;0.390965714
2025-03-01 21:02:07;0;87.0;6.0;7.9000001;7.983083333333333;5.717608660000001;0.390965714
2025-03-01 21:07:07;0;87.0;6.0;7.98000012;7.9772499999999935;5.7480578399999995;0.39088917
2025-03-01 21:12:07;0;87.0;6.0;8.00000015;7.971416666666663;5.75598702;0.39088917
2025-03-01 21:17:07;0;87.0;6.0;7.97000013;7.965583333333333;5.74410562;0.39088917
2025-03-01 21:22:07;0;87.0;6.0;7.98000012;7.959749999999994;5.7480578399999995;0.39088917
2025-03-01 21:27:07;0;87.0;6.0;8.0000001;7.953916666666663;5.75596228;0.39088917
2025-03-01 21:32:07;0;86.9;6.0;7.98000012;7.948083333333332;5.741427610000001;0.39088917
2025-03-01 21:37:07;0;87.0;6.0;7.966666755555555;7.942314814814809;5.742766222222222;0.39088917
2025-03-01 21:42:08;0;86.5;6.0;7.97000013;7.936416666666664;5.71090821;0.39088917
2025-03-01 21:47:08;0;86.4;6.0;7.98000007;7.930583333333333;5.70811294;0.39088917
2025-03-01 21:52:08;0;86.5;6.0;8.010000139999999;7.913499999999994;5.72664931;0.39088917
2025-03-01 21:57:08;0;86.1;6.0;7.93000002;7.895166666666663;5.668952490000001;0.38849218199999996
2025-03-01 22:02:08;0;85.6;6.0;7.75999999;7.876833333333333;5.57001103;0.38822585
2025-03-01 22:07:08;0;85.7;6.0;7.93000012;7.858499999999994;5.64220119;0.38822585
2025-03-01 22:12:08;0;85.5;6.0;7.8400000599999995;7.840166666666663;5.595019049999999;0.38822585
2025-03-01 22:17:08;0;85.3;6.0;7.76999998;7.821833333333333;5.55428232;0.38822585
2025-03-01 22:22:08;0;85.0;6.0;7.77000003;7.803499999999994;5.5354392;0.38822585
2025-03-01 22:27:08;0;85.3;6.0;7.75;7.7851666666666635;5.54621605;0.385843028
2025-03-01 22:32:08;0;85.4;6.0;7.74999995;7.766833333333333;5.55277517;0.38557827
2025-03-01 22:37:08;0;85.77777777777777;6.0;7.788888988888889;7.748703703703697;5.5924795666666665;0.38557827
2025-03-01 22:42:09;0;85.7;6.0;7.77999997;7.730166666666664;5.58400964;0.38557827
2025-03-01 22:47:09;0;85.4;6.0;7.75999999;7.711833333333333;5.55658806;0.38557827
2025-03-01 22:52:09;0;85.4;6.0;7.78000007;7.706999999999994;5.56421384;0.38557827
2025-03-01 22:57:09;0;85.5;6.0;7.79000006;7.703666666666663;5.57467879;0.38557827
2025-03-01 23:02:09;0;85.2;6.0;7.74999995;7.700333333333333;5.53960933;0.38557827
2025-03-01 23:07:09;0;85.0;6.0;7.7;7.696999999999994;5.507405100000001;0.383210073
2025-03-01 23:12:09;0;85.0;6.0;7.70999994;7.693666666666663;5.51117039;0.38294694
2025-03-01 23:17:09;0;85.0;6.0;7.68999991;7.6903333333333235;5.503568410000001;0.38294694
2025-03-01 23:22:09;0;85.0;6.0;7.6999999;7.686999999999993;5.5073575;0.38294694
2025-03-01 23:27:09;0;85.0;6.0;7.709999890000001;7.683666666666663;5.51114659;0.38294694
2025-03-01 23:32:09;0;85.0;6.0;7.684615276923077;7.68025641025641;5.501517146153846;0.38294694
2025-03-01 23:37:09;0;85.0;6.0;7.692307615384616;7.677435897435893;5.504450138461539;0.38294694
2025-03-01 23:42:10;0;85.0;6.0;7.68999991;7.673666666666664;5.503568410000001;0.38294694
2025-03-01 23:47:10;0;84.9;6.0;7.6999999500000005;7.670333333333334;5.500890780000001;0.38294694
2025-03-01 23:52:10;0;84.8;6.0;7.6999999500000005;7.657249999999998;5.494400260000001;0.38294694
2025-03-01 23:57:10;0;84.4;6.0;7.65999989;7.643083333333327;5.45318897;0.38294694
2025-03-02 00:02:10;0;84.5;6.0;7.68999991;7.628916666666657;5.47102531;0.38294694
2025-03-02 00:07:10;0;84.5;6.0;7.68999996;7.6147499999999955;5.47109436;0.38294694
2025-03-02 00:12:10;0;83.9;6.0;7.59000001;7.6005833333333275;5.3951238;0.380593035
2025-03-02 00:17:10;0;83.8;6.0;7.53999996;7.586416666666667;5.36961759;0.38033149
2025-03-02 00:22:10;0;83.4;6.0;7.43000007;7.572249999999997;5.30358809;0.38033149
2025-03-02 00:27:10;0;83.875;6.0;7.65624990625;7.557552083333327;5.42165974375;0.38033149
2025-03-02 00:32:10;0;82.73333333333333;6.0;7.279999953333333;7.545333333333333;5.206221013333334;0.38033149
2025-03-02 00:37:11;0;83.7;6.0;7.5999999;7.529749999999997;5.3858149300000004;0.38033149
2025-03-02 00:42:11;0;83.1;6.0;7.4;7.5155833333333275;5.27335996;0.38033149
2025-03-02 00:47:11;0;83.3;6.0;7.54999995;7.501416666666666;5.34206608;0.38033149
2025-03-02 00:52:11;0;83.0;6.0;7.44000001;7.5007499999999965;5.28130429;0.38033149
2025-03-02 00:57:11;0;83.0;6.0;7.511110988888889;7.5015740740740675;5.308552422222222;0.38033149
2025-03-02 01:02:16;0;83.0;6.0;7.50999999;7.502416666666657;5.30667522;0.38033149
2025-03-02 01:07:16;0;82.5;6.0;7.44000001;7.503249999999996;5.24973864;0.38033149
2025-03-02 01:12:16;0;83.0;6.0;7.611111027777778;7.504120370370363;5.343832244444445;0.38033149
2025-03-02 01:17:16;0;82.35714285714286;6.0;7.492857257142857;7.504821428571427;5.264209135714286;0.38033149
2025-03-02 01:22:17;0;82.7;6.0;7.62999997;7.505749999999996;5.33177299;0.38033149
2025-03-02 01:27:17;0;82.0;6.0;7.35999999;7.506583333333327;5.18849743;0.38033149
2025-03-02 01:32:17;0;82.4;6.0;7.579999920000001;7.507416666666666;5.29473501;0.38033149
2025-03-02 01:37:17;0;81.7;6.0;7.34000001;7.508083333333332;5.16226171;0.38033149
2025-03-02 01:42:17;0;81.7;6.0;7.60999989;7.509083333333327;5.25969763;0.38033149
2025-03-02 01:47:17;0;81.5;6.0;7.36999998;7.509916666666666;5.16020827;0.38033149
2025-03-02 01:52:17;0;81.5;6.0;7.55999989;7.547499999999994;5.22903972;0.38033149
2025-03-02 01:57:17;0;81.6;6.0;7.40999999;7.589166666666664;5.18079381;0.38033149
2025-03-02 02:02:17;0;81.7;6.0;7.6199999300000005;7.6308333333333325;5.26290478;0.38268539500000004
2025-03-02 02:07:17;0;81.72727272727273;6.0;7.636363545454546;7.672878787878782;5.276397872727273;0.38294694
2025-03-02 02:12:17;0;81.63636363636364;6.0;7.636363590909091;7.699393939393935;5.264665890909091;0.38438221090909086
2025-03-02 02:17:18;0;81.6;6.0;7.75999999;7.7558333333333325;5.30722601;0.38557827
2025-03-02 02:22:18;0;81.7;6.0;7.79000001;7.797499999999994;5.3248305;0.38796109199999995
2025-03-02 02:27:18;0;81.3;6.0;7.85000005;7.839166666666664;5.3216662999999995;0.38822585
2025-03-02 02:32:18;0;80.8;6.0;7.69000001;7.8808333333333325;5.22964792;0.38822585
2025-03-02 02:37:18;0;80.8;6.0;7.94000011;7.922499999999994;5.320401540000001;0.390622838
2025-03-02 02:42:18;0;80.8;6.0;7.93000017;7.964166666666664;5.316772;0.39088917
2025-03-02 02:47:18;0;80.8;6.0;7.990000159999999;8.005833333333332;5.33868566;0.393300711
2025-03-02 02:52:18;0;80.4;6.0;8.09000001;8.060249999999998;5.34951891;0.39356866
2025-03-02 02:57:18;0;80.0;6.0;7.990000159999999;8.116083333333327;5.28531672;0.395994988
2025-03-02 03:02:18;0;80.0;6.0;8.26000004;8.171916666666666;5.3842843;0.39626458
2025-03-02 03:07:18;0;79.0;6.0;8.183333483333334;8.228680555555554;5.288520725000001;0.3987505066666667
2025-03-02 03:12:18;0;79.0;6.0;8.34999997142857;8.277202380952374;5.3493778;0.3989765
2025-03-02 03:17:19;0;78.7;6.0;8.06000004;8.339416666666656;5.2240272;0.401432015
2025-03-02 03:22:19;0;79.0;6.0;8.349999799999999;8.395249999999995;5.3493844600000005;0.404175269
2025-03-02 03:27:19;0;78.8;6.0;8.48000002;8.451083333333326;5.383661330000001;0.40444976
2025-03-02 03:32:19;0;78.8;6.0;8.41999998;8.506916666666665;5.36158846;0.406934939
2025-03-02 03:37:19;0;78.9;6.0;8.66000004;8.562749999999998;5.45904344;0.407330686
2025-03-02 03:42:19;0;77.8;6.0;8.35999994;8.618583333333328;5.27261618;0.409831855
2025-03-02 03:47:19;0;78.0;6.0;8.630000120000002;8.674416666666666;5.38398175;0.410029384
2025-03-02 03:52:19;0;78.0;6.0;8.859999839999999;8.742249999999995;5.46991094;0.412585396
2025-03-02 03:57:19;0;77.2;6.0;8.96999998;8.811416666666663;5.4549379600000005;0.41543631799999997
2025-03-02 04:02:19;0;76.7;6.0;8.58000012;8.880583333333332;5.27755929;0.41579914
2025-03-02 04:07:19;0;77.0;6.0;8.859999839999999;8.949749999999995;5.4002892000000005;0.41830497200000005
2025-03-02 04:12:19;0;76.76470588235294;6.0;9.082353211764707;9.021764705882347;5.472138241176471;0.42141744764705885
2025-03-02 04:17:19;0;76.0;6.0;9.1999998;9.076136363636355;5.455420063636364;0.42149456454545453
2025-03-02 04:22:20;0;75.5;6.0;8.88000002;9.157249999999992;5.30152069;0.42397038
2025-03-02 04:27:20;0;76.0;6.0;8.98000002;9.226416666666664;5.37293102;0.4268488
2025-03-02 04:32:20;0;75.9;6.0;9.23000012;9.295583333333333;5.45858659;0.42978706199999994
2025-03-02 04:37:20;0;75.0;6.0;9.42999972;9.364749999999995;5.46725756;0.430076738
2025-03-02 04:42:20;0;74.5;6.0;9.37999992;9.433916666666663;5.4130622299999995;0.43274313500000006
2025-03-02 04:47:20;0;74.0;6.0;9.38999996;9.503083333333333;5.37859141;0.43558922200000005
2025-03-02 04:52:20;0;74.0;6.0;9.6000002;9.556499999999994;5.4559359700000005;0.43588239399999995
2025-03-02 04:57:20;0;74.0;6.0;9.75;9.608166666666662;5.5112531;0.43849453299999996
2025-03-02 05:02:20;0;73.1;6.0;9.46000004;9.659833333333333;5.338116090000001;0.43878944799999997
2025-03-02 05:07:20;0;73.0;6.0;9.520000079999999;9.711499999999994;5.3529172;0.44154618999999995
2025-03-02 05:12:20;0;73.0;6.0;9.722222222222221;9.76259259259259;5.426016344444445;0.4417662588888889
2025-03-02 05:17:21;0;72.9;6.0;9.81000014;9.814833333333334;5.45177508;0.444530216
2025-03-02 05:22:21;0;72.0;6.0;9.95999984;9.866499999999995;5.437378170000001;0.444698358
2025-03-02 05:27:21;0;71.7;6.0;9.5599998;9.918166666666663;5.27241674;0.447575803
2025-03-02 05:32:21;0;72.0;6.0;9.67000008;9.969833333333332;5.333616650000001;0.447876005
2025-03-02 05:37:21;0;72.0;6.0;9.8999998;10.02149999999994;5.41692868;0.450551165
2025-03-02 05:42:21;0;71.3;6.0;10.059999999999999;10.07316666666663;5.42162614;0.450809343
2025-03-02 05:47:21;0;71.0;6.0;10.209999999999999;10.124833333333331;5.45326488;0.453499701
2025-03-02 05:52:21;0;70.2;6.0;10.199999940000001;10.18324999999994;5.38820067;0.453759369
2025-03-02 05:57:21;0;70.0;6.0;9.69000016;10.24241666666663;5.191261330000001;0.456689182
2025-03-02 06:02:21;0;70.0;6.0;9.97999984;10.30158333333333;5.29225968;0.459582816
2025-03-02 06:07:21;0;70.0;6.0;10.181818181818182;10.361287878787818;5.364503409090909;0.45984519
2025-03-02 06:12:21;0;69.125;6.0;10.3125;10.414739583333294;5.3487156625;0.46235783812500003
2025-03-02 06:17:22;0;69.0;6.0;10.38;10.47908333333333;5.358490359999999;0.46293768
2025-03-02 06:22:22;0;68.1;6.0;10.53;10.53824999999994;5.34176861;0.465737562
2025-03-02 06:27:22;0;68.0;6.0;10.65;10.597416666666629;5.377239;0.46886481399999996
2025-03-02 06:32:22;0;67.7;6.0;10.75;10.65658333333333;5.38941643;0.4691777200000001
2025-03-02 06:37:22;0;67.2;6.0;10.3;10.71574999999994;5.19005717;0.47201066799999997
2025-03-02 06:42:22;0;67.9;6.9;10.39;10.77491666666663;5.2759239;0.5432370430000001
2025-03-02 06:47:22;0;67.0;7.0;10.6;10.834083333333329;5.27968282;0.554441619
2025-03-02 06:52:22;0;67.0;7.0;10.75;10.85724999999994;5.333291999999999;0.55481112
2025-03-02 06:57:22;0;66.1;7.0;10.88;10.87641666666663;5.30722015;0.55481112
2025-03-02 07:02:22;0;65.9;7.0;10.98;10.895583333333331;5.32682997;0.55481112
2025-03-02 07:07:22;0;65.66666666666667;7.0;10.38888888888889;10.914537037036979;5.100573644444444;0.5581150222222222
2025-03-02 07:12:23;0;66.0;7.0;10.65;10.93391666666663;5.21780015;0.55852801
2025-03-02 07:17:23;0;65.8;7.0;10.81;10.95308333333333;5.25809955;0.55852801
2025-03-02 07:22:23;0;65.0;7.0;10.93;10.97224999999994;5.2358017100000005;0.55852801
2025-03-02 07:27:23;0;64.8;7.0;10.89;10.99141666666663;5.2058138;0.55852801
2025-03-02 07:32:23;0;65.0;7.0;10.9;11.01058333333333;5.22529202;0.561892894
2025-03-02 07:37:23;0;64.4;7.0;11.1;11.02974999999994;5.2465730100000005;0.56226677
2025-03-02 07:42:23;0;63.8;7.0;11.01;11.04891666666663;5.16696538;0.56226677
2025-03-02 07:47:23;0;64.0;7.0;10.67;11.06808333333333;5.06527528;0.56226677
2025-03-02 07:52:23;0;64.0;7.0;10.93;11.02649999999994;5.15458327;0.56226677
2025-03-02 07:57:23;0;63.9;7.0;10.82;10.978166666666631;5.108781240000001;0.5589018859999999
2025-03-02 08:02:23;0;64.0;7.0;10.933333333333334;10.930370370370367;5.155741911111111;0.55852801
2025-03-02 08:07:24;0;63.6;7.0;10.82;10.88149999999994;5.0845944;0.5551828089999999
2025-03-02 08:12:24;0;63.7;7.0;10.92;10.83316666666663;5.1266601000000005;0.55481112
2025-03-02 08:17:24;0;62.7;7.0;10.18;10.78483333333333;4.80361647;0.551485611
2025-03-02 08:22:24;0;63.0;6.1;10.459999999999999;10.736499999999939;4.91752186;0.480204507
2025-03-02 08:27:24;0;63.0;6.0;10.58;10.688166666666628;4.9553566799999995;0.469492492
2025-03-02 08:32:24;0;62.9;6.0;10.63999996;10.63983333333333;4.96869861;0.4691777200000001
2025-03-02 08:37:24;0;63.8;6.0;10.12999992;10.60116666666662;4.86903123;0.46698737799999995
2025-03-02 08:42:24;0;64.0;6.0;10.540000000000001;10.54316666666663;5.02106205;0.46604866000000006
2025-03-02 08:47:24;0;64.1;6.0;10.120000019999999;10.494833333333329;4.88943143;0.46324877799999997
2025-03-02 08:52:24;0;64.9;6.0;10.28;10.450249999999972;5.00366693;0.46293768
2025-03-02 08:57:24;0;64.0;6.0;10.411111111111111;10.40657407407401;4.977863833333334;0.46293767999999996
2025-03-02 09:02:25;0;64.0;6.0;10.379999999999999;10.36191666666666;4.96717514;0.46015443899999997
2025-03-02 09:07:25;0;64.0;6.0;10.17;10.317749999999972;4.897539930000001;0.45984519000000007
2025-03-02 09:12:25;0;64.0;6.0;10.35;10.273583333333269;4.95711523;0.457078572
2025-03-02 09:17:25;0;64.2;6.0;9.959999999999999;10.22941666666666;4.84357579;0.45677117
2025-03-02 09:22:25;0;64.3;6.0;10.22;10.185249999999971;4.93691229;0.454020563
2025-03-02 09:27:25;0;64.6;6.0;9.81999998;10.141083333333269;4.82814402;0.45371494000000007
2025-03-02 09:32:25;0;64.5;6.0;10.040000039999999;10.09691666666666;4.89336542;0.450980749
2025-03-02 09:37:25;0;64.9;6.0;9.879999940000001;10.052749999999971;4.87042496;0.45067694999999997
2025-03-02 09:42:25;0;64.4;6.0;10.049999979999999;10.00858333333327;4.888844860000001;0.45067694999999997
2025-03-02 09:47:25;0;64.9;6.0;9.8599999;9.964416666666661;4.86376755;0.447958851
2025-03-02 09:52:25;0;64.8;6.0;9.83999986;9.934499999999995;4.84944741;0.44765683999999994
2025-03-02 09:57:25;0;65.0;6.0;9.9555554;9.906481481481478;4.902686088888888;0.44765684
2025-03-02 10:02:26;0;64.8;6.0;9.95999986;9.877833333333333;4.88906143;0.444955022
2025-03-02 10:07:26;0;64.8;6.0;9.65;9.849499999999995;4.78755126;0.44465482000000006
2025-03-02 10:12:26;0;64.7;6.0;9.76999994;9.821166666666663;4.82010024;0.44465482000000006
2025-03-02 10:17:26;0;65.0;6.0;9.66999998;9.792833333333332;4.8088448;0.441968617
2025-03-02 10:22:26;0;65.0;6.0;9.569999880000001;9.764499999999995;4.77681452;0.44167015000000004
2025-03-02 10:27:26;0;65.6;6.0;9.73999996;9.736166666666664;4.87635479;0.44167015000000004
2025-03-02 10:32:26;0;65.3;6.0;9.55;9.707833333333333;4.79224705;0.44167015000000004
2025-03-02 10:37:26;0;65.6;6.0;9.64000006;9.679499999999994;4.84421216;0.439000201
2025-03-02 10:42:26;0;65.9;6.0;9.46000004;9.651166666666663;4.807071349999999;0.43870354
2025-03-02 10:47:26;0;65.6;6.0;9.520000079999999;9.622833333333332;4.80566751;0.43870354
2025-03-02 10:52:26;0;66.0;6.0;9.511111155555556;9.61481481481481;4.830969055555555;0.43870354
2025-03-02 10:57:27;0;65.7;6.0;9.5000001;9.608916666666664;4.80605961;0.43870354
2025-03-02 11:02:27;0;66.0;6.0;9.58000002;9.603083333333332;4.85363554;0.43870354
2025-03-02 11:07:27;0;65.6;6.0;9.39000006;9.597249999999994;4.76275313;0.43604930499999994
2025-03-02 11:12:27;0;66.0;6.0;9.61000004;9.591416666666664;4.8634468;0.43575438999999994
2025-03-02 11:17:27;0;65.7;6.0;9.28999996;9.585583333333334;4.73712273;0.43575438999999994
2025-03-02 11:22:27;0;65.8;6.0;9.59000006;9.579749999999994;4.84263429;0.43575438999999994
2025-03-02 11:27:27;0;65.9;6.0;9.34000006;9.573916666666664;4.768014;0.43575438999999994
2025-03-02 11:32:27;0;65.6;6.0;9.470000180000001;9.568083333333334;4.78898606;0.43575438999999994
2025-03-02 11:37:27;0;66.0;6.0;9.48000002;9.562249999999995;4.82083191;0.43575438999999994
2025-03-02 11:42:27;0;65.5;6.0;9.40999994;9.556416666666664;4.7620369;0.43575438999999994
2025-03-02 11:47:27;0;65.7;6.0;9.63000002;9.550583333333334;4.84757089;0.43575438999999994
2025-03-02 11:52:27;0;65.44444444444444;6.0;9.255555577777777;9.554444444444444;4.707621266666667;0.43575439
2025-03-02 11:57:28;0;65.3;6.0;9.58999996;9.5595;4.80505835;0.43575438999999994
2025-03-02 12:02:28;0;65.6;6.0;9.37000008;9.564499999999999;4.75597506;0.43575438999999994
2025-03-02 12:07:28;0;64.9;6.0;9.45;9.569500000000001;4.7310450600000005;0.43575438999999994
2025-03-02 12:12:28;0;65.3;6.0;9.5;9.574499999999999;4.77571092;0.43575438999999994
2025-03-02 12:17:28;0;64.9;6.0;9.37000008;9.5795;4.70487367;0.43575438999999994
2025-03-02 12:22:28;0;65.0;6.0;9.61999998;9.584500000000002;4.79244986;0.43575438999999994
2025-03-02 12:27:28;0;64.8;6.0;9.26000004;9.5895;4.6623320900000005;0.43575438999999994
2025-03-02 12:32:28;0;64.8;6.0;9.53000012;9.594499999999991;4.74913861;0.43575438999999994
2025-03-02 12:37:28;0;65.0;6.0;9.45;9.599499999999999;4.73766823;0.438408625
2025-03-02 12:42:28;0;64.7;6.0;9.61000004;9.6045;4.7677689700000006;0.43870354
2025-03-02 12:47:28;0;65.0;6.0;9.622222266666666;9.609444444444444;4.793209333333333;0.43870354
2025-03-02 12:52:29;0;64.7;6.0;9.45999984;9.613749999999994;4.71923194;0.43870354
2025-03-02 12:57:29;0;64.8;6.0;9.71000004;9.617916666666662;4.80702368;0.43870354
2025-03-02 13:02:29;0;64.8;6.0;9.43999996;9.622083333333325;4.71995382;0.43870354
2025-03-02 13:07:29;0;64.6;6.0;9.57999992;9.626249999999994;4.7504511;0.43870354
2025-03-02 13:12:29;0;64.9;6.0;9.71000004;9.630416666666664;4.8143219;0.43870354
2025-03-02 13:17:29;0;64.7;6.0;9.399999900000001;9.634583333333333;4.69973621;0.43870354
2025-03-02 13:22:29;0;64.4;6.0;9.61999998;9.638749999999995;4.748237860000001;0.43870354
2025-03-02 13:27:29;0;64.6;6.0;9.67000008;9.642916666666665;4.77899599;0.43870354
2025-03-02 13:32:29;0;64.8;6.0;9.57000008;9.647083333333333;4.76185332;0.43870354
2025-03-02 13:37:29;0;64.5;6.0;9.48999996;9.651249999999994;4.714032749999999;0.43870354
2025-03-02 13:42:29;0;64.77777777777777;6.0;9.722222222222221;9.655370370370367;4.809380333333333;0.43870354
2025-03-02 13:47:30;0;64.8;6.0;9.46999998;9.659583333333334;4.73103317;0.43883240199999995
2025-03-02 13:52:30;0;64.5;6.0;9.5;9.647999999999993;4.718467850000001;0.43878944799999997
2025-03-02 13:57:30;0;64.6;6.0;9.69000006;9.634666666666662;4.78753076;0.43891831000000003
2025-03-02 14:02:30;0;64.5;6.0;9.43999996;9.621333333333332;4.700773610000001;0.438961264
2025-03-02 14:07:30;0;64.0;6.0;9.5499999;9.607999999999993;4.69818349;0.43887535599999994
2025-03-02 14:12:30;0;64.1;6.0;9.55;9.594666666666663;4.70616506;0.436305313
2025-03-02 14:17:30;0;64.0;6.0;9.53000002;9.581333333333333;4.69282965;0.43605306600000004
2025-03-02 14:22:30;0;63.9;6.0;9.35999994;9.567999999999994;4.6322133;0.43609573399999996
2025-03-02 14:27:30;0;63.9;6.0;9.48000012;9.554666666666662;4.66953314;0.43601039799999997
2025-03-02 14:32:30;0;64.0;6.0;9.54000006;9.541333333333332;4.6968935;0.436138402
2025-03-02 14:37:30;0;63.77777777777778;6.0;9.333333333333334;9.52814814814814;4.615839577777778;0.43618107
2025-03-02 14:42:31;0;63.7;6.0;9.49000006;9.514666666666663;4.65970858;0.436138402
2025-03-02 14:47:31;0;64.0;6.0;9.4500001;9.501333333333333;4.6687942499999995;0.43618107000000006
2025-03-02 14:52:31;0;63.6;6.0;9.01999998;9.476749999999994;4.5084712;0.43353992100000005
2025-03-02 14:57:31;0;64.2;6.0;9.36000004;9.450916666666663;4.6552742;0.43324646
2025-03-02 15:02:31;0;64.0;6.0;9.42000008;9.425083333333333;4.65917969;0.43324646
2025-03-02 15:07:31;0;64.0;6.0;9.43999996;9.399249999999993;4.66539126;0.43062100699999994
2025-03-02 15:12:31;0;63.9;6.0;9.25;9.373416666666662;4.59854244;0.43032929
2025-03-02 15:17:31;0;63.9;6.0;9.17999992;9.347583333333324;4.57685593;0.43032929
2025-03-02 15:22:31;0;64.0;6.0;9.33000012;9.321749999999993;4.63085246;0.43032929
2025-03-02 15:27:31;0;63.8;6.0;9.18999976;9.295916666666661;4.572913059999999;0.42771966800000005
2025-03-02 15:32:31;0;64.0;6.0;9.25;9.270083333333334;4.6056024;0.42742971
2025-03-02 15:37:32;0;64.0;6.0;9.09000006;9.244249999999994;4.55586108;0.42742971
2025-03-02 15:42:32;0;63.9;6.0;9.069999880000001;9.218416666666664;4.54279898;0.42742971
2025-03-02 15:47:32;0;64.1;6.0;9.08999996;9.192583333333333;4.56306271;0.42483554999999995
2025-03-02 15:52:32;0;64.5;6.0;9.11000004;9.161499999999997;4.5982936699999994;0.42454731
2025-03-02 15:57:32;0;64.8;6.0;9.15;9.129833333333327;4.63211702;0.42454731
2025-03-02 16:02:32;0;64.6;6.0;8.93000002;9.098166666666657;4.54907002;0.421968585
2025-03-02 16:07:32;0;64.7;6.0;8.91999998;9.072833333333328;4.55341328;0.42168206
2025-03-02 16:12:32;0;64.7;6.0;9.0;9.034833333333326;4.57847617;0.42168206
2025-03-02 16:17:32;0;64.9;6.0;9.03000002;9.003166666666667;4.6014765099999995;0.42168206
2025-03-02 16:22:32;0;64.8;6.0;8.83999996;8.971499999999997;4.53525481;0.419118455
2025-03-02 16:27:32;0;65.0;6.0;8.93999996;8.939833333333327;4.580193339999999;0.41883360999999997
2025-03-02 16:32:32;0;65.0;6.0;9.0;8.908518518518516;4.598922222222222;0.41883361
2025-03-02 16:37:33;0;64.7;6.0;8.88000002;8.876499999999997;4.54066573;0.41628570099999995
2025-03-02 16:42:33;0;64.8;6.0;8.81999998;8.844833333333327;4.52922783;0.4160026
2025-03-02 16:47:33;0;65.0;6.0;8.82000008;8.813166666666666;4.54314075;0.4160026
2025-03-02 16:52:33;0;64.8;6.0;8.65999994;8.788249999999996;4.47986354;0.413469658
2025-03-02 16:57:33;0;64.9;6.0;8.58999996;8.764083333333327;4.46547121;0.41318822
2025-03-02 17:02:33;0;64.9;6.0;8.61999988;8.739916666666668;4.47483163;0.41318822
2025-03-02 17:07:33;0;65.2;6.0;8.7499999;8.715749999999996;4.53531069;0.41318822
2025-03-02 17:12:33;0;65.0;6.0;8.61999998;8.691583333333327;4.48142718;0.41067043400000003
2025-03-02 17:17:33;0;65.0;6.0;8.520000079999999;8.667416666666664;4.45083274;0.41039068
2025-03-02 17:22:33;0;65.0;6.0;8.53000002;8.643249999999997;4.45394053;0.41039068
2025-03-02 17:27:33;0;65.0;6.0;8.5666666;8.619351851851846;4.465399688888889;0.41039068
2025-03-02 17:32:34;0;65.4;6.0;8.47000008;8.594916666666666;4.46351428;0.407887879
2025-03-02 17:37:34;0;65.7;6.0;8.51999998;8.570749999999997;4.49940438;0.4076097900000001
2025-03-02 17:42:34;0;65.8;6.0;8.45;8.546583333333327;4.484924980000001;0.4076097900000001
2025-03-02 17:47:34;0;65.4;6.0;8.38999986;8.522416666666667;4.438807150000001;0.4076097900000001
2025-03-02 17:52:34;0;65.4;6.0;8.43000002;8.509499999999997;4.45151391;0.4076097900000001
2025-03-02 17:57:34;0;65.3;6.0;8.41999998;8.497833333333329;4.44093771;0.405122145
2025-03-02 18:02:34;0;65.0;6.0;8.479999920000001;8.486166666666666;4.43838366;0.40484574
2025-03-02 18:07:34;0;65.0;6.0;8.520000079999999;8.474499999999995;4.450553879999999;0.40484574
2025-03-02 18:12:34;0;65.0;6.0;8.520000079999999;8.462833333333327;4.45053519;0.40484574
2025-03-02 18:17:34;0;65.0;6.0;8.520000079999999;8.451166666666666;4.45053519;0.40484574
2025-03-02 18:22:34;0;65.0;6.0;8.53000012;8.439499999999999;4.45358709;0.40484574
2025-03-02 18:27:34;0;65.0;6.0;8.544444622222223;8.427962962962958;4.4579767;0.40484574
2025-03-02 18:32:35;0;65.0;6.0;8.520000079999999;8.416166666666665;4.45053519;0.40484574
2025-03-02 18:37:35;0;65.0;6.0;8.54000016;8.404499999999997;4.4566203;0.40484574
2025-03-02 18:42:35;0;64.8;6.0;8.36000014;8.392833333333327;4.38884415;0.402372909
2025-03-02 18:47:35;0;65.0;6.0;8.33000002;8.381166666666667;4.39325132;0.40209814999999993
2025-03-02 18:52:35;0;65.5;6.0;8.31000004;8.37775;4.42157131;0.40209814999999993
2025-03-02 18:57:35;0;65.8;6.0;8.33000002;8.37525;4.44783173;0.40209814999999993
2025-03-02 19:02:35;0;65.7;6.0;8.20999999;8.37325;4.40492677;0.40209814999999993
2025-03-02 19:07:35;0;65.6;6.0;8.2000001;8.37;4.39533267;0.40209814999999993
2025-03-02 19:12:35;0;65.5;6.0;8.25999999;8.36775;4.4068644599999995;0.40209814999999993
2025-03-02 19:17:35;0;65.7;6.0;8.37000008;8.36525;4.45292048;0.40209814999999993
2025-03-02 19:22:35;0;65.6;6.0;8.18000007;8.362750000000002;4.38906007;0.40209814999999993
2025-03-02 19:27:35;0;65.0;6.0;8.23000002;8.360249999999999;4.36335878;0.40209814999999993
2025-03-02 19:32:35;0;64.88888888888889;6.0;8.36666668888889;8.357777777777777;4.396894133333333;0.40209815
2025-03-02 19:37:36;0;65.0;6.0;8.36999998;8.35575;4.405238;0.40209814999999993
2025-03-02 19:42:36;0;64.8;6.0;8.17000008;8.3525;4.33205543;0.40209814999999993
2025-03-02 19:47:36;0;64.8;6.0;8.2000001;8.35;4.3412746;0.40209814999999993
2025-03-02 19:52:36;0;64.8;6.0;8.33999996;8.34583333333333;4.382833;0.40209814999999993
2025-03-02 19:57:36;0;65.0;6.0;8.22000003;8.342083333333326;4.36025152;0.40209814999999993
2025-03-02 20:02:36;0;64.8;6.0;8.17000008;8.337916666666667;4.33223;0.40209814999999993
2025-03-02 20:07:36;0;64.6;6.0;8.30999999;8.333749999999998;4.36059132;0.40209814999999993
2025-03-02 20:12:36;0;64.9;6.0;8.3;8.32916666666666;4.37733917;0.40209814999999993
2025-03-02 20:17:36;0;64.0;6.0;8.1500001;8.325;4.27222086;0.40209814999999993
2025-03-02 20:22:36;0;63.8;6.0;8.30999999;8.32083333333333;4.30634223;0.40209814999999993
2025-03-02 20:27:36;0;64.0;6.0;8.23999991;8.31666666666666;4.29860759;0.40209814999999993
2025-03-02 20:32:36;0;63.44444444444444;6.0;8.155555677777777;8.3125;4.237095244444444;0.40209815
2025-03-02 20:37:37;0;63.4;6.0;8.38000002;8.30833333333333;4.29882459;0.40209814999999993
2025-03-02 20:42:37;0;63.0;6.0;8.12000003;8.30416666666666;4.1962706;0.40209814999999993
2025-03-02 20:47:37;0;62.8;6.0;8.23000007;8.3;4.21517262;0.40209814999999993
2025-03-02 20:52:37;0;63.0;6.0;8.35;8.31083333333333;4.2629025;0.40209814999999993
2025-03-02 20:57:37;0;62.8;6.0;8.1;8.32166666666666;4.17721205;0.40209814999999993
2025-03-02 21:02:37;0;62.8;6.0;8.33999996;8.3325;4.24683195;0.40209814999999993
2025-03-02 21:07:37;0;63.0;6.0;8.28999996;8.34333333333333;4.24542999;0.40209814999999993
2025-03-02 21:12:37;0;63.0;6.0;8.36999998;8.35416666666666;4.2686908699999995;0.40209814999999993
2025-03-02 21:17:37;0;62.8;6.0;8.260000139999999;8.365;4.223437219999999;0.40209814999999993
2025-03-02 21:22:37;0;62.9;6.0;8.31000004;8.37583333333333;4.24470072;0.40209814999999993
2025-03-02 21:27:37;0;63.0;6.0;8.34000006;8.38666666666666;4.26001711;0.40209814999999993
2025-03-02 21:32:37;0;62.888888888888886;6.0;8.177777822222222;8.3975;4.2053638;0.40209815
2025-03-02 21:37:38;0;62.9;6.0;8.41999998;8.40833333333333;4.27648887;0.404570981
2025-03-02 21:42:38;0;62.8;6.0;8.43999996;8.41916666666666;4.2755312;0.40484574
2025-03-02 21:47:38;0;62.7;6.0;8.48999996;8.43;4.28325905;0.40484574
2025-03-02 21:52:38;0;62.6;6.0;8.45999984;8.45083333333333;4.2675898;0.40484574
2025-03-02 21:57:38;0;62.8;6.0;8.51000004;8.47166666666666;4.2959897499999995;0.40484574
2025-03-02 22:02:38;0;62.7;6.0;8.45999984;8.4925;4.27447242;0.40484574
2025-03-02 22:07:38;0;62.7;6.0;8.56999998;8.51333333333333;4.30713864;0.407333385
2025-03-02 22:12:38;0;62.9;6.0;8.42000008;8.53416666666666;4.276660779999999;0.4076097900000001
2025-03-02 22:17:38;0;62.5;6.0;8.41000004;8.555;4.247072;0.4076097900000001
2025-03-02 22:22:38;0;62.8;6.0;8.53999996;8.57583333333333;4.304729849999999;0.4076097900000001
2025-03-02 22:27:38;0;62.0;6.0;8.31999998;8.59666666666666;4.18633589;0.4076097900000001
2025-03-02 22:32:38;0;62.0;6.0;8.644444577777778;8.6175;4.280067444444445;0.41039068
2025-03-02 22:37:39;0;61.1;6.0;8.48999996;8.63833333333333;4.17374563;0.41039068
2025-03-02 22:42:39;0;61.0;6.0;8.73000002;8.65916666666666;4.23529538;0.41039068
2025-03-02 22:47:39;0;60.5;6.0;8.46000004;8.68;4.12367617;0.41039068
2025-03-02 22:52:39;0;60.0;6.0;8.71000004;8.68583333333333;4.15977118;0.41039068
2025-03-02 22:57:39;0;60.0;6.0;8.54000006;8.69166666666666;4.1117428799999995;0.41039068
2025-03-02 23:02:39;0;59.8;6.0;8.55;8.6975;4.10141686;0.41039068
2025-03-02 23:07:39;0;60.0;6.0;8.63000002;8.70333333333333;4.13703548;0.41318822
2025-03-02 23:12:39;0;59.5;6.0;8.68999996;8.70916666666666;4.120190320000001;0.41318822
2025-03-02 23:17:39;0;59.9;6.0;8.59000006;8.715;4.11879192;0.41318822
2025-03-02 23:22:39;0;58.9;6.0;8.689999859999999;8.72083333333333;4.07784676;0.41318822
2025-03-02 23:27:39;0;59.0;6.0;8.644444466666666;8.72666666666666;4.071649244444445;0.41318822
2025-03-02 23:32:40;0;58.3;6.0;8.66999968;8.7325;4.03079403;0.41318822
2025-03-02 23:37:40;0;58.0;6.0;8.73000002;8.73833333333333;4.02565411;0.41318822
2025-03-02 23:42:40;0;57.9;6.0;8.609999839999999;8.74416666666666;3.98633072;0.41318822
2025-03-02 23:47:40;0;58.0;6.0;8.76999998;8.75;4.036629759999999;0.41318822
2025-03-02 23:52:40;0;57.7;6.0;8.520000079999999;8.7475;3.94823564;0.41318822
2025-03-02 23:57:40;0;57.6;6.0;8.76000004;8.745;4.00569108;0.41318822
2025-03-03 00:02:40;0;57.0;6.0;8.51000004;8.7425;3.89712732;0.41318822
2025-03-03 00:07:40;0;57.0;6.0;8.76000004;8.74;3.96386868;0.41318822
2025-03-03 00:12:40;0;56.4;6.0;8.569999880000001;8.7375;3.87165605;0.41318822
2025-03-03 00:17:40;0;56.7;6.0;8.76999998;8.735;3.9453935;0.41318822
2025-03-03 00:22:40;0;56.2;6.0;8.55999994;8.7325;3.85513977;0.41318822
2025-03-03 00:27:40;0;56.22222222222222;6.0;8.777777777777779;8.73;3.9140357333333333;0.41318822
2025-03-03 00:32:41;0;56.0;6.0;8.55999984;8.7275;3.84131352;0.41318822
2025-03-03 00:37:41;0;56.0;6.0;8.819999880000001;8.725;3.90986064;0.41318822
2025-03-03 00:42:41;0;55.8;6.0;8.51999988;8.7225;3.8170070899999997;0.41318822
2025-03-03 00:47:41;0;55.9;6.0;8.83999986;8.72;3.90812538;0.41318822
2025-03-03 00:52:41;0;55.6;6.0;8.48000002;8.795;3.79289027;0.41318822
2025-03-03 00:57:41;0;55.1;6.0;8.87999992;8.87;3.8623222499999996;0.4160026
2025-03-03 01:02:41;0;54.9;6.0;8.81999998;8.945;3.8327410100000003;0.41883360999999997
2025-03-03 01:07:41;0;54.5;6.0;9.04000006;9.02;3.86176423;0.42168206
2025-03-03 01:12:41;0;54.0;6.0;8.910000140000001;9.095;3.7931843800000005;0.42168206
2025-03-03 01:17:41;0;54.0;6.0;8.87999992;9.17;3.78487767;0.42454731
2025-03-03 01:22:41;0;54.0;6.0;9.22000008;9.245;3.8734415400000004;0.42742971
2025-03-03 01:27:41;0;53.0;6.0;9.41999988;9.32;3.8532794000000004;0.43032929
2025-03-03 01:32:41;0;52.55555555555556;6.0;9.244444533333333;9.395;3.775880122222222;0.43032929
2025-03-03 01:37:42;0;52.5;6.0;9.36999988;9.46999999999999;3.80361597;0.43324646
2025-03-03 01:42:42;0;52.0;6.0;9.62000008;9.545;3.8317669199999997;0.43618107000000006
2025-03-03 01:47:42;0;51.1;6.0;9.71000004;9.62;3.7882485000000004;0.43913308000000006
2025-03-03 01:52:42;0;51.0;6.0;9.25999994;9.6875;3.66699227;0.43913308000000006
2025-03-03 01:57:42;0;51.0;6.0;9.59000006;9.75499999999999;3.75001096;0.44210264
2025-03-03 02:02:42;0;50.8;6.0;9.819999880000001;9.8225;3.7937664599999996;0.4450902
2025-03-03 02:07:42;0;50.0;6.0;9.96999988;9.88999999999999;3.77178154;0.4450902
2025-03-03 02:12:42;0;49.9;6.0;9.92999978;9.9575;3.7542078500000002;0.44809517000000004
2025-03-03 02:17:42;0;50.0;6.0;9.73999996;10.0249999999999;3.71358648;0.45111826
2025-03-03 02:22:42;0;49.4;6.0;10.009999879999999;10.0925;3.7361968400000003;0.45111826
2025-03-03 02:27:42;0;49.0;6.0;10.2;10.16;3.753748253846154;0.45415923
2025-03-03 02:32:43;0;48.9;6.0;10.370000000000001;10.2275;3.7892652599999996;0.45721844
2025-03-03 02:37:43;0;48.8;6.0;10.18;10.295;3.7333457699999997;0.45721844
2025-03-03 02:42:43;0;48.1;6.0;10.4;10.3624999999999;3.7343657;0.46029547
2025-03-03 02:47:43;0;47.9;6.0;10.370000000000001;10.43;3.7115468;0.46339100999999994
2025-03-03 02:52:43;0;47.6;6.0;10.309999999999999;10.3833333333333;3.67284905;0.46029547
2025-03-03 02:57:43;0;47.0;6.0;10.34;10.3366666666666;3.6341240399999997;0.46029547
2025-03-03 03:02:43;0;47.4;6.0;10.11;10.29;3.6085960999999998;0.45721844
2025-03-03 03:07:43;0;47.0;6.0;10.360000000000001;10.2433333333333;3.638701;0.45721844
2025-03-03 03:12:43;0;47.0;6.0;10.120000000000001;10.1966666666666;3.58034782;0.45415923
2025-03-03 03:17:43;0;47.0;6.0;9.959999999999999;10.1499999999999;3.5426495700000005;0.45420374300000005
2025-03-03 03:22:43;0;47.0;6.0;10.069999919999999;10.1033333333333;3.5682743500000003;0.45415923
2025-03-03 03:27:43;0;47.0;6.0;9.8333334;10.0566666666666;3.512469188888889;0.45116738777777776
2025-03-03 03:32:44;0;47.0;6.0;9.989999899999999;10.01;3.5490401499999997;0.45111826
2025-03-03 03:37:44;0;46.8;6.0;9.65999992;9.96333333333333;3.4566694499999997;0.44813908700000005
2025-03-03 03:42:44;0;47.0;6.0;9.909999899999999;9.91666666666666;3.53027366;0.44813908700000005
2025-03-03 03:47:44;0;46.8;6.0;9.74000006;9.87;3.4754386600000005;0.44517745
2025-03-03 03:52:44;0;46.4;6.0;9.80999986;9.80666666666666;3.4625458;0.44517745
2025-03-03 03:57:44;0;47.0;6.0;9.63000002;9.74333333333333;3.4650655900000005;0.442275972
2025-03-03 04:02:44;0;46.7;6.0;9.42999992;9.68;3.3971731099999998;0.439348295
2025-03-03 04:07:44;0;46.6;6.0;9.66000014;9.61666666666666;3.44383464;0.439520467
2025-03-03 04:12:44;0;46.4;6.0;9.13000002;9.55333333333333;3.3075789299999996;0.436437558
2025-03-03 04:17:44;0;46.9;6.0;9.41999998;9.48999999999999;3.40934016;0.433501256
2025-03-03 04:22:44;0;46.0;6.0;9.16000004;9.42666666666666;3.28485059;0.43345879
2025-03-03 04:27:44;0;46.0;5.0;9.377777733333334;9.36333333333333;3.3348810777777778;0.3588397477777778
2025-03-03 04:32:45;0;46.0;5.0;9.15999994;9.29999999999999;3.2865291999999995;0.35891783
2025-03-03 04:37:45;0;46.0;5.0;9.01999998;9.23666666666666;3.25533389;0.356464769
2025-03-03 04:42:45;0;46.0;5.0;9.18999996;9.17333333333333;3.29218467;0.353991882
2025-03-03 04:47:45;0;46.0;5.0;8.91999998;9.11;3.2317018699999998;0.35392254999999995
2025-03-03 04:52:45;0;45.7;5.0;9.11999988;9.1075;3.2543499799999998;0.35385321799999997
2025-03-03 04:57:45;0;46.0;5.0;8.97000008;9.105;3.24301914;0.35395721599999996
2025-03-03 05:02:45;0;45.1;5.0;9.06999998;9.1025;3.20118271;0.35392254999999995
2025-03-03 05:07:45;0;45.8;5.0;8.95;9.1;3.22362751;0.353887884
2025-03-03 05:12:45;0;45.0;5.0;8.93000002;9.0975;3.16279394;0.351465322
2025-03-03 05:17:45;0;45.0;5.0;9.08999996;9.09499999999999;3.19780513;0.35153419
2025-03-03 05:22:45;0;44.9;5.0;8.80999994;9.0925;3.12986692;0.351465322
2025-03-03 05:27:45;0;44.888888888888886;5.0;9.122222266666666;9.09;3.1965813333333335;0.35151506
2025-03-03 05:32:46;0;44.6;5.0;8.73000002;9.0875;3.0916718199999997;0.351430888
2025-03-03 05:37:46;0;44.5;5.0;9.08000002;9.085;3.15845617;0.35139645399999997
2025-03-03 05:42:46;0;44.0;5.0;8.7000001;9.0825;3.04379264;0.351430888
2025-03-03 05:47:46;0;44.0;5.0;9.020000079999999;9.08;3.11029245;0.35139645399999997
2025-03-03 05:52:46;0;43.8;5.0;8.9;9.07666666666666;3.0714163799999996;0.35139645399999997
2025-03-03 05:57:46;0;44.0;5.0;8.93000002;9.07333333333333;3.09131087;0.35139645399999997
2025-03-03 06:02:46;0;43.0;5.0;9.03000012;9.07;3.0413266400000003;0.35136202
2025-03-03 06:07:46;0;43.0;5.0;8.83999996;9.06666666666666;3.00227573;0.35139645399999997
2025-03-03 06:12:46;0;43.0;5.0;9.060000140000001;9.06333333333333;3.0477426999999997;0.35139645399999997
2025-03-03 06:17:46;0;43.0;5.0;8.8;9.05999999999999;2.99382174;0.35136202
2025-03-03 06:22:46;0;42.77777777777778;5.0;9.155555622222222;9.05666666666666;3.0516901;0.35143853999999997
2025-03-03 06:27:47;0;42.0;5.0;8.96000004;9.05333333333333;2.95585035;0.35136202
2025-03-03 06:32:47;0;42.0;5.0;8.9;9.04999999999999;2.94478305;0.351430888
2025-03-03 06:37:47;0;42.0;5.0;8.94000006;9.047333333333325;2.95360475;0.351568624
2025-03-03 06:42:47;0;41.9;5.0;8.960000140000002;9.04333333333333;2.94930447;0.35136202
2025-03-03 06:47:47;0;42.0;5.0;8.85;9.04;2.93386071;0.35136202
2025-03-03 06:52:47;0;42.0;5.0;8.83999996;8.98999999999999;2.93182676;0.34898886
2025-03-03 06:57:47;0;42.0;5.0;8.93999996;8.94;2.95180601;0.34898886
2025-03-03 07:02:47;0;41.8;5.0;8.72000008;8.88999999999999;2.89424792;0.34663019
2025-03-03 07:07:47;0;42.0;5.0;8.82999992;8.84;2.93011606;0.34666416099999997
2025-03-03 07:12:47;0;41.8;5.0;8.33999996;8.79;2.82059553;0.34428543
2025-03-03 07:17:47;0;42.0;5.0;8.63000002;8.73999999999999;2.89015766;0.34428543
2025-03-03 07:22:47;0;42.0;5.0;8.422222355555554;8.69;2.8500480444444443;0.34195462
2025-03-03 07:27:48;0;42.2;5.0;8.51000004;8.63999999999999;2.88016545;0.34195462
2025-03-03 07:32:48;0;42.0;5.0;8.33000012;8.59;2.83182822;0.33963773
2025-03-03 07:37:48;0;42.0;5.0;8.5499999;8.54;2.8744136399999998;0.33963773
2025-03-03 07:42:48;0;42.5;5.0;7.910000139999999;8.49;2.78570223;0.3373349
2025-03-03 07:47:48;0;42.7;5.0;8.1;8.44;2.83467054;0.3373349
2025-03-03 07:52:48;0;42.8;5.0;8.24000006;8.33916666666666;2.86877633;0.3350457
2025-03-03 07:57:48;0;43.0;5.0;8.19999995;8.23833333333333;2.87365157;0.33277035
2025-03-03 08:02:48;0;43.3;5.0;7.79999995;8.1375;2.81594238;0.33050862
2025-03-03 08:07:48;0;43.9;5.0;8.100000099999999;8.03666666666666;2.91400933;0.32826033
2025-03-03 08:12:48;0;43.9;5.0;7.65999999;7.93583333333333;2.82739972;0.32602569
2025-03-03 08:17:48;0;44.111111111111114;5.0;7.722222333333333;7.835;2.853503433333333;0.32380456
2025-03-03 08:22:49;0;45.0;5.0;7.67999997;7.73416666666666;2.90249386;0.32159659
2025-03-03 08:27:49;0;45.0;5.0;7.66999998;7.63333333333333;2.9004779899999997;0.31940213
2025-03-03 08:32:49;0;45.7;5.0;7.64999995;7.532500000000001;2.94177599;0.31722087
2025-03-03 08:37:49;0;46.6;5.0;7.37999997;7.43166666666666;2.94507698;0.31505266
2025-03-03 08:42:49;0;47.7;5.0;6.83999996;7.330833333333329;2.90693546;0.31289768
2025-03-03 08:47:49;0;48.3;5.0;6.84000001;7.230000000000001;2.9454883;0.31075561
2025-03-03 08:52:49;0;48.7;5.0;6.7600000399999995;7.131666666666659;2.95027013;0.30862647
2025-03-03 08:57:49;0;50.1;5.0;6.92999997;7.03333333333333;3.0704816399999997;0.30651042
2025-03-03 09:02:49;0;51.6;5.0;6.9099999400000005;6.935;3.1587776599999997;0.30440706
2025-03-03 09:07:49;0;52.0;5.0;6.81999998;6.836666666666661;3.16317984;0.30231649
2025-03-03 09:12:49;0;52.8;5.0;6.63000002;6.73833333333333;3.1702073900000003;0.30023864
2025-03-03 09:17:49;0;53.1;5.0;6.63999991;6.639999999999999;3.1901374000000002;0.29817325
2025-03-03 09:22:50;0;53.8;5.0;6.51000009;6.54166666666666;3.2036743299999997;0.29612058
