Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;04.12.2024;23:00:08;0;40;-9,8000002;1055;74;-9,3999996;-10;-9,8999996;43;-12;0
;04.12.2024;23:00:38;0;40;-9,8999996;1055;74;-9,3999996;-10;-10;42,900002;-11,9;0
;04.12.2024;23:01:08;0;34;-9,8999996;1055;74;-9,5;-10;-10;42,900002;-11,9;0
;04.12.2024;23:01:38;0;34;-9,8999996;1055;73;-9,5;-10;-10;42,900002;-11,8;0
;04.12.2024;23:02:08;0;34;-10;1055;74;-9,5;-10;-10,1;42,799999;-11,8;0
;04.12.2024;23:02:38;0;34;-10;1055;73;-9,5;-10;-10,1;42,799999;-11,8;0
;04.12.2024;23:03:08;0;28;-10;1055;74;-9,6000004;-10;-10,1;42,799999;-11,7;0
;04.12.2024;23:03:38;0;34;-10;1055;73;-9,5;-10;-10,1;42,700001;-11,9;0
;04.12.2024;23:04:08;0;28;-10;1055;73;-9,6000004;-10;-10,1;42,700001;-12;0
;04.12.2024;23:04:38;0;34;-10;1055;74;-9,5;-10;-10,1;42,599998;-12,2;0
;04.12.2024;23:05:08;0;28;-10;1055;74;-9,6000004;-10;-10,2;42,5;-12,4;0
;04.12.2024;23:05:38;0;28;-10,1;1055;73;-9,6000004;-10;-10,2;42,599998;-12,5;0
;04.12.2024;23:06:08;0;22;-10,1;1055;74;-9,6999998;-10;-10,2;42,700001;-12,6;0
;04.12.2024;23:06:38;0;22;-10,1;1055;74;-9,6999998;-10;-10,3;42,700001;-12,5;0
;04.12.2024;23:07:08;1;16;-10,1;1055;73;-9,8000002;-10;-10,3;42,799999;-12,3;0
;04.12.2024;23:07:38;1;16;-10,2;1055;74;-9,8000002;-10;-10,4;42,900002;-12;0
;04.12.2024;23:08:08;0;22;-10,2;1055;74;-9,6999998;-10;-10,3;43,099998;-11,9;0
;04.12.2024;23:08:38;0;28;-10,1;1055;73;-9,6000004;-10;-10,1;43,299999;-11,7;0
;04.12.2024;23:09:08;0;40;-10;1055;74;-9,3999996;-10;-9,8999996;43,400002;-11,6;0
;04.12.2024;23:09:38;0;51;-9,8999996;1055;74;-9,1999998;-10;-9,8000002;43,5;-11,6;0
;04.12.2024;23:10:08;0;51;-9,8000002;1055;74;-9,1999998;-10;-9,8000002;43,5;-11,6;0
;04.12.2024;23:10:38;1;16;-9,6999998;1055;74;-9,1999998;-9,4;-9,6999998;43,400002;-11,5;0
;04.12.2024;23:11:08;0;22;-9,6999998;1055;74;-9,1000004;-9,4;-9,6999998;43,400002;-11,4;0
;04.12.2024;23:11:38;0;22;-9,6000004;1055;74;-9,1000004;-9,4;-9,6000004;43,299999;-11,4;0
;04.12.2024;23:12:08;0;28;-9,6000004;1055;74;-9;-9,4;-9,5;43,299999;-11,4;0
;04.12.2024;23:12:38;0;28;-9,5;1055;74;-9;-9,4;-9,5;43,200001;-11,6;0
;04.12.2024;23:13:08;0;34;-9,5;1055;75;-8,8999996;-9,4;-9,5;43,200001;-11,7;0
;04.12.2024;23:13:38;0;28;-9,5;1055;74;-9;-9,4;-9,5;43,099998;-11,9;0
;04.12.2024;23:14:08;0;28;-9,5;1055;74;-9;-9,4;-9,5;43,099998;-12;0
;04.12.2024;23:14:38;0;22;-9,5;1055;74;-9,1000004;-9,4;-9,6000004;43,099998;-12,2;0
;04.12.2024;23:15:08;0;22;-9,6000004;1055;74;-9,1000004;-9,4;-9,6000004;43;-12,3;0
;04.12.2024;23:15:38;11;0;-9,6000004;1055;74;-9,1999998;-8,9;-9,6999998;43;-12,5;0
;04.12.2024;23:16:08;11;0;-9,6999998;1055;75;-9,1999998;-8,9;-9,6999998;43;-12,5;0
;04.12.2024;23:16:38;9;0;-9,6000004;1055;75;-9,1000004;-8,9;-9,5;43;-12,6;0
;04.12.2024;23:17:08;3;10;-9,3999996;1055;74;-8,8000002;-8,9;-9,1000004;43;-12,5;0
;04.12.2024;23:17:38;0;28;-9,1999998;1055;74;-8,5;-8,9;-8,6000004;43;-12,4;0
;04.12.2024;23:18:08;0;40;-8,8999996;1055;75;-8,3000002;-8,9;-8,3999996;43;-12,3;0
;04.12.2024;23:18:38;0;45;-8,8000002;1055;74;-8,1999998;-8,9;-8,3000002;43;-12,2;0
;04.12.2024;23:18:39;0;45;-8,8000002;1055;75;-8,1999998;-8,9;-8,3999996;42,900002;-12,2;0
;04.12.2024;23:19:08;0;45;-8,8000002;1055;75;-8,1999998;-8,9;-8,3999996;42,900002;-12,2;0
;04.12.2024;23:19:09;0;45;-8,8000002;1055;75;-8,3000002;-8,9;-8,6000004;42,900002;-12,1;0
;04.12.2024;23:19:38;0;40;-8,8000002;1055;75;-8,3000002;-8,9;-8,6000004;42,900002;-12,1;0
;04.12.2024;23:19:39;0;40;-8,8999996;1055;74;-8,5;-8,9;-8,6999998;42,799999;-12,1;0
;04.12.2024;23:20:08;0;28;-8,8999996;1055;74;-8,5;-8,9;-8,6999998;42,799999;-12,1;0
;04.12.2024;23:20:09;0;28;-9;1055;74;-8,6000004;-8,4;-8,8999996;42,799999;-12;0
;04.12.2024;23:20:38;9;0;-9;1055;74;-8,6000004;-8,4;-8,8999996;42,799999;-12;0
;04.12.2024;23:20:39;9;0;-9;1055;74;-8,6000004;-8,4;-8,8999996;42,700001;-11,9;0
;04.12.2024;23:21:08;9;0;-9;1055;74;-8,6000004;-8,4;-8,8999996;42,700001;-11,9;0
;04.12.2024;23:21:09;9;0;-9;1055;74;-8,5;-8,4;-8,8000002;42,700001;-11,9;0
;04.12.2024;23:21:38;7;0;-9;1055;74;-8,5;-8,4;-8,8000002;42,700001;-11,9;0
;04.12.2024;23:21:39;7;0;-8,8000002;1055;75;-8,1999998;-8,4;-8,3999996;42,700001;-11,8;0
;04.12.2024;23:22:08;1;16;-8,8000002;1055;75;-8,1999998;-8,4;-8,3999996;42,700001;-11,8;0
;04.12.2024;23:22:09;1;16;-8,6000004;1055;75;-8;-8,4;-8;42,700001;-11,7;0
;04.12.2024;23:22:38;0;28;-8,6000004;1055;75;-8;-8,4;-8;42,700001;-11,7;0
;04.12.2024;23:22:39;0;28;-8,5;1055;74;-7,8000002;-8,4;-7,8000002;42,700001;-11,7;0
;04.12.2024;23:23:08;0;40;-8,5;1055;74;-7,8000002;-8,4;-7,8000002;42,700001;-11,7;0
;04.12.2024;23:23:09;0;40;-8,3000002;1055;75;-7,8000002;-8,4;-7,9000001;42,599998;-11,7;0
;04.12.2024;23:23:38;0;40;-8,3000002;1055;75;-7,8000002;-8,4;-7,9000001;42,599998;-11,7;0
;04.12.2024;23:23:39;0;40;-8,3000002;1055;74;-7,8000002;-8,4;-7,9000001;42,599998;-11,7;0
;04.12.2024;23:24:08;0;40;-8,3000002;1055;74;-7,8000002;-8,4;-7,9000001;42,599998;-11,7;0
;04.12.2024;23:24:09;0;40;-8,3999996;1055;74;-7,9000001;-8,4;-8,1000004;42,599998;-11,6;0
;04.12.2024;23:24:38;0;34;-8,3999996;1055;74;-7,9000001;-8,4;-8,1000004;42,599998;-11,6;0
;04.12.2024;23:24:39;0;34;-8,5;1055;74;-8,1000004;-8,4;-8,3000002;42,5;-11,6;0
;04.12.2024;23:25:08;0;22;-8,5;1055;74;-8,1000004;-8,4;-8,3000002;42,5;-11,6;0
;04.12.2024;23:25:09;0;22;-8,6000004;1055;74;-8,1000004;-7,9;-8,5;42,5;-11,7;0
;04.12.2024;23:25:38;9;0;-8,6000004;1055;74;-8,1000004;-7,9;-8,5;42,5;-11,7;0
;04.12.2024;23:25:39;9;0;-8,6000004;1055;74;-8,1999998;-7,9;-8,5;42,5;-11,8;0
;04.12.2024;23:26:08;11;0;-8,6000004;1055;74;-8,1999998;-7,9;-8,5;42,5;-11,8;0
;04.12.2024;23:26:09;11;0;-8,6000004;1055;74;-8,1000004;-7,9;-8,3000002;42,599998;-11,8;0
;04.12.2024;23:26:38;9;0;-8,6000004;1055;74;-8,1000004;-7,9;-8,3000002;42,599998;-11,8;0
;04.12.2024;23:26:39;9;0;-8,3999996;1055;74;-7,8000002;-7,9;-7,9000001;42,700001;-11,8;0
;04.12.2024;23:27:08;3;10;-8,3999996;1055;74;-7,8000002;-7,9;-7,9000001;42,700001;-11,8;0
;04.12.2024;23:27:09;3;10;-8,3999996;1055;74;-7,8000002;-7,9;-7,9000001;42,700001;-11,8;0
;04.12.2024;23:27:38;0;28;-8,1999998;1055;75;-7,5;-7,9;-7,5;42,799999;-11,9;0
;04.12.2024;23:27:39;0;28;-8,1999998;1055;75;-7,5;-7,9;-7,5;42,799999;-11,9;0
;04.12.2024;23:28:08;0;40;-8;1055;74;-7,3000002;-7,9;-7,3000002;43;-12,1;0
;04.12.2024;23:28:09;0;40;-8;1055;74;-7,3000002;-7,9;-7,3000002;43;-12,1;0
;04.12.2024;23:28:38;0;40;-7,9000001;1055;75;-7,3000002;-7,9;-7,3000002;43,099998;-12,4;0
;04.12.2024;23:28:39;0;40;-7,9000001;1055;75;-7,3000002;-7,9;-7,3000002;43,099998;-12,4;0
;04.12.2024;23:29:08;0;34;-7,9000001;1055;75;-7,4000001;-7,9;-7,4000001;43,099998;-12,5;0
;04.12.2024;23:29:09;0;34;-7,9000001;1055;75;-7,4000001;-7,9;-7,4000001;43,099998;-12,5;0
;04.12.2024;23:29:38;0;28;-8;1055;74;-7,5;-7,9;-7,6999998;43,200001;-12,3;0
;04.12.2024;23:29:39;0;28;-8;1055;74;-7,5;-7,9;-7,6999998;43,200001;-12,3;0
;04.12.2024;23:30:08;1;16;-8,1000004;1055;74;-7,6999998;-7,9;-7,9000001;43,299999;-12;0
;04.12.2024;23:30:09;1;16;-8,1000004;1055;74;-7,6999998;-7,9;-7,9000001;43,299999;-12;0
;04.12.2024;23:30:38;17;0;-8,3000002;1055;74;-7,9000001;-7,3;-8;43,400002;-11,8;0
;04.12.2024;23:30:39;17;0;-8,3000002;1055;74;-7,9000001;-7,3;-8;43,400002;-11,8;0
;04.12.2024;23:31:08;17;0;-8,3000002;1055;73;-7,9000001;-7,3;-8;43,5;-11,7;0
;04.12.2024;23:31:09;17;0;-8,3000002;1055;73;-7,9000001;-7,3;-8;43,5;-11,7;0
;04.12.2024;23:31:38;13;0;-8,1999998;1055;73;-7,6999998;-7,3;-7,6999998;43,400002;-11,5;0
;04.12.2024;23:31:39;13;0;-8,1999998;1055;73;-7,6999998;-7,3;-7,6999998;43,400002;-11,5;0
;04.12.2024;23:32:08;7;0;-8;1055;74;-7,4000001;-7,3;-7,1999998;43,400002;-11,4;0
;04.12.2024;23:32:09;7;0;-8;1055;74;-7,4000001;-7,3;-7,1999998;43,400002;-11,4;0
;04.12.2024;23:32:38;1;16;-7,6999998;1055;74;-7,0999999;-7,3;-6,9000001;43,299999;-11,3;0
;04.12.2024;23:32:39;1;16;-7,6999998;1055;74;-7,0999999;-7,3;-6,9000001;43,299999;-11,3;0
;04.12.2024;23:33:08;0;34;-7,5;1055;74;-6,8000002;-7,3;-6,5999999;43,299999;-11,4;0
;04.12.2024;23:33:09;0;34;-7,5;1055;74;-6,8000002;-7,3;-6,5999999;43,299999;-11,4;0
;04.12.2024;23:33:38;0;40;-7,3000002;1055;74;-6,6999998;-7,3;-6,5;43,299999;-11,6;0
;04.12.2024;23:33:39;0;40;-7,3000002;1055;74;-6,6999998;-7,3;-6,5;43,299999;-11,6;0
;04.12.2024;23:34:08;0;34;-7,3000002;1055;73;-6,8000002;-7,3;-6,6999998;43,200001;-11,9;0
;04.12.2024;23:34:09;0;34;-7,3000002;1055;73;-6,8000002;-7,3;-6,6999998;43,200001;-11,9;0
;04.12.2024;23:34:38;0;28;-7,3000002;1055;74;-6,9000001;-7,3;-6,9000001;43,099998;-12,1;0
;04.12.2024;23:34:39;0;28;-7,3000002;1055;74;-6,9000001;-7,3;-6,9000001;43,099998;-12,1;0
;04.12.2024;23:35:08;1;16;-7,5;1055;73;-7,0999999;-7,3;-7,0999999;43,099998;-12,3;0
;04.12.2024;23:35:09;1;16;-7,5;1055;73;-7,0999999;-7,3;-7,0999999;43,099998;-12,3;0
;04.12.2024;23:35:38;15;0;-7,5999999;1055;74;-7,3000002;-6,8;-7,3000002;43;-12,4;0
;04.12.2024;23:35:39;15;0;-7,5999999;1055;74;-7,3000002;-6,8;-7,3000002;43;-12,4;0
;04.12.2024;23:36:08;15;0;-7,6999998;1055;73;-7,3000002;-6,8;-7,4000001;42,900002;-12,4;0
;04.12.2024;23:36:09;15;0;-7,6999998;1055;73;-7,3000002;-6,8;-7,4000001;42,900002;-12,4;0
;04.12.2024;23:36:38;13;0;-7,6999998;1055;73;-7,1999998;-6,8;-7,0999999;42,900002;-12,5;0
;04.12.2024;23:36:39;13;0;-7,6999998;1055;73;-7,1999998;-6,8;-7,0999999;42,900002;-12,5;0
;04.12.2024;23:37:08;7;0;-7,5;1055;73;-6,9000001;-6,8;-6,6999998;42,900002;-12,5;0
;04.12.2024;23:37:09;7;0;-7,5;1055;73;-6,9000001;-6,8;-6,6999998;42,900002;-12,5;0
;04.12.2024;23:37:38;1;16;-7,1999998;1055;73;-6,5999999;-6,8;-6,3000002;42,900002;-12,4;0
;04.12.2024;23:37:39;1;16;-7,1999998;1055;73;-6,5999999;-6,8;-6,3000002;42,900002;-12,4;0
;04.12.2024;23:38:08;0;34;-7;1055;74;-6,3000002;-6,8;-6;42,799999;-12,3;0
;04.12.2024;23:38:09;0;34;-7;1055;74;-6,3000002;-6,8;-6;42,799999;-12,3;0
;04.12.2024;23:38:38;0;34;-6,8000002;1055;73;-6,3000002;-6,8;-6;42,799999;-12,2;0
;04.12.2024;23:38:39;0;34;-6,8000002;1055;73;-6,3000002;-6,8;-6;42,799999;-12,2;0
;04.12.2024;23:39:08;0;28;-6,9000001;1055;73;-6,4000001;-6,8;-6,1999998;42,799999;-12,1;0
;04.12.2024;23:39:09;0;28;-6,9000001;1055;73;-6,4000001;-6,8;-6,1999998;42,799999;-12,1;0
;04.12.2024;23:39:38;1;16;-7;1055;73;-6,5999999;-6,8;-6,5;42,799999;-12;0
;04.12.2024;23:39:39;1;16;-7;1055;73;-6,5999999;-6,8;-6,5;42,799999;-12;0
;04.12.2024;23:40:08;5;5;-7,1999998;1055;73;-6,8000002;-6,8;-6,8000002;42,700001;-11,9;0
;04.12.2024;23:40:09;5;5;-7,1999998;1055;73;-6,8000002;-6,8;-6,8000002;42,700001;-11,9;0
;04.12.2024;23:40:38;17;0;-7,3000002;1055;73;-6,9000001;-6,3;-6,9000001;42,700001;-11,8;0
;04.12.2024;23:40:39;17;0;-7,3000002;1055;73;-6,9000001;-6,3;-6,9000001;42,700001;-11,8;0
;04.12.2024;23:41:08;15;0;-7,3000002;1055;72;-6,8000002;-6,3;-6,6999998;42,599998;-11,7;0
;04.12.2024;23:41:09;15;0;-7,3000002;1055;72;-6,8000002;-6,3;-6,6999998;42,599998;-11,7;0
;04.12.2024;23:41:38;11;0;-7,0999999;1055;72;-6,5999999;-6,3;-6,3000002;42,599998;-11,6;0
;04.12.2024;23:41:39;11;0;-7,0999999;1055;72;-6,5999999;-6,3;-6,3000002;42,599998;-11,6;0
;04.12.2024;23:42:08;5;5;-6,9000001;1055;72;-6,3000002;-6,3;-5,9000001;42,599998;-11,6;0
;04.12.2024;23:42:09;5;5;-6,9000001;1055;72;-6,3000002;-6,3;-5,9000001;42,599998;-11,6;0
;04.12.2024;23:42:38;0;22;-6,5999999;1055;72;-6;-6,3;-5,5999999;42,700001;-11,7;0
;04.12.2024;23:42:39;0;22;-6,5999999;1055;72;-6;-6,3;-5,5999999;42,700001;-11,7;0
;04.12.2024;23:43:08;0;28;-6,4000001;1055;72;-5,9000001;-6,3;-5,4000001;42,799999;-11,9;0
;04.12.2024;23:43:09;0;28;-6,4000001;1055;72;-5,9000001;-6,3;-5,4000001;42,799999;-11,9;0
;04.12.2024;23:43:38;0;28;-6,4000001;1055;72;-5,9000001;-6,3;-5,5;42,900002;-12,2;0
;04.12.2024;23:43:39;0;28;-6,4000001;1055;72;-5,9000001;-6,3;-5,5;42,900002;-12,2;0
;04.12.2024;23:44:09;0;22;-6,4000001;1055;72;-6;-6,3;-5,8000002;42,900002;-12,5;0
;04.12.2024;23:44:39;5;5;-6,5999999;1055;72;-6,3000002;-6,3;-6,0999999;43;-12,5;0
;04.12.2024;23:45:09;7;0;-6,6999998;1055;71;-6,4000001;-6,3;-6,3000002;43;-12,5;0
;04.12.2024;23:45:39;19;0;-6,9000001;1055;71;-6,5;-5,8;-6,3000002;43,200001;-12,3;0
;04.12.2024;23:46:09;15;0;-6,8000002;1055;71;-6,3000002;-5,8;-6;43,299999;-12,1;0
;04.12.2024;23:46:39;11;0;-6,5999999;1055;71;-6,0999999;-5,8;-5,5999999;43,5;-11,9;0
;04.12.2024;23:47:09;5;5;-6,4000001;1055;72;-5,8000002;-5,8;-5,3000002;43,5;-11,6;0
;04.12.2024;23:47:39;0;22;-6,0999999;1055;71;-5,5;-5,8;-5;43,400002;-11,5;0
;04.12.2024;23:48:09;0;28;-6;1055;72;-5,4000001;-5,8;-4,9000001;43,400002;-11,4;0
;04.12.2024;23:48:39;0;28;-5,9000001;1055;72;-5,4000001;-5,8;-5;43,299999;-11,5;0
;04.12.2024;23:49:09;1;16;-6;1055;71;-5,5999999;-5,8;-5,3000002;43,200001;-11,7;0
;04.12.2024;23:49:39;5;5;-6,1999998;1055;71;-5,8000002;-5,8;-5,5999999;43,200001;-11,9;0
;04.12.2024;23:50:09;7;0;-6,3000002;1055;70;-5,9000001;-5,8;-5,6999998;43,099998;-11,9;0
;04.12.2024;23:50:39;17;0;-6,3000002;1055;70;-5,9000001;-5,3;-5,5999999;43;-12;0
;04.12.2024;23:51:09;13;0;-6,1999998;1055;71;-5,6999998;-5,3;-5,3000002;43;-12;0
;04.12.2024;23:51:39;7;0;-6;1055;71;-5,4000001;-5,3;-4,9000001;42,900002;-12,1;0
;04.12.2024;23:52:09;1;16;-5,6999998;1055;71;-5,0999999;-5,3;-4,5999999;42,900002;-12,1;0
;04.12.2024;23:52:39;0;22;-5,5;1055;71;-5;-5,3;-4,4000001;42,900002;-12,3;0
;04.12.2024;23:53:09;0;22;-5,5;1055;71;-5;-5,3;-4,5;42,900002;-12,4;0
;04.12.2024;23:53:39;1;16;-5,5;1055;71;-5,0999999;-5,3;-4,8000002;42,900002;-12,4;0
;04.12.2024;23:54:09;7;0;-5,6999998;1055;70;-5,4000001;-5,3;-5,0999999;42,799999;-12,3;0
;04.12.2024;23:54:39;9;0;-5,9000001;1055;70;-5,5;-5,3;-5,1999998;42,799999;-12,2;0
;04.12.2024;23:55:09;9;0;-5,9000001;1055;70;-5,5;-5,3;-5;42,700001;-12,1;0
;04.12.2024;23:55:39;17;0;-5,8000002;1055;70;-5,3000002;-4,7;-4,6999998;42,700001;-12;0
;04.12.2024;23:56:09;11;0;-5,5999999;1055;70;-5;-4,7;-4,5;42,599998;-11,9;0
;04.12.2024;23:56:39;7;0;-5,3000002;1055;70;-4,8000002;-4,7;-4,1999998;42,599998;-11,7;0
;04.12.2024;23:57:09;1;16;-5,0999999;1055;70;-4,5;-4,7;-3,9000001;42,599998;-11,6;0
;04.12.2024;23:57:39;0;28;-4,9000001;1055;71;-4,3000002;-4,7;-3,7;42,700001;-11,5;0
;04.12.2024;23:58:09;0;22;-4,8000002;1055;70;-4,4000001;-4,7;-3,8;42,799999;-11,7;0
;04.12.2024;23:58:39;3;10;-4,9000001;1055;70;-4,5999999;-4,7;-4,0999999;42,900002;-12;0
;04.12.2024;23:59:09;7;0;-5,0999999;1055;69;-4,8000002;-4,7;-4,5;43;-12,1;0
;04.12.2024;23:59:39;11;0;-5,3000002;1055;69;-5;-4,7;-4,5999999;43;-12,2;0
;05.12.2024;00:00:09;9;0;-5,3000002;1055;69;-4,9000001;-4,7;-4,4000001;43,099998;-12,2;0
;05.12.2024;00:00:39;17;0;-5,1999998;1055;69;-4,8000002;-4,2;-4,1999998;43,200001;-12,2;0
;05.12.2024;00:01:09;11;0;-5,0999999;1055;70;-4,5;-4,2;-3,9000001;43,299999;-12,3;0
;05.12.2024;00:01:39;5;5;-4,8000002;1055;69;-4,1999998;-4,2;-3,5999999;43,400002;-12,3;0
;05.12.2024;00:02:09;1;16;-4,5999999;1055;69;-4;-4,2;-3,4000001;43,400002;-12,3;0
;05.12.2024;00:02:39;0;22;-4,5;1055;69;-3,9000001;-4,2;-3,2;43,299999;-12,2;0
;05.12.2024;00:03:09;1;16;-4,4000001;1055;70;-4;-4,2;-3,3;43,200001;-12,1;0
;05.12.2024;00:03:39;5;5;-4,5999999;1055;69;-4,1999998;-4,2;-3,5999999;43,200001;-12;0
;05.12.2024;00:04:09;9;0;-4,6999998;1055;69;-4,4000001;-4,2;-3,8;43,200001;-12;0
;05.12.2024;00:04:39;11;0;-4,8000002;1055;68;-4,5;-4,2;-3,8;43,099998;-11,9;0
;05.12.2024;00:05:09;7;0;-4,6999998;1055;69;-4,3000002;-4,2;-3,5999999;43;-11,8;0
;05.12.2024;00:05:39;13;0;-4,5999999;1055;68;-4,0999999;-3,7;-3,4000001;43;-11,8;0
;05.12.2024;00:06:09;9;0;-4,4000001;1055;69;-3,9000001;-3,7;-3,2;42,900002;-11,7;0
;05.12.2024;00:06:39;3;10;-4,0999999;1055;68;-3,5999999;-3,7;-2,9000001;42,900002;-11,6;0
;05.12.2024;00:07:09;0;22;-3,9000001;1055;69;-3,4000001;-3,7;-2,7;42,799999;-11,6;0
;05.12.2024;00:07:39;0;22;-3,9000001;1055;68;-3,4000001;-3,7;-2,5999999;42,799999;-11,7;0
;05.12.2024;00:08:09;3;10;-3,9000001;1055;69;-3,5999999;-3,7;-2,9000001;42,700001;-12;0
;05.12.2024;00:08:39;7;0;-4,0999999;1055;68;-3,8;-3,7;-3,3;42,700001;-12,2;0
;05.12.2024;00:09:09;11;0;-4,3000002;1055;68;-4;-3,7;-3,4000001;42,599998;-12,3;0
;05.12.2024;00:09:39;11;0;-4,4000001;1055;68;-4;-3,7;-3,4000001;42,700001;-12,4;0
;05.12.2024;00:10:09;9;0;-4,3000002;1055;68;-3,9000001;-3,7;-3,0999999;42,799999;-12,4;0
;05.12.2024;00:10:39;15;0;-4,1999998;1055;68;-3,7;-3,2;-2,9000001;42,799999;-12,4;0
;05.12.2024;00:11:09;9;0;-3,9000001;1055;68;-3,4000001;-3,2;-2,7;43;-12,2;0
;05.12.2024;00:11:39;5;5;-3,7;1055;68;-3,2;-3,2;-2,5;43,099998;-12;0
;05.12.2024;00:12:09;1;16;-3,5;1055;68;-3;-3,2;-2,2;43,200001;-11,7;0
;05.12.2024;00:12:39;0;22;-3,3;1055;68;-2,9000001;-3,2;-2,0999999;43,299999;-11,6;0
;05.12.2024;00:13:09;1;16;-3,3;1055;68;-3;-3,2;-2,3;43,400002;-11,8;0
;05.12.2024;00:13:39;7;0;-3,5999999;1055;69;-3,3;-3,2;-2,5999999;43,200001;-12;0
;05.12.2024;00:14:09;11;0;-3,8;1055;68;-3,5;-3,2;-2,8;43,200001;-12,1;0
;05.12.2024;00:14:39;13;0;-3,8;1055;68;-3,5999999;-3,2;-2,8;43,200001;-12,1;0
;05.12.2024;00:15:09;9;0;-3,8;1055;67;-3,4000001;-3,2;-2,5999999;43,200001;-12,1;0
;05.12.2024;00:15:39;15;0;-3,5999999;1055;67;-3,2;-2,7;-2,4000001;43,099998;-12;0
;05.12.2024;00:16:09;9;0;-3,4000001;1055;68;-2,9000001;-2,7;-2,2;43,099998;-11,9;0
;05.12.2024;00:16:39;3;10;-3,2;1055;68;-2,5999999;-2,7;-2;43,099998;-11,8;0
;05.12.2024;00:17:09;1;16;-3;1055;69;-2,5;-2,7;-1,7;43,099998;-11,6;0
;05.12.2024;00:17:39;1;16;-3;1055;68;-2,5;-2,7;-1,7;43;-11,6;0
;05.12.2024;00:18:09;5;5;-3;1055;69;-2,7;-2,7;-1,8;42,900002;-11,7;0
;05.12.2024;00:18:39;9;0;-3,0999999;1055;68;-2,9000001;-2,7;-1,9;42,700001;-11,9;0
;05.12.2024;00:19:09;11;0;-3,3;1055;67;-3;-2,7;-2,0999999;42,5;-12;0
;05.12.2024;00:19:39;11;0;-3,3;1055;67;-3;-2,7;-2,0999999;42,5;-12,2;0
;05.12.2024;00:20:09;7;0;-3,2;1055;67;-2,8;-2,7;-1,9;42,700001;-12,3;0
;05.12.2024;00:20:39;15;0;-3;1055;67;-2,5999999;-2,1;-1,8;42,799999;-12,5;0
;05.12.2024;00:21:09;11;0;-2,9000001;1055;68;-2,4000001;-2,1;-1,5;42,900002;-12,5;0
;05.12.2024;00:21:39;7;0;-2,7;1055;68;-2,2;-2,1;-1,3;42,799999;-12,4;0
;05.12.2024;00:22:09;3;10;-2,5;1055;68;-2;-2,1;-1,1;42,700001;-12,2;0
;05.12.2024;00:22:39;1;16;-2,4000001;1055;68;-1,9;-2,1;-1;42,700001;-12;0
;05.12.2024;00:23:09;3;10;-2,4000001;1055;68;-2;-2,1;-1;42,700001;-11,9;0
;05.12.2024;00:23:39;7;0;-2,5;1055;67;-2,2;-2,1;-1,1;42,599998;-11,9;0
;05.12.2024;00:24:09;11;0;-2,7;1055;67;-2,4000001;-2,1;-1,4;42,599998;-11,8;0
;05.12.2024;00:24:39;13;0;-2,7;1055;67;-2,5;-2,1;-1,4;42,5;-11,7;0
;05.12.2024;00:25:09;11;0;-2,7;1055;66;-2,4000001;-2,1;-1,4;42,5;-11,7;0
;05.12.2024;00:25:10;11;0;-2,5999999;1055;66;-2,2;-1,6;-1,3;42,400002;-11,5;0
;05.12.2024;00:25:39;17;0;-2,5999999;1055;66;-2,2;-1,6;-1,3;42,400002;-11,5;0
;05.12.2024;00:25:40;17;0;-2,4000001;1055;66;-2;-1,6;-1,1;42,400002;-11,3;0
;05.12.2024;00:26:09;13;0;-2,4000001;1055;66;-2;-1,6;-1,1;42,400002;-11,3;0
;05.12.2024;00:26:10;13;0;-2,2;1055;66;-1,7;-1,6;-0,89999998;42,5;-11,2;0
;05.12.2024;00:26:39;7;0;-2,2;1055;66;-1,7;-1,6;-0,89999998;42,5;-11,2;0
;05.12.2024;00:26:40;7;0;-1,9;1055;67;-1,5;-1,6;-0,69999999;42,599998;-11,2;0
;05.12.2024;00:27:09;3;10;-1,9;1055;67;-1,5;-1,6;-0,69999999;42,599998;-11,2;0
;05.12.2024;00:27:10;3;10;-1,7;1055;67;-1,3;-1,6;-0,5;42,700001;-11,4;0
;05.12.2024;00:27:39;0;22;-1,7;1055;67;-1,3;-1,6;-0,5;42,700001;-11,4;0
;05.12.2024;00:27:40;0;22;-1,7;1055;67;-1,4;-1,6;-0,5;42,799999;-11,5;0
;05.12.2024;00:28:09;1;16;-1,7;1055;67;-1,4;-1,6;-0,5;42,799999;-11,5;0
;05.12.2024;00:28:10;1;16;-1,9;1055;67;-1,6;-1,6;-0,69999999;42,900002;-11,7;0
;05.12.2024;00:28:39;5;5;-1,9;1055;67;-1,6;-1,6;-0,69999999;42,900002;-11,7;0
;05.12.2024;00:28:40;5;5;-1,9;1055;67;-1,6;-1,6;-0,69999999;42,900002;-11,7;0
;05.12.2024;00:29:09;11;0;-2,0999999;1055;66;-1,9;-1,6;-1;43;-11,9;0
;05.12.2024;00:29:10;11;0;-2,0999999;1055;66;-1,9;-1,6;-1;43;-11,9;0
;05.12.2024;00:29:39;15;0;-2,3;1055;66;-2,0999999;-1,6;-1,1;43,099998;-11,9;0
;05.12.2024;00:29:40;15;0;-2,3;1055;66;-2,0999999;-1,6;-1,1;43,099998;-11,9;0
;05.12.2024;00:30:09;15;0;-2,4000001;1055;66;-2,0999999;-1,6;-1,1;43,200001;-12;0
;05.12.2024;00:30:10;15;0;-2,4000001;1055;66;-2,0999999;-1,6;-1,1;43,200001;-12;0
;05.12.2024;00:30:39;21;0;-2,2;1055;66;-1,9;-1,1;-1;43,299999;-12;0
;05.12.2024;00:30:40;21;0;-2,2;1055;66;-1,9;-1,1;-1;43,299999;-12;0
;05.12.2024;00:31:09;17;0;-2,0999999;1055;66;-1,7;-1,1;-0,80000001;43,5;-12;0
;05.12.2024;00:31:10;17;0;-2,0999999;1055;66;-1,7;-1,1;-0,80000001;43,5;-12;0
;05.12.2024;00:31:39;13;0;-1,9;1055;66;-1,5;-1,1;-0,60000002;43,400002;-12,1;0
;05.12.2024;00:31:40;13;0;-1,9;1055;66;-1,5;-1,1;-0,60000002;43,400002;-12,1;0
;05.12.2024;00:32:09;7;0;-1,7;1055;67;-1,2;-1,1;-0,40000001;43,299999;-12,2;0
;05.12.2024;00:32:10;7;0;-1,7;1055;67;-1,2;-1,1;-0,40000001;43,299999;-12,2;0
;05.12.2024;00:32:39;3;10;-1,4;1055;67;-1;-1,1;-0,2;43,299999;-12,2;0
;05.12.2024;00:32:40;3;10;-1,4;1055;67;-1;-1,1;-0,2;43,299999;-12,2;0
;05.12.2024;00:33:09;1;16;-1,3;1055;67;-0,89999998;-1,1;0;43,200001;-12,1;0
;05.12.2024;00:33:10;1;16;-1,3;1055;67;-0,89999998;-1,1;0;43,200001;-12,1;0
;05.12.2024;00:33:39;3;10;-1,3;1055;67;-1;-1,1;0;43,200001;-12;0
;05.12.2024;00:33:40;3;10;-1,3;1055;67;-1;-1,1;0;43,200001;-12;0
;05.12.2024;00:34:09;9;0;-1,5;1055;66;-1,3;-1,1;-0,2;43,099998;-12;0
;05.12.2024;00:34:10;9;0;-1,5;1055;66;-1,3;-1,1;-0,2;43,099998;-12;0
;05.12.2024;00:34:39;15;0;-1,7;1055;67;-1,6;-1,1;-0,40000001;43;-11,9;0
;05.12.2024;00:34:40;15;0;-1,7;1055;67;-1,6;-1,1;-0,40000001;43;-11,9;0
;05.12.2024;00:35:09;15;0;-1,8;1055;66;-1,6;-1,1;-0,5;42,900002;-11,8;0
;05.12.2024;00:35:10;15;0;-1,8;1055;66;-1,6;-1,1;-0,5;42,900002;-11,8;0
;05.12.2024;00:35:39;23;0;-1,8;1055;65;-1,5;-0,6;-0,5;42,900002;-11,7;0
;05.12.2024;00:35:40;23;0;-1,8;1055;65;-1,5;-0,6;-0,5;42,900002;-11,7;0
;05.12.2024;00:36:09;19;0;-1,7;1055;66;-1,3;-0,6;-0,40000001;42,799999;-11,6;0
;05.12.2024;00:36:10;19;0;-1,7;1055;66;-1,3;-0,6;-0,40000001;42,799999;-11,6;0
;05.12.2024;00:36:39;15;0;-1,5;1055;66;-1,1;-0,6;-0,2;42,799999;-11,6;0
;05.12.2024;00:36:40;15;0;-1,5;1055;66;-1,1;-0,6;-0,2;42,799999;-11,6;0
;05.12.2024;00:37:09;11;0;-1,2;1055;66;-0,89999998;-0,6;0;42,700001;-11,5;0
;05.12.2024;00:37:10;11;0;-1,2;1055;66;-0,89999998;-0,6;0;42,700001;-11,5;0
;05.12.2024;00:37:39;5;5;-1;1055;67;-0,60000002;-0,6;0,30000001;42,700001;-11,5;0
;05.12.2024;00:37:40;5;5;-1;1055;67;-0,60000002;-0,6;0,30000001;42,700001;-11,5;0
;05.12.2024;00:38:09;1;16;-0,80000001;1055;67;-0,40000001;-0,6;0,5;42,599998;-11,5;0
;05.12.2024;00:38:10;1;16;-0,80000001;1055;67;-0,40000001;-0,6;0,5;42,599998;-11,5;0
;05.12.2024;00:38:39;1;16;-0,69999999;1055;67;-0,40000001;-0,6;0,60000002;42,599998;-11,8;0
;05.12.2024;00:38:40;1;16;-0,69999999;1055;67;-0,40000001;-0,6;0,60000002;42,599998;-11,8;0
;05.12.2024;00:39:09;5;5;-0,89999998;1055;66;-0,60000002;-0,6;0,40000001;42,599998;-12;0
;05.12.2024;00:39:10;5;5;-0,89999998;1055;66;-0,60000002;-0,6;0,40000001;42,599998;-12;0
;05.12.2024;00:39:39;13;0;-1,1;1055;66;-1;-0,6;0;42,700001;-12,3;0
;05.12.2024;00:39:40;13;0;-1,1;1055;66;-1;-0,6;0;42,700001;-12,3;0
;05.12.2024;00:40:09;17;0;-1,3;1055;65;-1,2;-0,6;-0,1;42,700001;-12,4;0
;05.12.2024;00:40:10;17;0;-1,3;1055;65;-1,2;-0,6;-0,1;42,700001;-12,4;0
;05.12.2024;00:40:39;27;0;-1,4;1055;65;-1,2;-0,1;-0,1;42,799999;-12,4;0
;05.12.2024;00:40:40;27;0;-1,4;1055;65;-1,2;-0,1;-0,1;42,799999;-12,4;0
;05.12.2024;00:41:09;23;0;-1,3;1055;65;-1;-0,1;0;43;-12,3;0
;05.12.2024;00:41:10;23;0;-1,3;1055;65;-1;-0,1;0;43;-12,3;0
;05.12.2024;00:41:39;19;0;-1,2;1055;65;-0,80000001;-0,1;0,1;43,200001;-12,1;0
;05.12.2024;00:41:40;19;0;-1,2;1055;65;-0,80000001;-0,1;0,1;43,200001;-12,1;0
;05.12.2024;00:42:09;13;0;-0,89999998;1055;66;-0,5;-0,1;0,5;43,299999;-11,9;0
;05.12.2024;00:42:10;13;0;-0,89999998;1055;66;-0,5;-0,1;0,5;43,299999;-11,9;0
;05.12.2024;00:42:39;3;10;-0,60000002;1055;66;0;-0,1;1,1;43,400002;-11,6;0
;05.12.2024;00:42:40;3;10;-0,60000002;1055;66;0;-0,1;1,1;43,400002;-11,6;0
;05.12.2024;00:43:09;0;10;-0,2;1055;66;0,40000001;-0,1;1,6;43,400002;-11,5;0
;05.12.2024;00:43:10;0;10;-0,2;1055;66;0,40000001;-0,1;1,6;43,400002;-11,5;0
;05.12.2024;00:43:39;0;10;-0,1;1055;66;0,40000001;-0,1;1,7;43,400002;-11,6;0
;05.12.2024;00:43:40;0;10;-0,1;1055;66;0,40000001;-0,1;1,7;43,400002;-11,6;0
;05.12.2024;00:44:09;1;6;-0,2;1055;66;0,1;-0,1;1,2;43,400002;-11,8;0
;05.12.2024;00:44:10;1;6;-0,2;1055;66;0,1;-0,1;1,2;43,400002;-11,8;0
;05.12.2024;00:44:39;11;0;-0,5;1055;66;-0,40000001;-0,1;0,60000002;43,200001;-12;0
;05.12.2024;00:44:40;11;0;-0,5;1055;66;-0,40000001;-0,1;0,60000002;43,200001;-12;0
;05.12.2024;00:45:09;19;0;-0,89999998;1055;64;-0,80000001;-0,1;0,1;43,200001;-12,1;0
;05.12.2024;00:45:10;19;0;-0,89999998;1055;64;-0,80000001;-0,1;0,1;43,200001;-12,1;0
;05.12.2024;00:45:39;31;0;-1,1;1055;64;-0,89999998;0,4;0;43,200001;-12,1;0
;05.12.2024;00:45:40;31;0;-1,1;1055;64;-0,89999998;0,4;0;43,200001;-12,1;0
;05.12.2024;00:46:10;29;0;-1,1;1055;64;-0,80000001;0,4;0,2;43,200001;-12;0
;05.12.2024;00:46:40;25;0;-1;1055;64;-0,60000002;0,4;0,40000001;43,200001;-11,9;0
;05.12.2024;00:47:10;17;0;-0,80000001;1055;64;-0,2;0,4;0,80000001;43,200001;-11,8;0
;05.12.2024;00:47:40;5;3;-0,30000001;1055;66;0,40000001;0,4;1,5;43,200001;-11,7;0
;05.12.2024;00:48:10;0;10;0,1;1055;66;0,89999998;0,4;2,2;43,099998;-11,6;0
;05.12.2024;00:48:40;0;11;0,5;1055;66;1;0,4;2,5999999;43;-11,5;0
;05.12.2024;00:49:10;0;8;0,40000001;1055;65;0,80000001;0,4;2,2;42,900002;-11,6;0
;05.12.2024;00:49:40;7;2;0,1;1055;64;0,30000001;0,4;1,6;42,700001;-11,8;0
;05.12.2024;00:50:10;17;0;-0,30000001;1055;63;-0,2;0,4;0,89999998;42,599998;-12;0
;05.12.2024;00:50:40;33;0;-0,60000002;1055;63;-0,5;0,9;0,60000002;42,700001;-12,2;0
;05.12.2024;00:51:10;33;0;-0,69999999;1055;63;-0,5;0,9;0,60000002;42,700001;-12,4;0
;05.12.2024;00:51:40;29;0;-0,60000002;1055;63;-0,30000001;0,9;0,80000001;42,700001;-12,5;0
;05.12.2024;00:52:10;21;0;-0,40000001;1055;64;0,1;0,9;1,1;42,700001;-12,4;0
;05.12.2024;00:52:40;11;0;0;1055;64;0,60000002;0,9;1,8;42,700001;-12,2;0
;05.12.2024;00:53:10;0;7;0,5;1055;64;1,2;0,9;2,5999999;42,700001;-12;0
;05.12.2024;00:53:40;0;11;0,89999998;1055;64;1,5;0,9;3,0999999;42,700001;-11,7;0
;05.12.2024;00:54:10;0;10;1;1055;64;1,4;0,9;3;42,700001;-11,6;0
;05.12.2024;00:54:40;3;4;0,80000001;1055;63;1;0,9;2,4000001;42,700001;-11,6;0
;05.12.2024;00:55:10;15;0;0,40000001;1055;62;0,40000001;0,9;1,7;42,700001;-11,7;0
;05.12.2024;00:55:40;31;0;0;1055;62;0,1;1,4;1,3;42,799999;-11,8;0
;05.12.2024;00:56:10;33;0;-0,2;1055;62;0;1,4;1,2;43;-11,9;0
;05.12.2024;00:56:40;31;0;-0,1;1055;61;0,1;1,4;1,3;43,200001;-11,9;0
;05.12.2024;00:57:10;23;0;0,1;1055;62;0,5;1,4;1,7;43,400002;-11,9;0
;05.12.2024;00:57:40;13;0;0,40000001;1055;62;1;1,4;2,3;43,400002;-11,9;0
;05.12.2024;00:58:10;1;6;0,89999998;1055;63;1,6;1,4;3,0999999;43,299999;-12;0
;05.12.2024;00:58:40;0;10;1,3;1055;63;1,9;1,4;3,7;43,200001;-12,1;0
;05.12.2024;00:59:10;0;8;1,4;1055;63;1,8;1,4;3,5999999;43,099998;-12,1;0
;05.12.2024;00:59:40;5;3;1,2;1055;62;1,4;1,4;2,9000001;43;-12,1;0
;05.12.2024;01:00:10;17;0;0,80000001;1055;61;0,80000001;1,4;2,2;42,900002;-12;0
;05.12.2024;01:00:40;35;0;0,40000001;1055;59;0,40000001;1,9;1,7;42,799999;-11,9;0
;05.12.2024;01:01:10;37;0;0,2;1055;59;0,30000001;1,9;1,6;42,799999;-11,8;0
;05.12.2024;01:01:40;33;0;0,2;1055;60;0,5;1,9;1,7;42,799999;-11,7;0
;05.12.2024;01:02:10;27;0;0,40000001;1055;61;0,80000001;1,9;2;42,799999;-11,6;0
;05.12.2024;01:02:40;17;0;0,69999999;1055;61;1,3;1,9;2,7;42,799999;-11,5;0
;05.12.2024;01:03:10;5;3;1,2;1055;61;1,9;1,9;3,4000001;42,700001;-11,4;0
;05.12.2024;01:03:40;0;8;1,7;1055;62;2,3;1,9;4,0999999;42,599998;-11,5;0
;05.12.2024;01:04:10;0;10;1,9;1055;62;2,4000001;1,9;4,1999998;42,5;-11,7;0
;05.12.2024;01:04:40;3;4;1,8;1055;61;2;1,9;3,7;42,599998;-12;0
;05.12.2024;01:05:10;13;0;1,5;1055;60;1,5;1,9;3;42,700001;-12,3;0
;05.12.2024;01:05:40;35;0;1;1055;60;1;2,5;2,4000001;42,799999;-12,5;0
;05.12.2024;01:06:10;39;0;0,69999999;1055;58;0,80000001;2,5;2,0999999;43;-12,5;0
;05.12.2024;01:06:40;37;0;0,69999999;1055;59;0,89999998;2,5;2,2;43;-12,5;0
;05.12.2024;01:07:10;31;0;0,80000001;1055;59;1,2;2,5;2,5;43;-12,4;0
;05.12.2024;01:07:40;21;0;1,2;1055;60;1,7;2,5;3,0999999;43;-12,3;0
;05.12.2024;01:08:10;9;0;1,7;1055;61;2,3;2,5;3,9000001;42,900002;-12,1;0
;05.12.2024;01:08:40;0;7;2,2;1055;61;2,8;2,5;4,5999999;42,799999;-12;0
;05.12.2024;01:09:10;0;10;2,5;1055;61;3;2,5;4,9000001;42,700001;-11,9;0
;05.12.2024;01:09:40;1;6;2,4000001;1055;60;2,7;2,5;4,5;42,599998;-11,8;0
;05.12.2024;01:10:10;11;0;2,0999999;1055;59;2,2;2,5;3,8;42,400002;-11,7;0
;05.12.2024;01:10:40;33;0;1,6;1055;58;1,6;3;3,0999999;42,299999;-11,5;0
;05.12.2024;01:11:10;37;0;1,3;1055;58;1,4;3;2,8;42,299999;-11,4;0
;05.12.2024;01:11:40;37;0;1,3;1055;58;1,4;3;2,8;42,5;-11,4;0
;05.12.2024;01:12:10;31;0;1,4;1055;58;1,7;3;3,0999999;42,700001;-11,4;0
;05.12.2024;01:12:40;21;0;1,7;1055;59;2,2;3;3,5999999;42,799999;-11,5;0
;05.12.2024;01:13:10;11;0;2,0999999;1055;59;2,7;3;4,3000002;42,799999;-11,5;0
;05.12.2024;01:13:40;0;7;2,7;1055;60;3,3;3;5;42,799999;-11,6;0
;05.12.2024;01:14:10;0;10;3;1055;60;3,5;3;5,4000001;42,799999;-11,7;0
;05.12.2024;01:14:40;0;7;3;1055;60;3,3;3;5,0999999;42,700001;-11,9;0
;05.12.2024;01:15:10;9;0;2,7;1055;59;2,8;3;4,3000002;42,599998;-12;0
;05.12.2024;01:15:40;31;0;2,2;1055;57;2,2;3,5;3,5999999;42,5;-12,1;0
;05.12.2024;01:16:10;39;0;1,8;1055;58;1,8;3,5;3,2;42,599998;-12,2;0
;05.12.2024;01:16:40;41;0;1,6;1055;57;1,7;3,5;3,0999999;42,900002;-12,3;0
;05.12.2024;01:17:10;35;0;1,7;1055;57;2;3,5;3,4000001;43,099998;-12,4;0
;05.12.2024;01:17:11;35;0;2;1055;58;2,4000001;3,5;3,9000001;43,099998;-12,4;0
;05.12.2024;01:17:40;27;0;2;1055;58;2,4000001;3,5;3,9000001;43,099998;-12,4;0
;05.12.2024;01:17:41;27;0;2,3;1055;59;2,9000001;3,5;4,5999999;42,900002;-12,3;0
;05.12.2024;01:18:10;17;0;2,3;1055;59;2,9000001;3,5;4,5999999;42,900002;-12,3;0
;05.12.2024;01:18:11;17;0;2,9000001;1055;59;3,5;3,5;5,3000002;42,799999;-12;0
;05.12.2024;01:18:40;5;3;2,9000001;1055;59;3,5;3,5;5,3000002;42,799999;-12;0
;05.12.2024;01:18:41;5;3;3,3;1055;60;4;3,5;5,9000001;42,700001;-11,8;0
;05.12.2024;01:19:10;0;10;3,3;1055;60;4;3,5;5,9000001;42,700001;-11,8;0
;05.12.2024;01:19:11;0;10;3,4000001;1055;59;3,9000001;3,5;5,8000002;42,599998;-11,6;0
;05.12.2024;01:19:40;0;8;3,4000001;1055;59;3,9000001;3,5;5,8000002;42,599998;-11,6;0
;05.12.2024;01:19:41;0;8;3,2;1055;58;3,4000001;3,5;5,1999998;42,5;-11,5;0
;05.12.2024;01:20:10;7;2;3,2;1055;58;3,4000001;3,5;5,1999998;42,5;-11,5;0
;05.12.2024;01:20:11;7;2;2,8;1055;58;2,8;4;4,4000001;42,400002;-11,5;0
;05.12.2024;01:20:40;29;0;2,8;1055;58;2,8;4;4,4000001;42,400002;-11,5;0
;05.12.2024;01:20:41;29;0;2,4000001;1055;57;2,4000001;4;3,9000001;42,5;-11,6;0
;05.12.2024;01:21:10;37;0;2,4000001;1055;57;2,4000001;4;3,9000001;42,5;-11,6;0
;05.12.2024;01:21:11;37;0;2,2;1055;57;2,3;4;3,7;42,700001;-11,7;0
;05.12.2024;01:21:40;39;0;2,2;1055;57;2,3;4;3,7;42,700001;-11,7;0
;05.12.2024;01:21:41;39;0;2,3;1055;57;2,5;4;3,9000001;42,900002;-11,7;0
;05.12.2024;01:22:10;35;0;2,3;1055;57;2,5;4;3,9000001;42,900002;-11,7;0
;05.12.2024;01:22:11;35;0;2,5;1055;57;2,9000001;4;4,3000002;43,099998;-11,7;0
;05.12.2024;01:22:40;27;0;2,5;1055;57;2,9000001;4;4,3000002;43,099998;-11,7;0
;05.12.2024;01:22:41;27;0;2,9000001;1055;58;3,4000001;4;5;43,200001;-11,7;0
;05.12.2024;01:23:10;17;0;2,9000001;1055;58;3,4000001;4;5;43,200001;-11,7;0
;05.12.2024;01:23:11;17;0;3,4000001;1055;59;3,9000001;4;5,6999998;43,099998;-11,8;0
;05.12.2024;01:23:40;7;2;3,4000001;1055;59;3,9000001;4;5,6999998;43,099998;-11,8;0
;05.12.2024;01:23:41;7;2;3,8;1055;59;4,3000002;4;6,3000002;43,099998;-11,9;0
;05.12.2024;01:24:10;0;7;3,8;1055;59;4,3000002;4;6,3000002;43,099998;-11,9;0
;05.12.2024;01:24:11;0;7;3,9000001;1055;59;4,3000002;4;6,1999998;43,099998;-12;0
;05.12.2024;01:24:40;0;7;3,9000001;1055;59;4,3000002;4;6,1999998;43,099998;-12;0
;05.12.2024;01:24:41;0;7;3,7;1055;58;3,8;4;5,5999999;43,099998;-12,1;0
;05.12.2024;01:25:10;9;0;3,7;1055;58;3,8;4;5,5999999;43,099998;-12,1;0
;05.12.2024;01:25:11;9;0;3,2;1055;57;3,2;4,5;4,8000002;43,099998;-12,2;0
;05.12.2024;01:25:40;31;0;3,2;1055;57;3,2;4,5;4,8000002;43,099998;-12,2;0
;05.12.2024;01:25:41;31;0;2,8;1055;57;2,8;4,5;4,3000002;43;-12,2;0
;05.12.2024;01:26:10;39;0;2,8;1055;57;2,8;4,5;4,3000002;43;-12,2;0
;05.12.2024;01:26:11;39;0;2,5999999;1055;57;2,7;4,5;4,1999998;43;-12,2;0
;05.12.2024;01:26:40;41;0;2,5999999;1055;57;2,7;4,5;4,1999998;43;-12,2;0
;05.12.2024;01:26:41;41;0;2,7;1055;57;2,9000001;4,5;4,3000002;43;-12,1;0
;05.12.2024;01:27:10;37;0;2,7;1055;57;2,9000001;4,5;4,3000002;43;-12,1;0
;05.12.2024;01:27:11;37;0;2,7;1055;57;2,9000001;4,5;4,3000002;43;-12,1;0
;05.12.2024;01:27:40;29;0;2,9000001;1055;57;3,3;4,5;4,8000002;43;-12;0
;05.12.2024;01:27:41;29;0;2,9000001;1055;57;3,3;4,5;4,8000002;43;-12;0
;05.12.2024;01:28:10;19;0;3,3;1055;58;3,8;4,5;5,5;43;-11,9;0
;05.12.2024;01:28:11;19;0;3,3;1055;58;3,8;4,5;5,5;43;-11,9;0
;05.12.2024;01:28:40;7;2;3,8;1055;58;4,4000001;4,5;6,1999998;42,900002;-11,7;0
;05.12.2024;01:28:41;7;2;3,8;1055;58;4,4000001;4,5;6,1999998;42,900002;-11,7;0
;05.12.2024;01:29:10;0;8;4,1999998;1055;59;4,9000001;4,5;6,8000002;42,700001;-11,6;0
;05.12.2024;01:29:11;0;8;4,1999998;1055;59;4,9000001;4,5;6,8000002;42,700001;-11,6;0
;05.12.2024;01:29:40;0;8;4,4000001;1055;59;4,9000001;4,5;7;42,599998;-11,5;0
;05.12.2024;01:29:41;0;8;4,4000001;1055;59;4,9000001;4,5;7;42,599998;-11,5;0
;05.12.2024;01:30:10;5;3;4,3000002;1055;58;4,5;4,5;6,4000001;42,5;-11,4;0
;05.12.2024;01:30:11;5;3;4,3000002;1055;58;4,5;4,5;6,4000001;42,5;-11,4;0
;05.12.2024;01:30:40;29;0;3,9000001;1055;57;3,9000001;5,1;5,5999999;42,400002;-11,4;0
;05.12.2024;01:30:41;29;0;3,9000001;1055;57;3,9000001;5,1;5,5999999;42,400002;-11,4;0
;05.12.2024;01:31:10;39;0;3,4000001;1055;56;3,4000001;5,1;4,9000001;42,400002;-11,5;0
;05.12.2024;01:31:11;39;0;3,4000001;1055;56;3,4000001;5,1;4,9000001;42,400002;-11,5;0
;05.12.2024;01:31:40;45;0;3,0999999;1055;55;3,0999999;5,1;4,6999998;42,599998;-11,5;0
;05.12.2024;01:31:41;45;0;3,0999999;1055;55;3,0999999;5,1;4,6999998;42,599998;-11,5;0
;05.12.2024;01:32:10;41;0;3,0999999;1055;55;3,3;5,1;4,8000002;42,799999;-11,6;0
;05.12.2024;01:32:11;41;0;3,0999999;1055;55;3,3;5,1;4,8000002;42,799999;-11,6;0
;05.12.2024;01:32:40;35;0;3,3;1055;57;3,5999999;5,1;5,1999998;43,099998;-11,7;0
;05.12.2024;01:32:41;35;0;3,3;1055;57;3,5999999;5,1;5,1999998;43,099998;-11,7;0
;05.12.2024;01:33:10;25;0;3,7;1055;57;4,0999999;5,1;5,8000002;43,099998;-11,9;0
;05.12.2024;01:33:11;25;0;3,7;1055;57;4,0999999;5,1;5,8000002;43,099998;-11,9;0
;05.12.2024;01:33:40;13;0;4,0999999;1055;57;4,6999998;5,1;6,5;43;-12;0
;05.12.2024;01:33:41;13;0;4,0999999;1055;57;4,6999998;5,1;6,5;43;-12;0
;05.12.2024;01:34:10;3;4;4,5999999;1055;58;5,1999998;5,1;7,0999999;42,799999;-12,1;0
;05.12.2024;01:34:11;3;4;4,5999999;1055;58;5,1999998;5,1;7,0999999;42,799999;-12,1;0
;05.12.2024;01:34:40;0;8;4,9000001;1055;58;5,5;5,1;7,5;42,700001;-12;0
;05.12.2024;01:34:41;0;8;4,9000001;1055;58;5,5;5,1;7,5;42,700001;-12;0
;05.12.2024;01:35:10;3;4;4,9000001;1055;57;5,1999998;5,1;7,0999999;42,599998;-12;0
;05.12.2024;01:35:11;3;4;4,9000001;1055;57;5,1999998;5,1;7,0999999;42,599998;-12;0
;05.12.2024;01:35:40;25;0;4,5;1055;57;4,5999999;5,6;6,4000001;42,599998;-11,9;0
;05.12.2024;01:35:41;25;0;4,5;1055;57;4,5999999;5,6;6,4000001;42,599998;-11,9;0
;05.12.2024;01:36:10;35;0;4,0999999;1055;55;4,0999999;5,6;5,8000002;42,5;-11,8;0
;05.12.2024;01:36:11;35;0;4,0999999;1055;55;4,0999999;5,6;5,8000002;42,5;-11,8;0
;05.12.2024;01:36:40;39;0;3,8;1055;55;3,9000001;5,6;5,5;42,5;-11,7;0
;05.12.2024;01:36:41;39;0;3,8;1055;55;3,9000001;5,6;5,5;42,5;-11,7;0
;05.12.2024;01:37:10;39;0;3,8;1055;56;3,9000001;5,6;5,5;42,400002;-11,6;0
;05.12.2024;01:37:11;39;0;3,8;1055;56;3,9000001;5,6;5,5;42,400002;-11,6;0
;05.12.2024;01:37:40;33;0;3,9000001;1055;56;4,1999998;5,6;5,6999998;42,400002;-11,5;0
;05.12.2024;01:37:41;33;0;3,9000001;1055;56;4,1999998;5,6;5,6999998;42,400002;-11,5;0
;05.12.2024;01:38:10;25;0;4,1999998;1055;56;4,5999999;5,6;6,1999998;42,400002;-11,4;0
;05.12.2024;01:38:11;25;0;4,1999998;1055;56;4,5999999;5,6;6,1999998;42,400002;-11,4;0
;05.12.2024;01:38:40;15;0;4,6999998;1055;57;5,0999999;5,6;6,8000002;42,400002;-11,3;0
;05.12.2024;01:38:41;15;0;4,6999998;1055;57;5,0999999;5,6;6,8000002;42,400002;-11,3;0
;05.12.2024;01:39:10;5;3;5,0999999;1055;57;5,5999999;5,6;7,4000001;42,299999;-11,3;0
;05.12.2024;01:39:11;5;3;5,0999999;1055;57;5,5999999;5,6;7,4000001;42,299999;-11,3;0
;05.12.2024;01:39:40;0;7;5,5;1055;58;5,9000001;5,6;7,9000001;42,400002;-11,4;0
;05.12.2024;01:39:41;0;7;5,5;1055;58;5,9000001;5,6;7,9000001;42,400002;-11,4;0
;05.12.2024;01:40:10;1;6;5,5;1055;57;5,8000002;5,6;7,8000002;42,400002;-11,6;0
;05.12.2024;01:40:11;1;6;5,5;1055;57;5,8000002;5,6;7,8000002;42,400002;-11,6;0
;05.12.2024;01:40:40;23;0;5,1999998;1055;56;5,1999998;6,1;7,0999999;42,5;-11,9;0
;05.12.2024;01:40:41;23;0;5,1999998;1055;56;5,1999998;6,1;7,0999999;42,5;-11,9;0
;05.12.2024;01:41:10;33;0;4,6999998;1055;56;4,6999998;6,1;6,4000001;42,700001;-12,1;0
;05.12.2024;01:41:11;33;0;4,6999998;1055;56;4,6999998;6,1;6,4000001;42,700001;-12,1;0
;05.12.2024;01:41:40;39;0;4,4000001;1055;55;4,4000001;6,1;6;43;-12,2;0
;05.12.2024;01:41:41;39;0;4,4000001;1055;55;4,4000001;6,1;6;43;-12,2;0
;05.12.2024;01:42:10;39;0;4,4000001;1055;56;4,4000001;6,1;6;43;-12,3;0
;05.12.2024;01:42:11;39;0;4,4000001;1055;56;4,4000001;6,1;6;43;-12,3;0
;05.12.2024;01:42:40;33;0;4,5;1055;56;4,6999998;6,1;6,1999998;42,900002;-12,3;0
;05.12.2024;01:42:41;33;0;4,5;1055;56;4,6999998;6,1;6,1999998;42,900002;-12,3;0
;05.12.2024;01:43:10;25;0;4,6999998;1055;56;5,0999999;6,1;6,6999998;42,900002;-12,3;0
;05.12.2024;01:43:11;25;0;4,6999998;1055;56;5,0999999;6,1;6,6999998;42,900002;-12,3;0
;05.12.2024;01:43:40;13;0;5;1055;57;5,6999998;6,1;7,3000002;42,799999;-12,2;0
;05.12.2024;01:43:41;13;0;5;1055;57;5,6999998;6,1;7,3000002;42,799999;-12,2;0
;05.12.2024;01:44:10;5;3;5,5;1055;57;6,0999999;6,1;7,9000001;42,700001;-12,1;0
;05.12.2024;01:44:11;5;3;5,5;1055;57;6,0999999;6,1;7,9000001;42,700001;-12,1;0
;05.12.2024;01:44:40;0;8;5,8000002;1055;58;6,5;6,1;8,3999996;42,599998;-11,9;0
;05.12.2024;01:44:41;0;8;5,8000002;1055;58;6,5;6,1;8,3999996;42,599998;-11,9;0
;05.12.2024;01:45:10;1;6;5,9000001;1055;57;6,3000002;6,1;8,3000002;42,5;-11,7;0
;05.12.2024;01:45:11;1;6;5,9000001;1055;57;6,3000002;6,1;8,3000002;42,5;-11,7;0
;05.12.2024;01:45:40;23;0;5,5999999;1055;55;5,6999998;6,6;7,5999999;42,400002;-11,5;0
;05.12.2024;01:45:41;23;0;5,5999999;1055;55;5,6999998;6,6;7,5999999;42,400002;-11,5;0
;05.12.2024;01:46:11;35;0;5,0999999;1055;55;5,0999999;6,6;6,9000001;42,400002;-11,5;0
;05.12.2024;01:46:41;41;0;4,8000002;1055;55;4,8000002;6,6;6,5;42,5;-11,5;0
;05.12.2024;01:47:11;41;0;4,6999998;1055;55;4,8000002;6,6;6,4000001;42,700001;-11,6;0
;05.12.2024;01:47:41;35;0;4,9000001;1055;55;5,0999999;6,6;6,5999999;42,799999;-11,7;0
;05.12.2024;01:48:11;27;0;5,0999999;1055;56;5,5;6,6;7,0999999;42,900002;-11,7;0
;05.12.2024;01:48:41;17;0;5,5;1055;57;6;6,6;7,8000002;42,900002;-11,8;0
;05.12.2024;01:49:11;7;2;6;1055;57;6,5;6,6;8,3000002;42,900002;-11,9;0
;05.12.2024;01:49:41;0;7;6,4000001;1055;57;6,9000001;6,6;8,8000002;42,799999;-12;0
;05.12.2024;01:50:11;1;6;6,5;1055;57;6,8000002;6,6;8,8999996;42,799999;-12,1;0
;05.12.2024;01:50:41;21;0;6,3000002;1055;55;6,3000002;7,1;8,3000002;42,799999;-12,2;0
;05.12.2024;01:51:11;31;0;5,8000002;1055;55;5,8000002;7,1;7,5999999;42,700001;-12,3;0
;05.12.2024;01:51:41;37;0;5,5;1055;54;5,5;7,1;7,1999998;42,700001;-12,2;0
;05.12.2024;01:52:11;39;0;5,4000001;1055;55;5,4000001;7,1;7,0999999;42,700001;-12,1;0
;05.12.2024;01:52:41;33;0;5,5;1055;55;5,6999998;7,1;7,1999998;42,700001;-12,1;0
;05.12.2024;01:53:11;27;0;5,6999998;1055;55;6;7,1;7,6999998;42,599998;-12;0
;05.12.2024;01:53:41;17;0;6,0999999;1055;57;6,5;7,1;8,1999998;42,5;-11,9;0
;05.12.2024;01:54:11;7;2;6,5;1055;57;7;7,1;8,8000002;42,5;-11,8;0
;05.12.2024;01:54:41;0;7;6,9000001;1055;57;7,4000001;7,1;9,3000002;42,299999;-11,6;0
;05.12.2024;01:55:11;1;6;7;1055;56;7,3000002;7,1;9,3000002;42,299999;-11,6;0
;05.12.2024;01:55:41;25;0;6,8000002;1055;55;6,6999998;7,7;8,6999998;42,299999;-11,7;0
;05.12.2024;01:56:11;35;0;6,3000002;1055;55;6,1999998;7,7;8;42,400002;-11,8;0
;05.12.2024;01:56:41;41;0;6;1055;54;5,9000001;7,7;7,5999999;42,599998;-11,9;0
;05.12.2024;01:57:11;41;0;5,9000001;1055;54;5,9000001;7,7;7,5;42,799999;-12;0
;05.12.2024;01:57:41;37;0;5,9000001;1055;55;6,0999999;7,7;7,6999998;42,900002;-12;0
;05.12.2024;01:58:11;29;0;6,1999998;1055;56;6,5;7,7;8,1999998;42,799999;-12,1;0
;05.12.2024;01:58:41;21;0;6,5;1055;56;6,9000001;7,7;8,8000002;42,700001;-12,1;0
;05.12.2024;01:59:11;9;0;6,9000001;1055;57;7,5;7,7;9,3000002;42,599998;-12,2;0
;05.12.2024;01:59:41;1;6;7,3000002;1055;57;7,9000001;7,7;9,8000002;42,5;-12,2;0
;05.12.2024;02:00:11;3;4;7,5;1055;57;7,8000002;7,7;9,8999996;42,299999;-12;0
;05.12.2024;02:00:41;23;0;7,1999998;1055;55;7,3000002;8,2;9,3999996;42,200001;-11,7;0
;05.12.2024;02:01:11;35;0;6,8000002;1055;54;6,6999998;8,2;8,6999998;42,299999;-11,6;0
;05.12.2024;02:01:41;41;0;6,5;1055;53;6,4000001;8,2;8,1999998;42,5;-11,5;0
;05.12.2024;02:02:11;43;0;6,3000002;1055;54;6,3000002;8,2;8,1000004;42,700001;-11,5;0
;05.12.2024;02:02:41;37;0;6,4000001;1055;55;6,5999999;8,2;8,1999998;42,799999;-11,5;0
;05.12.2024;02:03:11;31;0;6,5999999;1055;55;6,9000001;8,2;8,6999998;42,900002;-11,6;0
;05.12.2024;02:03:41;21;0;7;1055;56;7,4000001;8,2;9,3000002;42,900002;-11,6;0
;05.12.2024;02:04:11;11;0;7,3000002;1055;56;7,9000001;8,2;9,6999998;42,900002;-11,7;0
;05.12.2024;02:04:41;3;4;7,8000002;1055;56;8,3000002;8,2;10,2;42,900002;-11,8;0
;05.12.2024;02:05:11;1;6;8;1055;56;8,3999996;8,2;10,5;42,900002;-11,9;0
;05.12.2024;02:05:41;19;0;7,8000002;1055;55;8;8,7;10,1;43;-12;0
;05.12.2024;02:06:11;31;0;7,5;1055;54;7,4000001;8,7;9,5;43,099998;-12,2;0
;05.12.2024;02:06:41;37;0;7,1999998;1055;54;7,0999999;8,7;9,1000004;43,099998;-12,3;0
;05.12.2024;02:07:11;39;0;7,0999999;1055;54;7;8,7;8,8999996;43,099998;-12,3;0
;05.12.2024;02:07:41;35;0;7,1999998;1055;55;7,1999998;8,7;8,8999996;43,099998;-12,2;0
;05.12.2024;02:08:11;27;0;7,4000001;1055;55;7,5999999;8,7;9,3000002;43,099998;-12,2;0
;05.12.2024;02:08:41;19;0;7,5999999;1055;56;8;8,7;9,8000002;43;-12;0
;05.12.2024;02:09:11;9;0;8;1055;56;8,5;8,7;10,3;42,900002;-11,9;0
;05.12.2024;02:09:41;1;6;8,3000002;1055;56;8,8999996;8,7;10,8;42,799999;-11,8;0
;05.12.2024;02:10:11;3;4;8,3999996;1055;56;8,8000002;8,7;10,9;42,700001;-11,7;0
;05.12.2024;02:10:41;15;0;8,1999998;1055;54;8,1999998;8,7;10,4;42,599998;-11,6;0
;05.12.2024;02:11:11;29;0;7,6999998;1055;53;7,5;8,7;9,6000004;42,5;-11,6;0
;05.12.2024;02:11:41;47;0;7,3000002;1055;53;7,0999999;9,2;9,1000004;42,5;-11,7;0
;05.12.2024;02:12:11;47;0;7,0999999;1055;53;7,0999999;9,2;8,8000002;42,799999;-11,8;0
;05.12.2024;02:12:41;45;0;7,1999998;1055;54;7,1999998;9,2;8,8999996;42,900002;-11,9;0
;05.12.2024;02:13:11;39;0;7,3000002;1055;55;7,5;9,2;9,3000002;42,799999;-11,9;0
;05.12.2024;02:13:41;29;0;7,5999999;1055;56;8;9,2;9,8000002;42,700001;-12;0
;05.12.2024;02:14:11;19;0;8;1055;56;8,5;9,2;10,3;42,599998;-12,1;0
;05.12.2024;02:14:41;11;0;8,3999996;1055;57;8,8999996;9,2;10,8;42,5;-12,1;0
;05.12.2024;02:15:11;1;6;8,8000002;1055;56;9,3999996;9,2;11,3;42,5;-12,2;0
;05.12.2024;02:15:41;11;0;9;1055;56;9,3999996;9,7;11,5;42,5;-12,1;0
;05.12.2024;02:16:11;19;0;8,8999996;1055;55;9;9,7;11,3;42,599998;-12;0
;05.12.2024;02:16:41;25;0;8,6999998;1055;54;8,6999998;9,7;10,8;42,599998;-11,8;0
;05.12.2024;02:17:11;25;0;8,6000004;1055;55;8,6999998;9,7;10,6;42,799999;-11,7;0
;05.12.2024;02:17:12;25;0;8,6000004;1055;55;8,6999998;9,7;10,4;43;-11,5;0
;05.12.2024;02:17:41;25;0;8,6000004;1055;55;8,6999998;9,7;10,4;43;-11,5;0
;05.12.2024;02:17:42;25;0;8,6999998;1055;55;8,8000002;9,7;10,4;43,200001;-11,5;0
;05.12.2024;02:18:11;23;0;8,6999998;1055;55;8,8000002;9,7;10,4;43,200001;-11,5;0
;05.12.2024;02:18:12;23;0;8,8000002;1055;56;9;9,7;10,5;43,299999;-11,6;0
;05.12.2024;02:18:41;19;0;8,8000002;1055;56;9;9,7;10,5;43,299999;-11,6;0
;05.12.2024;02:18:42;19;0;9;1055;56;9,3000002;9,7;10,7;43,200001;-11,7;0
;05.12.2024;02:19:11;13;0;9;1055;56;9,3000002;9,7;10,7;43,200001;-11,7;0
;05.12.2024;02:19:12;13;0;9,3000002;1055;56;9,6000004;9,7;11,1;43,200001;-11,8;0
;05.12.2024;02:19:41;7;2;9,3000002;1055;56;9,6000004;9,7;11,1;43,200001;-11,8;0
;05.12.2024;02:19:42;7;2;9,5;1055;57;9,6999998;9,7;11,3;43,099998;-11,9;0
;05.12.2024;02:20:11;5;3;9,5;1055;57;9,6999998;9,7;11,3;43,099998;-11,9;0
;05.12.2024;02:20:12;5;3;9,3000002;1055;56;9,3000002;10,3;11,1;43,099998;-11,9;0
;05.12.2024;02:20:41;25;0;9,3000002;1055;56;9,3000002;10,3;11,1;43,099998;-11,9;0
;05.12.2024;02:20:42;25;0;8,8999996;1055;55;8,6999998;10,3;10,5;43,099998;-11,8;0
;05.12.2024;02:21:11;37;0;8,8999996;1055;55;8,6999998;10,3;10,5;43,099998;-11,8;0
;05.12.2024;02:21:12;37;0;8,6000004;1055;54;8,3000002;10,3;10,1;43;-11,7;0
;05.12.2024;02:21:41;45;0;8,6000004;1055;54;8,3000002;10,3;10,1;43;-11,7;0
;05.12.2024;02:21:42;45;0;8,3999996;1055;54;8,3000002;10,3;10;43;-11,6;0
;05.12.2024;02:22:11;45;0;8,3999996;1055;54;8,3000002;10,3;10;43;-11,6;0
;05.12.2024;02:22:12;45;0;8,5;1055;55;8,5;10,3;10,2;43;-11,6;0
;05.12.2024;02:22:41;41;0;8,5;1055;55;8,5;10,3;10,2;43;-11,6;0
;05.12.2024;02:22:42;41;0;8,6999998;1055;56;8,8999996;10,3;10,7;42,900002;-11,5;0
;05.12.2024;02:23:11;33;0;8,6999998;1055;56;8,8999996;10,3;10,7;42,900002;-11,5;0
;05.12.2024;02:23:12;33;0;9,1000004;1055;56;9,3999996;10,3;11,2;42,900002;-11,4;0
;05.12.2024;02:23:41;23;0;9,1000004;1055;56;9,3999996;10,3;11,2;42,900002;-11,4;0
;05.12.2024;02:23:42;23;0;9,3999996;1055;57;9,8999996;10,3;11,7;42,700001;-11,4;0
;05.12.2024;02:24:11;13;0;9,3999996;1055;57;9,8999996;10,3;11,7;42,700001;-11,4;0
;05.12.2024;02:24:12;13;0;9,8000002;1055;57;10,3;10,3;12,1;42,700001;-11,4;0
;05.12.2024;02:24:41;5;3;9,8000002;1055;57;10,3;10,3;12,1;42,700001;-11,4;0
;05.12.2024;02:24:42;5;3;10;1055;58;10,5;10,3;12,5;42,799999;-11,6;0
;05.12.2024;02:25:11;1;6;10;1055;58;10,5;10,3;12,5;42,799999;-11,6;0
;05.12.2024;02:25:12;1;6;9,8999996;1055;55;10,1;10,8;12,3;42,900002;-11,9;0
;05.12.2024;02:25:41;19;0;9,8999996;1055;55;10,1;10,8;12,3;42,900002;-11,9;0
;05.12.2024;02:25:42;19;0;9,5;1055;54;9,5;10,8;11,7;43;-12,2;0
;05.12.2024;02:26:11;31;0;9,5;1055;54;9,5;10,8;11,7;43;-12,2;0
;05.12.2024;02:26:12;31;0;9,3000002;1055;54;9,1000004;10,8;11,2;43,299999;-12,4;0
;05.12.2024;02:26:41;39;0;9,3000002;1055;54;9,1000004;10,8;11,2;43,299999;-12,4;0
;05.12.2024;02:26:42;39;0;9,1999998;1055;54;9,1000004;10,8;11;43,5;-12,4;0
;05.12.2024;02:27:11;39;0;9,1999998;1055;54;9,1000004;10,8;11;43,5;-12,4;0
;05.12.2024;02:27:12;39;0;9,3000002;1055;55;9,1999998;10,8;11;43,5;-12,4;0
;05.12.2024;02:27:41;37;0;9,3000002;1055;55;9,1999998;10,8;11;43,5;-12,4;0
;05.12.2024;02:27:42;37;0;9,3999996;1055;56;9,5;10,8;11,3;43,400002;-12,1;0
;05.12.2024;02:28:11;31;0;9,3999996;1055;56;9,5;10,8;11,3;43,400002;-12,1;0
;05.12.2024;02:28:12;31;0;9,6999998;1055;57;10;10,8;11,8;43,400002;-11,9;0
;05.12.2024;02:28:41;21;0;9,6999998;1055;57;10;10,8;11,8;43,400002;-11,9;0
;05.12.2024;02:28:42;21;0;10;1055;56;10,4;10,8;12,3;43,299999;-11,6;0
;05.12.2024;02:29:11;13;0;10;1055;56;10,4;10,8;12,3;43,299999;-11,6;0
;05.12.2024;02:29:12;13;0;10,4;1055;57;10,8;10,8;12,7;43,099998;-11,5;0
;05.12.2024;02:29:41;5;3;10,4;1055;57;10,8;10,8;12,7;43,099998;-11,5;0
;05.12.2024;02:29:42;5;3;10,6;1055;56;11,1;10,8;13,1;43;-11,4;0
;05.12.2024;02:30:11;0;7;10,6;1055;56;11,1;10,8;13,1;43;-11,4;0
;05.12.2024;02:30:12;0;7;10,6;1055;56;11,1;10,8;13,1;43;-11,4;0
;05.12.2024;02:30:41;19;0;10,5;1055;56;10,6;11,3;12,7;42,900002;-11,5;0
;05.12.2024;02:30:42;19;0;10,5;1055;56;10,6;11,3;12,7;42,900002;-11,5;0
;05.12.2024;02:31:11;31;0;10,1;1055;54;10;11,3;12,1;42,900002;-11,6;0
;05.12.2024;02:31:12;31;0;10,1;1055;54;10;11,3;12,1;42,900002;-11,6;0
;05.12.2024;02:31:41;39;0;9,8000002;1055;54;9,6000004;11,3;11,6;42,900002;-11,8;0
;05.12.2024;02:31:42;39;0;9,8000002;1055;54;9,6000004;11,3;11,6;42,900002;-11,8;0
;05.12.2024;02:32:11;41;0;9,6999998;1055;54;9,5;11,3;11,4;42,900002;-11,8;0
;05.12.2024;02:32:12;41;0;9,6999998;1055;54;9,5;11,3;11,4;42,900002;-11,8;0
;05.12.2024;02:32:41;39;0;9,6000004;1055;55;9,6000004;11,3;11,4;43,099998;-11,9;0
;05.12.2024;02:32:42;39;0;9,6000004;1055;55;9,6000004;11,3;11,4;43,099998;-11,9;0
;05.12.2024;02:33:11;31;0;9,8000002;1055;55;10;11,3;11,7;43,099998;-12;0
;05.12.2024;02:33:12;31;0;9,8000002;1055;55;10;11,3;11,7;43,099998;-12;0
;05.12.2024;02:33:41;23;0;10;1055;56;10,4;11,3;12,2;43,200001;-12,1;0
