Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;05.12.2024;02:33:42;23;0;10;1055;56;10,4;11,3;12,2;43,200001;-12,1;0
;05.12.2024;02:34:11;15;0;10,5;1055;56;10,8;11,3;12,6;43,200001;-12,2;0
;05.12.2024;02:34:12;15;0;10,5;1055;56;10,8;11,3;12,6;43,200001;-12,2;0
;05.12.2024;02:34:41;5;3;10,8;1055;57;11,3;11,3;13,1;43,200001;-12,1;0
;05.12.2024;02:34:42;5;3;10,8;1055;57;11,3;11,3;13,1;43,200001;-12,1;0
;05.12.2024;02:35:11;3;4;11;1055;57;11,4;11,3;13,4;43,200001;-11,9;0
;05.12.2024;02:35:12;3;4;11;1055;57;11,4;11,3;13,4;43,200001;-11,9;0
;05.12.2024;02:35:41;21;0;10,9;1055;55;11;11,8;13,2;43,299999;-11,6;0
;05.12.2024;02:35:42;21;0;10,9;1055;55;11;11,8;13,2;43,299999;-11,6;0
;05.12.2024;02:36:11;35;0;10,5;1055;54;10,3;11,8;12,6;43,400002;-11,5;0
;05.12.2024;02:36:12;35;0;10,5;1055;54;10,3;11,8;12,6;43,400002;-11,5;0
;05.12.2024;02:36:41;43;0;10,2;1055;53;9,8999996;11,8;12;43,400002;-11,5;0
;05.12.2024;02:36:42;43;0;10,2;1055;53;9,8999996;11,8;12;43,400002;-11,5;0
;05.12.2024;02:37:11;43;0;10,1;1055;53;9,8999996;11,8;11,8;43,400002;-11,5;0
;05.12.2024;02:37:12;43;0;10,1;1055;53;9,8999996;11,8;11,8;43,400002;-11,5;0
;05.12.2024;02:37:42;41;0;10,1;1055;55;10;11,8;11,8;43,400002;-11,7;0
;05.12.2024;02:38:12;35;0;10,3;1055;55;10,3;11,8;12,1;43,400002;-11,8;0
;05.12.2024;02:38:42;25;0;10,5;1055;56;10,8;11,8;12,6;43,299999;-11,8;0
;05.12.2024;02:39:12;17;0;10,9;1055;56;11,2;11,8;13,1;43,200001;-11,8;0
;05.12.2024;02:39:42;9;0;11,2;1055;57;11,6;11,8;13,5;43,099998;-11,7;0
;05.12.2024;02:40:12;1;6;11,6;1055;56;12;11,8;13,9;43;-11,6;0
;05.12.2024;02:40:42;17;0;11,6;1055;55;11,7;12,3;13,9;42,900002;-11,5;0
;05.12.2024;02:41:12;27;0;11,3;1055;54;11,2;12,3;13,4;42,799999;-11,5;0
;05.12.2024;02:41:42;35;0;11;1055;53;10,8;12,3;13;42,700001;-11,4;0
;05.12.2024;02:42:12;37;0;10,8;1055;54;10,7;12,3;12,7;42,700001;-11,4;0
;05.12.2024;02:42:42;35;0;10,8;1055;55;10,8;12,3;12,6;42,799999;-11,6;0
;05.12.2024;02:43:12;29;0;11;1055;55;11,1;12,3;12,8;43;-11,7;0
;05.12.2024;02:43:42;21;0;11,2;1055;55;11,5;12,3;13,3;43,200001;-11,9;0
;05.12.2024;02:44:12;13;0;11,4;1055;57;11,9;12,3;13,7;43,200001;-12,1;0
;05.12.2024;02:44:42;5;3;11,7;1055;56;12,3;12,3;14,1;43,200001;-12,3;0
;05.12.2024;02:45:12;3;4;12;1055;56;12,4;12,3;14,4;43,299999;-12,3;0
;05.12.2024;02:45:42;25;0;11,9;1055;55;11,9;12,9;14,1;43,400002;-12,2;0
;05.12.2024;02:46:12;39;0;11,4;1055;53;11,2;12,9;13,4;43,599998;-12;0
;05.12.2024;02:46:42;47;0;11;1055;52;10,8;12,9;12,9;43,5;-11,9;0
;05.12.2024;02:47:12;49;0;10,9;1055;53;10,7;12,9;12,6;43,599998;-11,7;0
;05.12.2024;02:47:42;47;0;10,9;1055;53;10,8;12,9;12,8;43,5;-11,5;0
;05.12.2024;02:48:12;39;0;11,1;1055;54;11,2;12,9;13,2;43,400002;-11,5;0
;05.12.2024;02:48:42;31;0;11,4;1055;55;11,6;12,9;13,6;43,400002;-11,3;0
;05.12.2024;02:49:12;23;0;11,7;1055;56;12;12,9;14,1;43,299999;-11,3;0
;05.12.2024;02:49:42;13;0;12,1;1055;56;12,5;12,9;14,5;43,099998;-11,3;0
;05.12.2024;02:50:12;5;3;12,5;1055;56;12,9;12,9;14,8;43;-11,4;0
;05.12.2024;02:50:42;13;0;12,7;1055;56;13;13,4;15,1;42,900002;-11,5;0
;05.12.2024;02:51:12;19;0;12,6;1055;55;12,7;13,4;15;42,799999;-11,7;0
;05.12.2024;02:51:42;23;0;12,5;1055;54;12,5;13,4;14,7;42,799999;-11,8;0
;05.12.2024;02:52:12;23;0;12,5;1055;54;12,5;13,4;14,4;42,799999;-11,9;0
;05.12.2024;02:52:42;23;0;12,5;1055;55;12,5;13,4;14,3;42,900002;-12;0
;05.12.2024;02:53:12;21;0;12,5;1055;56;12,6;13,4;14,2;43;-12,1;0
;05.12.2024;02:53:42;19;0;12,6;1055;56;12,7;13,4;14,2;43;-12,1;0
;05.12.2024;02:54:12;15;0;12,7;1055;57;12,9;13,4;14,2;43,099998;-12,2;0
;05.12.2024;02:54:42;13;0;12,9;1055;57;13;13,4;14,3;43,200001;-12,2;0
;05.12.2024;02:55:12;11;0;13,1;1055;57;13,1;13,4;14,3;43,299999;-12,2;0
;05.12.2024;02:55:42;19;0;13,2;1055;58;13,2;13,9;14,4;43,200001;-12,1;0
;05.12.2024;02:56:12;19;0;13,1;1055;58;13,2;13,9;14,5;43,200001;-12;0
;05.12.2024;02:56:42;17;0;13,1;1055;58;13,3;13,9;14,5;43,099998;-11,9;0
;05.12.2024;02:57:12;17;0;13,1;1055;59;13,3;13,9;14,5;43,099998;-11,9;0
;05.12.2024;02:57:42;15;0;13,1;1055;60;13,4;13,9;14,6;43,099998;-11,8;0
;05.12.2024;02:58:12;13;0;13,1;1055;60;13,5;13,9;14,6;43;-11,7;0
;05.12.2024;02:58:42;9;0;13,2;1055;60;13,7;13,9;14,7;43;-11,6;0
;05.12.2024;02:59:12;9;0;13,3;1055;61;13,7;13,9;14,7;42,900002;-11,6;0
;05.12.2024;02:59:42;17;0;13,2;1055;59;13,3;13,9;14,6;42,900002;-11,5;0
;05.12.2024;03:00:12;29;0;12,8;1055;57;12,7;13,9;14,3;42,799999;-11,5;0
;05.12.2024;03:00:42;43;0;12,6;1055;57;12,5;14,4;14;42,799999;-11,5;0
;05.12.2024;03:01:12;47;0;12,5;1055;57;12,3;14,4;13,8;42,799999;-11,5;0
;05.12.2024;03:01:42;43;0;12,5;1055;58;12,5;14,4;13,9;42,799999;-11,6;0
;05.12.2024;03:02:12;37;0;12,7;1055;59;12,8;14,4;14,3;42,799999;-11,8;0
;05.12.2024;03:02:42;29;0;12,9;1055;59;13,2;14,4;14,8;42,900002;-11,9;0
;05.12.2024;03:03:12;21;0;13,3;1055;59;13,6;14,4;15,3;42,900002;-12;0
;05.12.2024;03:03:42;13;0;13,6;1055;59;14;14,4;15,7;42,900002;-12,1;0
;05.12.2024;03:04:12;5;3;13,8;1055;59;14,4;14,4;16,1;42,900002;-12,2;0
;05.12.2024;03:04:42;3;4;14;1055;59;14,5;14,4;16,299999;42,900002;-12,1;0
;05.12.2024;03:05:12;13;0;13,8;1055;56;14;14,4;16,1;42,900002;-11,8;0
;05.12.2024;03:05:42;45;0;13,3;1055;53;13;15;15,2;43;-11,6;0
;05.12.2024;03:06:12;59;0;12,7;1055;51;12,3;15;14,5;43,400002;-11,5;0
;05.12.2024;03:06:42;65;0;12,4;1055;52;12;15;14,1;43,5;-11,5;0
;05.12.2024;03:07:12;61;0;12,3;1055;53;12,2;15;14,2;43,400002;-11,5;0
;05.12.2024;03:07:42;53;0;12,5;1055;54;12,6;15;14,7;43,400002;-11,7;0
;05.12.2024;03:08:12;45;0;12,8;1055;55;13;15;15,3;43,400002;-11,8;0
;05.12.2024;03:08:42;35;0;13,1;1055;56;13,5;15;15,8;43,299999;-11,9;0
;05.12.2024;03:09:12;27;0;13,5;1055;56;13,9;15;16,1;43,299999;-11,9;0
;05.12.2024;03:09:42;19;0;13,8;1055;57;14,3;15;16,299999;43,099998;-11,8;0
;05.12.2024;03:10:12;11;0;14,1;1055;56;14,7;15;16,6;43;-11,7;0
;05.12.2024;03:10:42;7;2;14,5;1055;56;14,9;15;16,799999;42,900002;-11,6;0
;05.12.2024;03:11:12;5;3;14,7;1055;57;15;15;17;42,799999;-11,5;0
;05.12.2024;03:11:42;17;0;14,5;1055;54;14,4;15;16,6;42,700001;-11,5;0
;05.12.2024;03:12:12;33;0;14;1055;52;13,6;15;15,8;42,599998;-11,5;0
;05.12.2024;03:12:42;43;0;13,5;1055;51;13,1;15;15,2;42,700001;-11,6;0
;05.12.2024;03:13:12;47;0;13,2;1055;52;12,9;15;14,9;42,799999;-11,7;0
;05.12.2024;03:13:42;47;0;13,2;1055;53;12,9;15;14,8;43,099998;-11,8;0
;05.12.2024;03:14:12;41;0;13,3;1055;54;13,2;15;15,1;43,299999;-12;0
;05.12.2024;03:14:42;35;0;13,5;1055;55;13,5;15;15,5;43,5;-12,2;0
;05.12.2024;03:15:12;25;0;13,8;1055;56;14;15;15,9;43,400002;-12,3;0
;05.12.2024;03:15:42;17;0;14,1;1055;56;14,4;15;16,299999;43,299999;-12,3;0
;05.12.2024;03:16:12;9;0;14,4;1055;56;14,8;15;16,6;43,099998;-12;0
;05.12.2024;03:16:42;5;3;14,7;1055;56;15;15;16,9;43,099998;-11,8;0
;05.12.2024;03:17:12;11;0;14,7;1055;54;14,7;15;16,799999;43;-11,6;0
;05.12.2024;03:17:42;27;0;14,2;1055;52;13,9;15;16,200001;42,900002;-11,5;0
;05.12.2024;03:18:12;41;0;13,7;1055;50;13,2;15;15,4;42,799999;-11,4;0
;05.12.2024;03:18:42;45;0;13,4;1055;50;13;15;15;42,799999;-11,4;0
;05.12.2024;03:19:12;47;0;13,3;1055;52;12,9;15;14,9;42,799999;-11,4;0
;05.12.2024;03:19:42;41;0;13,3;1055;53;13,2;15;15;42,799999;-11,5;0
;05.12.2024;03:20:12;35;0;13,5;1055;54;13,5;15;15,4;42,900002;-11,6;0
;05.12.2024;03:20:13;35;0;13,8;1055;54;14;15;15,8;42,900002;-11,7;0
;05.12.2024;03:20:42;25;0;13,8;1055;54;14;15;15,8;42,900002;-11,7;0
;05.12.2024;03:20:43;25;0;14;1055;55;14,4;15;16,200001;42,799999;-11,8;0
;05.12.2024;03:21:12;17;0;14;1055;55;14,4;15;16,200001;42,799999;-11,8;0
;05.12.2024;03:21:13;17;0;14,4;1055;55;14,7;15;16,5;42,799999;-11,9;0
;05.12.2024;03:21:42;11;0;14,4;1055;55;14,7;15;16,5;42,799999;-11,9;0
;05.12.2024;03:21:43;11;0;14,7;1055;56;15,1;15;16,799999;42,799999;-12;0
;05.12.2024;03:22:12;3;4;14,7;1055;56;15,1;15;16,799999;42,799999;-12;0
;05.12.2024;03:22:13;3;4;14,8;1055;54;14,9;15;16,799999;42,799999;-12,1;0
;05.12.2024;03:22:42;7;2;14,8;1055;54;14,9;15;16,799999;42,799999;-12,1;0
;05.12.2024;03:22:43;7;2;14,4;1055;51;14,2;15;16,299999;42,900002;-12,2;0
;05.12.2024;03:23:12;21;0;14,4;1055;51;14,2;15;16,299999;42,900002;-12,2;0
;05.12.2024;03:23:13;21;0;13,9;1055;50;13,4;15;15,6;43,099998;-12,2;0
;05.12.2024;03:23:42;37;0;13,9;1055;50;13,4;15;15,6;43,099998;-12,2;0
;05.12.2024;03:23:43;37;0;13,5;1055;49;13;15;15,1;43,400002;-12,2;0
;05.12.2024;03:24:12;45;0;13,5;1055;49;13;15;15,1;43,400002;-12,2;0
;05.12.2024;03:24:13;45;0;13,3;1055;51;12,9;15;14,8;43,599998;-12,1;0
;05.12.2024;03:24:42;47;0;13,3;1055;51;12,9;15;14,8;43,599998;-12,1;0
;05.12.2024;03:24:43;47;0;13,3;1055;52;13,1;15;15;43,5;-11,9;0
;05.12.2024;03:25:12;43;0;13,3;1055;52;13,1;15;15;43,5;-11,9;0
;05.12.2024;03:25:13;43;0;13,5;1055;53;13,4;15;15,3;43,400002;-11,7;0
;05.12.2024;03:25:42;37;0;13,5;1055;53;13,4;15;15,3;43,400002;-11,7;0
;05.12.2024;03:25:43;37;0;13,8;1055;54;13,9;15;15,8;43,400002;-11,5;0
;05.12.2024;03:26:12;27;0;13,8;1055;54;13,9;15;15,8;43,400002;-11,5;0
;05.12.2024;03:26:13;27;0;14,1;1055;54;14,3;15;16,200001;43,299999;-11,3;0
;05.12.2024;03:26:42;19;0;14,1;1055;54;14,3;15;16,200001;43,299999;-11,3;0
;05.12.2024;03:26:43;19;0;14,4;1055;55;14,7;15;16,6;43,200001;-11,2;0
;05.12.2024;03:27:12;11;0;14,4;1055;55;14,7;15;16,6;43,200001;-11,2;0
;05.12.2024;03:27:13;11;0;14,7;1055;55;15,1;15;16,9;43,099998;-11,2;0
;05.12.2024;03:27:42;3;4;14,7;1055;55;15,1;15;16,9;43,099998;-11,2;0
;05.12.2024;03:27:43;3;4;14,8;1055;54;15;15;17;43;-11,4;0
;05.12.2024;03:28:12;5;3;14,8;1055;54;15;15;17;43;-11,4;0
;05.12.2024;03:28:13;5;3;14,8;1055;54;15;15;17;43;-11,4;0
;05.12.2024;03:28:42;19;0;14,4;1055;51;14,3;15;16,5;42,900002;-11,7;0
;05.12.2024;03:28:43;19;0;14,4;1055;51;14,3;15;16,5;42,900002;-11,7;0
;05.12.2024;03:29:12;39;0;13,8;1055;49;13,3;15;15,6;42,799999;-11,8;0
;05.12.2024;03:29:13;39;0;13,8;1055;49;13,3;15;15,6;42,799999;-11,8;0
;05.12.2024;03:29:42;49;0;13,3;1055;48;12,8;15;14,9;42,900002;-12;0
;05.12.2024;03:29:43;49;0;13,3;1055;48;12,8;15;14,9;42,900002;-12;0
;05.12.2024;03:30:12;53;0;13,1;1055;50;12,6;15;14,6;43,099998;-12;0
;05.12.2024;03:30:13;53;0;13,1;1055;50;12,6;15;14,6;43,099998;-12;0
;05.12.2024;03:30:42;49;0;13;1055;51;12,8;15;14,7;43,299999;-12,1;0
;05.12.2024;03:30:43;49;0;13;1055;51;12,8;15;14,7;43,299999;-12,1;0
;05.12.2024;03:31:12;43;0;13,2;1055;52;13,1;15;15,1;43,400002;-12,2;0
;05.12.2024;03:31:13;43;0;13,2;1055;52;13,1;15;15,1;43,400002;-12,2;0
;05.12.2024;03:31:42;33;0;13,4;1055;53;13,6;15;15,5;43,5;-12,2;0
;05.12.2024;03:31:43;33;0;13,4;1055;53;13,6;15;15,5;43,5;-12,2;0
;05.12.2024;03:32:12;25;0;13,8;1055;54;14;15;16;43,599998;-12;0
;05.12.2024;03:32:13;25;0;13,8;1055;54;14;15;16;43,599998;-12;0
;05.12.2024;03:32:42;17;0;14,1;1055;55;14,4;15;16,299999;43,599998;-11,8;0
;05.12.2024;03:32:43;17;0;14,1;1055;55;14,4;15;16,299999;43,599998;-11,8;0
;05.12.2024;03:33:12;9;0;14,5;1055;54;14,8;15;16,700001;43,400002;-11,6;0
;05.12.2024;03:33:13;9;0;14,5;1055;54;14,8;15;16,700001;43,400002;-11,6;0
;05.12.2024;03:33:42;3;4;14,9;1055;54;15,1;15;17;43,299999;-11,4;0
;05.12.2024;03:33:43;3;4;14,9;1055;54;15,1;15;17;43,299999;-11,4;0
;05.12.2024;03:34:12;9;0;14,8;1055;52;14,8;15;16,9;43,200001;-11,6;0
;05.12.2024;03:34:13;9;0;14,8;1055;52;14,8;15;16,9;43,200001;-11,6;0
;05.12.2024;03:34:42;25;0;14,4;1055;50;14;15;16,200001;43,099998;-11,8;0
;05.12.2024;03:34:43;25;0;14,4;1055;50;14;15;16,200001;43,099998;-11,8;0
;05.12.2024;03:35:12;41;0;13,7;1055;48;13,2;15;15,4;43,099998;-11,9;0
;05.12.2024;03:35:13;41;0;13,7;1055;48;13,2;15;15,4;43,099998;-11,9;0
;05.12.2024;03:35:42;49;0;13,3;1055;48;12,8;15;14,8;43,099998;-11,9;0
;05.12.2024;03:35:43;49;0;13,3;1055;48;12,8;15;14,8;43,099998;-11,9;0
;05.12.2024;03:36:12;51;0;13,1;1055;49;12,7;15;14,6;43,099998;-11,8;0
;05.12.2024;03:36:13;51;0;13,1;1055;49;12,7;15;14,6;43,099998;-11,8;0
;05.12.2024;03:36:42;47;0;13,2;1055;51;12,9;15;14,8;43,099998;-11,7;0
;05.12.2024;03:36:43;47;0;13,2;1055;51;12,9;15;14,8;43,099998;-11,7;0
;05.12.2024;03:37:12;39;0;13,4;1055;52;13,3;15;15,2;43,099998;-11,6;0
;05.12.2024;03:37:13;39;0;13,4;1055;52;13,3;15;15,2;43,099998;-11,6;0
;05.12.2024;03:37:42;29;0;13,7;1055;53;13,8;15;15,7;43;-11,5;0
;05.12.2024;03:37:43;29;0;13,7;1055;53;13,8;15;15,7;43;-11,5;0
;05.12.2024;03:38:12;21;0;14,1;1055;54;14,2;15;16,1;42,900002;-11,4;0
;05.12.2024;03:38:13;21;0;14,1;1055;54;14,2;15;16,1;42,900002;-11,4;0
;05.12.2024;03:38:42;11;0;14,4;1055;54;14,7;15;16,5;42,799999;-11,4;0
;05.12.2024;03:38:43;11;0;14,4;1055;54;14,7;15;16,5;42,799999;-11,4;0
;05.12.2024;03:39:12;5;3;14,7;1055;54;15;15;16,799999;42,700001;-11,5;0
;05.12.2024;03:39:13;5;3;14,7;1055;54;15;15;16,799999;42,700001;-11,5;0
;05.12.2024;03:39:42;7;2;14,8;1055;53;14,9;15;16,9;42,700001;-11,7;0
;05.12.2024;03:39:43;7;2;14,8;1055;53;14,9;15;16,9;42,700001;-11,7;0
;05.12.2024;03:40:12;21;0;14,5;1055;51;14,2;15;16,4;42,900002;-12;0
;05.12.2024;03:40:13;21;0;14,5;1055;51;14,2;15;16,4;42,900002;-12;0
;05.12.2024;03:40:42;37;0;13,9;1055;48;13,4;15;15,6;43;-12,2;0
;05.12.2024;03:40:43;37;0;13,9;1055;48;13,4;15;15,6;43;-12,2;0
;05.12.2024;03:41:12;47;0;13,5;1055;48;12,9;15;15;43,200001;-12,4;0
;05.12.2024;03:41:13;47;0;13,5;1055;48;12,9;15;15;43,200001;-12,4;0
;05.12.2024;03:41:42;49;0;13,2;1055;49;12,8;15;14,7;43,200001;-12,4;0
;05.12.2024;03:41:43;49;0;13,2;1055;49;12,8;15;14,7;43,200001;-12,4;0
;05.12.2024;03:42:12;47;0;13,2;1055;50;12,9;15;14,8;43,200001;-12,1;0
;05.12.2024;03:42:13;47;0;13,2;1055;50;12,9;15;14,8;43,200001;-12,1;0
;05.12.2024;03:42:43;39;0;13,3;1055;51;13,3;15;15,2;43,200001;-11,8;0
;05.12.2024;03:43:13;31;0;13,6;1055;52;13,7;15;15,6;43,099998;-11,5;0
;05.12.2024;03:43:43;23;0;14;1055;53;14,1;15;16;43,099998;-11,3;0
;05.12.2024;03:44:13;15;0;14,3;1055;53;14,5;15;16,4;42,900002;-11,1;0
;05.12.2024;03:44:43;7;2;14,7;1055;53;14,9;15;16,700001;42,799999;-10,9;0
;05.12.2024;03:45:13;5;3;14,9;1055;53;15;15;17;42,700001;-10,7;0
;05.12.2024;03:45:43;13;0;14,7;1055;51;14,6;15;16,700001;42,700001;-10,6;0
;05.12.2024;03:46:13;31;0;14,2;1055;49;13,7;15;15,9;42,599998;-10,6;0
;05.12.2024;03:46:43;43;0;13,6;1055;48;13,1;15;15,2;42,700001;-10,5;0
;05.12.2024;03:47:13;49;0;13,3;1055;48;12,8;15;14,8;43,099998;-10,5;0
;05.12.2024;03:47:43;49;0;13,2;1055;50;12,8;15;14,7;43,400002;-10,4;0
;05.12.2024;03:48:13;43;0;13,3;1055;51;13,1;15;14,9;43,700001;-10,4;0
;05.12.2024;03:48:43;35;0;13,5;1055;52;13,5;15;15,4;43,900002;-10,5;0
;05.12.2024;03:49:13;25;0;13,9;1055;52;14;15;15,9;43,599998;-10,6;0
;05.12.2024;03:49:43;17;0;14,2;1055;53;14,4;15;16,299999;43,5;-10,7;0
;05.12.2024;03:50:13;9;0;14,6;1055;54;14,8;15;16,700001;43,400002;-10,9;0
;05.12.2024;03:50:43;3;4;14,8;1055;54;15,1;15;17;43,299999;-11;0
;05.12.2024;03:51:13;9;0;14,8;1055;52;14,8;15;16,9;43,200001;-11,3;0
;05.12.2024;03:51:43;25;0;14,4;1055;49;14;15;16,200001;43,200001;-11,3;0
;05.12.2024;03:52:13;39;0;13,8;1055;48;13,3;15;15,4;43,099998;-11,3;0
;05.12.2024;03:52:43;47;0;13,4;1055;48;12,9;15;14,9;43,099998;-11,2;0
;05.12.2024;03:53:13;47;0;13,3;1055;49;12,9;15;14,7;43,099998;-11,2;0
;05.12.2024;03:53:43;43;0;13,3;1055;50;13,1;15;14,9;43,099998;-11,1;0
;05.12.2024;03:54:13;37;0;13,5;1055;51;13,4;15;15,3;43,099998;-11;0
;05.12.2024;03:54:43;27;0;13,8;1055;52;13,9;15;15,7;43;-10,9;0
;05.12.2024;03:55:13;19;0;14,2;1055;53;14,3;15;16,1;42,900002;-11;0
;05.12.2024;03:55:43;11;0;14,5;1055;53;14,7;15;16,5;42,799999;-11,1;0
;05.12.2024;03:56:13;3;4;14,9;1055;53;15,1;15;16,799999;42,799999;-11,2;0
;05.12.2024;03:56:43;5;3;15;1055;53;15;15;16,9;42,799999;-11,5;0
;05.12.2024;03:57:13;19;0;14,7;1055;50;14,3;15;16,4;42,900002;-11,7;0
;05.12.2024;03:57:43;35;0;14;1055;48;13,5;15;15,6;42,799999;-11,8;0
;05.12.2024;03:58:13;47;0;13,5;1055;47;12,9;15;15;42,799999;-11,8;0
;05.12.2024;03:58:43;49;0;13,3;1055;48;12,8;15;14,7;42,799999;-11,7;0
;05.12.2024;03:59:13;47;0;13,2;1055;49;12,9;15;14,7;42,799999;-11,6;0
;05.12.2024;03:59:43;39;0;13,4;1055;51;13,3;15;15,1;42,799999;-11,5;0
;05.12.2024;04:00:13;31;0;13,7;1055;51;13,7;15;15,6;42,799999;-11,4;0
;05.12.2024;04:00:43;23;0;14;1055;52;14,1;15;16;42,700001;-11,3;0
;05.12.2024;04:01:13;13;0;14,3;1055;53;14,6;15;16,4;42,599998;-11,2;0
;05.12.2024;04:01:43;7;2;14,7;1055;53;14,9;15;16,700001;42,5;-11;0
;05.12.2024;04:02:13;3;4;15;1055;53;15,1;15;17;42,400002;-10,9;0
;05.12.2024;04:02:43;13;0;14,8;1055;51;14,6;15;16,700001;42,5;-11,1;0
;05.12.2024;04:03:13;31;0;14,2;1055;48;13,7;15;15,9;42,599998;-11,3;0
;05.12.2024;04:03:43;43;0;13,7;1055;47;13,1;15;15,1;42,799999;-11,5;0
;05.12.2024;04:04:13;49;0;13,3;1055;47;12,8;15;14,7;43,099998;-11,7;0
;05.12.2024;04:04:43;47;0;13,2;1055;49;12,9;15;14,6;43,400002;-11,8;0
;05.12.2024;04:05:13;43;0;13,3;1055;50;13,1;15;14,9;43,5;-11,9;0
;05.12.2024;04:05:43;35;0;13,6;1055;51;13,5;15;15,4;43,400002;-12,1;0
;05.12.2024;04:06:13;25;0;13,9;1055;52;14;15;15,9;43,299999;-12,1;0
;05.12.2024;04:06:43;17;0;14,3;1055;52;14,4;15;16,299999;43,200001;-12,1;0
;05.12.2024;04:07:13;7;2;14,7;1055;53;14,9;15;16,700001;43,099998;-12;0
;05.12.2024;04:07:43;1;6;15,1;1055;53;15,2;15;17;43;-11,8;0
;05.12.2024;04:08:13;9;0;15,1;1055;51;14,8;15;16,9;42,900002;-11,7;0
;05.12.2024;04:08:43;25;0;14,6;1055;49;14;15;16,200001;42,799999;-11,7;0
;05.12.2024;04:09:13;39;0;14;1055;47;13,3;15;15,4;42,799999;-11,6;0
;05.12.2024;04:09:43;47;0;13,5;1055;47;12,9;15;14,9;42,799999;-11,5;0
;05.12.2024;04:10:13;49;0;13,3;1055;48;12,8;15;14,7;43;-11,4;0
;05.12.2024;04:10:43;43;0;13,4;1055;50;13,1;15;14,9;43,099998;-11,4;0
;05.12.2024;04:11:13;37;0;13,5;1055;50;13,4;15;15,3;43,200001;-11,5;0
;05.12.2024;04:11:43;27;0;13,9;1055;52;13,9;15;15,8;43,299999;-11,5;0
;05.12.2024;04:12:13;19;0;14,2;1055;52;14,3;15;16,200001;43,299999;-11,6;0
;05.12.2024;04:12:43;9;0;14,6;1055;53;14,8;15;16,5;43,299999;-11,7;0
;05.12.2024;04:13:13;3;4;14,9;1055;53;15,1;15;16,9;43,299999;-11,8;0
;05.12.2024;04:13:43;9;0;14,9;1055;51;14,8;15;16,9;43,299999;-11,9;0
;05.12.2024;04:14:13;25;0;14,4;1055;48;14;15;16,200001;43,299999;-12;0
;05.12.2024;04:14:43;39;0;13,8;1055;46;13,3;15;15,4;43,200001;-12,1;0
;05.12.2024;04:15:13;47;0;13,4;1055;47;12,9;15;14,9;43,200001;-12,2;0
;05.12.2024;04:15:43;49;0;13,3;1055;48;12,8;15;14,7;43,200001;-12,2;0
;05.12.2024;04:16:13;43;0;13,3;1055;49;13,1;15;14,8;43,200001;-12,1;0
;05.12.2024;04:16:43;35;0;13,5;1055;50;13,5;15;15,3;43,200001;-12,1;0
;05.12.2024;04:17:13;27;0;13,8;1055;51;13,9;15;15,8;43,200001;-11,9;0
;05.12.2024;04:17:43;19;0;14,2;1055;52;14,3;15;16,200001;43,099998;-11,8;0
;05.12.2024;04:18:13;9;0;14,6;1055;53;14,8;15;16,6;43;-11,7;0
;05.12.2024;04:18:43;3;4;14,9;1055;52;15,1;15;16,9;42,799999;-11,6;0
;05.12.2024;04:19:13;9;0;14,9;1055;51;14,8;15;16,9;42,799999;-11,5;0
;05.12.2024;04:19:43;25;0;14,5;1055;48;14;15;16,200001;42,700001;-11,6;0
;05.12.2024;04:20:13;39;0;13,9;1055;46;13,3;15;15,4;42,900002;-11,7;0
;05.12.2024;04:20:43;47;0;13,5;1055;47;12,9;15;14,9;43;-11,8;0
;05.12.2024;04:21:13;49;0;13,3;1055;48;12,8;15;14,7;43,200001;-11,8;0
;05.12.2024;04:21:14;49;0;13,3;1055;49;13,1;15;14,9;43,299999;-11,9;0
;05.12.2024;04:21:43;43;0;13,3;1055;49;13,1;15;14,9;43,299999;-11,9;0
;05.12.2024;04:21:44;43;0;13,5;1055;50;13,4;15;15,3;43,200001;-11,9;0
;05.12.2024;04:22:13;37;0;13,5;1055;50;13,4;15;15,3;43,200001;-11,9;0
;05.12.2024;04:22:14;37;0;13,9;1055;51;13,9;15;15,8;43,099998;-12;0
;05.12.2024;04:22:43;27;0;13,9;1055;51;13,9;15;15,8;43,099998;-12;0
;05.12.2024;04:22:44;27;0;14,2;1055;51;14,4;15;16,200001;43;-12;0
;05.12.2024;04:23:13;17;0;14,2;1055;51;14,4;15;16,200001;43;-12;0
;05.12.2024;04:23:14;17;0;14,6;1055;52;14,8;15;16,6;42,900002;-12;0
;05.12.2024;04:23:43;9;0;14,6;1055;52;14,8;15;16,6;42,900002;-12;0
;05.12.2024;04:23:44;9;0;14,9;1055;52;15,1;15;16,9;42,799999;-12,1;0
;05.12.2024;04:24:13;3;4;14,9;1055;52;15,1;15;16,9;42,799999;-12,1;0
;05.12.2024;04:24:14;3;4;14,9;1055;50;14,8;15;16,9;42,700001;-12;0
;05.12.2024;04:24:43;9;0;14,9;1055;50;14,8;15;16,9;42,700001;-12;0
;05.12.2024;04:24:44;9;0;14,5;1055;47;14;15;16,299999;42,599998;-11,8;0
;05.12.2024;04:25:13;25;0;14,5;1055;47;14;15;16,299999;42,599998;-11,8;0
;05.12.2024;04:25:14;25;0;13,9;1055;46;13,3;15;15,5;42,599998;-11,7;0
;05.12.2024;04:25:43;39;0;13,9;1055;46;13,3;15;15,5;42,599998;-11,7;0
;05.12.2024;04:25:44;39;0;13,5;1055;46;12,9;15;15;42,799999;-11,5;0
;05.12.2024;04:26:13;47;0;13,5;1055;46;12,9;15;15;42,799999;-11,5;0
;05.12.2024;04:26:14;47;0;13,3;1055;48;12,8;15;14,7;43,099998;-11,4;0
;05.12.2024;04:26:43;49;0;13,3;1055;48;12,8;15;14,7;43,099998;-11,4;0
;05.12.2024;04:26:44;49;0;13,3;1055;49;13,1;15;14,9;43,200001;-11,4;0
;05.12.2024;04:27:13;43;0;13,3;1055;49;13,1;15;14,9;43,200001;-11,4;0
;05.12.2024;04:27:14;43;0;13,3;1055;49;13,1;15;14,9;43,200001;-11,4;0
;05.12.2024;04:27:43;37;0;13,5;1055;50;13,4;15;15,3;43,299999;-11,4;0
;05.12.2024;04:27:44;37;0;13,5;1055;50;13,4;15;15,3;43,299999;-11,4;0
;05.12.2024;04:28:13;27;0;13,9;1055;51;13,9;15;15,8;43,400002;-11,5;0
;05.12.2024;04:28:14;27;0;13,9;1055;51;13,9;15;15,8;43,400002;-11,5;0
;05.12.2024;04:28:43;19;0;14,3;1055;52;14,3;15;16,200001;43,400002;-11,5;0
;05.12.2024;04:28:44;19;0;14,3;1055;52;14,3;15;16,200001;43,400002;-11,5;0
;05.12.2024;04:29:13;9;0;14,6;1055;52;14,8;15;16,6;43,400002;-11,6;0
;05.12.2024;04:29:14;9;0;14,6;1055;52;14,8;15;16,6;43,400002;-11,6;0
;05.12.2024;04:29:43;3;4;15;1055;52;15,1;15;17;43,400002;-11,6;0
;05.12.2024;04:29:44;3;4;15;1055;52;15,1;15;17;43,400002;-11,6;0
;05.12.2024;04:30:13;7;2;14,9;1055;50;14,9;15;16,9;43,400002;-11,8;0
;05.12.2024;04:30:14;7;2;14,9;1055;50;14,9;15;16,9;43,400002;-11,8;0
;05.12.2024;04:30:43;25;0;14,5;1055;48;14;15;16,299999;43,299999;-12;0
;05.12.2024;04:30:44;25;0;14,5;1055;48;14;15;16,299999;43,299999;-12;0
;05.12.2024;04:31:13;39;0;13,9;1055;46;13,3;15;15,5;43,200001;-12,1;0
;05.12.2024;04:31:14;39;0;13,9;1055;46;13,3;15;15,5;43,200001;-12,1;0
;05.12.2024;04:31:43;47;0;13,5;1055;46;12,9;15;15;43,200001;-12,1;0
;05.12.2024;04:31:44;47;0;13,5;1055;46;12,9;15;15;43,200001;-12,1;0
;05.12.2024;04:32:13;47;0;13,3;1055;47;12,9;15;14,8;43,200001;-12;0
;05.12.2024;04:32:14;47;0;13,3;1055;47;12,9;15;14,8;43,200001;-12;0
;05.12.2024;04:32:43;43;0;13,4;1055;48;13,1;15;14,9;43,200001;-11,9;0
;05.12.2024;04:32:44;43;0;13,4;1055;48;13,1;15;14,9;43,200001;-11,9;0
;05.12.2024;04:33:13;35;0;13,6;1055;50;13,5;15;15,4;43,200001;-11,8;0
;05.12.2024;04:33:14;35;0;13,6;1055;50;13,5;15;15,4;43,200001;-11,8;0
;05.12.2024;04:33:43;27;0;13,9;1055;51;13,9;15;15,8;43,099998;-11,7;0
;05.12.2024;04:33:44;27;0;13,9;1055;51;13,9;15;15,8;43,099998;-11,7;0
;05.12.2024;04:34:13;17;0;14,3;1055;51;14,4;15;16,299999;43;-11,6;0
;05.12.2024;04:34:14;17;0;14,3;1055;51;14,4;15;16,299999;43;-11,6;0
;05.12.2024;04:34:43;9;0;14,7;1055;51;14,8;15;16,700001;42,900002;-11,5;0
;05.12.2024;04:34:44;9;0;14,7;1055;51;14,8;15;16,700001;42,900002;-11,5;0
;05.12.2024;04:35:13;3;4;15;1055;52;15,1;15;17;42,799999;-11,4;0
;05.12.2024;04:35:14;3;4;15;1055;52;15,1;15;17;42,799999;-11,4;0
;05.12.2024;04:35:43;9;0;15;1055;51;14,8;15;16,9;42,700001;-11,4;0
;05.12.2024;04:35:44;9;0;15;1055;51;14,8;15;16,9;42,700001;-11,4;0
;05.12.2024;04:36:13;25;0;14,5;1055;48;14;15;16,200001;42,599998;-11,6;0
;05.12.2024;04:36:14;25;0;14,5;1055;48;14;15;16,200001;42,599998;-11,6;0
;05.12.2024;04:36:43;39;0;13,9;1055;47;13,3;15;15,4;42,799999;-11,8;0
;05.12.2024;04:36:44;39;0;13,9;1055;47;13,3;15;15,4;42,799999;-11,8;0
;05.12.2024;04:37:13;47;0;13,5;1055;46;12,9;15;14,9;43;-12;0
;05.12.2024;04:37:14;47;0;13,5;1055;46;12,9;15;14,9;43;-12;0
;05.12.2024;04:37:43;47;0;13,3;1055;47;12,9;15;14,7;43,299999;-12,1;0
;05.12.2024;04:37:44;47;0;13,3;1055;47;12,9;15;14,7;43,299999;-12,1;0
;05.12.2024;04:38:13;43;0;13,3;1055;49;13,1;15;14,9;43,400002;-12,3;0
;05.12.2024;04:38:14;43;0;13,3;1055;49;13,1;15;14,9;43,400002;-12,3;0
;05.12.2024;04:38:43;35;0;13,6;1055;50;13,5;15;15,3;43,400002;-12,3;0
;05.12.2024;04:38:44;35;0;13,6;1055;50;13,5;15;15,3;43,400002;-12,3;0
;05.12.2024;04:39:13;27;0;13,9;1055;51;13,9;15;15,8;43,299999;-12,1;0
;05.12.2024;04:39:14;27;0;13,9;1055;51;13,9;15;15,8;43,299999;-12,1;0
;05.12.2024;04:39:43;17;0;14,3;1055;52;14,4;15;16,200001;43,200001;-12;0
;05.12.2024;04:39:44;17;0;14,3;1055;52;14,4;15;16,200001;43,200001;-12;0
;05.12.2024;04:40:13;9;0;14,7;1055;52;14,8;15;16,700001;43,099998;-11,8;0
;05.12.2024;04:40:14;9;0;14,7;1055;52;14,8;15;16,700001;43,099998;-11,8;0
;05.12.2024;04:40:43;1;6;14,9;1055;52;15,2;15;17;42,900002;-11,6;0
;05.12.2024;04:40:44;1;6;14,9;1055;52;15,2;15;17;42,900002;-11,6;0
;05.12.2024;04:41:13;7;2;15;1055;50;14,9;15;16,9;42,799999;-11,5;0
;05.12.2024;04:41:14;7;2;15;1055;50;14,9;15;16,9;42,799999;-11,5;0
;05.12.2024;04:41:43;23;0;14,5;1055;48;14,1;15;16,299999;42,799999;-11,6;0
;05.12.2024;04:41:44;23;0;14,5;1055;48;14,1;15;16,299999;42,799999;-11,6;0
;05.12.2024;04:42:13;39;0;13,9;1055;46;13,3;15;15,5;42,700001;-11,7;0
;05.12.2024;04:42:14;39;0;13,9;1055;46;13,3;15;15,5;42,700001;-11,7;0
;05.12.2024;04:42:43;45;0;13,5;1055;47;13;15;15;42,799999;-11,7;0
;05.12.2024;04:42:44;45;0;13,5;1055;47;13;15;15;42,799999;-11,7;0
;05.12.2024;04:43:13;47;0;13,3;1055;47;12,9;15;14,8;43,099998;-11,8;0
;05.12.2024;04:43:14;47;0;13,3;1055;47;12,9;15;14,8;43,099998;-11,8;0
;05.12.2024;04:43:43;43;0;13,4;1055;48;13,1;15;14,9;43,200001;-11,8;0
;05.12.2024;04:43:44;43;0;13,4;1055;48;13,1;15;14,9;43,200001;-11,8;0
;05.12.2024;04:44:13;35;0;13,6;1055;50;13,5;15;15,4;43,299999;-11,9;0
;05.12.2024;04:44:14;35;0;13,6;1055;50;13,5;15;15,4;43,299999;-11,9;0
;05.12.2024;04:44:43;27;0;14;1055;51;13,9;15;15,8;43,400002;-12;0
;05.12.2024;04:44:44;27;0;14;1055;51;13,9;15;15,8;43,400002;-12;0
;05.12.2024;04:45:13;17;0;14,3;1055;52;14,4;15;16,299999;43,400002;-12;0
;05.12.2024;04:45:14;17;0;14,3;1055;52;14,4;15;16,299999;43,400002;-12;0
;05.12.2024;04:45:43;9;0;14,7;1055;52;14,8;15;16,700001;43,400002;-12,1;0
;05.12.2024;04:45:44;9;0;14,7;1055;52;14,8;15;16,700001;43,400002;-12,1;0
;05.12.2024;04:46:13;1;6;15;1055;52;15,2;15;17;43,299999;-12,1;0
;05.12.2024;04:46:14;1;6;15;1055;52;15,2;15;17;43,299999;-12,1;0
;05.12.2024;04:46:43;7;2;15;1055;50;14,9;15;17;43,099998;-12,1;0
;05.12.2024;04:46:44;7;2;15;1055;50;14,9;15;17;43,099998;-12,1;0
;05.12.2024;04:47:13;23;0;14,6;1055;48;14,1;15;16,299999;43,099998;-12,1;0
;05.12.2024;04:47:14;23;0;14,6;1055;48;14,1;15;16,299999;43,099998;-12,1;0
;05.12.2024;04:47:43;39;0;14;1055;46;13,3;15;15,5;43;-12;0
;05.12.2024;04:47:44;39;0;14;1055;46;13,3;15;15,5;43;-12;0
;05.12.2024;04:48:14;47;0;13,5;1055;46;12,9;15;15;43;-12;0
;05.12.2024;04:48:44;47;0;13,4;1055;47;12,9;15;14,8;43;-11,9;0
;05.12.2024;04:49:14;43;0;13,4;1055;49;13,1;15;15;43;-11,7;0
;05.12.2024;04:49:44;35;0;13,6;1055;50;13,5;15;15,4;43;-11,6;0
;05.12.2024;04:50:14;27;0;13,9;1055;51;13,9;15;15,8;42,900002;-11,5;0
;05.12.2024;04:50:44;17;0;14,3;1055;52;14,4;15;16,299999;42,799999;-11,4;0
;05.12.2024;04:51:14;9;0;14,7;1055;51;14,8;15;16,700001;42,799999;-11,4;0
;05.12.2024;04:51:44;3;4;15;1055;52;15,1;15;17;42,799999;-11,5;0
;05.12.2024;04:52:14;7;2;15;1055;50;14,9;15;17;42,799999;-11,7;0
;05.12.2024;04:52:44;23;0;14,6;1055;47;14,1;15;16,299999;42,799999;-11,9;0
;05.12.2024;04:53:14;39;0;14;1055;46;13,3;15;15,6;42,900002;-12;0
;05.12.2024;04:53:44;47;0;13,6;1055;46;12,9;15;15;43,099998;-12,1;0
;05.12.2024;04:54:14;47;0;13,4;1055;47;12,9;15;14,8;43,299999;-12,1;0
;05.12.2024;04:54:44;43;0;13,4;1055;48;13,1;15;15;43,400002;-12,2;0
;05.12.2024;04:55:14;35;0;13,6;1055;49;13,5;15;15,4;43,299999;-12,2;0
;05.12.2024;04:55:44;25;0;14;1055;51;14;15;15,9;43,299999;-12,1;0
;05.12.2024;04:56:14;15;0;14,4;1055;51;14,5;15;16,299999;43,200001;-12;0
;05.12.2024;04:56:44;7;2;14,8;1055;51;14,9;15;16,700001;43,099998;-11,9;0
;05.12.2024;04:57:14;1;6;15,1;1055;52;15,2;15;17,1;43;-11,8;0
;05.12.2024;04:57:44;7;2;15,1;1055;50;14,9;15;17;42,799999;-11,6;0
;05.12.2024;04:58:14;23;0;14,6;1055;47;14,1;15;16,299999;42,799999;-11,6;0
;05.12.2024;04:58:44;39;0;14;1055;46;13,3;15;15,5;42,700001;-11,6;0
;05.12.2024;04:59:14;45;0;13,6;1055;46;13;15;15;42,900002;-11,7;0
;05.12.2024;04:59:44;47;0;13,4;1055;48;12,9;15;14,8;43,099998;-11,7;0
;05.12.2024;05:00:14;41;0;13,4;1055;48;13,2;15;15;43,299999;-11,8;0
;05.12.2024;05:00:44;35;0;13,6;1055;50;13,5;15;15,4;43,400002;-11,9;0
;05.12.2024;05:01:14;25;0;14;1055;51;14;15;15,9;43,5;-11,9;0
;05.12.2024;05:01:44;17;0;14,3;1055;51;14,4;15;16,299999;43,5;-12;0
;05.12.2024;05:02:14;9;0;14,7;1055;52;14,8;15;16,700001;43,5;-12;0
;05.12.2024;05:02:44;1;6;15;1055;51;15,2;15;17,1;43,400002;-12,1;0
;05.12.2024;05:03:14;7;2;15;1055;50;14,9;15;17;43,299999;-12,1;0
;05.12.2024;05:03:44;23;0;14,6;1055;47;14,1;15;16,299999;43,200001;-12,1;0
;05.12.2024;05:04:14;39;0;14;1055;45;13,3;15;15,6;43,200001;-12;0
;05.12.2024;05:04:44;45;0;13,6;1055;46;13;15;15,1;43,200001;-12;0
;05.12.2024;05:05:14;47;0;13,4;1055;47;12,9;15;14,9;43,200001;-11,9;0
;05.12.2024;05:05:44;43;0;13,4;1055;48;13,1;15;15;43,200001;-11,8;0
;05.12.2024;05:06:14;35;0;13,7;1055;49;13,5;15;15,4;43,099998;-11,7;0
;05.12.2024;05:06:44;25;0;14;1055;51;14;15;15,9;43;-11,6;0
;05.12.2024;05:07:14;17;0;14,4;1055;51;14,4;15;16,299999;42,900002;-11,5;0
;05.12.2024;05:07:44;7;2;14,7;1055;51;14,9;15;16,700001;42,799999;-11,5;0
;05.12.2024;05:08:14;1;6;15,1;1055;51;15,2;15;17,1;42,799999;-11,5;0
;05.12.2024;05:08:44;7;2;15,1;1055;50;14,9;15;17;42,799999;-11,7;0
;05.12.2024;05:09:14;23;0;14,6;1055;47;14,1;15;16,299999;42,799999;-11,9;0
;05.12.2024;05:09:44;39;0;14;1055;46;13,3;15;15,6;42,900002;-12;0
;05.12.2024;05:10:14;45;0;13,6;1055;46;13;15;15,1;43,099998;-12,1;0
;05.12.2024;05:10:44;47;0;13,4;1055;47;12,9;15;14,9;43,299999;-12,1;0
;05.12.2024;05:11:14;41;0;13,4;1055;48;13,2;15;15;43,400002;-12,2;0
;05.12.2024;05:11:44;35;0;13,7;1055;49;13,5;15;15,4;43,400002;-12,2;0
;05.12.2024;05:12:14;25;0;14;1055;51;14;15;15,9;43,299999;-12,1;0
;05.12.2024;05:12:44;17;0;14,4;1055;51;14,4;15;16,4;43,200001;-11,9;0
;05.12.2024;05:13:14;7;2;14,8;1055;51;14,9;15;16,799999;43;-11,7;0
;05.12.2024;05:13:44;1;6;15,1;1055;52;15,2;15;17,1;42,900002;-11,5;0
;05.12.2024;05:14:14;5;3;15,1;1055;50;15;15;17,1;42,799999;-11,5;0
;05.12.2024;05:14:44;21;0;14,7;1055;47;14,2;15;16,4;42,799999;-11,5;0
;05.12.2024;05:15:14;37;0;14,1;1055;45;13,4;15;15,6;42,700001;-11,6;0
;05.12.2024;05:15:44;45;0;13,7;1055;46;13;15;15,1;42,900002;-11,7;0
;05.12.2024;05:16:14;45;0;13,5;1055;48;13;15;14,9;43,099998;-11,7;0
;05.12.2024;05:16:44;41;0;13,5;1055;48;13,2;15;15;43,299999;-11,8;0
;05.12.2024;05:17:14;35;0;13,7;1055;50;13,5;15;15,4;43,400002;-11,9;0
;05.12.2024;05:17:44;25;0;14;1055;50;14;15;15,9;43,5;-12;0
;05.12.2024;05:18:14;15;0;14,4;1055;51;14,5;15;16,299999;43,400002;-12;0
;05.12.2024;05:18:44;7;2;14,8;1055;52;14,9;15;16,799999;43,400002;-12;0
;05.12.2024;05:19:14;3;4;15,1;1055;51;15,1;15;17,1;43,400002;-12,1;0
;05.12.2024;05:19:44;11;0;15;1055;49;14,7;15;16,9;43,299999;-12,2;0
;05.12.2024;05:20:14;29;0;14,4;1055;46;13,8;15;16,1;43,200001;-12,1;0
;05.12.2024;05:20:44;41;0;13,9;1055;45;13,2;15;15,4;43,200001;-12,1;0
;05.12.2024;05:21:14;45;0;13,5;1055;46;13;15;15;43,200001;-12;0
;05.12.2024;05:21:44;45;0;13,4;1055;48;13;15;14,9;43,200001;-11,9;0
;05.12.2024;05:22:14;39;0;13,5;1055;48;13,3;15;15,2;43,099998;-11,8;0
;05.12.2024;05:22:44;31;0;13,8;1055;49;13,7;15;15,6;43,099998;-11,7;0
;05.12.2024;05:23:14;21;0;14,1;1055;50;14,2;15;16,1;43;-11,6;0
;05.12.2024;05:23:44;13;0;14,5;1055;51;14,6;15;16,5;42,900002;-11,5;0
;05.12.2024;05:24:14;5;3;14,9;1055;52;15;15;16,9;42,799999;-11,4;0
;05.12.2024;05:24:15;5;3;15,2;1055;51;15,2;15;17,1;42,700001;-11,5;0
;05.12.2024;05:24:44;1;6;15,2;1055;51;15,2;15;17,1;42,700001;-11,5;0
;05.12.2024;05:24:45;1;6;15;1055;49;14,7;15;16,9;42,700001;-11,7;0
;05.12.2024;05:25:14;11;0;15;1055;49;14,7;15;16,9;42,700001;-11,7;0
;05.12.2024;05:25:15;11;0;14,4;1055;46;13,9;15;16,1;42,799999;-11,9;0
;05.12.2024;05:25:44;27;0;14,4;1055;46;13,9;15;16,1;42,799999;-11,9;0
;05.12.2024;05:25:45;27;0;13,9;1055;45;13,2;15;15,4;42,900002;-12;0
;05.12.2024;05:26:14;41;0;13,9;1055;45;13,2;15;15,4;42,900002;-12;0
;05.12.2024;05:26:15;41;0;13,5;1055;46;13;15;15;43,099998;-12;0
;05.12.2024;05:26:44;45;0;13,5;1055;46;13;15;15;43,099998;-12;0
;05.12.2024;05:26:45;45;0;13,4;1055;47;13;15;14,9;43,299999;-12,1;0
;05.12.2024;05:27:14;45;0;13,4;1055;47;13;15;14,9;43,299999;-12,1;0
;05.12.2024;05:27:15;45;0;13,5;1055;48;13,3;15;15,2;43,400002;-12,1;0
;05.12.2024;05:27:44;39;0;13,5;1055;48;13,3;15;15,2;43,400002;-12,1;0
;05.12.2024;05:27:45;39;0;13,8;1055;50;13,7;15;15,6;43,299999;-12,2;0
;05.12.2024;05:28:14;31;0;13,8;1055;50;13,7;15;15,6;43,299999;-12,2;0
;05.12.2024;05:28:15;31;0;14,1;1055;50;14,2;15;16,1;43,200001;-12,2;0
;05.12.2024;05:28:44;21;0;14,1;1055;50;14,2;15;16,1;43,200001;-12,2;0
;05.12.2024;05:28:45;21;0;14,5;1055;51;14,6;15;16,5;43,099998;-12,2;0
;05.12.2024;05:29:14;13;0;14,5;1055;51;14,6;15;16,5;43,099998;-12,2;0
;05.12.2024;05:29:15;13;0;14,9;1055;51;15;15;16,9;43;-12,1;0
;05.12.2024;05:29:44;5;3;14,9;1055;51;15;15;16,9;43;-12,1;0
;05.12.2024;05:29:45;5;3;14,9;1055;51;15;15;16,9;43;-12,1;0
;05.12.2024;05:30:14;0;7;15,2;1055;51;15,3;15;17,200001;42,900002;-12;0
;05.12.2024;05:30:15;0;7;15,2;1055;51;15,3;15;17,200001;42,900002;-12;0
;05.12.2024;05:30:44;11;0;15;1055;49;14,7;15;16,799999;42,799999;-11,9;0
;05.12.2024;05:30:45;11;0;15;1055;49;14,7;15;16,799999;42,799999;-11,9;0
;05.12.2024;05:31:14;29;0;14,5;1055;46;13,8;15;16;42,799999;-11,8;0
;05.12.2024;05:31:15;29;0;14,5;1055;46;13,8;15;16;42,799999;-11,8;0
;05.12.2024;05:31:44;41;0;13,9;1055;46;13,2;15;15,3;42,700001;-11,7;0
;05.12.2024;05:31:45;41;0;13,9;1055;46;13,2;15;15,3;42,700001;-11,7;0
;05.12.2024;05:32:14;47;0;13,5;1055;46;12,9;15;15;42,700001;-11,6;0
;05.12.2024;05:32:15;47;0;13,5;1055;46;12,9;15;15;42,700001;-11,6;0
;05.12.2024;05:32:44;45;0;13,4;1055;47;13;15;14,9;42,700001;-11,5;0
;05.12.2024;05:32:45;45;0;13,4;1055;47;13;15;14,9;42,700001;-11,5;0
;05.12.2024;05:33:14;39;0;13,5;1055;48;13,3;15;15,1;42,799999;-11,5;0
;05.12.2024;05:33:15;39;0;13,5;1055;48;13,3;15;15,1;42,799999;-11,5;0
;05.12.2024;05:33:44;31;0;13,8;1055;50;13,7;15;15,6;42,900002;-11,6;0
;05.12.2024;05:33:45;31;0;13,8;1055;50;13,7;15;15,6;42,900002;-11,6;0
;05.12.2024;05:34:14;23;0;14,1;1055;50;14,1;15;16,1;43;-11,6;0
;05.12.2024;05:34:15;23;0;14,1;1055;50;14,1;15;16,1;43;-11,6;0
;05.12.2024;05:34:44;13;0;14,5;1055;51;14,6;15;16,5;42,900002;-11,7;0
;05.12.2024;05:34:45;13;0;14,5;1055;51;14,6;15;16,5;42,900002;-11,7;0
;05.12.2024;05:35:14;5;3;14,9;1055;52;15;15;16,9;42,900002;-11,8;0
;05.12.2024;05:35:15;5;3;14,9;1055;52;15;15;16,9;42,900002;-11,8;0
;05.12.2024;05:35:44;1;6;15,2;1055;51;15,2;15;17,1;42,900002;-11,9;0
;05.12.2024;05:35:45;1;6;15,2;1055;51;15,2;15;17,1;42,900002;-11,9;0
;05.12.2024;05:36:14;11;0;15;1055;49;14,7;15;16,9;42,900002;-12,1;0
;05.12.2024;05:36:15;11;0;15;1055;49;14,7;15;16,9;42,900002;-12,1;0
;05.12.2024;05:36:44;27;0;14,5;1055;46;13,9;15;16,1;43;-12,2;0
;05.12.2024;05:36:45;27;0;14,5;1055;46;13,9;15;16,1;43;-12,2;0
;05.12.2024;05:37:14;41;0;13,9;1055;45;13,2;15;15,4;43,099998;-12,3;0
;05.12.2024;05:37:15;41;0;13,9;1055;45;13,2;15;15,4;43,099998;-12,3;0
;05.12.2024;05:37:44;45;0;13,6;1055;46;13;15;15;43,299999;-12,2;0
;05.12.2024;05:37:45;45;0;13,6;1055;46;13;15;15;43,299999;-12,2;0
;05.12.2024;05:38:14;45;0;13,5;1055;47;13;15;14,9;43,5;-12;0
;05.12.2024;05:38:15;45;0;13,5;1055;47;13;15;14,9;43,5;-12;0
;05.12.2024;05:38:44;39;0;13,6;1055;48;13,3;15;15,1;43,400002;-11,8;0
;05.12.2024;05:38:45;39;0;13,6;1055;48;13,3;15;15,1;43,400002;-11,8;0
;05.12.2024;05:39:14;31;0;13,8;1055;49;13,7;15;15,6;43,400002;-11,6;0
;05.12.2024;05:39:15;31;0;13,8;1055;49;13,7;15;15,6;43,400002;-11,6;0
;05.12.2024;05:39:44;21;0;14,2;1055;50;14,2;15;16,1;43,299999;-11,4;0
;05.12.2024;05:39:45;21;0;14,2;1055;50;14,2;15;16,1;43,299999;-11,4;0
;05.12.2024;05:40:14;11;0;14,6;1055;50;14,7;15;16,5;43,200001;-11,2;0
;05.12.2024;05:40:15;11;0;14,6;1055;50;14,7;15;16,5;43,200001;-11,2;0
;05.12.2024;05:40:44;5;3;15;1055;51;15;15;16,9;43,099998;-11,1;0
;05.12.2024;05:40:45;5;3;15;1055;51;15;15;16,9;43,099998;-11,1;0
;05.12.2024;05:41:14;5;3;15,1;1055;50;15;15;17,1;43;-11,3;0
;05.12.2024;05:41:15;5;3;15,1;1055;50;15;15;17,1;43;-11,3;0
;05.12.2024;05:41:44;17;0;14,8;1055;48;14,4;15;16,700001;42,900002;-11,5;0
;05.12.2024;05:41:45;17;0;14,8;1055;48;14,4;15;16,700001;42,900002;-11,5;0
;05.12.2024;05:42:14;33;0;14,2;1055;46;13,6;15;15,9;42,799999;-11,7;0
;05.12.2024;05:42:15;33;0;14,2;1055;46;13,6;15;15,9;42,799999;-11,7;0
;05.12.2024;05:42:44;43;0;13,8;1055;45;13,1;15;15,3;42,799999;-11,8;0
;05.12.2024;05:42:45;43;0;13,8;1055;45;13,1;15;15,3;42,799999;-11,8;0
;05.12.2024;05:43:14;45;0;13,5;1055;47;13;15;15;42,900002;-11,9;0
;05.12.2024;05:43:15;45;0;13,5;1055;47;13;15;15;42,900002;-11,9;0
;05.12.2024;05:43:44;41;0;13,5;1055;48;13,2;15;15;43,099998;-12;0
;05.12.2024;05:43:45;41;0;13,5;1055;48;13,2;15;15;43,099998;-12;0
;05.12.2024;05:44:14;35;0;13,7;1055;49;13,5;15;15,3;43,200001;-12,1;0
;05.12.2024;05:44:15;35;0;13,7;1055;49;13,5;15;15,3;43,200001;-12,1;0
;05.12.2024;05:44:44;27;0;14;1055;50;13,9;15;15,8;43,299999;-12,1;0
;05.12.2024;05:44:45;27;0;14;1055;50;13,9;15;15,8;43,299999;-12,1;0
;05.12.2024;05:45:14;19;0;14,3;1055;50;14,3;15;16,200001;43,400002;-12;0
;05.12.2024;05:45:15;19;0;14,3;1055;50;14,3;15;16,200001;43,400002;-12;0
;05.12.2024;05:45:44;9;0;14,7;1055;51;14,8;15;16,700001;43,400002;-11,8;0
;05.12.2024;05:45:45;9;0;14,7;1055;51;14,8;15;16,700001;43,400002;-11,8;0
;05.12.2024;05:46:14;1;6;15,1;1055;51;15,2;15;17;43,599998;-11,6;0
;05.12.2024;05:46:15;1;6;15,1;1055;51;15,2;15;17;43,599998;-11,6;0
;05.12.2024;05:46:44;7;2;15,1;1055;50;14,9;15;17,1;43,599998;-11,5;0
;05.12.2024;05:46:45;7;2;15,1;1055;50;14,9;15;17,1;43,599998;-11,5;0
;05.12.2024;05:47:14;21;0;14,7;1055;47;14,2;15;16,5;43,400002;-11,6;0
;05.12.2024;05:47:15;21;0;14,7;1055;47;14,2;15;16,5;43,400002;-11,6;0
;05.12.2024;05:47:44;37;0;14,1;1055;45;13,4;15;15,7;43,299999;-11,7;0
;05.12.2024;05:47:45;37;0;14,1;1055;45;13,4;15;15,7;43,299999;-11,7;0
;05.12.2024;05:48:14;43;0;13,7;1055;46;13,1;15;15,2;43,299999;-11,8;0
;05.12.2024;05:48:15;43;0;13,7;1055;46;13,1;15;15,2;43,299999;-11,8;0
;05.12.2024;05:48:44;43;0;13,5;1055;47;13,1;15;15;43,400002;-11,8;0
;05.12.2024;05:48:45;43;0;13,5;1055;47;13,1;15;15;43,400002;-11,8;0
;05.12.2024;05:49:14;39;0;13,6;1055;48;13,3;15;15,2;43,400002;-11,8;0
;05.12.2024;05:49:15;39;0;13,6;1055;48;13,3;15;15,2;43,400002;-11,8;0
;05.12.2024;05:49:44;31;0;13,8;1055;49;13,7;15;15,5;43,400002;-11,7;0
;05.12.2024;05:49:45;31;0;13,8;1055;49;13,7;15;15,5;43,400002;-11,7;0
;05.12.2024;05:50:14;23;0;14,1;1055;50;14,1;15;16;43,299999;-11,6;0
;05.12.2024;05:50:15;23;0;14,1;1055;50;14,1;15;16;43,299999;-11,6;0
;05.12.2024;05:50:45;13;0;14,5;1055;50;14,6;15;16,5;43,200001;-11,5;0
;05.12.2024;05:51:15;5;3;14,9;1055;51;15;15;16,9;43,099998;-11,3;0
;05.12.2024;05:51:45;1;6;15,2;1055;50;15,2;15;17,200001;43;-11,2;0
;05.12.2024;05:52:15;11;0;15;1055;48;14,7;15;16,9;42,900002;-11,3;0
;05.12.2024;05:52:45;27;0;14,5;1055;46;13,9;15;16,1;42,799999;-11,5;0
;05.12.2024;05:53:15;39;0;13,9;1055;46;13,3;15;15,5;42,799999;-11,6;0
;05.12.2024;05:53:45;45;0;13,6;1055;46;13;15;15,1;43;-11,8;0
;05.12.2024;05:54:15;43;0;13,5;1055;47;13,1;15;15;43,200001;-12;0
;05.12.2024;05:54:45;37;0;13,6;1055;48;13,4;15;15,2;43,099998;-12,1;0
;05.12.2024;05:55:15;29;0;13,9;1055;50;13,8;15;15,7;43;-12,2;0
;05.12.2024;05:55:45;21;0;14,2;1055;50;14,2;15;16,1;43;-12;0
;05.12.2024;05:56:15;11;0;14,6;1055;51;14,7;15;16,6;42,900002;-11,7;0
;05.12.2024;05:56:45;3;4;15;1055;51;15,1;15;17;42,799999;-11,4;0
;05.12.2024;05:57:15;3;4;15,2;1055;50;15,1;15;17,200001;42,700001;-11,2;0
;05.12.2024;05:57:45;17;0;14,9;1055;48;14,4;15;16,700001;42,599998;-11;0
;05.12.2024;05:58:15;33;0;14,3;1055;46;13,6;15;15,9;42,5;-10,9;0
;05.12.2024;05:58:45;41;0;13,8;1055;45;13,2;15;15,4;42,5;-10,9;0
;05.12.2024;05:59:15;43;0;13,6;1055;46;13,1;15;15;42,599998;-10,8;0
;05.12.2024;05:59:45;41;0;13,6;1055;48;13,2;15;15,1;43;-10,7;0
;05.12.2024;06:00:15;35;0;13,7;1055;48;13,5;15;15,4;43,200001;-10,7;0
;05.12.2024;06:00:45;27;0;14;1055;50;13,9;15;15,8;43,299999;-10,7;0
;05.12.2024;06:01:15;17;0;14,4;1055;50;14,4;15;16,299999;43,400002;-10,7;0
;05.12.2024;06:01:45;9;0;14,8;1055;51;14,8;15;16,700001;43,5;-10,8;0
;05.12.2024;06:02:15;3;4;15,2;1055;51;15,1;15;17,1;43,599998;-10,9;0
;05.12.2024;06:02:45;7;2;15,2;1055;50;14,9;15;17;43,599998;-11,1;0
;05.12.2024;06:03:15;23;0;14,7;1055;47;14,1;15;16,4;43,5;-11,4;0
;05.12.2024;06:03:45;35;0;14,1;1055;45;13,5;15;15,7;43,400002;-11,5;0
;05.12.2024;06:04:15;43;0;13,7;1055;46;13,1;15;15,2;43,400002;-11,6;0
;05.12.2024;06:04:45;43;0;13,6;1055;47;13,1;15;15;43,400002;-11,8;0
;05.12.2024;06:05:15;39;0;13,6;1055;48;13,3;15;15,1;43,5;-11,8;0
;05.12.2024;06:05:45;31;0;13,9;1055;49;13,7;15;15,5;43,400002;-11,7;0
;05.12.2024;06:06:15;23;0;14,2;1055;50;14,1;15;16;43,400002;-11,6;0
;05.12.2024;06:06:45;13;0;14,6;1055;51;14,6;15;16,5;43,299999;-11,5;0
;05.12.2024;06:07:15;5;3;14,9;1055;51;15;15;16,9;43,200001;-11,4;0
;05.12.2024;06:07:45;1;6;15,2;1055;51;15,2;15;17,200001;43,099998;-11,3;0
;05.12.2024;06:08:15;11;0;15,1;1055;48;14,7;15;17;42,900002;-11,3;0
;05.12.2024;06:08:45;27;0;14,6;1055;46;13,9;15;16,200001;42,799999;-11,4;0
;05.12.2024;06:09:15;39;0;14;1055;45;13,3;15;15,5;42,799999;-11,6;0
;05.12.2024;06:09:45;43;0;13,7;1055;46;13,1;15;15,1;42,900002;-11,7;0
;05.12.2024;06:10:15;41;0;13,6;1055;47;13,2;15;15,1;43,200001;-11,8;0
;05.12.2024;06:10:45;37;0;13,7;1055;48;13,4;15;15,3;43,200001;-11,9;0
;05.12.2024;06:11:15;29;0;13,9;1055;49;13,8;15;15,7;43,099998;-12;0
;05.12.2024;06:11:45;19;0;14,3;1055;50;14,3;15;16,1;43;-12;0
;05.12.2024;06:12:15;11;0;14,7;1055;50;14,7;15;16,6;42,900002;-11,8;0
;05.12.2024;06:12:45;1;6;15,1;1055;51;15,2;15;17;42,799999;-11,5;0
;05.12.2024;06:13:15;5;3;15,3;1055;50;15,2;15;17,200001;42,700001;-11,2;0
;05.12.2024;06:13:45;15;0;14,9;1055;47;14,5;15;16,700001;42,599998;-11,1;0
;05.12.2024;06:14:15;33;0;14,3;1055;45;13,6;15;15,7;42,599998;-10,9;0
;05.12.2024;06:14:45;47;0;13,6;1055;44;12,9;15;15;42,599998;-10,8;0
;05.12.2024;06:15:15;51;0;13,3;1055;45;12,7;15;14,6;42,599998;-10,8;0
;05.12.2024;06:15:45;49;0;13,2;1055;47;12,8;15;14,7;42,799999;-10,7;0
;05.12.2024;06:16:15;43;0;13,3;1055;49;13,1;15;15,1;43,099998;-10,6;0
;05.12.2024;06:16:45;33;0;13,6;1055;49;13,6;15;15,6;43,299999;-10,6;0
;05.12.2024;06:17:15;23;0;14;1055;50;14,1;15;16,1;43,400002;-10,6;0
;05.12.2024;06:17:45;11;0;14,4;1055;51;14,5;15;16,5;43,400002;-10,7;0
;05.12.2024;06:18:15;5;3;14,8;1055;51;15;15;16,799999;43,5;-10,8;0
;05.12.2024;06:18:45;3;4;15,2;1055;51;15,1;15;17,1;43,599998;-10,9;0
;05.12.2024;06:19:15;15;0;15;1055;48;14,7;15;16,9;43,599998;-11,2;0
;05.12.2024;06:19:45;27;0;14,5;1055;46;13,9;15;16,200001;43,599998;-11,4;0
;05.12.2024;06:20:15;39;0;14;1055;45;13,3;15;15,5;43,5;-11,5;0
;05.12.2024;06:20:45;43;0;13,7;1055;46;13,1;15;15,2;43,5;-11,5;0
;05.12.2024;06:21:15;41;0;13,6;1055;47;13,2;15;15,1;43,599998;-11,5;0
;05.12.2024;06:21:45;35;0;13,7;1055;48;13,5;15;15,3;43,599998;-11,4;0
;05.12.2024;06:22:15;27;0;14;1055;49;13,9;15;15,7;43,5;-11,3;0
;05.12.2024;06:22:16;27;0;14,3;1055;50;14,4;15;16,200001;43,5;-11,2;0
;05.12.2024;06:22:45;15;0;14,3;1055;50;14,4;15;16,200001;43,5;-11,2;0
;05.12.2024;06:22:46;15;0;14,7;1055;51;14,8;15;16,700001;43,400002;-11,1;0
;05.12.2024;06:23:15;9;0;14,7;1055;51;14,8;15;16,700001;43,400002;-11,1;0
;05.12.2024;06:23:16;9;0;15,1;1055;50;15,1;15;17,1;43,299999;-10,9;0
;05.12.2024;06:23:45;3;4;15,1;1055;50;15,1;15;17,1;43,299999;-10,9;0
;05.12.2024;06:23:46;3;4;15,1;1055;49;14,9;15;17,1;43,200001;-10,8;0
;05.12.2024;06:24:15;11;0;15,1;1055;49;14,9;15;17,1;43,200001;-10,8;0
;05.12.2024;06:24:16;11;0;14,7;1055;46;14,2;15;16,5;43,099998;-10,8;0
;05.12.2024;06:24:45;21;0;14,7;1055;46;14,2;15;16,5;43,099998;-10,8;0
;05.12.2024;06:24:46;21;0;14,1;1055;45;13,5;15;15,8;43;-10,9;0
;05.12.2024;06:25:15;35;0;14,1;1055;45;13,5;15;15,8;43;-10,9;0
;05.12.2024;06:25:16;35;0;13,7;1055;46;13,1;15;15,2;43;-11;0
;05.12.2024;06:25:45;43;0;13,7;1055;46;13,1;15;15,2;43;-11;0
;05.12.2024;06:25:46;43;0;13,6;1055;47;13,1;15;15,1;43;-11;0
;05.12.2024;06:26:15;43;0;13,6;1055;47;13,1;15;15,1;43;-11;0
;05.12.2024;06:26:16;43;0;13,6;1055;48;13,3;15;15,2;43;-10,9;0
;05.12.2024;06:26:45;39;0;13,6;1055;48;13,3;15;15,2;43;-10,9;0
;05.12.2024;06:26:46;39;0;13,9;1055;48;13,7;15;15,6;43;-10,9;0
;05.12.2024;06:27:15;31;0;13,9;1055;48;13,7;15;15,6;43;-10,9;0
;05.12.2024;06:27:16;31;0;14,2;1055;49;14,2;15;16;42,900002;-10,8;0
;05.12.2024;06:27:45;21;0;14,2;1055;49;14,2;15;16;42,900002;-10,8;0
;05.12.2024;06:27:46;21;0;14,6;1055;51;14,6;15;16,5;42,799999;-10,6;0
;05.12.2024;06:28:15;13;0;14,6;1055;51;14,6;15;16,5;42,799999;-10,6;0
;05.12.2024;06:28:16;13;0;15,1;1055;50;15,1;15;17;42,700001;-10,5;0
;05.12.2024;06:28:45;3;4;15,1;1055;50;15,1;15;17;42,700001;-10,5;0
;05.12.2024;06:28:46;3;4;15,2;1055;50;15;15;17,1;42,599998;-10,4;0
;05.12.2024;06:29:15;5;3;15,2;1055;50;15;15;17,1;42,599998;-10,4;0
;05.12.2024;06:29:16;5;3;14,9;1055;48;14,4;15;16,700001;42,5;-10,4;0
;05.12.2024;06:29:45;17;0;14,9;1055;48;14,4;15;16,700001;42,5;-10,4;0
;05.12.2024;06:29:46;17;0;14,3;1055;45;13,7;15;16;42,5;-10,3;0
;05.12.2024;06:30:15;35;0;14,3;1055;45;13,7;15;16;42,5;-10,3;0
;05.12.2024;06:30:16;35;0;13,9;1055;45;13,2;15;15,4;42,400002;-10,4;0
;05.12.2024;06:30:45;41;0;13,9;1055;45;13,2;15;15,4;42,400002;-10,4;0
;05.12.2024;06:30:46;41;0;13,9;1055;45;13,2;15;15,4;42,400002;-10,4;0
;05.12.2024;06:31:15;43;0;13,6;1055;46;13,1;15;15,1;42,700001;-10,4;0
;05.12.2024;06:31:16;43;0;13,6;1055;46;13,1;15;15,1;42,700001;-10,4;0
;05.12.2024;06:31:45;39;0;13,6;1055;47;13,2;15;15,1;42,900002;-10,6;0
;05.12.2024;06:31:46;39;0;13,6;1055;47;13,2;15;15,1;42,900002;-10,6;0
;05.12.2024;06:32:15;33;0;13,8;1055;48;13,6;15;15,4;43,099998;-10,8;0
;05.12.2024;06:32:16;33;0;13,8;1055;48;13,6;15;15,4;43,099998;-10,8;0
;05.12.2024;06:32:45;25;0;14,1;1055;49;14;15;15,9;43,200001;-11;0
;05.12.2024;06:32:46;25;0;14,1;1055;49;14;15;15,9;43,200001;-11;0
;05.12.2024;06:33:15;13;0;14,4;1055;50;14,4;15;16,299999;43,299999;-11,1;0
;05.12.2024;06:33:16;13;0;14,4;1055;50;14,4;15;16,299999;43,299999;-11,1;0
;05.12.2024;06:33:45;7;2;14,8;1055;50;14,9;15;16,799999;43,400002;-11,3;0
;05.12.2024;06:33:46;7;2;14,8;1055;50;14,9;15;16,799999;43,400002;-11,3;0
;05.12.2024;06:34:15;0;7;15,3;1055;50;15,3;15;17,200001;43,400002;-11,6;0
;05.12.2024;06:34:16;0;7;15,3;1055;50;15,3;15;17,200001;43,400002;-11,6;0
;05.12.2024;06:34:45;9;0;15,2;1055;49;15;15;17;43,5;-11,7;0
;05.12.2024;06:34:46;9;0;15,2;1055;49;15;15;17;43,5;-11,7;0
;05.12.2024;06:35:15;21;0;14,8;1055;46;14,2;15;16,299999;43,5;-11,8;0
;05.12.2024;06:35:16;21;0;14,8;1055;46;14,2;15;16,299999;43,5;-11,8;0
;05.12.2024;06:35:45;39;0;14;1055;45;13,3;15;15,4;43,400002;-11,9;0
;05.12.2024;06:35:46;39;0;14;1055;45;13,3;15;15,4;43,400002;-11,9;0
;05.12.2024;06:36:15;49;0;13,5;1055;45;12,8;15;14,8;43,400002;-11,8;0
;05.12.2024;06:36:16;49;0;13,5;1055;45;12,8;15;14,8;43,400002;-11,8;0
;05.12.2024;06:36:45;51;0;13,2;1055;45;12,7;15;14,6;43,400002;-11,7;0
;05.12.2024;06:36:46;51;0;13,2;1055;45;12,7;15;14,6;43,400002;-11,7;0
;05.12.2024;06:37:15;47;0;13,2;1055;47;12,9;15;14,8;43,400002;-11,6;0
;05.12.2024;06:37:16;47;0;13,2;1055;47;12,9;15;14,8;43,400002;-11,6;0
;05.12.2024;06:37:45;39;0;13,4;1055;48;13,3;15;15,3;43,400002;-11,5;0
;05.12.2024;06:37:46;39;0;13,4;1055;48;13,3;15;15,3;43,400002;-11,5;0
;05.12.2024;06:38:15;25;0;14;1055;49;14;15;16;43,400002;-11,3;0
;05.12.2024;06:38:16;25;0;14;1055;49;14;15;16;43,400002;-11,3;0
;05.12.2024;06:38:45;19;0;14,2;1055;50;14,3;15;16,299999;43,299999;-11,3;0
;05.12.2024;06:38:46;19;0;14,2;1055;50;14,3;15;16,299999;43,299999;-11,3;0
;05.12.2024;06:39:15;7;2;14,8;1055;51;14,9;15;16,799999;43,099998;-11,1;0
;05.12.2024;06:39:16;7;2;14,8;1055;51;14,9;15;16,799999;43,099998;-11,1;0
;05.12.2024;06:39:45;3;4;15;1055;51;15,1;15;17,1;43,099998;-11;0
;05.12.2024;06:39:46;3;4;15;1055;51;15,1;15;17,1;43,099998;-11;0
;05.12.2024;06:40:15;7;2;15,1;1055;49;14,9;15;17,1;43;-10,9;0
;05.12.2024;06:40:16;7;2;15,1;1055;49;14,9;15;17,1;43;-10,9;0
;05.12.2024;06:40:45;21;0;14,7;1055;47;14,2;15;16,5;42,900002;-10,9;0
;05.12.2024;06:40:46;21;0;14,7;1055;47;14,2;15;16,5;42,900002;-10,9;0
;05.12.2024;06:41:15;35;0;14,1;1055;45;13,5;15;15,8;42,799999;-10,8;0
;05.12.2024;06:41:16;35;0;14,1;1055;45;13,5;15;15,8;42,799999;-10,8;0
;05.12.2024;06:41:45;43;0;13,7;1055;45;13,1;15;15,3;42,799999;-10,8;0
