Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;05.12.2024;06:41:46;43;0;13,7;1055;45;13,1;15;15,3;42,799999;-10,8;0
;05.12.2024;06:42:15;41;0;13,6;1055;46;13,1;15;15,1;42,799999;-10,7;0
;05.12.2024;06:42:16;41;0;13,6;1055;46;13,1;15;15,1;42,799999;-10,7;0
;05.12.2024;06:42:45;39;0;13,6;1055;48;13,3;15;15,2;42,799999;-10,6;0
;05.12.2024;06:42:46;39;0;13,6;1055;48;13,3;15;15,2;42,799999;-10,6;0
;05.12.2024;06:43:15;31;0;13,9;1055;48;13,7;15;15,6;42,799999;-10,5;0
;05.12.2024;06:43:16;31;0;13,9;1055;48;13,7;15;15,6;42,799999;-10,5;0
;05.12.2024;06:43:45;19;0;14,3;1055;49;14,3;15;16,200001;42,700001;-10,4;0
;05.12.2024;06:43:46;19;0;14,3;1055;49;14,3;15;16,200001;42,700001;-10,4;0
;05.12.2024;06:44:15;9;0;14,6;1055;49;14,6;15;16,5;42,599998;-10,3;0
;05.12.2024;06:44:16;9;0;14,6;1055;49;14,6;15;16,5;42,599998;-10,3;0
;05.12.2024;06:44:45;5;3;15;1055;51;15;15;16,9;42,5;-10,2;0
;05.12.2024;06:44:46;5;3;15;1055;51;15;15;16,9;42,5;-10,2;0
;05.12.2024;06:45:15;5;3;15,1;1055;49;15;15;17,1;42,400002;-10,1;0
;05.12.2024;06:45:16;5;3;15,1;1055;49;15;15;17,1;42,400002;-10,1;0
;05.12.2024;06:45:45;23;0;14,9;1055;47;14,4;15;16,700001;42,400002;-10,3;0
;05.12.2024;06:45:46;23;0;14,9;1055;47;14,4;15;16,700001;42,400002;-10,3;0
;05.12.2024;06:46:15;31;0;14,3;1055;46;13,7;15;15,9;42,400002;-10,5;0
;05.12.2024;06:46:16;31;0;14,3;1055;46;13,7;15;15,9;42,400002;-10,5;0
;05.12.2024;06:46:45;41;0;13,8;1055;46;13,2;15;15,4;42,700001;-10,7;0
;05.12.2024;06:46:46;41;0;13,8;1055;46;13,2;15;15,4;42,700001;-10,7;0
;05.12.2024;06:47:15;41;0;13,6;1055;47;13,2;15;15;43,099998;-10,9;0
;05.12.2024;06:47:16;41;0;13,6;1055;47;13,2;15;15;43,099998;-10,9;0
;05.12.2024;06:47:45;37;0;13,6;1055;47;13,3;15;15,1;43,200001;-11;0
;05.12.2024;06:47:46;37;0;13,6;1055;47;13,3;15;15,1;43,200001;-11;0
;05.12.2024;06:48:15;33;0;13,8;1055;48;13,6;15;15,4;43,5;-11,1;0
;05.12.2024;06:48:16;33;0;13,8;1055;48;13,6;15;15,4;43,5;-11,1;0
;05.12.2024;06:48:45;23;0;14,2;1055;49;14,1;15;16;43,700001;-11,3;0
;05.12.2024;06:48:46;23;0;14,2;1055;49;14,1;15;16;43,700001;-11,3;0
;05.12.2024;06:49:15;13;0;14,6;1055;50;14,6;15;16,5;43,700001;-11,4;0
;05.12.2024;06:49:16;13;0;14,6;1055;50;14,6;15;16,5;43,700001;-11,4;0
;05.12.2024;06:49:46;3;4;14,9;1055;50;14,9;15;16,799999;43,599998;-11,5;0
;05.12.2024;06:50:16;3;4;15,2;1055;50;15,1;15;17,1;43,400002;-11,6;0
;05.12.2024;06:50:46;11;0;15,1;1055;48;14,7;15;16,9;43,400002;-11,6;0
;05.12.2024;06:51:16;31;0;14,4;1055;45;13,7;15;16;43,299999;-11,5;0
;05.12.2024;06:51:46;39;0;13,9;1055;45;13,3;15;15,4;43,299999;-11,4;0
;05.12.2024;06:52:16;43;0;13,7;1055;45;13,1;15;15,2;43,299999;-11,4;0
;05.12.2024;06:52:46;39;0;13,7;1055;46;13,3;15;15,1;43,299999;-11,2;0
;05.12.2024;06:53:16;35;0;13,7;1055;47;13,5;15;15,3;43,299999;-11,2;0
;05.12.2024;06:53:46;25;0;14,1;1055;49;14;15;15,9;43,200001;-11;0
;05.12.2024;06:54:16;15;0;14,5;1055;50;14,5;15;16,4;43,099998;-10,9;0
;05.12.2024;06:54:46;7;2;14,9;1055;49;14,9;15;16,799999;43;-10,8;0
;05.12.2024;06:55:16;1;6;15,1;1055;50;15,2;15;17,1;42,900002;-10,8;0
;05.12.2024;06:55:46;11;0;15,1;1055;48;14,9;15;17,1;42,900002;-10,8;0
;05.12.2024;06:56:16;27;0;14,5;1055;45;13,9;15;16,200001;42,700001;-10,7;0
;05.12.2024;06:56:46;39;0;14;1055;45;13,3;15;15,5;42,700001;-10,6;0
;05.12.2024;06:57:16;43;0;13,8;1055;45;13,2;15;15,3;42,700001;-10,6;0
;05.12.2024;06:57:46;41;0;13,6;1055;46;13,2;15;15,1;42,700001;-10,5;0
;05.12.2024;06:58:16;35;0;13,7;1055;47;13,3;15;15,2;42,700001;-10,5;0
;05.12.2024;06:58:46;31;0;13,9;1055;48;13,7;15;15,5;42,700001;-10,4;0
;05.12.2024;06:59:16;19;0;14,4;1055;49;14,3;15;16,200001;42,599998;-10,2;0
;05.12.2024;06:59:46;9;0;14,6;1055;50;14,6;15;16,6;42,5;-10,2;0
;05.12.2024;07:00:16;3;4;15;1055;50;15,1;15;16,9;42,400002;-10,2;0
;05.12.2024;07:00:46;7;2;15,1;1055;49;14,9;15;17;42,400002;-10,4;0
;05.12.2024;07:01:16;21;0;14,7;1055;47;14,2;15;16,4;42,599998;-10,6;0
;05.12.2024;07:01:46;35;0;14,2;1055;46;13,5;15;15,7;42,700001;-10,8;0
;05.12.2024;07:02:16;41;0;13,9;1055;45;13,3;15;15,4;42,900002;-10,9;0
;05.12.2024;07:02:46;41;0;13,7;1055;46;13,2;15;15,1;43,299999;-11,1;0
;05.12.2024;07:03:16;37;0;13,7;1055;47;13,4;15;15,2;43,599998;-11,2;0
;05.12.2024;07:03:46;29;0;13,9;1055;49;13,8;15;15,5;43,700001;-11,3;0
;05.12.2024;07:04:16;21;0;14,3;1055;50;14,2;15;16;43,599998;-11,3;0
;05.12.2024;07:04:46;11;0;14,7;1055;51;14,7;15;16,5;43,400002;-11,4;0
;05.12.2024;07:05:16;3;4;15;1055;50;15,1;15;17;43,299999;-11,4;0
;05.12.2024;07:05:46;3;4;15,2;1055;49;15,1;15;17,1;43,299999;-11,4;0
;05.12.2024;07:06:16;15;0;15,1;1055;48;14,8;15;16,9;43,200001;-11,4;0
;05.12.2024;07:06:46;33;0;14,3;1055;45;13,6;15;15,8;43,200001;-11,3;0
;05.12.2024;07:07:16;45;0;13,7;1055;44;13;15;15,1;43,099998;-11,2;0
;05.12.2024;07:07:46;49;0;13,4;1055;45;12,8;15;14,8;43,099998;-11,2;0
;05.12.2024;07:08:16;47;0;13,2;1055;46;12,9;15;14,7;43,099998;-11;0
;05.12.2024;07:08:46;41;0;13,4;1055;48;13,2;15;15,1;43,099998;-10,9;0
;05.12.2024;07:09:16;31;0;13,7;1055;48;13,7;15;15,6;43;-10,8;0
;05.12.2024;07:09:46;21;0;14,1;1055;49;14,2;15;16,1;42,900002;-10,8;0
;05.12.2024;07:10:16;13;0;14,5;1055;49;14,6;15;16,5;42,900002;-10,8;0
;05.12.2024;07:10:46;5;3;14,9;1055;50;15;15;16,9;42,900002;-11;0
;05.12.2024;07:11:16;0;7;15,2;1055;50;15,2;15;17,1;43;-11,1;0
;05.12.2024;07:11:46;9;0;15,1;1055;48;14,8;15;16,9;43,099998;-11,6;0
;05.12.2024;07:12:16;27;0;14,5;1055;46;13,9;15;16;43,200001;-11,9;0
;05.12.2024;07:12:46;43;0;14;1055;45;13,3;15;15,4;43,299999;-12;0
;05.12.2024;07:13:16;51;0;13,4;1055;45;12,7;15;14,7;43,599998;-12,2;0
;05.12.2024;07:13:46;51;0;13,2;1055;45;12,7;15;14,6;43,599998;-12,2;0
;05.12.2024;07:14:16;45;0;13,3;1055;47;13;15;14,9;43,599998;-12;0
;05.12.2024;07:14:46;35;0;13,6;1055;48;13,5;15;15,5;43,599998;-11,9;0
;05.12.2024;07:15:16;25;0;14;1055;49;14;15;16;43,5;-11,7;0
;05.12.2024;07:15:46;15;0;14,4;1055;49;14,5;15;16,5;43,400002;-11,6;0
;05.12.2024;07:16:16;5;3;14,8;1055;49;15;15;16,9;43,299999;-11,4;0
;05.12.2024;07:16:46;1;6;15,2;1055;50;15,2;15;17,200001;43,099998;-11,3;0
;05.12.2024;07:17:16;11;0;15;1055;47;14,7;15;17;43;-11,4;0
;05.12.2024;07:17:46;27;0;14,5;1055;45;13,9;15;16,200001;42,900002;-11,6;0
;05.12.2024;07:18:16;39;0;14;1055;44;13,3;15;15,6;42,900002;-11,6;0
;05.12.2024;07:18:46;43;0;13,7;1055;44;13,1;15;15,2;43;-11,7;0
;05.12.2024;07:19:16;41;0;13,6;1055;46;13,2;15;15,1;43,200001;-11,8;0
;05.12.2024;07:19:46;37;0;13,7;1055;47;13,3;15;15,2;43,299999;-11,8;0
;05.12.2024;07:20:16;29;0;14;1055;48;13,8;15;15,8;43,400002;-11,9;0
;05.12.2024;07:20:46;19;0;14,3;1055;48;14,3;15;16,200001;43,400002;-12;0
;05.12.2024;07:21:16;9;0;14,7;1055;49;14,8;15;16,700001;43,400002;-12;0
;05.12.2024;07:21:46;3;4;15,1;1055;49;15,1;15;17,1;43,400002;-12;0
;05.12.2024;07:22:16;7;2;15,2;1055;47;14,9;15;17,1;43,400002;-12;0
;05.12.2024;07:22:46;23;0;14,7;1055;45;14,1;15;16,5;43,599998;-11,8;0
;05.12.2024;07:23:16;37;0;14,1;1055;43;13,4;15;15,7;43,700001;-11,7;0
;05.12.2024;07:23:46;43;0;13,8;1055;44;13,1;15;15,3;43,599998;-11,5;0
;05.12.2024;07:23:47;43;0;13,6;1055;45;13,1;15;15;43,599998;-11,3;0
;05.12.2024;07:24:16;43;0;13,6;1055;45;13,1;15;15;43,599998;-11,3;0
;05.12.2024;07:24:17;43;0;13,6;1055;46;13,3;15;15,2;43,599998;-11,1;0
;05.12.2024;07:24:46;39;0;13,6;1055;46;13,3;15;15,2;43,599998;-11,1;0
;05.12.2024;07:24:47;39;0;13,8;1055;47;13,6;15;15,5;43,400002;-11;0
;05.12.2024;07:25:16;33;0;13,8;1055;47;13,6;15;15,5;43,400002;-11;0
;05.12.2024;07:25:17;33;0;14,2;1055;48;14,1;15;16;43,200001;-11;0
;05.12.2024;07:25:46;23;0;14,2;1055;48;14,1;15;16;43,200001;-11;0
;05.12.2024;07:25:47;23;0;14,6;1055;49;14,6;15;16,5;43,099998;-11;0
;05.12.2024;07:26:16;13;0;14,6;1055;49;14,6;15;16,5;43,099998;-11;0
;05.12.2024;07:26:17;13;0;15;1055;49;15;15;16,9;43;-11,1;0
;05.12.2024;07:26:46;5;3;15;1055;49;15;15;16,9;43;-11,1;0
;05.12.2024;07:26:47;5;3;15,3;1055;49;15,2;15;17,200001;43;-11,3;0
;05.12.2024;07:27:16;1;6;15,3;1055;49;15,2;15;17,200001;43;-11,3;0
;05.12.2024;07:27:17;1;6;15,2;1055;47;14,8;15;17;43;-11,5;0
;05.12.2024;07:27:46;9;0;15,2;1055;47;14,8;15;17;43;-11,5;0
;05.12.2024;07:27:47;9;0;14,6;1055;44;13,9;15;16,1;43;-11,7;0
;05.12.2024;07:28:16;27;0;14,6;1055;44;13,9;15;16,1;43;-11,7;0
;05.12.2024;07:28:17;27;0;13,8;1055;43;13,1;15;15,3;43;-11,8;0
;05.12.2024;07:28:46;43;0;13,8;1055;43;13,1;15;15,3;43;-11,8;0
;05.12.2024;07:28:47;43;0;13,4;1055;44;12,7;15;14,8;43,200001;-11,8;0
;05.12.2024;07:29:16;51;0;13,4;1055;44;12,7;15;14,8;43,200001;-11,8;0
;05.12.2024;07:29:17;51;0;13,2;1055;45;12,7;15;14,7;43,400002;-11,9;0
;05.12.2024;07:29:46;51;0;13,2;1055;45;12,7;15;14,7;43,400002;-11,9;0
;05.12.2024;07:29:47;51;0;13,3;1055;46;13;15;15;43,700001;-11,9;0
;05.12.2024;07:30:16;45;0;13,3;1055;46;13;15;15;43,700001;-11,9;0
;05.12.2024;07:30:17;45;0;13,6;1055;47;13,5;15;15,5;43,700001;-12;0
;05.12.2024;07:30:46;35;0;13,6;1055;47;13,5;15;15,5;43,700001;-12;0
;05.12.2024;07:30:47;35;0;14;1055;48;14;15;16;43,5;-12,1;0
;05.12.2024;07:31:16;25;0;14;1055;48;14;15;16;43,5;-12,1;0
;05.12.2024;07:31:17;25;0;14,4;1055;49;14,5;15;16,5;43,400002;-12,1;0
;05.12.2024;07:31:46;15;0;14,4;1055;49;14,5;15;16,5;43,400002;-12,1;0
;05.12.2024;07:31:47;15;0;14,9;1055;49;14,9;15;16,799999;43,299999;-12,1;0
;05.12.2024;07:32:16;7;2;14,9;1055;49;14,9;15;16,799999;43,299999;-12,1;0
;05.12.2024;07:32:17;7;2;15,2;1055;48;15,1;15;17,200001;43,299999;-12;0
;05.12.2024;07:32:46;3;4;15,2;1055;48;15,1;15;17,200001;43,299999;-12;0
;05.12.2024;07:32:47;3;4;15,1;1055;47;14,7;15;17;43,200001;-11,9;0
;05.12.2024;07:33:16;11;0;15,1;1055;47;14,7;15;17;43,200001;-11,9;0
;05.12.2024;07:33:17;11;0;14,5;1055;44;13,9;15;16,200001;43,099998;-11,8;0
;05.12.2024;07:33:46;27;0;14,5;1055;44;13,9;15;16,200001;43,099998;-11,8;0
;05.12.2024;07:33:47;27;0;14;1055;44;13,3;15;15,6;43;-11,7;0
;05.12.2024;07:34:16;39;0;14;1055;44;13,3;15;15,6;43;-11,7;0
;05.12.2024;07:34:17;39;0;14;1055;44;13,3;15;15,6;43;-11,7;0
;05.12.2024;07:34:46;43;0;13,7;1055;44;13,1;15;15,2;43;-11,6;0
;05.12.2024;07:34:47;43;0;13,7;1055;44;13,1;15;15,2;43;-11,6;0
;05.12.2024;07:35:16;43;0;13,6;1055;45;13,1;15;15,1;43;-11,6;0
;05.12.2024;07:35:17;43;0;13,6;1055;45;13,1;15;15,1;43;-11,6;0
;05.12.2024;07:35:46;37;0;13,7;1055;46;13,4;15;15,3;43;-11,5;0
;05.12.2024;07:35:47;37;0;13,7;1055;46;13,4;15;15,3;43;-11,5;0
;05.12.2024;07:36:16;29;0;14;1055;47;13,8;15;15,7;42,900002;-11,4;0
;05.12.2024;07:36:17;29;0;14;1055;47;13,8;15;15,7;42,900002;-11,4;0
;05.12.2024;07:36:46;19;0;14,3;1055;48;14,3;15;16,200001;42,900002;-11,5;0
;05.12.2024;07:36:47;19;0;14,3;1055;48;14,3;15;16,200001;42,900002;-11,5;0
;05.12.2024;07:37:16;11;0;14,7;1055;49;14,7;15;16,6;42,900002;-11,6;0
;05.12.2024;07:37:17;11;0;14,7;1055;49;14,7;15;16,6;42,900002;-11,6;0
;05.12.2024;07:37:46;3;4;15,1;1055;49;15,1;15;17;42,900002;-11,7;0
;05.12.2024;07:37:47;3;4;15,1;1055;49;15,1;15;17;42,900002;-11,7;0
;05.12.2024;07:38:16;3;4;15,3;1055;48;15,1;15;17,200001;42,900002;-11,8;0
;05.12.2024;07:38:17;3;4;15,3;1055;48;15,1;15;17,200001;42,900002;-11,8;0
;05.12.2024;07:38:46;15;0;15;1055;46;14,5;15;16,700001;42,900002;-11,9;0
;05.12.2024;07:38:47;15;0;15;1055;46;14,5;15;16,700001;42,900002;-11,9;0
;05.12.2024;07:39:16;31;0;14,4;1055;44;13,7;15;15,9;43;-11,9;0
;05.12.2024;07:39:17;31;0;14,4;1055;44;13,7;15;15,9;43;-11,9;0
;05.12.2024;07:39:46;41;0;13,9;1055;45;13,2;15;15,4;43,099998;-12;0
;05.12.2024;07:39:47;41;0;13,9;1055;45;13,2;15;15,4;43,099998;-12;0
;05.12.2024;07:40:16;43;0;13,7;1055;45;13,1;15;15,1;43,299999;-12;0
;05.12.2024;07:40:17;43;0;13,7;1055;45;13,1;15;15,1;43,299999;-12;0
;05.12.2024;07:40:46;39;0;13,7;1055;46;13,3;15;15,1;43,5;-12;0
;05.12.2024;07:40:47;39;0;13,7;1055;46;13,3;15;15,1;43,5;-12;0
;05.12.2024;07:41:16;33;0;13,8;1055;47;13,6;15;15,4;43,599998;-12;0
;05.12.2024;07:41:17;33;0;13,8;1055;47;13,6;15;15,4;43,599998;-12;0
;05.12.2024;07:41:46;25;0;14,1;1055;47;14;15;15,9;43,5;-12;0
;05.12.2024;07:41:47;25;0;14,1;1055;47;14;15;15,9;43,5;-12;0
;05.12.2024;07:42:16;15;0;14,5;1055;48;14,5;15;16,4;43,400002;-12,1;0
;05.12.2024;07:42:17;15;0;14,5;1055;48;14,5;15;16,4;43,400002;-12,1;0
;05.12.2024;07:42:46;5;3;14,9;1055;49;15;15;16,799999;43,299999;-12;0
;05.12.2024;07:42:47;5;3;14,9;1055;49;15;15;16,799999;43,299999;-12;0
;05.12.2024;07:43:16;1;6;15,2;1055;49;15,2;15;17,200001;43,200001;-11,8;0
;05.12.2024;07:43:17;1;6;15,2;1055;49;15,2;15;17,200001;43,200001;-11,8;0
;05.12.2024;07:43:46;9;0;15,1;1055;47;14,8;15;17;43,099998;-11,7;0
;05.12.2024;07:43:47;9;0;15,1;1055;47;14,8;15;17;43,099998;-11,7;0
;05.12.2024;07:44:16;25;0;14,6;1055;44;14;15;16,200001;43,099998;-11,6;0
;05.12.2024;07:44:17;25;0;14,6;1055;44;14;15;16,200001;43,099998;-11,6;0
;05.12.2024;07:44:46;41;0;13,9;1055;43;13,2;15;15,4;43;-11,5;0
;05.12.2024;07:44:47;41;0;13,9;1055;43;13,2;15;15,4;43;-11,5;0
;05.12.2024;07:45:16;47;0;13,5;1055;44;12,9;15;14,9;43;-11,4;0
;05.12.2024;07:45:17;47;0;13,5;1055;44;12,9;15;14,9;43;-11,4;0
;05.12.2024;07:45:46;49;0;13,3;1055;45;12,8;15;14,7;43;-11,3;0
;05.12.2024;07:45:47;49;0;13,3;1055;45;12,8;15;14,7;43;-11,3;0
;05.12.2024;07:46:16;43;0;13,4;1055;46;13,1;15;14,9;43;-11,1;0
;05.12.2024;07:46:17;43;0;13,4;1055;46;13,1;15;14,9;43;-11,1;0
;05.12.2024;07:46:46;35;0;13,6;1055;47;13,5;15;15,4;42,900002;-11;0
;05.12.2024;07:46:47;35;0;13,6;1055;47;13,5;15;15,4;42,900002;-11;0
;05.12.2024;07:47:16;25;0;14;1055;48;14;15;15,9;42,900002;-11;0
;05.12.2024;07:47:17;25;0;14;1055;48;14;15;15,9;42,900002;-11;0
;05.12.2024;07:47:46;15;0;14,4;1055;48;14,5;15;16,4;43;-11;0
;05.12.2024;07:47:47;15;0;14,4;1055;48;14,5;15;16,4;43;-11;0
;05.12.2024;07:48:16;7;2;14,8;1055;49;14,9;15;16,799999;43,099998;-11,2;0
;05.12.2024;07:48:17;7;2;14,8;1055;49;14,9;15;16,799999;43,099998;-11,2;0
;05.12.2024;07:48:46;1;6;15,1;1055;49;15,2;15;17,1;43,099998;-11,5;0
;05.12.2024;07:48:47;1;6;15,1;1055;49;15,2;15;17,1;43,099998;-11,5;0
;05.12.2024;07:49:16;9;0;15;1055;47;14,8;15;16,9;43,200001;-11,7;0
;05.12.2024;07:49:17;9;0;15;1055;47;14,8;15;16,9;43,200001;-11,7;0
;05.12.2024;07:49:46;27;0;14,5;1055;44;13,9;15;16,1;43,200001;-12;0
;05.12.2024;07:49:47;27;0;14,5;1055;44;13,9;15;16,1;43,200001;-12;0
;05.12.2024;07:50:16;43;0;13,8;1055;43;13,1;15;15,3;43,400002;-12,2;0
;05.12.2024;07:50:17;43;0;13,8;1055;43;13,1;15;15,3;43,400002;-12,2;0
;05.12.2024;07:50:46;49;0;13,4;1055;43;12,8;15;14,8;43,599998;-12,3;0
;05.12.2024;07:50:47;49;0;13,4;1055;43;12,8;15;14,8;43,599998;-12,3;0
;05.12.2024;07:51:16;49;0;13,2;1055;44;12,8;15;14,7;43,599998;-12,2;0
;05.12.2024;07:51:17;49;0;13,2;1055;44;12,8;15;14,7;43,599998;-12,2;0
;05.12.2024;07:51:46;43;0;13,3;1055;46;13,1;15;15;43,599998;-12;0
;05.12.2024;07:51:47;43;0;13,3;1055;46;13,1;15;15;43,599998;-12;0
;05.12.2024;07:52:16;35;0;13,6;1055;47;13,5;15;15,5;43,599998;-11,8;0
;05.12.2024;07:52:17;35;0;13,6;1055;47;13,5;15;15,5;43,599998;-11,8;0
;05.12.2024;07:52:46;25;0;14;1055;47;14;15;16;43,5;-11,7;0
;05.12.2024;07:52:47;25;0;14;1055;47;14;15;16;43,5;-11,7;0
;05.12.2024;07:53:16;15;0;14,4;1055;48;14,5;15;16,5;43,400002;-11,5;0
;05.12.2024;07:53:17;15;0;14,4;1055;48;14,5;15;16,5;43,400002;-11,5;0
;05.12.2024;07:53:46;5;3;14,9;1055;48;15;15;16,9;43,200001;-11,4;0
;05.12.2024;07:53:47;5;3;14,9;1055;48;15;15;16,9;43,200001;-11,4;0
;05.12.2024;07:54:17;1;6;15,2;1055;48;15,2;15;17,200001;43,099998;-11,4;0
;05.12.2024;07:54:47;11;0;15,1;1055;47;14,7;15;17;43;-11,5;0
;05.12.2024;07:55:17;27;0;14,6;1055;44;13,9;15;16,299999;43;-11,6;0
;05.12.2024;07:55:47;39;0;14;1055;44;13,3;15;15,6;42,900002;-11,7;0
;05.12.2024;07:56:17;43;0;13,7;1055;44;13,1;15;15,2;42,900002;-11,8;0
;05.12.2024;07:56:47;41;0;13,6;1055;45;13,2;15;15,1;43;-11,9;0
;05.12.2024;07:57:17;35;0;13,7;1055;46;13,5;15;15,3;43,099998;-12;0
;05.12.2024;07:57:47;27;0;14;1055;47;13,9;15;15,8;43,200001;-12,1;0
;05.12.2024;07:58:17;19;0;14,4;1055;48;14,3;15;16,200001;43,200001;-12,1;0
;05.12.2024;07:58:47;9;0;14,7;1055;48;14,8;15;16,6;43,200001;-12;0
;05.12.2024;07:59:17;3;4;15,1;1055;48;15,1;15;17;43,299999;-11,8;0
;05.12.2024;07:59:47;7;2;15,2;1055;47;14,9;15;17;43,400002;-11,5;0
;05.12.2024;08:00:17;21;0;14,7;1055;45;14,2;15;16,5;43,5;-11,4;0
;05.12.2024;08:00:47;35;0;14,1;1055;44;13,5;15;15,7;43,700001;-11,4;0
;05.12.2024;08:01:17;43;0;13,7;1055;43;13,1;15;15,2;43,799999;-11,5;0
;05.12.2024;08:01:47;43;0;13,6;1055;44;13,1;15;15;43,700001;-11,6;0
;05.12.2024;08:02:17;39;0;13,6;1055;45;13,3;15;15,1;43,700001;-11,7;0
;05.12.2024;08:02:47;31;0;13,9;1055;46;13,7;15;15,5;43,700001;-11,9;0
;05.12.2024;08:03:17;23;0;14,2;1055;47;14,1;15;16;43,5;-12;0
;05.12.2024;08:03:47;13;0;14,6;1055;47;14,6;15;16,5;43,299999;-12,1;0
;05.12.2024;08:04:17;3;4;15,1;1055;48;15,1;15;16,9;43,200001;-12,2;0
;05.12.2024;08:04:47;3;4;15,2;1055;48;15,1;15;17,1;43;-12,1;0
;05.12.2024;08:05:17;15;0;15;1055;45;14,5;15;16,700001;42,900002;-12;0
;05.12.2024;08:05:47;31;0;14,3;1055;43;13,7;15;15,9;42,799999;-11,9;0
;05.12.2024;08:06:17;41;0;13,9;1055;43;13,2;15;15,4;42,700001;-11,8;0
;05.12.2024;08:06:47;43;0;13,6;1055;44;13,1;15;15,1;42,799999;-11,6;0
;05.12.2024;08:07:17;41;0;13,6;1055;45;13,2;15;15,1;43,099998;-11,4;0
;05.12.2024;08:07:47;35;0;13,8;1055;46;13,5;15;15,4;43,200001;-11,3;0
;05.12.2024;08:08:17;25;0;14,1;1055;46;14;15;15,8;43,299999;-11,2;0
;05.12.2024;08:08:47;15;0;14,5;1055;48;14,5;15;16,299999;43,299999;-11,2;0
;05.12.2024;08:09:17;7;2;14,9;1055;48;14,9;15;16,700001;43,299999;-11,2;0
;05.12.2024;08:09:47;1;6;15,2;1055;48;15,2;15;17,1;43,299999;-11,3;0
;05.12.2024;08:10:17;11;0;15;1055;46;14,7;15;16,9;43,299999;-11,4;0
;05.12.2024;08:10:47;27;0;14,5;1055;44;13,9;15;16,200001;43,400002;-11,6;0
;05.12.2024;08:11:17;39;0;14;1055;43;13,3;15;15,5;43,5;-11,7;0
;05.12.2024;08:11:47;43;0;13,7;1055;43;13,1;15;15,1;43,5;-11,8;0
;05.12.2024;08:12:17;43;0;13,6;1055;45;13,1;15;15;43,5;-11,8;0
;05.12.2024;08:12:47;37;0;13,7;1055;45;13,4;15;15,3;43,5;-11,9;0
;05.12.2024;08:13:17;29;0;14;1055;46;13,8;15;15,7;43,5;-11,8;0
;05.12.2024;08:13:47;19;0;14,4;1055;47;14,3;15;16,200001;43,400002;-11,7;0
;05.12.2024;08:14:17;9;0;14,8;1055;48;14,8;15;16,700001;43,299999;-11,6;0
;05.12.2024;08:14:47;1;6;15,2;1055;48;15,2;15;17,1;43,200001;-11,5;0
;05.12.2024;08:15:17;5;3;15,2;1055;47;15;15;17,1;43,099998;-11,4;0
;05.12.2024;08:15:47;21;0;14,8;1055;45;14,2;15;16,5;43;-11,3;0
;05.12.2024;08:16:17;33;0;14,2;1055;44;13,6;15;15,8;42,900002;-11,2;0
;05.12.2024;08:16:47;39;0;13,9;1055;44;13,3;15;15,3;42,900002;-11,2;0
;05.12.2024;08:17:17;41;0;13,7;1055;45;13,2;15;15,1;42,900002;-11,2;0
;05.12.2024;08:17:47;37;0;13,7;1055;46;13,4;15;15,2;42,900002;-11,3;0
;05.12.2024;08:18:17;31;0;14;1055;47;13,7;15;15,5;42,900002;-11,2;0
;05.12.2024;08:18:47;21;0;14,3;1055;47;14,2;15;16;42,799999;-11,2;0
;05.12.2024;08:19:17;13;0;14,7;1055;48;14,6;15;16,4;42,799999;-11;0
;05.12.2024;08:19:18;13;0;15;1055;48;15;15;16,9;42,700001;-10,9;0
;05.12.2024;08:19:47;5;3;15;1055;48;15;15;16,9;42,700001;-10,9;0
;05.12.2024;08:19:48;5;3;15,2;1055;48;15,1;15;17,1;42,599998;-10,8;0
;05.12.2024;08:20:17;3;4;15,2;1055;48;15,1;15;17,1;42,599998;-10,8;0
;05.12.2024;08:20:18;3;4;15;1055;45;14,6;15;16,700001;42,5;-10,7;0
;05.12.2024;08:20:47;13;0;15;1055;45;14,6;15;16,700001;42,5;-10,7;0
;05.12.2024;08:20:48;13;0;14,3;1055;44;13,7;15;15,9;42,400002;-10,6;0
;05.12.2024;08:21:17;31;0;14,3;1055;44;13,7;15;15,9;42,400002;-10,6;0
;05.12.2024;08:21:18;31;0;13,8;1055;44;13,1;15;15,2;42,400002;-10,5;0
;05.12.2024;08:21:47;43;0;13,8;1055;44;13,1;15;15,2;42,400002;-10,5;0
;05.12.2024;08:21:48;43;0;13,4;1055;44;12,9;15;14,8;42,400002;-10,4;0
;05.12.2024;08:22:17;47;0;13,4;1055;44;12,9;15;14,8;42,400002;-10,4;0
;05.12.2024;08:22:18;47;0;13,3;1055;45;12,9;15;14,7;42,5;-10,4;0
;05.12.2024;08:22:47;47;0;13,3;1055;45;12,9;15;14,7;42,5;-10,4;0
;05.12.2024;08:22:48;47;0;13,4;1055;46;13,2;15;15;42,700001;-10,4;0
;05.12.2024;08:23:17;41;0;13,4;1055;46;13,2;15;15;42,700001;-10,4;0
;05.12.2024;08:23:18;41;0;13,8;1055;47;13,7;15;15,5;42,900002;-10,5;0
;05.12.2024;08:23:47;31;0;13,8;1055;47;13,7;15;15,5;42,900002;-10,5;0
;05.12.2024;08:23:48;31;0;14,1;1055;48;14,1;15;16;43;-10,6;0
;05.12.2024;08:24:17;23;0;14,1;1055;48;14,1;15;16;43;-10,6;0
;05.12.2024;08:24:18;23;0;14,5;1055;49;14,6;15;16,4;43;-10,9;0
;05.12.2024;08:24:47;13;0;14,5;1055;49;14,6;15;16,4;43;-10,9;0
;05.12.2024;08:24:48;13;0;15;1055;49;15;15;16,799999;43;-11;0
;05.12.2024;08:25:17;5;3;15;1055;49;15;15;16,799999;43;-11;0
;05.12.2024;08:25:18;5;3;15,3;1055;48;15,3;15;17,200001;43,099998;-11,3;0
;05.12.2024;08:25:47;0;7;15,3;1055;48;15,3;15;17,200001;43,099998;-11,3;0
;05.12.2024;08:25:48;0;7;15,1;1055;47;14,8;15;16,9;43,200001;-11,6;0
;05.12.2024;08:26:17;9;0;15,1;1055;47;14,8;15;16,9;43,200001;-11,6;0
;05.12.2024;08:26:18;9;0;14,5;1055;44;13,9;15;16,1;43,299999;-11,8;0
;05.12.2024;08:26:47;27;0;14,5;1055;44;13,9;15;16,1;43,299999;-11,8;0
;05.12.2024;08:26:48;27;0;13,9;1055;43;13,2;15;15,2;43,5;-11,9;0
;05.12.2024;08:27:17;41;0;13,9;1055;43;13,2;15;15,2;43,5;-11,9;0
;05.12.2024;08:27:18;41;0;13,4;1055;43;12,8;15;14,8;43,599998;-12;0
;05.12.2024;08:27:47;49;0;13,4;1055;43;12,8;15;14,8;43,599998;-12;0
;05.12.2024;08:27:48;49;0;13,2;1055;44;12,8;15;14,7;43,599998;-12;0
;05.12.2024;08:28:17;49;0;13,2;1055;44;12,8;15;14,7;43,599998;-12;0
;05.12.2024;08:28:18;49;0;13,3;1055;46;13,1;15;14,9;43,5;-11,9;0
;05.12.2024;08:28:47;43;0;13,3;1055;46;13,1;15;14,9;43,5;-11,9;0
;05.12.2024;08:28:48;43;0;13,6;1055;47;13,5;15;15,5;43,599998;-11,8;0
;05.12.2024;08:29:17;35;0;13,6;1055;47;13,5;15;15,5;43,599998;-11,8;0
;05.12.2024;08:29:18;35;0;14;1055;47;14;15;16;43,5;-11,6;0
;05.12.2024;08:29:47;25;0;14;1055;47;14;15;16;43,5;-11,6;0
;05.12.2024;08:29:48;25;0;14,5;1055;48;14,5;15;16,5;43,400002;-11,5;0
;05.12.2024;08:30:17;15;0;14,5;1055;48;14,5;15;16,5;43,400002;-11,5;0
;05.12.2024;08:30:18;15;0;14,9;1055;49;14,9;15;16,799999;43,299999;-11,4;0
;05.12.2024;08:30:47;7;2;14,9;1055;49;14,9;15;16,799999;43,299999;-11,4;0
;05.12.2024;08:30:48;7;2;15,2;1055;48;15,2;15;17,200001;43,200001;-11,2;0
;05.12.2024;08:31:17;1;6;15,2;1055;48;15,2;15;17,200001;43,200001;-11,2;0
;05.12.2024;08:31:18;1;6;15,1;1055;46;14,8;15;17;43,099998;-11,1;0
;05.12.2024;08:31:47;9;0;15,1;1055;46;14,8;15;17;43,099998;-11,1;0
;05.12.2024;08:31:48;9;0;14,6;1055;44;13,9;15;16,200001;43;-11;0
;05.12.2024;08:32:17;27;0;14,6;1055;44;13,9;15;16,200001;43;-11;0
;05.12.2024;08:32:18;27;0;13,9;1055;43;13,2;15;15,4;43;-11;0
;05.12.2024;08:32:47;41;0;13,9;1055;43;13,2;15;15,4;43;-11;0
;05.12.2024;08:32:48;41;0;13,4;1055;43;12,8;15;14,8;43;-10,9;0
;05.12.2024;08:33:17;49;0;13,4;1055;43;12,8;15;14,8;43;-10,9;0
;05.12.2024;08:33:18;49;0;13,3;1055;44;12,8;15;14,7;43;-10,8;0
;05.12.2024;08:33:47;49;0;13,3;1055;44;12,8;15;14,7;43;-10,8;0
;05.12.2024;08:33:48;49;0;13,3;1055;44;12,8;15;14,7;43;-10,8;0
;05.12.2024;08:34:17;43;0;13,3;1055;46;13,1;15;15;43;-10,8;0
;05.12.2024;08:34:18;43;0;13,3;1055;46;13,1;15;15;43;-10,8;0
;05.12.2024;08:34:47;35;0;13,6;1055;46;13,5;15;15,5;42,900002;-10,6;0
;05.12.2024;08:34:48;35;0;13,6;1055;46;13,5;15;15,5;42,900002;-10,6;0
;05.12.2024;08:35:17;25;0;14;1055;48;14;15;16;42,900002;-10,6;0
;05.12.2024;08:35:18;25;0;14;1055;48;14;15;16;42,900002;-10,6;0
;05.12.2024;08:35:47;15;0;14,4;1055;47;14,5;15;16,4;42,799999;-10,4;0
;05.12.2024;08:35:48;15;0;14,4;1055;47;14,5;15;16,4;42,799999;-10,4;0
;05.12.2024;08:36:17;7;2;14,8;1055;48;14,9;15;16,799999;42,700001;-10,4;0
;05.12.2024;08:36:18;7;2;14,8;1055;48;14,9;15;16,799999;42,700001;-10,4;0
;05.12.2024;08:36:47;0;7;15,2;1055;48;15,3;15;17,1;42,599998;-10,3;0
;05.12.2024;08:36:48;0;7;15,2;1055;48;15,3;15;17,1;42,599998;-10,3;0
;05.12.2024;08:37:17;5;3;15,2;1055;47;15;15;17;42,5;-10,2;0
;05.12.2024;08:37:18;5;3;15,2;1055;47;15;15;17;42,5;-10,2;0
;05.12.2024;08:37:47;21;0;14,8;1055;45;14,2;15;16,299999;42,400002;-10,3;0
;05.12.2024;08:37:48;21;0;14,8;1055;45;14,2;15;16,299999;42,400002;-10,3;0
;05.12.2024;08:38:17;35;0;14,2;1055;43;13,5;15;15,6;42,400002;-10,4;0
;05.12.2024;08:38:18;35;0;14,2;1055;43;13,5;15;15,6;42,400002;-10,4;0
;05.12.2024;08:38:47;41;0;13,8;1055;44;13,2;15;15,2;42,700001;-10,5;0
;05.12.2024;08:38:48;41;0;13,8;1055;44;13,2;15;15,2;42,700001;-10,5;0
;05.12.2024;08:39:17;43;0;13,6;1055;45;13,1;15;15;43;-10,6;0
;05.12.2024;08:39:18;43;0;13,6;1055;45;13,1;15;15;43;-10,6;0
;05.12.2024;08:39:47;37;0;13,7;1055;46;13,4;15;15,2;43,200001;-10,9;0
;05.12.2024;08:39:48;37;0;13,7;1055;46;13,4;15;15,2;43,200001;-10,9;0
;05.12.2024;08:40:17;31;0;13,9;1055;47;13,7;15;15,5;43,400002;-11;0
;05.12.2024;08:40:18;31;0;13,9;1055;47;13,7;15;15,5;43,400002;-11;0
;05.12.2024;08:40:47;21;0;14,3;1055;48;14,2;15;16;43,599998;-11,1;0
;05.12.2024;08:40:48;21;0;14,3;1055;48;14,2;15;16;43,599998;-11,1;0
;05.12.2024;08:41:17;11;0;14,6;1055;49;14,7;15;16,5;43,599998;-11,2;0
;05.12.2024;08:41:18;11;0;14,6;1055;49;14,7;15;16,5;43,599998;-11,2;0
;05.12.2024;08:41:47;3;4;15;1055;49;15,1;15;16,9;43,599998;-11,4;0
;05.12.2024;08:41:48;3;4;15;1055;49;15,1;15;16,9;43,599998;-11,4;0
;05.12.2024;08:42:17;3;4;15,2;1055;48;15,1;15;17,200001;43,700001;-11,6;0
;05.12.2024;08:42:18;3;4;15,2;1055;48;15,1;15;17,200001;43,700001;-11,6;0
;05.12.2024;08:42:47;15;0;14,9;1055;45;14,5;15;16,799999;43,5;-11,6;0
;05.12.2024;08:42:48;15;0;14,9;1055;45;14,5;15;16,799999;43,5;-11,6;0
;05.12.2024;08:43:17;33;0;14,3;1055;44;13,6;15;15,9;43,400002;-11,5;0
;05.12.2024;08:43:18;33;0;14,3;1055;44;13,6;15;15,9;43,400002;-11,5;0
;05.12.2024;08:43:47;45;0;13,7;1055;42;13;15;15,1;43,400002;-11,4;0
;05.12.2024;08:43:48;45;0;13,7;1055;42;13;15;15,1;43,400002;-11,4;0
;05.12.2024;08:44:17;49;0;13,4;1055;43;12,8;15;14,7;43,400002;-11,4;0
;05.12.2024;08:44:18;49;0;13,4;1055;43;12,8;15;14,7;43,400002;-11,4;0
;05.12.2024;08:44:47;47;0;13,3;1055;45;12,9;15;14,8;43,400002;-11,3;0
;05.12.2024;08:44:48;47;0;13,3;1055;45;12,9;15;14,8;43,400002;-11,3;0
;05.12.2024;08:45:17;41;0;13,5;1055;46;13,2;15;15,2;43,400002;-11,1;0
;05.12.2024;08:45:18;41;0;13,5;1055;46;13,2;15;15,2;43,400002;-11,1;0
;05.12.2024;08:45:47;31;0;13,8;1055;46;13,7;15;15,7;43,400002;-11;0
;05.12.2024;08:45:48;31;0;13,8;1055;46;13,7;15;15,7;43,400002;-11;0
;05.12.2024;08:46:17;23;0;14,2;1055;47;14,1;15;16,200001;43,299999;-10,9;0
;05.12.2024;08:46:18;23;0;14,2;1055;47;14,1;15;16,200001;43,299999;-10,9;0
;05.12.2024;08:46:47;11;0;14,6;1055;48;14,7;15;16,6;43,200001;-10,8;0
;05.12.2024;08:46:48;11;0;14,6;1055;48;14,7;15;16,6;43,200001;-10,8;0
;05.12.2024;08:47:17;3;4;15;1055;48;15,1;15;17;43,099998;-10,6;0
;05.12.2024;08:47:18;3;4;15;1055;48;15,1;15;17;43,099998;-10,6;0
;05.12.2024;08:47:47;3;4;15,2;1055;47;15,1;15;17,200001;43;-10,6;0
;05.12.2024;08:47:48;3;4;15,2;1055;47;15,1;15;17,200001;43;-10,6;0
;05.12.2024;08:48:17;15;0;14,9;1055;45;14,5;15;16,799999;42,900002;-10,5;0
;05.12.2024;08:48:18;15;0;14,9;1055;45;14,5;15;16,799999;42,900002;-10,5;0
;05.12.2024;08:48:47;31;0;14,4;1055;44;13,7;15;16;42,799999;-10,4;0
;05.12.2024;08:48:48;31;0;14,4;1055;44;13,7;15;16;42,799999;-10,4;0
;05.12.2024;08:49:17;39;0;13,9;1055;43;13,3;15;15,4;42,799999;-10,4;0
;05.12.2024;08:49:18;39;0;13,9;1055;43;13,3;15;15,4;42,799999;-10,4;0
;05.12.2024;08:49:47;41;0;13,7;1055;44;13,2;15;15,2;42,799999;-10,3;0
;05.12.2024;08:49:48;41;0;13,7;1055;44;13,2;15;15,2;42,799999;-10,3;0
;05.12.2024;08:50:17;39;0;13,7;1055;46;13,3;15;15,1;42,799999;-10,3;0
;05.12.2024;08:50:18;39;0;13,7;1055;46;13,3;15;15,1;42,799999;-10,3;0
;05.12.2024;08:50:47;33;0;13,9;1055;46;13,6;15;15,4;42,799999;-10,2;0
;05.12.2024;08:50:48;33;0;13,9;1055;46;13,6;15;15,4;42,799999;-10,2;0
;05.12.2024;08:51:17;25;0;14,2;1055;47;14;15;15,8;42,700001;-10,1;0
;05.12.2024;08:51:18;25;0;14,2;1055;47;14;15;15,8;42,700001;-10,1;0
;05.12.2024;08:51:48;15;0;14,5;1055;48;14,5;15;16,299999;42,599998;-10,1;0
;05.12.2024;08:52:18;7;2;14,9;1055;48;14,9;15;16,700001;42,400002;-9,8999996;0
;05.12.2024;08:52:48;3;4;15,2;1055;47;15,1;15;17;42,299999;-10;0
;05.12.2024;08:53:18;11;0;15,1;1055;46;14,7;15;16,799999;42,299999;-10,2;0
;05.12.2024;08:53:48;27;0;14,5;1055;44;13,9;15;16,1;42,400002;-10,5;0
;05.12.2024;08:54:18;37;0;14;1055;43;13,4;15;15,5;42,599998;-10,7;0
;05.12.2024;08:54:48;41;0;13,8;1055;44;13,2;15;15,1;42,900002;-10,9;0
;05.12.2024;08:55:18;41;0;13,7;1055;45;13,2;15;15,1;43,200001;-11;0
;05.12.2024;08:55:48;35;0;13,8;1055;46;13,5;15;15,3;43,5;-11,1;0
;05.12.2024;08:56:18;27;0;14,1;1055;47;13,9;15;15,7;43,700001;-11,2;0
;05.12.2024;08:56:48;17;0;14,4;1055;48;14,4;15;16,200001;43,799999;-11,3;0
;05.12.2024;08:57:18;7;2;14,8;1055;48;14,9;15;16,700001;43,799999;-11,4;0
;05.12.2024;08:57:48;1;6;15,2;1055;48;15,2;15;17,1;43,799999;-11,5;0
;05.12.2024;08:58:18;5;3;15,2;1055;47;15;15;17,1;43,700001;-11,7;0
;05.12.2024;08:58:48;21;0;14,8;1055;44;14,2;15;16,4;43,599998;-11,7;0
;05.12.2024;08:59:18;39;0;14,1;1055;43;13,3;15;15,5;43,5;-11,6;0
;05.12.2024;08:59:48;49;0;13,5;1055;43;12,8;15;14,9;43,599998;-11,5;0
;05.12.2024;09:00:18;51;0;13,3;1055;43;12,7;15;14,7;43,599998;-11,4;0
;05.12.2024;09:00:48;45;0;13,3;1055;45;13;15;14,8;43,599998;-11,3;0
;05.12.2024;09:01:18;37;0;13,5;1055;46;13,4;15;15,3;43,599998;-11,2;0
;05.12.2024;09:01:48;27;0;13,9;1055;47;13,9;15;15,9;43,5;-11,1;0
;05.12.2024;09:02:18;17;0;14,3;1055;47;14,4;15;16,299999;43,400002;-11;0
;05.12.2024;09:02:48;9;0;14,7;1055;47;14,8;15;16,700001;43,299999;-10,9;0
;05.12.2024;09:03:18;1;6;15,1;1055;47;15,2;15;17,1;43,200001;-10,8;0
;05.12.2024;09:03:48;5;3;15,1;1055;46;15;15;17,1;43,099998;-10,9;0
;05.12.2024;09:04:18;21;0;14,7;1055;44;14,2;15;16,5;43;-10,9;0
;05.12.2024;09:04:48;37;0;14;1055;43;13,4;15;15,6;42,900002;-10,8;0
;05.12.2024;09:05:18;47;0;13,5;1055;43;12,9;15;15;42,900002;-10,8;0
;05.12.2024;09:05:48;49;0;13,3;1055;44;12,8;15;14,7;42,900002;-10,7;0
;05.12.2024;09:06:18;45;0;13,3;1055;45;13;15;14,9;42,900002;-10,6;0
;05.12.2024;09:06:48;37;0;13,5;1055;45;13,4;15;15,3;42,900002;-10,5;0
;05.12.2024;09:07:18;29;0;13,9;1055;47;13,8;15;15,8;42,900002;-10,4;0
;05.12.2024;09:07:48;19;0;14,3;1055;47;14,3;15;16,200001;42,799999;-10,3;0
;05.12.2024;09:08:18;9;0;14,7;1055;48;14,8;15;16,6;42,599998;-10,2;0
;05.12.2024;09:08:48;3;4;15,1;1055;47;15,1;15;17;42,599998;-10,2;0
;05.12.2024;09:09:18;7;2;15,2;1055;47;14,9;15;17;42,599998;-10,4;0
;05.12.2024;09:09:48;21;0;14,7;1055;44;14,2;15;16,4;42,700001;-10,7;0
;05.12.2024;09:10:18;37;0;14,1;1055;43;13,4;15;15,6;42,900002;-11;0
;05.12.2024;09:10:48;45;0;13,6;1055;43;13;15;15;43,099998;-11,1;0
;05.12.2024;09:11:18;47;0;13,3;1055;44;12,9;15;14,8;43,5;-11,2;0
;05.12.2024;09:11:48;43;0;13,3;1055;45;13,1;15;14,8;43,799999;-11,4;0
;05.12.2024;09:12:18;37;0;13,6;1055;47;13,4;15;15,2;43,900002;-11,4;0
;05.12.2024;09:12:48;27;0;13,9;1055;47;13,9;15;15,8;43,799999;-11,5;0
;05.12.2024;09:13:18;17;0;14,3;1055;48;14,4;15;16,299999;43,599998;-11,5;0
;05.12.2024;09:13:48;7;2;14,8;1055;48;14,9;15;16,700001;43,5;-11,5;0
;05.12.2024;09:14:18;0;7;15,2;1055;48;15,3;15;17,1;43,400002;-11,4;0
;05.12.2024;09:14:48;5;3;15,2;1055;47;15;15;17;43,400002;-11,3;0
;05.12.2024;09:15:18;21;0;14,8;1055;44;14,2;15;16,299999;43,299999;-11,2;0
;05.12.2024;09:15:48;37;0;14;1055;43;13,4;15;15,5;43,299999;-11;0
;05.12.2024;09:16:18;47;0;13,5;1055;43;12,9;15;14,9;43,200001;-11;0
;05.12.2024;09:16:48;49;0;13,3;1055;44;12,8;15;14,7;43,200001;-10,8;0
;05.12.2024;09:17:18;45;0;13,3;1055;45;13;15;14,8;43,200001;-10,8;0
;05.12.2024;09:17:48;37;0;13,5;1055;46;13,4;15;15,3;43,200001;-10,7;0
;05.12.2024;09:18:18;27;0;13,8;1055;47;13,9;15;15,8;43,099998;-10,6;0
;05.12.2024;09:18:48;19;0;14,3;1055;48;14,3;15;16,200001;43;-10,6;0
;05.12.2024;09:19:18;9;0;14,7;1055;48;14,8;15;16,700001;42,900002;-10,7;0
;05.12.2024;09:19:48;1;6;15,1;1055;48;15,2;15;17;42,799999;-10,8;0
;05.12.2024;09:20:18;7;2;15,1;1055;47;14,9;15;17;42,700001;-10,8;0
;05.12.2024;09:20:48;21;0;14,7;1055;45;14,2;15;16,5;42,599998;-10,7;0
;05.12.2024;09:21:18;35;0;14,2;1055;43;13,5;15;15,8;42,599998;-10,6;0
;05.12.2024;09:21:48;41;0;13,8;1055;43;13,2;15;15,3;42,599998;-10,6;0
;05.12.2024;09:22:18;41;0;13,7;1055;45;13,2;15;15,1;42,599998;-10,5;0
;05.12.2024;09:22:48;37;0;13,7;1055;46;13,4;15;15,2;42,599998;-10,4;0
;05.12.2024;09:23:18;31;0;13,9;1055;47;13,7;15;15,5;42,599998;-10,3;0
;05.12.2024;09:23:48;21;0;14,2;1055;47;14,2;15;16;42,5;-10,2;0
;05.12.2024;09:24:18;13;0;14,6;1055;47;14,6;15;16,4;42,599998;-10,1;0
;05.12.2024;09:24:48;5;3;15;1055;48;15;15;16,799999;42,700001;-10,1;0
;05.12.2024;09:25:18;1;6;15,3;1055;48;15,2;15;17,1;42,799999;-10,3;0
;05.12.2024;09:25:48;9;0;15,2;1055;46;14,8;15;16,9;42,900002;-10,7;0
;05.12.2024;09:25:49;9;0;14,6;1055;44;13,9;15;16,1;43;-11;0
;05.12.2024;09:26:18;27;0;14,6;1055;44;13,9;15;16,1;43;-11;0
;05.12.2024;09:26:19;27;0;13,9;1055;43;13,2;15;15,3;43,200001;-11,2;0
;05.12.2024;09:26:48;41;0;13,9;1055;43;13,2;15;15,3;43,200001;-11,2;0
;05.12.2024;09:26:49;41;0;13,4;1055;43;12,8;15;14,8;43,599998;-11,3;0
;05.12.2024;09:27:18;49;0;13,4;1055;43;12,8;15;14,8;43,599998;-11,3;0
;05.12.2024;09:27:19;49;0;13,3;1055;45;12,8;15;14,7;43,900002;-11,4;0
;05.12.2024;09:27:48;49;0;13,3;1055;45;12,8;15;14,7;43,900002;-11,4;0
;05.12.2024;09:27:49;49;0;13,4;1055;46;13,1;15;14,9;43,900002;-11,5;0
;05.12.2024;09:28:18;43;0;13,4;1055;46;13,1;15;14,9;43,900002;-11,5;0
;05.12.2024;09:28:19;43;0;13,6;1055;47;13,5;15;15,5;43,799999;-11,6;0
;05.12.2024;09:28:48;35;0;13,6;1055;47;13,5;15;15,5;43,799999;-11,6;0
;05.12.2024;09:28:49;35;0;14;1055;47;14,1;15;16;43,700001;-11,7;0
;05.12.2024;09:29:18;23;0;14;1055;47;14,1;15;16;43,700001;-11,7;0
;05.12.2024;09:29:19;23;0;14,5;1055;47;14,5;15;16,5;43,700001;-11,7;0
;05.12.2024;09:29:48;15;0;14,5;1055;47;14,5;15;16,5;43,700001;-11,7;0
;05.12.2024;09:29:49;15;0;14,9;1055;48;15;15;16,9;43,5;-11,8;0
;05.12.2024;09:30:18;5;3;14,9;1055;48;15;15;16,9;43,5;-11,8;0
;05.12.2024;09:30:19;5;3;15,2;1055;47;15,2;15;17,200001;43,5;-11,8;0
;05.12.2024;09:30:48;1;6;15,2;1055;47;15,2;15;17,200001;43,5;-11,8;0
;05.12.2024;09:30:49;1;6;15,1;1055;46;14,8;15;16,9;43,400002;-11,7;0
;05.12.2024;09:31:18;9;0;15,1;1055;46;14,8;15;16,9;43,400002;-11,7;0
;05.12.2024;09:31:19;9;0;14,5;1055;44;13,9;15;16,1;43,299999;-11,6;0
;05.12.2024;09:31:48;27;0;14,5;1055;44;13,9;15;16,1;43,299999;-11,6;0
;05.12.2024;09:31:49;27;0;13,9;1055;42;13,1;15;15,4;43,299999;-11,5;0
;05.12.2024;09:32:18;43;0;13,9;1055;42;13,1;15;15,4;43,299999;-11,5;0
;05.12.2024;09:32:19;43;0;13,4;1055;43;12,8;15;14,8;43,299999;-11,4;0
;05.12.2024;09:32:48;49;0;13,4;1055;43;12,8;15;14,8;43,299999;-11,4;0
;05.12.2024;09:32:49;49;0;13,2;1055;44;12,8;15;14,7;43,299999;-11,3;0
;05.12.2024;09:33:18;49;0;13,2;1055;44;12,8;15;14,7;43,299999;-11,3;0
;05.12.2024;09:33:19;49;0;13,3;1055;45;13,1;15;15;43,200001;-11,3;0
;05.12.2024;09:33:48;43;0;13,3;1055;45;13,1;15;15;43,200001;-11,3;0
;05.12.2024;09:33:49;43;0;13,6;1055;46;13,5;15;15,5;43,200001;-11,3;0
;05.12.2024;09:34:18;35;0;13,6;1055;46;13,5;15;15,5;43,200001;-11,3;0
;05.12.2024;09:34:19;35;0;14;1055;47;14;15;16;43,200001;-11,3;0
;05.12.2024;09:34:48;25;0;14;1055;47;14;15;16;43,200001;-11,3;0
;05.12.2024;09:34:49;25;0;14,4;1055;47;14,5;15;16,4;43,200001;-11,4;0
;05.12.2024;09:35:18;15;0;14,4;1055;47;14,5;15;16,4;43,200001;-11,4;0
;05.12.2024;09:35:19;15;0;14,8;1055;48;14,9;15;16,799999;43,299999;-11,6;0
;05.12.2024;09:35:48;7;2;14,8;1055;48;14,9;15;16,799999;43,299999;-11,6;0
;05.12.2024;09:35:49;7;2;15,2;1055;48;15,3;15;17,200001;43,299999;-11,8;0
;05.12.2024;09:36:18;0;7;15,2;1055;48;15,3;15;17,200001;43,299999;-11,8;0
;05.12.2024;09:36:19;0;7;15,3;1055;46;15;15;17,1;43,200001;-11,9;0
;05.12.2024;09:36:48;5;3;15,3;1055;46;15;15;17,1;43,200001;-11,9;0
;05.12.2024;09:36:49;5;3;14,8;1055;44;14,2;15;16,299999;43,099998;-11,7;0
;05.12.2024;09:37:18;21;0;14,8;1055;44;14,2;15;16,299999;43,099998;-11,7;0
;05.12.2024;09:37:19;21;0;14;1055;42;13,3;15;15,4;43;-11,5;0
;05.12.2024;09:37:48;39;0;14;1055;42;13,3;15;15,4;43;-11,5;0
;05.12.2024;09:37:49;39;0;14;1055;42;13,3;15;15,4;43;-11,5;0
;05.12.2024;09:38:18;49;0;13,4;1055;42;12,8;15;14,8;43;-11,3;0
;05.12.2024;09:38:19;49;0;13,4;1055;42;12,8;15;14,8;43;-11,3;0
;05.12.2024;09:38:48;53;0;13,2;1055;44;12,6;15;14,6;43;-11,1;0
;05.12.2024;09:38:49;53;0;13,2;1055;44;12,6;15;14,6;43;-11,1;0
;05.12.2024;09:39:18;47;0;13,2;1055;44;12,9;15;14,8;43;-11;0
;05.12.2024;09:39:19;47;0;13,2;1055;44;12,9;15;14,8;43;-11;0
;05.12.2024;09:39:48;39;0;13,4;1055;45;13,3;15;15,3;43;-10,8;0
;05.12.2024;09:39:49;39;0;13,4;1055;45;13,3;15;15,3;43;-10,8;0
;05.12.2024;09:40:18;29;0;13,8;1055;46;13,8;15;15,8;43;-10,7;0
;05.12.2024;09:40:19;29;0;13,8;1055;46;13,8;15;15,8;43;-10,7;0
;05.12.2024;09:40:48;21;0;14,2;1055;47;14,2;15;16,299999;42,900002;-10,6;0
;05.12.2024;09:40:49;21;0;14,2;1055;47;14,2;15;16,299999;42,900002;-10,6;0
;05.12.2024;09:41:18;11;0;14,6;1055;47;14,7;15;16,700001;42,799999;-10,4;0
;05.12.2024;09:41:19;11;0;14,6;1055;47;14,7;15;16,700001;42,799999;-10,4;0
;05.12.2024;09:41:48;1;6;15,1;1055;48;15,2;15;17;42,900002;-10,3;0
;05.12.2024;09:41:49;1;6;15,1;1055;48;15,2;15;17;42,900002;-10,3;0
;05.12.2024;09:42:18;3;4;15,3;1055;47;15,1;15;17,1;42,900002;-10,2;0
;05.12.2024;09:42:19;3;4;15,3;1055;47;15,1;15;17,1;42,900002;-10,2;0
;05.12.2024;09:42:48;15;0;15;1055;45;14,5;15;16,700001;43,099998;-10,3;0
;05.12.2024;09:42:49;15;0;15;1055;45;14,5;15;16,700001;43,099998;-10,3;0
;05.12.2024;09:43:18;33;0;14,3;1055;43;13,6;15;15,8;43,299999;-10,5;0
;05.12.2024;09:43:19;33;0;14,3;1055;43;13,6;15;15,8;43,299999;-10,5;0
;05.12.2024;09:43:48;45;0;13,7;1055;42;13;15;15,1;43,599998;-10,6;0
;05.12.2024;09:43:49;45;0;13,7;1055;42;13;15;15,1;43,599998;-10,6;0
;05.12.2024;09:44:18;49;0;13,3;1055;43;12,8;15;14,7;44;-10,7;0
;05.12.2024;09:44:19;49;0;13,3;1055;43;12,8;15;14,7;44;-10,7;0
;05.12.2024;09:44:48;47;0;13,3;1055;45;12,9;15;14,7;44,099998;-10,7;0
;05.12.2024;09:44:49;47;0;13,3;1055;45;12,9;15;14,7;44,099998;-10,7;0
;05.12.2024;09:45:18;39;0;13,4;1055;45;13,3;15;15,1;44;-10,8;0
;05.12.2024;09:45:19;39;0;13,4;1055;45;13,3;15;15,1;44;-10,8;0
;05.12.2024;09:45:48;29;0;13,8;1055;46;13,8;15;15,7;44;-11;0
;05.12.2024;09:45:49;29;0;13,8;1055;46;13,8;15;15,7;44;-11;0
;05.12.2024;09:46:18;21;0;14,2;1055;47;14,2;15;16,200001;43,900002;-11,1;0
;05.12.2024;09:46:19;21;0;14,2;1055;47;14,2;15;16,200001;43,900002;-11,1;0
;05.12.2024;09:46:48;11;0;14,6;1055;47;14,7;15;16,6;43,799999;-11,2;0
;05.12.2024;09:46:49;11;0;14,6;1055;47;14,7;15;16,6;43,799999;-11,2;0
;05.12.2024;09:47:18;3;4;15,1;1055;48;15,1;15;17;43,700001;-11,2;0
;05.12.2024;09:47:19;3;4;15,1;1055;48;15,1;15;17;43,700001;-11,2;0
;05.12.2024;09:47:48;3;4;15,3;1055;46;15,1;15;17,200001;43,599998;-11,2;0
;05.12.2024;09:47:49;3;4;15,3;1055;46;15,1;15;17,200001;43,599998;-11,2;0
;05.12.2024;09:48:18;15;0;15;1055;45;14,5;15;16,799999;43,5;-11,2;0
;05.12.2024;09:48:19;15;0;15;1055;45;14,5;15;16,799999;43,5;-11,2;0
;05.12.2024;09:48:48;31;0;14,3;1055;42;13,7;15;15,9;43,400002;-11,1;0
;05.12.2024;09:48:49;31;0;14,3;1055;42;13,7;15;15,9;43,400002;-11,1;0
;05.12.2024;09:49:18;45;0;13,7;1055;42;13;15;15,2;43,400002;-11;0
;05.12.2024;09:49:19;45;0;13,7;1055;42;13;15;15,2;43,400002;-11;0
;05.12.2024;09:49:48;49;0;13,4;1055;44;12,8;15;14,8;43,400002;-10,9;0
;05.12.2024;09:49:49;49;0;13,4;1055;44;12,8;15;14,8;43,400002;-10,9;0
;05.12.2024;09:50:18;47;0;13,3;1055;44;12,9;15;14,8;43,400002;-10,8;0
;05.12.2024;09:50:19;47;0;13,3;1055;44;12,9;15;14,8;43,400002;-10,8;0
;05.12.2024;09:50:48;41;0;13,4;1055;45;13,2;15;15,1;43,400002;-10,8;0
;05.12.2024;09:50:49;41;0;13,4;1055;45;13,2;15;15,1;43,400002;-10,8;0
;05.12.2024;09:51:18;31;0;13,8;1055;46;13,7;15;15,6;43,299999;-10,9;0
;05.12.2024;09:51:19;31;0;13,8;1055;46;13,7;15;15,6;43,299999;-10,9;0
;05.12.2024;09:51:48;23;0;14,2;1055;46;14,1;15;16,1;43,299999;-11;0
;05.12.2024;09:51:49;23;0;14,2;1055;46;14,1;15;16,1;43,299999;-11;0
;05.12.2024;09:52:18;13;0;14,6;1055;48;14,6;15;16,6;43,200001;-11,1;0
;05.12.2024;09:52:19;13;0;14,6;1055;48;14,6;15;16,6;43,200001;-11,1;0
;05.12.2024;09:52:48;5;3;15;1055;48;15;15;16,9;43,099998;-11,1;0
;05.12.2024;09:52:49;5;3;15;1055;48;15;15;16,9;43,099998;-11,1;0
;05.12.2024;09:53:19;0;7;15,3;1055;48;15,3;15;17,200001;43;-11;0
;05.12.2024;09:53:49;9;0;15,2;1055;46;14,8;15;16,9;42,900002;-11;0
;05.12.2024;09:54:19;27;0;14,6;1055;43;13,9;15;16,1;42,799999;-10,9;0
;05.12.2024;09:54:49;41;0;13,9;1055;43;13,2;15;15,2;42,799999;-10,8;0
;05.12.2024;09:55:19;49;0;13,5;1055;43;12,8;15;14,8;42,799999;-10,7;0
;05.12.2024;09:55:49;49;0;13,3;1055;43;12,8;15;14,7;42,799999;-10,6;0
;05.12.2024;09:56:19;43;0;13,3;1055;45;13,1;15;14,9;42,799999;-10,6;0
;05.12.2024;09:56:49;35;0;13,6;1055;46;13,5;15;15,4;42,799999;-10,4;0
;05.12.2024;09:57:19;25;0;14;1055;46;14;15;15,9;42,799999;-10,4;0
;05.12.2024;09:57:49;15;0;14,4;1055;47;14,5;15;16,299999;42,900002;-10,4;0
;05.12.2024;09:58:19;7;2;14,8;1055;48;14,9;15;16,799999;42,900002;-10,5;0
;05.12.2024;09:58:49;3;4;15,1;1055;47;15,1;15;17,1;43;-10,7;0
;05.12.2024;09:59:19;11;0;15;1055;46;14,7;15;16,9;43;-11,1;0
;05.12.2024;09:59:49;27;0;14,5;1055;44;13,9;15;16,200001;43,099998;-11,4;0
;05.12.2024;10:00:19;39;0;14;1055;43;13,3;15;15,5;43,299999;-11,6;0
;05.12.2024;10:00:49;43;0;13,7;1055;44;13,1;15;15,1;43,400002;-11,7;0
;05.12.2024;10:01:19;41;0;13,6;1055;44;13,2;15;15,1;43,400002;-11,7;0
;05.12.2024;10:01:49;35;0;13,7;1055;45;13,5;15;15,3;43,299999;-11,6;0
;05.12.2024;10:02:19;27;0;14;1055;46;13,9;15;15,8;43,299999;-11,5;0
;05.12.2024;10:02:49;17;0;14,4;1055;47;14,4;15;16,200001;43,200001;-11,4;0
;05.12.2024;10:03:19;7;2;14,8;1055;48;14,9;15;16,700001;43,099998;-11,2;0
;05.12.2024;10:03:49;1;6;15,1;1055;48;15,2;15;17;43;-11,1;0
;05.12.2024;10:04:19;5;3;15,2;1055;46;15;15;17,1;42,900002;-11;0
;05.12.2024;10:04:49;21;0;14,7;1055;44;14,2;15;16,4;42,799999;-10,9;0
;05.12.2024;10:05:19;35;0;14,1;1055;43;13,5;15;15,7;42,799999;-10,8;0
;05.12.2024;10:05:49;41;0;13,7;1055;43;13,2;15;15,2;43;-10,8;0
;05.12.2024;10:06:19;43;0;13,6;1055;45;13,1;15;15;43,299999;-10,9;0
;05.12.2024;10:06:49;39;0;13,6;1055;45;13,3;15;15,1;43,599998;-11;0
;05.12.2024;10:07:19;31;0;13,9;1055;46;13,7;15;15,4;43,799999;-11,2;0
;05.12.2024;10:07:49;23;0;14,2;1055;47;14,1;15;16;43,900002;-11,3;0
;05.12.2024;10:08:19;13;0;14,6;1055;47;14,6;15;16,4;44;-11,5;0
;05.12.2024;10:08:49;3;4;15;1055;48;15,1;15;16,9;44;-11,7;0
;05.12.2024;10:09:19;3;4;15,2;1055;47;15,1;15;17,200001;44;-11,8;0
;05.12.2024;10:09:49;15;0;15;1055;44;14,5;15;16,799999;43,900002;-12;0
;05.12.2024;10:10:19;33;0;14,3;1055;42;13,6;15;15,9;43,799999;-11,9;0
;05.12.2024;10:10:49;45;0;13,7;1055;42;13;15;15,1;43,799999;-11,8;0
;05.12.2024;10:11:19;49;0;13,3;1055;43;12,8;15;14,7;43,799999;-11,8;0
;05.12.2024;10:11:49;47;0;13,3;1055;44;12,9;15;14,8;43,799999;-11,6;0
;05.12.2024;10:12:19;41;0;13,4;1055;45;13,2;15;15,1;43,799999;-11,5;0
;05.12.2024;10:12:49;31;0;13,7;1055;45;13,7;15;15,7;43,700001;-11,4;0
;05.12.2024;10:13:19;21;0;14,1;1055;46;14,2;15;16,200001;43,599998;-11,3;0
;05.12.2024;10:13:49;11;0;14,6;1055;47;14,7;15;16,6;43,5;-11,3;0
;05.12.2024;10:14:19;3;4;15;1055;47;15,1;15;17;43,400002;-11,3;0
;05.12.2024;10:14:49;3;4;15,2;1055;46;15,1;15;17,200001;43,299999;-11,4;0
;05.12.2024;10:15:19;15;0;14,9;1055;44;14,5;15;16,799999;43,200001;-11,6;0
;05.12.2024;10:15:49;31;0;14,4;1055;43;13,7;15;16;43,200001;-11,8;0
;05.12.2024;10:16:19;39;0;13,9;1055;42;13,3;15;15,4;43,299999;-11,9;0
;05.12.2024;10:16:49;43;0;13,7;1055;44;13,1;15;15,1;43,5;-11,9;0
;05.12.2024;10:17:19;39;0;13,7;1055;44;13,3;15;15,1;43,599998;-12;0
;05.12.2024;10:17:49;33;0;13,8;1055;45;13,6;15;15,4;43,799999;-12;0
;05.12.2024;10:18:19;25;0;14,1;1055;46;14;15;15,8;43,900002;-12;0
;05.12.2024;10:18:49;15;0;14,5;1055;47;14,5;15;16,299999;44;-11,8;0
;05.12.2024;10:19:19;7;2;14,9;1055;47;14,9;15;16,799999;44;-11,6;0
;05.12.2024;10:19:49;1;6;15,2;1055;47;15,2;15;17,200001;44;-11,3;0
;05.12.2024;10:20:19;11;0;15,1;1055;45;14,7;15;17;43,900002;-11,4;0
;05.12.2024;10:20:49;25;0;14,6;1055;43;14;15;16,299999;43,799999;-11,6;0
;05.12.2024;10:21:19;37;0;14;1055;42;13,4;15;15,6;43,700001;-11,7;0
;05.12.2024;10:21:49;43;0;13,7;1055;43;13,1;15;15,2;43,700001;-11,8;0
;05.12.2024;10:22:19;41;0;13,6;1055;44;13,2;15;15,1;43,700001;-11,8;0
;05.12.2024;10:22:49;35;0;13,7;1055;44;13,5;15;15,3;43,700001;-11,8;0
;05.12.2024;10:23:19;27;0;14;1055;45;13,9;15;15,7;43,700001;-11,7;0
;05.12.2024;10:23:49;17;0;14,4;1055;46;14,4;15;16,200001;43,599998;-11,6;0
;05.12.2024;10:24:19;9;0;14,8;1055;47;14,8;15;16,700001;43,5;-11,5;0
;05.12.2024;10:24:49;1;6;15,2;1055;48;15,2;15;17,1;43,400002;-11,4;0
;05.12.2024;10:25:19;5;3;15,2;1055;46;15;15;17,1;43,299999;-11,3;0
;05.12.2024;10:25:49;21;0;14,8;1055;43;14,2;15;16,5;43,200001;-11,5;0
;05.12.2024;10:26:19;37;0;14,1;1055;42;13,4;15;15,6;43,099998;-11,6;0
;05.12.2024;10:26:49;47;0;13,6;1055;42;12,9;15;15;43,200001;-11,8;0
;05.12.2024;10:27:19;49;0;13,3;1055;43;12,8;15;14,7;43,5;-11,9;0
;05.12.2024;10:27:49;45;0;13,3;1055;44;13;15;14,8;43,700001;-12;0
;05.12.2024;10:28:19;37;0;13,5;1055;46;13,4;15;15,3;43,900002;-12,2;0
;05.12.2024;10:28:20;37;0;13,9;1055;46;13,9;15;15,8;44,099998;-12,2;0
;05.12.2024;10:28:49;27;0;13,9;1055;46;13,9;15;15,8;44,099998;-12,2;0
;05.12.2024;10:28:50;27;0;14,3;1055;47;14,4;15;16,299999;44,299999;-12,1;0
;05.12.2024;10:29:19;17;0;14,3;1055;47;14,4;15;16,299999;44,299999;-12,1;0
;05.12.2024;10:29:20;17;0;14,7;1055;47;14,8;15;16,700001;44,299999;-11,9;0
;05.12.2024;10:29:49;9;0;14,7;1055;47;14,8;15;16,700001;44,299999;-11,9;0
;05.12.2024;10:29:50;9;0;15,1;1055;47;15,2;15;17,1;44,200001;-11,7;0
;05.12.2024;10:30:19;1;6;15,1;1055;47;15,2;15;17,1;44,200001;-11,7;0
;05.12.2024;10:30:20;1;6;15,2;1055;46;15;15;17,1;44;-11,4;0
;05.12.2024;10:30:49;5;3;15,2;1055;46;15;15;17,1;44;-11,4;0
;05.12.2024;10:30:50;5;3;14,8;1055;44;14,2;15;16,6;43,900002;-11,2;0
;05.12.2024;10:31:19;21;0;14,8;1055;44;14,2;15;16,6;43,900002;-11,2;0
;05.12.2024;10:31:20;21;0;14,1;1055;42;13,4;15;15,7;43,799999;-11,1;0
;05.12.2024;10:31:49;37;0;14,1;1055;42;13,4;15;15,7;43,799999;-11,1;0
;05.12.2024;10:31:50;37;0;13,6;1055;42;12,9;15;15;43,799999;-11,2;0
;05.12.2024;10:32:19;47;0;13,6;1055;42;12,9;15;15;43,799999;-11,2;0
;05.12.2024;10:32:20;47;0;13,3;1055;43;12,8;15;14,8;43,799999;-11,2;0
;05.12.2024;10:32:49;49;0;13,3;1055;43;12,8;15;14,8;43,799999;-11,2;0
;05.12.2024;10:32:50;49;0;13,3;1055;44;13;15;14,9;43,799999;-11,3;0
;05.12.2024;10:33:19;45;0;13,3;1055;44;13;15;14,9;43,799999;-11,3;0
;05.12.2024;10:33:20;45;0;13,5;1055;45;13,4;15;15,4;43,799999;-11,4;0
;05.12.2024;10:33:49;37;0;13,5;1055;45;13,4;15;15,4;43,799999;-11,4;0
;05.12.2024;10:33:50;37;0;13,9;1055;45;13,9;15;15,9;43,700001;-11,5;0
;05.12.2024;10:34:19;27;0;13,9;1055;45;13,9;15;15,9;43,700001;-11,5;0
;05.12.2024;10:34:20;27;0;14,3;1055;47;14,4;15;16,4;43,599998;-11,6;0
;05.12.2024;10:34:49;17;0;14,3;1055;47;14,4;15;16,4;43,599998;-11,6;0
;05.12.2024;10:34:50;17;0;14,8;1055;47;14,9;15;16,799999;43,5;-11,7;0
;05.12.2024;10:35:19;7;2;14,8;1055;47;14,9;15;16,799999;43,5;-11,7;0
;05.12.2024;10:35:20;7;2;15,2;1055;47;15,2;15;17,1;43,400002;-11,8;0
;05.12.2024;10:35:49;1;6;15,2;1055;47;15,2;15;17,1;43,400002;-11,8;0
;05.12.2024;10:35:50;1;6;15,2;1055;46;15;15;17,1;43,299999;-12;0
;05.12.2024;10:36:19;5;3;15,2;1055;46;15;15;17,1;43,299999;-12;0
;05.12.2024;10:36:20;5;3;14,8;1055;43;14,2;15;16,5;43,200001;-12,1;0
;05.12.2024;10:36:49;21;0;14,8;1055;43;14,2;15;16,5;43,200001;-12,1;0
;05.12.2024;10:36:50;21;0;14,1;1055;42;13,4;15;15,6;43,099998;-12;0
;05.12.2024;10:37:19;37;0;14,1;1055;42;13,4;15;15,6;43,099998;-12;0
;05.12.2024;10:37:20;37;0;13,5;1055;42;12,9;15;15;43,299999;-11,9;0
;05.12.2024;10:37:49;47;0;13,5;1055;42;12,9;15;15;43,299999;-11,9;0
;05.12.2024;10:37:50;47;0;13,3;1055;43;12,8;15;14,7;43,599998;-11,7;0
;05.12.2024;10:38:19;49;0;13,3;1055;43;12,8;15;14,7;43,599998;-11,7;0
;05.12.2024;10:38:20;49;0;13,3;1055;43;12,8;15;14,7;43,599998;-11,7;0
;05.12.2024;10:38:49;45;0;13,3;1055;44;13;15;14,8;44;-11,5;0
;05.12.2024;10:38:50;45;0;13,3;1055;44;13;15;14,8;44;-11,5;0
;05.12.2024;10:39:19;37;0;13,5;1055;44;13,4;15;15,3;44,200001;-11,3;0
;05.12.2024;10:39:20;37;0;13,5;1055;44;13,4;15;15,3;44,200001;-11,3;0
;05.12.2024;10:39:49;29;0;13,9;1055;45;13,8;15;15,8;44,200001;-11,2;0
;05.12.2024;10:39:50;29;0;13,9;1055;45;13,8;15;15,8;44,200001;-11,2;0
;05.12.2024;10:40:19;19;0;14,3;1055;46;14,3;15;16,299999;44;-11,3;0
;05.12.2024;10:40:20;19;0;14,3;1055;46;14,3;15;16,299999;44;-11,3;0
;05.12.2024;10:40:49;9;0;14,7;1055;46;14,8;15;16,700001;43,900002;-11,4;0
;05.12.2024;10:40:50;9;0;14,7;1055;46;14,8;15;16,700001;43,900002;-11,4;0
;05.12.2024;10:41:19;3;4;15,2;1055;47;15,1;15;17,1;43,799999;-11,6;0
