Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;05.12.2024;10:41:20;3;4;15,2;1055;47;15,1;15;17,1;43,799999;-11,6;0
;05.12.2024;10:41:49;7;2;15,2;1055;45;14,9;15;17,200001;43,700001;-11,9;0
;05.12.2024;10:41:50;7;2;15,2;1055;45;14,9;15;17,200001;43,700001;-11,9;0
;05.12.2024;10:42:19;21;0;14,8;1055;43;14,2;15;16,6;43,599998;-12;0
;05.12.2024;10:42:20;21;0;14,8;1055;43;14,2;15;16,6;43,599998;-12;0
;05.12.2024;10:42:49;35;0;14,2;1055;43;13,5;15;15,8;43,5;-12;0
;05.12.2024;10:42:50;35;0;14,2;1055;43;13,5;15;15,8;43,5;-12;0
;05.12.2024;10:43:19;41;0;13,8;1055;43;13,2;15;15,4;43,5;-12;0
;05.12.2024;10:43:20;41;0;13,8;1055;43;13,2;15;15,4;43,5;-12;0
;05.12.2024;10:43:49;43;0;13,6;1055;44;13,1;15;15,1;43,599998;-11,9;0
;05.12.2024;10:43:50;43;0;13,6;1055;44;13,1;15;15,1;43,599998;-11,9;0
;05.12.2024;10:44:19;39;0;13,7;1055;44;13,3;15;15,2;43,599998;-11,8;0
;05.12.2024;10:44:20;39;0;13,7;1055;44;13,3;15;15,2;43,599998;-11,8;0
;05.12.2024;10:44:49;31;0;13,9;1055;45;13,7;15;15,5;43,599998;-11,6;0
;05.12.2024;10:44:50;31;0;13,9;1055;45;13,7;15;15,5;43,599998;-11,6;0
;05.12.2024;10:45:19;21;0;14,2;1055;46;14,2;15;16;43,5;-11,5;0
;05.12.2024;10:45:20;21;0;14,2;1055;46;14,2;15;16;43,5;-11,5;0
;05.12.2024;10:45:49;11;0;14,6;1055;47;14,7;15;16,5;43,400002;-11,4;0
;05.12.2024;10:45:50;11;0;14,6;1055;47;14,7;15;16,5;43,400002;-11,4;0
;05.12.2024;10:46:19;3;4;15;1055;47;15,1;15;16,9;43,299999;-11,3;0
;05.12.2024;10:46:20;3;4;15;1055;47;15,1;15;16,9;43,299999;-11,3;0
;05.12.2024;10:46:49;3;4;15,2;1055;46;15,1;15;17,1;43,200001;-11,4;0
;05.12.2024;10:46:50;3;4;15,2;1055;46;15,1;15;17,1;43,200001;-11,4;0
;05.12.2024;10:47:19;15;0;14,9;1055;44;14,5;15;16,700001;43,099998;-11,6;0
;05.12.2024;10:47:20;15;0;14,9;1055;44;14,5;15;16,700001;43,099998;-11,6;0
;05.12.2024;10:47:49;33;0;14,3;1055;42;13,6;15;15,9;43,099998;-11,8;0
;05.12.2024;10:47:50;33;0;14,3;1055;42;13,6;15;15,9;43,099998;-11,8;0
;05.12.2024;10:48:19;45;0;13,6;1055;42;13;15;15,1;43,200001;-11,9;0
;05.12.2024;10:48:20;45;0;13,6;1055;42;13;15;15,1;43,200001;-11,9;0
;05.12.2024;10:48:49;51;0;13,3;1055;43;12,7;15;14,7;43,400002;-11,9;0
;05.12.2024;10:48:50;51;0;13,3;1055;43;12,7;15;14,7;43,400002;-11,9;0
;05.12.2024;10:49:19;49;0;13,2;1055;43;12,8;15;14,7;43,599998;-12;0
;05.12.2024;10:49:20;49;0;13,2;1055;43;12,8;15;14,7;43,599998;-12;0
;05.12.2024;10:49:49;41;0;13,4;1055;45;13,2;15;15,1;43,700001;-12;0
;05.12.2024;10:49:50;41;0;13,4;1055;45;13,2;15;15,1;43,700001;-12;0
;05.12.2024;10:50:19;31;0;13,7;1055;45;13,7;15;15,6;43,799999;-12,1;0
;05.12.2024;10:50:20;31;0;13,7;1055;45;13,7;15;15,6;43,799999;-12,1;0
;05.12.2024;10:50:49;21;0;14,1;1055;46;14,2;15;16,200001;43,900002;-12;0
;05.12.2024;10:50:50;21;0;14,1;1055;46;14,2;15;16,200001;43,900002;-12;0
;05.12.2024;10:51:19;13;0;14,6;1055;46;14,6;15;16,6;43,900002;-11,8;0
;05.12.2024;10:51:20;13;0;14,6;1055;46;14,6;15;16,6;43,900002;-11,8;0
;05.12.2024;10:51:49;3;4;15;1055;47;15,1;15;17;43,900002;-11,5;0
;05.12.2024;10:51:50;3;4;15;1055;47;15,1;15;17;43,900002;-11,5;0
;05.12.2024;10:52:19;3;4;15,2;1055;46;15,1;15;17,200001;44;-11,2;0
;05.12.2024;10:52:20;3;4;15,2;1055;46;15,1;15;17,200001;44;-11,2;0
;05.12.2024;10:52:50;15;0;14,9;1055;44;14,5;15;16,799999;44,099998;-11,2;0
;05.12.2024;10:53:20;33;0;14,3;1055;42;13,6;15;15,9;44,099998;-11,3;0
;05.12.2024;10:53:50;45;0;13,7;1055;42;13;15;15,2;44;-11,4;0
;05.12.2024;10:54:20;49;0;13,3;1055;42;12,8;15;14,8;44;-11,6;0
;05.12.2024;10:54:50;47;0;13,3;1055;43;12,9;15;14,8;44;-11,6;0
;05.12.2024;10:55:20;39;0;13,4;1055;45;13,3;15;15,2;44;-11,8;0
;05.12.2024;10:55:50;31;0;13,8;1055;45;13,7;15;15,7;44;-11,8;0
;05.12.2024;10:56:20;21;0;14,2;1055;46;14,2;15;16,200001;43,900002;-11,7;0
;05.12.2024;10:56:50;11;0;14,7;1055;46;14,7;15;16,6;43,799999;-11,6;0
;05.12.2024;10:57:20;3;4;15,1;1055;47;15,1;15;17;43,700001;-11,5;0
;05.12.2024;10:57:50;3;4;15,3;1055;46;15,1;15;17,200001;43,599998;-11,4;0
;05.12.2024;10:58:20;15;0;15;1055;44;14,5;15;16,799999;43,5;-11,4;0
;05.12.2024;10:58:50;31;0;14,4;1055;42;13,7;15;16;43,400002;-11,5;0
;05.12.2024;10:59:20;43;0;13,8;1055;42;13,1;15;15,2;43,299999;-11,6;0
;05.12.2024;10:59:50;49;0;13,4;1055;43;12,8;15;14,8;43,400002;-11,6;0
;05.12.2024;11:00:20;47;0;13,3;1055;44;12,9;15;14,8;43,400002;-11,7;0
;05.12.2024;11:00:50;41;0;13,4;1055;44;13,2;15;15,1;43,400002;-11,8;0
;05.12.2024;11:01:20;31;0;13,7;1055;46;13,7;15;15,6;43,299999;-11,7;0
;05.12.2024;11:01:50;23;0;14,1;1055;46;14,1;15;16,1;43,200001;-11,6;0
;05.12.2024;11:02:20;13;0;14,6;1055;47;14,6;15;16,5;43,099998;-11,5;0
;05.12.2024;11:02:50;3;4;15;1055;48;15,1;15;16,9;43;-11,4;0
;05.12.2024;11:03:20;3;4;15,2;1055;46;15,1;15;17,1;42,900002;-11,2;0
;05.12.2024;11:03:50;15;0;14,9;1055;44;14,5;15;16,700001;42,900002;-11,1;0
;05.12.2024;11:04:20;33;0;14,3;1055;42;13,6;15;15,9;42,799999;-11;0
;05.12.2024;11:04:50;45;0;13,7;1055;42;13;15;15,1;42,700001;-11;0
;05.12.2024;11:05:20;49;0;13,3;1055;43;12,8;15;14,7;42,799999;-10,9;0
;05.12.2024;11:05:50;47;0;13,2;1055;44;12,9;15;14,7;43,099998;-11;0
;05.12.2024;11:06:20;41;0;13,4;1055;45;13,2;15;15,1;43,299999;-11,1;0
;05.12.2024;11:06:50;31;0;13,7;1055;46;13,7;15;15,6;43,400002;-11,3;0
;05.12.2024;11:07:20;21;0;14,1;1055;47;14,2;15;16,1;43,400002;-11,6;0
;05.12.2024;11:07:50;13;0;14,6;1055;47;14,6;15;16,5;43,299999;-11,7;0
;05.12.2024;11:08:20;5;3;15;1055;47;15;15;16,9;43,200001;-11,8;0
;05.12.2024;11:08:50;3;4;15,2;1055;47;15,1;15;17,1;43,099998;-11,8;0
;05.12.2024;11:09:20;15;0;14,9;1055;45;14,5;15;16,700001;43;-11,7;0
;05.12.2024;11:09:50;31;0;14,3;1055;43;13,7;15;16;43;-11,6;0
;05.12.2024;11:10:20;41;0;13,9;1055;43;13,2;15;15,4;43;-11,5;0
;05.12.2024;11:10:50;43;0;13,6;1055;43;13,1;15;15,1;42,900002;-11,4;0
;05.12.2024;11:11:20;39;0;13,6;1055;44;13,3;15;15,1;42,900002;-11,3;0
;05.12.2024;11:11:50;33;0;13,8;1055;46;13,6;15;15,4;42,900002;-11,1;0
;05.12.2024;11:12:20;25;0;14,1;1055;46;14;15;15,9;42,900002;-11;0
;05.12.2024;11:12:50;15;0;14,5;1055;46;14,5;15;16,299999;43;-10,9;0
;05.12.2024;11:13:20;7;2;14,9;1055;47;14,9;15;16,700001;43,099998;-10,9;0
;05.12.2024;11:13:50;1;6;15,2;1055;47;15,2;15;17;43,200001;-11,1;0
;05.12.2024;11:14:20;11;0;15,1;1055;45;14,7;15;16,9;43,200001;-11,4;0
;05.12.2024;11:14:50;27;0;14,5;1055;43;13,9;15;16,200001;43,299999;-11,6;0
;05.12.2024;11:15:20;39;0;14;1055;43;13,3;15;15,5;43,5;-11,8;0
;05.12.2024;11:15:50;43;0;13,7;1055;43;13,1;15;15,1;43,799999;-11,9;0
;05.12.2024;11:16:20;41;0;13,6;1055;44;13,2;15;15,1;44,099998;-12;0
;05.12.2024;11:16:50;35;0;13,7;1055;45;13,5;15;15,3;44,200001;-12;0
;05.12.2024;11:17:20;27;0;14;1055;45;13,9;15;15,7;44,099998;-12;0
;05.12.2024;11:17:50;19;0;14,4;1055;46;14,3;15;16,200001;44;-11,8;0
;05.12.2024;11:18:20;9;0;14,8;1055;47;14,8;15;16,700001;43,900002;-11,6;0
;05.12.2024;11:18:50;1;6;15,2;1055;47;15,2;15;17,1;43,799999;-11,4;0
;05.12.2024;11:19:20;5;3;15,2;1055;46;15;15;17,200001;43,599998;-11,3;0
;05.12.2024;11:19:50;19;0;14,8;1055;43;14,3;15;16,6;43,599998;-11,3;0
;05.12.2024;11:20:20;37;0;14,1;1055;42;13,4;15;15,6;43,5;-11,4;0
;05.12.2024;11:20:50;47;0;13,6;1055;42;12,9;15;15;43,5;-11,4;0
;05.12.2024;11:21:20;49;0;13,3;1055;42;12,8;15;14,8;43,5;-11,5;0
;05.12.2024;11:21:50;45;0;13,3;1055;44;13;15;14,8;43,5;-11,5;0
;05.12.2024;11:22:20;39;0;13,5;1055;45;13,3;15;15,2;43,400002;-11,6;0
;05.12.2024;11:22:50;29;0;13,9;1055;46;13,8;15;15,8;43,400002;-11,7;0
;05.12.2024;11:23:20;19;0;14,3;1055;46;14,3;15;16,200001;43,299999;-11,8;0
;05.12.2024;11:23:50;9;0;14,7;1055;47;14,8;15;16,700001;43,299999;-11,8;0
;05.12.2024;11:24:20;3;4;15,1;1055;47;15,1;15;17;43,299999;-11,9;0
;05.12.2024;11:24:50;7;2;15,2;1055;46;14,9;15;17,1;43,299999;-11,8;0
;05.12.2024;11:25:20;21;0;14,7;1055;44;14,2;15;16,5;43,299999;-11,6;0
;05.12.2024;11:25:50;35;0;14,2;1055;42;13,5;15;15,7;43,599998;-11,4;0
;05.12.2024;11:26:20;43;0;13,8;1055;42;13,1;15;15,3;43,900002;-11,3;0
;05.12.2024;11:26:50;43;0;13,6;1055;43;13,1;15;15,1;44,299999;-11,2;0
;05.12.2024;11:27:20;37;0;13,7;1055;45;13,4;15;15,2;44,299999;-11,3;0
;05.12.2024;11:27:50;29;0;13,9;1055;45;13,8;15;15,6;44,200001;-11,4;0
;05.12.2024;11:28:20;21;0;14,3;1055;46;14,2;15;16,1;44,200001;-11,5;0
;05.12.2024;11:28:50;11;0;14,7;1055;46;14,7;15;16,6;44,099998;-11,7;0
;05.12.2024;11:29:20;3;4;15,1;1055;47;15,1;15;17;44;-11,8;0
;05.12.2024;11:29:50;3;4;15,3;1055;46;15,1;15;17,200001;43,900002;-11,8;0
;05.12.2024;11:30:20;15;0;15;1055;45;14,5;15;16,799999;43,799999;-11,8;0
;05.12.2024;11:30:50;33;0;14,3;1055;42;13,6;15;15,8;43,700001;-11,7;0
;05.12.2024;11:31:20;45;0;13,7;1055;41;13;15;15,1;43,700001;-11,6;0
;05.12.2024;11:31:50;51;0;13,3;1055;42;12,7;15;14,7;43,700001;-11,5;0
;05.12.2024;11:32:20;47;0;13,2;1055;43;12,9;15;14,7;43,700001;-11,4;0
;05.12.2024;11:32:21;47;0;13,4;1055;45;13,2;15;15,1;43,599998;-11,3;0
;05.12.2024;11:32:50;41;0;13,4;1055;45;13,2;15;15,1;43,599998;-11,3;0
;05.12.2024;11:32:51;41;0;13,7;1055;46;13,7;15;15,7;43,599998;-11,3;0
;05.12.2024;11:33:20;31;0;13,7;1055;46;13,7;15;15,7;43,599998;-11,3;0
;05.12.2024;11:33:21;31;0;14,1;1055;46;14,1;15;16,200001;43,5;-11,3;0
;05.12.2024;11:33:50;23;0;14,1;1055;46;14,1;15;16,200001;43,5;-11,3;0
;05.12.2024;11:33:51;23;0;14,6;1055;46;14,6;15;16,6;43,400002;-11,4;0
;05.12.2024;11:34:20;13;0;14,6;1055;46;14,6;15;16,6;43,400002;-11,4;0
;05.12.2024;11:34:21;13;0;15;1055;47;15;15;17;43,299999;-11,5;0
;05.12.2024;11:34:50;5;3;15;1055;47;15;15;17;43,299999;-11,5;0
;05.12.2024;11:34:51;5;3;15,2;1055;47;15,1;15;17,200001;43,200001;-11,7;0
;05.12.2024;11:35:20;3;4;15,2;1055;47;15,1;15;17,200001;43,200001;-11,7;0
;05.12.2024;11:35:21;3;4;14,9;1055;45;14,5;15;16,799999;43,200001;-11,9;0
;05.12.2024;11:35:50;15;0;14,9;1055;45;14,5;15;16,799999;43,200001;-11,9;0
;05.12.2024;11:35:51;15;0;14,4;1055;42;13,7;15;16;43,200001;-12,1;0
;05.12.2024;11:36:20;31;0;14,4;1055;42;13,7;15;16;43,200001;-12,1;0
;05.12.2024;11:36:21;31;0;13,9;1055;42;13,2;15;15,4;43,299999;-12,1;0
;05.12.2024;11:36:50;41;0;13,9;1055;42;13,2;15;15,4;43,299999;-12,1;0
;05.12.2024;11:36:51;41;0;13,7;1055;43;13,1;15;15,1;43,5;-12;0
;05.12.2024;11:37:20;43;0;13,7;1055;43;13,1;15;15,1;43,5;-12;0
;05.12.2024;11:37:21;43;0;13,7;1055;44;13,3;15;15,1;43,799999;-11,8;0
;05.12.2024;11:37:50;39;0;13,7;1055;44;13,3;15;15,1;43,799999;-11,8;0
;05.12.2024;11:37:51;39;0;13,8;1055;44;13,6;15;15,4;44;-11,6;0
;05.12.2024;11:38:20;33;0;13,8;1055;44;13,6;15;15,4;44;-11,6;0
;05.12.2024;11:38:21;33;0;14,1;1055;46;14;15;15,8;44,099998;-11,3;0
;05.12.2024;11:38:50;25;0;14,1;1055;46;14;15;15,8;44,099998;-11,3;0
;05.12.2024;11:38:51;25;0;14,5;1055;46;14,5;15;16,299999;44,200001;-11,1;0
;05.12.2024;11:39:20;15;0;14,5;1055;46;14,5;15;16,299999;44,200001;-11,1;0
;05.12.2024;11:39:21;15;0;14,9;1055;47;14,9;15;16,799999;44,200001;-11,1;0
;05.12.2024;11:39:50;7;2;14,9;1055;47;14,9;15;16,799999;44,200001;-11,1;0
;05.12.2024;11:39:51;7;2;15,2;1055;46;15,2;15;17,200001;44,200001;-11,3;0
;05.12.2024;11:40:20;1;6;15,2;1055;46;15,2;15;17,200001;44,200001;-11,3;0
;05.12.2024;11:40:21;1;6;15,1;1055;45;14,7;15;17;44;-11,5;0
;05.12.2024;11:40:50;11;0;15,1;1055;45;14,7;15;17;44;-11,5;0
;05.12.2024;11:40:51;11;0;14,6;1055;43;14;15;16,299999;43,900002;-11,8;0
;05.12.2024;11:41:20;25;0;14,6;1055;43;14;15;16,299999;43,900002;-11,8;0
;05.12.2024;11:41:21;25;0;14;1055;42;13,4;15;15,6;43,799999;-11,9;0
;05.12.2024;11:41:50;37;0;14;1055;42;13,4;15;15,6;43,799999;-11,9;0
;05.12.2024;11:41:51;37;0;14;1055;42;13,4;15;15,6;43,799999;-11,9;0
;05.12.2024;11:42:20;41;0;13,8;1055;43;13,2;15;15,2;43,799999;-12;0
;05.12.2024;11:42:21;41;0;13,8;1055;43;13,2;15;15,2;43,799999;-12;0
;05.12.2024;11:42:50;41;0;13,7;1055;44;13,2;15;15,1;43,799999;-12,1;0
;05.12.2024;11:42:51;41;0;13,7;1055;44;13,2;15;15,1;43,799999;-12,1;0
;05.12.2024;11:43:20;35;0;13,8;1055;45;13,5;15;15,3;43,900002;-12;0
;05.12.2024;11:43:21;35;0;13,8;1055;45;13,5;15;15,3;43,900002;-12;0
;05.12.2024;11:43:50;27;0;14;1055;46;13,9;15;15,7;43,799999;-12;0
;05.12.2024;11:43:51;27;0;14;1055;46;13,9;15;15,7;43,799999;-12;0
;05.12.2024;11:44:20;19;0;14,4;1055;46;14,3;15;16,200001;43,799999;-11,9;0
;05.12.2024;11:44:21;19;0;14,4;1055;46;14,3;15;16,200001;43,799999;-11,9;0
;05.12.2024;11:44:50;9;0;14,8;1055;46;14,8;15;16,700001;43,700001;-11,8;0
;05.12.2024;11:44:51;9;0;14,8;1055;46;14,8;15;16,700001;43,700001;-11,8;0
;05.12.2024;11:45:20;1;6;15,2;1055;47;15,2;15;17,1;43,599998;-11,7;0
;05.12.2024;11:45:21;1;6;15,2;1055;47;15,2;15;17,1;43,599998;-11,7;0
;05.12.2024;11:45:50;5;3;15,3;1055;46;15;15;17,1;43,5;-11,5;0
;05.12.2024;11:45:51;5;3;15,3;1055;46;15;15;17,1;43,5;-11,5;0
;05.12.2024;11:46:20;21;0;14,8;1055;44;14,2;15;16,5;43,400002;-11,4;0
;05.12.2024;11:46:21;21;0;14,8;1055;44;14,2;15;16,5;43,400002;-11,4;0
;05.12.2024;11:46:50;37;0;14,1;1055;42;13,4;15;15,6;43,299999;-11,4;0
;05.12.2024;11:46:51;37;0;14,1;1055;42;13,4;15;15,6;43,299999;-11,4;0
;05.12.2024;11:47:20;47;0;13,5;1055;42;12,9;15;15;43,200001;-11,5;0
;05.12.2024;11:47:21;47;0;13,5;1055;42;12,9;15;15;43,200001;-11,5;0
;05.12.2024;11:47:50;49;0;13,3;1055;43;12,8;15;14,7;43,200001;-11,5;0
;05.12.2024;11:47:51;49;0;13,3;1055;43;12,8;15;14,7;43,200001;-11,5;0
;05.12.2024;11:48:20;45;0;13,3;1055;44;13;15;14,9;43,299999;-11,6;0
;05.12.2024;11:48:21;45;0;13,3;1055;44;13;15;14,9;43,299999;-11,6;0
;05.12.2024;11:48:50;37;0;13,5;1055;45;13,4;15;15,3;43,400002;-11,7;0
;05.12.2024;11:48:51;37;0;13,5;1055;45;13,4;15;15,3;43,400002;-11,7;0
;05.12.2024;11:49:20;29;0;13,9;1055;46;13,8;15;15,8;43,400002;-11,8;0
;05.12.2024;11:49:21;29;0;13,9;1055;46;13,8;15;15,8;43,400002;-11,8;0
;05.12.2024;11:49:50;19;0;14,3;1055;47;14,3;15;16,299999;43,400002;-11,9;0
;05.12.2024;11:49:51;19;0;14,3;1055;47;14,3;15;16,299999;43,400002;-11,9;0
;05.12.2024;11:50:20;11;0;14,7;1055;47;14,7;15;16,700001;43,400002;-12;0
;05.12.2024;11:50:21;11;0;14,7;1055;47;14,7;15;16,700001;43,400002;-12;0
;05.12.2024;11:50:50;1;6;15,1;1055;47;15,2;15;17;43,400002;-11,9;0
;05.12.2024;11:50:51;1;6;15,1;1055;47;15,2;15;17;43,400002;-11,9;0
;05.12.2024;11:51:20;1;6;15,3;1055;46;15,2;15;17,200001;43,400002;-11,7;0
;05.12.2024;11:51:21;1;6;15,3;1055;46;15,2;15;17,200001;43,400002;-11,7;0
;05.12.2024;11:51:50;15;0;15;1055;44;14,5;15;16,6;43,5;-11,5;0
;05.12.2024;11:51:51;15;0;15;1055;44;14,5;15;16,6;43,5;-11,5;0
;05.12.2024;11:52:20;33;0;14,3;1055;43;13,6;15;15,7;43,599998;-11,2;0
;05.12.2024;11:52:21;33;0;14,3;1055;43;13,6;15;15,7;43,599998;-11,2;0
;05.12.2024;11:52:50;45;0;13,7;1055;42;13;15;15;43,900002;-11,2;0
;05.12.2024;11:52:51;45;0;13,7;1055;42;13;15;15;43,900002;-11,2;0
;05.12.2024;11:53:21;51;0;13,3;1055;43;12,7;15;14,7;44,099998;-11,2;0
;05.12.2024;11:53:51;47;0;13,2;1055;43;12,9;15;14,7;44,099998;-11,2;0
;05.12.2024;11:54:21;41;0;13,4;1055;45;13,2;15;15,2;44;-11,3;0
;05.12.2024;11:54:51;31;0;13,7;1055;46;13,7;15;15,7;43,900002;-11,4;0
;05.12.2024;11:55:21;21;0;14,1;1055;47;14,2;15;16,200001;43,900002;-11,6;0
;05.12.2024;11:55:51;11;0;14,6;1055;47;14,7;15;16,6;43,799999;-11,7;0
;05.12.2024;11:56:21;3;4;15;1055;47;15,1;15;17;43,700001;-11,8;0
;05.12.2024;11:56:51;3;4;15,2;1055;46;15,1;15;17,200001;43,599998;-11,7;0
;05.12.2024;11:57:21;15;0;14,9;1055;44;14,5;15;16,799999;43,5;-11,6;0
;05.12.2024;11:57:51;31;0;14,3;1055;42;13,7;15;16;43,400002;-11,5;0
;05.12.2024;11:58:21;45;0;13,7;1055;42;13;15;15,2;43,400002;-11,4;0
;05.12.2024;11:58:51;49;0;13,3;1055;43;12,8;15;14,8;43,299999;-11,4;0
;05.12.2024;11:59:21;47;0;13,3;1055;43;12,9;15;14,8;43,299999;-11,3;0
;05.12.2024;11:59:51;41;0;13,4;1055;45;13,2;15;15,1;43,299999;-11,4;0
;05.12.2024;12:00:21;33;0;13,7;1055;45;13,6;15;15,5;43,299999;-11,5;0
;05.12.2024;12:00:51;23;0;14,1;1055;46;14,1;15;16;43,400002;-11,6;0
;05.12.2024;12:01:21;13;0;14,6;1055;46;14,6;15;16,5;43,5;-11,8;0
;05.12.2024;12:01:51;5;3;15;1055;47;15;15;16,9;43,400002;-12;0
;05.12.2024;12:02:21;5;3;15,2;1055;47;15;15;17,1;43,200001;-12;0
;05.12.2024;12:02:51;17;0;14,9;1055;45;14,4;15;16,700001;43,099998;-11,7;0
;05.12.2024;12:03:21;33;0;14,3;1055;43;13,6;15;16;43;-11,4;0
;05.12.2024;12:03:51;41;0;13,9;1055;42;13,2;15;15,4;43;-11,2;0
;05.12.2024;12:04:21;43;0;13,6;1055;43;13,1;15;15,1;43;-11,1;0
;05.12.2024;12:04:51;41;0;13,6;1055;44;13,2;15;15,1;43;-11;0
;05.12.2024;12:05:21;33;0;13,8;1055;45;13,6;15;15,4;43;-10,8;0
;05.12.2024;12:05:51;25;0;14,1;1055;46;14;15;15,9;42,900002;-10,7;0
;05.12.2024;12:06:21;17;0;14,5;1055;46;14,4;15;16,299999;42,900002;-10,6;0
;05.12.2024;12:06:51;7;2;14,9;1055;47;14,9;15;16,700001;42,900002;-10,5;0
;05.12.2024;12:07:21;0;7;15,2;1055;47;15,3;15;17,1;43,099998;-10,3;0
;05.12.2024;12:07:51;5;3;15,3;1055;46;15;15;17;43,200001;-10,3;0
;05.12.2024;12:08:21;21;0;14,8;1055;44;14,2;15;16,299999;43,299999;-10,4;0
;05.12.2024;12:08:51;37;0;14,1;1055;43;13,4;15;15,4;43,5;-10,5;0
;05.12.2024;12:09:21;47;0;13,5;1055;42;12,9;15;14,8;43,799999;-10,6;0
;05.12.2024;12:09:51;49;0;13,3;1055;44;12,8;15;14,6;44,200001;-10,7;0
;05.12.2024;12:10:21;45;0;13,3;1055;44;13;15;14,8;44,200001;-10,8;0
;05.12.2024;12:10:51;37;0;13,5;1055;46;13,4;15;15,2;44,099998;-10,9;0
;05.12.2024;12:11:21;27;0;13,9;1055;46;13,9;15;15,8;44,099998;-11;0
;05.12.2024;12:11:51;17;0;14,3;1055;47;14,4;15;16,299999;44;-11,1;0
;05.12.2024;12:12:21;7;2;14,8;1055;47;14,9;15;16,700001;43,900002;-11,2;0
;05.12.2024;12:12:51;0;7;15,2;1055;48;15,3;15;17,1;43,799999;-11,3;0
;05.12.2024;12:13:21;3;4;15,3;1055;46;15,1;15;17,1;43,700001;-11,3;0
;05.12.2024;12:13:51;19;0;14,8;1055;44;14,3;15;16,4;43,599998;-11,2;0
;05.12.2024;12:14:21;37;0;14,1;1055;43;13,4;15;15,6;43,5;-11,1;0
;05.12.2024;12:14:51;45;0;13,6;1055;43;13;15;15;43,5;-11,1;0
;05.12.2024;12:15:21;49;0;13,3;1055;44;12,8;15;14,7;43,5;-11;0
;05.12.2024;12:15:51;45;0;13,3;1055;45;13;15;14,8;43,5;-10,9;0
;05.12.2024;12:16:21;37;0;13,5;1055;46;13,4;15;15,2;43,400002;-10,9;0
;05.12.2024;12:16:51;29;0;13,9;1055;46;13,8;15;15,7;43,400002;-10,9;0
;05.12.2024;12:17:21;19;0;14,3;1055;46;14,3;15;16,200001;43,299999;-11,1;0
;05.12.2024;12:17:51;9;0;14,7;1055;47;14,8;15;16,700001;43,200001;-11,1;0
;05.12.2024;12:18:21;1;6;15,1;1055;48;15,2;15;17,1;43,200001;-11,3;0
;05.12.2024;12:18:51;5;3;15,2;1055;47;15;15;17,1;43,200001;-11,4;0
;05.12.2024;12:19:21;21;0;14,8;1055;44;14,2;15;16,5;43,200001;-11,6;0
;05.12.2024;12:19:51;37;0;14,1;1055;42;13,4;15;15,6;43,200001;-11,7;0
;05.12.2024;12:20:21;47;0;13,5;1055;42;12,9;15;15;43,400002;-11,7;0
;05.12.2024;12:20:51;49;0;13,3;1055;43;12,8;15;14,7;43,599998;-11,8;0
;05.12.2024;12:21:21;45;0;13,3;1055;45;13;15;14,9;43,799999;-11,8;0
;05.12.2024;12:21:51;37;0;13,5;1055;45;13,4;15;15,3;43,900002;-11,9;0
;05.12.2024;12:22:21;27;0;13,9;1055;46;13,9;15;15,8;44;-12;0
;05.12.2024;12:22:51;17;0;14,3;1055;47;14,4;15;16,299999;44,200001;-12;0
;05.12.2024;12:23:21;9;0;14,7;1055;47;14,8;15;16,799999;44,299999;-11,9;0
;05.12.2024;12:23:51;1;6;15,2;1055;48;15,2;15;17,1;44,299999;-11,7;0
;05.12.2024;12:24:21;5;3;15,2;1055;46;15;15;17,1;44,200001;-11,5;0
;05.12.2024;12:24:51;21;0;14,8;1055;43;14,2;15;16,5;44;-11,2;0
;05.12.2024;12:25:21;37;0;14,1;1055;42;13,4;15;15,6;43,900002;-11,1;0
;05.12.2024;12:25:51;47;0;13,6;1055;43;12,9;15;15;44;-10,9;0
;05.12.2024;12:26:21;49;0;13,3;1055;44;12,8;15;14,8;44;-10,9;0
;05.12.2024;12:26:51;45;0;13,3;1055;45;13;15;14,9;43,900002;-11;0
;05.12.2024;12:27:21;37;0;13,5;1055;45;13,4;15;15,4;43,900002;-11;0
;05.12.2024;12:27:51;27;0;13,9;1055;46;13,9;15;15,9;43,900002;-11,1;0
;05.12.2024;12:28:21;17;0;14,3;1055;46;14,4;15;16,299999;43,700001;-11,2;0
;05.12.2024;12:28:51;9;0;14,8;1055;47;14,8;15;16,799999;43,599998;-11,3;0
;05.12.2024;12:29:21;1;6;15,2;1055;47;15,2;15;17,1;43,5;-11,5;0
;05.12.2024;12:29:51;5;3;15,2;1055;46;15;15;17,1;43,400002;-11,6;0
;05.12.2024;12:30:21;21;0;14,8;1055;44;14,2;15;16,5;43,299999;-11,8;0
;05.12.2024;12:30:51;37;0;14,1;1055;42;13,4;15;15,6;43,200001;-12;0
;05.12.2024;12:31:21;47;0;13,5;1055;42;12,9;15;14,9;43,200001;-12;0
;05.12.2024;12:31:51;49;0;13,3;1055;43;12,8;15;14,7;43,400002;-12,1;0
;05.12.2024;12:32:21;45;0;13,3;1055;44;13;15;14,8;43,700001;-11,9;0
;05.12.2024;12:32:51;39;0;13,5;1055;45;13,3;15;15,3;44;-11,7;0
;05.12.2024;12:33:21;29;0;13,9;1055;46;13,8;15;15,8;44,200001;-11,5;0
;05.12.2024;12:33:51;19;0;14,3;1055;46;14,3;15;16,299999;44,200001;-11,4;0
;05.12.2024;12:34:21;9;0;14,7;1055;47;14,8;15;16,700001;44,299999;-11,4;0
;05.12.2024;12:34:51;1;6;15,1;1055;47;15,2;15;17,1;44,099998;-11,5;0
;05.12.2024;12:35:21;7;2;15,2;1055;46;14,9;15;17,1;44;-11,7;0
;05.12.2024;12:35:51;21;0;14,8;1055;44;14,2;15;16,6;43,900002;-12;0
;05.12.2024;12:36:21;35;0;14,2;1055;43;13,5;15;15,8;43,799999;-12,1;0
;05.12.2024;12:36:22;35;0;13,8;1055;43;13,2;15;15,4;43,799999;-12,1;0
;05.12.2024;12:36:51;41;0;13,8;1055;43;13,2;15;15,4;43,799999;-12,1;0
;05.12.2024;12:36:52;41;0;13,7;1055;44;13,2;15;15,1;43,900002;-12,1;0
;05.12.2024;12:37:21;41;0;13,7;1055;44;13,2;15;15,1;43,900002;-12,1;0
;05.12.2024;12:37:22;41;0;13,7;1055;45;13,4;15;15,2;43,900002;-12;0
;05.12.2024;12:37:51;37;0;13,7;1055;45;13,4;15;15,2;43,900002;-12;0
;05.12.2024;12:37:52;37;0;13,9;1055;45;13,7;15;15,6;43,900002;-11,9;0
;05.12.2024;12:38:21;31;0;13,9;1055;45;13,7;15;15,6;43,900002;-11,9;0
;05.12.2024;12:38:22;31;0;14,3;1055;46;14,2;15;16;43,799999;-11,8;0
;05.12.2024;12:38:51;21;0;14,3;1055;46;14,2;15;16;43,799999;-11,8;0
;05.12.2024;12:38:52;21;0;14,7;1055;47;14,7;15;16,5;43,700001;-11,6;0
;05.12.2024;12:39:21;11;0;14,7;1055;47;14,7;15;16,5;43,700001;-11,6;0
;05.12.2024;12:39:22;11;0;15,1;1055;47;15,1;15;17;43,599998;-11,5;0
;05.12.2024;12:39:51;3;4;15,1;1055;47;15,1;15;17;43,599998;-11,5;0
;05.12.2024;12:39:52;3;4;15,3;1055;47;15,1;15;17,200001;43,5;-11,4;0
;05.12.2024;12:40:21;3;4;15,3;1055;47;15,1;15;17,200001;43,5;-11,4;0
;05.12.2024;12:40:22;3;4;15;1055;44;14,5;15;16,799999;43,400002;-11,5;0
;05.12.2024;12:40:51;15;0;15;1055;44;14,5;15;16,799999;43,400002;-11,5;0
;05.12.2024;12:40:52;15;0;14,3;1055;43;13,6;15;15,9;43,299999;-11,6;0
;05.12.2024;12:41:21;33;0;14,3;1055;43;13,6;15;15,9;43,299999;-11,6;0
;05.12.2024;12:41:22;33;0;13,7;1055;43;13,1;15;15,2;43,200001;-11,7;0
;05.12.2024;12:41:51;43;0;13,7;1055;43;13,1;15;15,2;43,200001;-11,7;0
;05.12.2024;12:41:52;43;0;13,4;1055;42;12,8;15;14,8;43,200001;-11,7;0
;05.12.2024;12:42:21;49;0;13,4;1055;42;12,8;15;14,8;43,200001;-11,7;0
;05.12.2024;12:42:22;49;0;13,3;1055;43;12,9;15;14,7;43,299999;-11,8;0
;05.12.2024;12:42:51;47;0;13,3;1055;43;12,9;15;14,7;43,299999;-11,8;0
;05.12.2024;12:42:52;47;0;13,4;1055;45;13,2;15;15,1;43,299999;-11,9;0
;05.12.2024;12:43:21;41;0;13,4;1055;45;13,2;15;15,1;43,299999;-11,9;0
;05.12.2024;12:43:22;41;0;13,7;1055;46;13,6;15;15,6;43,400002;-12;0
;05.12.2024;12:43:51;33;0;13,7;1055;46;13,6;15;15,6;43,400002;-12;0
;05.12.2024;12:43:52;33;0;14,1;1055;46;14,1;15;16,1;43,5;-12;0
;05.12.2024;12:44:21;23;0;14,1;1055;46;14,1;15;16,1;43,5;-12;0
;05.12.2024;12:44:22;23;0;14,5;1055;47;14,6;15;16,5;43,5;-11,8;0
;05.12.2024;12:44:51;13;0;14,5;1055;47;14,6;15;16,5;43,5;-11,8;0
;05.12.2024;12:44:52;13;0;15;1055;47;15,1;15;16,9;43,5;-11,5;0
;05.12.2024;12:45:21;3;4;15;1055;47;15,1;15;16,9;43,5;-11,5;0
;05.12.2024;12:45:22;3;4;15,3;1055;47;15,3;15;17,200001;43,599998;-11,3;0
;05.12.2024;12:45:51;0;7;15,3;1055;47;15,3;15;17,200001;43,599998;-11,3;0
;05.12.2024;12:45:52;0;7;15,2;1055;46;14,8;15;16,9;43,599998;-11,2;0
;05.12.2024;12:46:21;9;0;15,2;1055;46;14,8;15;16,9;43,599998;-11,2;0
;05.12.2024;12:46:22;9;0;14,6;1055;43;14;15;16,1;43,700001;-11,3;0
;05.12.2024;12:46:51;25;0;14,6;1055;43;14;15;16,1;43,700001;-11,3;0
;05.12.2024;12:46:52;25;0;13,9;1055;42;13,2;15;15,3;43,799999;-11,3;0
;05.12.2024;12:47:21;41;0;13,9;1055;42;13,2;15;15,3;43,799999;-11,3;0
;05.12.2024;12:47:22;41;0;13,4;1055;42;12,8;15;14,8;43,900002;-11,4;0
;05.12.2024;12:47:51;49;0;13,4;1055;42;12,8;15;14,8;43,900002;-11,4;0
;05.12.2024;12:47:52;49;0;13,3;1055;44;12,8;15;14,7;43,900002;-11,4;0
;05.12.2024;12:48:21;49;0;13,3;1055;44;12,8;15;14,7;43,900002;-11,4;0
;05.12.2024;12:48:22;49;0;13,3;1055;45;13,1;15;14,9;43,900002;-11,5;0
;05.12.2024;12:48:51;43;0;13,3;1055;45;13,1;15;14,9;43,900002;-11,5;0
;05.12.2024;12:48:52;43;0;13,6;1055;46;13,5;15;15,4;43,900002;-11,6;0
;05.12.2024;12:49:21;35;0;13,6;1055;46;13,5;15;15,4;43,900002;-11,6;0
;05.12.2024;12:49:22;35;0;13,6;1055;46;13,5;15;15,4;43,900002;-11,6;0
;05.12.2024;12:49:51;25;0;14;1055;47;14;15;15,9;43,799999;-11,7;0
;05.12.2024;12:49:52;25;0;14;1055;47;14;15;15,9;43,799999;-11,7;0
;05.12.2024;12:50:21;15;0;14,4;1055;47;14,5;15;16,4;43,700001;-11,8;0
;05.12.2024;12:50:22;15;0;14,4;1055;47;14,5;15;16,4;43,700001;-11,8;0
;05.12.2024;12:50:51;5;3;14,9;1055;48;15;15;16,799999;43,599998;-11,8;0
;05.12.2024;12:50:52;5;3;14,9;1055;48;15;15;16,799999;43,599998;-11,8;0
;05.12.2024;12:51:21;1;6;15,2;1055;47;15,2;15;17,1;43,5;-11,7;0
;05.12.2024;12:51:22;1;6;15,2;1055;47;15,2;15;17,1;43,5;-11,7;0
;05.12.2024;12:51:51;9;0;15,1;1055;46;14,8;15;17;43,400002;-11,6;0
;05.12.2024;12:51:52;9;0;15,1;1055;46;14,8;15;17;43,400002;-11,6;0
;05.12.2024;12:52:21;25;0;14,6;1055;43;14;15;16,200001;43,299999;-11,5;0
;05.12.2024;12:52:22;25;0;14,6;1055;43;14;15;16,200001;43,299999;-11,5;0
;05.12.2024;12:52:51;41;0;13,9;1055;42;13,2;15;15,4;43,299999;-11,4;0
;05.12.2024;12:52:52;41;0;13,9;1055;42;13,2;15;15,4;43,299999;-11,4;0
;05.12.2024;12:53:21;49;0;13,4;1055;42;12,8;15;14,9;43,299999;-11,3;0
;05.12.2024;12:53:22;49;0;13,4;1055;42;12,8;15;14,9;43,299999;-11,3;0
;05.12.2024;12:53:51;49;0;13,3;1055;43;12,8;15;14,7;43,299999;-11,2;0
;05.12.2024;12:53:52;49;0;13,3;1055;43;12,8;15;14,7;43,299999;-11,2;0
;05.12.2024;12:54:21;43;0;13,3;1055;45;13,1;15;14,9;43,299999;-11,3;0
;05.12.2024;12:54:22;43;0;13,3;1055;45;13,1;15;14,9;43,299999;-11,3;0
;05.12.2024;12:54:51;35;0;13,6;1055;46;13,5;15;15,4;43,299999;-11,3;0
;05.12.2024;12:54:52;35;0;13,6;1055;46;13,5;15;15,4;43,299999;-11,3;0
;05.12.2024;12:55:21;25;0;14;1055;46;14;15;15,9;43,400002;-11,5;0
;05.12.2024;12:55:22;25;0;14;1055;46;14;15;15,9;43,400002;-11,5;0
;05.12.2024;12:55:51;15;0;14,4;1055;47;14,5;15;16,299999;43,400002;-11,6;0
;05.12.2024;12:55:52;15;0;14,4;1055;47;14,5;15;16,299999;43,400002;-11,6;0
;05.12.2024;12:56:21;7;2;14,8;1055;47;14,9;15;16,700001;43,400002;-11,6;0
;05.12.2024;12:56:22;7;2;14,8;1055;47;14,9;15;16,700001;43,400002;-11,6;0
;05.12.2024;12:56:52;3;4;15,2;1055;47;15,1;15;17,1;43,299999;-11,7;0
;05.12.2024;12:57:22;11;0;15;1055;46;14,7;15;16,9;43,299999;-11,9;0
;05.12.2024;12:57:52;27;0;14,5;1055;43;13,9;15;16,200001;43,400002;-12;0
;05.12.2024;12:58:22;39;0;14;1055;42;13,3;15;15,5;43,400002;-12;0
;05.12.2024;12:58:52;43;0;13,7;1055;43;13,1;15;15,1;43,700001;-11,8;0
;05.12.2024;12:59:22;41;0;13,6;1055;44;13,2;15;15;44;-11,6;0
;05.12.2024;12:59:52;35;0;13,7;1055;45;13,5;15;15,3;44,299999;-11,3;0
;05.12.2024;13:00:22;27;0;14;1055;45;13,9;15;15,7;44,200001;-11,1;0
;05.12.2024;13:00:52;17;0;14,4;1055;47;14,4;15;16,200001;44,099998;-11;0
;05.12.2024;13:01:22;9;0;14,8;1055;47;14,8;15;16,700001;44;-10,9;0
;05.12.2024;13:01:52;1;6;15,2;1055;48;15,2;15;17,1;43,900002;-11;0
;05.12.2024;13:02:22;5;3;15,3;1055;46;15;15;17,200001;43,799999;-11,3;0
;05.12.2024;13:02:52;19;0;14,8;1055;44;14,3;15;16,6;43,700001;-11,7;0
;05.12.2024;13:03:22;37;0;14,1;1055;42;13,4;15;15,6;43,599998;-11,9;0
;05.12.2024;13:03:52;47;0;13,6;1055;42;12,9;15;15;43,599998;-12,1;0
;05.12.2024;13:04:22;49;0;13,3;1055;43;12,8;15;14,7;43,599998;-12;0
;05.12.2024;13:04:52;45;0;13,3;1055;44;13;15;14,8;43,599998;-12;0
;05.12.2024;13:05:22;37;0;13,5;1055;45;13,4;15;15,2;43,599998;-11,9;0
;05.12.2024;13:05:52;29;0;13,9;1055;46;13,8;15;15,8;43,599998;-11,8;0
;05.12.2024;13:06:22;17;0;14,3;1055;46;14,4;15;16,200001;43,5;-11,6;0
;05.12.2024;13:06:52;9;0;14,7;1055;47;14,8;15;16,700001;43,400002;-11,5;0
;05.12.2024;13:07:22;1;6;15,1;1055;48;15,2;15;17,1;43,299999;-11,4;0
;05.12.2024;13:07:52;5;3;15,2;1055;46;15;15;17,1;43,200001;-11,3;0
;05.12.2024;13:08:22;21;0;14,8;1055;43;14,2;15;16,5;43,099998;-11,5;0
;05.12.2024;13:08:52;37;0;14,1;1055;42;13,4;15;15,6;43,200001;-11,6;0
;05.12.2024;13:09:22;47;0;13,5;1055;42;12,9;15;15;43,400002;-11,6;0
;05.12.2024;13:09:52;49;0;13,3;1055;43;12,8;15;14,7;43,599998;-11,7;0
;05.12.2024;13:10:22;45;0;13,3;1055;44;13;15;14,8;43,700001;-11,7;0
;05.12.2024;13:10:52;37;0;13,5;1055;45;13,4;15;15,3;43,799999;-11,8;0
;05.12.2024;13:11:22;27;0;13,9;1055;46;13,9;15;15,8;43,900002;-11,9;0
;05.12.2024;13:11:52;17;0;14,3;1055;46;14,4;15;16,299999;43,900002;-11,9;0
;05.12.2024;13:12:22;9;0;14,7;1055;47;14,8;15;16,700001;43,900002;-11,8;0
;05.12.2024;13:12:52;1;6;15,1;1055;47;15,2;15;17,1;43,900002;-11,6;0
;05.12.2024;13:13:22;7;2;15,2;1055;46;14,9;15;17,1;44;-11,3;0
;05.12.2024;13:13:52;21;0;14,8;1055;44;14,2;15;16,5;44,099998;-11,1;0
;05.12.2024;13:14:22;33;0;14,2;1055;43;13,6;15;15,8;44,099998;-11,1;0
;05.12.2024;13:14:52;41;0;13,8;1055;43;13,2;15;15,4;44;-11,2;0
;05.12.2024;13:15:22;41;0;13,7;1055;44;13,2;15;15,1;44;-11,3;0
;05.12.2024;13:15:52;37;0;13,7;1055;45;13,4;15;15,2;44;-11,4;0
;05.12.2024;13:16:22;29;0;13,9;1055;46;13,8;15;15,6;44;-11,6;0
;05.12.2024;13:16:52;21;0;14,3;1055;46;14,2;15;16;44;-11,7;0
;05.12.2024;13:17:22;11;0;14,7;1055;47;14,7;15;16,5;43,900002;-11,8;0
;05.12.2024;13:17:52;3;4;15,1;1055;47;15,1;15;17;43,799999;-11,7;0
;05.12.2024;13:18:22;1;6;15,3;1055;46;15,2;15;17,200001;43,700001;-11,6;0
;05.12.2024;13:18:52;15;0;15;1055;45;14,5;15;16,700001;43,599998;-11,6;0
;05.12.2024;13:19:22;33;0;14,3;1055;42;13,6;15;15,8;43,5;-11,6;0
;05.12.2024;13:19:52;45;0;13,7;1055;42;13;15;15,1;43,400002;-11,7;0
;05.12.2024;13:20:22;49;0;13,3;1055;43;12,8;15;14,7;43,400002;-11,7;0
;05.12.2024;13:20:52;47;0;13,3;1055;44;12,9;15;14,7;43,400002;-11,8;0
;05.12.2024;13:21:22;41;0;13,4;1055;45;13,2;15;15,1;43,400002;-11,9;0
;05.12.2024;13:21:52;31;0;13,7;1055;45;13,7;15;15,6;43,400002;-12;0
;05.12.2024;13:22:22;23;0;14,1;1055;46;14,1;15;16,1;43,299999;-12;0
;05.12.2024;13:22:52;13;0;14,6;1055;47;14,6;15;16,5;43,200001;-11,9;0
;05.12.2024;13:23:22;3;4;15;1055;47;15,1;15;16,9;43,099998;-11,7;0
;05.12.2024;13:23:52;1;6;15,3;1055;48;15,2;15;17,200001;43;-11,4;0
;05.12.2024;13:24:22;9;0;15,2;1055;45;14,8;15;16,9;43;-11,2;0
;05.12.2024;13:24:52;25;0;14,6;1055;43;14;15;16,200001;43,200001;-11,1;0
;05.12.2024;13:25:22;41;0;13,9;1055;43;13,2;15;15,3;43,299999;-11,1;0
;05.12.2024;13:25:52;49;0;13,5;1055;42;12,8;15;14,8;43,400002;-11,2;0
;05.12.2024;13:26:22;49;0;13,3;1055;44;12,8;15;14,7;43,599998;-11,2;0
;05.12.2024;13:26:52;43;0;13,3;1055;45;13,1;15;14,9;43,799999;-11,3;0
;05.12.2024;13:27:22;35;0;13,6;1055;45;13,5;15;15,4;43,900002;-11,4;0
;05.12.2024;13:27:52;25;0;14;1055;47;14;15;15,9;44;-11,5;0
;05.12.2024;13:28:22;15;0;14,4;1055;47;14,5;15;16,4;44;-11,6;0
;05.12.2024;13:28:52;7;2;14,8;1055;47;14,9;15;16,799999;44,099998;-11,6;0
;05.12.2024;13:29:22;1;6;15,2;1055;48;15,2;15;17,1;44,099998;-11,8;0
;05.12.2024;13:29:52;9;0;15,1;1055;45;14,8;15;17;44,099998;-11,9;0
;05.12.2024;13:30:22;27;0;14,5;1055;43;13,9;15;16,200001;43,900002;-12;0
;05.12.2024;13:30:52;41;0;13,9;1055;42;13,2;15;15,4;43,900002;-12;0
;05.12.2024;13:31:22;49;0;13,5;1055;42;12,8;15;14,9;43,900002;-11,9;0
;05.12.2024;13:31:52;49;0;13,3;1055;44;12,8;15;14,7;43,900002;-11,8;0
;05.12.2024;13:32:22;43;0;13,4;1055;45;13,1;15;15;43,900002;-11,7;0
;05.12.2024;13:32:52;35;0;13,6;1055;45;13,5;15;15,5;43,900002;-11,6;0
;05.12.2024;13:33:22;25;0;14;1055;46;14;15;16;43,799999;-11,4;0
;05.12.2024;13:33:52;15;0;14,5;1055;47;14,5;15;16,4;43,700001;-11,3;0
;05.12.2024;13:33:53;15;0;14,9;1055;47;14,9;15;16,799999;43,5;-11,3;0
;05.12.2024;13:34:22;7;2;14,9;1055;47;14,9;15;16,799999;43,5;-11,3;0
;05.12.2024;13:34:23;7;2;15,2;1055;47;15,2;15;17,200001;43,400002;-11,3;0
;05.12.2024;13:34:52;1;6;15,2;1055;47;15,2;15;17,200001;43,400002;-11,3;0
;05.12.2024;13:34:53;1;6;15,1;1055;45;14,8;15;17;43,299999;-11,5;0
;05.12.2024;13:35:22;9;0;15,1;1055;45;14,8;15;17;43,299999;-11,5;0
;05.12.2024;13:35:23;9;0;14,5;1055;42;13,9;15;16,200001;43,299999;-11,6;0
;05.12.2024;13:35:52;27;0;14,5;1055;42;13,9;15;16,200001;43,299999;-11,6;0
;05.12.2024;13:35:53;27;0;13,9;1055;42;13,2;15;15,4;43,200001;-11,8;0
;05.12.2024;13:36:22;41;0;13,9;1055;42;13,2;15;15,4;43,200001;-11,8;0
;05.12.2024;13:36:23;41;0;13,4;1055;42;12,8;15;14,9;43,200001;-11,9;0
;05.12.2024;13:36:52;49;0;13,4;1055;42;12,8;15;14,9;43,200001;-11,9;0
;05.12.2024;13:36:53;49;0;13,3;1055;43;12,8;15;14,7;43,400002;-11,9;0
;05.12.2024;13:37:22;49;0;13,3;1055;43;12,8;15;14,7;43,400002;-11,9;0
;05.12.2024;13:37:23;49;0;13,4;1055;44;13,1;15;15;43,5;-12;0
;05.12.2024;13:37:52;43;0;13,4;1055;44;13,1;15;15;43,5;-12;0
;05.12.2024;13:37:53;43;0;13,6;1055;46;13,5;15;15,4;43,700001;-12;0
;05.12.2024;13:38:22;35;0;13,6;1055;46;13,5;15;15,4;43,700001;-12;0
;05.12.2024;13:38:23;35;0;14;1055;46;14;15;15,9;43,799999;-11,8;0
;05.12.2024;13:38:52;25;0;14;1055;46;14;15;15,9;43,799999;-11,8;0
;05.12.2024;13:38:53;25;0;14,4;1055;47;14,5;15;16,4;43,900002;-11,6;0
;05.12.2024;13:39:22;15;0;14,4;1055;47;14,5;15;16,4;43,900002;-11,6;0
;05.12.2024;13:39:23;15;0;14,9;1055;47;14,9;15;16,799999;43,900002;-11,3;0
;05.12.2024;13:39:52;7;2;14,9;1055;47;14,9;15;16,799999;43,900002;-11,3;0
;05.12.2024;13:39:53;7;2;15,3;1055;47;15,3;15;17,200001;44;-11,1;0
;05.12.2024;13:40:22;0;7;15,3;1055;47;15,3;15;17,200001;44;-11,1;0
;05.12.2024;13:40:23;0;7;15,3;1055;46;15,1;15;17,1;44,099998;-11,2;0
;05.12.2024;13:40:52;3;4;15,3;1055;46;15,1;15;17,1;44,099998;-11,2;0
;05.12.2024;13:40:53;3;4;14,8;1055;44;14,3;15;16,4;44,099998;-11,4;0
;05.12.2024;13:41:22;19;0;14,8;1055;44;14,3;15;16,4;44,099998;-11,4;0
;05.12.2024;13:41:23;19;0;14,1;1055;42;13,4;15;15,5;44;-11,5;0
;05.12.2024;13:41:52;37;0;14,1;1055;42;13,4;15;15,5;44;-11,5;0
;05.12.2024;13:41:53;37;0;13,6;1055;42;12,9;15;14,9;44;-11,6;0
;05.12.2024;13:42:22;47;0;13,6;1055;42;12,9;15;14,9;44;-11,6;0
;05.12.2024;13:42:23;47;0;13,3;1055;43;12,8;15;14,7;44;-11,8;0
;05.12.2024;13:42:52;49;0;13,3;1055;43;12,8;15;14,7;44;-11,8;0
;05.12.2024;13:42:53;49;0;13,3;1055;44;13;15;14,8;44,099998;-11,9;0
;05.12.2024;13:43:22;45;0;13,3;1055;44;13;15;14,8;44,099998;-11,9;0
;05.12.2024;13:43:23;45;0;13,5;1055;45;13,4;15;15,2;44,099998;-11,8;0
;05.12.2024;13:43:52;37;0;13,5;1055;45;13,4;15;15,2;44,099998;-11,8;0
;05.12.2024;13:43:53;37;0;13,9;1055;46;13,8;15;15,8;44;-11,8;0
;05.12.2024;13:44:22;29;0;13,9;1055;46;13,8;15;15,8;44;-11,8;0
;05.12.2024;13:44:23;29;0;14,3;1055;47;14,3;15;16,299999;43,900002;-11,6;0
;05.12.2024;13:44:52;19;0;14,3;1055;47;14,3;15;16,299999;43,900002;-11,6;0
;05.12.2024;13:44:53;19;0;14,7;1055;47;14,8;15;16,700001;43,799999;-11,5;0
;05.12.2024;13:45:22;9;0;14,7;1055;47;14,8;15;16,700001;43,799999;-11,5;0
;05.12.2024;13:45:23;9;0;15,2;1055;48;15,2;15;17,1;43,700001;-11,3;0
;05.12.2024;13:45:52;1;6;15,2;1055;48;15,2;15;17,1;43,700001;-11,3;0
;05.12.2024;13:45:53;1;6;15,2;1055;46;15;15;17,1;43,599998;-11,3;0
;05.12.2024;13:46:22;5;3;15,2;1055;46;15;15;17,1;43,599998;-11,3;0
;05.12.2024;13:46:23;5;3;14,8;1055;44;14,3;15;16,6;43,5;-11,4;0
;05.12.2024;13:46:52;19;0;14,8;1055;44;14,3;15;16,6;43,5;-11,4;0
;05.12.2024;13:46:53;19;0;14,1;1055;43;13,5;15;15,7;43,400002;-11,5;0
;05.12.2024;13:47:22;35;0;14,1;1055;43;13,5;15;15,7;43,400002;-11,5;0
;05.12.2024;13:47:23;35;0;13,6;1055;42;13;15;15,1;43,400002;-11,6;0
;05.12.2024;13:47:52;45;0;13,6;1055;42;13;15;15,1;43,400002;-11,6;0
;05.12.2024;13:47:53;45;0;13,4;1055;44;12,9;15;14,8;43,400002;-11,7;0
;05.12.2024;13:48:22;47;0;13,4;1055;44;12,9;15;14,8;43,400002;-11,7;0
;05.12.2024;13:48:23;47;0;13,4;1055;44;12,9;15;14,8;43,400002;-11,7;0
;05.12.2024;13:48:52;43;0;13,4;1055;45;13,1;15;14,9;43,400002;-11,8;0
;05.12.2024;13:48:53;43;0;13,4;1055;45;13,1;15;14,9;43,400002;-11,8;0
;05.12.2024;13:49:22;37;0;13,6;1055;46;13,4;15;15,2;43,299999;-11,8;0
;05.12.2024;13:49:23;37;0;13,6;1055;46;13,4;15;15,2;43,299999;-11,8;0
;05.12.2024;13:49:52;27;0;13,9;1055;46;13,9;15;15,7;43,299999;-11,9;0
;05.12.2024;13:49:53;27;0;13,9;1055;46;13,9;15;15,7;43,299999;-11,9;0
;05.12.2024;13:50:22;19;0;14,3;1055;47;14,3;15;16,200001;43,200001;-11,9;0
;05.12.2024;13:50:23;19;0;14,3;1055;47;14,3;15;16,200001;43,200001;-11,9;0
;05.12.2024;13:50:52;9;0;14,7;1055;47;14,8;15;16,6;43,200001;-11,9;0
;05.12.2024;13:50:53;9;0;14,7;1055;47;14,8;15;16,6;43,200001;-11,9;0
;05.12.2024;13:51:22;1;6;15,1;1055;48;15,2;15;17;43,200001;-11,7;0
;05.12.2024;13:51:23;1;6;15,1;1055;48;15,2;15;17;43,200001;-11,7;0
;05.12.2024;13:51:52;7;2;15,2;1055;46;14,9;15;17;43,299999;-11,4;0
;05.12.2024;13:51:53;7;2;15,2;1055;46;14,9;15;17;43,299999;-11,4;0
;05.12.2024;13:52:22;19;0;14,8;1055;44;14,3;15;16,5;43,400002;-11,2;0
;05.12.2024;13:52:23;19;0;14,8;1055;44;14,3;15;16,5;43,400002;-11,2;0
;05.12.2024;13:52:52;33;0;14,2;1055;44;13,6;15;15,8;43,5;-11,1;0
;05.12.2024;13:52:53;33;0;14,2;1055;44;13,6;15;15,8;43,5;-11,1;0
;05.12.2024;13:53:22;39;0;13,9;1055;43;13,3;15;15,3;43,700001;-11,1;0
;05.12.2024;13:53:23;39;0;13,9;1055;43;13,3;15;15,3;43,700001;-11,1;0
;05.12.2024;13:53:52;41;0;13,7;1055;44;13,2;15;15,1;44;-11,1;0
;05.12.2024;13:53:53;41;0;13,7;1055;44;13,2;15;15,1;44;-11,1;0
;05.12.2024;13:54:22;37;0;13,7;1055;45;13,4;15;15,2;44,200001;-11,2;0
;05.12.2024;13:54:23;37;0;13,7;1055;45;13,4;15;15,2;44,200001;-11,2;0
;05.12.2024;13:54:53;29;0;14;1055;46;13,8;15;15,5;44,099998;-11,4;0
;05.12.2024;13:55:23;21;0;14,3;1055;47;14,2;15;16;44;-11,5;0
;05.12.2024;13:55:53;11;0;14,7;1055;47;14,7;15;16,5;43,900002;-11,6;0
;05.12.2024;13:56:23;1;6;15,1;1055;48;15,2;15;16,9;43,799999;-11,8;0
;05.12.2024;13:56:53;1;6;15,3;1055;47;15,2;15;17,1;43,799999;-12;0
;05.12.2024;13:57:23;13;0;15;1055;45;14,6;15;16,700001;43,700001;-12;0
;05.12.2024;13:57:53;31;0;14,4;1055;42;13,7;15;15,8;43,599998;-11,9;0
;05.12.2024;13:58:23;45;0;13,7;1055;42;13;15;15,1;43,599998;-11,8;0
;05.12.2024;13:58:53;49;0;13,3;1055;43;12,8;15;14,7;43,599998;-11,7;0
;05.12.2024;13:59:23;49;0;13,2;1055;44;12,8;15;14,7;43,599998;-11,6;0
;05.12.2024;13:59:53;41;0;13,4;1055;45;13,2;15;15;43,599998;-11,5;0
;05.12.2024;14:00:23;33;0;13,7;1055;46;13,6;15;15,5;43,5;-11,4;0
;05.12.2024;14:00:53;23;0;14,1;1055;47;14,1;15;16;43,5;-11,3;0
;05.12.2024;14:01:23;13;0;14,6;1055;47;14,6;15;16,5;43,400002;-11,2;0
;05.12.2024;14:01:53;3;4;15;1055;48;15,1;15;16,9;43,200001;-11,1;0
;05.12.2024;14:02:23;0;7;15,3;1055;47;15,3;15;17,200001;43,099998;-11;0
;05.12.2024;14:02:53;9;0;15,1;1055;45;14,8;15;16,9;43,099998;-11,2;0
;05.12.2024;14:03:23;27;0;14,6;1055;44;13,9;15;16,1;43;-11,4;0
;05.12.2024;14:03:53;41;0;13,9;1055;42;13,2;15;15,2;42,900002;-11,5;0
;05.12.2024;14:04:23;49;0;13,4;1055;43;12,8;15;14,8;42,900002;-11,6;0
;05.12.2024;14:04:53;49;0;13,3;1055;44;12,8;15;14,7;42,900002;-11,7;0
;05.12.2024;14:05:23;43;0;13,3;1055;45;13,1;15;14,9;43;-11,7;0
;05.12.2024;14:05:53;35;0;13,6;1055;46;13,5;15;15,4;43;-11,8;0
;05.12.2024;14:06:23;25;0;14;1055;47;14;15;15,9;42,900002;-11,9;0
;05.12.2024;14:06:53;17;0;14,4;1055;47;14,4;15;16,299999;42,700001;-11,9;0
;05.12.2024;14:07:23;7;2;14,8;1055;47;14,9;15;16,700001;42,599998;-11,8;0
;05.12.2024;14:07:53;1;6;15,2;1055;48;15,2;15;17;42,5;-11,6;0
;05.12.2024;14:08:23;5;3;15,3;1055;46;15;15;17;42,400002;-11,3;0
;05.12.2024;14:08:53;21;0;14,8;1055;44;14,2;15;16,4;42,400002;-11,3;0
;05.12.2024;14:09:23;39;0;14,1;1055;43;13,3;15;15,5;42,5;-11,4;0
;05.12.2024;14:09:53;47;0;13,5;1055;42;12,9;15;14,9;42,799999;-11,5;0
;05.12.2024;14:10:23;49;0;13,3;1055;43;12,8;15;14,6;43,099998;-11,6;0
;05.12.2024;14:10:53;45;0;13,3;1055;45;13;15;14,8;43,400002;-11,7;0
;05.12.2024;14:11:23;39;0;13,5;1055;45;13,3;15;15,2;43,599998;-11,8;0
;05.12.2024;14:11:53;29;0;13,8;1055;46;13,8;15;15,7;43,799999;-11,9;0
;05.12.2024;14:12:23;19;0;14,2;1055;47;14,3;15;16,200001;44;-12;0
;05.12.2024;14:12:53;9;0;14,7;1055;47;14,8;15;16,6;44,099998;-11,9;0
;05.12.2024;14:13:23;3;4;15;1055;47;15,1;15;17;44,099998;-11,7;0
;05.12.2024;14:13:53;5;3;15,1;1055;46;15;15;17;44,299999;-11,5;0
;05.12.2024;14:14:23;21;0;14,7;1055;44;14,2;15;16,5;44,299999;-11,2;0
;05.12.2024;14:14:53;33;0;14,2;1055;43;13,6;15;15,8;44,200001;-11;0
;05.12.2024;14:15:23;41;0;13,8;1055;44;13,2;15;15,3;44,099998;-10,9;0
;05.12.2024;14:15:53;41;0;13,6;1055;44;13,2;15;15,1;44,200001;-10,9;0
;05.12.2024;14:16:23;37;0;13,7;1055;45;13,4;15;15,2;44,200001;-10,9;0
;05.12.2024;14:16:53;29;0;13,9;1055;46;13,8;15;15,5;44,200001;-11;0
;05.12.2024;14:17:23;21;0;14,3;1055;46;14,2;15;16;44,099998;-11,1;0
;05.12.2024;14:17:53;11;0;14,7;1055;47;14,7;15;16,5;44;-11,2;0
;05.12.2024;14:18:23;3;4;15,1;1055;47;15,1;15;17;43,900002;-11,3;0
;05.12.2024;14:18:53;1;6;15,3;1055;47;15,2;15;17,200001;43,799999;-11,5;0
;05.12.2024;14:19:23;13;0;15;1055;45;14,6;15;16,799999;43,599998;-11,7;0
;05.12.2024;14:19:53;31;0;14,3;1055;43;13,7;15;15,9;43,599998;-11,9;0
;05.12.2024;14:20:23;45;0;13,7;1055;42;13;15;15,1;43,5;-12;0
;05.12.2024;14:20:53;49;0;13,3;1055;43;12,8;15;14,8;43,599998;-12;0
;05.12.2024;14:21:23;47;0;13,2;1055;44;12,9;15;14,7;43,599998;-12;0
;05.12.2024;14:21:53;41;0;13,4;1055;45;13,2;15;15;43,599998;-11,9;0
;05.12.2024;14:22:23;33;0;13,7;1055;46;13,6;15;15,5;43,5;-11,8;0
;05.12.2024;14:22:53;23;0;14,1;1055;47;14,1;15;16,1;43,5;-11,7;0
;05.12.2024;14:23:23;13;0;14,5;1055;47;14,6;15;16,5;43,400002;-11,6;0
;05.12.2024;14:23:53;5;3;14,9;1055;48;15;15;16,9;43,299999;-11,4;0
;05.12.2024;14:24:23;0;7;15,2;1055;47;15,3;15;17,200001;43,200001;-11,3;0
;05.12.2024;14:24:53;9;0;15,1;1055;46;14,8;15;16,799999;43;-11,3;0
;05.12.2024;14:25:23;27;0;14,6;1055;43;13,9;15;16,1;43;-11,4;0
;05.12.2024;14:25:53;41;0;13,8;1055;42;13,2;15;15,2;43,200001;-11,5;0
;05.12.2024;14:26:23;49;0;13,3;1055;43;12,8;15;14,8;43,400002;-11,6;0
;05.12.2024;14:26:53;49;0;13,2;1055;44;12,8;15;14,7;43,5;-11,7;0
;05.12.2024;14:27:23;43;0;13,3;1055;45;13,1;15;14,9;43,700001;-11,7;0
;05.12.2024;14:27:53;35;0;13,6;1055;45;13,5;15;15,4;43,799999;-11,8;0
;05.12.2024;14:28:23;25;0;14;1055;46;14;15;15,9;43,799999;-11,8;0
;05.12.2024;14:28:53;15;0;14,4;1055;47;14,5;15;16,4;43,799999;-11,9;0
;05.12.2024;14:29:23;7;2;14,8;1055;47;14,9;15;16,799999;43,799999;-11,9;0
;05.12.2024;14:29:53;0;7;15,3;1055;48;15,3;15;17,200001;43,799999;-12;0
;05.12.2024;14:30:23;3;4;15,3;1055;46;15,1;15;17,1;43,799999;-11,7;0
;05.12.2024;14:30:53;19;0;14,8;1055;44;14,3;15;16,4;43,900002;-11,5;0
;05.12.2024;14:31:23;37;0;14,1;1055;42;13,4;15;15,5;44,099998;-11,3;0
;05.12.2024;14:31:53;47;0;13,6;1055;42;12,9;15;14,9;44;-11,1;0
;05.12.2024;14:32:23;51;0;13,3;1055;43;12,7;15;14,7;44;-11;0
;05.12.2024;14:32:53;45;0;13,3;1055;44;13;15;14,8;44;-10,9;0
;05.12.2024;14:33:23;37;0;13,5;1055;45;13,4;15;15,3;44;-10,7;0
;05.12.2024;14:33:53;27;0;13,9;1055;46;13,9;15;15,9;43,900002;-10,7;0
;05.12.2024;14:34:23;19;0;14,3;1055;46;14,3;15;16,299999;43,799999;-10,7;0
;05.12.2024;14:34:53;9;0;14,7;1055;47;14,8;15;16,700001;43,700001;-10,7;0
;05.12.2024;14:35:23;1;6;15,1;1055;47;15,2;15;17,1;43,599998;-10,8;0
;05.12.2024;14:35:53;5;3;15,2;1055;46;15;15;17,1;43,400002;-11,1;0
;05.12.2024;14:36:23;19;0;14,8;1055;45;14,3;15;16,6;43,400002;-11,3;0
;05.12.2024;14:36:53;35;0;14,2;1055;43;13,5;15;15,6;43,299999;-11,5;0
;05.12.2024;14:36:54;35;0;13,6;1055;42;13;15;15;43,299999;-11,6;0
;05.12.2024;14:37:23;45;0;13,6;1055;42;13;15;15;43,299999;-11,6;0
;05.12.2024;14:37:24;45;0;13,4;1055;44;12,9;15;14,7;43,299999;-11,7;0
;05.12.2024;14:37:53;47;0;13,4;1055;44;12,9;15;14,7;43,299999;-11,7;0
;05.12.2024;14:37:54;47;0;13,4;1055;44;13,1;15;14,8;43,400002;-11,7;0
;05.12.2024;14:38:23;43;0;13,4;1055;44;13,1;15;14,8;43,400002;-11,7;0
;05.12.2024;14:38:24;43;0;13,6;1055;46;13,4;15;15,2;43,599998;-11,9;0
;05.12.2024;14:38:53;37;0;13,6;1055;46;13,4;15;15,2;43,599998;-11,9;0
;05.12.2024;14:38:54;37;0;13,9;1055;47;13,8;15;15,7;43,900002;-11,9;0
;05.12.2024;14:39:23;29;0;13,9;1055;47;13,8;15;15,7;43,900002;-11,9;0
;05.12.2024;14:39:24;29;0;14,3;1055;47;14,3;15;16,200001;44;-11,9;0
;05.12.2024;14:39:53;19;0;14,3;1055;47;14,3;15;16,200001;44;-11,9;0
;05.12.2024;14:39:54;19;0;14,7;1055;47;14,8;15;16,6;44,099998;-11,7;0
;05.12.2024;14:40:23;9;0;14,7;1055;47;14,8;15;16,6;44,099998;-11,7;0
;05.12.2024;14:40:24;9;0;15,1;1055;48;15,1;15;17;44,200001;-11,5;0
;05.12.2024;14:40:53;3;4;15,1;1055;48;15,1;15;17;44,200001;-11,5;0
;05.12.2024;14:40:54;3;4;15,2;1055;46;15;15;17;44,299999;-11,3;0
;05.12.2024;14:41:23;5;3;15,2;1055;46;15;15;17;44,299999;-11,3;0
;05.12.2024;14:41:24;5;3;14,8;1055;45;14,3;15;16,5;44,299999;-11,3;0
;05.12.2024;14:41:53;19;0;14,8;1055;45;14,3;15;16,5;44,299999;-11,3;0
;05.12.2024;14:41:54;19;0;14,1;1055;42;13,4;15;15,6;44,099998;-11,5;0
;05.12.2024;14:42:23;37;0;14,1;1055;42;13,4;15;15,6;44,099998;-11,5;0
;05.12.2024;14:42:24;37;0;13,5;1055;42;12,9;15;15;44,099998;-11,6;0
;05.12.2024;14:42:53;47;0;13,5;1055;42;12,9;15;15;44,099998;-11,6;0
;05.12.2024;14:42:54;47;0;13,3;1055;43;12,8;15;14,7;44,200001;-11,7;0
;05.12.2024;14:43:23;49;0;13,3;1055;43;12,8;15;14,7;44,200001;-11,7;0
;05.12.2024;14:43:24;49;0;13,3;1055;44;13;15;14,8;44,200001;-11,8;0
;05.12.2024;14:43:53;45;0;13,3;1055;44;13;15;14,8;44,200001;-11,8;0
;05.12.2024;14:43:54;45;0;13,5;1055;46;13,4;15;15,2;44,099998;-11,8;0
;05.12.2024;14:44:23;37;0;13,5;1055;46;13,4;15;15,2;44,099998;-11,8;0
;05.12.2024;14:44:24;37;0;13,9;1055;46;13,8;15;15,8;44,099998;-11,7;0
;05.12.2024;14:44:53;29;0;13,9;1055;46;13,8;15;15,8;44,099998;-11,7;0
;05.12.2024;14:44:54;29;0;14,3;1055;46;14,4;15;16,299999;44;-11,6;0
;05.12.2024;14:45:23;17;0;14,3;1055;46;14,4;15;16,299999;44;-11,6;0
;05.12.2024;14:45:24;17;0;14,7;1055;47;14,8;15;16,700001;43,900002;-11,4;0
;05.12.2024;14:45:53;9;0;14,7;1055;47;14,8;15;16,700001;43,900002;-11,4;0
;05.12.2024;14:45:54;9;0;15,1;1055;48;15,2;15;17,1;43,799999;-11,3;0
;05.12.2024;14:46:23;1;6;15,1;1055;48;15,2;15;17,1;43,799999;-11,3;0
;05.12.2024;14:46:24;1;6;15,2;1055;46;15;15;17,1;43,700001;-11,2;0
;05.12.2024;14:46:53;5;3;15,2;1055;46;15;15;17,1;43,700001;-11,2;0
;05.12.2024;14:46:54;5;3;14,8;1055;44;14,3;15;16,6;43,5;-11,4;0
;05.12.2024;14:47:23;19;0;14,8;1055;44;14,3;15;16,6;43,5;-11,4;0
;05.12.2024;14:47:24;19;0;14,1;1055;43;13,5;15;15,7;43,5;-11,5;0
;05.12.2024;14:47:53;35;0;14,1;1055;43;13,5;15;15,7;43,5;-11,5;0
;05.12.2024;14:47:54;35;0;13,6;1055;42;13;15;15,1;43,5;-11,6;0
;05.12.2024;14:48:23;45;0;13,6;1055;42;13;15;15,1;43,5;-11,6;0
;05.12.2024;14:48:24;45;0;13,3;1055;44;12,8;15;14,8;43,5;-11,6;0
;05.12.2024;14:48:53;49;0;13,3;1055;44;12,8;15;14,8;43,5;-11,6;0
;05.12.2024;14:48:54;49;0;13,3;1055;44;13;15;14,8;43,5;-11,6;0
;05.12.2024;14:49:23;45;0;13,3;1055;44;13;15;14,8;43,5;-11,6;0
;05.12.2024;14:49:24;45;0;13,3;1055;46;13;15;14,8;43,5;-11,6;0
;05.12.2024;14:49:53;37;0;13,5;1055;46;13,4;15;15,2;43,5;-11,5;0
;05.12.2024;14:49:54;37;0;13,5;1055;46;13,4;15;15,2;43,5;-11,5;0
;05.12.2024;14:50:23;27;0;13,9;1055;47;13,9;15;15,7;43,400002;-11,4;0
;05.12.2024;14:50:24;27;0;13,9;1055;47;13,9;15;15,7;43,400002;-11,4;0
;05.12.2024;14:50:53;19;0;14,3;1055;46;14,3;15;16,200001;43,400002;-11,3;0
;05.12.2024;14:50:54;19;0;14,3;1055;46;14,3;15;16,200001;43,400002;-11,3;0
;05.12.2024;14:51:23;11;0;14,7;1055;47;14,7;15;16,6;43,200001;-11,2;0
;05.12.2024;14:51:24;11;0;14,7;1055;47;14,7;15;16,6;43,200001;-11,2;0
;05.12.2024;14:51:53;1;6;15,1;1055;48;15,2;15;17;43,099998;-11,1;0
;05.12.2024;14:51:54;1;6;15,1;1055;48;15,2;15;17;43,099998;-11,1;0
;05.12.2024;14:52:23;1;6;15,3;1055;47;15,2;15;17,200001;43;-11;0
;05.12.2024;14:52:24;1;6;15,3;1055;47;15,2;15;17,200001;43;-11;0
;05.12.2024;14:52:53;13;0;15;1055;45;14,6;15;16,6;43;-10,9;0
;05.12.2024;14:52:54;13;0;15;1055;45;14,6;15;16,6;43;-10,9;0
;05.12.2024;14:53:23;31;0;14,3;1055;43;13,7;15;15,8;42,900002;-10,8;0
;05.12.2024;14:53:24;31;0;14,3;1055;43;13,7;15;15,8;42,900002;-10,8;0
;05.12.2024;14:53:53;45;0;13,7;1055;42;13;15;15,1;42,900002;-10,9;0
;05.12.2024;14:53:54;45;0;13,7;1055;42;13;15;15,1;42,900002;-10,9;0
;05.12.2024;14:54:23;49;0;13,3;1055;43;12,8;15;14,7;43,200001;-11;0
;05.12.2024;14:54:24;49;0;13,3;1055;43;12,8;15;14,7;43,200001;-11;0
;05.12.2024;14:54:53;47;0;13,3;1055;44;12,9;15;14,7;43,400002;-11;0
;05.12.2024;14:54:54;47;0;13,3;1055;44;12,9;15;14,7;43,400002;-11;0
;05.12.2024;14:55:23;41;0;13,4;1055;46;13,2;15;15;43,599998;-11,2;0
;05.12.2024;14:55:24;41;0;13,4;1055;46;13,2;15;15;43,599998;-11,2;0
;05.12.2024;14:55:54;31;0;13,7;1055;46;13,7;15;15,5;43,799999;-11,4;0
;05.12.2024;14:56:24;23;0;14,1;1055;47;14,1;15;16;43,700001;-11,6;0
;05.12.2024;14:56:54;13;0;14,5;1055;47;14,6;15;16,5;43,599998;-11,7;0
;05.12.2024;14:57:24;5;3;15;1055;47;15;15;16,9;43,400002;-11,7;0
;05.12.2024;14:57:54;3;4;15,2;1055;47;15,1;15;17,1;43,400002;-11,6;0
