Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;05.12.2024;14:58:24;15;0;14,9;1055;46;14,5;15;16,799999;43,299999;-11,5;0
;05.12.2024;14:58:54;31;0;14,4;1055;43;13,7;15;16;43,299999;-11,4;0
;05.12.2024;14:59:24;39;0;13,9;1055;43;13,3;15;15,4;43,200001;-11,3;0
;05.12.2024;14:59:54;41;0;13,7;1055;44;13,2;15;15,1;43,200001;-11,2;0
;05.12.2024;15:00:24;39;0;13,7;1055;45;13,3;15;15,1;43,200001;-11,1;0
;05.12.2024;15:00:54;33;0;13,8;1055;45;13,6;15;15,4;43,200001;-11;0
;05.12.2024;15:01:24;25;0;14,1;1055;46;14;15;15,8;43,299999;-10,9;0
;05.12.2024;15:01:54;15;0;14,5;1055;47;14,5;15;16,299999;43,400002;-10,8;0
;05.12.2024;15:02:24;7;2;14,9;1055;47;14,9;15;16,700001;43,5;-10,8;0
;05.12.2024;15:02:54;1;6;15,3;1055;48;15,2;15;17,1;43,5;-11;0
;05.12.2024;15:03:24;5;3;15,3;1055;46;15;15;17,1;43,5;-11,3;0
;05.12.2024;15:03:54;19;0;14,8;1055;44;14,3;15;16,4;43,700001;-11,6;0
;05.12.2024;15:04:24;37;0;14,1;1055;42;13,4;15;15,5;43,900002;-11,8;0
;05.12.2024;15:04:54;47;0;13,6;1055;42;12,9;15;14,9;44,099998;-11,9;0
;05.12.2024;15:05:24;49;0;13,3;1055;43;12,8;15;14,6;44,099998;-12;0
;05.12.2024;15:05:54;47;0;13,3;1055;44;12,9;15;14,7;44,099998;-12;0
;05.12.2024;15:06:24;39;0;13,5;1055;46;13,3;15;15,2;44,099998;-11,9;0
;05.12.2024;15:06:54;29;0;13,8;1055;46;13,8;15;15,8;44;-11,8;0
;05.12.2024;15:07:24;19;0;14,3;1055;47;14,3;15;16,200001;43,900002;-11,7;0
;05.12.2024;15:07:54;9;0;14,7;1055;48;14,8;15;16,700001;43,799999;-11,5;0
;05.12.2024;15:08:24;3;4;15,1;1055;48;15,1;15;17,1;43,700001;-11,4;0
;05.12.2024;15:08:54;7;2;15,2;1055;47;14,9;15;17,1;43,599998;-11,3;0
;05.12.2024;15:09:24;19;0;14,8;1055;45;14,3;15;16,5;43,5;-11,4;0
;05.12.2024;15:09:54;33;0;14,2;1055;43;13,6;15;15,8;43,400002;-11,4;0
;05.12.2024;15:10:24;39;0;13,9;1055;43;13,3;15;15,4;43,400002;-11,5;0
;05.12.2024;15:10:54;39;0;13,7;1055;44;13,3;15;15,1;43,400002;-11,6;0
;05.12.2024;15:11:24;37;0;13,7;1055;45;13,4;15;15,2;43,400002;-11,6;0
;05.12.2024;15:11:54;29;0;14;1055;46;13,8;15;15,5;43,299999;-11,7;0
;05.12.2024;15:12:24;21;0;14,3;1055;47;14,2;15;16;43,299999;-11,8;0
;05.12.2024;15:12:54;11;0;14,7;1055;47;14,7;15;16,5;43,200001;-11,9;0
;05.12.2024;15:13:24;3;4;15,1;1055;47;15,1;15;16,9;43,200001;-11,9;0
;05.12.2024;15:13:54;3;4;15,3;1055;48;15,1;15;17,1;43,299999;-11,7;0
;05.12.2024;15:14:24;15;0;15;1055;45;14,5;15;16,700001;43,299999;-11,4;0
;05.12.2024;15:14:54;33;0;14,3;1055;43;13,6;15;15,9;43,5;-11,2;0
;05.12.2024;15:15:24;45;0;13,7;1055;42;13;15;15,1;43,700001;-11,1;0
;05.12.2024;15:15:54;49;0;13,3;1055;43;12,8;15;14,7;44,200001;-11,1;0
;05.12.2024;15:16:24;47;0;13,2;1055;44;12,9;15;14,7;44,299999;-11,1;0
;05.12.2024;15:16:54;41;0;13,4;1055;45;13,2;15;15,1;44,200001;-11,2;0
;05.12.2024;15:17:24;31;0;13,7;1055;46;13,7;15;15,6;44,099998;-11,3;0
;05.12.2024;15:17:54;21;0;14,2;1055;47;14,2;15;16,1;44,099998;-11,4;0
;05.12.2024;15:18:24;11;0;14,6;1055;47;14,7;15;16,6;44;-11,6;0
;05.12.2024;15:18:54;3;4;15;1055;47;15,1;15;17;43,900002;-11,7;0
;05.12.2024;15:19:24;1;6;15,3;1055;47;15,2;15;17,200001;43,799999;-11,7;0
;05.12.2024;15:19:54;13;0;15;1055;45;14,6;15;16,799999;43,700001;-11,7;0
;05.12.2024;15:20:24;31;0;14,3;1055;42;13,7;15;15,9;43,599998;-11,6;0
;05.12.2024;15:20:54;45;0;13,8;1055;42;13;15;15,2;43,599998;-11,5;0
;05.12.2024;15:21:24;49;0;13,4;1055;42;12,8;15;14,8;43,599998;-11,4;0
;05.12.2024;15:21:54;47;0;13,3;1055;44;12,9;15;14,8;43,599998;-11,4;0
;05.12.2024;15:22:24;41;0;13,4;1055;45;13,2;15;15,1;43,5;-11,3;0
;05.12.2024;15:22:54;31;0;13,7;1055;46;13,7;15;15,6;43,5;-11,4;0
;05.12.2024;15:23:24;21;0;14,1;1055;46;14,2;15;16,1;43,400002;-11,5;0
;05.12.2024;15:23:54;13;0;14,6;1055;48;14,6;15;16,5;43,299999;-11,6;0
;05.12.2024;15:24:24;3;4;15;1055;47;15,1;15;16,9;43,200001;-11,6;0
;05.12.2024;15:24:54;0;7;15,3;1055;47;15,3;15;17,200001;43,099998;-11,5;0
;05.12.2024;15:25:24;9;0;15,2;1055;45;14,8;14,4;16,9;43;-11,5;0
;05.12.2024;15:25:54;15;0;14,6;1055;43;13,9;14,4;16;43;-11,4;0
;05.12.2024;15:26:24;35;0;13,7;1055;41;12,9;14,4;14,8;42,900002;-11,3;0
;05.12.2024;15:26:54;49;0;12,9;1055;42;12,2;14,4;14,1;42,900002;-11,2;0
;05.12.2024;15:27:24;53;0;12,5;1055;42;12;14,4;13,8;42,900002;-11,1;0
;05.12.2024;15:27:54;49;0;12,4;1055;43;12,2;14,4;13,9;42,900002;-11;0
;05.12.2024;15:28:24;43;0;12,6;1055;45;12,5;14,4;14,3;42,900002;-10,9;0
;05.12.2024;15:28:54;33;0;12,9;1055;46;13;14,4;14,9;43;-10,7;0
;05.12.2024;15:29:24;23;0;13,4;1055;46;13,5;14,4;15,4;43,099998;-10,7;0
;05.12.2024;15:29:54;13;0;13,9;1055;47;14;14,4;15,8;43,099998;-10,7;0
;05.12.2024;15:30:24;3;4;14,3;1055;48;14,5;13,9;16,200001;43,099998;-10,9;0
;05.12.2024;15:30:54;0;11;14,6;1055;47;14,5;13,9;16,4;43,099998;-11,2;0
;05.12.2024;15:31:24;3;4;14,4;1055;46;14;13,9;15,9;43,200001;-11,5;0
;05.12.2024;15:31:54;23;0;13,7;1055;43;13;13,9;14,9;43,200001;-11,6;0
;05.12.2024;15:32:24;41;0;12,8;1055;42;12,1;13,9;13,9;43,099998;-11,5;0
;05.12.2024;15:32:54;51;0;12,2;1055;42;11,6;13,9;13,4;43,099998;-11,5;0
;05.12.2024;15:33:24;51;0;12;1055;43;11,6;13,9;13,3;43,200001;-11,4;0
;05.12.2024;15:33:54;45;0;12;1055;44;11,9;13,9;13,6;43,200001;-11,2;0
;05.12.2024;15:34:24;37;0;12,3;1055;46;12,3;13,9;14,1;43,099998;-11,1;0
;05.12.2024;15:34:54;25;0;12,7;1055;47;12,9;13,9;14,7;43,099998;-11;0
;05.12.2024;15:35:24;15;0;13,2;1055;47;13,4;13,4;15,2;43;-10,9;0
;05.12.2024;15:35:54;0;10;13,7;1055;47;13,9;13,4;15,7;42,900002;-10,7;0
;05.12.2024;15:36:24;0;11;14;1055;47;14;13,4;15,7;42,799999;-10,7;0
;05.12.2024;15:36:54;5;3;13,7;1055;45;13,4;13,4;15,2;42,799999;-10,9;0
;05.12.2024;15:36:55;5;3;13,1;1055;43;12,5;13,4;14,2;43;-11,1;0
;05.12.2024;15:37:24;23;0;13,1;1055;43;12,5;13,4;14,2;43;-11,1;0
;05.12.2024;15:37:25;23;0;12,3;1055;43;11,7;13,4;13,3;43,099998;-11,2;0
;05.12.2024;15:37:54;39;0;12,3;1055;43;11,7;13,4;13,3;43,099998;-11,2;0
;05.12.2024;15:37:55;39;0;11,8;1055;42;11,3;13,4;13;43,400002;-11,3;0
;05.12.2024;15:38:24;47;0;11,8;1055;42;11,3;13,4;13;43,400002;-11,3;0
;05.12.2024;15:38:25;47;0;11,6;1055;43;11,4;13,4;12,9;43,799999;-11,4;0
;05.12.2024;15:38:54;45;0;11,6;1055;43;11,4;13,4;12,9;43,799999;-11,4;0
;05.12.2024;15:38:55;45;0;11,7;1055;45;11,6;13,4;13,2;44,099998;-11,4;0
;05.12.2024;15:39:24;41;0;11,7;1055;45;11,6;13,4;13,2;44,099998;-11,4;0
;05.12.2024;15:39:25;41;0;12;1055;46;12,1;13,4;13,7;44,200001;-11,5;0
;05.12.2024;15:39:54;31;0;12;1055;46;12,1;13,4;13,7;44,200001;-11,5;0
;05.12.2024;15:39:55;31;0;12,4;1055;47;12,6;12,9;14,3;44;-11,6;0
;05.12.2024;15:40:24;21;0;12,4;1055;47;12,6;12,9;14,3;44;-11,6;0
;05.12.2024;15:40:25;21;0;12,9;1055;47;13,1;12,9;14,8;43,900002;-11,6;0
;05.12.2024;15:40:54;1;6;12,9;1055;47;13,1;12,9;14,8;43,900002;-11,6;0
;05.12.2024;15:40:55;1;6;13,3;1055;47;13,3;12,9;15,2;43,799999;-11,5;0
;05.12.2024;15:41:24;0;8;13,3;1055;47;13,3;12,9;15,2;43,799999;-11,5;0
;05.12.2024;15:41:25;0;8;13,1;1055;45;12,9;12,9;14,8;43,700001;-11,4;0
;05.12.2024;15:41:54;5;3;13,1;1055;45;12,9;12,9;14,8;43,700001;-11,4;0
;05.12.2024;15:41:55;5;3;12,6;1055;43;12,1;12,9;14;43,700001;-11,3;0
;05.12.2024;15:42:24;21;0;12,6;1055;43;12,1;12,9;14;43,700001;-11,3;0
;05.12.2024;15:42:25;21;0;11,9;1055;42;11,4;12,9;13,3;43,599998;-11,2;0
;05.12.2024;15:42:54;35;0;11,9;1055;42;11,4;12,9;13,3;43,599998;-11,2;0
;05.12.2024;15:42:55;35;0;11,5;1055;42;11;12,9;12,8;43,599998;-11,1;0
;05.12.2024;15:43:24;43;0;11,5;1055;42;11;12,9;12,8;43,599998;-11,1;0
;05.12.2024;15:43:25;43;0;11,3;1055;43;11;12,9;12,7;43,599998;-11;0
;05.12.2024;15:43:54;43;0;11,3;1055;43;11;12,9;12,7;43,599998;-11;0
;05.12.2024;15:43:55;43;0;11,4;1055;44;11,2;12,9;12,8;43,599998;-10,9;0
;05.12.2024;15:44:24;39;0;11,4;1055;44;11,2;12,9;12,8;43,599998;-10,9;0
;05.12.2024;15:44:25;39;0;11,7;1055;45;11,6;12,9;13,2;43,599998;-10,7;0
;05.12.2024;15:44:54;31;0;11,7;1055;45;11,6;12,9;13,2;43,599998;-10,7;0
;05.12.2024;15:44:55;31;0;12;1055;46;12,1;12,3;13,8;43,5;-10,6;0
;05.12.2024;15:45:24;21;0;12;1055;46;12,1;12,3;13,8;43,5;-10,6;0
;05.12.2024;15:45:25;21;0;12,5;1055;46;12,7;12,3;14,3;43,400002;-10,5;0
;05.12.2024;15:45:54;0;8;12,5;1055;46;12,7;12,3;14,3;43,400002;-10,5;0
;05.12.2024;15:45:55;0;8;12,8;1055;47;12,9;12,3;14,6;43,299999;-10,6;0
;05.12.2024;15:46:24;0;11;12,8;1055;47;12,9;12,3;14,6;43,299999;-10,6;0
;05.12.2024;15:46:25;0;11;12,6;1055;45;12,5;12,3;14,2;43,200001;-10,9;0
;05.12.2024;15:46:54;1;6;12,6;1055;45;12,5;12,3;14,2;43,200001;-10,9;0
;05.12.2024;15:46:55;1;6;12,1;1055;44;11,7;12,3;13,3;43,200001;-11,2;0
;05.12.2024;15:47:24;17;0;12,1;1055;44;11,7;12,3;13,3;43,200001;-11,2;0
;05.12.2024;15:47:25;17;0;11,5;1055;42;11;12,3;12,6;43,299999;-11,3;0
;05.12.2024;15:47:54;31;0;11,5;1055;42;11;12,3;12,6;43,299999;-11,3;0
;05.12.2024;15:47:55;31;0;11,1;1055;43;10,7;12,3;12,2;43,599998;-11,4;0
;05.12.2024;15:48:24;37;0;11,1;1055;43;10,7;12,3;12,2;43,599998;-11,4;0
;05.12.2024;15:48:25;37;0;10,9;1055;44;10,7;12,3;12,2;43,900002;-11,5;0
;05.12.2024;15:48:54;37;0;10,9;1055;44;10,7;12,3;12,2;43,900002;-11,5;0
;05.12.2024;15:48:55;37;0;11;1055;45;11;12,3;12,4;44,200001;-11,6;0
;05.12.2024;15:49:24;31;0;11;1055;45;11;12,3;12,4;44,200001;-11,6;0
;05.12.2024;15:49:25;31;0;11,3;1055;46;11,4;12,3;12,8;44,099998;-11,6;0
;05.12.2024;15:49:54;23;0;11,3;1055;46;11,4;12,3;12,8;44,099998;-11,6;0
;05.12.2024;15:49:55;23;0;11,7;1055;47;11,9;12,3;13,4;44;-11,6;0
;05.12.2024;15:50:24;13;0;11,7;1055;47;11,9;11,8;13,4;44;-11,6;0
;05.12.2024;15:50:25;13;0;12,2;1055;47;12,4;11,8;14;43,900002;-11,6;0
;05.12.2024;15:50:54;0;11;12,2;1055;47;12,4;11,8;14;43,900002;-11,6;0
;05.12.2024;15:50:55;0;11;12,5;1055;47;12,6;11,8;14,1;43,799999;-11,5;0
;05.12.2024;15:51:24;0;14;12,5;1055;47;12,6;11,8;14,1;43,799999;-11,5;0
;05.12.2024;15:51:25;0;14;12,3;1055;46;12,1;11,8;13,5;43,700001;-11,4;0
;05.12.2024;15:51:54;0;7;12,3;1055;46;12,1;11,8;13,5;43,700001;-11,4;0
;05.12.2024;15:51:55;0;7;11,7;1055;44;11,3;11,8;12,6;43,700001;-11,3;0
;05.12.2024;15:52:24;15;0;11,7;1055;44;11,3;11,8;12,6;43,700001;-11,3;0
;05.12.2024;15:52:25;15;0;10,8;1055;42;10,4;11,8;11,7;43,599998;-11,2;0
;05.12.2024;15:52:54;33;0;10,8;1055;42;10,4;11,8;11,7;43,599998;-11,2;0
;05.12.2024;15:52:55;33;0;10,3;1055;42;9,8999996;11,8;11,3;43,599998;-11,1;0
;05.12.2024;15:53:24;43;0;10,3;1055;42;9,8999996;11,8;11,3;43,599998;-11,1;0
;05.12.2024;15:53:25;43;0;10;1055;43;9,8999996;11,8;11,3;43,599998;-11;0
;05.12.2024;15:53:54;43;0;10;1055;43;9,8999996;11,8;11,3;43,599998;-11;0
;05.12.2024;15:53:55;43;0;10;1055;43;9,8999996;11,8;11,3;43,599998;-11;0
;05.12.2024;15:54:24;39;0;10,1;1055;44;10,1;11,8;11,5;43,599998;-10,8;0
;05.12.2024;15:54:25;39;0;10,1;1055;44;10,1;11,8;11,5;43,599998;-10,8;0
;05.12.2024;15:54:54;29;0;10,4;1055;45;10,6;11,8;12;43,599998;-10,7;0
;05.12.2024;15:54:55;29;0;10,4;1055;45;10,6;11,8;12;43,599998;-10,7;0
;05.12.2024;15:55:24;19;0;10,8;1055;46;11,1;11,3;12,6;43,5;-10,6;0
;05.12.2024;15:55:25;19;0;10,8;1055;46;11,1;11,3;12,6;43,5;-10,6;0
;05.12.2024;15:55:54;0;7;11,3;1055;47;11,6;11,3;13,2;43,400002;-10,7;0
;05.12.2024;15:55:55;0;7;11,3;1055;47;11,6;11,3;13,2;43,400002;-10,7;0
;05.12.2024;15:56:24;0;11;11,7;1055;47;11,9;11,3;13,5;43,299999;-11,1;0
;05.12.2024;15:56:25;0;11;11,7;1055;47;11,9;11,3;13,5;43,299999;-11,1;0
;05.12.2024;15:56:54;0;7;11,6;1055;46;11,6;11,3;13,2;43,200001;-11,5;0
;05.12.2024;15:56:55;0;7;11,6;1055;46;11,6;11,3;13,2;43,200001;-11,5;0
;05.12.2024;15:57:24;15;0;11,2;1055;44;10,8;11,3;12,3;43,200001;-11,7;0
;05.12.2024;15:57:25;15;0;11,2;1055;44;10,8;11,3;12,3;43,200001;-11,7;0
;05.12.2024;15:57:54;31;0;10,5;1055;43;10;11,3;11,5;43,299999;-11,9;0
;05.12.2024;15:57:55;31;0;10,5;1055;43;10;11,3;11,5;43,299999;-11,9;0
;05.12.2024;15:58:24;39;0;10;1055;42;9,6000004;11,3;11,1;43,5;-12;0
;05.12.2024;15:58:25;39;0;10;1055;42;9,6000004;11,3;11,1;43,5;-12;0
;05.12.2024;15:58:55;39;0;9,8000002;1055;44;9,6000004;11,3;11,1;43,400002;-11,9;0
;05.12.2024;15:59:25;35;0;9,8000002;1055;45;9,8000002;11,3;11,2;43,400002;-11,7;0
;05.12.2024;15:59:55;25;0;10,1;1055;46;10,3;11,3;11,6;43,400002;-11,4;0
;05.12.2024;16:00:25;17;0;10,5;1055;47;10,7;10,8;12,2;43,400002;-11;0
;05.12.2024;16:00:55;0;10;11;1055;47;11,3;10,8;12,8;43,299999;-10,7;0
;05.12.2024;16:01:25;0;12;11,4;1055;47;11,5;10,8;13,1;43,299999;-10,5;0
;05.12.2024;16:01:55;0;8;11,3;1055;46;11,2;10,8;12,6;43,099998;-10,3;0
;05.12.2024;16:02:25;13;0;10,8;1055;44;10,4;10,8;11,8;43;-10,3;0
;05.12.2024;16:02:55;27;0;10,1;1055;43;9,6999998;10,8;11;43;-10,2;0
;05.12.2024;16:03:25;35;0;9,6999998;1055;44;9,3000002;10,8;10,6;43;-10,1;0
;05.12.2024;16:03:55;35;0;9,5;1055;44;9,3000002;10,8;10,6;43,5;-10;0
;05.12.2024;16:04:25;31;0;9,5;1055;45;9,5;10,8;10,8;43,900002;-9,8000002;0
;05.12.2024;16:04:55;21;0;9,8000002;1055;47;10;10,8;11,2;44,099998;-9,6999998;0
;05.12.2024;16:05:25;1;6;10,2;1055;47;10,5;10,3;11,8;44,299999;-9,6999998;0
;05.12.2024;16:05:55;0;12;10,7;1055;47;11;10,3;12,4;44,200001;-9,8000002;0
;05.12.2024;16:06:25;0;15;11;1055;48;11,2;10,3;12,5;44;-10,1;0
;05.12.2024;16:06:55;0;10;10,9;1055;47;10,8;10,3;12,1;43,900002;-10,4;0
;05.12.2024;16:07:25;9;0;10,4;1055;45;10,1;10,3;11,3;43,799999;-10,6;0
;05.12.2024;16:07:55;25;0;9,6999998;1055;44;9,3000002;10,3;10,3;43,700001;-10,8;0
;05.12.2024;16:08:25;35;0;9,1000004;1055;44;8,8000002;10,3;9,8000002;43,700001;-10,9;0
;05.12.2024;16:08:55;37;0;8,8000002;1055;44;8,6999998;10,3;9,8000002;43,700001;-11;0
;05.12.2024;16:09:25;35;0;8,8000002;1055;45;8,8000002;10,3;10;43,700001;-11;0
;05.12.2024;16:09:55;27;0;9,1000004;1055;47;9,1999998;10,3;10,4;43,700001;-10,9;0
;05.12.2024;16:10:25;15;0;9,5;1055;47;9,8000002;9,7;11;43,700001;-10,8;0
;05.12.2024;16:10:55;0;11;10;1055;47;10,3;9,7;11,7;43,599998;-10,6;0
;05.12.2024;16:11:25;0;15;10,3;1055;48;10,6;9,7;12;43,5;-10,6;0
;05.12.2024;16:11:55;0;11;10,3;1055;47;10,3;9,7;11,6;43,400002;-10,9;0
;05.12.2024;16:12:25;7;2;9,8999996;1055;45;9,6000004;9,7;10,8;43,299999;-11;0
;05.12.2024;16:12:55;23;0;9,1999998;1055;44;8,8000002;9,7;9,8999996;43,200001;-11,1;0
;05.12.2024;16:13:25;33;0;8,6999998;1055;44;8,3000002;9,7;9,5;43,200001;-11,1;0
;05.12.2024;16:13:55;35;0;8,3999996;1055;44;8,1999998;9,7;9,3999996;43,299999;-11,1;0
;05.12.2024;16:14:25;31;0;8,3999996;1055;45;8,3999996;9,7;9,6000004;43,599998;-11,2;0
;05.12.2024;16:14:55;23;0;8,6999998;1055;47;8,8000002;9,7;10;43,799999;-11,2;0
;05.12.2024;16:15:25;13;0;9;1055;47;9,3000002;9,2;10,5;43,900002;-11,3;0
;05.12.2024;16:15:55;0;12;9,5;1055;48;9,8999996;9,2;11,2;44;-11,4;0
;05.12.2024;16:16:25;0;15;9,8999996;1055;48;10,1;9,2;11,3;44;-11,7;0
;05.12.2024;16:16:55;0;11;9,8000002;1055;47;9,8000002;9,2;11;44;-11,8;0
;05.12.2024;16:17:25;7;2;9,3000002;1055;45;9,1000004;9,2;10,1;43,900002;-11,8;0
;05.12.2024;16:17:55;25;0;8,6000004;1055;44;8,1999998;9,2;9,1999998;43,799999;-11,7;0
;05.12.2024;16:18:25;35;0;8,1000004;1055;43;7,6999998;9,2;8,8000002;43,700001;-11,6;0
;05.12.2024;16:18:55;37;0;7,8000002;1055;44;7,5999999;9,2;8,8000002;43,799999;-11,4;0
;05.12.2024;16:19:25;33;0;7,8000002;1055;45;7,8000002;9,2;9;43,799999;-11,3;0
;05.12.2024;16:19:55;25;0;8,1000004;1055;46;8,1999998;9,2;9,3999996;43,799999;-11,1;0
;05.12.2024;16:20:25;13;0;8,5;1055;47;8,8000002;8,7;10;43,799999;-11;0
;05.12.2024;16:20:55;0;12;9;1055;48;9,3999996;8,7;10,7;43,700001;-10,9;0
;05.12.2024;16:21:25;0;15;9,3999996;1055;48;9,6000004;8,7;10,9;43,599998;-10,7;0
;05.12.2024;16:21:55;0;11;9,3000002;1055;47;9,3000002;8,7;10,5;43,5;-10,6;0
;05.12.2024;16:22:25;5;3;8,8999996;1055;45;8,6999998;8,7;9,6999998;43,400002;-10,6;0
;05.12.2024;16:22:55;19;0;8,3000002;1055;45;8;8,7;8,8999996;43,400002;-10,5;0
;05.12.2024;16:23:25;29;0;7,8000002;1055;44;7,5;8,7;8,5;43,299999;-10,4;0
;05.12.2024;16:23:55;29;0;7,5999999;1055;45;7,5;8,7;8,6000004;43,299999;-10,3;0
;05.12.2024;16:24:25;25;0;7,5999999;1055;46;7,6999998;8,7;8,8000002;43,299999;-10,2;0
;05.12.2024;16:24:55;17;0;7,9000001;1055;47;8,1000004;8,7;9,1000004;43,200001;-10,1;0
;05.12.2024;16:25:25;9;0;8,1999998;1055;48;8,5;8,2;9,6000004;43,200001;-9,8999996;0
;05.12.2024;16:25:55;0;14;8,6999998;1055;48;9;8,2;10,2;43,200001;-9,8000002;0
;05.12.2024;16:26:25;0;15;8,8999996;1055;48;9,1000004;8,2;10,3;43,099998;-9,6999998;0
;05.12.2024;16:26:55;0;10;8,8000002;1055;47;8,6999998;8,2;9,8000002;43;-9,6999998;0
;05.12.2024;16:27:25;7;2;8,3000002;1055;47;8,1000004;8,2;9;43;-9,8000002;0
;05.12.2024;16:27:55;21;0;7,6999998;1055;46;7,4000001;8,2;8,1999998;43;-10;0
;05.12.2024;16:28:25;29;0;7,1999998;1055;46;7;8,2;7,9000001;43,200001;-10,2;0
;05.12.2024;16:28:55;31;0;7;1055;46;6,9000001;8,2;7,9000001;43,5;-10,4;0
;05.12.2024;16:29:25;27;0;7;1055;47;7,0999999;8,2;8,1000004;43,799999;-10,5;0
;05.12.2024;16:29:55;19;0;7,1999998;1055;48;7,5;8,2;8,3999996;44;-10,6;0
;05.12.2024;16:30:25;7;2;7,6999998;1055;49;8,1000004;7,7;9;44,099998;-10,7;0
;05.12.2024;16:30:55;0;15;8,1999998;1055;49;8,6000004;7,7;9,6999998;44;-10,8;0
;05.12.2024;16:31:25;0;16;8,5;1055;49;8,8000002;7,7;9,8000002;43,799999;-11,1;0
;05.12.2024;16:31:55;0;12;8,3999996;1055;49;8,3999996;7,7;9,3999996;43,700001;-11,3;0
;05.12.2024;16:32:25;5;3;7,9000001;1055;47;7,6999998;7,7;8,6000004;43,599998;-11,4;0
;05.12.2024;16:32:55;21;0;7,3000002;1055;46;6,9000001;7,7;7,8000002;43,599998;-11,3;0
;05.12.2024;16:33:25;31;0;6,5999999;1055;45;6,4000001;7,7;7,1999998;43,5;-11,2;0
;05.12.2024;16:33:55;33;0;6,3000002;1055;45;6,3000002;7,7;7,0999999;43,5;-11,1;0
;05.12.2024;16:34:25;31;0;6,3000002;1055;46;6,4000001;7,7;7,3000002;43,5;-10,9;0
;05.12.2024;16:34:55;23;0;6,5;1055;47;6,8000002;7,7;7,6999998;43,5;-10,8;0
;05.12.2024;16:35:25;0;8;6,9000001;1055;48;7,3000002;7,1;8,3000002;43,5;-10,6;0
;05.12.2024;16:35:55;0;14;7,5;1055;49;7,9000001;7,1;9;43,400002;-10,5;0
;05.12.2024;16:36:25;0;18;7,9000001;1055;49;8,1999998;7,1;9,3000002;43,400002;-10,6;0
;05.12.2024;16:36:55;0;15;7,8000002;1055;49;8;7,1;9;43,299999;-10,9;0
;05.12.2024;16:37:25;0;8;7,5;1055;48;7,5;7,1;8,3000002;43,099998;-11,2;0
;05.12.2024;16:37:55;17;0;7;1055;46;6,6999998;7,1;7,4000001;43,200001;-11,4;0
;05.12.2024;16:38:25;25;0;6,4000001;1055;45;6,0999999;7,1;6,8000002;43,299999;-11,5;0
;05.12.2024;16:38:26;25;0;6;1055;45;5,8000002;7,1;6,5999999;43,5;-11,5;0
;05.12.2024;16:38:55;31;0;6;1055;45;5,8000002;7,1;6,5999999;43,5;-11,5;0
;05.12.2024;16:38:56;31;0;5,9000001;1055;46;5,9000001;7,1;6,8000002;43,799999;-11,6;0
;05.12.2024;16:39:25;29;0;5,9000001;1055;46;5,9000001;7,1;6,8000002;43,799999;-11,6;0
;05.12.2024;16:39:26;29;0;6,0999999;1055;47;6,3000002;7,1;7,0999999;44,099998;-11,6;0
;05.12.2024;16:39:55;21;0;6,0999999;1055;47;6,3000002;7,1;7,0999999;44,099998;-11,6;0
;05.12.2024;16:39:56;21;0;6,4000001;1055;48;6,6999998;6,6;7,5999999;44;-11,7;0
;05.12.2024;16:40:25;13;0;6,4000001;1055;48;6,6999998;6,6;7,5999999;44;-11,7;0
;05.12.2024;16:40:26;13;0;6,9000001;1055;49;7,3000002;6,6;8,1999998;43,900002;-11,7;0
;05.12.2024;16:40:55;0;12;6,9000001;1055;49;7,3000002;6,6;8,1999998;43,900002;-11,7;0
;05.12.2024;16:40:56;0;12;7,1999998;1055;50;7,5999999;6,6;8,5;43,900002;-11,6;0
;05.12.2024;16:41:25;0;16;7,1999998;1055;50;7,5999999;6,6;8,5;43,900002;-11,6;0
;05.12.2024;16:41:26;0;16;7,1999998;1055;49;7,4000001;6,6;8,1999998;43,799999;-11,4;0
;05.12.2024;16:41:55;0;14;7,1999998;1055;49;7,4000001;6,6;8,1999998;43,799999;-11,4;0
;05.12.2024;16:41:56;0;14;6,9000001;1055;47;6,8000002;6,6;7,5;43,700001;-11,3;0
;05.12.2024;16:42:25;1;6;6,9000001;1055;47;6,8000002;6,6;7,5;43,700001;-11,3;0
;05.12.2024;16:42:26;1;6;6,4000001;1055;46;6,0999999;6,6;6,6999998;43,599998;-11,2;0
;05.12.2024;16:42:55;19;0;6,4000001;1055;46;6,0999999;6,6;6,6999998;43,599998;-11,2;0
;05.12.2024;16:42:56;19;0;5,9000001;1055;46;5,5999999;6,6;6,3000002;43,5;-11,2;0
;05.12.2024;16:43:25;25;0;5,9000001;1055;46;5,5999999;6,6;6,3000002;43,5;-11,2;0
;05.12.2024;16:43:26;25;0;5,5999999;1055;46;5,5;6,6;6,3000002;43,5;-11,2;0
;05.12.2024;16:43:55;27;0;5,5999999;1055;46;5,5;6,6;6,3000002;43,5;-11,2;0
;05.12.2024;16:43:56;27;0;5,5999999;1055;47;5,5999999;6,6;6,5;43,5;-11,2;0
;05.12.2024;16:44:25;25;0;5,5999999;1055;47;5,5999999;6,6;6,5;43,5;-11,2;0
;05.12.2024;16:44:26;25;0;5,8000002;1055;48;5,9000001;6,6;6,8000002;43,400002;-11,2;0
;05.12.2024;16:44:55;19;0;5,8000002;1055;48;5,9000001;6,6;6,8000002;43,400002;-11,2;0
;05.12.2024;16:44:56;19;0;6,0999999;1055;49;6,4000001;6,1;7,1999998;43,400002;-11,2;0
;05.12.2024;16:45:25;0;7;6,0999999;1055;49;6,4000001;6,1;7,1999998;43,400002;-11,2;0
;05.12.2024;16:45:26;0;7;6,5;1055;50;6,9000001;6,1;7,8000002;43,400002;-11,3;0
;05.12.2024;16:45:55;0;14;6,5;1055;50;6,9000001;6,1;7,8000002;43,400002;-11,3;0
;05.12.2024;16:45:56;0;14;6,8000002;1055;50;7;6,1;7,9000001;43,299999;-11,5;0
;05.12.2024;16:46:25;0;15;6,8000002;1055;50;7;6,1;7,9000001;43,299999;-11,5;0
;05.12.2024;16:46:26;0;15;6,6999998;1055;49;6,8000002;6,1;7,5;43,299999;-11,7;0
;05.12.2024;16:46:55;0;12;6,6999998;1055;49;6,8000002;6,1;7,5;43,299999;-11,7;0
;05.12.2024;16:46:56;0;12;6,3000002;1055;48;6,1999998;6,1;6,8000002;43,200001;-11,9;0
;05.12.2024;16:47:25;3;4;6,3000002;1055;48;6,1999998;6,1;6,8000002;43,200001;-11,9;0
;05.12.2024;16:47:26;3;4;5,5999999;1055;46;5,4000001;6,1;6,0999999;43,099998;-12;0
;05.12.2024;16:47:55;19;0;5,5999999;1055;46;5,4000001;6,1;6,0999999;43,099998;-12;0
;05.12.2024;16:47:56;19;0;5,1999998;1055;46;4,9000001;6,1;5,5999999;43,099998;-12;0
;05.12.2024;16:48:25;29;0;5,1999998;1055;46;4,9000001;6,1;5,5999999;43,099998;-12;0
;05.12.2024;16:48:26;29;0;4,9000001;1055;46;4,8000002;6,1;5,5;43,299999;-12;0
;05.12.2024;16:48:55;31;0;4,9000001;1055;46;4,8000002;6,1;5,5;43,299999;-12;0
;05.12.2024;16:48:56;31;0;4,9000001;1055;47;5;6,1;5,6999998;43,5;-12;0
;05.12.2024;16:49:25;25;0;4,9000001;1055;47;5;6,1;5,6999998;43,5;-12;0
;05.12.2024;16:49:26;25;0;4,9000001;1055;47;5;6,1;5,6999998;43,5;-12;0
;05.12.2024;16:49:55;19;0;5,0999999;1055;48;5,4000001;6,1;6,1999998;43,700001;-11,8;0
;05.12.2024;16:49:56;19;0;5,0999999;1055;48;5,4000001;6,1;6,1999998;43,700001;-11,8;0
;05.12.2024;16:50:25;0;7;5,5999999;1055;50;5,9000001;5,6;6,8000002;43,900002;-11,5;0
;05.12.2024;16:50:26;0;7;5,5999999;1055;50;5,9000001;5,6;6,8000002;43,900002;-11,5;0
;05.12.2024;16:50:55;0;18;6,1999998;1055;50;6,6999998;5,6;7,5999999;44,099998;-11,1;0
;05.12.2024;16:50:56;0;18;6,1999998;1055;50;6,6999998;5,6;7,5999999;44,099998;-11,1;0
;05.12.2024;16:51:25;0;18;6,4000001;1055;50;6,6999998;5,6;7,6999998;44,200001;-11,1;0
;05.12.2024;16:51:26;0;18;6,4000001;1055;50;6,6999998;5,6;7,6999998;44,200001;-11,1;0
;05.12.2024;16:51:55;0;15;6,3000002;1055;49;6,5;5,6;7,3000002;44,200001;-11,3;0
;05.12.2024;16:51:56;0;15;6,3000002;1055;49;6,5;5,6;7,3000002;44,200001;-11,3;0
;05.12.2024;16:52:25;3;4;6;1055;48;5,9000001;5,6;6,5999999;44,099998;-11,4;0
;05.12.2024;16:52:26;3;4;6;1055;48;5,9000001;5,6;6,5999999;44,099998;-11,4;0
;05.12.2024;16:52:55;13;0;5,4000001;1055;47;5,1999998;5,6;5,8000002;44;-11,6;0
;05.12.2024;16:52:56;13;0;5,4000001;1055;47;5,1999998;5,6;5,8000002;44;-11,6;0
;05.12.2024;16:53:25;23;0;4,8000002;1055;46;4,6999998;5,6;5,3000002;43,900002;-11,7;0
;05.12.2024;16:53:26;23;0;4,8000002;1055;46;4,6999998;5,6;5,3000002;43,900002;-11,7;0
;05.12.2024;16:53:55;27;0;4,5;1055;46;4,5;5,6;5,1999998;43,799999;-11,8;0
;05.12.2024;16:53:56;27;0;4,5;1055;46;4,5;5,6;5,1999998;43,799999;-11,8;0
;05.12.2024;16:54:25;25;0;4,5;1055;47;4,5999999;5,6;5,4000001;43,900002;-11,9;0
;05.12.2024;16:54:26;25;0;4,5;1055;47;4,5999999;5,6;5,4000001;43,900002;-11,9;0
;05.12.2024;16:54:55;17;0;4,5999999;1055;48;4,9000001;5,6;5,6999998;43,900002;-11,9;0
;05.12.2024;16:54:56;17;0;4,5999999;1055;48;4,9000001;5,6;5,6999998;43,900002;-11,9;0
;05.12.2024;16:55:25;0;8;5,0999999;1055;49;5,5;5,1;6,3000002;43,900002;-11,8;0
;05.12.2024;16:55:26;0;8;5,0999999;1055;49;5,5;5,1;6,3000002;43,900002;-11,8;0
;05.12.2024;16:55:55;0;14;5,4000001;1055;50;5,9000001;5,1;6,5999999;43,900002;-11,7;0
;05.12.2024;16:55:56;0;14;5,4000001;1055;50;5,9000001;5,1;6,5999999;43,900002;-11,7;0
;05.12.2024;16:56:25;0;16;5,6999998;1055;50;6,0999999;5,1;6,9000001;43,799999;-11,5;0
;05.12.2024;16:56:26;0;16;5,6999998;1055;50;6,0999999;5,1;6,9000001;43,799999;-11,5;0
;05.12.2024;16:56:55;0;12;5,8000002;1055;50;5,9000001;5,1;6,5999999;43,700001;-11,5;0
;05.12.2024;16:56:56;0;12;5,8000002;1055;50;5,9000001;5,1;6,5999999;43,700001;-11,5;0
;05.12.2024;16:57:25;0;7;5,5;1055;49;5,4000001;5,1;6;43,599998;-11,6;0
;05.12.2024;16:57:26;0;7;5,5;1055;49;5,4000001;5,1;6;43,599998;-11,6;0
;05.12.2024;16:57:55;13;0;4,9000001;1055;48;4,6999998;5,1;5,1999998;43,5;-11,8;0
;05.12.2024;16:57:56;13;0;4,9000001;1055;48;4,6999998;5,1;5,1999998;43,5;-11,8;0
;05.12.2024;16:58:25;25;0;4,3000002;1055;46;4,1999998;5,1;4,6999998;43,5;-11,8;0
;05.12.2024;16:58:26;25;0;4,3000002;1055;46;4,1999998;5,1;4,6999998;43,5;-11,8;0
;05.12.2024;16:58:56;27;0;4;1055;47;4;5,1;4,5;43,400002;-11,8;0
;05.12.2024;16:59:26;23;0;4;1055;48;4,1999998;5,1;4,8000002;43,400002;-11,9;0
;05.12.2024;16:59:56;19;0;4,0999999;1055;48;4,4000001;5,1;5;43,400002;-11,8;0
;05.12.2024;17:00:26;0;10;4,5999999;1055;50;5;4,5;5,5999999;43,400002;-11,7;0
;05.12.2024;17:00:56;0;14;4,9000001;1055;50;5,3000002;4,5;6;43,400002;-11,7;0
;05.12.2024;17:01:26;0;18;5,1999998;1055;51;5,5999999;4,5;6,1999998;43,299999;-11,9;0
;05.12.2024;17:01:56;0;12;5,1999998;1055;51;5,4000001;4,5;6;43,299999;-12;0
;05.12.2024;17:02:26;0;8;4,9000001;1055;50;4,9000001;4,5;5,4000001;43,200001;-12,1;0
;05.12.2024;17:02:56;15;0;4,1999998;1055;48;4;4,5;4,5;43,099998;-12;0
;05.12.2024;17:03:26;21;0;3,8;1055;47;3,7;4,5;4,0999999;43,099998;-11,9;0
;05.12.2024;17:03:56;25;0;3,5;1055;47;3,5;4,5;4;43,200001;-11,7;0
;05.12.2024;17:04:26;23;0;3,5;1055;48;3,5999999;4,5;4,3000002;43,5;-11,4;0
;05.12.2024;17:04:56;17;0;3,5999999;1055;49;3,9000001;4,5;4,5;43,599998;-11,2;0
;05.12.2024;17:05:26;0;7;4;1055;50;4,3000002;4;4,9000001;43,799999;-11;0
;05.12.2024;17:05:56;0;11;4,1999998;1055;51;4,5;4;5,0999999;43,900002;-11;0
;05.12.2024;17:06:26;0;11;4,4000001;1055;52;4,5999999;4;5;43,799999;-11,1;0
;05.12.2024;17:06:56;1;6;4,1999998;1055;51;4,1999998;4;4,5999999;43,700001;-11,3;0
;05.12.2024;17:07:26;7;2;4;1055;51;3,9000001;4;4,1999998;43,700001;-11,4;0
;05.12.2024;17:07:56;19;0;3,4000001;1055;49;3,3;4;3,5999999;43,599998;-11,6;0
;05.12.2024;17:08:26;21;0;3,2;1055;49;3,2;4;3,5999999;43,599998;-11,7;0
;05.12.2024;17:08:56;19;0;3,0999999;1055;50;3,3;4;3,8;43,5;-11,8;0
;05.12.2024;17:09:26;15;0;3,3;1055;51;3,5;4;4,0999999;43,5;-11,9;0
;05.12.2024;17:09:56;9;0;3,5;1055;51;3,8;4;4,3000002;43,5;-12;0
;05.12.2024;17:10:26;0;11;3,8;1055;52;4,0999999;3,5;4,5999999;43,5;-12;0
;05.12.2024;17:10:56;0;11;3,9000001;1055;53;4,0999999;3,5;4,5999999;43,400002;-11,9;0
;05.12.2024;17:11:26;0;7;3,7;1055;52;3,8;3,5;4,1999998;43,400002;-11,7;0
;05.12.2024;17:11:56;11;0;3,4000001;1055;51;3,4000001;3,5;3,8;43,400002;-11,7;0
;05.12.2024;17:12:26;17;0;3;1055;50;2,9000001;3,5;3,2;43,299999;-11,5;0
;05.12.2024;17:12:56;23;0;2,7;1055;50;2,5999999;3,5;3;43,299999;-11,4;0
;05.12.2024;17:13:26;21;0;2,5999999;1055;50;2,7;3,5;3,0999999;43,299999;-11,3;0
;05.12.2024;17:13:56;15;0;2,8;1055;52;3;3,5;3,5;43,200001;-11,1;0
;05.12.2024;17:14:26;7;2;2,9000001;1055;52;3,3;3,5;3,7;43,099998;-11,1;0
;05.12.2024;17:14:56;3;4;3,2;1055;52;3,5999999;3,5;4;43,099998;-11,2;0
;05.12.2024;17:15:26;0;11;3,3;1055;53;3,5999999;3;4,0999999;43,099998;-11,6;0
;05.12.2024;17:15:56;0;10;3,3;1055;52;3,5;3;4;43,099998;-11,7;0
;05.12.2024;17:16:26;5;3;3;1055;52;3;3;3,4000001;43,099998;-11,9;0
;05.12.2024;17:16:56;15;0;2,7;1055;51;2,7;3;3;43,099998;-12;0
;05.12.2024;17:17:26;19;0;2,3;1055;50;2,3;3;2,5999999;43,200001;-12,1;0
;05.12.2024;17:17:56;19;0;2,2;1055;50;2,3;3;2,7;43,299999;-11,9;0
;05.12.2024;17:18:26;15;0;2,2;1055;50;2,4000001;3;2,9000001;43,400002;-11,8;0
;05.12.2024;17:18:56;9;0;2,4000001;1055;52;2,8;3;3,3;43,599998;-11,4;0
;05.12.2024;17:19:26;3;4;2,5999999;1055;52;3;3;3,5;43,700001;-11,2;0
;05.12.2024;17:19:56;1;6;2,8;1055;53;3,2;3;3,7;43,900002;-11;0
;05.12.2024;17:20:26;0;10;2,9000001;1055;53;3;2,5;3,5999999;43,900002;-11,1;0
;05.12.2024;17:20:56;0;7;2,7;1055;53;2,9000001;2,5;3,4000001;43,799999;-11,1;0
;05.12.2024;17:21:26;5;3;2,4000001;1055;52;2,5;2,5;2,8;43,700001;-11,4;0
;05.12.2024;17:21:56;11;0;2,0999999;1055;51;2,3;2,5;2,5;43,700001;-11,6;0
;05.12.2024;17:22:26;17;0;1,7;1055;51;1,9;2,5;2,2;43,599998;-11,8;0
;05.12.2024;17:22:56;17;0;1,7;1055;51;1,9;2,5;2,3;43,599998;-11,9;0
;05.12.2024;17:23:26;13;0;1,8;1055;51;2;2,5;2,5;43,5;-12;0
;05.12.2024;17:23:56;7;2;2;1055;52;2,4000001;2,5;2,9000001;43,5;-12;0
;05.12.2024;17:24:26;1;6;2,3;1055;53;2,7;2,5;3,0999999;43,5;-12,1;0
;05.12.2024;17:24:56;1;6;2,4000001;1055;53;2,7;2,5;3,2;43,5;-12;0
;05.12.2024;17:25:26;0;11;2,3;1055;52;2,5;1,9;3,0999999;43,400002;-11,8;0
;05.12.2024;17:25:56;0;8;2,0999999;1055;52;2,3;1,9;2,8;43,400002;-11,7;0
;05.12.2024;17:26:26;5;3;1,8;1055;52;1,9;1,9;2,3;43,400002;-11,6;0
;05.12.2024;17:26:56;11;0;1,6;1055;51;1,7;1,9;1,9;43,299999;-11,5;0
;05.12.2024;17:27:26;17;0;1,2;1055;50;1,3;1,9;1,6;43,299999;-11,4;0
;05.12.2024;17:27:56;17;0;1,1;1055;51;1,3;1,9;1,7;43,200001;-11,2;0
;05.12.2024;17:28:26;11;0;1,2;1055;51;1,5;1,9;2;43,200001;-11,2;0
;05.12.2024;17:28:56;5;3;1,5;1055;52;1,9;1,9;2,3;43,099998;-11,1;0
;05.12.2024;17:29:26;1;6;1,7;1055;53;2,0999999;1,9;2,5;43,099998;-11,3;0
;05.12.2024;17:29:56;1;6;1,7;1055;53;2,0999999;1,9;2,5;43,099998;-11,6;0
;05.12.2024;17:30:26;0;10;1,7;1055;53;1,9;1,4;2,5;43;-11,7;0
;05.12.2024;17:30:56;0;7;1,5;1055;53;1,7;1,4;2,2;43,200001;-11,9;0
;05.12.2024;17:31:26;5;3;1,3;1055;52;1,4;1,4;1,7;43,200001;-12;0
;05.12.2024;17:31:56;11;0;0,89999998;1055;52;1,1;1,4;1,3;43,299999;-12,1;0
;05.12.2024;17:32:26;15;0;0,69999999;1055;51;0,89999998;1,4;1,1;43,400002;-12,1;0
;05.12.2024;17:32:56;15;0;0,69999999;1055;51;0,89999998;1,4;1,3;43,400002;-12,1;0
;05.12.2024;17:33:26;9;0;0,69999999;1055;52;1;1,4;1,4;43,5;-12,1;0
;05.12.2024;17:33:56;5;3;1;1055;52;1,4;1,4;1,8;43,700001;-11,8;0
;05.12.2024;17:34:26;1;6;1,2;1055;53;1,6;1,4;2;43,900002;-11,3;0
;05.12.2024;17:34:56;3;4;1,1;1055;54;1,5;1,4;2;44;-11,1;0
;05.12.2024;17:35:26;0;8;1;1055;53;1,3;0,9;1,8;43,900002;-11,1;0
;05.12.2024;17:35:56;0;7;0,89999998;1055;52;1,2;0,9;1,6;43,799999;-11,3;0
;05.12.2024;17:36:26;3;4;0,80000001;1055;52;1,1;0,9;1,3;43,700001;-11,4;0
;05.12.2024;17:36:56;9;0;0,60000002;1055;52;0,69999999;0,9;1;43,700001;-11,8;0
;05.12.2024;17:37:26;11;0;0,40000001;1055;52;0,60000002;0,9;0,89999998;43,599998;-12;0
;05.12.2024;17:37:56;11;0;0,30000001;1055;52;0,60000002;0,9;1;43,599998;-12,1;0
;05.12.2024;17:38:26;7;2;0,5;1055;53;0,80000001;0,9;1,3;43,5;-12,2;0
;05.12.2024;17:38:56;1;6;0,60000002;1055;53;1;0,9;1,4;43,5;-12,2;0
;05.12.2024;17:39:26;1;6;0,80000001;1055;53;1,1;0,9;1,6;43,5;-12;0
;05.12.2024;17:39:56;3;4;0,69999999;1055;53;1;0,9;1,5;43,400002;-11,9;0
;05.12.2024;17:40:26;0;8;0,60000002;1055;53;0,80000001;0,4;1,3;43,400002;-11,8;0
;05.12.2024;17:40:56;0;7;0,5;1055;53;0,69999999;0,4;1,1;43,400002;-11,6;0
;05.12.2024;17:41:26;3;4;0,2;1055;53;0,5;0,4;0,69999999;43,400002;-11,5;0
;05.12.2024;17:41:27;3;4;0;1055;52;0,30000001;0,4;0,5;43,299999;-11,4;0
;05.12.2024;17:41:56;7;2;0;1055;52;0,30000001;0,4;0,5;43,299999;-11,4;0
;05.12.2024;17:41:57;7;2;-0,2;1055;52;0,1;0,4;0,40000001;43,299999;-11,4;0
;05.12.2024;17:42:26;11;0;-0,2;1055;52;0,1;0,4;0,40000001;43,299999;-11,4;0
;05.12.2024;17:42:27;11;0;-0,30000001;1055;52;0,1;0,4;0,40000001;43,200001;-11,3;0
;05.12.2024;17:42:56;11;0;-0,30000001;1055;52;0,1;0,4;0,40000001;43,200001;-11,3;0
;05.12.2024;17:42:57;11;0;-0,2;1055;53;0,2;0,4;0,60000002;43,099998;-11,3;0
;05.12.2024;17:43:26;9;0;-0,2;1055;53;0,2;0,4;0,60000002;43,099998;-11,3;0
;05.12.2024;17:43:27;9;0;0;1055;53;0,40000001;0,4;0,89999998;43,099998;-11,4;0
;05.12.2024;17:43:56;5;3;0;1055;53;0,40000001;0,4;0,89999998;43,099998;-11,4;0
;05.12.2024;17:43:57;5;3;0,1;1055;53;0,5;0,4;1;43,099998;-11,5;0
;05.12.2024;17:44:26;3;4;0,1;1055;53;0,5;0,4;1;43,099998;-11,5;0
;05.12.2024;17:44:27;3;4;0,1;1055;53;0,5;0,4;1;43,200001;-11,7;0
;05.12.2024;17:44:56;3;4;0,1;1055;53;0,5;0,4;1;43,200001;-11,7;0
;05.12.2024;17:44:57;3;4;0,1;1055;54;0,40000001;-0,1;0,89999998;43,299999;-11,8;0
;05.12.2024;17:45:26;0;10;0,1;1055;54;0,40000001;-0,1;0,89999998;43,299999;-11,8;0
;05.12.2024;17:45:27;0;10;0;1055;54;0,30000001;-0,1;0,69999999;43,400002;-12;0
;05.12.2024;17:45:56;0;8;0;1055;54;0,30000001;-0,1;0,69999999;43,400002;-12;0
;05.12.2024;17:45:57;0;8;-0,2;1055;53;0,1;-0,1;0,40000001;43,400002;-12,1;0
;05.12.2024;17:46:26;1;6;-0,2;1055;53;0,1;-0,1;0,40000001;43,400002;-12,1;0
;05.12.2024;17:46:27;1;6;-0,40000001;1055;53;-0,1;-0,1;0;43,5;-12,2;0
;05.12.2024;17:46:56;5;5;-0,40000001;1055;53;-0,1;-0,1;0;43,5;-12,2;0
;05.12.2024;17:46:57;5;5;-0,60000002;1055;53;-0,30000001;-0,1;-0,2;43,599998;-12,2;0
;05.12.2024;17:47:26;9;0;-0,60000002;1055;53;-0,30000001;-0,1;-0,2;43,599998;-12,2;0
;05.12.2024;17:47:27;9;0;-0,60000002;1055;53;-0,30000001;-0,1;-0,1;43,700001;-12;0
;05.12.2024;17:47:56;9;0;-0,60000002;1055;53;-0,30000001;-0,1;-0,1;43,700001;-12;0
;05.12.2024;17:47:57;9;0;-0,5;1055;53;-0,1;-0,1;0,2;43,799999;-11,8;0
;05.12.2024;17:48:26;5;5;-0,5;1055;53;-0,1;-0,1;0,2;43,799999;-11,8;0
;05.12.2024;17:48:27;5;5;-0,30000001;1055;53;0,2;-0,1;0,5;44;-11,5;0
;05.12.2024;17:48:56;0;7;-0,30000001;1055;53;0,2;-0,1;0,5;44;-11,5;0
;05.12.2024;17:48:57;0;7;-0,1;1055;54;0,30000001;-0,1;0,60000002;43,900002;-11,1;0
;05.12.2024;17:49:26;0;8;-0,1;1055;54;0,30000001;-0,1;0,60000002;43,900002;-11,1;0
;05.12.2024;17:49:27;0;8;-0,1;1055;55;0,2;-0,1;0,5;43,799999;-10,9;0
;05.12.2024;17:49:56;0;7;-0,1;1055;55;0,2;-0,1;0,5;43,799999;-10,9;0
;05.12.2024;17:49:57;0;7;-0,2;1055;54;0;-0,1;0,1;43,700001;-10,7;0
;05.12.2024;17:50:26;0;40;-0,2;1055;54;0;-0,6;0,1;43,700001;-10,7;0
;05.12.2024;17:50:27;0;40;-0,5;1055;55;-0,30000001;-0,6;-0,30000001;43,700001;-10,8;0
;05.12.2024;17:50:56;0;22;-0,5;1055;55;-0,30000001;-0,6;-0,30000001;43,700001;-10,8;0
;05.12.2024;17:50:57;0;22;-0,69999999;1055;54;-0,5;-0,6;-0,60000002;43,599998;-10,9;0
;05.12.2024;17:51:26;3;10;-0,69999999;1055;54;-0,5;-0,6;-0,60000002;43,599998;-10,9;0
;05.12.2024;17:51:27;3;10;-0,89999998;1055;54;-0,69999999;-0,6;-0,80000001;43,599998;-11,1;0
;05.12.2024;17:51:56;7;0;-0,89999998;1055;54;-0,69999999;-0,6;-0,80000001;43,599998;-11,1;0
;05.12.2024;17:51:57;7;0;-1,1;1055;53;-0,80000001;-0,6;-0,80000001;43,5;-11,1;0
;05.12.2024;17:52:26;9;0;-1,1;1055;53;-0,80000001;-0,6;-0,80000001;43,5;-11,1;0
;05.12.2024;17:52:27;9;0;-1;1055;54;-0,60000002;-0,6;-0,5;43,5;-11,1;0
;05.12.2024;17:52:56;5;5;-1;1055;54;-0,60000002;-0,6;-0,5;43,5;-11,1;0
;05.12.2024;17:52:57;5;5;-1;1055;54;-0,60000002;-0,6;-0,5;43,5;-11,1;0
;05.12.2024;17:53:26;0;22;-0,80000001;1055;55;-0,30000001;-0,6;-0,1;43,5;-11,1;0
;05.12.2024;17:53:27;0;22;-0,80000001;1055;55;-0,30000001;-0,6;-0,1;43,5;-11,1;0
;05.12.2024;17:53:56;0;34;-0,60000002;1055;56;-0,1;-0,6;0,1;43,400002;-11,3;0
;05.12.2024;17:53:57;0;34;-0,60000002;1055;56;-0,1;-0,6;0,1;43,400002;-11,3;0
;05.12.2024;17:54:26;0;34;-0,5;1055;56;-0,1;-0,6;0;43,400002;-11,6;0
;05.12.2024;17:54:27;0;34;-0,5;1055;56;-0,1;-0,6;0;43,400002;-11,6;0
;05.12.2024;17:54:56;1;16;-0,69999999;1055;56;-0,40000001;-0,6;-0,30000001;43,400002;-11,7;0
;05.12.2024;17:54:57;1;16;-0,69999999;1055;56;-0,40000001;-0,6;-0,30000001;43,400002;-11,7;0
;05.12.2024;17:55:26;0;28;-1;1055;55;-0,69999999;-1,1;-0,69999999;43,299999;-11,9;0
;05.12.2024;17:55:27;0;28;-1;1055;55;-0,69999999;-1,1;-0,69999999;43,299999;-11,9;0
;05.12.2024;17:55:56;3;10;-1,1;1055;55;-1;-1,1;-1;43,299999;-11,9;0
;05.12.2024;17:55:57;3;10;-1,1;1055;55;-1;-1,1;-1;43,299999;-11,9;0
;05.12.2024;17:56:26;5;5;-1,4;1055;55;-1,1;-1,1;-1,2;43,200001;-12;0
;05.12.2024;17:56:27;5;5;-1,4;1055;55;-1,1;-1,1;-1,2;43,200001;-12;0
;05.12.2024;17:56:56;7;0;-1,6;1055;54;-1,2;-1,1;-1,3;43,200001;-12,1;0
;05.12.2024;17:56:57;7;0;-1,6;1055;54;-1,2;-1,1;-1,3;43,200001;-12,1;0
;05.12.2024;17:57:26;7;0;-1,6;1055;54;-1,2;-1,1;-1,1;43,099998;-12,1;0
;05.12.2024;17:57:27;7;0;-1,6;1055;54;-1,2;-1,1;-1,1;43,099998;-12,1;0
;05.12.2024;17:57:56;3;10;-1,4;1055;54;-1;-1,1;-0,69999999;43,099998;-12;0
;05.12.2024;17:57:57;3;10;-1,4;1055;54;-1;-1,1;-0,69999999;43,099998;-12;0
;05.12.2024;17:58:26;0;28;-1,2;1055;55;-0,69999999;-1,1;-0,5;43,099998;-11,8;0
;05.12.2024;17:58:27;0;28;-1,2;1055;55;-0,69999999;-1,1;-0,5;43,099998;-11,8;0
;05.12.2024;17:58:56;0;28;-1,2;1055;56;-0,69999999;-1,1;-0,5;43,099998;-11,6;0
;05.12.2024;17:58:57;0;28;-1,2;1055;56;-0,69999999;-1,1;-0,5;43,099998;-11,6;0
;05.12.2024;17:59:26;1;16;-1,3;1055;55;-0,89999998;-1,1;-0,80000001;43,099998;-11,3;0
;05.12.2024;17:59:27;1;16;-1,3;1055;55;-0,89999998;-1,1;-0,80000001;43,099998;-11,3;0
;05.12.2024;17:59:56;5;5;-1,4;1055;55;-1,1;-1,1;-1,1;43;-11,2;0
;05.12.2024;17:59:57;5;5;-1,4;1055;55;-1,1;-1,1;-1,1;43;-11,2;0
;05.12.2024;18:00:27;0;22;-1,6;1055;54;-1,3;-1,6;-1,3;43;-11,2;0
;05.12.2024;18:00:57;0;22;-1,6;1055;55;-1,3;-1,6;-1,3;43,099998;-11,3;0
;05.12.2024;18:01:27;0;22;-1,7;1055;55;-1,3;-1,6;-1,4;43,200001;-11,4;0
;05.12.2024;18:01:57;1;16;-1,8;1055;56;-1,4;-1,6;-1,6;43,299999;-11,6;0
;05.12.2024;18:02:27;5;5;-1,9;1055;56;-1,6;-1,6;-1,8;43,400002;-11,7;0
;05.12.2024;18:02:57;7;0;-2,0999999;1055;55;-1,7;-1,6;-1,9;43,5;-11,7;0
;05.12.2024;18:03:27;7;0;-2,0999999;1055;55;-1,7;-1,6;-1,7;43,599998;-11,7;0
;05.12.2024;18:03:57;3;10;-1,9;1055;56;-1,5;-1,6;-1,3;43,700001;-11,7;0
;05.12.2024;18:04:27;0;28;-1,8;1055;56;-1,2;-1,6;-1,1;43,799999;-11,8;0
;05.12.2024;18:04:57;0;28;-1,7;1055;57;-1,2;-1,6;-1,1;43,799999;-12;0
;05.12.2024;18:05:27;0;51;-1,8;1055;56;-1,3;-2,1;-1,3;43,700001;-12;0
;05.12.2024;18:05:57;0;40;-1,9;1055;57;-1,5;-2,1;-1,7;43,700001;-12;0
;05.12.2024;18:06:27;0;22;-2,0999999;1055;56;-1,8;-2,1;-2,0999999;43,599998;-11,8;0
;05.12.2024;18:06:57;5;5;-2,4000001;1055;55;-2,0999999;-2,1;-2,4000001;43,599998;-11,7;0
;05.12.2024;18:07:27;11;0;-2,7;1055;55;-2,4000001;-2,1;-2,5999999;43,599998;-11,5;0
;05.12.2024;18:07:57;9;0;-2,8;1055;55;-2,3;-2,1;-2,5;43,5;-11,4;0
;05.12.2024;18:08:27;5;5;-2,5999999;1055;56;-2,0999999;-2,1;-2,0999999;43,5;-11,3;0
;05.12.2024;18:08:57;0;28;-2,3;1055;57;-1,7;-2,1;-1,7;43,400002;-11,2;0
;05.12.2024;18:09:27;0;40;-2,0999999;1055;57;-1,5;-2,1;-1,5;43,400002;-11,4;0
;05.12.2024;18:09:57;0;34;-2,0999999;1055;58;-1,6;-2,1;-1,6;43,400002;-11,6;0
;05.12.2024;18:10:27;0;57;-2,0999999;1055;57;-1,8;-2,7;-1,9;43,400002;-11,8;0
;05.12.2024;18:10:57;0;40;-2,3;1055;57;-2,0999999;-2,7;-2,2;43,299999;-11,9;0
;05.12.2024;18:11:27;0;28;-2,5;1055;57;-2,3;-2,7;-2,5999999;43,299999;-12,1;0
;05.12.2024;18:11:57;3;10;-2,7;1055;57;-2,5999999;-2,7;-2,9000001;43,200001;-12,2;0
;05.12.2024;18:12:27;9;0;-3;1055;56;-2,9000001;-2,7;-3,2;43,099998;-12,2;0
;05.12.2024;18:12:57;9;0;-3,2;1055;56;-2,9000001;-2,7;-3,2;43,099998;-12,2;0
;05.12.2024;18:13:27;5;5;-3,0999999;1055;56;-2,7;-2,7;-2,9000001;43,200001;-12,1;0
;05.12.2024;18:13:57;0;22;-2,9000001;1055;57;-2,4000001;-2,7;-2,4000001;43,299999;-11,9;0
;05.12.2024;18:14:27;0;34;-2,7;1055;57;-2,2;-2,7;-2,0999999;43,5;-11,5;0
;05.12.2024;18:14:57;0;40;-2,7;1055;58;-2,0999999;-2,7;-2,2;43,700001;-11,2;0
;05.12.2024;18:15:27;0;57;-2,7;1055;58;-2,3;-3,2;-2,4000001;43,799999;-11,2;0
;05.12.2024;18:15:57;0;51;-2,8;1055;57;-2,4000001;-3,2;-2,7;44;-11,4;0
;05.12.2024;18:16:27;0;34;-3;1055;58;-2,7;-3,2;-3;44;-11,5;0
;05.12.2024;18:16:57;0;22;-3,2;1055;58;-2,9000001;-3,2;-3,3;43,900002;-11,7;0
;05.12.2024;18:17:27;5;5;-3,4000001;1055;57;-3,2;-3,2;-3,5999999;43,799999;-11,8;0
;05.12.2024;18:17:57;7;0;-3,5999999;1055;57;-3,3;-3,2;-3,7;43,799999;-11,9;0
;05.12.2024;18:18:27;5;5;-3,5999999;1055;57;-3,2;-3,2;-3,5999999;43,799999;-12;0
;05.12.2024;18:18:57;1;16;-3,5;1055;57;-3;-3,2;-3,2;43,799999;-11,9;0
;05.12.2024;18:19:27;0;28;-3,4000001;1055;58;-2,8;-3,2;-2,8;43,799999;-11,8;0
;05.12.2024;18:19:57;0;34;-3,2;1055;58;-2,7;-3,2;-2,8;43,799999;-11,7;0
;05.12.2024;18:20:27;0;57;-3,2;1055;58;-2,8;-3,7;-2,9000001;43,700001;-11,5;0
;05.12.2024;18:20:57;0;51;-3,3;1055;58;-2,9000001;-3,7;-3,2;43,700001;-11,6;0
;05.12.2024;18:21:27;0;40;-3,5;1055;58;-3,0999999;-3,7;-3,5;43,700001;-11,7;0
;05.12.2024;18:21:57;0;28;-3,7;1055;58;-3,3;-3,7;-3,7;43,599998;-11,8;0
;05.12.2024;18:22:27;1;16;-3,8;1055;58;-3,5;-3,7;-4;43,5;-12;0
;05.12.2024;18:22:57;7;0;-4;1055;58;-3,8;-3,7;-4,1999998;43,5;-12;0
;05.12.2024;18:23:27;7;0;-4,0999999;1055;58;-3,8;-3,7;-4,1999998;43,5;-12,1;0
;05.12.2024;18:23:57;3;10;-4,0999999;1055;58;-3,5999999;-3,7;-3,9000001;43,5;-12;0
;05.12.2024;18:24:27;0;28;-3,8;1055;59;-3,3;-3,7;-3,5;43,5;-11,9;0
;05.12.2024;18:24:57;0;40;-3,7;1055;59;-3,0999999;-3,7;-3,2;43,400002;-11,7;0
;05.12.2024;18:25:27;0;69;-3,5999999;1055;59;-3,0999999;-4,2;-3,3;43,400002;-11,6;0
;05.12.2024;18:25:57;0;63;-3,7;1055;59;-3,2;-4,2;-3,5;43,400002;-11,5;0
;05.12.2024;18:26:27;0;51;-3,8;1055;59;-3,4000001;-4,2;-3,8;43,400002;-11,4;0
;05.12.2024;18:26:57;0;40;-4;1055;58;-3,5999999;-4,2;-4,0999999;43,299999;-11,3;0
;05.12.2024;18:27:27;0;28;-4,1999998;1055;59;-3,8;-4,2;-4,3000002;43,299999;-11,2;0
;05.12.2024;18:27:57;1;16;-4,3000002;1055;59;-4;-4,2;-4,5;43,299999;-11,1;0
;05.12.2024;18:28:27;3;10;-4,5;1055;59;-4,0999999;-4,2;-4,5999999;43,200001;-11,1;0
;05.12.2024;18:28:57;3;10;-4,5;1055;59;-4,0999999;-4,2;-4,5999999;43,200001;-11,2;0
;05.12.2024;18:29:27;0;22;-4,5;1055;59;-3,9000001;-4,2;-4,3000002;43,099998;-11,4;0
;05.12.2024;18:29:57;0;28;-4,4000001;1055;59;-3,8;-4,2;-4;43,099998;-11,6;0
;05.12.2024;18:30:27;0;63;-4,1999998;1055;59;-3,7;-4,7;-3,9000001;43,099998;-11,8;0
;05.12.2024;18:30:57;0;63;-4,1999998;1055;59;-3,7;-4,7;-4;43,099998;-12;0
;05.12.2024;18:31:27;0;57;-4,1999998;1055;59;-3,8;-4,7;-4,1999998;43;-12,2;0
;05.12.2024;18:31:57;0;45;-4,4000001;1055;60;-4;-4,7;-4,5;43;-12,2;0
;05.12.2024;18:32:27;0;34;-4,5;1055;59;-4,1999998;-4,7;-4,6999998;43;-12;0
;05.12.2024;18:32:57;1;16;-4,6999998;1055;59;-4,5;-4,7;-5;43,099998;-11,7;0
;05.12.2024;18:33:27;3;10;-4,9000001;1055;60;-4,5999999;-4,7;-5,1999998;43,299999;-11,4;0
;05.12.2024;18:33:57;5;5;-5,0999999;1055;59;-4,6999998;-4,7;-5,1999998;43,400002;-11,2;0
;05.12.2024;18:34:27;1;16;-5,0999999;1055;59;-4,5;-4,7;-5;43,599998;-11,1;0
;05.12.2024;18:34:57;0;28;-5;1055;59;-4,3000002;-4,7;-4,5999999;43,799999;-11,1;0
;05.12.2024;18:35:27;0;69;-4,8000002;1055;59;-4,1999998;-5,3;-4,4000001;43,900002;-11,2;0
;05.12.2024;18:35:57;0;75;-4,6999998;1055;60;-4,0999999;-5,3;-4,5;43,900002;-11,4;0
;05.12.2024;18:36:27;0;75;-4,6999998;1055;60;-4,0999999;-5,3;-4,5999999;43,799999;-11,7;0
;05.12.2024;18:36:57;0;69;-4,8000002;1055;61;-4,1999998;-5,3;-4,8000002;43,799999;-11,9;0
;05.12.2024;18:37:27;0;57;-4,9000001;1055;61;-4,4000001;-5,3;-5;43,700001;-12,1;0
;05.12.2024;18:37:57;0;40;-5;1055;60;-4,6999998;-5,3;-5,1999998;43,700001;-12,3;0
;05.12.2024;18:38:27;0;28;-5,1999998;1055;60;-4,9000001;-5,3;-5,5;43,599998;-12,4;0
;05.12.2024;18:38:57;1;16;-5,4000001;1055;60;-5,0999999;-5,3;-5,6999998;43,599998;-12,3;0
;05.12.2024;18:39:27;3;10;-5,5999999;1055;59;-5,1999998;-5,3;-5,8000002;43,599998;-12,1;0
;05.12.2024;18:39:57;3;10;-5,6999998;1055;60;-5,1999998;-5,3;-5,6999998;43,599998;-12;0
;05.12.2024;18:40:27;0;45;-5,5999999;1055;60;-5,0999999;-5,8;-5,4000001;43,599998;-11,9;0
;05.12.2024;18:40:57;0;63;-5,5;1055;60;-4,8000002;-5,8;-5,1999998;43,599998;-11,7;0
;05.12.2024;18:41:27;0;69;-5,4000001;1055;60;-4,6999998;-5,8;-5,0999999;43,599998;-11,6;0
;05.12.2024;18:41:57;0;69;-5,3000002;1055;61;-4,6999998;-5,8;-5,1999998;43,5;-11,5;0
;05.12.2024;18:41:58;0;69;-5,3000002;1055;60;-4,8000002;-5,8;-5,3000002;43,5;-11,5;0
;05.12.2024;18:42:27;0;63;-5,3000002;1055;60;-4,8000002;-5,8;-5,3000002;43,5;-11,5;0
;05.12.2024;18:42:28;0;63;-5,4000001;1055;60;-5;-5,8;-5,5;43,5;-11,5;0
;05.12.2024;18:42:57;0;51;-5,4000001;1055;60;-5;-5,8;-5,5;43,5;-11,5;0
;05.12.2024;18:42:58;0;51;-5,5;1055;61;-5,0999999;-5,8;-5,6999998;43,400002;-11,6;0
;05.12.2024;18:43:27;0;45;-5,5;1055;61;-5,0999999;-5,8;-5,6999998;43,400002;-11,6;0
;05.12.2024;18:43:28;0;45;-5,5999999;1055;60;-5,1999998;-5,8;-5,8000002;43,400002;-11,8;0
;05.12.2024;18:43:57;0;40;-5,5999999;1055;60;-5,1999998;-5,8;-5,8000002;43,400002;-11,8;0
;05.12.2024;18:43:58;0;40;-5,6999998;1055;60;-5,3000002;-5,8;-5,9000001;43,299999;-12;0
;05.12.2024;18:44:27;0;34;-5,6999998;1055;60;-5,3000002;-5,8;-5,9000001;43,299999;-12;0
;05.12.2024;18:44:28;0;34;-5,8000002;1055;60;-5,4000001;-5,8;-6,0999999;43,299999;-12,1;0
;05.12.2024;18:44:57;0;28;-5,8000002;1055;60;-5,4000001;-5,8;-6,0999999;43,299999;-12,1;0
;05.12.2024;18:44:58;0;28;-6;1055;61;-5,5999999;-6,3;-6,1999998;43,200001;-12,2;0
;05.12.2024;18:45:27;0;45;-6;1055;61;-5,5999999;-6,3;-6,1999998;43,200001;-12,2;0
;05.12.2024;18:45:28;0;45;-6,0999999;1055;61;-5,6999998;-6,3;-6,3000002;43,200001;-12,3;0
;05.12.2024;18:45:57;0;40;-6,0999999;1055;61;-5,6999998;-6,3;-6,3000002;43,200001;-12,3;0
;05.12.2024;18:45:58;0;40;-6,1999998;1055;61;-5,6999998;-6,3;-6,5;43,200001;-12,3;0
;05.12.2024;18:46:27;0;40;-6,1999998;1055;61;-5,6999998;-6,3;-6,5;43,200001;-12,3;0
;05.12.2024;18:46:28;0;40;-6,3000002;1055;61;-5,8000002;-6,3;-6,5999999;43,200001;-12,2;0
;05.12.2024;18:46:57;0;34;-6,3000002;1055;61;-5,8000002;-6,3;-6,5999999;43,200001;-12,2;0
;05.12.2024;18:46:58;0;34;-6,4000001;1055;61;-6;-6,3;-6,6999998;43,200001;-12;0
;05.12.2024;18:47:27;0;22;-6,4000001;1055;61;-6;-6,3;-6,6999998;43,200001;-12;0
;05.12.2024;18:47:28;0;22;-6,5;1055;61;-6,0999999;-6,3;-6,8000002;43,200001;-11,9;0
;05.12.2024;18:47:57;1;16;-6,5;1055;61;-6,0999999;-6,3;-6,8000002;43,200001;-11,9;0
;05.12.2024;18:47:58;1;16;-6,5;1055;61;-6,1999998;-6,3;-6,9000001;43,200001;-11,7;0
;05.12.2024;18:48:27;3;10;-6,5;1055;61;-6,1999998;-6,3;-6,9000001;43,200001;-11,7;0
;05.12.2024;18:48:28;3;10;-6,5999999;1055;61;-6;-6,3;-6,8000002;43,200001;-11,6;0
;05.12.2024;18:48:57;0;22;-6,5999999;1055;61;-6;-6,3;-6,8000002;43,200001;-11,6;0
;05.12.2024;18:48:58;0;22;-6,4000001;1055;62;-5,8000002;-6,3;-6,5;43,200001;-11,5;0
;05.12.2024;18:49:27;0;34;-6,4000001;1055;62;-5,8000002;-6,3;-6,5;43,200001;-11,5;0
;05.12.2024;18:49:28;0;34;-6,1999998;1055;62;-5,6999998;-6,3;-6,3000002;43,200001;-11,5;0
;05.12.2024;18:49:57;0;40;-6,1999998;1055;62;-5,6999998;-6,3;-6,3000002;43,200001;-11,5;0
;05.12.2024;18:49:58;0;40;-6,0999999;1055;62;-5,6999998;-6,3;-6,1999998;43,099998;-11,6;0
;05.12.2024;18:50:27;0;69;-6,0999999;1055;62;-5,6999998;-6,8;-6,1999998;43,099998;-11,6;0
;05.12.2024;18:50:28;0;69;-6,0999999;1055;62;-5,5999999;-6,8;-6,1999998;43,099998;-11,8;0
;05.12.2024;18:50:57;0;75;-6,0999999;1055;62;-5,5999999;-6,8;-6,1999998;43,099998;-11,8;0
;05.12.2024;18:50:58;0;75;-6,0999999;1055;63;-5,6999998;-6,8;-6,4000001;43;-11,9;0
;05.12.2024;18:51:27;0;69;-6,0999999;1055;63;-5,6999998;-6,8;-6,4000001;43;-11,9;0
;05.12.2024;18:51:28;0;69;-6,1999998;1055;63;-5,8000002;-6,8;-6,5;43;-12,1;0
;05.12.2024;18:51:57;0;63;-6,1999998;1055;63;-5,8000002;-6,8;-6,5;43;-12,1;0
;05.12.2024;18:51:58;0;63;-6,3000002;1055;62;-5,9000001;-6,8;-6,5999999;43;-12,2;0
;05.12.2024;18:52:27;0;57;-6,3000002;1055;62;-5,9000001;-6,8;-6,5999999;43;-12,2;0
;05.12.2024;18:52:28;0;57;-6,4000001;1055;63;-6,0999999;-6,8;-6,8000002;43,200001;-12,3;0
;05.12.2024;18:52:57;0;45;-6,4000001;1055;63;-6,0999999;-6,8;-6,8000002;43,200001;-12,3;0
;05.12.2024;18:52:58;0;45;-6,5;1055;62;-6,1999998;-6,8;-6,9000001;43,200001;-12,3;0
;05.12.2024;18:53:27;0;40;-6,5;1055;62;-6,1999998;-6,8;-6,9000001;43,200001;-12,3;0
;05.12.2024;18:53:28;0;40;-6,6999998;1055;62;-6,3000002;-6,8;-7,0999999;43,299999;-12,1;0
;05.12.2024;18:53:57;0;34;-6,6999998;1055;62;-6,3000002;-6,8;-7,0999999;43,299999;-12,1;0
;05.12.2024;18:53:58;0;34;-6,6999998;1055;62;-6,3000002;-6,8;-7,0999999;43,299999;-12,1;0
;05.12.2024;18:54:27;0;28;-6,9000001;1055;62;-6,4000001;-6,8;-7,1999998;43,400002;-11,8;0
;05.12.2024;18:54:28;0;28;-6,9000001;1055;62;-6,4000001;-6,8;-7,1999998;43,400002;-11,8;0
;05.12.2024;18:54:57;0;22;-6,9000001;1055;63;-6,5;-6,8;-7,1999998;43,599998;-11,5;0
;05.12.2024;18:54:58;0;22;-6,9000001;1055;63;-6,5;-6,8;-7,1999998;43,599998;-11,5;0
;05.12.2024;18:55:27;0;45;-7;1055;62;-6,5999999;-7,3;-7,3000002;43,799999;-11,3;0
;05.12.2024;18:55:28;0;45;-7;1055;62;-6,5999999;-7,3;-7,3000002;43,799999;-11,3;0
;05.12.2024;18:55:57;0;45;-6,9000001;1055;63;-6,5999999;-7,3;-7,4000001;43,900002;-11,2;0
;05.12.2024;18:55:58;0;45;-6,9000001;1055;63;-6,5999999;-7,3;-7,4000001;43,900002;-11,2;0
;05.12.2024;18:56:27;0;51;-6,9000001;1055;63;-6,5;-7,3;-7,4000001;43,900002;-11,3;0
;05.12.2024;18:56:28;0;51;-6,9000001;1055;63;-6,5;-7,3;-7,4000001;43,900002;-11,3;0
;05.12.2024;18:56:57;0;51;-6,9000001;1055;63;-6,5;-7,3;-7,4000001;43,799999;-11,5;0
