Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;05.12.2024;18:56:58;0;51;-6,9000001;1055;63;-6,5;-7,3;-7,4000001;43,799999;-11,5;0
;05.12.2024;18:57:27;0;45;-7;1055;62;-6,5999999;-7,3;-7,4000001;43,799999;-11,6;0
;05.12.2024;18:57:28;0;45;-7;1055;62;-6,5999999;-7,3;-7,4000001;43,799999;-11,6;0
;05.12.2024;18:57:57;0;45;-7;1055;63;-6,5999999;-7,3;-7,4000001;43,799999;-11,8;0
;05.12.2024;18:57:58;0;45;-7;1055;63;-6,5999999;-7,3;-7,4000001;43,799999;-11,8;0
;05.12.2024;18:58:27;0;40;-7;1055;64;-6,6999998;-7,3;-7,5;43,799999;-12;0
;05.12.2024;18:58:28;0;40;-7;1055;64;-6,6999998;-7,3;-7,5;43,799999;-12;0
;05.12.2024;18:58:57;0;40;-7,0999999;1055;63;-6,6999998;-7,3;-7,5;43,799999;-12,3;0
;05.12.2024;18:58:58;0;40;-7,0999999;1055;63;-6,6999998;-7,3;-7,5;43,799999;-12,3;0
;05.12.2024;18:59:27;0;34;-7,1999998;1055;64;-6,8000002;-7,3;-7,5999999;43,700001;-12,4;0
;05.12.2024;18:59:28;0;34;-7,1999998;1055;64;-6,8000002;-7,3;-7,5999999;43,700001;-12,4;0
;05.12.2024;18:59:57;0;28;-7,3000002;1055;64;-6,9000001;-7,3;-7,6999998;43,700001;-12,4;0
;05.12.2024;18:59:58;0;28;-7,3000002;1055;64;-6,9000001;-7,3;-7,6999998;43,700001;-12,4;0
;05.12.2024;19:00:27;0;57;-7,3000002;1055;63;-7;-7,9;-7,6999998;43,700001;-12,2;0
;05.12.2024;19:00:28;0;57;-7,3000002;1055;63;-7;-7,9;-7,6999998;43,700001;-12,2;0
;05.12.2024;19:00:57;0;57;-7,4000001;1055;64;-7;-7,9;-7,8000002;43,700001;-12,1;0
;05.12.2024;19:00:58;0;57;-7,4000001;1055;64;-7;-7,9;-7,8000002;43,700001;-12,1;0
;05.12.2024;19:01:27;0;51;-7,5;1055;64;-7,0999999;-7,9;-7,9000001;43,700001;-12;0
;05.12.2024;19:01:28;0;51;-7,5;1055;64;-7,0999999;-7,9;-7,9000001;43,700001;-12;0
;05.12.2024;19:01:57;0;51;-7,5999999;1055;64;-7,0999999;-7,9;-8;43,700001;-11,9;0
;05.12.2024;19:01:58;0;51;-7,5999999;1055;64;-7,0999999;-7,9;-8;43,700001;-11,9;0
;05.12.2024;19:02:27;0;45;-7,6999998;1055;64;-7,1999998;-7,9;-8;43,700001;-11,8;0
;05.12.2024;19:02:28;0;45;-7,6999998;1055;64;-7,1999998;-7,9;-8;43,700001;-11,8;0
;05.12.2024;19:02:57;0;45;-7,6999998;1055;64;-7,1999998;-7,9;-8,1000004;43,700001;-11,7;0
;05.12.2024;19:02:58;0;45;-7,6999998;1055;64;-7,1999998;-7,9;-8,1000004;43,700001;-11,7;0
;05.12.2024;19:03:28;0;40;-7,8000002;1055;64;-7,3000002;-7,9;-8,1000004;43,700001;-11,6;0
;05.12.2024;19:03:58;0;40;-7,8000002;1055;64;-7,3000002;-7,9;-8,1999998;43,599998;-11,5;0
;05.12.2024;19:04:28;0;40;-7,6999998;1055;65;-7,3000002;-7,9;-8,1999998;43,599998;-11,6;0
;05.12.2024;19:04:58;0;40;-7,6999998;1055;64;-7,3000002;-7,9;-8,1999998;43,599998;-11,8;0
;05.12.2024;19:05:28;0;69;-7,6999998;1055;65;-7,3000002;-8,4;-8,1999998;43,5;-11,9;0
;05.12.2024;19:05:58;0;69;-7,6999998;1055;64;-7,3000002;-8,4;-8,1999998;43,5;-12,1;0
;05.12.2024;19:06:28;0;63;-7,6999998;1055;65;-7,4000001;-8,4;-8,1999998;43,5;-12,2;0
;05.12.2024;19:06:58;0;63;-7,8000002;1055;65;-7,4000001;-8,4;-8,3000002;43,5;-12,3;0
;05.12.2024;19:07:28;0;57;-7,9000001;1055;65;-7,5;-8,4;-8,3000002;43,400002;-12,4;0
;05.12.2024;19:07:58;0;51;-7,9000001;1055;66;-7,5999999;-8,4;-8,3999996;43,400002;-12,4;0
;05.12.2024;19:08:28;0;45;-8;1055;65;-7,6999998;-8,4;-8,5;43,400002;-12,3;0
;05.12.2024;19:08:58;0;45;-8,1000004;1055;65;-7,6999998;-8,4;-8,6000004;43,400002;-12,2;0
;05.12.2024;19:09:28;0;45;-8,1000004;1055;65;-7,6999998;-8,4;-8,6000004;43,400002;-12,1;0
;05.12.2024;19:09:58;0;40;-8,1999998;1055;65;-7,8000002;-8,4;-8,6000004;43,400002;-12;0
;05.12.2024;19:10:28;0;69;-8,1999998;1055;65;-7,8000002;-8,9;-8,6000004;43,400002;-11,9;0
;05.12.2024;19:10:58;0;69;-8,1999998;1055;65;-7,8000002;-8,9;-8,6000004;43,400002;-11,8;0
;05.12.2024;19:11:28;0;69;-8,1999998;1055;65;-7,8000002;-8,9;-8,6000004;43,400002;-11,7;0
;05.12.2024;19:11:58;0;69;-8,1999998;1055;66;-7,8000002;-8,9;-8,6000004;43,400002;-11,6;0
;05.12.2024;19:12:28;0;69;-8,3000002;1055;66;-7,8000002;-8,9;-8,6000004;43,400002;-11,5;0
;05.12.2024;19:12:58;0;69;-8,3000002;1055;65;-7,8000002;-8,9;-8,6000004;43,299999;-11,5;0
;05.12.2024;19:13:28;0;69;-8,3000002;1055;65;-7,8000002;-8,9;-8,6000004;43,299999;-11,5;0
;05.12.2024;19:13:58;0;69;-8,3000002;1055;66;-7,8000002;-8,9;-8,6000004;43,299999;-11,6;0
;05.12.2024;19:14:28;0;69;-8,3999996;1055;66;-7,8000002;-8,9;-8,6000004;43,200001;-11,8;0
;05.12.2024;19:14:58;0;69;-8,3999996;1055;67;-7,8000002;-8,9;-8,6000004;43,200001;-12;0
;05.12.2024;19:15:28;0;92;-8,3000002;1055;67;-7,9000001;-9,4;-8,6000004;43,200001;-12,1;0
;05.12.2024;19:15:58;0;92;-8,3999996;1055;67;-7,9000001;-9,4;-8,6000004;43,200001;-12,3;0
;05.12.2024;19:16:28;0;92;-8,3999996;1055;66;-7,9000001;-9,4;-8,6999998;43,200001;-12,3;0
;05.12.2024;19:16:58;0;86;-8,5;1055;67;-8;-9,4;-8,6999998;43,200001;-12,2;0
;05.12.2024;19:17:28;0;80;-8,5;1055;66;-8,1000004;-9,4;-8,8000002;43,200001;-12,2;0
;05.12.2024;19:17:58;0;75;-8,6000004;1055;67;-8,1999998;-9,4;-8,8000002;43,099998;-12;0
;05.12.2024;19:18:28;0;75;-8,6999998;1055;67;-8,1999998;-9,4;-8,8999996;43,099998;-11,9;0
;05.12.2024;19:18:58;0;75;-8,6999998;1055;67;-8,1999998;-9,4;-8,8999996;43,099998;-11,8;0
;05.12.2024;19:19:28;0;75;-8,6999998;1055;67;-8,1999998;-9,4;-8,8999996;43,099998;-11,7;0
;05.12.2024;19:19:58;0;75;-8,6999998;1055;66;-8,1999998;-9,4;-8,8999996;43,099998;-11,6;0
;05.12.2024;19:20:28;0;100;-8,8000002;1055;67;-8,1999998;-10;-8,8999996;43,099998;-11,6;0
;05.12.2024;19:20:58;0;100;-8,6999998;1055;67;-8,1999998;-10;-8,8999996;43,099998;-11,5;0
;05.12.2024;19:21:28;0;100;-8,6999998;1055;67;-8,1999998;-10;-8,8999996;43;-11,6;0
;05.12.2024;19:21:58;0;100;-8,6999998;1055;67;-8,1999998;-10;-8,8999996;43;-11,7;0
;05.12.2024;19:22:28;0;100;-8,6999998;1055;67;-8,1999998;-10;-8,8999996;43;-11,9;0
;05.12.2024;19:22:58;0;100;-8,6999998;1055;68;-8,1000004;-10;-8,8999996;43,099998;-12;0
;05.12.2024;19:23:28;0;100;-8,6999998;1055;67;-8,1999998;-10;-8,8999996;43,200001;-12,1;0
;05.12.2024;19:23:58;0;100;-8,8000002;1055;68;-8,1999998;-10;-8,8999996;43,299999;-12,2;0
;05.12.2024;19:24:28;0;100;-8,8000002;1055;68;-8,3000002;-10;-9;43,400002;-12,3;0
;05.12.2024;19:24:58;0;98;-8,8000002;1055;67;-8,3999996;-10;-9;43,5;-12,2;0
;05.12.2024;19:25:28;0;98;-8,8999996;1055;68;-8,3999996;-10;-9,1000004;43,599998;-11,9;0
;05.12.2024;19:25:58;0;98;-8,8999996;1055;68;-8,3999996;-10;-9,1000004;43,700001;-11,6;0
;05.12.2024;19:26:28;0;92;-8,8999996;1055;68;-8,5;-10;-9,1999998;43,900002;-11,4;0
;05.12.2024;19:26:58;0;92;-9;1055;68;-8,5;-10;-9,1999998;43,900002;-11,2;0
;05.12.2024;19:27:28;0;98;-8,8999996;1055;68;-8,3999996;-10;-9,1000004;43,799999;-11,2;0
;05.12.2024;19:27:58;0;98;-9;1055;68;-8,3999996;-10;-9,1000004;43,799999;-11,1;0
;05.12.2024;19:28:28;0;98;-8,8999996;1055;68;-8,3999996;-10;-9,1000004;43,799999;-11,1;0
;05.12.2024;19:28:58;0;98;-8,8999996;1055;68;-8,3999996;-10;-9;43,799999;-11,1;0
;05.12.2024;19:29:28;0;100;-8,8000002;1055;69;-8,3000002;-10;-9;43,700001;-11,2;0
;05.12.2024;19:29:58;0;100;-8,8000002;1055;69;-8,3000002;-10;-9;43,700001;-11,3;0
;05.12.2024;19:30:28;0;100;-8,8000002;1055;69;-8,3000002;-10;-9;43,700001;-11,5;0
;05.12.2024;19:30:58;0;100;-8,8000002;1055;69;-8,3000002;-10;-9;43,700001;-11,6;0
;05.12.2024;19:31:28;0;100;-8,8000002;1055;69;-8,3000002;-10;-9;43,599998;-11,7;0
;05.12.2024;19:31:58;0;100;-8,8999996;1055;69;-8,3000002;-10;-9;43,599998;-11,9;0
;05.12.2024;19:32:28;0;98;-8,8999996;1055;69;-8,3999996;-10;-9;43,599998;-12;0
;05.12.2024;19:32:58;0;92;-9;1055;69;-8,5;-10;-9,1000004;43,599998;-12,1;0
;05.12.2024;19:33:28;0;92;-9;1055;69;-8,5;-10;-9,1000004;43,599998;-12,2;0
;05.12.2024;19:33:58;0;92;-9;1055;69;-8,5;-10;-9,1999998;43,5;-12,2;0
;05.12.2024;19:34:28;0;86;-9,1000004;1055;69;-8,6000004;-10;-9,1999998;43,5;-12,1;0
;05.12.2024;19:34:58;0;86;-9,1999998;1055;69;-8,6000004;-10;-9,3000002;43,5;-12;0
;05.12.2024;19:35:28;0;80;-9,1999998;1055;68;-8,6999998;-10;-9,3000002;43,5;-11,9;0
;05.12.2024;19:35:58;0;80;-9,1999998;1055;69;-8,6999998;-10;-9,3000002;43,5;-11,8;0
;05.12.2024;19:36:28;0;80;-9,1999998;1055;69;-8,6999998;-10;-9,3999996;43,5;-11,7;0
;05.12.2024;19:36:58;0;80;-9,1999998;1055;69;-8,6999998;-10;-9,3000002;43,5;-11,6;0
;05.12.2024;19:37:28;0;80;-9,1999998;1055;68;-8,6999998;-10;-9,3999996;43,5;-11,5;0
;05.12.2024;19:37:58;0;80;-9,1999998;1055;69;-8,6999998;-10;-9,3000002;43,5;-11,4;0
;05.12.2024;19:38:28;0;80;-9,1999998;1055;69;-8,6999998;-10;-9,3000002;43,400002;-11,5;0
;05.12.2024;19:38:58;0;80;-9,1999998;1055;69;-8,6999998;-10;-9,3000002;43,400002;-11,6;0
;05.12.2024;19:39:28;0;80;-9,1999998;1055;69;-8,6999998;-10;-9,3000002;43,400002;-11,8;0
;05.12.2024;19:39:58;0;80;-9,1999998;1055;69;-8,6999998;-10;-9,3000002;43,400002;-11,9;0
;05.12.2024;19:40:28;0;80;-9,1999998;1055;69;-8,6999998;-10;-9,3000002;43,299999;-12,1;0
;05.12.2024;19:40:58;0;75;-9,1999998;1055;69;-8,8000002;-10;-9,3000002;43,299999;-12,2;0
;05.12.2024;19:40:59;0;75;-9,1999998;1055;69;-8,8000002;-10;-9,3999996;43,299999;-12,3;0
;05.12.2024;19:41:28;0;75;-9,1999998;1055;69;-8,8000002;-10;-9,3999996;43,299999;-12,3;0
;05.12.2024;19:41:29;0;75;-9,3000002;1055;70;-8,8000002;-10;-9,3999996;43,299999;-12,2;0
;05.12.2024;19:41:58;0;75;-9,3000002;1055;70;-8,8000002;-10;-9,3999996;43,299999;-12,2;0
;05.12.2024;19:41:59;0;75;-9,3000002;1055;69;-8,8999996;-10;-9,5;43,299999;-12,1;0
;05.12.2024;19:42:28;0;69;-9,3000002;1055;69;-8,8999996;-10;-9,5;43,299999;-12,1;0
;05.12.2024;19:42:29;0;69;-9,3999996;1055;69;-9;-10;-9,5;43,299999;-12;0
;05.12.2024;19:42:58;0;63;-9,3999996;1055;69;-9;-10;-9,5;43,299999;-12;0
;05.12.2024;19:42:59;0;63;-9,3999996;1055;70;-8,8999996;-10;-9,6000004;43,299999;-11,9;0
;05.12.2024;19:43:28;0;69;-9,3999996;1055;70;-8,8999996;-10;-9,6000004;43,299999;-11,9;0
;05.12.2024;19:43:29;0;69;-9,5;1055;69;-9;-10;-9,5;43,299999;-11,8;0
;05.12.2024;19:43:58;0;63;-9,5;1055;69;-9;-10;-9,5;43,299999;-11,8;0
;05.12.2024;19:43:59;0;63;-9,5;1055;70;-9;-10;-9,6000004;43,299999;-11,7;0
;05.12.2024;19:44:28;0;63;-9,5;1055;70;-9;-10;-9,6000004;43,299999;-11,7;0
;05.12.2024;19:44:29;0;63;-9,5;1055;69;-9;-10;-9,6000004;43,200001;-11,6;0
;05.12.2024;19:44:58;0;63;-9,5;1055;69;-9;-10;-9,6000004;43,200001;-11,6;0
;05.12.2024;19:44:59;0;63;-9,5;1055;69;-9;-10;-9,6000004;43,200001;-11,6;0
;05.12.2024;19:45:28;0;63;-9,5;1055;69;-9;-10;-9,6000004;43,200001;-11,6;0
;05.12.2024;19:45:29;0;63;-9,5;1055;69;-8,8999996;-10;-9,5;43,200001;-11,5;0
;05.12.2024;19:45:58;0;69;-9,5;1055;69;-8,8999996;-10;-9,5;43,200001;-11,5;0
;05.12.2024;19:45:59;0;69;-9,5;1055;70;-8,8999996;-10;-9,5;43,200001;-11,5;0
;05.12.2024;19:46:28;0;69;-9,5;1055;70;-8,8999996;-10;-9,5;43,200001;-11,5;0
;05.12.2024;19:46:29;0;69;-9,5;1055;70;-8,8999996;-10;-9,5;43,200001;-11,4;0
;05.12.2024;19:46:58;0;69;-9,5;1055;70;-8,8999996;-10;-9,5;43,200001;-11,4;0
;05.12.2024;19:46:59;0;69;-9,3999996;1055;70;-8,8999996;-10;-9,5;43,200001;-11,4;0
;05.12.2024;19:47:28;0;69;-9,3999996;1055;70;-8,8999996;-10;-9,5;43,200001;-11,4;0
;05.12.2024;19:47:29;0;69;-9,3999996;1055;70;-8,8000002;-10;-9,5;43,099998;-11,5;0
;05.12.2024;19:47:58;0;75;-9,3999996;1055;70;-8,8000002;-10;-9,5;43,099998;-11,5;0
;05.12.2024;19:47:59;0;75;-9,3999996;1055;70;-8,8000002;-10;-9,5;43,099998;-11,7;0
;05.12.2024;19:48:28;0;75;-9,3999996;1055;70;-8,8000002;-10;-9,5;43,099998;-11,7;0
;05.12.2024;19:48:29;0;75;-9,3999996;1055;70;-8,8999996;-10;-9,5;43,099998;-11,9;0
;05.12.2024;19:48:58;0;69;-9,3999996;1055;70;-8,8999996;-10;-9,5;43,099998;-11,9;0
;05.12.2024;19:48:59;0;69;-9,3999996;1055;70;-8,8999996;-10;-9,5;43,099998;-12;0
;05.12.2024;19:49:28;0;69;-9,3999996;1055;70;-8,8999996;-10;-9,5;43,099998;-12;0
;05.12.2024;19:49:29;0;69;-9,5;1055;70;-8,8999996;-10;-9,5;43;-12,1;0
;05.12.2024;19:49:58;0;69;-9,5;1055;70;-8,8999996;-10;-9,5;43;-12,1;0
;05.12.2024;19:49:59;0;69;-9,3999996;1055;70;-8,8999996;-10;-9,5;43;-12,3;0
;05.12.2024;19:50:28;0;69;-9,3999996;1055;70;-8,8999996;-10;-9,5;43;-12,3;0
;05.12.2024;19:50:29;0;69;-9,5;1055;71;-9;-10;-9,6000004;43,099998;-12,2;0
;05.12.2024;19:50:58;0;63;-9,5;1055;71;-9;-10;-9,6000004;43,099998;-12,2;0
;05.12.2024;19:50:59;0;63;-9,5;1055;70;-9;-10;-9,6000004;43,200001;-11,9;0
;05.12.2024;19:51:28;0;63;-9,5;1055;70;-9;-10;-9,6000004;43,200001;-11,9;0
;05.12.2024;19:51:29;0;63;-9,6000004;1055;70;-9,1000004;-10;-9,6000004;43,299999;-11,7;0
;05.12.2024;19:51:58;0;57;-9,6000004;1055;70;-9,1000004;-10;-9,6000004;43,299999;-11,7;0
;05.12.2024;19:51:59;0;57;-9,6000004;1055;70;-9,1000004;-10;-9,6999998;43,5;-11,4;0
;05.12.2024;19:52:28;0;57;-9,6000004;1055;70;-9,1000004;-10;-9,6999998;43,5;-11,4;0
;05.12.2024;19:52:29;0;57;-9,6000004;1055;70;-9,1000004;-10;-9,6999998;43,700001;-11,3;0
;05.12.2024;19:52:58;0;57;-9,6000004;1055;70;-9,1000004;-10;-9,6999998;43,700001;-11,3;0
;05.12.2024;19:52:59;0;57;-9,6000004;1055;70;-9,1000004;-10;-9,6000004;43,900002;-11,2;0
;05.12.2024;19:53:28;0;57;-9,6000004;1055;70;-9,1000004;-10;-9,6000004;43,900002;-11,2;0
;05.12.2024;19:53:29;0;57;-9,6000004;1055;70;-9,1000004;-10;-9,6000004;43,900002;-11,2;0
;05.12.2024;19:53:58;0;63;-9,5;1055;71;-9;-10;-9,6000004;44;-11,3;0
;05.12.2024;19:53:59;0;63;-9,5;1055;71;-9;-10;-9,6000004;44;-11,3;0
;05.12.2024;19:54:28;0;63;-9,5;1055;70;-9;-10;-9,6000004;43,900002;-11,4;0
;05.12.2024;19:54:29;0;63;-9,5;1055;70;-9;-10;-9,6000004;43,900002;-11,4;0
;05.12.2024;19:54:58;0;63;-9,5;1055;70;-9;-10;-9,5;43,900002;-11,5;0
;05.12.2024;19:54:59;0;63;-9,5;1055;70;-9;-10;-9,5;43,900002;-11,5;0
;05.12.2024;19:55:28;0;69;-9,5;1055;70;-8,8999996;-10;-9,5;43,900002;-11,7;0
;05.12.2024;19:55:29;0;69;-9,5;1055;70;-8,8999996;-10;-9,5;43,900002;-11,7;0
;05.12.2024;19:55:58;0;69;-9,5;1055;70;-8,8999996;-10;-9,6000004;43,799999;-12;0
;05.12.2024;19:55:59;0;69;-9,5;1055;70;-8,8999996;-10;-9,6000004;43,799999;-12;0
;05.12.2024;19:56:28;0;63;-9,5;1055;70;-9;-10;-9,6000004;43,799999;-12,2;0
;05.12.2024;19:56:29;0;63;-9,5;1055;70;-9;-10;-9,6000004;43,799999;-12,2;0
;05.12.2024;19:56:58;0;63;-9,5;1055;70;-9;-10;-9,6000004;43,799999;-12,3;0
;05.12.2024;19:56:59;0;63;-9,5;1055;70;-9;-10;-9,6000004;43,799999;-12,3;0
;05.12.2024;19:57:28;0;57;-9,6000004;1055;71;-9,1000004;-10;-9,6000004;43,799999;-12,3;0
;05.12.2024;19:57:29;0;57;-9,6000004;1055;71;-9,1000004;-10;-9,6000004;43,799999;-12,3;0
;05.12.2024;19:57:58;0;57;-9,6000004;1055;70;-9,1000004;-10;-9,6999998;43,799999;-12,2;0
;05.12.2024;19:57:59;0;57;-9,6000004;1055;70;-9,1000004;-10;-9,6999998;43,799999;-12,2;0
;05.12.2024;19:58:28;0;51;-9,6000004;1055;70;-9,1999998;-10;-9,6999998;43,799999;-12,1;0
;05.12.2024;19:58:29;0;51;-9,6000004;1055;70;-9,1999998;-10;-9,6999998;43,799999;-12,1;0
;05.12.2024;19:58:58;0;51;-9,6999998;1055;70;-9,1999998;-10;-9,8000002;43,799999;-12;0
;05.12.2024;19:58:59;0;51;-9,6999998;1055;70;-9,1999998;-10;-9,8000002;43,799999;-12;0
;05.12.2024;19:59:28;0;51;-9,6999998;1055;70;-9,1999998;-10;-9,8000002;43,799999;-11,9;0
;05.12.2024;19:59:29;0;51;-9,6999998;1055;70;-9,1999998;-10;-9,8000002;43,799999;-11,9;0
;05.12.2024;19:59:58;0;51;-9,6999998;1055;71;-9,1999998;-10;-9,8000002;43,799999;-11,8;0
;05.12.2024;19:59:59;0;51;-9,6999998;1055;71;-9,1999998;-10;-9,8000002;43,799999;-11,8;0
;05.12.2024;20:00:28;0;51;-9,6999998;1055;71;-9,1999998;-10;-9,8000002;43,799999;-11,7;0
;05.12.2024;20:00:29;0;51;-9,6999998;1055;71;-9,1999998;-10;-9,8000002;43,799999;-11,7;0
;05.12.2024;20:00:58;0;51;-9,6999998;1055;71;-9,1999998;-10;-9,8000002;43,799999;-11,6;0
;05.12.2024;20:00:59;0;51;-9,6999998;1055;71;-9,1999998;-10;-9,8000002;43,799999;-11,6;0
;05.12.2024;20:01:28;0;51;-9,6999998;1055;70;-9,1999998;-10;-9,8000002;43,700001;-11,5;0
;05.12.2024;20:01:29;0;51;-9,6999998;1055;70;-9,1999998;-10;-9,8000002;43,700001;-11,5;0
;05.12.2024;20:01:58;0;51;-9,6000004;1055;71;-9,1999998;-10;-9,6999998;43,700001;-11,5;0
;05.12.2024;20:01:59;0;51;-9,6000004;1055;71;-9,1999998;-10;-9,6999998;43,700001;-11,5;0
;05.12.2024;20:02:28;0;51;-9,6000004;1055;71;-9,1999998;-10;-9,6999998;43,700001;-11,4;0
;05.12.2024;20:02:29;0;51;-9,6000004;1055;71;-9,1999998;-10;-9,6999998;43,700001;-11,4;0
;05.12.2024;20:02:58;0;57;-9,6000004;1055;71;-9,1000004;-10;-9,6999998;43,700001;-11,4;0
;05.12.2024;20:02:59;0;57;-9,6000004;1055;71;-9,1000004;-10;-9,6999998;43,700001;-11,4;0
;05.12.2024;20:03:28;0;57;-9,6999998;1055;71;-9,1000004;-10;-9,6999998;43,700001;-11,5;0
;05.12.2024;20:03:29;0;57;-9,6999998;1055;71;-9,1000004;-10;-9,6999998;43,700001;-11,5;0
;05.12.2024;20:03:58;0;57;-9,6000004;1055;72;-9,1000004;-10;-9,6999998;43,700001;-11,7;0
;05.12.2024;20:03:59;0;57;-9,6000004;1055;72;-9,1000004;-10;-9,6999998;43,700001;-11,7;0
;05.12.2024;20:04:28;0;57;-9,6000004;1055;72;-9,1000004;-10;-9,6999998;43,599998;-11,8;0
;05.12.2024;20:04:29;0;57;-9,6000004;1055;72;-9,1000004;-10;-9,6999998;43,599998;-11,8;0
;05.12.2024;20:04:58;0;57;-9,6000004;1055;71;-9,1000004;-10;-9,6999998;43,599998;-12;0
;05.12.2024;20:04:59;0;57;-9,6000004;1055;71;-9,1000004;-10;-9,6999998;43,599998;-12;0
;05.12.2024;20:05:28;0;57;-9,6000004;1055;71;-9,1000004;-10;-9,6999998;43,599998;-12,2;0
;05.12.2024;20:05:29;0;57;-9,6000004;1055;71;-9,1000004;-10;-9,6999998;43,599998;-12,2;0
;05.12.2024;20:05:58;0;51;-9,6999998;1055;71;-9,1999998;-10;-9,6999998;43,5;-12,3;0
;05.12.2024;20:05:59;0;51;-9,6999998;1055;71;-9,1999998;-10;-9,6999998;43,5;-12,3;0
;05.12.2024;20:06:29;0;51;-9,6999998;1055;71;-9,1999998;-10;-9,6999998;43,5;-12,4;0
;05.12.2024;20:06:59;0;51;-9,6999998;1055;72;-9,1999998;-10;-9,8000002;43,5;-12,3;0
;05.12.2024;20:07:29;0;45;-9,6999998;1055;71;-9,3000002;-10;-9,8000002;43,5;-12,2;0
;05.12.2024;20:07:59;0;40;-9,8000002;1055;71;-9,3999996;-10;-9,8999996;43,5;-12,1;0
;05.12.2024;20:08:29;0;40;-9,8000002;1055;71;-9,3999996;-10;-9,8999996;43,5;-12;0
;05.12.2024;20:08:59;0;45;-9,8000002;1055;71;-9,3000002;-10;-9,8999996;43,5;-11,9;0
;05.12.2024;20:09:29;0;45;-9,8000002;1055;71;-9,3000002;-10;-9,8999996;43,5;-11,8;0
;05.12.2024;20:09:59;0;45;-9,8000002;1055;72;-9,3000002;-10;-9,8999996;43,5;-11,7;0
;05.12.2024;20:10:29;0;45;-9,8000002;1055;72;-9,3000002;-10;-9,8999996;43,400002;-11,6;0
;05.12.2024;20:10:59;0;45;-9,8000002;1055;72;-9,3000002;-10;-9,8999996;43,400002;-11,6;0
;05.12.2024;20:11:29;0;45;-9,8000002;1055;71;-9,3000002;-10;-9,8000002;43,400002;-11,5;0
;05.12.2024;20:11:59;0;45;-9,8000002;1055;72;-9,3000002;-10;-9,8000002;43,400002;-11,5;0
;05.12.2024;20:12:29;0;45;-9,8000002;1055;71;-9,3000002;-10;-9,8000002;43,400002;-11,5;0
;05.12.2024;20:12:59;0;51;-9,8000002;1055;72;-9,1999998;-10;-9,8000002;43,400002;-11,4;0
;05.12.2024;20:13:29;0;51;-9,6999998;1055;72;-9,1999998;-10;-9,8000002;43,400002;-11,4;0
;05.12.2024;20:13:59;0;51;-9,6999998;1055;72;-9,1999998;-10;-9,8000002;43,400002;-11,5;0
;05.12.2024;20:14:29;0;51;-9,6999998;1055;71;-9,1999998;-10;-9,8000002;43,299999;-11,6;0
;05.12.2024;20:14:59;0;51;-9,6999998;1055;72;-9,1999998;-10;-9,6999998;43,299999;-11,8;0
;05.12.2024;20:15:29;0;51;-9,6999998;1055;72;-9,1999998;-10;-9,6999998;43,299999;-12;0
;05.12.2024;20:15:59;0;51;-9,6999998;1055;72;-9,1999998;-10;-9,6999998;43,200001;-12,1;0
;05.12.2024;20:16:29;0;45;-9,6999998;1055;71;-9,3000002;-10;-9,8000002;43,200001;-12,3;0
;05.12.2024;20:16:59;0;45;-9,8000002;1055;71;-9,3000002;-10;-9,8000002;43,200001;-12,3;0
;05.12.2024;20:17:29;0;45;-9,8000002;1055;72;-9,3000002;-10;-9,8999996;43,200001;-12,3;0
;05.12.2024;20:17:59;0;40;-9,8000002;1055;72;-9,3999996;-10;-9,8999996;43,200001;-12,2;0
;05.12.2024;20:18:29;0;40;-9,8999996;1055;72;-9,3999996;-10;-9,8999996;43,200001;-12,1;0
;05.12.2024;20:18:59;0;34;-9,8999996;1055;72;-9,5;-10;-10;43,200001;-12;0
;05.12.2024;20:19:29;0;34;-9,8999996;1055;72;-9,5;-10;-10;43,200001;-11,9;0
;05.12.2024;20:19:59;0;34;-10;1055;71;-9,5;-10;-10;43,099998;-11,8;0
;05.12.2024;20:20:29;0;40;-10;1055;72;-9,3999996;-10;-10;43,099998;-11,7;0
;05.12.2024;20:20:59;0;40;-10;1055;72;-9,3999996;-10;-10;43,099998;-11,6;0
;05.12.2024;20:21:29;0;40;-9,8999996;1055;72;-9,3999996;-10;-10;43,099998;-11,6;0
;05.12.2024;20:21:59;0;40;-9,8999996;1055;72;-9,3999996;-10;-9,8999996;43,099998;-11,5;0
;05.12.2024;20:22:29;0;40;-9,8999996;1055;72;-9,3999996;-10;-9,8999996;43,099998;-11,5;0
;05.12.2024;20:22:59;0;45;-9,8999996;1055;72;-9,3000002;-10;-9,8999996;43,099998;-11,5;0
;05.12.2024;20:23:29;0;45;-9,8999996;1055;72;-9,3000002;-10;-9,8999996;43,099998;-11,4;0
;05.12.2024;20:23:59;0;45;-9,8999996;1055;72;-9,3000002;-10;-9,8999996;43;-11,4;0
;05.12.2024;20:24:29;0;45;-9,8999996;1055;72;-9,3000002;-10;-9,8000002;43;-11,5;0
;05.12.2024;20:24:59;0;45;-9,8999996;1055;72;-9,3000002;-10;-9,8000002;43;-11,7;0
;05.12.2024;20:25:29;0;45;-9,8999996;1055;72;-9,3000002;-10;-9,8000002;43,099998;-11,8;0
;05.12.2024;20:25:59;0;45;-9,8000002;1055;73;-9,3000002;-10;-9,8000002;43,200001;-12;0
;05.12.2024;20:26:29;0;45;-9,8999996;1055;72;-9,3000002;-10;-9,8000002;43,299999;-12,1;0
;05.12.2024;20:26:59;0;45;-9,8999996;1055;73;-9,3000002;-10;-9,8999996;43,400002;-12,3;0
;05.12.2024;20:27:29;0;40;-9,8999996;1055;72;-9,3999996;-10;-9,8999996;43,5;-12,3;0
;05.12.2024;20:27:59;0;40;-9,8999996;1055;73;-9,3999996;-10;-9,8999996;43,599998;-12,2;0
;05.12.2024;20:28:29;0;34;-10;1055;72;-9,5;-10;-10;43,700001;-11,8;0
;05.12.2024;20:28:59;0;34;-10;1055;72;-9,5;-10;-10;43,799999;-11,5;0
;05.12.2024;20:29:29;0;34;-10;1055;72;-9,5;-10;-10;43,700001;-11,4;0
;05.12.2024;20:29:59;0;34;-10;1055;72;-9,5;-10;-10;43,700001;-11,3;0
;05.12.2024;20:30:29;0;34;-10;1055;73;-9,5;-10;-10;43,700001;-11,2;0
;05.12.2024;20:30:59;0;40;-10;1055;73;-9,3999996;-10;-10;43,700001;-11,2;0
;05.12.2024;20:31:29;0;45;-9,8999996;1055;72;-9,3000002;-10;-9,8999996;43,599998;-11,1;0
;05.12.2024;20:31:59;0;45;-9,8999996;1055;73;-9,3000002;-10;-9,8999996;43,599998;-11,2;0
;05.12.2024;20:32:29;0;45;-9,8999996;1055;72;-9,3000002;-10;-9,8000002;43,599998;-11,4;0
;05.12.2024;20:32:59;0;45;-9,8000002;1055;73;-9,3000002;-10;-9,8000002;43,5;-11,5;0
;05.12.2024;20:33:29;0;45;-9,8000002;1055;73;-9,3000002;-10;-9,8000002;43,5;-11,6;0
;05.12.2024;20:33:59;0;45;-9,8000002;1055;73;-9,3000002;-10;-9,8000002;43,5;-11,8;0
;05.12.2024;20:34:29;0;45;-9,8000002;1055;73;-9,3000002;-10;-9,8000002;43,5;-11,9;0
;05.12.2024;20:34:59;0;45;-9,8000002;1055;73;-9,3000002;-10;-9,8000002;43,400002;-12;0
;05.12.2024;20:35:29;0;40;-9,8999996;1055;73;-9,3999996;-10;-9,8999996;43,400002;-12,2;0
;05.12.2024;20:35:59;0;40;-9,8999996;1055;73;-9,3999996;-10;-9,8999996;43,400002;-12,3;0
;05.12.2024;20:36:29;0;34;-10;1055;73;-9,5;-10;-9,8999996;43,400002;-12,3;0
;05.12.2024;20:36:59;0;34;-10;1055;73;-9,5;-10;-10;43,400002;-12,2;0
;05.12.2024;20:37:29;0;34;-10;1055;73;-9,5;-10;-10;43,400002;-12,1;0
;05.12.2024;20:37:59;0;28;-10;1055;73;-9,6000004;-10;-10,1;43,400002;-12;0
;05.12.2024;20:38:29;0;28;-10,1;1055;72;-9,6000004;-10;-10,1;43,400002;-11,9;0
;05.12.2024;20:38:59;0;28;-10,1;1055;73;-9,6000004;-10;-10,1;43,400002;-11,8;0
;05.12.2024;20:39:29;0;28;-10,1;1055;73;-9,6000004;-10;-10;43,400002;-11,7;0
;05.12.2024;20:39:59;0;28;-10,1;1055;72;-9,6000004;-10;-10,1;43,400002;-11,6;0
;05.12.2024;20:40:29;0;34;-10;1055;73;-9,5;-10;-10,1;43,299999;-11,5;0
;05.12.2024;20:40:59;0;34;-10;1055;73;-9,5;-10;-10;43,299999;-11,4;0
;05.12.2024;20:41:29;0;34;-10;1055;73;-9,5;-10;-10;43,299999;-11,5;0
;05.12.2024;20:41:30;0;34;-10;1055;73;-9,5;-10;-10;43,299999;-11,6;0
;05.12.2024;20:41:59;0;34;-10;1055;73;-9,5;-10;-10;43,299999;-11,6;0
;05.12.2024;20:42:00;0;34;-10;1055;73;-9,5;-10;-10;43,200001;-11,7;0
;05.12.2024;20:42:29;0;34;-10;1055;73;-9,5;-10;-10;43,200001;-11,7;0
;05.12.2024;20:42:30;0;34;-9,8999996;1055;74;-9,5;-10;-10;43,200001;-11,9;0
;05.12.2024;20:42:59;0;34;-9,8999996;1055;74;-9,5;-10;-10;43,200001;-11,9;0
;05.12.2024;20:43:00;0;34;-10;1055;73;-9,5;-10;-10;43,200001;-12;0
;05.12.2024;20:43:29;0;34;-10;1055;73;-9,5;-10;-10;43,200001;-12;0
;05.12.2024;20:43:30;0;34;-10;1055;73;-9,5;-10;-10;43,200001;-12,1;0
;05.12.2024;20:43:59;0;34;-10;1055;73;-9,5;-10;-10;43,200001;-12,1;0
;05.12.2024;20:44:00;0;34;-10;1055;73;-9,3999996;-10;-10;43,099998;-12,3;0
;05.12.2024;20:44:29;0;40;-10;1055;73;-9,3999996;-10;-10;43,099998;-12,3;0
;05.12.2024;20:44:30;0;40;-10;1055;73;-9,5;-10;-10;43,099998;-12,3;0
;05.12.2024;20:44:59;0;34;-10;1055;73;-9,5;-10;-10;43,099998;-12,3;0
;05.12.2024;20:45:00;0;34;-10,1;1055;74;-9,6000004;-10;-10,1;43,099998;-12,3;0
;05.12.2024;20:45:29;0;28;-10,1;1055;74;-9,6000004;-10;-10,1;43,099998;-12,3;0
;05.12.2024;20:45:30;0;28;-10,1;1055;73;-9,6000004;-10;-10,1;43,099998;-12,1;0
;05.12.2024;20:45:59;0;28;-10,1;1055;73;-9,6000004;-10;-10,1;43,099998;-12,1;0
;05.12.2024;20:46:00;0;28;-10,1;1055;73;-9,6000004;-10;-10,1;43,099998;-12;0
;05.12.2024;20:46:29;0;28;-10,1;1055;73;-9,6000004;-10;-10,1;43,099998;-12;0
;05.12.2024;20:46:30;0;28;-10,2;1055;73;-9,6000004;-10;-10,1;43,099998;-11,9;0
;05.12.2024;20:46:59;0;28;-10,2;1055;73;-9,6000004;-10;-10,1;43,099998;-11,9;0
;05.12.2024;20:47:00;0;28;-10,1;1055;73;-9,6000004;-10;-10,1;43,099998;-11,8;0
;05.12.2024;20:47:29;0;28;-10,1;1055;73;-9,6000004;-10;-10,1;43,099998;-11,8;0
;05.12.2024;20:47:30;0;28;-10,2;1055;73;-9,6000004;-10;-10,1;43,099998;-11,7;0
;05.12.2024;20:47:59;0;28;-10,2;1055;73;-9,6000004;-10;-10,1;43,099998;-11,7;0
;05.12.2024;20:48:00;0;28;-10,2;1055;73;-9,6000004;-10;-10,1;43,099998;-11,6;0
;05.12.2024;20:48:29;0;28;-10,2;1055;73;-9,6000004;-10;-10,1;43,099998;-11,6;0
;05.12.2024;20:48:30;0;28;-10,2;1055;74;-9,6000004;-10;-10,1;43;-11,5;0
;05.12.2024;20:48:59;0;28;-10,2;1055;74;-9,6000004;-10;-10,1;43;-11,5;0
;05.12.2024;20:49:00;0;28;-10,2;1055;74;-9,6000004;-10;-10,1;43;-11,5;0
;05.12.2024;20:49:29;0;28;-10,1;1055;73;-9,6000004;-10;-10,1;43;-11,5;0
;05.12.2024;20:49:30;0;28;-10,1;1055;73;-9,6000004;-10;-10,1;43;-11,5;0
;05.12.2024;20:49:59;0;28;-10,1;1055;73;-9,6000004;-10;-10,1;43;-11,4;0
;05.12.2024;20:50:00;0;28;-10,1;1055;73;-9,6000004;-10;-10,1;43;-11,4;0
;05.12.2024;20:50:29;0;28;-10,1;1055;73;-9,6000004;-10;-10,1;43;-11,6;0
;05.12.2024;20:50:30;0;28;-10,1;1055;73;-9,6000004;-10;-10,1;43;-11,6;0
;05.12.2024;20:50:59;0;28;-10;1055;74;-9,6000004;-10;-10;43;-11,7;0
;05.12.2024;20:51:00;0;28;-10;1055;74;-9,6000004;-10;-10;43;-11,7;0
;05.12.2024;20:51:29;0;34;-10;1055;73;-9,5;-10;-10;43;-11,8;0
;05.12.2024;20:51:30;0;34;-10;1055;73;-9,5;-10;-10;43;-11,8;0
;05.12.2024;20:51:59;0;34;-10;1055;73;-9,5;-10;-10;43,200001;-12;0
;05.12.2024;20:52:00;0;34;-10;1055;73;-9,5;-10;-10;43,200001;-12;0
;05.12.2024;20:52:29;0;34;-10;1055;74;-9,5;-10;-10;43,299999;-12,1;0
;05.12.2024;20:52:30;0;34;-10;1055;74;-9,5;-10;-10;43,299999;-12,1;0
;05.12.2024;20:52:59;0;34;-10;1055;73;-9,5;-10;-10;43,400002;-12,2;0
;05.12.2024;20:53:00;0;34;-10;1055;73;-9,5;-10;-10;43,400002;-12,2;0
;05.12.2024;20:53:29;0;28;-10,1;1055;73;-9,6000004;-10;-10;43,5;-12,3;0
;05.12.2024;20:53:30;0;28;-10,1;1055;73;-9,6000004;-10;-10;43,5;-12,3;0
;05.12.2024;20:53:59;0;28;-10,1;1055;73;-9,6000004;-10;-10,1;43,599998;-12,1;0
;05.12.2024;20:54:00;0;28;-10,1;1055;73;-9,6000004;-10;-10,1;43,599998;-12,1;0
;05.12.2024;20:54:29;0;28;-10,1;1055;74;-9,6000004;-10;-10,1;43,700001;-11,8;0
;05.12.2024;20:54:30;0;28;-10,1;1055;74;-9,6000004;-10;-10,1;43,700001;-11,8;0
;05.12.2024;20:54:59;0;28;-10,1;1055;73;-9,6000004;-10;-10,1;43,799999;-11,5;0
;05.12.2024;20:55:00;0;28;-10,1;1055;73;-9,6000004;-10;-10,1;43,799999;-11,5;0
;05.12.2024;20:55:29;0;28;-10,1;1055;74;-9,6000004;-10;-10,1;43,700001;-11,4;0
;05.12.2024;20:55:30;0;28;-10,1;1055;74;-9,6000004;-10;-10,1;43,700001;-11,4;0
;05.12.2024;20:55:59;0;28;-10,1;1055;74;-9,6000004;-10;-10,1;43,700001;-11,3;0
;05.12.2024;20:56:00;0;28;-10,1;1055;74;-9,6000004;-10;-10,1;43,700001;-11,3;0
;05.12.2024;20:56:29;0;28;-10,1;1055;74;-9,6000004;-10;-10,1;43,700001;-11,2;0
;05.12.2024;20:56:30;0;28;-10,1;1055;74;-9,6000004;-10;-10,1;43,700001;-11,2;0
;05.12.2024;20:56:59;0;28;-10,1;1055;73;-9,6000004;-10;-10,1;43,700001;-11,2;0
;05.12.2024;20:57:00;0;28;-10,1;1055;73;-9,6000004;-10;-10,1;43,700001;-11,2;0
;05.12.2024;20:57:29;0;34;-10,1;1055;74;-9,5;-10;-10;43,599998;-11,2;0
;05.12.2024;20:57:35;0;34;-10,1;1055;74;-9,5;-10;-10;43,599998;-11,2;0
;05.12.2024;20:57:59;0;34;-10;1055;73;-9,5;-10;-10;43,599998;-11,2;0
;05.12.2024;20:58:05;0;34;-10;1055;73;-9,5;-10;-10;43,599998;-11,2;0
;05.12.2024;20:58:29;0;40;-10;1055;74;-9,3999996;-10;-10;43,599998;-11,3;0
;05.12.2024;20:58:35;0;40;-10;1055;74;-9,3999996;-10;-10;43,599998;-11,3;0
;05.12.2024;20:58:59;0;40;-10;1055;74;-9,3999996;-10;-10;43,5;-11,4;0
;05.12.2024;20:59:05;0;40;-10;1055;74;-9,3999996;-10;-10;43,5;-11,4;0
;05.12.2024;20:59:29;0;40;-9,8999996;1055;74;-9,3999996;-10;-9,8999996;43,5;-11,6;0
;05.12.2024;20:59:35;0;40;-9,8999996;1055;74;-9,3999996;-10;-9,8999996;43,5;-11,6;0
;05.12.2024;20:59:59;0;40;-9,8999996;1055;75;-9,3999996;-10;-9,8999996;43,5;-11,7;0
;05.12.2024;21:00:05;0;40;-9,8999996;1055;75;-9,3999996;-10;-9,8999996;43,5;-11,7;0
;05.12.2024;21:00:29;0;40;-10;1055;74;-9,3999996;-10;-9,8999996;43,5;-11,8;0
;05.12.2024;21:00:35;0;40;-10;1055;74;-9,3999996;-10;-9,8999996;43,5;-11,8;0
;05.12.2024;21:00:59;0;34;-10;1055;75;-9,5;-10;-10;43,400002;-12;0
;05.12.2024;21:01:05;0;34;-10;1055;75;-9,5;-10;-10;43,400002;-12;0
;05.12.2024;21:01:29;0;34;-10;1055;74;-9,5;-10;-10;43,400002;-12,1;0
;05.12.2024;21:01:35;0;34;-10;1055;74;-9,5;-10;-10;43,400002;-12,1;0
;05.12.2024;21:01:59;0;34;-10,1;1055;75;-9,5;-10;-10;43,400002;-12,2;0
;05.12.2024;21:02:05;0;34;-10,1;1055;75;-9,5;-10;-10;43,400002;-12,2;0
;05.12.2024;21:02:29;0;34;-10,1;1055;74;-9,5;-10;-10;43,400002;-12,3;0
;05.12.2024;21:02:35;0;34;-10,1;1055;74;-9,5;-10;-10;43,400002;-12,3;0
;05.12.2024;21:02:59;0;28;-10,1;1055;75;-9,6000004;-10;-10,1;43,400002;-12,3;0
;05.12.2024;21:03:05;0;28;-10,1;1055;75;-9,6000004;-10;-10,1;43,400002;-12,3;0
;05.12.2024;21:03:29;0;28;-10,1;1055;74;-9,6000004;-10;-10,1;43,400002;-12,2;0
;05.12.2024;21:03:35;0;28;-10,1;1055;74;-9,6000004;-10;-10,1;43,400002;-12,2;0
;05.12.2024;21:03:59;0;28;-10,1;1055;74;-9,6000004;-10;-10,1;43,400002;-12,1;0
;05.12.2024;21:04:05;0;28;-10,1;1055;74;-9,6000004;-10;-10,1;43,400002;-12,1;0
;05.12.2024;21:04:29;0;28;-10,2;1055;75;-9,6000004;-10;-10,2;43,400002;-12;0
;05.12.2024;21:04:35;0;28;-10,2;1055;75;-9,6000004;-10;-10,2;43,400002;-12;0
;05.12.2024;21:04:59;0;28;-10,2;1055;74;-9,6000004;-10;-10,2;43,400002;-11,9;0
;05.12.2024;21:05:05;0;28;-10,2;1055;74;-9,6000004;-10;-10,2;43,400002;-11,9;0
;05.12.2024;21:05:29;0;22;-10,2;1055;75;-9,6999998;-10;-10,2;43,299999;-11,8;0
;05.12.2024;21:05:35;0;22;-10,2;1055;75;-9,6999998;-10;-10,2;43,299999;-11,8;0
;05.12.2024;21:05:59;0;22;-10,2;1055;74;-9,6999998;-10;-10,2;43,299999;-11,7;0
;05.12.2024;21:06:05;0;22;-10,2;1055;74;-9,6999998;-10;-10,2;43,299999;-11,7;0
;05.12.2024;21:06:29;0;22;-10,2;1055;74;-9,6999998;-10;-10,1;43,299999;-11,6;0
;05.12.2024;21:06:35;0;22;-10,2;1055;74;-9,6999998;-10;-10,1;43,299999;-11,6;0
;05.12.2024;21:06:59;0;28;-10,2;1055;74;-9,6000004;-10;-10,2;43,299999;-11,5;0
;05.12.2024;21:07:05;0;28;-10,2;1055;74;-9,6000004;-10;-10,2;43,299999;-11,5;0
;05.12.2024;21:07:29;0;28;-10,2;1055;74;-9,6000004;-10;-10,2;43,299999;-11,5;0
;05.12.2024;21:07:35;0;28;-10,2;1055;74;-9,6000004;-10;-10,2;43,299999;-11,5;0
;05.12.2024;21:07:59;0;28;-10,2;1055;74;-9,6000004;-10;-10,1;43,299999;-11,5;0
;05.12.2024;21:08:05;0;28;-10,2;1055;74;-9,6000004;-10;-10,1;43,299999;-11,5;0
;05.12.2024;21:08:29;0;28;-10,2;1055;74;-9,6000004;-10;-10,1;43,299999;-11,4;0
;05.12.2024;21:08:35;0;28;-10,2;1055;74;-9,6000004;-10;-10,1;43,299999;-11,4;0
;05.12.2024;21:08:59;0;28;-10,1;1055;74;-9,6000004;-10;-10,1;43,299999;-11,4;0
;05.12.2024;21:09:05;0;28;-10,1;1055;74;-9,6000004;-10;-10,1;43,299999;-11,4;0
;05.12.2024;21:09:29;0;28;-10,1;1055;75;-9,6000004;-10;-10,1;43,299999;-11,3;0
;05.12.2024;21:09:35;0;28;-10,1;1055;75;-9,6000004;-10;-10,1;43,299999;-11,3;0
;05.12.2024;21:09:59;0;34;-10,1;1055;74;-9,5;-10;-10,1;43,200001;-11,4;0
;05.12.2024;21:10:06;0;34;-10,1;1055;74;-9,5;-10;-10,1;43,200001;-11,4;0
;05.12.2024;21:10:29;0;34;-10,1;1055;75;-9,5;-10;-10,1;43,200001;-11,6;0
;05.12.2024;21:10:36;0;34;-10,1;1055;75;-9,5;-10;-10,1;43,200001;-11,6;0
;05.12.2024;21:10:59;0;34;-10,1;1055;75;-9,5;-10;-10;43,099998;-11,8;0
;05.12.2024;21:11:06;0;34;-10,1;1055;75;-9,5;-10;-10;43,099998;-11,8;0
;05.12.2024;21:11:29;0;34;-10,1;1055;75;-9,5;-10;-10;43,099998;-12;0
;05.12.2024;21:11:36;0;34;-10,1;1055;75;-9,5;-10;-10;43,099998;-12;0
;05.12.2024;21:11:59;0;34;-10,1;1055;74;-9,5;-10;-10;43,099998;-12,1;0
;05.12.2024;21:12:06;0;34;-10,1;1055;74;-9,5;-10;-10;43,099998;-12,1;0
;05.12.2024;21:12:29;0;34;-10,1;1055;75;-9,5;-10;-10,1;43,099998;-12,3;0
;05.12.2024;21:12:36;0;34;-10,1;1055;75;-9,5;-10;-10,1;43,099998;-12,3;0
;05.12.2024;21:12:59;0;28;-10,1;1055;75;-9,6000004;-10;-10,1;43;-12,3;0
;05.12.2024;21:13:06;0;28;-10,1;1055;75;-9,6000004;-10;-10,1;43;-12,3;0
;05.12.2024;21:13:29;0;28;-10,1;1055;75;-9,6000004;-10;-10,1;43;-12,2;0
;05.12.2024;21:13:36;0;28;-10,1;1055;75;-9,6000004;-10;-10,1;43;-12,2;0
;05.12.2024;21:14:00;0;22;-10,1;1055;74;-9,6999998;-10;-10,2;43;-12;0
;05.12.2024;21:14:06;0;22;-10,1;1055;74;-9,6999998;-10;-10,2;43;-12;0
;05.12.2024;21:14:30;0;22;-10,2;1055;74;-9,6999998;-10;-10,2;43;-11,7;0
;05.12.2024;21:14:36;0;22;-10,2;1055;74;-9,6999998;-10;-10,2;43;-11,7;0
;05.12.2024;21:15:00;0;22;-10,2;1055;75;-9,6999998;-10;-10,2;43;-11,5;0
;05.12.2024;21:15:06;0;22;-10,2;1055;75;-9,6999998;-10;-10,2;43;-11,5;0
;05.12.2024;21:15:30;0;22;-10,2;1055;75;-9,6999998;-10;-10,2;43;-11,3;0
;05.12.2024;21:15:36;0;22;-10,2;1055;75;-9,6999998;-10;-10,2;43;-11,3;0
;05.12.2024;21:16:00;0;22;-10,2;1055;74;-9,6999998;-10;-10,2;43,200001;-11,2;0
;05.12.2024;21:16:06;0;22;-10,2;1055;74;-9,6999998;-10;-10,2;43,200001;-11,2;0
;05.12.2024;21:16:30;0;22;-10,2;1055;75;-9,6999998;-10;-10,2;43,400002;-11,2;0
;05.12.2024;21:16:36;0;22;-10,2;1055;75;-9,6999998;-10;-10,2;43,400002;-11,2;0
;05.12.2024;21:17:00;0;28;-10,1;1055;74;-9,6000004;-10;-10,1;43,599998;-11,1;0
;05.12.2024;21:17:06;0;28;-10,1;1055;74;-9,6000004;-10;-10,1;43,599998;-11,1;0
;05.12.2024;21:17:30;0;28;-10,1;1055;75;-9,6000004;-10;-10,1;43,700001;-11,1;0
;05.12.2024;21:17:36;0;28;-10,1;1055;75;-9,6000004;-10;-10,1;43,700001;-11,1;0
;05.12.2024;21:18:00;0;34;-10,1;1055;75;-9,5;-10;-10,1;43,900002;-11,1;0
;05.12.2024;21:18:06;0;34;-10,1;1055;75;-9,5;-10;-10,1;43,900002;-11,1;0
;05.12.2024;21:18:30;0;34;-10,1;1055;75;-9,5;-10;-10;43,799999;-11,2;0
;05.12.2024;21:18:36;0;34;-10,1;1055;75;-9,5;-10;-10;43,799999;-11,2;0
;05.12.2024;21:19:00;0;34;-10;1055;76;-9,5;-10;-10;43,799999;-11,4;0
;05.12.2024;21:19:06;0;34;-10;1055;76;-9,5;-10;-10;43,799999;-11,4;0
;05.12.2024;21:19:30;0;34;-10;1055;75;-9,5;-10;-10;43,700001;-11,6;0
;05.12.2024;21:19:36;0;34;-10;1055;75;-9,5;-10;-10;43,700001;-11,6;0
;05.12.2024;21:20:00;0;34;-10;1055;75;-9,5;-10;-10;43,700001;-11,7;0
;05.12.2024;21:20:06;0;34;-10;1055;75;-9,5;-10;-10;43,700001;-11,7;0
;05.12.2024;21:20:30;0;34;-10;1055;75;-9,5;-10;-10;43,700001;-11,9;0
;05.12.2024;21:20:36;0;34;-10;1055;75;-9,5;-10;-10;43,700001;-11,9;0
;05.12.2024;21:21:00;0;34;-10;1055;75;-9,5;-10;-10;43,700001;-12,1;0
;05.12.2024;21:21:06;0;34;-10;1055;75;-9,5;-10;-10;43,700001;-12,1;0
;05.12.2024;21:21:30;0;34;-10;1055;75;-9,5;-10;-10;43,700001;-12,2;0
;05.12.2024;21:21:36;0;34;-10;1055;75;-9,5;-10;-10;43,700001;-12,2;0
;05.12.2024;21:22:00;0;28;-10,1;1055;75;-9,6000004;-10;-10,1;43,700001;-12,1;0
;05.12.2024;21:22:06;0;28;-10,1;1055;75;-9,6000004;-10;-10,1;43,700001;-12,1;0
;05.12.2024;21:22:30;0;28;-10,1;1055;75;-9,6000004;-10;-10,1;43,700001;-12;0
;05.12.2024;21:22:36;0;28;-10,1;1055;75;-9,6000004;-10;-10,1;43,700001;-12;0
;05.12.2024;21:23:00;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43,599998;-12;0
;05.12.2024;21:23:06;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43,599998;-12;0
;05.12.2024;21:23:30;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,599998;-11,8;0
;05.12.2024;21:23:36;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,599998;-11,8;0
;05.12.2024;21:24:00;0;22;-10,2;1055;75;-9,6999998;-10;-10,2;43,599998;-11,7;0
;05.12.2024;21:24:06;0;22;-10,2;1055;75;-9,6999998;-10;-10,2;43,599998;-11,7;0
;05.12.2024;21:24:30;0;22;-10,2;1055;75;-9,6999998;-10;-10,2;43,700001;-11,6;0
;05.12.2024;21:24:36;0;22;-10,2;1055;75;-9,6999998;-10;-10,2;43,700001;-11,6;0
;05.12.2024;21:25:00;0;22;-10,2;1055;76;-9,6999998;-10;-10,2;43,700001;-11,6;0
;05.12.2024;21:25:06;0;22;-10,2;1055;76;-9,6999998;-10;-10,2;43,700001;-11,6;0
;05.12.2024;21:25:30;0;22;-10,2;1055;76;-9,6999998;-10;-10,2;43,700001;-11,5;0
;05.12.2024;21:25:36;0;22;-10,2;1055;76;-9,6999998;-10;-10,2;43,700001;-11,5;0
;05.12.2024;21:26:00;0;28;-10,2;1055;76;-9,6000004;-10;-10,1;43,700001;-11,4;0
;05.12.2024;21:26:06;0;28;-10,2;1055;76;-9,6000004;-10;-10,1;43,700001;-11,4;0
;05.12.2024;21:26:30;0;28;-10,2;1055;76;-9,6000004;-10;-10,1;43,599998;-11,5;0
;05.12.2024;21:26:36;0;28;-10,2;1055;76;-9,6000004;-10;-10,1;43,599998;-11,5;0
;05.12.2024;21:27:00;0;28;-10,2;1055;76;-9,6000004;-10;-10,1;43,400002;-11,6;0
;05.12.2024;21:27:06;0;28;-10,2;1055;76;-9,6000004;-10;-10,1;43,400002;-11,6;0
;05.12.2024;21:27:30;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43,400002;-11,8;0
;05.12.2024;21:27:36;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43,400002;-11,8;0
;05.12.2024;21:28:00;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43,299999;-11,9;0
;05.12.2024;21:28:06;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43,299999;-11,9;0
;05.12.2024;21:28:30;0;28;-10,1;1055;75;-9,6000004;-10;-10,1;43,200001;-12,1;0
;05.12.2024;21:28:36;0;28;-10,1;1055;75;-9,6000004;-10;-10,1;43,200001;-12,1;0
;05.12.2024;21:29:00;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43,200001;-12,3;0
;05.12.2024;21:29:06;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43,200001;-12,3;0
;05.12.2024;21:29:30;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43;-12,2;0
;05.12.2024;21:29:36;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43;-12,2;0
;05.12.2024;21:30:00;0;28;-10,1;1055;75;-9,6000004;-10;-10,2;43;-12,1;0
;05.12.2024;21:30:06;0;28;-10,1;1055;75;-9,6000004;-10;-10,2;43;-12,1;0
;05.12.2024;21:30:30;0;22;-10,2;1055;76;-9,6999998;-10;-10,2;43,099998;-11,7;0
;05.12.2024;21:30:36;0;22;-10,2;1055;76;-9,6999998;-10;-10,2;43,099998;-11,7;0
;05.12.2024;21:31:00;0;22;-10,2;1055;76;-9,6999998;-10;-10,2;43,200001;-11,6;0
;05.12.2024;21:31:06;0;22;-10,2;1055;76;-9,6999998;-10;-10,2;43,200001;-11,6;0
;05.12.2024;21:31:30;0;22;-10,2;1055;76;-9,6999998;-10;-10,2;43,400002;-11,4;0
;05.12.2024;21:31:36;0;22;-10,2;1055;76;-9,6999998;-10;-10,2;43,400002;-11,4;0
;05.12.2024;21:32:00;0;22;-10,2;1055;76;-9,6999998;-10;-10,2;43,5;-11,3;0
;05.12.2024;21:32:06;0;22;-10,2;1055;76;-9,6999998;-10;-10,2;43,5;-11,3;0
;05.12.2024;21:32:30;0;22;-10,2;1055;76;-9,6999998;-10;-10,2;43,700001;-11,2;0
;05.12.2024;21:32:36;0;22;-10,2;1055;76;-9,6999998;-10;-10,2;43,700001;-11,2;0
;05.12.2024;21:33:00;0;28;-10,2;1055;76;-9,6000004;-10;-10,2;44;-11,2;0
;05.12.2024;21:33:06;0;28;-10,2;1055;76;-9,6000004;-10;-10,2;44;-11,2;0
;05.12.2024;21:33:30;0;28;-10,2;1055;76;-9,6000004;-10;-10,1;44;-11,1;0
;05.12.2024;21:33:36;0;28;-10,2;1055;76;-9,6000004;-10;-10,1;44;-11,1;0
;05.12.2024;21:34:00;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;44;-11,1;0
;05.12.2024;21:34:06;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;44;-11,1;0
;05.12.2024;21:34:30;0;34;-10,1;1055;76;-9,5;-10;-10,1;43,900002;-11;0
;05.12.2024;21:34:36;0;34;-10,1;1055;76;-9,5;-10;-10,1;43,900002;-11;0
;05.12.2024;21:35:00;0;34;-10,1;1055;76;-9,5;-10;-10,1;43,900002;-11;0
;05.12.2024;21:35:06;0;34;-10,1;1055;76;-9,5;-10;-10,1;43,900002;-11;0
;05.12.2024;21:35:30;0;34;-10,1;1055;76;-9,5;-10;-10;43,900002;-11,1;0
;05.12.2024;21:35:36;0;34;-10,1;1055;76;-9,5;-10;-10;43,900002;-11,1;0
;05.12.2024;21:36:00;0;34;-10,1;1055;76;-9,5;-10;-10;43,900002;-11,2;0
;05.12.2024;21:36:06;0;34;-10,1;1055;76;-9,5;-10;-10;43,900002;-11,2;0
;05.12.2024;21:36:30;0;34;-10;1055;76;-9,5;-10;-10;43,799999;-11,4;0
;05.12.2024;21:36:36;0;34;-10;1055;76;-9,5;-10;-10;43,799999;-11,4;0
;05.12.2024;21:37:00;0;34;-10;1055;76;-9,5;-10;-10;43,799999;-11,5;0
;05.12.2024;21:37:06;0;34;-10;1055;76;-9,5;-10;-10;43,799999;-11,5;0
;05.12.2024;21:37:30;0;34;-10;1055;77;-9,5;-10;-10;43,799999;-11,6;0
;05.12.2024;21:37:36;0;34;-10;1055;77;-9,5;-10;-10;43,799999;-11,6;0
;05.12.2024;21:38:00;0;34;-10;1055;76;-9,5;-10;-10;43,700001;-11,7;0
;05.12.2024;21:38:06;0;34;-10;1055;76;-9,5;-10;-10;43,700001;-11,7;0
;05.12.2024;21:38:30;0;34;-10;1055;76;-9,5;-10;-10;43,700001;-11,8;0
;05.12.2024;21:38:36;0;34;-10;1055;76;-9,5;-10;-10;43,700001;-11,8;0
;05.12.2024;21:39:00;0;34;-10;1055;76;-9,5;-10;-10;43,700001;-11,9;0
;05.12.2024;21:39:06;0;34;-10;1055;76;-9,5;-10;-10;43,700001;-11,9;0
;05.12.2024;21:39:30;0;34;-10;1055;77;-9,5;-10;-10,1;43,700001;-12;0
;05.12.2024;21:39:36;0;34;-10;1055;77;-9,5;-10;-10,1;43,700001;-12;0
;05.12.2024;21:40:00;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43,599998;-12;0
;05.12.2024;21:40:06;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43,599998;-12;0
;05.12.2024;21:40:30;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43,599998;-12;0
;05.12.2024;21:40:36;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43,599998;-12;0
;05.12.2024;21:41:00;0;22;-10,1;1055;77;-9,6999998;-10;-10,1;43,599998;-12,1;0
;05.12.2024;21:41:06;0;22;-10,1;1055;77;-9,6999998;-10;-10,1;43,599998;-12,1;0
;05.12.2024;21:41:30;0;22;-10,1;1055;77;-9,6999998;-10;-10,2;43,599998;-12,2;0
;05.12.2024;21:41:36;0;22;-10,1;1055;77;-9,6999998;-10;-10,2;43,599998;-12,2;0
;05.12.2024;21:42:00;0;22;-10,1;1055;76;-9,6999998;-10;-10,2;43,599998;-12,2;0
;05.12.2024;21:42:06;0;22;-10,1;1055;76;-9,6999998;-10;-10,2;43,599998;-12,2;0
;05.12.2024;21:42:30;0;22;-10,2;1055;76;-9,6999998;-10;-10,2;43,599998;-12,1;0
;05.12.2024;21:42:36;0;22;-10,2;1055;76;-9,6999998;-10;-10,2;43,599998;-12,1;0
;05.12.2024;21:43:00;0;22;-10,2;1055;76;-9,6999998;-10;-10,2;43,599998;-11,9;0
;05.12.2024;21:43:06;0;22;-10,2;1055;76;-9,6999998;-10;-10,2;43,599998;-11,9;0
;05.12.2024;21:43:30;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,599998;-11,8;0
;05.12.2024;21:43:36;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,599998;-11,8;0
;05.12.2024;21:44:00;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,5;-11,6;0
;05.12.2024;21:44:06;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,5;-11,6;0
;05.12.2024;21:44:30;1;16;-10,2;1055;76;-9,8000002;-10;-10,3;43,599998;-11,5;0
;05.12.2024;21:44:36;1;16;-10,2;1055;76;-9,8000002;-10;-10,3;43,599998;-11,5;0
;05.12.2024;21:45:00;0;22;-10,2;1055;76;-9,6999998;-10;-10,3;43,5;-11,4;0
;05.12.2024;21:45:06;0;22;-10,2;1055;76;-9,6999998;-10;-10,3;43,5;-11,4;0
;05.12.2024;21:45:30;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,5;-11,4;0
;05.12.2024;21:45:36;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,5;-11,4;0
;05.12.2024;21:46:00;0;34;-10,1;1055;76;-9,5;-10;-10,1;43,5;-11,4;0
;05.12.2024;21:46:06;0;34;-10,1;1055;76;-9,5;-10;-10,1;43,5;-11,4;0
;05.12.2024;21:46:30;0;40;-10;1055;76;-9,3999996;-10;-10;43,400002;-11,7;0
;05.12.2024;21:46:36;0;40;-10;1055;76;-9,3999996;-10;-10;43,400002;-11,7;0
;05.12.2024;21:47:00;0;45;-9,8999996;1055;77;-9,3000002;-10;-9,8999996;43,400002;-11,8;0
;05.12.2024;21:47:06;0;45;-9,8999996;1055;77;-9,3000002;-10;-9,8999996;43,400002;-11,8;0
;05.12.2024;21:47:30;0;45;-9,8999996;1055;77;-9,3000002;-10;-9,8999996;43,400002;-11,9;0
;05.12.2024;21:47:36;0;45;-9,8999996;1055;77;-9,3000002;-10;-9,8999996;43,400002;-11,9;0
;05.12.2024;21:48:00;0;45;-9,8999996;1055;77;-9,3000002;-10;-9,8999996;43,400002;-12,1;0
;05.12.2024;21:48:06;0;45;-9,8999996;1055;77;-9,3000002;-10;-9,8999996;43,400002;-12,1;0
;05.12.2024;21:48:30;0;40;-9,8999996;1055;76;-9,3999996;-10;-10;43,299999;-12,2;0
;05.12.2024;21:48:36;0;40;-9,8999996;1055;76;-9,3999996;-10;-10;43,299999;-12,2;0
;05.12.2024;21:49:00;0;34;-10;1055;76;-9,5;-10;-10;43,299999;-12,3;0
;05.12.2024;21:49:06;0;34;-10;1055;76;-9,5;-10;-10;43,299999;-12,3;0
;05.12.2024;21:49:30;0;34;-10;1055;77;-9,5;-10;-10,1;43,299999;-12,2;0
;05.12.2024;21:49:36;0;34;-10;1055;77;-9,5;-10;-10,1;43,299999;-12,2;0
;05.12.2024;21:50:00;0;28;-10,1;1055;77;-9,6000004;-10;-10,1;43,299999;-12,1;0
;05.12.2024;21:50:06;0;28;-10,1;1055;77;-9,6000004;-10;-10,1;43,299999;-12,1;0
;05.12.2024;21:50:30;0;28;-10,1;1055;77;-9,6000004;-10;-10,1;43,299999;-12;0
;05.12.2024;21:50:36;0;28;-10,1;1055;77;-9,6000004;-10;-10,1;43,299999;-12;0
;05.12.2024;21:51:00;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,299999;-11,9;0
;05.12.2024;21:51:06;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,299999;-11,9;0
;05.12.2024;21:51:30;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,299999;-11,7;0
;05.12.2024;21:51:36;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,299999;-11,7;0
;05.12.2024;21:52:00;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,299999;-11,7;0
;05.12.2024;21:52:06;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,299999;-11,7;0
;05.12.2024;21:52:30;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,299999;-11,6;0
;05.12.2024;21:52:36;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,299999;-11,6;0
;05.12.2024;21:53:00;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,299999;-11,5;0
;05.12.2024;21:53:06;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,299999;-11,5;0
;05.12.2024;21:53:30;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,200001;-11,5;0
;05.12.2024;21:53:36;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,200001;-11,5;0
;05.12.2024;21:54:00;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,200001;-11,4;0
;05.12.2024;21:54:06;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,200001;-11,4;0
;05.12.2024;21:54:30;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,200001;-11,4;0
;05.12.2024;21:54:36;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,200001;-11,4;0
;05.12.2024;21:55:00;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,200001;-11,4;0
;05.12.2024;21:55:06;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,200001;-11,4;0
;05.12.2024;21:55:30;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43,200001;-11,5;0
;05.12.2024;21:55:36;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43,200001;-11,5;0
;05.12.2024;21:56:00;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43,099998;-11,6;0
;05.12.2024;21:56:06;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43,099998;-11,6;0
;05.12.2024;21:56:30;0;28;-10,1;1055;77;-9,6000004;-10;-10,1;43,099998;-11,8;0
;05.12.2024;21:56:36;0;28;-10,1;1055;77;-9,6000004;-10;-10,1;43,099998;-11,8;0
;05.12.2024;21:57:00;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43,099998;-12;0
;05.12.2024;21:57:06;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43,099998;-12;0
;05.12.2024;21:57:30;0;28;-10,1;1055;77;-9,6000004;-10;-10,1;43;-12,1;0
;05.12.2024;21:57:36;0;28;-10,1;1055;77;-9,6000004;-10;-10,1;43;-12,1;0
;05.12.2024;21:58:00;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43;-12,3;0
;05.12.2024;21:58:06;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43;-12,3;0
;05.12.2024;21:58:30;0;22;-10,1;1055;76;-9,6999998;-10;-10,2;43;-12,3;0
;05.12.2024;21:58:36;0;22;-10,1;1055;76;-9,6999998;-10;-10,2;43;-12,3;0
;05.12.2024;21:59:00;0;22;-10,1;1055;76;-9,6999998;-10;-10,2;43;-12,1;0
;05.12.2024;21:59:06;0;22;-10,1;1055;76;-9,6999998;-10;-10,2;43;-12,1;0
;05.12.2024;21:59:30;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,099998;-11,8;0
;05.12.2024;21:59:36;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,099998;-11,8;0
;05.12.2024;22:00:00;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,200001;-11,6;0
;05.12.2024;22:00:06;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,200001;-11,6;0
;05.12.2024;22:00:30;0;22;-10,2;1055;76;-9,6999998;-10;-10,3;43,5;-11,4;0
;05.12.2024;22:00:36;0;22;-10,2;1055;76;-9,6999998;-10;-10,3;43,5;-11,4;0
;05.12.2024;22:01:00;0;22;-10,3;1055;77;-9,6999998;-10;-10,3;43,700001;-11,3;0
;05.12.2024;22:01:06;0;22;-10,3;1055;77;-9,6999998;-10;-10,3;43,700001;-11,3;0
;05.12.2024;22:01:30;0;34;-10,1;1055;76;-9,5;-10;-10,1;44,200001;-11,2;0
;05.12.2024;22:01:36;0;34;-10,1;1055;76;-9,5;-10;-10,1;44,200001;-11,2;0
;05.12.2024;22:02:00;0;40;-10;1055;77;-9,3999996;-10;-10;44,200001;-11,2;0
;05.12.2024;22:02:06;0;40;-10;1055;77;-9,3999996;-10;-10;44,200001;-11,2;0
;05.12.2024;22:02:30;0;40;-10;1055;77;-9,3999996;-10;-10;44;-11,1;0
;05.12.2024;22:02:36;0;40;-10;1055;77;-9,3999996;-10;-10;44;-11,1;0
;05.12.2024;22:03:00;0;45;-9,8999996;1055;77;-9,3000002;-10;-9,8999996;43,900002;-11,1;0
;05.12.2024;22:03:06;0;45;-9,8999996;1055;77;-9,3000002;-10;-9,8999996;43,900002;-11,1;0
;05.12.2024;22:03:30;0;45;-9,8999996;1055;77;-9,3000002;-10;-9,8999996;43,799999;-11;0
;05.12.2024;22:03:36;0;45;-9,8999996;1055;77;-9,3000002;-10;-9,8999996;43,799999;-11;0
;05.12.2024;22:04:00;0;45;-9,8999996;1055;77;-9,3000002;-10;-9,8999996;43,700001;-11;0
;05.12.2024;22:04:06;0;45;-9,8999996;1055;77;-9,3000002;-10;-9,8999996;43,700001;-11;0
;05.12.2024;22:04:30;0;45;-9,8000002;1055;78;-9,3000002;-10;-9,8999996;43,599998;-11,1;0
;05.12.2024;22:04:36;0;45;-9,8000002;1055;78;-9,3000002;-10;-9,8999996;43,599998;-11,1;0
