Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;05.12.2024;22:05:00;0;45;-9,8000002;1055;77;-9,3000002;-10;-9,8999996;43,5;-11,2;0
;05.12.2024;22:05:06;0;45;-9,8000002;1055;77;-9,3000002;-10;-9,8999996;43,5;-11,2;0
;05.12.2024;22:05:30;0;45;-9,8000002;1055;78;-9,3000002;-10;-9,8999996;43,400002;-11,4;0
;05.12.2024;22:05:36;0;45;-9,8000002;1055;78;-9,3000002;-10;-9,8999996;43,400002;-11,4;0
;05.12.2024;22:06:00;0;45;-9,8000002;1055;77;-9,3000002;-10;-9,8999996;43,400002;-11,5;0
;05.12.2024;22:06:07;0;45;-9,8000002;1055;77;-9,3000002;-10;-9,8999996;43,400002;-11,5;0
;05.12.2024;22:06:30;0;45;-9,8999996;1055;77;-9,3000002;-10;-9,8999996;43,299999;-11,6;0
;05.12.2024;22:06:37;0;45;-9,8999996;1055;77;-9,3000002;-10;-9,8999996;43,299999;-11,6;0
;05.12.2024;22:07:00;0;40;-9,8999996;1055;77;-9,3999996;-10;-10;43,299999;-11,8;0
;05.12.2024;22:07:07;0;40;-9,8999996;1055;77;-9,3999996;-10;-10;43,299999;-11,8;0
;05.12.2024;22:07:30;0;40;-9,8999996;1055;77;-9,3999996;-10;-10;43,200001;-12;0
;05.12.2024;22:07:37;0;40;-9,8999996;1055;77;-9,3999996;-10;-10;43,200001;-12;0
;05.12.2024;22:08:00;0;34;-10;1055;77;-9,5;-10;-10;43,200001;-12,1;0
;05.12.2024;22:08:07;0;34;-10;1055;77;-9,5;-10;-10;43,200001;-12,1;0
;05.12.2024;22:08:30;0;34;-10;1055;78;-9,5;-10;-10,1;43,200001;-12,2;0
;05.12.2024;22:08:37;0;34;-10;1055;78;-9,5;-10;-10,1;43,200001;-12,2;0
;05.12.2024;22:09:00;0;28;-10;1055;77;-9,6000004;-10;-10,1;43,200001;-12,2;0
;05.12.2024;22:09:07;0;28;-10;1055;77;-9,6000004;-10;-10,1;43,200001;-12,2;0
;05.12.2024;22:09:31;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,200001;-12,1;0
;05.12.2024;22:09:37;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,200001;-12,1;0
;05.12.2024;22:10:01;0;22;-10,1;1055;77;-9,6999998;-10;-10,2;43,200001;-12;0
;05.12.2024;22:10:07;0;22;-10,1;1055;77;-9,6999998;-10;-10,2;43,200001;-12;0
;05.12.2024;22:10:31;0;22;-10,2;1055;77;-9,6999998;-10;-10,2;43,200001;-11,9;0
;05.12.2024;22:10:37;0;22;-10,2;1055;77;-9,6999998;-10;-10,2;43,200001;-11,9;0
;05.12.2024;22:11:01;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,200001;-11,7;0
;05.12.2024;22:11:07;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,200001;-11,7;0
;05.12.2024;22:11:31;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,200001;-11,6;0
;05.12.2024;22:11:37;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,200001;-11,6;0
;05.12.2024;22:12:01;0;22;-10,2;1055;76;-9,6999998;-10;-10,3;43,200001;-11,6;0
;05.12.2024;22:12:07;0;22;-10,2;1055;76;-9,6999998;-10;-10,3;43,200001;-11,6;0
;05.12.2024;22:12:31;1;16;-10,2;1055;76;-9,8000002;-10;-10,3;43,099998;-11,5;0
;05.12.2024;22:12:37;1;16;-10,2;1055;76;-9,8000002;-10;-10,3;43,099998;-11,5;0
;05.12.2024;22:13:01;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,099998;-11,4;0
;05.12.2024;22:13:07;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,099998;-11,4;0
;05.12.2024;22:13:31;0;28;-10,2;1055;77;-9,6000004;-10;-10,2;43,099998;-11,4;0
;05.12.2024;22:13:37;0;28;-10,2;1055;77;-9,6000004;-10;-10,2;43,099998;-11,4;0
;05.12.2024;22:14:01;0;34;-10,1;1055;76;-9,5;-10;-10,1;43,099998;-11,5;0
;05.12.2024;22:14:07;0;34;-10,1;1055;76;-9,5;-10;-10,1;43,099998;-11,5;0
;05.12.2024;22:14:31;0;34;-10,1;1055;77;-9,5;-10;-10,1;43,099998;-11,7;0
;05.12.2024;22:14:37;0;34;-10,1;1055;77;-9,5;-10;-10,1;43,099998;-11,7;0
;05.12.2024;22:15:01;0;34;-10;1055;77;-9,5;-10;-10,1;43;-11,9;0
;05.12.2024;22:15:07;0;34;-10;1055;77;-9,5;-10;-10,1;43;-11,9;0
;05.12.2024;22:15:31;0;34;-10;1055;77;-9,5;-10;-10,1;43;-12;0
;05.12.2024;22:15:37;0;34;-10;1055;77;-9,5;-10;-10,1;43;-12;0
;05.12.2024;22:16:01;0;34;-10;1055;77;-9,5;-10;-10,1;43;-12,1;0
;05.12.2024;22:16:07;0;34;-10;1055;77;-9,5;-10;-10,1;43;-12,1;0
;05.12.2024;22:16:31;0;34;-10;1055;77;-9,5;-10;-10,1;43;-12,1;0
;05.12.2024;22:16:37;0;34;-10;1055;77;-9,5;-10;-10,1;43;-12,1;0
;05.12.2024;22:17:01;0;28;-10,1;1055;77;-9,6000004;-10;-10,1;43;-12,2;0
;05.12.2024;22:17:07;0;28;-10,1;1055;77;-9,6000004;-10;-10,1;43;-12,2;0
;05.12.2024;22:17:31;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,200001;-12;0
;05.12.2024;22:17:37;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,200001;-12;0
;05.12.2024;22:18:01;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,299999;-11,6;0
;05.12.2024;22:18:07;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,299999;-11,6;0
;05.12.2024;22:18:31;0;22;-10,1;1055;77;-9,6999998;-10;-10,2;43,400002;-11,4;0
;05.12.2024;22:18:37;0;22;-10,1;1055;77;-9,6999998;-10;-10,2;43,400002;-11,4;0
;05.12.2024;22:19:01;0;22;-10,1;1055;77;-9,6999998;-10;-10,3;43,599998;-11,2;0
;05.12.2024;22:19:07;0;22;-10,1;1055;77;-9,6999998;-10;-10,3;43,599998;-11,2;0
;05.12.2024;22:19:31;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,799999;-11;0
;05.12.2024;22:19:37;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,799999;-11;0
;05.12.2024;22:20:01;0;28;-10,2;1055;76;-9,6000004;-10;-10,2;43,900002;-11;0
;05.12.2024;22:20:07;0;28;-10,2;1055;76;-9,6000004;-10;-10,2;43,900002;-11;0
;05.12.2024;22:20:31;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,900002;-11,1;0
;05.12.2024;22:20:37;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,900002;-11,1;0
;05.12.2024;22:21:01;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,799999;-11,3;0
;05.12.2024;22:21:07;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,799999;-11,3;0
;05.12.2024;22:21:31;0;28;-10,1;1055;77;-9,6000004;-10;-10,1;43,799999;-11,5;0
;05.12.2024;22:21:37;0;28;-10,1;1055;77;-9,6000004;-10;-10,1;43,799999;-11,5;0
;05.12.2024;22:22:01;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43,799999;-11,7;0
;05.12.2024;22:22:07;0;28;-10,1;1055;76;-9,6000004;-10;-10,1;43,799999;-11,7;0
;05.12.2024;22:22:31;0;28;-10,1;1055;77;-9,6000004;-10;-10,1;43,700001;-11,9;0
;05.12.2024;22:22:37;0;28;-10,1;1055;77;-9,6000004;-10;-10,1;43,700001;-11,9;0
;05.12.2024;22:23:01;0;28;-10,1;1055;77;-9,6000004;-10;-10,1;43,700001;-12,1;0
;05.12.2024;22:23:07;0;28;-10,1;1055;77;-9,6000004;-10;-10,1;43,700001;-12,1;0
;05.12.2024;22:23:31;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,700001;-12,1;0
;05.12.2024;22:23:37;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,700001;-12,1;0
;05.12.2024;22:24:01;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,700001;-12;0
;05.12.2024;22:24:07;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,700001;-12;0
;05.12.2024;22:24:31;0;22;-10,1;1055;77;-9,6999998;-10;-10,3;43,700001;-11,9;0
;05.12.2024;22:24:37;0;22;-10,1;1055;77;-9,6999998;-10;-10,3;43,700001;-11,9;0
;05.12.2024;22:25:01;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,700001;-11,8;0
;05.12.2024;22:25:07;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,700001;-11,8;0
;05.12.2024;22:25:31;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,700001;-11,7;0
;05.12.2024;22:25:37;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,700001;-11,7;0
;05.12.2024;22:26:01;1;16;-10,2;1055;77;-9,8000002;-10;-10,4;43,700001;-11,6;0
;05.12.2024;22:26:07;1;16;-10,2;1055;77;-9,8000002;-10;-10,4;43,700001;-11,6;0
;05.12.2024;22:26:31;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,700001;-11,5;0
;05.12.2024;22:26:37;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,700001;-11,5;0
;05.12.2024;22:27:01;0;34;-10,1;1055;77;-9,5;-10;-10,1;43,700001;-11,4;0
;05.12.2024;22:27:07;0;34;-10,1;1055;77;-9,5;-10;-10,1;43,700001;-11,4;0
;05.12.2024;22:27:31;0;40;-10;1055;77;-9,3999996;-10;-9,8999996;43,599998;-11,4;0
;05.12.2024;22:27:37;0;40;-10;1055;77;-9,3999996;-10;-9,8999996;43,599998;-11,4;0
;05.12.2024;22:28:01;0;45;-9,8999996;1055;77;-9,3000002;-10;-9,8000002;43,599998;-11,5;0
;05.12.2024;22:28:07;0;45;-9,8999996;1055;77;-9,3000002;-10;-9,8000002;43,599998;-11,5;0
;05.12.2024;22:28:31;0;51;-9,8000002;1055;78;-9,1999998;-10;-9,8000002;43,599998;-11,7;0
;05.12.2024;22:28:37;0;51;-9,8000002;1055;78;-9,1999998;-10;-9,8000002;43,599998;-11,7;0
;05.12.2024;22:29:01;0;51;-9,8000002;1055;77;-9,1999998;-10;-9,8000002;43,599998;-11,9;0
;05.12.2024;22:29:07;0;51;-9,8000002;1055;77;-9,1999998;-10;-9,8000002;43,599998;-11,9;0
;05.12.2024;22:29:31;0;51;-9,8000002;1055;77;-9,1999998;-10;-9,8000002;43,5;-12;0
;05.12.2024;22:29:37;0;51;-9,8000002;1055;77;-9,1999998;-10;-9,8000002;43,5;-12;0
;05.12.2024;22:30:01;0;45;-9,8000002;1055;77;-9,3000002;-10;-9,8999996;43,5;-12,1;0
;05.12.2024;22:30:07;0;45;-9,8000002;1055;77;-9,3000002;-10;-9,8999996;43,5;-12,1;0
;05.12.2024;22:30:31;0;40;-9,8000002;1055;77;-9,3999996;-10;-9,8999996;43,400002;-12,3;0
;05.12.2024;22:30:37;0;40;-9,8000002;1055;77;-9,3999996;-10;-9,8999996;43,400002;-12,3;0
;05.12.2024;22:31:01;0;40;-9,8999996;1055;78;-9,3999996;-10;-10;43,400002;-12,3;0
;05.12.2024;22:31:07;0;40;-9,8999996;1055;78;-9,3999996;-10;-10;43,400002;-12,3;0
;05.12.2024;22:31:31;0;34;-9,8999996;1055;77;-9,5;-10;-10,1;43,400002;-12,2;0
;05.12.2024;22:31:37;0;34;-9,8999996;1055;77;-9,5;-10;-10,1;43,400002;-12,2;0
;05.12.2024;22:32:01;0;28;-10;1055;77;-9,6000004;-10;-10,1;43,400002;-12,1;0
;05.12.2024;22:32:07;0;28;-10;1055;77;-9,6000004;-10;-10,1;43,400002;-12,1;0
;05.12.2024;22:32:31;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,400002;-12;0
;05.12.2024;22:32:37;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,400002;-12;0
;05.12.2024;22:33:01;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,400002;-11,9;0
;05.12.2024;22:33:07;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,400002;-11,9;0
;05.12.2024;22:33:31;0;22;-10,1;1055;76;-9,6999998;-10;-10,2;43,400002;-11,8;0
;05.12.2024;22:33:37;0;22;-10,1;1055;76;-9,6999998;-10;-10,2;43,400002;-11,8;0
;05.12.2024;22:34:01;0;22;-10,1;1055;77;-9,6999998;-10;-10,3;43,400002;-11,7;0
;05.12.2024;22:34:07;0;22;-10,1;1055;77;-9,6999998;-10;-10,3;43,400002;-11,7;0
;05.12.2024;22:34:31;0;22;-10,1;1055;76;-9,6999998;-10;-10,3;43,400002;-11,6;0
;05.12.2024;22:34:37;0;22;-10,1;1055;76;-9,6999998;-10;-10,3;43,400002;-11,6;0
;05.12.2024;22:35:01;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,400002;-11,6;0
;05.12.2024;22:35:07;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,400002;-11,6;0
;05.12.2024;22:35:31;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,400002;-11,5;0
;05.12.2024;22:35:37;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,400002;-11,5;0
;05.12.2024;22:36:01;0;22;-10,2;1055;76;-9,6999998;-10;-10,3;43,299999;-11,4;0
;05.12.2024;22:36:07;0;22;-10,2;1055;76;-9,6999998;-10;-10,3;43,299999;-11,4;0
;05.12.2024;22:36:31;0;22;-10,2;1055;76;-9,6999998;-10;-10,3;43,299999;-11,4;0
;05.12.2024;22:36:37;0;22;-10,2;1055;76;-9,6999998;-10;-10,3;43,299999;-11,4;0
;05.12.2024;22:37:01;0;22;-10,1;1055;76;-9,6999998;-10;-10,3;43,299999;-11,4;0
;05.12.2024;22:37:07;0;22;-10,1;1055;76;-9,6999998;-10;-10,3;43,299999;-11,4;0
;05.12.2024;22:37:31;0;22;-10,1;1055;76;-9,6999998;-10;-10,3;43,299999;-11,4;0
;05.12.2024;22:37:37;0;22;-10,1;1055;76;-9,6999998;-10;-10,3;43,299999;-11,4;0
;05.12.2024;22:38:01;0;22;-10,1;1055;77;-9,6999998;-10;-10,3;43,200001;-11,5;0
;05.12.2024;22:38:07;0;22;-10,1;1055;77;-9,6999998;-10;-10,3;43,200001;-11,5;0
;05.12.2024;22:38:31;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,200001;-11,7;0
;05.12.2024;22:38:37;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,200001;-11,7;0
;05.12.2024;22:39:01;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,200001;-11,8;0
;05.12.2024;22:39:07;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,200001;-11,8;0
;05.12.2024;22:39:31;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,200001;-12;0
;05.12.2024;22:39:37;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,200001;-12;0
;05.12.2024;22:40:01;0;22;-10,1;1055;77;-9,6999998;-10;-10,3;43,200001;-12,2;0
;05.12.2024;22:40:07;0;22;-10,1;1055;77;-9,6999998;-10;-10,3;43,200001;-12,2;0
;05.12.2024;22:40:31;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,099998;-12,3;0
;05.12.2024;22:40:37;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,099998;-12,3;0
;05.12.2024;22:41:01;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,099998;-12,4;0
;05.12.2024;22:41:07;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,099998;-12,4;0
;05.12.2024;22:41:31;1;16;-10,2;1055;76;-9,8000002;-10;-10,3;43,099998;-12,3;0
;05.12.2024;22:41:37;1;16;-10,2;1055;76;-9,8000002;-10;-10,3;43,099998;-12,3;0
;05.12.2024;22:42:01;1;16;-10,3;1055;77;-9,8000002;-10;-10,4;43,099998;-12,2;0
;05.12.2024;22:42:07;1;16;-10,3;1055;77;-9,8000002;-10;-10,4;43,099998;-12,2;0
;05.12.2024;22:42:31;0;28;-10,2;1055;76;-9,6000004;-10;-10,2;43,099998;-12,1;0
;05.12.2024;22:42:37;0;28;-10,2;1055;76;-9,6000004;-10;-10,2;43,099998;-12,1;0
;05.12.2024;22:43:01;0;34;-10,1;1055;77;-9,5;-10;-10;43,099998;-12;0
;05.12.2024;22:43:07;0;34;-10,1;1055;77;-9,5;-10;-10;43,099998;-12;0
;05.12.2024;22:43:31;0;45;-10;1055;77;-9,3000002;-10;-9,8999996;43,099998;-11,9;0
;05.12.2024;22:43:37;0;45;-10;1055;77;-9,3000002;-10;-9,8999996;43,099998;-11,9;0
;05.12.2024;22:44:01;0;45;-9,8999996;1055;77;-9,3000002;-10;-9,8000002;43,099998;-11,8;0
;05.12.2024;22:44:07;0;45;-9,8999996;1055;77;-9,3000002;-10;-9,8000002;43,099998;-11,8;0
;05.12.2024;22:44:31;0;45;-9,8999996;1055;76;-9,3000002;-10;-9,8000002;43,099998;-11,7;0
;05.12.2024;22:44:37;0;45;-9,8999996;1055;76;-9,3000002;-10;-9,8000002;43,099998;-11,7;0
;05.12.2024;22:45:01;0;45;-9,8000002;1055;77;-9,3000002;-10;-9,8999996;43;-11,5;0
;05.12.2024;22:45:07;0;45;-9,8000002;1055;77;-9,3000002;-10;-9,8999996;43;-11,5;0
;05.12.2024;22:45:31;0;45;-9,8000002;1055;77;-9,3000002;-10;-9,8999996;43;-11,3;0
;05.12.2024;22:45:37;0;45;-9,8000002;1055;77;-9,3000002;-10;-9,8999996;43;-11,3;0
;05.12.2024;22:46:01;0;40;-9,8999996;1055;77;-9,3999996;-10;-9,8999996;42,900002;-11,2;0
;05.12.2024;22:46:07;0;40;-9,8999996;1055;77;-9,3999996;-10;-9,8999996;42,900002;-11,2;0
;05.12.2024;22:46:31;0;40;-9,8999996;1055;77;-9,3999996;-10;-9,8999996;42,900002;-11,1;0
;05.12.2024;22:46:37;0;40;-9,8999996;1055;77;-9,3999996;-10;-9,8999996;42,900002;-11,1;0
;05.12.2024;22:47:01;0;40;-9,8999996;1055;76;-9,3999996;-10;-10;43,099998;-11,1;0
;05.12.2024;22:47:07;0;40;-9,8999996;1055;76;-9,3999996;-10;-10;43,099998;-11,1;0
;05.12.2024;22:47:31;0;40;-9,8999996;1055;77;-9,3999996;-10;-10;43,400002;-11;0
;05.12.2024;22:47:37;0;40;-9,8999996;1055;77;-9,3999996;-10;-10;43,400002;-11;0
;05.12.2024;22:48:01;0;40;-9,8999996;1055;77;-9,3999996;-10;-10;43,599998;-11;0
;05.12.2024;22:48:07;0;40;-9,8999996;1055;77;-9,3999996;-10;-10;43,599998;-11;0
;05.12.2024;22:48:31;0;40;-9,8999996;1055;77;-9,3999996;-10;-10;43,700001;-11,1;0
;05.12.2024;22:48:37;0;40;-9,8999996;1055;77;-9,3999996;-10;-10;43,700001;-11,1;0
;05.12.2024;22:49:01;0;40;-9,8999996;1055;77;-9,3999996;-10;-10;43,900002;-11,2;0
;05.12.2024;22:49:07;0;40;-9,8999996;1055;77;-9,3999996;-10;-10;43,900002;-11,2;0
;05.12.2024;22:49:31;0;40;-9,8999996;1055;77;-9,3999996;-10;-10;43,900002;-11,3;0
;05.12.2024;22:49:37;0;40;-9,8999996;1055;77;-9,3999996;-10;-10;43,900002;-11,3;0
;05.12.2024;22:50:01;0;40;-9,8999996;1055;77;-9,3999996;-10;-10;43,799999;-11,3;0
;05.12.2024;22:50:07;0;40;-9,8999996;1055;77;-9,3999996;-10;-10;43,799999;-11,3;0
;05.12.2024;22:50:31;0;40;-9,8999996;1055;77;-9,3999996;-10;-10;43,599998;-11,5;0
;05.12.2024;22:50:37;0;40;-9,8999996;1055;77;-9,3999996;-10;-10;43,599998;-11,5;0
;05.12.2024;22:51:01;0;34;-9,8999996;1055;77;-9,5;-10;-10;43,5;-11,6;0
;05.12.2024;22:51:07;0;34;-9,8999996;1055;77;-9,5;-10;-10;43,5;-11,6;0
;05.12.2024;22:51:31;0;34;-9,8999996;1055;76;-9,5;-10;-10,1;43,400002;-11,8;0
;05.12.2024;22:51:37;0;34;-9,8999996;1055;76;-9,5;-10;-10,1;43,400002;-11,8;0
;05.12.2024;22:52:01;0;28;-10;1055;77;-9,6000004;-10;-10,1;43,400002;-12;0
;05.12.2024;22:52:07;0;28;-10;1055;77;-9,6000004;-10;-10,1;43,400002;-12;0
;05.12.2024;22:52:31;0;28;-10;1055;76;-9,6000004;-10;-10,1;43,400002;-12,1;0
;05.12.2024;22:52:37;0;28;-10;1055;76;-9,6000004;-10;-10,1;43,400002;-12,1;0
;05.12.2024;22:53:01;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,400002;-12,1;0
;05.12.2024;22:53:07;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,400002;-12,1;0
;05.12.2024;22:53:31;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,299999;-12;0
;05.12.2024;22:53:37;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,299999;-12;0
;05.12.2024;22:54:01;0;22;-10,1;1055;77;-9,6999998;-10;-10,3;43,299999;-11,8;0
;05.12.2024;22:54:07;0;22;-10,1;1055;77;-9,6999998;-10;-10,3;43,299999;-11,8;0
;05.12.2024;22:54:31;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,299999;-11,7;0
;05.12.2024;22:54:37;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,299999;-11,7;0
;05.12.2024;22:55:01;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,299999;-11,6;0
;05.12.2024;22:55:07;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,299999;-11,6;0
;05.12.2024;22:55:31;0;22;-10,2;1055;76;-9,6999998;-10;-10,3;43,299999;-11,5;0
;05.12.2024;22:55:37;0;22;-10,2;1055;76;-9,6999998;-10;-10,3;43,299999;-11,5;0
;05.12.2024;22:56:01;1;16;-10,2;1055;77;-9,8000002;-10;-10,3;43,299999;-11,4;0
;05.12.2024;22:56:07;1;16;-10,2;1055;77;-9,8000002;-10;-10,3;43,299999;-11,4;0
;05.12.2024;22:56:31;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,299999;-11,4;0
;05.12.2024;22:56:37;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,299999;-11,4;0
;05.12.2024;22:57:01;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,299999;-11,5;0
;05.12.2024;22:57:07;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,299999;-11,5;0
;05.12.2024;22:57:31;0;34;-10;1055;77;-9,5;-10;-10,1;43,299999;-11,7;0
;05.12.2024;22:57:37;0;34;-10;1055;77;-9,5;-10;-10,1;43,299999;-11,7;0
;05.12.2024;22:58:01;0;40;-10;1055;77;-9,3999996;-10;-10,1;43,200001;-11,9;0
;05.12.2024;22:58:07;0;40;-10;1055;77;-9,3999996;-10;-10,1;43,200001;-11,9;0
;05.12.2024;22:58:31;0;40;-10;1055;77;-9,3999996;-10;-10,1;43,200001;-12;0
;05.12.2024;22:58:37;0;40;-10;1055;77;-9,3999996;-10;-10,1;43,200001;-12;0
;05.12.2024;22:59:01;0;40;-10;1055;77;-9,3999996;-10;-10,1;43,200001;-12,2;0
;05.12.2024;22:59:07;0;40;-10;1055;77;-9,3999996;-10;-10,1;43,200001;-12,2;0
;05.12.2024;22:59:08;0;40;-10;1055;77;-9,5;-10;-10,1;43,099998;-12,3;0
;05.12.2024;22:59:31;0;34;-10;1055;77;-9,5;-10;-10,1;43,099998;-12,3;0
;05.12.2024;22:59:37;0;34;-10;1055;77;-9,5;-10;-10,1;43,099998;-12,3;0
;05.12.2024;22:59:38;0;34;-10;1055;77;-9,5;-10;-10,1;43,099998;-12,3;0
;05.12.2024;23:00:01;0;34;-10;1055;77;-9,5;-10;-10,1;43,099998;-12,3;0
;05.12.2024;23:00:07;0;34;-10;1055;77;-9,5;-10;-10,1;43,099998;-12,3;0
;05.12.2024;23:00:08;0;34;-10;1055;77;-9,6000004;-10;-10,2;43,099998;-12,2;0
;05.12.2024;23:00:31;0;28;-10;1055;77;-9,6000004;-10;-10,2;43,099998;-12,2;0
;05.12.2024;23:00:37;0;28;-10;1055;77;-9,6000004;-10;-10,2;43,099998;-12,2;0
;05.12.2024;23:00:38;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,099998;-11,9;0
;05.12.2024;23:01:01;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,099998;-11,9;0
;05.12.2024;23:01:07;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,099998;-11,9;0
;05.12.2024;23:01:08;0;28;-10,2;1055;77;-9,6999998;-10;-10,3;43,099998;-11,6;0
;05.12.2024;23:01:31;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,099998;-11,6;0
;05.12.2024;23:01:38;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,099998;-11,6;0
;05.12.2024;23:02:01;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43;-11,4;0
;05.12.2024;23:02:08;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43;-11,4;0
;05.12.2024;23:02:31;0;22;-10,2;1055;76;-9,6999998;-10;-10,4;43,099998;-11,3;0
;05.12.2024;23:02:38;0;22;-10,2;1055;76;-9,6999998;-10;-10,4;43,099998;-11,3;0
;05.12.2024;23:03:01;0;22;-10,2;1055;76;-9,6999998;-10;-10,4;43,400002;-11,2;0
;05.12.2024;23:03:08;0;22;-10,2;1055;76;-9,6999998;-10;-10,4;43,400002;-11,2;0
;05.12.2024;23:03:31;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,599998;-11,2;0
;05.12.2024;23:03:38;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,599998;-11,2;0
;05.12.2024;23:04:01;0;22;-10,2;1055;76;-9,6999998;-10;-10,3;43,799999;-11,1;0
;05.12.2024;23:04:08;0;22;-10,2;1055;76;-9,6999998;-10;-10,3;43,799999;-11,1;0
;05.12.2024;23:04:31;0;28;-10,1;1055;76;-9,6000004;-10;-10,3;43,900002;-11,2;0
;05.12.2024;23:04:38;0;28;-10,1;1055;76;-9,6000004;-10;-10,3;43,900002;-11,2;0
;05.12.2024;23:05:01;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,900002;-11,2;0
;05.12.2024;23:05:08;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,900002;-11,2;0
;05.12.2024;23:05:31;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,799999;-11,3;0
;05.12.2024;23:05:38;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,799999;-11,3;0
;05.12.2024;23:06:01;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,799999;-11,4;0
;05.12.2024;23:06:08;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,799999;-11,4;0
;05.12.2024;23:06:31;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,799999;-11,5;0
;05.12.2024;23:06:38;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,799999;-11,5;0
;05.12.2024;23:07:01;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,700001;-11,7;0
;05.12.2024;23:07:08;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,700001;-11,7;0
;05.12.2024;23:07:31;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,700001;-11,9;0
;05.12.2024;23:07:38;0;28;-10,1;1055;76;-9,6000004;-10;-10,2;43,700001;-11,9;0
;05.12.2024;23:08:01;0;28;-10,1;1055;77;-9,6000004;-10;-10,3;43,700001;-12,1;0
;05.12.2024;23:08:08;0;28;-10,1;1055;77;-9,6000004;-10;-10,3;43,700001;-12,1;0
;05.12.2024;23:08:31;0;22;-10,1;1055;77;-9,6999998;-10;-10,3;43,700001;-12,1;0
;05.12.2024;23:08:38;0;22;-10,1;1055;77;-9,6999998;-10;-10,3;43,700001;-12,1;0
;05.12.2024;23:09:01;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,700001;-12;0
;05.12.2024;23:09:08;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,700001;-12;0
;05.12.2024;23:09:31;1;16;-10,2;1055;77;-9,8000002;-10;-10,4;43,700001;-11,8;0
;05.12.2024;23:09:38;1;16;-10,2;1055;77;-9,8000002;-10;-10,4;43,700001;-11,8;0
;05.12.2024;23:10:01;1;16;-10,2;1055;77;-9,8000002;-10;-10,4;43,700001;-11,7;0
;05.12.2024;23:10:08;1;16;-10,2;1055;77;-9,8000002;-10;-10,4;43,700001;-11,7;0
;05.12.2024;23:10:31;0;22;-10,2;1055;76;-9,6999998;-10;-10,3;43,700001;-11,6;0
;05.12.2024;23:10:38;0;22;-10,2;1055;76;-9,6999998;-10;-10,3;43,700001;-11,6;0
;05.12.2024;23:11:01;0;34;-10,1;1055;77;-9,5;-10;-10,1;43,700001;-11,5;0
;05.12.2024;23:11:08;0;34;-10,1;1055;77;-9,5;-10;-10,1;43,700001;-11,5;0
;05.12.2024;23:11:31;0;45;-10;1055;76;-9,3000002;-10;-9,8999996;43,700001;-11,4;0
;05.12.2024;23:11:38;0;45;-10;1055;76;-9,3000002;-10;-9,8999996;43,700001;-11,4;0
;05.12.2024;23:12:01;0;51;-9,8999996;1055;77;-9,1999998;-10;-9,8000002;43,599998;-11,4;0
;05.12.2024;23:12:08;0;51;-9,8999996;1055;77;-9,1999998;-10;-9,8000002;43,599998;-11,4;0
;05.12.2024;23:12:31;0;57;-9,8000002;1055;78;-9,1000004;-10;-9,6999998;43,599998;-11,5;0
;05.12.2024;23:12:38;0;57;-9,8000002;1055;78;-9,1000004;-10;-9,6999998;43,599998;-11,5;0
;05.12.2024;23:13:01;0;57;-9,8000002;1055;77;-9,1000004;-10;-9,6999998;43,599998;-11,6;0
;05.12.2024;23:13:08;0;57;-9,8000002;1055;77;-9,1000004;-10;-9,6999998;43,599998;-11,6;0
;05.12.2024;23:13:32;0;51;-9,6999998;1055;77;-9,1999998;-10;-9,8000002;43,5;-11,8;0
;05.12.2024;23:13:38;0;51;-9,6999998;1055;77;-9,1999998;-10;-9,8000002;43,5;-11,8;0
;05.12.2024;23:14:02;0;51;-9,6999998;1055;77;-9,1999998;-10;-9,8000002;43,5;-11,9;0
;05.12.2024;23:14:08;0;51;-9,6999998;1055;77;-9,1999998;-10;-9,8000002;43,5;-11,9;0
;05.12.2024;23:14:32;0;45;-9,8000002;1055;77;-9,3000002;-10;-9,8999996;43,400002;-12,1;0
;05.12.2024;23:14:38;0;45;-9,8000002;1055;77;-9,3000002;-10;-9,8999996;43,400002;-12,1;0
;05.12.2024;23:15:02;0;40;-9,8000002;1055;76;-9,3999996;-10;-9,8999996;43,400002;-12,2;0
;05.12.2024;23:15:08;0;40;-9,8000002;1055;76;-9,3999996;-10;-9,8999996;43,400002;-12,2;0
;05.12.2024;23:15:32;0;40;-9,8999996;1055;77;-9,3999996;-10;-10;43,400002;-12,3;0
;05.12.2024;23:15:38;0;40;-9,8999996;1055;77;-9,3999996;-10;-10;43,400002;-12,3;0
;05.12.2024;23:16:02;0;34;-10;1055;76;-9,5;-10;-10,1;43,400002;-12,2;0
;05.12.2024;23:16:08;0;34;-10;1055;76;-9,5;-10;-10,1;43,400002;-12,2;0
;05.12.2024;23:16:32;0;28;-10;1055;77;-9,6000004;-10;-10,1;43,400002;-12,1;0
;05.12.2024;23:16:38;0;28;-10;1055;77;-9,6000004;-10;-10,1;43,400002;-12,1;0
;05.12.2024;23:17:02;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,400002;-12;0
;05.12.2024;23:17:08;0;28;-10,1;1055;77;-9,6000004;-10;-10,2;43,400002;-12;0
;05.12.2024;23:17:32;0;22;-10,1;1055;77;-9,6999998;-10;-10,3;43,400002;-11,9;0
;05.12.2024;23:17:38;0;22;-10,1;1055;77;-9,6999998;-10;-10,3;43,400002;-11,9;0
;05.12.2024;23:18:02;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,400002;-11,8;0
;05.12.2024;23:18:08;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,400002;-11,8;0
;05.12.2024;23:18:32;0;22;-10,2;1055;76;-9,6999998;-10;-10,3;43,299999;-11,7;0
;05.12.2024;23:18:38;0;22;-10,2;1055;76;-9,6999998;-10;-10,3;43,299999;-11,7;0
;05.12.2024;23:19:02;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,299999;-11,6;0
;05.12.2024;23:19:08;0;22;-10,2;1055;77;-9,6999998;-10;-10,3;43,299999;-11,6;0
;05.12.2024;23:19:32;0;22;-10,2;1055;76;-9,6999998;-10;-10,4;43,299999;-11,5;0
;05.12.2024;23:19:38;0;22;-10,2;1055;76;-9,6999998;-10;-10,4;43,299999;-11,5;0
;05.12.2024;23:20:02;0;22;-10,2;1055;77;-9,6999998;-10;-10,4;43,299999;-11,5;0
;05.12.2024;23:20:08;0;22;-10,2;1055;77;-9,6999998;-10;-10,4;43,299999;-11,5;0
;05.12.2024;23:20:32;11;0;-10,2;1055;77;-9,6999998;-9,4;-10,4;43,299999;-11,4;0
;05.12.2024;23:20:38;11;0;-10,2;1055;77;-9,6999998;-9,4;-10,4;43,299999;-11,4;0
;05.12.2024;23:21:02;11;0;-10,2;1055;76;-9,6999998;-9,4;-10,3;43,299999;-11,4;0
;05.12.2024;23:21:08;11;0;-10,2;1055;76;-9,6999998;-9,4;-10,3;43,299999;-11,4;0
;05.12.2024;23:21:32;7;0;-10,1;1055;77;-9,5;-9,4;-10,1;43,299999;-11,4;0
;05.12.2024;23:21:38;7;0;-10,1;1055;77;-9,5;-9,4;-10,1;43,299999;-11,4;0
;05.12.2024;23:22:02;1;16;-9,8999996;1055;76;-9,1999998;-9,4;-9,6000004;43,200001;-11,4;0
;05.12.2024;23:22:08;1;16;-9,8999996;1055;76;-9,1999998;-9,4;-9,6000004;43,200001;-11,4;0
;05.12.2024;23:22:32;0;40;-9,6000004;1055;76;-8,8000002;-9,4;-9,1000004;43,200001;-11,6;0
;05.12.2024;23:22:38;0;40;-9,6000004;1055;76;-8,8000002;-9,4;-9,1000004;43,200001;-11,6;0
;05.12.2024;23:23:02;0;51;-9,3000002;1055;77;-8,6000004;-9,4;-8,8000002;43,200001;-11,9;0
;05.12.2024;23:23:08;0;51;-9,3000002;1055;77;-8,6000004;-9,4;-8,8000002;43,200001;-11,9;0
;05.12.2024;23:23:32;0;57;-9,1999998;1055;77;-8,5;-9,4;-8,6999998;43,200001;-12,1;0
;05.12.2024;23:23:38;0;57;-9,1999998;1055;77;-8,5;-9,4;-8,6999998;43,200001;-12,1;0
;05.12.2024;23:24:02;0;57;-9,1000004;1055;77;-8,5;-9,4;-8,8000002;43,200001;-12,1;0
;05.12.2024;23:24:08;0;57;-9,1000004;1055;77;-8,5;-9,4;-8,8000002;43,200001;-12,1;0
;05.12.2024;23:24:32;0;51;-9,1000004;1055;78;-8,6000004;-9,4;-8,8999996;43,099998;-12;0
;05.12.2024;23:24:38;0;51;-9,1000004;1055;78;-8,6000004;-9,4;-8,8999996;43,099998;-12;0
;05.12.2024;23:25:02;0;40;-9,1999998;1055;77;-8,8000002;-9,4;-9,1000004;43,099998;-11,7;0
;05.12.2024;23:25:08;0;40;-9,1999998;1055;77;-8,8000002;-9,4;-9,1000004;43,099998;-11,7;0
;05.12.2024;23:25:32;5;5;-9,3000002;1055;78;-8,8999996;-8,9;-9,3000002;43;-11,4;0
;05.12.2024;23:25:38;5;5;-9,3000002;1055;78;-8,8999996;-8,9;-9,3000002;43;-11,4;0
;05.12.2024;23:26:02;5;5;-9,3999996;1055;77;-8,8999996;-8,9;-9,3000002;42,900002;-11,2;0
;05.12.2024;23:26:08;5;5;-9,3999996;1055;77;-8,8999996;-8,9;-9,3000002;42,900002;-11,2;0
;05.12.2024;23:26:32;5;5;-9,3999996;1055;77;-8,8999996;-8,9;-9,1999998;43,099998;-11,1;0
;05.12.2024;23:26:38;5;5;-9,3999996;1055;77;-8,8999996;-8,9;-9,1999998;43,099998;-11,1;0
;05.12.2024;23:27:02;1;16;-9,1999998;1055;77;-8,6999998;-8,9;-8,8999996;43,299999;-11;0
;05.12.2024;23:27:08;1;16;-9,1999998;1055;77;-8,6999998;-8,9;-8,8999996;43,299999;-11;0
;05.12.2024;23:27:32;0;34;-9,1000004;1055;78;-8,3999996;-8,9;-8,5;43,5;-11;0
;05.12.2024;23:27:38;0;34;-9,1000004;1055;78;-8,3999996;-8,9;-8,5;43,5;-11;0
;05.12.2024;23:28:02;0;45;-8,8999996;1055;77;-8,1999998;-8,9;-8,3000002;43,599998;-11,1;0
;05.12.2024;23:28:08;0;45;-8,8999996;1055;77;-8,1999998;-8,9;-8,3000002;43,599998;-11,1;0
;05.12.2024;23:28:32;0;51;-8,6999998;1055;78;-8,1000004;-8,9;-8,1999998;43,700001;-11,2;0
;05.12.2024;23:28:38;0;51;-8,6999998;1055;78;-8,1000004;-8,9;-8,1999998;43,700001;-11,2;0
;05.12.2024;23:29:02;0;51;-8,6999998;1055;77;-8,1000004;-8,9;-8,3000002;43,799999;-11,4;0
;05.12.2024;23:29:08;0;51;-8,6999998;1055;77;-8,1000004;-8,9;-8,3000002;43,799999;-11,4;0
;05.12.2024;23:29:32;0;51;-8,6999998;1055;77;-8,1000004;-8,9;-8,3999996;43,700001;-11,5;0
;05.12.2024;23:29:38;0;51;-8,6999998;1055;77;-8,1000004;-8,9;-8,3999996;43,700001;-11,5;0
;05.12.2024;23:30:02;0;45;-8,6999998;1055;77;-8,1999998;-8,9;-8,6000004;43,599998;-11,6;0
;05.12.2024;23:30:08;0;45;-8,6999998;1055;77;-8,1999998;-8,9;-8,6000004;43,599998;-11,6;0
;05.12.2024;23:30:32;3;10;-8,8000002;1055;77;-8,3000002;-8,4;-8,6999998;43,5;-11,7;0
;05.12.2024;23:30:38;3;10;-8,8000002;1055;77;-8,3000002;-8,4;-8,6999998;43,5;-11,7;0
;05.12.2024;23:31:02;5;5;-8,8999996;1055;77;-8,3999996;-8,4;-8,8000002;43,5;-11,9;0
;05.12.2024;23:31:08;5;5;-8,8999996;1055;77;-8,3999996;-8,4;-8,8000002;43,5;-11,9;0
;05.12.2024;23:31:32;5;5;-8,8999996;1055;77;-8,3999996;-8,4;-8,6999998;43,5;-12;0
;05.12.2024;23:31:38;5;5;-8,8999996;1055;77;-8,3999996;-8,4;-8,6999998;43,5;-12;0
;05.12.2024;23:32:02;3;10;-8,8999996;1055;77;-8,3000002;-8,4;-8,3999996;43,5;-12,1;0
;05.12.2024;23:32:08;3;10;-8,8999996;1055;77;-8,3000002;-8,4;-8,3999996;43,5;-12,1;0
;05.12.2024;23:32:32;0;22;-8,6999998;1055;78;-8,1000004;-8,4;-8,1000004;43,5;-12,2;0
;05.12.2024;23:32:38;0;22;-8,6999998;1055;78;-8,1000004;-8,4;-8,1000004;43,5;-12,2;0
;05.12.2024;23:33:02;0;34;-8,6000004;1055;77;-7,9000001;-8,4;-7,9000001;43,5;-12,2;0
;05.12.2024;23:33:08;0;34;-8,6000004;1055;77;-7,9000001;-8,4;-7,9000001;43,5;-12,2;0
;05.12.2024;23:33:32;0;34;-8,5;1055;77;-7,9000001;-8,4;-7,9000001;43,5;-12,1;0
;05.12.2024;23:33:38;0;34;-8,5;1055;77;-7,9000001;-8,4;-7,9000001;43,5;-12,1;0
;05.12.2024;23:34:02;0;34;-8,5;1055;77;-7,9000001;-8,4;-8;43,400002;-12;0
;05.12.2024;23:34:08;0;34;-8,5;1055;77;-7,9000001;-8,4;-8;43,400002;-12;0
;05.12.2024;23:34:32;0;28;-8,5;1055;76;-8;-8,4;-8,1999998;43,400002;-11,9;0
;05.12.2024;23:34:38;0;28;-8,5;1055;76;-8;-8,4;-8,1999998;43,400002;-11,9;0
;05.12.2024;23:35:02;0;22;-8,6000004;1055;77;-8,1000004;-8,4;-8,3999996;43,400002;-11,8;0
;05.12.2024;23:35:08;0;22;-8,6000004;1055;77;-8,1000004;-8,4;-8,3999996;43,400002;-11,8;0
;05.12.2024;23:35:32;11;0;-8,6999998;1055;76;-8,1999998;-7,9;-8,5;43,299999;-11,7;0
;05.12.2024;23:35:38;11;0;-8,6999998;1055;76;-8,1999998;-7,9;-8,5;43,299999;-11,7;0
;05.12.2024;23:36:02;13;0;-8,6999998;1055;76;-8,3000002;-7,9;-8,5;43,299999;-11,6;0
;05.12.2024;23:36:08;13;0;-8,6999998;1055;76;-8,3000002;-7,9;-8,5;43,299999;-11,6;0
;05.12.2024;23:36:32;9;0;-8,6999998;1055;76;-8,1000004;-7,9;-8,3000002;43,200001;-11,5;0
;05.12.2024;23:36:38;9;0;-8,6999998;1055;76;-8,1000004;-7,9;-8,3000002;43,200001;-11,5;0
;05.12.2024;23:37:02;3;10;-8,5;1055;77;-7,8000002;-7,9;-7,9000001;43,200001;-11,4;0
;05.12.2024;23:37:08;3;10;-8,5;1055;77;-7,8000002;-7,9;-7,9000001;43,200001;-11,4;0
;05.12.2024;23:37:32;0;28;-8,1999998;1055;77;-7,5;-7,9;-7,4000001;43,200001;-11,3;0
;05.12.2024;23:37:38;0;28;-8,1999998;1055;77;-7,5;-7,9;-7,4000001;43,200001;-11,3;0
;05.12.2024;23:38:02;0;40;-8;1055;76;-7,3000002;-7,9;-7,1999998;43,200001;-11,4;0
;05.12.2024;23:38:08;0;40;-8;1055;76;-7,3000002;-7,9;-7,1999998;43,200001;-11,4;0
;05.12.2024;23:38:32;0;45;-7,9000001;1055;76;-7,1999998;-7,9;-7,1999998;43,099998;-11,7;0
;05.12.2024;23:38:38;0;45;-7,9000001;1055;76;-7,1999998;-7,9;-7,1999998;43,099998;-11,7;0
;05.12.2024;23:39:02;0;40;-7,9000001;1055;76;-7,3000002;-7,9;-7,4000001;43,099998;-12;0
;05.12.2024;23:39:08;0;40;-7,9000001;1055;76;-7,3000002;-7,9;-7,4000001;43,099998;-12;0
;05.12.2024;23:39:32;0;28;-8;1055;76;-7,5;-7,9;-7,5999999;43,099998;-12,1;0
;05.12.2024;23:39:38;0;28;-8;1055;76;-7,5;-7,9;-7,5999999;43,099998;-12,1;0
;05.12.2024;23:40:02;0;22;-8,1000004;1055;77;-7,5999999;-7,9;-7,8000002;43;-12,2;0
;05.12.2024;23:40:08;0;22;-8,1000004;1055;77;-7,5999999;-7,9;-7,8000002;43;-12,2;0
;05.12.2024;23:40:32;15;0;-8,1999998;1055;76;-7,8000002;-7,3;-8;43,099998;-11,9;0
;05.12.2024;23:40:38;15;0;-8,1999998;1055;76;-7,8000002;-7,3;-8;43,099998;-11,9;0
;05.12.2024;23:41:02;17;0;-8,3000002;1055;76;-7,9000001;-7,3;-8,1000004;43,400002;-11,7;0
;05.12.2024;23:41:08;17;0;-8,3000002;1055;76;-7,9000001;-7,3;-8,1000004;43,400002;-11,7;0
;05.12.2024;23:41:32;15;0;-8,3000002;1055;77;-7,8000002;-7,3;-7,9000001;43,599998;-11,4;0
;05.12.2024;23:41:38;15;0;-8,3000002;1055;77;-7,8000002;-7,3;-7,9000001;43,599998;-11,4;0
;05.12.2024;23:42:02;9;0;-8,1000004;1055;76;-7,5;-7,3;-7,5;43,799999;-11,2;0
;05.12.2024;23:42:08;9;0;-8,1000004;1055;76;-7,5;-7,3;-7,5;43,799999;-11,2;0
;05.12.2024;23:42:32;3;10;-7,8000002;1055;76;-7,1999998;-7,3;-7,0999999;43,799999;-11;0
;05.12.2024;23:42:38;3;10;-7,8000002;1055;76;-7,1999998;-7,3;-7,0999999;43,799999;-11;0
;05.12.2024;23:43:02;0;28;-7,5999999;1055;76;-6,9000001;-7,3;-6,6999998;43,799999;-10,9;0
;05.12.2024;23:43:08;0;28;-7,5999999;1055;76;-6,9000001;-7,3;-6,6999998;43,799999;-10,9;0
;05.12.2024;23:43:32;0;34;-7,4000001;1055;77;-6,8000002;-7,3;-6,5999999;43,900002;-10,9;0
;05.12.2024;23:43:38;0;34;-7,4000001;1055;77;-6,8000002;-7,3;-6,5999999;43,900002;-10,9;0
;05.12.2024;23:44:02;0;34;-7,3000002;1055;76;-6,8000002;-7,3;-6,6999998;44,099998;-11,1;0
;05.12.2024;23:44:08;0;34;-7,3000002;1055;76;-6,8000002;-7,3;-6,6999998;44,099998;-11,1;0
;05.12.2024;23:44:32;0;28;-7,4000001;1055;77;-6,9000001;-7,3;-6,9000001;44;-11,4;0
;05.12.2024;23:44:38;0;28;-7,4000001;1055;77;-6,9000001;-7,3;-6,9000001;44;-11,4;0
;05.12.2024;23:45:02;0;22;-7,5;1055;76;-7;-7,3;-7,0999999;43,799999;-11,6;0
;05.12.2024;23:45:08;0;22;-7,5;1055;76;-7;-7,3;-7,0999999;43,799999;-11,6;0
;05.12.2024;23:45:32;13;0;-7,5999999;1055;76;-7,1999998;-6,8;-7,3000002;43,700001;-11,7;0
;05.12.2024;23:45:38;13;0;-7,5999999;1055;76;-7,1999998;-6,8;-7,3000002;43,700001;-11,7;0
;05.12.2024;23:46:02;15;0;-7,6999998;1055;76;-7,3000002;-6,8;-7,4000001;43,599998;-11,8;0
;05.12.2024;23:46:08;15;0;-7,6999998;1055;76;-7,3000002;-6,8;-7,4000001;43,599998;-11,8;0
;05.12.2024;23:46:32;11;0;-7,6999998;1055;76;-7,0999999;-6,8;-7,1999998;43,599998;-11,8;0
;05.12.2024;23:46:38;11;0;-7,6999998;1055;76;-7,0999999;-6,8;-7,1999998;43,599998;-11,8;0
;05.12.2024;23:47:02;7;0;-7,5;1055;76;-6,9000001;-6,8;-6,8000002;43,5;-11,8;0
;05.12.2024;23:47:08;7;0;-7,5;1055;76;-6,9000001;-6,8;-6,8000002;43,5;-11,8;0
;05.12.2024;23:47:32;1;16;-7,1999998;1055;76;-6,5999999;-6,8;-6,3000002;43,5;-11,8;0
;05.12.2024;23:47:38;1;16;-7,1999998;1055;76;-6,5999999;-6,8;-6,3000002;43,5;-11,8;0
;05.12.2024;23:48:02;0;34;-7;1055;76;-6,3000002;-6,8;-6;43,5;-11,8;0
;05.12.2024;23:48:08;0;34;-7;1055;76;-6,3000002;-6,8;-6;43,5;-11,8;0
;05.12.2024;23:48:32;0;34;-6,9000001;1055;76;-6,3000002;-6,8;-6;43,5;-11,7;0
;05.12.2024;23:48:38;0;34;-6,9000001;1055;76;-6,3000002;-6,8;-6;43,5;-11,7;0
;05.12.2024;23:49:02;0;34;-6,9000001;1055;76;-6,3000002;-6,8;-6,1999998;43,5;-11,6;0
;05.12.2024;23:49:08;0;34;-6,9000001;1055;76;-6,3000002;-6,8;-6,1999998;43,5;-11,6;0
;05.12.2024;23:49:32;0;22;-7;1055;76;-6,5;-6,8;-6,4000001;43,400002;-11,6;0
;05.12.2024;23:49:38;0;22;-7;1055;76;-6,5;-6,8;-6,4000001;43,400002;-11,6;0
;05.12.2024;23:50:02;5;5;-7,0999999;1055;76;-6,8000002;-6,8;-6,6999998;43,400002;-11,5;0
;05.12.2024;23:50:08;5;5;-7,0999999;1055;76;-6,8000002;-6,8;-6,6999998;43,400002;-11,5;0
;05.12.2024;23:50:32;17;0;-7,3000002;1055;76;-6,9000001;-6,3;-6,9000001;43,400002;-11,4;0
;05.12.2024;23:50:38;17;0;-7,3000002;1055;76;-6,9000001;-6,3;-6,9000001;43,400002;-11,4;0
;05.12.2024;23:51:02;15;0;-7,3000002;1055;76;-6,8000002;-6,3;-6,8000002;43,299999;-11,2;0
;05.12.2024;23:51:08;15;0;-7,3000002;1055;76;-6,8000002;-6,3;-6,8000002;43,299999;-11,2;0
;05.12.2024;23:51:32;11;0;-7,1999998;1055;76;-6,5999999;-6,3;-6,4000001;43,299999;-11,1;0
;05.12.2024;23:51:38;11;0;-7,1999998;1055;76;-6,5999999;-6,3;-6,4000001;43,299999;-11,1;0
;05.12.2024;23:52:02;5;5;-7;1055;76;-6,3000002;-6,3;-6;43,200001;-11,1;0
;05.12.2024;23:52:08;5;5;-7;1055;76;-6,3000002;-6,3;-6;43,200001;-11,1;0
;05.12.2024;23:52:32;1;16;-6,6999998;1055;76;-6,0999999;-6,3;-5,6999998;43,200001;-11,1;0
;05.12.2024;23:52:38;1;16;-6,6999998;1055;76;-6,0999999;-6,3;-5,6999998;43,200001;-11,1;0
;05.12.2024;23:53:02;0;28;-6,5;1055;76;-5,9000001;-6,3;-5,5;43,099998;-11,3;0
;05.12.2024;23:53:08;0;28;-6,5;1055;76;-5,9000001;-6,3;-5,5;43,099998;-11,3;0
;05.12.2024;23:53:32;0;34;-6,4000001;1055;76;-5,8000002;-6,3;-5,5;43,099998;-11,5;0
;05.12.2024;23:53:38;0;34;-6,4000001;1055;76;-5,8000002;-6,3;-5,5;43,099998;-11,5;0
;05.12.2024;23:54:02;0;28;-6,4000001;1055;76;-5,9000001;-6,3;-5,6999998;43,099998;-11,7;0
;05.12.2024;23:54:08;0;28;-6,4000001;1055;76;-5,9000001;-6,3;-5,6999998;43,099998;-11,7;0
;05.12.2024;23:54:32;1;16;-6,5999999;1055;76;-6,0999999;-6,3;-6;43;-11,8;0
;05.12.2024;23:54:38;1;16;-6,5999999;1055;76;-6,0999999;-6,3;-6;43;-11,8;0
;05.12.2024;23:55:02;5;5;-6,6999998;1055;75;-6,3000002;-6,3;-6,3000002;43;-11,9;0
;05.12.2024;23:55:08;5;5;-6,6999998;1055;75;-6,3000002;-6,3;-6,3000002;43;-11,9;0
;05.12.2024;23:55:32;17;0;-6,9000001;1055;75;-6,4000001;-5,8;-6,4000001;43,099998;-12;0
;05.12.2024;23:55:38;17;0;-6,9000001;1055;75;-6,4000001;-5,8;-6,4000001;43,099998;-12;0
;05.12.2024;23:56:02;17;0;-6,9000001;1055;75;-6,4000001;-5,8;-6,1999998;43,200001;-12;0
;05.12.2024;23:56:08;17;0;-6,9000001;1055;75;-6,4000001;-5,8;-6,1999998;43,200001;-12;0
;05.12.2024;23:56:32;13;0;-6,6999998;1055;75;-6,1999998;-5,8;-5,9000001;43,299999;-12;0
;05.12.2024;23:56:38;13;0;-6,6999998;1055;75;-6,1999998;-5,8;-5,9000001;43,299999;-12;0
;05.12.2024;23:57:02;7;0;-6,5;1055;76;-5,9000001;-5,8;-5,5;43,400002;-11,8;0
;05.12.2024;23:57:08;7;0;-6,5;1055;76;-5,9000001;-5,8;-5,5;43,400002;-11,8;0
;05.12.2024;23:57:32;1;16;-6,1999998;1055;75;-5,5999999;-5,8;-5,1999998;43,5;-11,5;0
;05.12.2024;23:57:38;1;16;-6,1999998;1055;75;-5,5999999;-5,8;-5,1999998;43,5;-11,5;0
;05.12.2024;23:58:02;0;28;-6,0999999;1055;76;-5,4000001;-5,8;-5;43,799999;-11,2;0
;05.12.2024;23:58:08;0;28;-6,0999999;1055;76;-5,4000001;-5,8;-5;43,799999;-11,2;0
;05.12.2024;23:58:32;0;28;-6;1055;76;-5,4000001;-5,8;-5;44;-11;0
;05.12.2024;23:58:38;0;28;-6;1055;76;-5,4000001;-5,8;-5;44;-11;0
;05.12.2024;23:59:02;0;22;-6;1055;76;-5,5;-5,8;-5,1999998;44,099998;-11;0
;05.12.2024;23:59:08;0;22;-6;1055;76;-5,5;-5,8;-5,1999998;44,099998;-11;0
;05.12.2024;23:59:32;3;10;-6,0999999;1055;76;-5,6999998;-5,8;-5,5999999;44,099998;-11,1;0
;05.12.2024;23:59:38;3;10;-6,0999999;1055;76;-5,6999998;-5,8;-5,5999999;44,099998;-11,1;0
;05.12.2024;23:59:39;3;10;-6,1999998;1055;76;-5,8000002;-5,8;-5,6999998;44;-11,2;0
;08.01.2025;11:00:07;7;2;19,700001;1055;67;19,9;20;22,200001;42,900002;-5;0
;08.01.2025;11:00:08;7;2;19,799999;1055;65;19,9;20;22,200001;42,900002;-5,3000002;0
;08.01.2025;11:00:37;7;2;19,799999;1055;65;19,9;20;22,200001;42,900002;-5,3000002;0
;08.01.2025;11:00:38;7;2;19,5;1055;60;19,299999;20;21,700001;42,900002;-5,5;0
;08.01.2025;11:01:07;19;0;19,5;1055;60;19,299999;20;21,700001;42,900002;-5,5;0
;08.01.2025;11:01:08;19;0;19;1055;58;18,700001;20;21,200001;43;-5,5999999;0
;08.01.2025;11:01:37;31;0;19;1055;58;18,700001;20;21,200001;43;-5,5999999;0
;08.01.2025;11:01:38;31;0;18,700001;1055;57;18,299999;20;20,700001;43,200001;-5,5;0
;08.01.2025;11:02:07;39;0;18,700001;1055;57;18,299999;20;20,700001;43,200001;-5,5;0
;08.01.2025;11:02:08;39;0;18,5;1055;57;18,1;20;20,5;43,5;-5,4000001;0
;08.01.2025;11:02:37;43;0;18,5;1055;57;18,1;20;20,5;43,5;-5,4000001;0
;08.01.2025;11:02:38;43;0;18,5;1055;59;18,200001;20;20,4;43,700001;-5,3000002;0
;08.01.2025;11:03:07;41;0;18,5;1055;59;18,200001;20;20,4;43,700001;-5,3000002;0
;08.01.2025;11:03:08;41;0;18,5;1055;59;18,200001;20;20,4;43,700001;-5,3000002;0
;08.01.2025;11:03:37;39;0;18,5;1055;60;18,299999;20;20,6;44;-5,1999998;0
;08.01.2025;11:03:38;39;0;18,5;1055;60;18,299999;20;20,6;44;-5,1999998;0
;08.01.2025;11:04:07;33;0;18,700001;1055;61;18,6;20;20,9;43,900002;-5,0999999;0
;08.01.2025;11:04:08;33;0;18,700001;1055;61;18,6;20;20,9;43,900002;-5,0999999;0
;08.01.2025;11:04:37;27;0;18,9;1055;63;18,9;20;21,299999;43,700001;-5;0
;08.01.2025;11:04:38;27;0;18,9;1055;63;18,9;20;21,299999;43,700001;-5;0
;08.01.2025;11:05:07;21;0;19,1;1055;64;19,200001;20;21,6;43,599998;-4,8000002;0
;08.01.2025;11:05:08;21;0;19,1;1055;64;19,200001;20;21,6;43,599998;-4,8000002;0
;08.01.2025;11:05:37;13;0;19,4;1055;65;19,6;20;21,9;43,5;-4,8000002;0
;08.01.2025;11:05:38;13;0;19,4;1055;65;19,6;20;21,9;43,5;-4,8000002;0
;08.01.2025;11:06:07;7;2;19,6;1055;65;19,9;20;22,200001;43,400002;-4,6999998;0
;08.01.2025;11:06:08;7;2;19,6;1055;65;19,9;20;22,200001;43,400002;-4,6999998;0
;08.01.2025;11:06:38;7;2;19,799999;1055;66;19,9;20;22,4;43,400002;-4,9000001;0
;08.01.2025;11:07:08;13;0;19,700001;1055;62;19,6;20;22,1;43,299999;-5,1999998;0
;08.01.2025;11:07:38;29;0;19,200001;1055;57;18,799999;20;21,4;43,200001;-5,5999999;0
;08.01.2025;11:08:08;41;0;18,700001;1055;55;18,200001;20;20,799999;43,200001;-5,6999998;0
;08.01.2025;11:08:38;47;0;18,4;1055;55;17,9;20;20,4;43,299999;-5,5999999;0
;08.01.2025;11:09:08;49;0;18,200001;1055;56;17,799999;20;20,200001;43,299999;-5,5;0
;08.01.2025;11:09:38;45;0;18,200001;1055;57;18;20;20,299999;43,299999;-5,4000001;0
;08.01.2025;11:10:08;41;0;18,299999;1055;59;18,200001;20;20,6;43,200001;-5,3000002;0
;08.01.2025;11:10:38;35;0;18,5;1055;61;18,5;20;21;43,200001;-5,1999998;0
;08.01.2025;11:11:08;29;0;18,799999;1055;62;18,799999;20;21,299999;43,099998;-5,0999999;0
;08.01.2025;11:11:38;23;0;19;1055;64;19,1;20;21,6;43;-5;0
;08.01.2025;11:12:08;17;0;19,299999;1055;65;19,4;20;21,9;42,900002;-4,9000001;0
;08.01.2025;11:12:38;11;0;19,6;1055;65;19,700001;20;22,1;42,799999;-4,8000002;0
;08.01.2025;11:13:08;7;2;19,799999;1055;66;19,9;20;22,299999;42,700001;-4,9000001;0
;08.01.2025;11:13:38;7;2;19,9;1055;64;19,9;20;22,299999;42,700001;-5,0999999;0
;08.01.2025;11:14:08;19;0;19,6;1055;60;19,299999;20;21,799999;42,799999;-5,5;0
;08.01.2025;11:14:38;33;0;19,1;1055;56;18,6;20;21,1;42,900002;-5,6999998;0
;08.01.2025;11:15:08;43;0;18,700001;1055;55;18,1;20;20,6;43,099998;-5,6999998;0
;08.01.2025;11:15:38;47;0;18,4;1055;55;17,9;20;20,200001;43,400002;-5,5999999;0
;08.01.2025;11:16:08;47;0;18,200001;1055;57;17,9;20;20,200001;43,700001;-5,5;0
;08.01.2025;11:16:38;45;0;18,299999;1055;58;18;20;20,4;43,900002;-5,4000001;0
;08.01.2025;11:17:08;39;0;18,4;1055;61;18,299999;20;20,700001;43,799999;-5,3000002;0
;08.01.2025;11:17:38;33;0;18,6;1055;62;18,6;20;21,1;43,700001;-5,0999999;0
;08.01.2025;11:18:08;27;0;18,9;1055;62;18,9;20;21,4;43,599998;-4,9000001;0
;08.01.2025;11:18:38;21;0;19,200001;1055;63;19,200001;20;21,700001;43,5;-4,8000002;0
;08.01.2025;11:19:08;13;0;19,5;1055;65;19,6;20;22;43,400002;-4,6999998;0
;08.01.2025;11:19:38;7;2;19,700001;1055;65;19,9;20;22,200001;43,299999;-4,8000002;0
;08.01.2025;11:20:08;5;3;19,9;1055;65;20;20;22,4;43,200001;-5;0
;08.01.2025;11:20:38;13;0;19,799999;1055;61;19,6;20;22,200001;43,099998;-5,3000002;0
;08.01.2025;11:21:08;27;0;19,299999;1055;58;18,9;20;21,4;43,099998;-5,5;0
;08.01.2025;11:21:38;39;0;18,9;1055;56;18,299999;20;20,799999;43;-5,5999999;0
;08.01.2025;11:22:08;45;0;18,5;1055;55;18;20;20,4;43;-5,6999998;0
;08.01.2025;11:22:38;47;0;18,299999;1055;57;17,9;20;20,299999;43,099998;-5,6999998;0
;08.01.2025;11:23:08;45;0;18,299999;1055;58;18;20;20,4;43,099998;-5,5999999;0
;08.01.2025;11:23:38;39;0;18,4;1055;59;18,299999;20;20,700001;43,099998;-5,5;0
;08.01.2025;11:24:08;33;0;18,6;1055;61;18,6;20;21;43;-5,4000001;0
;08.01.2025;11:24:38;29;0;18,9;1055;62;18,799999;20;21,299999;42,900002;-5,3000002;0
;08.01.2025;11:25:08;21;0;19,200001;1055;63;19,200001;20;21,6;42,799999;-5,0999999;0
;08.01.2025;11:25:38;15;0;19,4;1055;64;19,5;20;21,9;42,700001;-5;0
;08.01.2025;11:26:08;9;0;19,700001;1055;65;19,799999;20;22,1;42,599998;-4,9000001;0
;08.01.2025;11:26:38;5;3;20;1055;65;20;20;22,299999;42,599998;-4,8000002;0
;08.01.2025;11:27:08;9;0;19,9;1055;63;19,799999;20;22,200001;42,700001;-5,0999999;0
;08.01.2025;11:27:38;23;0;19,5;1055;59;19,1;20;21,700001;42,799999;-5,3000002;0
;08.01.2025;11:27:39;23;0;19;1055;56;18,5;20;21;43;-5,5;0
;08.01.2025;11:28:08;35;0;19;1055;56;18,5;20;21;43;-5,5;0
;08.01.2025;11:28:09;35;0;18,6;1055;55;18;20;20,5;43,099998;-5,6999998;0
;08.01.2025;11:28:38;45;0;18,6;1055;55;18;20;20,5;43,099998;-5,6999998;0
;08.01.2025;11:28:39;45;0;18,4;1055;56;17,9;20;20,200001;43,400002;-5,5999999;0
;08.01.2025;11:29:08;47;0;18,4;1055;56;17,9;20;20,200001;43,400002;-5,5999999;0
;08.01.2025;11:29:09;47;0;18,299999;1055;57;18;20;20,200001;43,700001;-5,5999999;0
;08.01.2025;11:29:38;45;0;18,299999;1055;57;18;20;20,200001;43,700001;-5,5999999;0
;08.01.2025;11:29:39;45;0;18,4;1055;59;18,1;20;20,5;43,900002;-5,5;0
;08.01.2025;11:30:08;43;0;18,4;1055;59;18,1;20;20,5;43,900002;-5,5;0
;08.01.2025;11:30:09;43;0;18,6;1055;60;18,4;20;20,9;43,799999;-5,3000002;0
;08.01.2025;11:30:38;37;0;18,6;1055;60;18,4;20;20,9;43,799999;-5,3000002;0
;08.01.2025;11:30:39;37;0;18,799999;1055;62;18,700001;20;21,200001;43,700001;-5,1999998;0
;08.01.2025;11:31:08;31;0;18,799999;1055;62;18,700001;20;21,200001;43,700001;-5,1999998;0
;08.01.2025;11:31:09;31;0;19,1;1055;63;19,1;20;21,6;43,599998;-5;0
;08.01.2025;11:31:38;23;0;19,1;1055;63;19,1;20;21,6;43,599998;-5;0
;08.01.2025;11:31:39;23;0;19,299999;1055;64;19,4;20;21,9;43,400002;-4,8000002;0
;08.01.2025;11:32:08;17;0;19,299999;1055;64;19,4;20;21,9;43,400002;-4,8000002;0
;08.01.2025;11:32:09;17;0;19,6;1055;64;19,700001;20;22,1;43,400002;-4,6999998;0
;08.01.2025;11:32:38;11;0;19,6;1055;64;19,700001;20;22,1;43,400002;-4,6999998;0
;08.01.2025;11:32:39;11;0;19,9;1055;65;19,9;20;22,299999;43,299999;-4,6999998;0
;08.01.2025;11:33:08;7;2;19,9;1055;65;19,9;20;22,299999;43,299999;-4,6999998;0
;08.01.2025;11:33:09;7;2;20;1055;64;19,9;20;22,4;43,200001;-4,9000001;0
;08.01.2025;11:33:38;7;2;20;1055;64;19,9;20;22,4;43,200001;-4,9000001;0
;08.01.2025;11:33:39;7;2;19,700001;1055;60;19,4;20;21,9;43,099998;-5,3000002;0
;08.01.2025;11:34:08;17;0;19,700001;1055;60;19,4;20;21,9;43,099998;-5,3000002;0
;08.01.2025;11:34:09;17;0;19,200001;1055;56;18,6;20;21,200001;43;-5,5;0
;08.01.2025;11:34:38;33;0;19,200001;1055;56;18,6;20;21,200001;43;-5,5;0
;08.01.2025;11:34:39;33;0;18,700001;1055;55;18,200001;20;20,700001;43;-5,5999999;0
;08.01.2025;11:35:08;41;0;18,700001;1055;55;18,200001;20;20,700001;43;-5,5999999;0
;08.01.2025;11:35:09;41;0;18,5;1055;55;17,9;20;20,299999;43,099998;-5,6999998;0
;08.01.2025;11:35:38;47;0;18,5;1055;55;17,9;20;20,299999;43,099998;-5,6999998;0
;08.01.2025;11:35:39;47;0;18,4;1055;57;17,9;20;20,200001;43,099998;-5,5999999;0
;08.01.2025;11:36:08;47;0;18,4;1055;57;17,9;20;20,200001;43,099998;-5,5999999;0
;08.01.2025;11:36:09;47;0;18,4;1055;58;18,1;20;20,4;43,099998;-5,5;0
;08.01.2025;11:36:38;43;0;18,4;1055;58;18,1;20;20,4;43,099998;-5,5;0
;08.01.2025;11:36:39;43;0;18,5;1055;60;18,299999;20;20,799999;43,099998;-5,4000001;0
;08.01.2025;11:37:08;39;0;18,5;1055;60;18,299999;20;20,799999;43,099998;-5,4000001;0
;08.01.2025;11:37:09;39;0;18,700001;1055;61;18,6;20;21,1;43;-5,3000002;0
;08.01.2025;11:37:38;33;0;18,700001;1055;61;18,6;20;21,1;43;-5,3000002;0
;08.01.2025;11:37:39;33;0;18,700001;1055;61;18,6;20;21,1;43;-5,3000002;0
;08.01.2025;11:38:08;25;0;19;1055;62;19;20;21,4;42,900002;-5,1999998;0
;08.01.2025;11:38:09;25;0;19;1055;62;19;20;21,4;42,900002;-5,1999998;0
;08.01.2025;11:38:38;19;0;19,299999;1055;63;19,299999;20;21,700001;42,799999;-5,0999999;0
;08.01.2025;11:38:39;19;0;19,299999;1055;63;19,299999;20;21,700001;42,799999;-5,0999999;0
;08.01.2025;11:39:08;13;0;19,5;1055;65;19,6;20;22;42,700001;-4,9000001;0
;08.01.2025;11:39:09;13;0;19,5;1055;65;19,6;20;22;42,700001;-4,9000001;0
;08.01.2025;11:39:38;7;2;19,799999;1055;65;19,9;20;22,200001;42,599998;-4,8000002;0
;08.01.2025;11:39:39;7;2;19,799999;1055;65;19,9;20;22,200001;42,599998;-4,8000002;0
;08.01.2025;11:40:08;5;3;20;1055;65;20;20;22,299999;42,599998;-5;0
;08.01.2025;11:40:09;5;3;20;1055;65;20;20;22,299999;42,599998;-5;0
;08.01.2025;11:40:38;15;0;19,799999;1055;61;19,5;20;22;42,799999;-5,3000002;0
;08.01.2025;11:40:39;15;0;19,799999;1055;61;19,5;20;22;42,799999;-5,3000002;0
;08.01.2025;11:41:08;27;0;19,4;1055;58;18,9;20;21,4;42,900002;-5,5;0
;08.01.2025;11:41:09;27;0;19,4;1055;58;18,9;20;21,4;42,900002;-5,5;0
;08.01.2025;11:41:39;35;0;19;1055;56;18,5;20;21;43;-5,5999999;0
;08.01.2025;11:42:09;39;0;18,799999;1055;57;18,299999;20;20,6;43,299999;-5,6999998;0
;08.01.2025;11:42:39;41;0;18,700001;1055;58;18,200001;20;20,5;43,599998;-5,5999999;0
;08.01.2025;11:43:09;37;0;18,700001;1055;59;18,4;20;20,6;43,900002;-5,5;0
;08.01.2025;11:43:39;33;0;18,9;1055;60;18,6;20;20,9;43,799999;-5,3000002;0
;08.01.2025;11:44:09;27;0;19,1;1055;62;18,9;20;21,299999;43,700001;-5,1999998;0
;08.01.2025;11:44:39;21;0;19,299999;1055;62;19,200001;20;21,700001;43,599998;-5;0
;08.01.2025;11:45:09;15;0;19,6;1055;64;19,5;20;22;43,5;-4,8000002;0
;08.01.2025;11:45:39;9;0;19,799999;1055;65;19,799999;20;22,299999;43,400002;-4,6999998;0
