Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;08.01.2025;11:46:09;7;2;20;1055;64;19,9;20;22,5;43,299999;-4,8000002;0
;08.01.2025;11:46:39;13;0;19,9;1055;61;19,6;20;22,200001;43,200001;-5;0
;08.01.2025;11:47:09;27;0;19,4;1055;57;18,9;20;21,5;43,099998;-5,3000002;0
;08.01.2025;11:47:39;39;0;18,9;1055;55;18,299999;20;20,9;43,099998;-5,5;0
;08.01.2025;11:48:09;45;0;18,6;1055;55;18;20;20,5;43,099998;-5,5999999;0
;08.01.2025;11:48:39;47;0;18,4;1055;56;17,9;20;20,299999;43,200001;-5,6999998;0
;08.01.2025;11:49:09;43;0;18,4;1055;58;18,1;20;20,4;43,200001;-5,5999999;0
;08.01.2025;11:49:39;39;0;18,5;1055;59;18,299999;20;20,700001;43,200001;-5,5;0
;08.01.2025;11:50:09;35;0;18,700001;1055;60;18,5;20;21,1;43,099998;-5,4000001;0
;08.01.2025;11:50:39;27;0;19;1055;61;18,9;20;21,4;43;-5,3000002;0
;08.01.2025;11:51:09;21;0;19,299999;1055;62;19,200001;20;21,700001;42,900002;-5,1999998;0
;08.01.2025;11:51:39;15;0;19,5;1055;64;19,5;20;21,9;42,799999;-5,0999999;0
;08.01.2025;11:52:09;9;0;19,799999;1055;65;19,799999;20;22,200001;42,799999;-5;0
;08.01.2025;11:52:39;5;3;20;1055;65;20;20;22,299999;42,700001;-4,9000001;0
;08.01.2025;11:53:09;9;0;20;1055;62;19,799999;20;22,200001;42,599998;-4,9000001;0
;08.01.2025;11:53:39;23;0;19,6;1055;58;19,1;20;21,6;42,700001;-5,1999998;0
;08.01.2025;11:54:09;35;0;19,1;1055;55;18,5;20;21;42,900002;-5,3000002;0
;08.01.2025;11:54:39;43;0;18,700001;1055;54;18,1;20;20,5;43,099998;-5,5;0
;08.01.2025;11:55:09;47;0;18,5;1055;55;17,9;20;20,299999;43,400002;-5,5999999;0
;08.01.2025;11:55:39;45;0;18,4;1055;57;18;20;20,299999;43,599998;-5,5999999;0
;08.01.2025;11:56:09;43;0;18,5;1055;59;18,1;20;20,5;43,799999;-5,5;0
;08.01.2025;11:56:39;37;0;18,6;1055;60;18,4;20;20,9;43,700001;-5,4000001;0
;08.01.2025;11:56:40;37;0;18,9;1055;61;18,700001;20;21,299999;43,599998;-5,3000002;0
;08.01.2025;11:57:09;31;0;18,9;1055;61;18,700001;20;21,299999;43,599998;-5,3000002;0
;08.01.2025;11:57:10;31;0;19,200001;1055;63;19,1;20;21,6;43,5;-5,0999999;0
;08.01.2025;11:57:39;23;0;19,200001;1055;63;19,1;20;21,6;43,5;-5,0999999;0
;08.01.2025;11:57:40;23;0;19,5;1055;63;19,4;20;21,9;43,400002;-4,9000001;0
;08.01.2025;11:58:09;17;0;19,5;1055;63;19,4;20;21,9;43,400002;-4,9000001;0
;08.01.2025;11:58:10;17;0;19,799999;1055;64;19,700001;20;22,200001;43,299999;-4,6999998;0
;08.01.2025;11:58:39;11;0;19,799999;1055;64;19,700001;20;22,200001;43,299999;-4,6999998;0
;08.01.2025;11:58:40;11;0;20,1;1055;65;20;20;22,4;43,200001;-4,6999998;0
;08.01.2025;11:59:09;5;3;20,1;1055;65;20;20;22,4;43,200001;-4,6999998;0
;08.01.2025;11:59:10;5;3;20,200001;1055;63;19,9;20;22,4;43,099998;-4,8000002;0
;08.01.2025;11:59:39;7;2;20,200001;1055;63;19,9;20;22,4;43,099998;-4,8000002;0
;08.01.2025;11:59:40;7;2;19,9;1055;60;19,4;20;22;43,099998;-5,0999999;0
;08.01.2025;12:00:09;17;0;19,9;1055;60;19,4;20;22;43,099998;-5,0999999;0
;08.01.2025;12:00:10;17;0;19,299999;1055;56;18,700001;20;21,299999;43;-5,4000001;0
;08.01.2025;12:00:39;31;0;19,299999;1055;56;18,700001;20;21,299999;43;-5,4000001;0
;08.01.2025;12:00:40;31;0;18,9;1055;54;18,200001;20;20,700001;43;-5,5;0
;08.01.2025;12:01:09;41;0;18,9;1055;54;18,200001;20;20,700001;43;-5,5;0
;08.01.2025;12:01:10;41;0;18,6;1055;55;18;20;20,4;43,099998;-5,6999998;0
;08.01.2025;12:01:39;45;0;18,6;1055;55;18;20;20,4;43,099998;-5,6999998;0
;08.01.2025;12:01:40;45;0;18,5;1055;56;18;20;20,299999;43,099998;-5,6999998;0
;08.01.2025;12:02:09;45;0;18,5;1055;56;18;20;20,299999;43,099998;-5,6999998;0
;08.01.2025;12:02:10;45;0;18,5;1055;58;18,200001;20;20,5;43,099998;-5,5999999;0
;08.01.2025;12:02:39;41;0;18,5;1055;58;18,200001;20;20,5;43,099998;-5,5999999;0
;08.01.2025;12:02:40;41;0;18,700001;1055;60;18,4;20;20,799999;43;-5,5;0
;08.01.2025;12:03:09;37;0;18,700001;1055;60;18,4;20;20,799999;43;-5,5;0
;08.01.2025;12:03:10;37;0;18,9;1055;61;18,700001;20;21,200001;43;-5,4000001;0
;08.01.2025;12:03:39;31;0;18,9;1055;61;18,700001;20;21,200001;43;-5,4000001;0
;08.01.2025;12:03:40;31;0;19,1;1055;63;19;20;21,5;42,900002;-5,3000002;0
;08.01.2025;12:04:09;25;0;19,1;1055;63;19;20;21,5;42,900002;-5,3000002;0
;08.01.2025;12:04:10;25;0;19,4;1055;64;19,299999;20;21,799999;42,799999;-5,1999998;0
;08.01.2025;12:04:39;19;0;19,4;1055;64;19,299999;20;21,799999;42,799999;-5,1999998;0
;08.01.2025;12:04:40;19;0;19,700001;1055;64;19,6;20;22;42,700001;-5,0999999;0
;08.01.2025;12:05:09;13;0;19,700001;1055;64;19,6;20;22;42,700001;-5,0999999;0
;08.01.2025;12:05:10;13;0;19,9;1055;65;19,9;20;22,200001;42,599998;-5;0
;08.01.2025;12:05:39;7;2;19,9;1055;65;19,9;20;22,200001;42,599998;-5;0
;08.01.2025;12:05:40;7;2;20,1;1055;64;19,9;20;22,4;42,700001;-4,9000001;0
;08.01.2025;12:06:09;7;2;20,1;1055;64;19,9;20;22,4;42,700001;-4,9000001;0
;08.01.2025;12:06:10;7;2;20;1055;62;19,5;20;22,1;42,900002;-5,0999999;0
;08.01.2025;12:06:39;15;0;20;1055;62;19,5;20;22,1;42,900002;-5,0999999;0
;08.01.2025;12:06:40;15;0;19,5;1055;58;18,9;20;21,5;43,099998;-5,1999998;0
;08.01.2025;12:07:09;27;0;19,5;1055;58;18,9;20;21,5;43,099998;-5,1999998;0
;08.01.2025;12:07:10;27;0;19,200001;1055;56;18,5;20;21;43,299999;-5,4000001;0
;08.01.2025;12:07:39;35;0;19,200001;1055;56;18,5;20;21;43,299999;-5,4000001;0
;08.01.2025;12:07:40;35;0;18,9;1055;57;18,299999;20;20,700001;43,5;-5,4000001;0
;08.01.2025;12:08:09;39;0;18,9;1055;57;18,299999;20;20,700001;43,5;-5,4000001;0
;08.01.2025;12:08:10;39;0;18,799999;1055;57;18,299999;20;20,6;43,700001;-5,5999999;0
;08.01.2025;12:08:39;39;0;18,799999;1055;57;18,299999;20;20,6;43,700001;-5,5999999;0
;08.01.2025;12:08:40;39;0;18,9;1055;59;18,4;20;20,700001;43,799999;-5,5999999;0
;08.01.2025;12:09:09;37;0;18,9;1055;59;18,4;20;20,700001;43,799999;-5,5999999;0
;08.01.2025;12:09:10;37;0;19;1055;59;18,700001;20;21;43,599998;-5,5;0
;08.01.2025;12:09:39;31;0;19;1055;59;18,700001;20;21;43,599998;-5,5;0
;08.01.2025;12:09:40;31;0;19,200001;1055;61;19;20;21,4;43,5;-5,3000002;0
;08.01.2025;12:10:09;25;0;19,200001;1055;61;19;20;21,4;43,5;-5,3000002;0
;08.01.2025;12:10:10;25;0;19,5;1055;62;19,299999;20;21,700001;43,400002;-5,1999998;0
;08.01.2025;12:10:39;19;0;19,5;1055;62;19,299999;20;21,700001;43,400002;-5,1999998;0
;08.01.2025;12:10:40;19;0;19,700001;1055;64;19,6;20;22;43,299999;-5;0
;08.01.2025;12:11:09;13;0;19,700001;1055;64;19,6;20;22;43,299999;-5;0
;08.01.2025;12:11:10;13;0;19,9;1055;64;19,9;20;22,299999;43,200001;-4,9000001;0
;08.01.2025;12:11:39;7;2;19,9;1055;64;19,9;20;22,299999;43,200001;-4,9000001;0
;08.01.2025;12:11:40;7;2;20,1;1055;64;20;20;22,5;43,099998;-4,8000002;0
;08.01.2025;12:12:09;5;3;20,1;1055;64;20;20;22,5;43,099998;-4,8000002;0
;08.01.2025;12:12:10;5;3;20;1055;60;19,6;20;22,200001;43;-4,9000001;0
;08.01.2025;12:12:39;13;0;20;1055;60;19,6;20;22,200001;43;-4,9000001;0
;08.01.2025;12:12:40;13;0;19,6;1055;56;18,9;20;21,5;43;-5,1999998;0
;08.01.2025;12:13:09;27;0;19,6;1055;56;18,9;20;21,5;43;-5,1999998;0
;08.01.2025;12:13:10;27;0;19;1055;55;18,4;20;20,799999;42,900002;-5,3000002;0
;08.01.2025;12:13:39;37;0;19;1055;55;18,4;20;20,799999;42,900002;-5,3000002;0
;08.01.2025;12:13:40;37;0;18,700001;1055;54;18,1;20;20,5;43;-5,5;0
;08.01.2025;12:14:09;43;0;18,700001;1055;54;18,1;20;20,5;43;-5,5;0
;08.01.2025;12:14:10;43;0;18,700001;1055;54;18,1;20;20,5;43;-5,5;0
;08.01.2025;12:14:39;45;0;18,5;1055;55;18;20;20,299999;43;-5,5999999;0
;08.01.2025;12:14:40;45;0;18,5;1055;55;18;20;20,299999;43;-5,5999999;0
;08.01.2025;12:15:09;43;0;18,5;1055;57;18,1;20;20,4;43;-5,5999999;0
;08.01.2025;12:15:10;43;0;18,5;1055;57;18,1;20;20,4;43;-5,5999999;0
;08.01.2025;12:15:39;39;0;18,6;1055;59;18,299999;20;20,700001;43;-5,5999999;0
;08.01.2025;12:15:40;39;0;18,6;1055;59;18,299999;20;20,700001;43;-5,5999999;0
;08.01.2025;12:16:10;35;0;18,799999;1055;60;18,5;20;21,1;42,900002;-5,5;0
;08.01.2025;12:16:40;27;0;19,1;1055;62;18,9;20;21,4;42,900002;-5,4000001;0
;08.01.2025;12:17:10;21;0;19,299999;1055;62;19,200001;20;21,700001;42,700001;-5,1999998;0
;08.01.2025;12:17:40;15;0;19,6;1055;63;19,5;20;21,9;42,700001;-5,0999999;0
;08.01.2025;12:18:10;9;0;19,9;1055;65;19,799999;20;22,200001;42,700001;-5;0
;08.01.2025;12:18:40;5;3;20,200001;1055;65;20;20;22,4;42,900002;-4,9000001;0
;08.01.2025;12:19:10;9;0;20,1;1055;63;19,799999;20;22,200001;43;-5;0
;08.01.2025;12:19:40;21;0;19,799999;1055;58;19,200001;20;21,6;43,099998;-5,1999998;0
;08.01.2025;12:20:10;35;0;19,200001;1055;56;18,5;20;21;43,299999;-5,3000002;0
;08.01.2025;12:20:40;43;0;18,799999;1055;55;18,1;20;20,5;43,599998;-5,4000001;0
;08.01.2025;12:21:10;45;0;18,6;1055;56;18;20;20,299999;43,700001;-5,5;0
;08.01.2025;12:21:40;45;0;18,5;1055;56;18;20;20,299999;43,700001;-5,5999999;0
;08.01.2025;12:22:10;41;0;18,6;1055;58;18,200001;20;20,6;43,599998;-5,5;0
;08.01.2025;12:22:40;35;0;18,700001;1055;60;18,5;20;20,9;43,599998;-5,4000001;0
;08.01.2025;12:23:10;29;0;19;1055;61;18,799999;20;21,299999;43,599998;-5,3000002;0
;08.01.2025;12:23:40;21;0;19,299999;1055;62;19,200001;20;21,700001;43,5;-5,1999998;0
;08.01.2025;12:24:10;15;0;19,5;1055;63;19,5;20;21,9;43,400002;-5,0999999;0
;08.01.2025;12:24:40;9;0;19,799999;1055;64;19,799999;20;22,200001;43,299999;-5;0
;08.01.2025;12:25:10;5;3;20,1;1055;64;20;20;22,4;43,200001;-4,9000001;0
;08.01.2025;12:25:40;9;0;20,1;1055;62;19,799999;20;22,299999;43,099998;-4,9000001;0
;08.01.2025;12:26:10;21;0;19,700001;1055;58;19,200001;20;21,700001;43;-4,9000001;0
;08.01.2025;12:26:40;35;0;19,200001;1055;55;18,5;20;21,1;42,900002;-5;0
;08.01.2025;12:27:10;43;0;18,799999;1055;54;18,1;20;20,6;42,900002;-5,1999998;0
;08.01.2025;12:27:40;45;0;18,6;1055;55;18;20;20,4;42,900002;-5,3000002;0
;08.01.2025;12:28:10;45;0;18,5;1055;57;18;20;20,299999;43;-5,5;0
;08.01.2025;12:28:40;41;0;18,5;1055;58;18,200001;20;20,5;43;-5,5999999;0
;08.01.2025;12:29:10;35;0;18,700001;1055;59;18,5;20;20,799999;42,900002;-5,5999999;0
;08.01.2025;12:29:40;29;0;18,9;1055;61;18,799999;20;21,200001;42,900002;-5,5;0
;08.01.2025;12:30:10;23;0;19,200001;1055;62;19,1;20;21,5;42,799999;-5,4000001;0
;08.01.2025;12:30:40;17;0;19,5;1055;63;19,4;20;21,799999;42,700001;-5,3000002;0
;08.01.2025;12:31:10;11;0;19,799999;1055;64;19,700001;20;22,1;42,700001;-5,1999998;0
;08.01.2025;12:31:40;5;3;20;1055;65;20;20;22,299999;42,799999;-5,0999999;0
;08.01.2025;12:32:10;7;2;20,1;1055;63;19,9;20;22,299999;42,799999;-5;0
;08.01.2025;12:32:40;17;0;19,799999;1055;60;19,4;20;21,9;43;-5;0
;08.01.2025;12:33:10;31;0;19,299999;1055;55;18,700001;20;21,200001;43,099998;-5;0
;08.01.2025;12:33:40;41;0;18,9;1055;54;18,200001;20;20,6;43,400002;-4,9000001;0
;08.01.2025;12:33:41;41;0;18,6;1055;55;18;20;20,299999;43,799999;-4,9000001;0
;08.01.2025;12:34:10;45;0;18,6;1055;55;18;20;20,299999;43,799999;-4,9000001;0
;08.01.2025;12:34:11;45;0;18,5;1055;56;18;20;20,200001;43,799999;-4,8000002;0
;08.01.2025;12:34:40;45;0;18,5;1055;56;18;20;20,200001;43,799999;-4,8000002;0
;08.01.2025;12:34:41;45;0;18,5;1055;58;18,1;20;20,5;43,799999;-4,6999998;0
;08.01.2025;12:35:10;43;0;18,5;1055;58;18,1;20;20,5;43,799999;-4,6999998;0
;08.01.2025;12:35:11;43;0;18,700001;1055;60;18,4;20;20,799999;43,700001;-4,5999999;0
;08.01.2025;12:35:40;37;0;18,700001;1055;60;18,4;20;20,799999;43,700001;-4,5999999;0
;08.01.2025;12:35:41;37;0;18,9;1055;61;18,700001;20;21,200001;43,700001;-4,5;0
;08.01.2025;12:36:10;31;0;18,9;1055;61;18,700001;20;21,200001;43,700001;-4,5;0
;08.01.2025;12:36:11;31;0;19,1;1055;61;19,1;20;21,5;43,599998;-4,5;0
;08.01.2025;12:36:40;23;0;19,1;1055;61;19,1;20;21,5;43,599998;-4,5;0
;08.01.2025;12:36:41;23;0;19,4;1055;62;19,4;20;21,9;43,5;-4,5999999;0
;08.01.2025;12:37:10;17;0;19,4;1055;62;19,4;20;21,9;43,5;-4,5999999;0
;08.01.2025;12:37:11;17;0;19,799999;1055;64;19,700001;20;22,1;43,400002;-4,8000002;0
;08.01.2025;12:37:40;11;0;19,799999;1055;64;19,700001;20;22,1;43,400002;-4,8000002;0
;08.01.2025;12:37:41;11;0;20;1055;64;20;20;22,299999;43,299999;-5;0
;08.01.2025;12:38:10;5;3;20;1055;64;20;20;22,299999;43,299999;-5;0
;08.01.2025;12:38:11;5;3;20,200001;1055;63;19,9;20;22,4;43,200001;-5,4000001;0
;08.01.2025;12:38:40;7;2;20,200001;1055;63;19,9;20;22,4;43,200001;-5,4000001;0
;08.01.2025;12:38:41;7;2;19,9;1055;60;19,4;20;21,9;43,099998;-5,6999998;0
;08.01.2025;12:39:10;17;0;19,9;1055;60;19,4;20;21,9;43,099998;-5,6999998;0
;08.01.2025;12:39:11;17;0;19,4;1055;55;18,700001;20;21,299999;43,099998;-5,6999998;0
;08.01.2025;12:39:40;31;0;19,4;1055;55;18,700001;20;21,299999;43,099998;-5,6999998;0
;08.01.2025;12:39:41;31;0;18,9;1055;54;18,200001;20;20,700001;43,099998;-5,6999998;0
;08.01.2025;12:40:10;41;0;18,9;1055;54;18,200001;20;20,700001;43,099998;-5,6999998;0
;08.01.2025;12:40:11;41;0;18,6;1055;55;18;20;20,4;43,099998;-5,5999999;0
;08.01.2025;12:40:40;45;0;18,6;1055;55;18;20;20,4;43,099998;-5,5999999;0
;08.01.2025;12:40:41;45;0;18,5;1055;56;18;20;20,299999;43,200001;-5,5;0
;08.01.2025;12:41:10;45;0;18,5;1055;56;18;20;20,299999;43,200001;-5,5;0
;08.01.2025;12:41:11;45;0;18,5;1055;57;18,1;20;20,5;43,099998;-5,4000001;0
;08.01.2025;12:41:40;43;0;18,5;1055;57;18,1;20;20,5;43,099998;-5,4000001;0
;08.01.2025;12:41:41;43;0;18,700001;1055;59;18,4;20;20,799999;43,099998;-5,4000001;0
;08.01.2025;12:42:10;37;0;18,700001;1055;59;18,4;20;20,799999;43,099998;-5,4000001;0
;08.01.2025;12:42:11;37;0;18,9;1055;60;18,700001;20;21,200001;43,099998;-5,1999998;0
;08.01.2025;12:42:40;31;0;18,9;1055;60;18,700001;20;21,200001;43,099998;-5,1999998;0
;08.01.2025;12:42:41;31;0;19,200001;1055;62;19;20;21,5;43;-5,0999999;0
;08.01.2025;12:43:10;25;0;19,200001;1055;62;19;20;21,5;43;-5,0999999;0
;08.01.2025;12:43:11;25;0;19,4;1055;63;19,299999;20;21,799999;42,900002;-5;0
;08.01.2025;12:43:40;19;0;19,4;1055;63;19,299999;20;21,799999;42,900002;-5;0
;08.01.2025;12:43:41;19;0;19,700001;1055;63;19,6;20;22;42,799999;-4,9000001;0
;08.01.2025;12:44:10;13;0;19,700001;1055;63;19,6;20;22;42,799999;-4,9000001;0
;08.01.2025;12:44:11;13;0;20;1055;64;19,9;20;22,200001;42,700001;-4,9000001;0
;08.01.2025;12:44:40;7;2;20;1055;64;19,9;20;22,200001;42,700001;-4,9000001;0
;08.01.2025;12:44:41;7;2;20,200001;1055;64;20;20;22,4;42,599998;-4,9000001;0
;08.01.2025;12:45:10;5;3;20,200001;1055;64;20;20;22,4;42,599998;-4,9000001;0
;08.01.2025;12:45:11;5;3;20;1055;61;19,700001;20;22,1;42,700001;-5,1999998;0
;08.01.2025;12:45:40;11;0;20;1055;61;19,700001;20;22,1;42,700001;-5,1999998;0
;08.01.2025;12:45:41;11;0;19,5;1055;57;19;20;21,4;42,900002;-5,4000001;0
;08.01.2025;12:46:10;25;0;19,5;1055;57;19;20;21,4;42,900002;-5,4000001;0
;08.01.2025;12:46:11;25;0;19;1055;54;18,4;20;20,799999;43;-5,5999999;0
;08.01.2025;12:46:40;37;0;19;1055;54;18,4;20;20,799999;43;-5,5999999;0
;08.01.2025;12:46:41;37;0;18,700001;1055;54;18,1;20;20,4;43,200001;-5,6999998;0
;08.01.2025;12:47:10;43;0;18,700001;1055;54;18,1;20;20,4;43,200001;-5,6999998;0
;08.01.2025;12:47:11;43;0;18,5;1055;56;18;20;20,200001;43,599998;-5,8000002;0
;08.01.2025;12:47:40;45;0;18,5;1055;56;18;20;20,200001;43,599998;-5,8000002;0
;08.01.2025;12:47:41;45;0;18,5;1055;56;18;20;20,200001;43,599998;-5,8000002;0
;08.01.2025;12:48:10;41;0;18,5;1055;57;18,200001;20;20,299999;43,799999;-5,6999998;0
;08.01.2025;12:48:11;41;0;18,5;1055;57;18,200001;20;20,299999;43,799999;-5,6999998;0
;08.01.2025;12:48:40;37;0;18,6;1055;58;18,4;20;20,6;43,900002;-5,5999999;0
;08.01.2025;12:48:41;37;0;18,6;1055;58;18,4;20;20,6;43,900002;-5,5999999;0
;08.01.2025;12:49:10;31;0;18,799999;1055;60;18,700001;20;20,9;43,799999;-5,4000001;0
;08.01.2025;12:49:11;31;0;18,799999;1055;60;18,700001;20;20,9;43,799999;-5,4000001;0
;08.01.2025;12:49:40;25;0;19;1055;61;19;20;21,299999;43,700001;-5,1999998;0
;08.01.2025;12:49:41;25;0;19;1055;61;19;20;21,299999;43,700001;-5,1999998;0
;08.01.2025;12:50:10;17;0;19,299999;1055;62;19,4;20;21,6;43,599998;-5,0999999;0
;08.01.2025;12:50:11;17;0;19,299999;1055;62;19,4;20;21,6;43,599998;-5,0999999;0
;08.01.2025;12:50:40;11;0;19,6;1055;63;19,700001;20;21,9;43,5;-4,9000001;0
;08.01.2025;12:50:41;11;0;19,6;1055;63;19,700001;20;21,9;43,5;-4,9000001;0
;08.01.2025;12:51:11;7;2;19,9;1055;64;19,9;20;22,200001;43,400002;-4,8000002;0
;08.01.2025;12:51:41;5;3;20;1055;62;20;20;22,299999;43,299999;-4,9000001;0
;08.01.2025;12:52:11;15;0;19,799999;1055;58;19,5;20;21,9;43,200001;-5,1999998;0
;08.01.2025;12:52:41;29;0;19,299999;1055;55;18,799999;20;21,200001;43,099998;-5,4000001;0
;08.01.2025;12:53:11;39;0;18,799999;1055;54;18,299999;20;20,6;43,099998;-5,5999999;0
;08.01.2025;12:53:41;45;0;18,6;1055;54;18;20;20,299999;43,200001;-5,6999998;0
;08.01.2025;12:54:11;45;0;18,4;1055;56;18;20;20,200001;43,200001;-5,6999998;0
;08.01.2025;12:54:41;41;0;18,5;1055;57;18,200001;20;20,4;43,200001;-5,5999999;0
;08.01.2025;12:55:11;37;0;18,6;1055;59;18,4;20;20,700001;43,200001;-5,5;0
;08.01.2025;12:55:41;31;0;18,9;1055;60;18,700001;20;21;43,099998;-5,4000001;0
;08.01.2025;12:56:11;25;0;19,1;1055;61;19;20;21,4;43;-5,3000002;0
;08.01.2025;12:56:41;17;0;19,4;1055;63;19,4;20;21,700001;42,900002;-5,1999998;0
;08.01.2025;12:57:11;11;0;19,700001;1055;63;19,700001;20;22;42,799999;-5,0999999;0
;08.01.2025;12:57:41;5;3;19,9;1055;63;20;20;22,200001;42,700001;-5;0
;08.01.2025;12:58:11;5;3;20,1;1055;63;20;20;22,299999;42,599998;-4,9000001;0
;08.01.2025;12:58:41;15;0;19,799999;1055;60;19,5;20;21,799999;42,700001;-4,9000001;0
;08.01.2025;12:59:11;29;0;19,299999;1055;55;18,799999;20;21,200001;42,900002;-4,8000002;0
;08.01.2025;12:59:41;39;0;18,9;1055;54;18,299999;20;20,6;43,099998;-4,8000002;0
;08.01.2025;13:00:11;45;0;18,6;1055;55;18;20;20,299999;43,400002;-4,8000002;0
;08.01.2025;13:00:41;45;0;18,5;1055;56;18;20;20,200001;43,799999;-4,8000002;0
;08.01.2025;13:01:11;41;0;18,5;1055;57;18,200001;20;20,4;43,799999;-4,9000001;0
;08.01.2025;13:01:41;37;0;18,6;1055;58;18,4;20;20,700001;43,700001;-5,0999999;0
;08.01.2025;13:02:11;31;0;18,799999;1055;60;18,700001;20;21;43,599998;-5,1999998;0
;08.01.2025;13:02:41;23;0;19,1;1055;61;19,1;20;21,4;43,5;-5,3000002;0
;08.01.2025;13:03:11;17;0;19,4;1055;62;19,4;20;21,700001;43,5;-5,4000001;0
;08.01.2025;13:03:41;11;0;19,700001;1055;63;19,700001;20;22,1;43,400002;-5,5999999;0
;08.01.2025;13:03:42;11;0;19,9;1055;64;20;20;22,200001;43,299999;-5,5999999;0
;08.01.2025;13:04:11;5;3;19,9;1055;64;20;20;22,200001;43,299999;-5,5999999;0
;08.01.2025;13:04:12;5;3;20,1;1055;63;20;20;22,299999;43,299999;-5,5999999;0
;08.01.2025;13:04:41;5;3;20,1;1055;63;20;20;22,299999;43,299999;-5,5999999;0
;08.01.2025;13:04:42;5;3;19,9;1055;58;19,5;20;21,9;43,200001;-5,5;0
;08.01.2025;13:05:11;15;0;19,9;1055;58;19,5;20;21,9;43,200001;-5,5;0
;08.01.2025;13:05:12;15;0;19,299999;1055;55;18,799999;20;21,200001;43,099998;-5,4000001;0
;08.01.2025;13:05:41;29;0;19,299999;1055;55;18,799999;20;21,200001;43,099998;-5,4000001;0
;08.01.2025;13:05:42;29;0;18,9;1055;54;18,200001;20;20,6;43,099998;-5,4000001;0
;08.01.2025;13:06:11;41;0;18,9;1055;54;18,200001;20;20,6;43,099998;-5,4000001;0
;08.01.2025;13:06:12;41;0;18,6;1055;54;18;20;20,299999;43,099998;-5,3000002;0
;08.01.2025;13:06:41;45;0;18,6;1055;54;18;20;20,299999;43,099998;-5,3000002;0
;08.01.2025;13:06:42;45;0;18,5;1055;56;18;20;20,200001;43,200001;-5,1999998;0
;08.01.2025;13:07:11;45;0;18,5;1055;56;18;20;20,200001;43,200001;-5,1999998;0
;08.01.2025;13:07:12;45;0;18,5;1055;57;18,1;20;20,299999;43,200001;-5,0999999;0
;08.01.2025;13:07:41;43;0;18,5;1055;57;18,1;20;20,299999;43,200001;-5,0999999;0
;08.01.2025;13:07:42;43;0;18,6;1055;59;18,299999;20;20,6;43,099998;-5;0
;08.01.2025;13:08:11;39;0;18,6;1055;59;18,299999;20;20,6;43,099998;-5;0
;08.01.2025;13:08:12;39;0;18,799999;1055;60;18,700001;20;21;43,099998;-4,9000001;0
;08.01.2025;13:08:41;31;0;18,799999;1055;60;18,700001;20;21;43,099998;-4,9000001;0
;08.01.2025;13:08:42;31;0;19,1;1055;61;19;20;21,4;43;-4,8000002;0
;08.01.2025;13:09:11;25;0;19,1;1055;61;19;20;21,4;43;-4,8000002;0
;08.01.2025;13:09:12;25;0;19,4;1055;62;19,299999;20;21,700001;42,900002;-4,8000002;0
;08.01.2025;13:09:41;19;0;19,4;1055;62;19,299999;20;21,700001;42,900002;-4,8000002;0
;08.01.2025;13:09:42;19;0;19,700001;1055;63;19,700001;20;21,9;42,799999;-4,9000001;0
;08.01.2025;13:10:11;11;0;19,700001;1055;63;19,700001;20;21,9;42,799999;-4,9000001;0
;08.01.2025;13:10:12;11;0;19,9;1055;64;20;20;22,200001;42,799999;-5,0999999;0
;08.01.2025;13:10:41;5;3;19,9;1055;64;20;20;22,200001;42,799999;-5,0999999;0
;08.01.2025;13:10:42;5;3;20;1055;63;20;20;22,299999;42,900002;-5,4000001;0
;08.01.2025;13:11:11;5;3;20;1055;63;20;20;22,299999;42,900002;-5,4000001;0
;08.01.2025;13:11:12;5;3;19,799999;1055;59;19,4;20;21,9;42,900002;-5,5999999;0
;08.01.2025;13:11:41;17;0;19,799999;1055;59;19,4;20;21,9;42,900002;-5,5999999;0
;08.01.2025;13:11:42;17;0;19,299999;1055;55;18,700001;20;21,200001;43,099998;-5,5999999;0
;08.01.2025;13:12:11;31;0;19,299999;1055;55;18,700001;20;21,200001;43,099998;-5,5999999;0
;08.01.2025;13:12:12;31;0;18,799999;1055;54;18,200001;20;20,6;43,299999;-5,5999999;0
;08.01.2025;13:12:41;41;0;18,799999;1055;54;18,200001;20;20,6;43,299999;-5,5999999;0
;08.01.2025;13:12:42;41;0;18,5;1055;54;18;20;20,299999;43,700001;-5,5;0
;08.01.2025;13:13:11;45;0;18,5;1055;54;18;20;20,299999;43,700001;-5,5;0
;08.01.2025;13:13:12;45;0;18,4;1055;55;18;20;20,200001;43,900002;-5,4000001;0
;08.01.2025;13:13:41;45;0;18,4;1055;55;18;20;20,200001;43,900002;-5,4000001;0
;08.01.2025;13:13:42;45;0;18,4;1055;57;18,200001;20;20,4;43,900002;-5,3000002;0
;08.01.2025;13:14:11;41;0;18,4;1055;57;18,200001;20;20,4;43,900002;-5,3000002;0
;08.01.2025;13:14:12;41;0;18,6;1055;59;18,4;20;20,700001;43,799999;-5,0999999;0
;08.01.2025;13:14:41;37;0;18,6;1055;59;18,4;20;20,700001;43,799999;-5,0999999;0
;08.01.2025;13:14:42;37;0;18,799999;1055;60;18,700001;20;21,1;43,700001;-4,9000001;0
;08.01.2025;13:15:11;31;0;18,799999;1055;60;18,700001;20;21,1;43,700001;-4,9000001;0
;08.01.2025;13:15:12;31;0;19,1;1055;61;19,1;20;21,5;43,599998;-4,8000002;0
;08.01.2025;13:15:41;23;0;19,1;1055;61;19,1;20;21,5;43,599998;-4,8000002;0
;08.01.2025;13:15:42;23;0;19,4;1055;62;19,4;20;21,700001;43,5;-4,6999998;0
;08.01.2025;13:16:11;17;0;19,4;1055;62;19,4;20;21,700001;43,5;-4,6999998;0
;08.01.2025;13:16:12;17;0;19,700001;1055;64;19,700001;20;22,1;43,400002;-4,6999998;0
;08.01.2025;13:16:41;11;0;19,700001;1055;64;19,700001;20;22,1;43,400002;-4,6999998;0
;08.01.2025;13:16:42;11;0;20;1055;64;20;20;22,299999;43,299999;-4,9000001;0
;08.01.2025;13:17:11;5;3;20;1055;64;20;20;22,299999;43,299999;-4,9000001;0
;08.01.2025;13:17:12;5;3;20,1;1055;63;19,9;20;22,299999;43,200001;-5,0999999;0
;08.01.2025;13:17:41;7;2;20,1;1055;63;19,9;20;22,299999;43,200001;-5,0999999;0
;08.01.2025;13:17:42;7;2;19,799999;1055;59;19,4;20;21,9;43,200001;-5,5;0
;08.01.2025;13:18:11;17;0;19,799999;1055;59;19,4;20;21,9;43,200001;-5,5;0
;08.01.2025;13:18:12;17;0;19,299999;1055;55;18,700001;20;21,200001;43,200001;-5,6999998;0
;08.01.2025;13:18:41;31;0;19,299999;1055;55;18,700001;20;21,200001;43,200001;-5,6999998;0
;08.01.2025;13:18:42;31;0;18,9;1055;54;18,200001;20;20,6;43,099998;-5,6999998;0
;08.01.2025;13:19:11;41;0;18,9;1055;54;18,200001;20;20,6;43,099998;-5,6999998;0
;08.01.2025;13:19:12;41;0;18,6;1055;54;18;20;20,299999;43,200001;-5,6999998;0
;08.01.2025;13:19:41;45;0;18,6;1055;54;18;20;20,299999;43,200001;-5,6999998;0
;08.01.2025;13:19:42;45;0;18,6;1055;54;18;20;20,299999;43,200001;-5,6999998;0
;08.01.2025;13:20:11;45;0;18,4;1055;56;18;20;20,200001;43,200001;-5,5;0
;08.01.2025;13:20:12;45;0;18,4;1055;56;18;20;20,200001;43,200001;-5,5;0
;08.01.2025;13:20:41;43;0;18,5;1055;57;18,1;20;20,4;43,200001;-5,5;0
;08.01.2025;13:20:42;43;0;18,5;1055;57;18,1;20;20,4;43,200001;-5,5;0
;08.01.2025;13:21:11;37;0;18,6;1055;59;18,4;20;20,700001;43,200001;-5,3000002;0
;08.01.2025;13:21:12;37;0;18,6;1055;59;18,4;20;20,700001;43,200001;-5,3000002;0
;08.01.2025;13:21:41;31;0;18,799999;1055;60;18,700001;20;21,1;43,099998;-5,1999998;0
;08.01.2025;13:21:42;31;0;18,799999;1055;60;18,700001;20;21,1;43,099998;-5,1999998;0
;08.01.2025;13:22:11;25;0;19,1;1055;61;19;20;21,4;43;-5,0999999;0
;08.01.2025;13:22:12;25;0;19,1;1055;61;19;20;21,4;43;-5,0999999;0
;08.01.2025;13:22:42;19;0;19,4;1055;62;19,299999;20;21,700001;42,900002;-5;0
;08.01.2025;13:23:12;11;0;19,6;1055;63;19,700001;20;21,9;42,799999;-4,9000001;0
;08.01.2025;13:23:42;5;3;19,9;1055;63;20;20;22,200001;42,799999;-4,9000001;0
;08.01.2025;13:24:12;7;2;20;1055;62;19,9;20;22,200001;42,799999;-5,1999998;0
;08.01.2025;13:24:42;15;0;19,799999;1055;59;19,5;20;21,799999;43;-5,5;0
;08.01.2025;13:25:12;31;0;19,299999;1055;56;18,700001;20;21,1;43;-5,6999998;0
;08.01.2025;13:25:42;41;0;18,799999;1055;55;18,200001;20;20,6;43,200001;-5,6999998;0
;08.01.2025;13:26:12;45;0;18,5;1055;55;18;20;20,299999;43,5;-5,5999999;0
;08.01.2025;13:26:42;45;0;18,4;1055;56;18;20;20,200001;43,900002;-5,5;0
;08.01.2025;13:27:12;41;0;18,5;1055;57;18,200001;20;20,299999;43,900002;-5,3000002;0
;08.01.2025;13:27:42;37;0;18,6;1055;59;18,4;20;20,6;43,799999;-5,1999998;0
;08.01.2025;13:28:12;31;0;18,9;1055;60;18,700001;20;21;43,700001;-5;0
;08.01.2025;13:28:42;25;0;19,1;1055;61;19;20;21,4;43,599998;-4,8000002;0
;08.01.2025;13:29:12;17;0;19,4;1055;63;19,4;20;21,700001;43,5;-4,6999998;0
;08.01.2025;13:29:42;11;0;19,700001;1055;63;19,700001;20;22;43,400002;-4,6999998;0
;08.01.2025;13:30:12;5;3;20;1055;64;20;20;22,200001;43,299999;-4,9000001;0
;08.01.2025;13:30:42;5;3;20,1;1055;63;20;20;22,299999;43,200001;-5,1999998;0
;08.01.2025;13:31:12;15;0;19,9;1055;59;19,5;20;21,9;43,200001;-5,5999999;0
;08.01.2025;13:31:42;29;0;19,4;1055;55;18,799999;20;21,200001;43,099998;-5,6999998;0
;08.01.2025;13:32:12;39;0;18,9;1055;54;18,299999;20;20,700001;43,099998;-5,6999998;0
;08.01.2025;13:32:42;43;0;18,6;1055;55;18,1;20;20,299999;43,099998;-5,5999999;0
;08.01.2025;13:33:12;45;0;18,5;1055;56;18;20;20,200001;43,099998;-5,5;0
;08.01.2025;13:33:42;41;0;18,5;1055;57;18,200001;20;20,4;43,200001;-5,4000001;0
;08.01.2025;13:34:12;37;0;18,700001;1055;59;18,4;20;20,700001;43,099998;-5,3000002;0
;08.01.2025;13:34:42;31;0;18,9;1055;60;18,700001;20;21;43,099998;-5,1999998;0
;08.01.2025;13:34:43;31;0;19,1;1055;61;19,1;20;21,4;43;-5,0999999;0
;08.01.2025;13:35:12;23;0;19,1;1055;61;19,1;20;21,4;43;-5,0999999;0
;08.01.2025;13:35:13;23;0;19,4;1055;62;19,4;20;21,700001;42,900002;-5;0
;08.01.2025;13:35:42;17;0;19,4;1055;62;19,4;20;21,700001;42,900002;-5;0
;08.01.2025;13:35:43;17;0;19,700001;1055;64;19,700001;20;21,9;42,799999;-4,9000001;0
;08.01.2025;13:36:12;11;0;19,700001;1055;64;19,700001;20;21,9;42,799999;-4,9000001;0
;08.01.2025;13:36:13;11;0;20;1055;64;20;20;22,200001;42,799999;-4,9000001;0
;08.01.2025;13:36:42;5;3;20;1055;64;20;20;22,200001;42,799999;-4,9000001;0
;08.01.2025;13:36:43;5;3;20,1;1055;63;19,9;20;22,200001;42,900002;-5,0999999;0
;08.01.2025;13:37:12;7;2;20,1;1055;63;19,9;20;22,200001;42,900002;-5,0999999;0
;08.01.2025;13:37:13;7;2;19,799999;1055;59;19,4;20;21,799999;43;-5,4000001;0
;08.01.2025;13:37:42;17;0;19,799999;1055;59;19,4;20;21,799999;43;-5,4000001;0
;08.01.2025;13:37:43;17;0;19,299999;1055;55;18,700001;20;21,1;43,099998;-5,6999998;0
;08.01.2025;13:38:12;31;0;19,299999;1055;55;18,700001;20;21,1;43,099998;-5,6999998;0
;08.01.2025;13:38:13;31;0;18,9;1055;54;18,200001;20;20,6;43,200001;-5,6999998;0
;08.01.2025;13:38:42;41;0;18,9;1055;54;18,200001;20;20,6;43,200001;-5,6999998;0
;08.01.2025;13:38:43;41;0;18,6;1055;54;18;20;20,200001;43,599998;-5,6999998;0
;08.01.2025;13:39:12;45;0;18,6;1055;54;18;20;20,200001;43,599998;-5,6999998;0
;08.01.2025;13:39:13;45;0;18,4;1055;56;18;20;20,200001;43,900002;-5,5;0
;08.01.2025;13:39:42;45;0;18,4;1055;56;18;20;20,200001;43,900002;-5,5;0
;08.01.2025;13:39:43;45;0;18,5;1055;57;18,1;20;20,4;43,799999;-5,4000001;0
;08.01.2025;13:40:12;43;0;18,5;1055;57;18,1;20;20,4;43,799999;-5,4000001;0
;08.01.2025;13:40:13;43;0;18,6;1055;59;18,4;20;20,700001;43,799999;-5,1999998;0
;08.01.2025;13:40:42;37;0;18,6;1055;59;18,4;20;20,700001;43,799999;-5,1999998;0
;08.01.2025;13:40:43;37;0;18,799999;1055;60;18,700001;20;21,1;43,599998;-5;0
;08.01.2025;13:41:12;31;0;18,799999;1055;60;18,700001;20;21,1;43,599998;-5;0
;08.01.2025;13:41:13;31;0;19,1;1055;62;19,1;20;21,5;43,599998;-4,8000002;0
;08.01.2025;13:41:42;23;0;19,1;1055;62;19,1;20;21,5;43,599998;-4,8000002;0
;08.01.2025;13:41:43;23;0;19,4;1055;63;19,4;20;21,799999;43,5;-4,6999998;0
;08.01.2025;13:42:12;17;0;19,4;1055;63;19,4;20;21,799999;43,5;-4,6999998;0
;08.01.2025;13:42:13;17;0;19,700001;1055;63;19,700001;20;22,1;43,400002;-4,6999998;0
;08.01.2025;13:42:42;11;0;19,700001;1055;63;19,700001;20;22,1;43,400002;-4,6999998;0
;08.01.2025;13:42:43;11;0;20;1055;64;20;20;22,299999;43,299999;-4,8000002;0
;08.01.2025;13:43:12;5;3;20;1055;64;20;20;22,299999;43,299999;-4,8000002;0
;08.01.2025;13:43:13;5;3;20,1;1055;63;20;20;22,299999;43,200001;-5,0999999;0
;08.01.2025;13:43:42;5;3;20,1;1055;63;20;20;22,299999;43,200001;-5,0999999;0
;08.01.2025;13:43:43;5;3;19,9;1055;60;19,4;20;21,9;43,099998;-5,5;0
;08.01.2025;13:44:12;17;0;19,9;1055;60;19,4;20;21,9;43,099998;-5,5;0
;08.01.2025;13:44:13;17;0;19,4;1055;56;18,799999;20;21,200001;43;-5,6999998;0
;08.01.2025;13:44:42;29;0;19,4;1055;56;18,799999;20;21,200001;43;-5,6999998;0
;08.01.2025;13:44:43;29;0;18,9;1055;54;18,299999;20;20,6;43,099998;-5,6999998;0
;08.01.2025;13:45:12;39;0;18,9;1055;54;18,299999;20;20,6;43,099998;-5,6999998;0
;08.01.2025;13:45:13;39;0;18,6;1055;55;18;20;20,299999;43,099998;-5,6999998;0
;08.01.2025;13:45:42;45;0;18,6;1055;55;18;20;20,299999;43,099998;-5,6999998;0
;08.01.2025;13:45:43;45;0;18,5;1055;55;18;20;20,200001;43,099998;-5,5999999;0
;08.01.2025;13:46:12;45;0;18,5;1055;55;18;20;20,200001;43,099998;-5,5999999;0
;08.01.2025;13:46:13;45;0;18,5;1055;57;18,200001;20;20,299999;43,099998;-5,5;0
;08.01.2025;13:46:42;41;0;18,5;1055;57;18,200001;20;20,299999;43,099998;-5,5;0
;08.01.2025;13:46:43;41;0;18,700001;1055;59;18,4;20;20,700001;43,099998;-5,4000001;0
;08.01.2025;13:47:12;37;0;18,700001;1055;59;18,4;20;20,700001;43,099998;-5,4000001;0
;08.01.2025;13:47:13;37;0;18,9;1055;60;18,700001;20;21;43;-5,3000002;0
;08.01.2025;13:47:42;31;0;18,9;1055;60;18,700001;20;21;43;-5,3000002;0
;08.01.2025;13:47:43;31;0;19,1;1055;61;19;20;21,4;43;-5,1999998;0
;08.01.2025;13:48:12;25;0;19,1;1055;61;19;20;21,4;43;-5,1999998;0
;08.01.2025;13:48:13;25;0;19,4;1055;62;19,4;20;21,700001;42,900002;-5,0999999;0
;08.01.2025;13:48:42;17;0;19,4;1055;62;19,4;20;21,700001;42,900002;-5,0999999;0
;08.01.2025;13:48:43;17;0;19,700001;1055;64;19,700001;20;22;42,799999;-5;0
;08.01.2025;13:49:12;11;0;19,700001;1055;64;19,700001;20;22;42,799999;-5;0
;08.01.2025;13:49:13;11;0;20;1055;64;19,9;20;22,200001;42,700001;-4,9000001;0
;08.01.2025;13:49:42;7;2;20;1055;64;19,9;20;22,200001;42,700001;-4,9000001;0
;08.01.2025;13:49:43;7;2;20,1;1055;64;20;20;22,299999;42,700001;-5;0
;08.01.2025;13:50:12;5;3;20,1;1055;64;20;20;22,299999;42,700001;-5;0
;08.01.2025;13:50:13;5;3;19,799999;1055;59;19,5;20;21,9;42,900002;-5,3000002;0
;08.01.2025;13:50:42;15;0;19,799999;1055;59;19,5;20;21,9;42,900002;-5,3000002;0
;08.01.2025;13:50:43;15;0;19,299999;1055;56;18,700001;20;21,200001;43;-5,5;0
;08.01.2025;13:51:12;31;0;19,299999;1055;56;18,700001;20;21,200001;43;-5,5;0
;08.01.2025;13:51:13;31;0;18,9;1055;55;18,299999;20;20,6;43,099998;-5,5999999;0
;08.01.2025;13:51:42;39;0;18,9;1055;55;18,299999;20;20,6;43,099998;-5,5999999;0
;08.01.2025;13:51:43;39;0;18,9;1055;55;18,299999;20;20,6;43,099998;-5,5999999;0
;08.01.2025;13:52:12;45;0;18,6;1055;55;18;20;20,299999;43,400002;-5,6999998;0
;08.01.2025;13:52:13;45;0;18,6;1055;55;18;20;20,299999;43,400002;-5,6999998;0
;08.01.2025;13:52:42;45;0;18,4;1055;56;18;20;20,200001;43,700001;-5,5999999;0
;08.01.2025;13:52:43;45;0;18,4;1055;56;18;20;20,200001;43,700001;-5,5999999;0
;08.01.2025;13:53:12;41;0;18,5;1055;58;18,1;20;20,4;43,900002;-5,5;0
;08.01.2025;13:53:13;41;0;18,5;1055;58;18,1;20;20,4;43,900002;-5,5;0
;08.01.2025;13:53:42;37;0;18,6;1055;59;18,4;20;20,700001;43,799999;-5,4000001;0
;08.01.2025;13:53:43;37;0;18,6;1055;59;18,4;20;20,700001;43,799999;-5,4000001;0
;08.01.2025;13:54:12;31;0;18,799999;1055;60;18,700001;20;21;43,799999;-5,1999998;0
;08.01.2025;13:54:13;31;0;18,799999;1055;60;18,700001;20;21;43,799999;-5,1999998;0
;08.01.2025;13:54:42;25;0;19,1;1055;61;19;20;21,4;43,599998;-5;0
;08.01.2025;13:54:43;25;0;19,1;1055;61;19;20;21,4;43,599998;-5;0
;08.01.2025;13:55:13;19;0;19,4;1055;63;19,299999;20;21,799999;43,5;-4,8000002;0
;08.01.2025;13:55:43;9;0;19,799999;1055;63;19,700001;20;22;43,400002;-4,6999998;0
;08.01.2025;13:56:13;5;3;20;1055;64;20;20;22,299999;43,400002;-4,6999998;0
;08.01.2025;13:56:43;7;2;20,1;1055;63;20;20;22,4;43,299999;-4,9000001;0
;08.01.2025;13:57:13;15;0;19,9;1055;59;19,5;20;22;43,200001;-5,3000002;0
;08.01.2025;13:57:43;33;0;19,4;1055;56;18,799999;20;21,299999;43,099998;-5,5;0
;08.01.2025;13:58:13;39;0;18,9;1055;54;18,299999;20;20,700001;43,099998;-5,5999999;0
;08.01.2025;13:58:43;43;0;18,6;1055;54;18,1;20;20,4;43,200001;-5,6999998;0
;08.01.2025;13:59:13;43;0;18,5;1055;56;18,1;20;20,299999;43,200001;-5,6999998;0
;08.01.2025;13:59:43;39;0;18,6;1055;57;18,200001;20;20,4;43,200001;-5,5999999;0
;08.01.2025;14:00:13;35;0;18,700001;1055;58;18,5;20;20,700001;43,200001;-5,5;0
;08.01.2025;14:00:43;27;0;18,9;1055;60;18,799999;20;21,1;43,099998;-5,4000001;0
;08.01.2025;14:01:13;23;0;19,200001;1055;62;19,1;20;21,4;43;-5,3000002;0
;08.01.2025;14:01:43;15;0;19,5;1055;62;19,4;20;21,700001;42,900002;-5,1999998;0
;08.01.2025;14:02:13;9;0;19,700001;1055;63;19,700001;20;22;42,799999;-5,0999999;0
;08.01.2025;14:02:43;5;3;20;1055;64;20;20;22,200001;42,700001;-5;0
;08.01.2025;14:03:13;9;0;20,1;1055;63;19,9;20;22,200001;42,599998;-4,9000001;0
;08.01.2025;14:03:43;21;0;19,9;1055;59;19,4;20;21,799999;42,700001;-4,8000002;0
;08.01.2025;14:04:13;31;0;19,299999;1055;55;18,700001;20;21,1;43;-4,8000002;0
;08.01.2025;14:04:43;43;0;18,9;1055;55;18,200001;20;20,6;43,200001;-4,8000002;0
;08.01.2025;14:05:13;45;0;18,6;1055;54;18;20;20,299999;43,5;-4,8000002;0
;08.01.2025;14:05:43;45;0;18,5;1055;56;18;20;20,1;43,799999;-4,9000001;0
;08.01.2025;14:06:13;43;0;18,5;1055;58;18,1;20;20,299999;43,799999;-5;0
;08.01.2025;14:06:43;35;0;18,700001;1055;60;18,5;20;20,799999;43,599998;-5,0999999;0
;08.01.2025;14:07:13;31;0;18,9;1055;61;18,700001;20;21,1;43,599998;-5,1999998;0
;08.01.2025;14:07:43;23;0;19,200001;1055;62;19;20;21,4;43,5;-5,3000002;0
;08.01.2025;14:08:13;15;0;19,5;1055;62;19,4;20;21,799999;43,400002;-5,5;0
;08.01.2025;14:08:43;9;0;19,799999;1055;64;19,799999;20;22,1;43,299999;-5,5;0
;08.01.2025;14:09:13;3;4;20;1055;64;20;20;22,299999;43,299999;-5,5;0
;08.01.2025;14:09:14;3;4;20,1;1055;62;19,9;20;22,299999;43,200001;-5,4000001;0
;08.01.2025;14:09:43;7;2;20,1;1055;62;19,9;20;22,299999;43,200001;-5,4000001;0
;08.01.2025;14:09:44;7;2;19,9;1055;59;19,5;20;22;43,200001;-5,4000001;0
;08.01.2025;14:10:13;21;0;19,9;1055;59;19,5;20;22;43,200001;-5,4000001;0
;08.01.2025;14:10:14;21;0;19,200001;1055;55;18,6;20;21,1;43,099998;-5,3000002;0
;08.01.2025;14:10:43;33;0;19,200001;1055;55;18,6;20;21,1;43,099998;-5,3000002;0
;08.01.2025;14:10:44;33;0;19;1055;54;18,299999;20;20,700001;43,099998;-5,3000002;0
;08.01.2025;14:11:13;41;0;19;1055;54;18,299999;20;20,700001;43,099998;-5,3000002;0
;08.01.2025;14:11:14;41;0;18,6;1055;55;18;20;20,299999;43,099998;-5,1999998;0
;08.01.2025;14:11:43;45;0;18,6;1055;55;18;20;20,299999;43,099998;-5,1999998;0
;08.01.2025;14:11:44;45;0;18,5;1055;55;18;20;20,299999;43,099998;-5,0999999;0
;08.01.2025;14:12:13;45;0;18,5;1055;55;18;20;20,299999;43,099998;-5,0999999;0
;08.01.2025;14:12:14;45;0;18,6;1055;58;18,200001;20;20,4;43,099998;-5;0
;08.01.2025;14:12:43;41;0;18,6;1055;58;18,200001;20;20,4;43,099998;-5;0
;08.01.2025;14:12:44;41;0;18,799999;1055;59;18,5;20;20,799999;43,099998;-4,9000001;0
;08.01.2025;14:13:13;35;0;18,799999;1055;59;18,5;20;20,799999;43,099998;-4,9000001;0
;08.01.2025;14:13:14;35;0;18,9;1055;60;18,700001;20;21,1;43;-4,9000001;0
;08.01.2025;14:13:43;27;0;18,9;1055;60;18,700001;20;21,1;43;-4,9000001;0
;08.01.2025;14:13:44;27;0;19,299999;1055;62;19,1;20;21,5;42,900002;-4,8000002;0
;08.01.2025;14:14:13;23;0;19,299999;1055;62;19,1;20;21,5;42,900002;-4,8000002;0
;08.01.2025;14:14:14;23;0;19,5;1055;63;19,4;20;21,799999;42,799999;-4,8000002;0
;08.01.2025;14:14:43;17;0;19,5;1055;63;19,4;20;21,799999;42,799999;-4,8000002;0
;08.01.2025;14:14:44;17;0;19,700001;1055;63;19,700001;20;21,9;42,799999;-4,8000002;0
;08.01.2025;14:15:13;9;0;19,700001;1055;63;19,700001;20;21,9;42,799999;-4,8000002;0
;08.01.2025;14:15:14;9;0;20,1;1055;64;20;20;22,299999;42,900002;-5,1999998;0
;08.01.2025;14:15:43;5;3;20,1;1055;64;20;20;22,299999;42,900002;-5,1999998;0
;08.01.2025;14:15:44;5;3;20,1;1055;63;19,9;20;22,299999;43;-5,4000001;0
;08.01.2025;14:16:13;9;0;20,1;1055;63;19,9;20;22,299999;43;-5,4000001;0
;08.01.2025;14:16:14;9;0;19,700001;1055;57;19,200001;20;21,700001;43,099998;-5,5999999;0
;08.01.2025;14:16:43;21;0;19,700001;1055;57;19,200001;20;21,700001;43,099998;-5,5999999;0
;08.01.2025;14:16:44;21;0;19,299999;1055;55;18,700001;20;21,200001;43,099998;-5,6999998;0
;08.01.2025;14:17:13;31;0;19,299999;1055;55;18,700001;20;21,200001;43,099998;-5,6999998;0
;08.01.2025;14:17:14;31;0;18,9;1055;54;18,1;20;20,5;43,5;-5,5999999;0
;08.01.2025;14:17:43;43;0;18,9;1055;54;18,1;20;20,5;43,5;-5,5999999;0
;08.01.2025;14:17:44;43;0;18,6;1055;54;18;20;20,299999;43,700001;-5,5;0
;08.01.2025;14:18:13;47;0;18,6;1055;54;18;20;20,299999;43,700001;-5,5;0
;08.01.2025;14:18:14;47;0;18,5;1055;57;18;20;20,299999;43,900002;-5,3000002;0
;08.01.2025;14:18:43;45;0;18,5;1055;57;18;20;20,299999;43,900002;-5,3000002;0
;08.01.2025;14:18:44;45;0;18,5;1055;58;18,200001;20;20,4;43,900002;-5,1999998;0
;08.01.2025;14:19:13;41;0;18,5;1055;58;18,200001;20;20,4;43,900002;-5,1999998;0
;08.01.2025;14:19:14;41;0;18,799999;1055;59;18,5;20;20,9;43,700001;-4,9000001;0
;08.01.2025;14:19:43;35;0;18,799999;1055;59;18,5;20;20,9;43,700001;-4,9000001;0
;08.01.2025;14:19:44;35;0;18,9;1055;60;18,700001;20;21,1;43,700001;-4,8000002;0
;08.01.2025;14:20:13;29;0;18,9;1055;60;18,700001;20;21,1;43,700001;-4,8000002;0
;08.01.2025;14:20:14;29;0;19,299999;1055;62;19,200001;20;21,6;43,599998;-4,5999999;0
;08.01.2025;14:20:43;21;0;19,299999;1055;62;19,200001;20;21,6;43,599998;-4,5999999;0
;08.01.2025;14:20:44;21;0;19,5;1055;63;19,4;20;21,799999;43,5;-4,5999999;0
;08.01.2025;14:21:13;15;0;19,5;1055;63;19,4;20;21,799999;43,5;-4,5999999;0
;08.01.2025;14:21:14;15;0;19,9;1055;64;19,799999;20;22,200001;43,400002;-4,8000002;0
;08.01.2025;14:21:43;9;0;19,9;1055;64;19,799999;20;22,200001;43,400002;-4,8000002;0
;08.01.2025;14:21:44;9;0;20,1;1055;63;20,1;20;22,4;43,299999;-5;0
;08.01.2025;14:22:13;3;4;20,1;1055;63;20,1;20;22,4;43,299999;-5;0
;08.01.2025;14:22:14;3;4;20,1;1055;61;19,9;20;22,299999;43,200001;-5,3000002;0
;08.01.2025;14:22:43;7;2;20,1;1055;61;19,9;20;22,299999;43,200001;-5,3000002;0
;08.01.2025;14:22:44;7;2;19,9;1055;59;19,5;20;21,9;43,200001;-5,5;0
;08.01.2025;14:23:13;21;0;19,9;1055;59;19,5;20;21,9;43,200001;-5,5;0
;08.01.2025;14:23:14;21;0;19,9;1055;59;19,5;20;21,9;43,200001;-5,5;0
;08.01.2025;14:23:43;33;0;19,200001;1055;54;18,6;20;21;43,099998;-5,6999998;0
;08.01.2025;14:23:44;33;0;19,200001;1055;54;18,6;20;21;43,099998;-5,6999998;0
;08.01.2025;14:24:13;41;0;19;1055;54;18,299999;20;20,700001;43,099998;-5,6999998;0
;08.01.2025;14:24:14;41;0;19;1055;54;18,299999;20;20,700001;43,099998;-5,6999998;0
;08.01.2025;14:24:43;45;0;18,6;1055;54;18;20;20,299999;43,200001;-5,5999999;0
;08.01.2025;14:24:44;45;0;18,6;1055;54;18;20;20,299999;43,200001;-5,5999999;0
;08.01.2025;14:25:13;43;0;18,5;1055;55;18;20;20,200001;43,200001;-5,5;0
;08.01.2025;14:25:14;43;0;18,5;1055;55;18;20;20,200001;43,200001;-5,5;0
;08.01.2025;14:25:43;41;0;18,6;1055;57;18,200001;20;20,5;43,200001;-5,4000001;0
;08.01.2025;14:25:44;41;0;18,6;1055;57;18,200001;20;20,5;43,200001;-5,4000001;0
;08.01.2025;14:26:13;35;0;18,799999;1055;60;18,5;20;20,799999;43,099998;-5,3000002;0
;08.01.2025;14:26:14;35;0;18,799999;1055;60;18,5;20;20,799999;43,099998;-5,3000002;0
;08.01.2025;14:26:43;29;0;19;1055;60;18,799999;20;21,200001;43,099998;-5,1999998;0
;08.01.2025;14:26:44;29;0;19;1055;60;18,799999;20;21,200001;43,099998;-5,1999998;0
;08.01.2025;14:27:14;23;0;19,1;1055;62;19;20;21,4;43;-5,0999999;0
;08.01.2025;14:27:44;15;0;19,6;1055;62;19,5;20;21,799999;42,900002;-5;0
;08.01.2025;14:28:14;9;0;19,799999;1055;63;19,700001;20;22;42,900002;-4,9000001;0
;08.01.2025;14:28:44;5;3;20,1;1055;63;20;20;22,299999;42,799999;-4,9000001;0
;08.01.2025;14:29:14;9;0;20,1;1055;62;19,799999;20;22,200001;42,900002;-5,1999998;0
;08.01.2025;14:29:44;21;0;19,700001;1055;58;19,200001;20;21,6;43;-5,5;0
;08.01.2025;14:30:14;33;0;19,200001;1055;55;18,6;20;21;43,099998;-5,6999998;0
;08.01.2025;14:30:44;43;0;18,799999;1055;54;18,1;20;20,5;43,299999;-5,6999998;0
;08.01.2025;14:31:14;45;0;18,6;1055;55;18;20;20,299999;43,700001;-5,5999999;0
;08.01.2025;14:31:44;45;0;18,5;1055;57;18;20;20,200001;43,900002;-5,5;0
;08.01.2025;14:32:14;41;0;18,5;1055;57;18,1;20;20,4;43,900002;-5,4000001;0
;08.01.2025;14:32:44;35;0;18,700001;1055;60;18,5;20;20,799999;43,799999;-5,1999998;0
;08.01.2025;14:33:14;29;0;19;1055;60;18,799999;20;21,200001;43,700001;-4,9000001;0
;08.01.2025;14:33:44;21;0;19,299999;1055;62;19,200001;20;21,5;43,599998;-4,8000002;0
;08.01.2025;14:34:14;15;0;19,6;1055;62;19,5;20;21,799999;43,5;-4,6999998;0
;08.01.2025;14:34:44;9;0;19,9;1055;63;19,799999;20;22,1;43,400002;-4,8000002;0
;08.01.2025;14:35:14;5;3;20,200001;1055;64;20;20;22,299999;43,299999;-4,9000001;0
;08.01.2025;14:35:44;7;2;20,200001;1055;62;19,9;20;22,299999;43,200001;-5,3000002;0
;08.01.2025;14:36:14;19;0;19,799999;1055;58;19,299999;20;21,700001;43,200001;-5,5999999;0
;08.01.2025;14:36:44;33;0;19,299999;1055;55;18,6;20;21;43,099998;-5,6999998;0
;08.01.2025;14:37:14;41;0;18,9;1055;54;18,200001;20;20,6;43,200001;-5,6999998;0
;08.01.2025;14:37:44;43;0;18,700001;1055;54;18,1;20;20,299999;43,200001;-5,5999999;0
;08.01.2025;14:38:14;43;0;18,6;1055;56;18,1;20;20,299999;43,200001;-5,5;0
;08.01.2025;14:38:44;39;0;18,6;1055;58;18,299999;20;20,5;43,200001;-5,4000001;0
;08.01.2025;14:39:14;35;0;18,799999;1055;59;18,5;20;20,799999;43,099998;-5,3000002;0
;08.01.2025;14:39:44;27;0;19;1055;60;18,9;20;21,200001;43,099998;-5,1999998;0
;08.01.2025;14:40:14;21;0;19,299999;1055;62;19,200001;20;21,5;43;-5,0999999;0
;08.01.2025;14:40:44;15;0;19,6;1055;62;19,5;20;21,799999;42,900002;-5;0
;08.01.2025;14:41:14;9;0;19,9;1055;63;19,799999;20;22;42,799999;-4,9000001;0
;08.01.2025;14:41:44;5;3;20,1;1055;64;20;20;22,200001;42,700001;-4,8000002;0
;08.01.2025;14:42:14;9;0;20,1;1055;62;19,799999;20;22,200001;42,700001;-4,9000001;0
;08.01.2025;14:42:44;21;0;19,799999;1055;57;19,200001;20;21,6;42,799999;-5,1999998;0
;08.01.2025;14:43:14;33;0;19,200001;1055;55;18,6;20;20,9;42,900002;-5,5;0
;08.01.2025;14:43:44;41;0;18,799999;1055;55;18,200001;20;20,5;43,099998;-5,5999999;0
;08.01.2025;14:44:14;45;0;18,5;1055;55;18;20;20,200001;43,400002;-5,5999999;0
;08.01.2025;14:44:44;45;0;18,5;1055;56;18;20;20,200001;43,700001;-5,5999999;0
;08.01.2025;14:44:45;45;0;18,6;1055;57;18,200001;20;20,4;43,900002;-5,4000001;0
;08.01.2025;14:45:14;41;0;18,6;1055;57;18,200001;20;20,4;43,900002;-5,4000001;0
;08.01.2025;14:45:15;41;0;18,700001;1055;59;18,5;20;20,799999;43,900002;-5,3000002;0
;08.01.2025;14:45:44;35;0;18,700001;1055;59;18,5;20;20,799999;43,900002;-5,3000002;0
;08.01.2025;14:45:45;35;0;19;1055;60;18,799999;20;21,1;43,700001;-5,0999999;0
;08.01.2025;14:46:14;29;0;19;1055;60;18,799999;20;21,1;43,700001;-5,0999999;0
;08.01.2025;14:46:15;29;0;19,200001;1055;62;19,200001;20;21,5;43,599998;-4,8000002;0
;08.01.2025;14:46:44;21;0;19,200001;1055;62;19,200001;20;21,5;43,599998;-4,8000002;0
;08.01.2025;14:46:45;21;0;19,5;1055;63;19,5;20;21,799999;43,5;-4,6999998;0
;08.01.2025;14:47:14;15;0;19,5;1055;63;19,5;20;21,799999;43,5;-4,6999998;0
;08.01.2025;14:47:15;15;0;19,799999;1055;64;19,799999;20;22,1;43,400002;-4,5999999;0
;08.01.2025;14:47:44;9;0;19,799999;1055;64;19,799999;20;22,1;43,400002;-4,5999999;0
;08.01.2025;14:47:45;9;0;20,1;1055;64;20;20;22,299999;43,400002;-4,8000002;0
;08.01.2025;14:48:14;5;3;20,1;1055;64;20;20;22,299999;43,400002;-4,8000002;0
;08.01.2025;14:48:15;5;3;20,1;1055;62;19,9;20;22,299999;43,299999;-5,0999999;0
;08.01.2025;14:48:44;7;2;20,1;1055;62;19,9;20;22,299999;43,299999;-5,0999999;0
;08.01.2025;14:48:45;7;2;19,700001;1055;58;19,200001;20;21,700001;43,200001;-5,4000001;0
;08.01.2025;14:49:14;21;0;19,700001;1055;58;19,200001;20;21,700001;43,200001;-5,4000001;0
;08.01.2025;14:49:15;21;0;19,200001;1055;55;18,6;20;21,1;43,200001;-5,5999999;0
;08.01.2025;14:49:44;33;0;19,200001;1055;55;18,6;20;21,1;43,200001;-5,5999999;0
;08.01.2025;14:49:45;33;0;18,799999;1055;54;18,200001;20;20,6;43,200001;-5,6999998;0
;08.01.2025;14:50:14;41;0;18,799999;1055;54;18,200001;20;20,6;43,200001;-5,6999998;0
;08.01.2025;14:50:15;41;0;18,6;1055;55;18,1;20;20,299999;43,200001;-5,6999998;0
;08.01.2025;14:50:44;43;0;18,6;1055;55;18,1;20;20,299999;43,200001;-5,6999998;0
;08.01.2025;14:50:45;43;0;18,5;1055;56;18,1;20;20,299999;43,299999;-5,5999999;0
;08.01.2025;14:51:14;43;0;18,5;1055;56;18,1;20;20,299999;43,299999;-5,5999999;0
;08.01.2025;14:51:15;43;0;18,6;1055;58;18,299999;20;20,5;43,200001;-5,5;0
;08.01.2025;14:51:44;39;0;18,6;1055;58;18,299999;20;20,5;43,200001;-5,5;0
;08.01.2025;14:51:45;39;0;18,799999;1055;60;18,5;20;20,799999;43,200001;-5,4000001;0
;08.01.2025;14:52:14;35;0;18,799999;1055;60;18,5;20;20,799999;43,200001;-5,4000001;0
;08.01.2025;14:52:15;35;0;19,1;1055;60;18,799999;20;21,200001;43,200001;-5,3000002;0
;08.01.2025;14:52:44;29;0;19,1;1055;60;18,799999;20;21,200001;43,200001;-5,3000002;0
;08.01.2025;14:52:45;29;0;19,299999;1055;62;19,1;20;21,5;43,099998;-5,1999998;0
;08.01.2025;14:53:14;23;0;19,299999;1055;62;19,1;20;21,5;43,099998;-5,1999998;0
;08.01.2025;14:53:15;23;0;19,6;1055;63;19,5;20;21,799999;43;-5,0999999;0
;08.01.2025;14:53:44;15;0;19,6;1055;63;19,5;20;21,799999;43;-5,0999999;0
;08.01.2025;14:53:45;15;0;19,9;1055;63;19,799999;20;22,1;42,900002;-5;0
;08.01.2025;14:54:14;9;0;19,9;1055;63;19,799999;20;22,1;42,900002;-5;0
;08.01.2025;14:54:15;9;0;20,200001;1055;64;20;20;22,299999;42,799999;-4,9000001;0
;08.01.2025;14:54:44;5;3;20,200001;1055;64;20;20;22,299999;42,799999;-4,9000001;0
;08.01.2025;14:54:45;5;3;20,200001;1055;63;19,799999;20;22,299999;42,799999;-4,8000002;0
;08.01.2025;14:55:14;9;0;20,200001;1055;63;19,799999;20;22,299999;42,799999;-4,8000002;0
;08.01.2025;14:55:15;9;0;19,799999;1055;58;19,299999;20;21,700001;42,700001;-5;0
;08.01.2025;14:55:44;19;0;19,799999;1055;58;19,299999;20;21,700001;42,700001;-5;0
;08.01.2025;14:55:45;19;0;19,299999;1055;56;18,6;20;21;42,799999;-5,1999998;0
;08.01.2025;14:56:14;33;0;19,299999;1055;56;18,6;20;21;42,799999;-5,1999998;0
;08.01.2025;14:56:15;33;0;19,299999;1055;56;18,6;20;21;42,799999;-5,1999998;0
;08.01.2025;14:56:44;41;0;18,9;1055;54;18,200001;20;20,6;43;-5,3000002;0
;08.01.2025;14:56:45;41;0;18,9;1055;54;18,200001;20;20,6;43;-5,3000002;0
;08.01.2025;14:57:14;45;0;18,6;1055;56;18;20;20,299999;43,299999;-5,4000001;0
;08.01.2025;14:57:15;45;0;18,6;1055;56;18;20;20,299999;43,299999;-5,4000001;0
;08.01.2025;14:57:45;43;0;18,6;1055;56;18,1;20;20,299999;43,5;-5,5;0
;08.01.2025;14:58:15;39;0;18,6;1055;58;18,299999;20;20,5;43,799999;-5,5999999;0
;08.01.2025;14:58:45;35;0;18,799999;1055;59;18,5;20;20,799999;43,900002;-5,5;0
;08.01.2025;14:59:15;27;0;19;1055;61;18,9;20;21,200001;43,900002;-5,3000002;0
;08.01.2025;14:59:45;21;0;19,299999;1055;62;19,200001;20;21,5;43,799999;-5,0999999;0
;08.01.2025;15:00:15;15;0;19,6;1055;63;19,5;20;21,799999;43,700001;-4,9000001;0
;08.01.2025;15:00:45;9;0;19,9;1055;64;19,799999;20;22,1;43,5;-4,8000002;0
;08.01.2025;15:01:15;5;3;20,200001;1055;64;20;20;22,299999;43,5;-4,6999998;0
;08.01.2025;15:01:45;9;0;20,200001;1055;62;19,799999;20;22,200001;43,400002;-4,8000002;0
;08.01.2025;15:02:15;21;0;19,799999;1055;58;19,200001;20;21,700001;43,400002;-5;0
;08.01.2025;15:02:45;33;0;19,299999;1055;55;18,6;20;21;43,299999;-5,3000002;0
;08.01.2025;15:03:15;41;0;18,9;1055;55;18,200001;20;20,6;43,299999;-5,4000001;0
;08.01.2025;15:03:45;45;0;18,6;1055;55;18;20;20,299999;43,400002;-5,5;0
;08.01.2025;15:04:15;43;0;18,6;1055;57;18,1;20;20,299999;43,400002;-5,5999999;0
;08.01.2025;15:04:45;39;0;18,700001;1055;58;18,299999;20;20,5;43,400002;-5,5;0
;08.01.2025;15:05:15;33;0;18,799999;1055;59;18,6;20;20,9;43,299999;-5,4000001;0
;08.01.2025;15:05:45;27;0;19;1055;61;18,9;20;21,200001;43,299999;-5,3000002;0
;08.01.2025;15:06:15;21;0;19,299999;1055;62;19,200001;20;21,5;43,200001;-5,1999998;0
