Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;08.01.2025;15:06:45;15;0;19,6;1055;63;19,5;20;21,799999;43,099998;-5,0999999;0
;08.01.2025;15:07:15;7;2;19,9;1055;64;19,9;20;22,1;43;-5;0
;08.01.2025;15:07:45;5;3;20,200001;1055;64;20;20;22,299999;42,900002;-4,9000001;0
;08.01.2025;15:08:15;7;2;20,200001;1055;62;19,9;20;22,200001;42,900002;-4,8000002;0
;08.01.2025;15:08:45;21;0;19,799999;1055;59;19,200001;20;21,6;42,799999;-4,8000002;0
;08.01.2025;15:09:15;33;0;19,299999;1055;55;18,6;20;21;42,799999;-4,9000001;0
;08.01.2025;15:09:45;41;0;18,9;1055;54;18,200001;20;20,5;43;-5,0999999;0
;08.01.2025;15:10:15;45;0;18,6;1055;55;18;20;20,299999;43,299999;-5,1999998;0
;08.01.2025;15:10:45;43;0;18,5;1055;56;18,1;20;20,200001;43,5;-5,3000002;0
;08.01.2025;15:11:15;41;0;18,6;1055;58;18,200001;20;20,5;43,700001;-5,5;0
;08.01.2025;15:11:45;35;0;18,799999;1055;59;18,5;20;20,799999;43,900002;-5,5;0
;08.01.2025;15:12:15;29;0;19;1055;61;18,799999;20;21,200001;43,799999;-5,3000002;0
;08.01.2025;15:12:45;21;0;19,299999;1055;62;19,200001;20;21,5;43,700001;-5,0999999;0
;08.01.2025;15:13:15;15;0;19,6;1055;63;19,5;20;21,799999;43,599998;-4,9000001;0
;08.01.2025;15:13:45;7;2;19,9;1055;64;19,9;20;22,1;43,5;-4,6999998;0
;08.01.2025;15:14:15;5;3;20,1;1055;64;20;20;22,299999;43,400002;-4,5999999;0
;08.01.2025;15:14:45;11;0;20;1055;60;19,700001;20;22,200001;43,299999;-4,5999999;0
;08.01.2025;15:15:15;25;0;19,6;1055;57;19;20;21,5;43,299999;-4,8000002;0
;08.01.2025;15:15:45;37;0;19,1;1055;55;18,4;20;20,9;43,299999;-5;0
;08.01.2025;15:16:15;41;0;18,799999;1055;55;18,200001;20;20,5;43,299999;-5,0999999;0
;08.01.2025;15:16:45;43;0;18,6;1055;55;18,1;20;20,299999;43,299999;-5,3000002;0
;08.01.2025;15:16:46;43;0;18,6;1055;57;18,200001;20;20,4;43,299999;-5,4000001;0
;08.01.2025;15:17:15;41;0;18,6;1055;57;18,200001;20;20,4;43,299999;-5,4000001;0
;08.01.2025;15:17:16;41;0;18,700001;1055;58;18,4;20;20,6;43,299999;-5,5;0
;08.01.2025;15:17:45;37;0;18,700001;1055;58;18,4;20;20,6;43,299999;-5,5;0
;08.01.2025;15:17:46;37;0;18,9;1055;60;18,700001;20;21;43,200001;-5,5;0
;08.01.2025;15:18:15;31;0;18,9;1055;60;18,700001;20;21;43,200001;-5,5;0
;08.01.2025;15:18:16;31;0;19,200001;1055;62;19;20;21,299999;43,200001;-5,4000001;0
;08.01.2025;15:18:45;25;0;19,200001;1055;62;19;20;21,299999;43,200001;-5,4000001;0
;08.01.2025;15:18:46;25;0;19,5;1055;62;19,299999;20;21,6;43,099998;-5,3000002;0
;08.01.2025;15:19:15;19;0;19,5;1055;62;19,299999;20;21,6;43,099998;-5,3000002;0
;08.01.2025;15:19:16;19;0;19,700001;1055;63;19,6;20;21,9;43;-5,1999998;0
;08.01.2025;15:19:45;13;0;19,700001;1055;63;19,6;20;21,9;43;-5,1999998;0
;08.01.2025;15:19:46;13;0;20;1055;64;19,9;20;22,1;42,900002;-5,0999999;0
;08.01.2025;15:20:15;7;2;20;1055;64;19,9;20;22,1;42,900002;-5,0999999;0
;08.01.2025;15:20:16;7;2;20,200001;1055;63;20,1;20;22,299999;42,799999;-4,9000001;0
;08.01.2025;15:20:45;3;4;20,200001;1055;63;20,1;20;22,299999;42,799999;-4,9000001;0
;08.01.2025;15:20:46;3;4;20;1055;61;19,700001;20;22,1;42,799999;-4,8000002;0
;08.01.2025;15:21:15;11;0;20;1055;61;19,700001;20;22,1;42,799999;-4,8000002;0
;08.01.2025;15:21:16;11;0;19,6;1055;57;19,1;20;21,4;42,799999;-4,8000002;0
;08.01.2025;15:21:45;23;0;19,6;1055;57;19,1;20;21,4;42,799999;-4,8000002;0
;08.01.2025;15:21:46;23;0;19,1;1055;54;18,5;20;20,799999;42,900002;-4,8000002;0
;08.01.2025;15:22:15;35;0;19,1;1055;54;18,5;20;20,799999;42,900002;-4,8000002;0
;08.01.2025;15:22:16;35;0;18,700001;1055;55;18,1;20;20,4;43,200001;-4,9000001;0
;08.01.2025;15:22:45;43;0;18,700001;1055;55;18,1;20;20,4;43,200001;-4,9000001;0
;08.01.2025;15:22:46;43;0;18,6;1055;55;18;20;20,200001;43,400002;-5;0
;08.01.2025;15:23:15;45;0;18,6;1055;55;18;20;20,200001;43,400002;-5;0
;08.01.2025;15:23:16;45;0;18,6;1055;57;18,1;20;20,299999;43,599998;-5,1999998;0
;08.01.2025;15:23:45;43;0;18,6;1055;57;18,1;20;20,299999;43,599998;-5,1999998;0
;08.01.2025;15:23:46;43;0;18,700001;1055;58;18,299999;20;20,5;43,799999;-5,3000002;0
;08.01.2025;15:24:15;39;0;18,700001;1055;58;18,299999;20;20,5;43,799999;-5,3000002;0
;08.01.2025;15:24:16;39;0;18,9;1055;59;18,6;20;20,9;43,700001;-5,4000001;0
;08.01.2025;15:24:45;33;0;18,9;1055;59;18,6;20;20,9;43,700001;-5,4000001;0
;08.01.2025;15:24:46;33;0;19,1;1055;61;18,9;20;21,299999;43,599998;-5,3000002;0
;08.01.2025;15:25:15;27;0;19,1;1055;61;18,9;20;21,299999;43,599998;-5,3000002;0
;08.01.2025;15:25:16;27;0;19,4;1055;62;19,200001;20;21,6;43,5;-5,1999998;0
;08.01.2025;15:25:45;21;0;19,4;1055;62;19,200001;20;21,6;43,5;-5,1999998;0
;08.01.2025;15:25:46;21;0;19,700001;1055;63;19,6;20;21,9;43,400002;-5;0
;08.01.2025;15:26:15;13;0;19,700001;1055;63;19,6;20;21,9;43,400002;-5;0
;08.01.2025;15:26:16;13;0;19,9;1055;64;19,799999;20;22,200001;43,400002;-4,8000002;0
;08.01.2025;15:26:45;9;0;19,9;1055;64;19,799999;20;22,200001;43,400002;-4,8000002;0
;08.01.2025;15:26:46;9;0;20,200001;1055;63;20;20;22,4;43,299999;-4,6999998;0
;08.01.2025;15:27:15;5;3;20,200001;1055;63;20;20;22,4;43,299999;-4,6999998;0
;08.01.2025;15:27:16;5;3;20;1055;61;19,6;20;22,200001;43,200001;-4,6999998;0
;08.01.2025;15:27:45;13;0;20;1055;61;19,6;20;22,200001;43,200001;-4,6999998;0
;08.01.2025;15:27:46;13;0;19,6;1055;57;19;20;21,5;43,200001;-4,8000002;0
;08.01.2025;15:28:15;25;0;19,6;1055;57;19;20;21,5;43,200001;-4,8000002;0
;08.01.2025;15:28:16;25;0;19,1;1055;55;18,4;20;20,9;43,099998;-5;0
;08.01.2025;15:28:45;37;0;19,1;1055;55;18,4;20;20,9;43,099998;-5;0
;08.01.2025;15:28:46;37;0;18,799999;1055;55;18,1;20;20,5;43,099998;-5,0999999;0
;08.01.2025;15:29:15;43;0;18,799999;1055;55;18,1;20;20,5;43,099998;-5,0999999;0
;08.01.2025;15:29:16;43;0;18,6;1055;56;18;20;20,299999;43,099998;-5,1999998;0
;08.01.2025;15:29:46;45;0;18,6;1055;56;18;20;20,299999;43,099998;-5,1999998;0
;08.01.2025;15:30:16;43;0;18,6;1055;57;18,1;20;20,4;43,099998;-5,4000001;0
;08.01.2025;15:30:46;39;0;18,700001;1055;58;18,299999;20;20,6;43,099998;-5,5;0
;08.01.2025;15:31:16;33;0;18,9;1055;60;18,6;20;21;43,099998;-5,4000001;0
;08.01.2025;15:31:46;27;0;19,200001;1055;61;18,9;20;21,299999;43;-5,4000001;0
;08.01.2025;15:32:16;21;0;19,4;1055;63;19,200001;20;21,6;42,900002;-5,3000002;0
;08.01.2025;15:32:46;15;0;19,700001;1055;64;19,5;20;21,9;42,799999;-5,0999999;0
;08.01.2025;15:33:16;9;0;20;1055;64;19,799999;20;22,200001;42,700001;-5;0
;08.01.2025;15:33:46;5;3;20,200001;1055;63;20;20;22,299999;42,700001;-4,8000002;0
;08.01.2025;15:34:16;13;0;20,1;1055;61;19,6;20;22,1;42,900002;-4,6999998;0
;08.01.2025;15:34:46;25;0;19,6;1055;57;19;20;21,4;43,099998;-4,8000002;0
;08.01.2025;15:35:16;37;0;19,1;1055;55;18,4;20;20,799999;43,299999;-4,9000001;0
;08.01.2025;15:35:46;43;0;18,799999;1055;54;18,1;20;20,5;43,5;-5;0
;08.01.2025;15:36:16;45;0;18,700001;1055;55;18;20;20,299999;43,799999;-5;0
;08.01.2025;15:36:46;43;0;18,6;1055;56;18,1;20;20,4;43,700001;-5,0999999;0
;08.01.2025;15:37:16;39;0;18,700001;1055;59;18,299999;20;20,6;43,599998;-5,3000002;0
;08.01.2025;15:37:46;33;0;18,9;1055;59;18,6;20;21;43,599998;-5,3000002;0
;08.01.2025;15:38:16;25;0;19,200001;1055;61;19;20;21,4;43,599998;-5,4000001;0
;08.01.2025;15:38:46;19;0;19,4;1055;63;19,299999;20;21,700001;43,5;-5,3000002;0
;08.01.2025;15:39:16;13;0;19,799999;1055;62;19,6;20;22;43,400002;-5,3000002;0
;08.01.2025;15:39:46;7;2;20,1;1055;64;19,9;20;22,200001;43,299999;-5,1999998;0
;08.01.2025;15:40:16;5;3;20,299999;1055;63;20;20;22,4;43,200001;-5,0999999;0
;08.01.2025;15:40:46;13;0;20,1;1055;61;19,6;20;22,1;43,200001;-5;0
;08.01.2025;15:41:16;25;0;19,700001;1055;57;19;20;21,5;43,099998;-4,9000001;0
;08.01.2025;15:41:46;37;0;19,200001;1055;54;18,4;20;20,9;43,099998;-4,9000001;0
;08.01.2025;15:42:16;43;0;18,799999;1055;54;18,1;20;20,5;43,099998;-4,8000002;0
;08.01.2025;15:42:46;45;0;18,6;1055;55;18;20;20,299999;43,200001;-4,8000002;0
;08.01.2025;15:43:16;43;0;18,6;1055;56;18,1;20;20,299999;43,099998;-4,6999998;0
;08.01.2025;15:43:46;39;0;18,700001;1055;58;18,299999;20;20,6;43,099998;-4,5999999;0
;08.01.2025;15:44:16;33;0;18,9;1055;60;18,6;20;21;43,099998;-4,5;0
;08.01.2025;15:44:46;27;0;19,200001;1055;61;18,9;20;21,299999;43;-4,5;0
;08.01.2025;15:45:16;21;0;19,5;1055;62;19,200001;20;21,6;42,900002;-4,5999999;0
;08.01.2025;15:45:46;15;0;19,799999;1055;62;19,5;20;21,9;42,900002;-4,8000002;0
;08.01.2025;15:46:16;9;0;20;1055;64;19,799999;20;22,200001;43;-5;0
;08.01.2025;15:46:46;5;3;20,299999;1055;65;20;20;22,299999;43;-5,3000002;0
;08.01.2025;15:47:16;9;0;20,200001;1055;63;19,799999;20;22,200001;43,099998;-5,5;0
;08.01.2025;15:47:46;21;0;19,9;1055;58;19,200001;20;21,700001;43,200001;-5,4000001;0
;08.01.2025;15:48:16;33;0;19,299999;1055;55;18,6;20;21;43,400002;-5,3000002;0
;08.01.2025;15:48:46;41;0;18,9;1055;54;18,200001;20;20,6;43,700001;-5,1999998;0
;08.01.2025;15:48:47;41;0;18,6;1055;54;18;20;20,299999;44;-5;0
;08.01.2025;15:49:16;45;0;18,6;1055;54;18;20;20,299999;44;-5;0
;08.01.2025;15:49:17;45;0;18,6;1055;56;18,1;20;20,299999;43,900002;-4,9000001;0
;08.01.2025;15:49:46;43;0;18,6;1055;56;18,1;20;20,299999;43,900002;-4,9000001;0
;08.01.2025;15:49:47;43;0;18,6;1055;57;18,200001;20;20,5;43,900002;-4,6999998;0
;08.01.2025;15:50:16;41;0;18,6;1055;57;18,200001;20;20,5;43,900002;-4,6999998;0
;08.01.2025;15:50:17;41;0;18,799999;1055;59;18,5;20;20,9;43,799999;-4,5999999;0
;08.01.2025;15:50:46;35;0;18,799999;1055;59;18,5;20;20,9;43,799999;-4,5999999;0
;08.01.2025;15:50:47;35;0;19,1;1055;60;18,799999;20;21,200001;43,799999;-4,4000001;0
;08.01.2025;15:51:16;29;0;19,1;1055;60;18,799999;20;21,200001;43,799999;-4,4000001;0
;08.01.2025;15:51:17;29;0;19,4;1055;62;19,1;20;21,6;43,700001;-4,3000002;0
;08.01.2025;15:51:46;23;0;19,4;1055;62;19,1;20;21,6;43,700001;-4,3000002;0
;08.01.2025;15:51:47;23;0;19,700001;1055;63;19,4;20;21,9;43,599998;-4,4000001;0
;08.01.2025;15:52:16;17;0;19,700001;1055;63;19,4;20;21,9;43,599998;-4,4000001;0
;08.01.2025;15:52:17;17;0;19,9;1055;63;19,700001;20;22,200001;43,5;-4,5999999;0
;08.01.2025;15:52:46;11;0;19,9;1055;63;19,700001;20;22,200001;43,5;-4,5999999;0
;08.01.2025;15:52:47;11;0;20,200001;1055;64;20;20;22,4;43,400002;-4,8000002;0
;08.01.2025;15:53:16;5;3;20,200001;1055;64;20;20;22,4;43,400002;-4,8000002;0
;08.01.2025;15:53:17;5;3;20,4;1055;63;20;20;22,4;43,400002;-5,0999999;0
;08.01.2025;15:53:46;5;3;20,4;1055;63;20;20;22,4;43,400002;-5,0999999;0
;08.01.2025;15:53:47;5;3;20,1;1055;59;19,6;20;22;43,299999;-5,4000001;0
;08.01.2025;15:54:16;13;0;20,1;1055;59;19,6;20;22;43,299999;-5,4000001;0
;08.01.2025;15:54:17;13;0;19,5;1055;55;18,799999;20;21,200001;43,299999;-5,5;0
;08.01.2025;15:54:46;29;0;19,5;1055;55;18,799999;20;21,200001;43,299999;-5,5;0
;08.01.2025;15:54:47;29;0;18,9;1055;53;18,1;20;20,5;43,200001;-5,5;0
;08.01.2025;15:55:16;43;0;18,9;1055;53;18,1;20;20,5;43,200001;-5,5;0
;08.01.2025;15:55:17;43;0;18,5;1055;52;17,799999;20;20,1;43,299999;-5,4000001;0
;08.01.2025;15:55:46;49;0;18,5;1055;52;17,799999;20;20,1;43,299999;-5,4000001;0
;08.01.2025;15:55:47;49;0;18,299999;1055;55;17,700001;20;20;43,299999;-5,3000002;0
;08.01.2025;15:56:16;51;0;18,299999;1055;55;17,700001;20;20;43,299999;-5,3000002;0
;08.01.2025;15:56:17;51;0;18,299999;1055;56;17,799999;20;20,1;43,299999;-5,1999998;0
;08.01.2025;15:56:46;49;0;18,299999;1055;56;17,799999;20;20,1;43,299999;-5,1999998;0
;08.01.2025;15:56:47;49;0;18,4;1055;57;18,1;20;20,5;43,200001;-5,0999999;0
;08.01.2025;15:57:16;43;0;18,4;1055;57;18,1;20;20,5;43,200001;-5,0999999;0
;08.01.2025;15:57:17;43;0;18,6;1055;59;18,4;20;20,799999;43,200001;-5;0
;08.01.2025;15:57:46;37;0;18,6;1055;59;18,4;20;20,799999;43,200001;-5;0
;08.01.2025;15:57:47;37;0;18,9;1055;61;18,700001;20;21,200001;43,099998;-4,9000001;0
;08.01.2025;15:58:16;31;0;18,9;1055;61;18,700001;20;21,200001;43,099998;-4,9000001;0
;08.01.2025;15:58:17;31;0;19,200001;1055;62;19;20;21,5;43;-4,8000002;0
;08.01.2025;15:58:46;25;0;19,200001;1055;62;19;20;21,5;43;-4,8000002;0
;08.01.2025;15:58:47;25;0;19,5;1055;62;19,4;20;21,700001;42,900002;-4,8000002;0
;08.01.2025;15:59:16;17;0;19,5;1055;62;19,4;20;21,700001;42,900002;-4,8000002;0
;08.01.2025;15:59:17;17;0;19,799999;1055;63;19,700001;20;22;42,799999;-4,9000001;0
;08.01.2025;15:59:46;11;0;19,799999;1055;63;19,700001;20;22;42,799999;-4,9000001;0
;08.01.2025;15:59:47;11;0;19,799999;1055;63;19,700001;20;22;42,799999;-4,9000001;0
;08.01.2025;16:00:17;5;3;20;1055;64;20;20;22,200001;42,799999;-5,0999999;0
;08.01.2025;16:00:47;7;2;20,200001;1055;63;19,9;20;22,299999;42,900002;-5,3000002;0
;08.01.2025;16:01:17;17;0;20;1055;60;19,4;20;21,9;43,099998;-5,4000001;0
;08.01.2025;16:01:47;31;0;19,4;1055;55;18,700001;20;21,200001;43,200001;-5,3000002;0
;08.01.2025;16:02:17;39;0;19;1055;54;18,299999;20;20,700001;43,5;-5,1999998;0
;08.01.2025;16:02:47;45;0;18,700001;1055;54;18;20;20,4;43,799999;-5;0
;08.01.2025;16:03:17;45;0;18,6;1055;55;18;20;20,299999;43,900002;-4,9000001;0
;08.01.2025;16:03:47;43;0;18,6;1055;56;18,1;20;20,4;43,799999;-4,6999998;0
;08.01.2025;16:04:17;37;0;18,700001;1055;58;18,4;20;20,700001;43,700001;-4,5;0
;08.01.2025;16:04:47;31;0;18,9;1055;60;18,700001;20;21,1;43,700001;-4,4000001;0
;08.01.2025;16:05:17;25;0;19,200001;1055;61;19;20;21,4;43,599998;-4,3000002;0
;08.01.2025;16:05:47;17;0;19,5;1055;63;19,4;20;21,799999;43,5;-4,3000002;0
;08.01.2025;16:06:17;11;0;19,799999;1055;63;19,700001;20;22;43,400002;-4,4000001;0
;08.01.2025;16:06:47;5;3;20,1;1055;63;20;20;22,299999;43,299999;-4,5999999;0
;08.01.2025;16:07:17;7;2;20,200001;1055;63;19,9;20;22,299999;43,299999;-4,9000001;0
;08.01.2025;16:07:47;17;0;20;1055;59;19,4;20;21,9;43,200001;-5,3000002;0
;08.01.2025;16:08:17;31;0;19,5;1055;55;18,700001;20;21,200001;43,099998;-5,5;0
;08.01.2025;16:08:47;39;0;19;1055;54;18,299999;20;20,700001;43,099998;-5,5;0
;08.01.2025;16:09:17;43;0;18,700001;1055;54;18,1;20;20,4;43,200001;-5,5;0
;08.01.2025;16:09:47;45;0;18,6;1055;55;18;20;20,299999;43,200001;-5,4000001;0
;08.01.2025;16:10:17;41;0;18,700001;1055;57;18,200001;20;20,5;43,200001;-5,3000002;0
;08.01.2025;16:10:47;37;0;18,799999;1055;58;18,4;20;20,799999;43,099998;-5,1999998;0
;08.01.2025;16:11:17;29;0;19;1055;60;18,799999;20;21,1;43,099998;-5;0
;08.01.2025;16:11:47;23;0;19,299999;1055;61;19,1;20;21,5;43;-4,9000001;0
;08.01.2025;16:12:17;17;0;19,6;1055;63;19,4;20;21,799999;42,900002;-4,8000002;0
;08.01.2025;16:12:47;11;0;19,9;1055;63;19,700001;20;22;42,799999;-4,6999998;0
;08.01.2025;16:13:17;7;2;20,1;1055;64;19,9;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;16:13:47;5;3;20,299999;1055;64;20;20;22,299999;42,900002;-4,9000001;0
;08.01.2025;16:14:17;11;0;20,200001;1055;61;19,700001;20;22,1;43;-5,3000002;0
;08.01.2025;16:14:47;25;0;19,700001;1055;57;19;20;21,4;43,099998;-5,5;0
;08.01.2025;16:15:17;37;0;19,200001;1055;54;18,4;20;20,799999;43,299999;-5,5;0
;08.01.2025;16:15:47;43;0;18,799999;1055;54;18,1;20;20,4;43,599998;-5,4000001;0
;08.01.2025;16:16:17;45;0;18,6;1055;55;18;20;20,200001;43,799999;-5,1999998;0
;08.01.2025;16:16:47;43;0;18,6;1055;57;18,1;20;20,299999;43,799999;-4,9000001;0
;08.01.2025;16:17:17;39;0;18,700001;1055;58;18,299999;20;20,6;43,700001;-4,6999998;0
;08.01.2025;16:17:47;33;0;18,9;1055;60;18,6;20;20,9;43,700001;-4,5;0
;08.01.2025;16:18:17;27;0;19,200001;1055;61;18,9;20;21,299999;43,599998;-4,4000001;0
;08.01.2025;16:18:47;21;0;19,4;1055;63;19,200001;20;21,700001;43,5;-4,3000002;0
;08.01.2025;16:19:17;13;0;19,799999;1055;62;19,6;20;22;43,400002;-4,4000001;0
;08.01.2025;16:19:47;9;0;20;1055;64;19,799999;20;22,200001;43,299999;-4,5999999;0
;08.01.2025;16:20:17;5;3;20,299999;1055;64;20;20;22,4;43,299999;-4,8000002;0
;08.01.2025;16:20:47;11;0;20,1;1055;61;19,700001;20;22,200001;43,200001;-5,1999998;0
;08.01.2025;16:21:17;25;0;19,700001;1055;57;19;20;21,5;43,099998;-5,5;0
;08.01.2025;16:21:47;37;0;19,200001;1055;54;18,4;20;20,9;43,099998;-5,5999999;0
;08.01.2025;16:22:17;43;0;18,9;1055;54;18,1;20;20,5;43,099998;-5,5;0
;08.01.2025;16:22:47;45;0;18,700001;1055;55;18;20;20,4;43,099998;-5,4000001;0
;08.01.2025;16:23:17;43;0;18,6;1055;57;18,1;20;20,4;43,200001;-5,3000002;0
;08.01.2025;16:23:47;39;0;18,799999;1055;58;18,299999;20;20,700001;43,099998;-5,1999998;0
;08.01.2025;16:23:48;39;0;18,9;1055;60;18,6;20;21;43,099998;-5,0999999;0
;08.01.2025;16:24:17;33;0;18,9;1055;60;18,6;20;21;43,099998;-5,0999999;0
;08.01.2025;16:24:18;33;0;19,200001;1055;61;19;20;21,299999;43;-5;0
;08.01.2025;16:24:47;25;0;19,200001;1055;61;19;20;21,299999;43;-5;0
;08.01.2025;16:24:48;25;0;19,5;1055;62;19,299999;20;21,6;42,900002;-4,9000001;0
;08.01.2025;16:25:17;19;0;19,5;1055;62;19,299999;20;21,6;42,900002;-4,9000001;0
;08.01.2025;16:25:18;19;0;19,700001;1055;62;19,6;20;21,9;42,799999;-4,8000002;0
;08.01.2025;16:25:47;13;0;19,700001;1055;62;19,6;20;21,9;42,799999;-4,8000002;0
;08.01.2025;16:25:48;13;0;20;1055;63;19,9;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;16:26:17;7;2;20;1055;63;19,9;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;16:26:18;7;2;20,200001;1055;63;20;20;22,299999;42,799999;-4,8000002;0
;08.01.2025;16:26:47;5;3;20,200001;1055;63;20;20;22,299999;42,799999;-4,8000002;0
;08.01.2025;16:26:48;5;3;20,1;1055;60;19,700001;20;22,1;42,900002;-5;0
;08.01.2025;16:27:17;11;0;20,1;1055;60;19,700001;20;22,1;42,900002;-5;0
;08.01.2025;16:27:18;11;0;19,6;1055;57;19;20;21,4;43;-5,3000002;0
;08.01.2025;16:27:47;25;0;19,6;1055;57;19;20;21,4;43;-5,3000002;0
;08.01.2025;16:27:48;25;0;19,6;1055;57;19;20;21,4;43;-5,3000002;0
;08.01.2025;16:28:17;37;0;19,1;1055;55;18,4;20;20,799999;43,099998;-5,5;0
;08.01.2025;16:28:18;37;0;19,1;1055;55;18,4;20;20,799999;43,099998;-5,5;0
;08.01.2025;16:28:47;43;0;18,799999;1055;54;18,1;20;20,4;43,400002;-5,5;0
;08.01.2025;16:28:48;43;0;18,799999;1055;54;18,1;20;20,4;43,400002;-5,5;0
;08.01.2025;16:29:17;45;0;18,6;1055;55;18;20;20,200001;43,799999;-5,3000002;0
;08.01.2025;16:29:18;45;0;18,6;1055;55;18;20;20,200001;43,799999;-5,3000002;0
;08.01.2025;16:29:47;43;0;18,6;1055;57;18,1;20;20,299999;43,900002;-5,1999998;0
;08.01.2025;16:29:48;43;0;18,6;1055;57;18,1;20;20,299999;43,900002;-5,1999998;0
;08.01.2025;16:30:17;39;0;18,700001;1055;58;18,299999;20;20,6;43,799999;-4,9000001;0
;08.01.2025;16:30:18;39;0;18,700001;1055;58;18,299999;20;20,6;43,799999;-4,9000001;0
;08.01.2025;16:30:47;33;0;18,9;1055;59;18,6;20;20,9;43,700001;-4,6999998;0
;08.01.2025;16:30:48;33;0;18,9;1055;59;18,6;20;20,9;43,700001;-4,6999998;0
;08.01.2025;16:31:17;27;0;19,200001;1055;61;18,9;20;21,299999;43,700001;-4,5;0
;08.01.2025;16:31:18;27;0;19,200001;1055;61;18,9;20;21,299999;43,700001;-4,5;0
;08.01.2025;16:31:47;21;0;19,5;1055;62;19,200001;20;21,6;43,599998;-4,4000001;0
;08.01.2025;16:31:48;21;0;19,5;1055;62;19,200001;20;21,6;43,599998;-4,4000001;0
;08.01.2025;16:32:17;13;0;19,799999;1055;63;19,6;20;21,9;43,5;-4,4000001;0
;08.01.2025;16:32:18;13;0;19,799999;1055;63;19,6;20;21,9;43,5;-4,4000001;0
;08.01.2025;16:32:47;7;2;20,1;1055;64;19,9;20;22,200001;43,400002;-4,5;0
;08.01.2025;16:32:48;7;2;20,1;1055;64;19,9;20;22,200001;43,400002;-4,5;0
;08.01.2025;16:33:18;3;4;20,299999;1055;63;20,1;20;22,4;43,299999;-4,8000002;0
;08.01.2025;16:33:48;9;0;20,1;1055;61;19,799999;20;22,200001;43,200001;-5,0999999;0
;08.01.2025;16:34:18;25;0;19,700001;1055;56;19;20;21,4;43,200001;-5,4000001;0
;08.01.2025;16:34:48;39;0;19,1;1055;54;18,299999;20;20,700001;43,200001;-5,5;0
;08.01.2025;16:35:18;47;0;18,6;1055;53;17,9;20;20,200001;43,200001;-5,5;0
;08.01.2025;16:35:48;51;0;18,299999;1055;54;17,700001;20;20;43,200001;-5,4000001;0
;08.01.2025;16:36:18;49;0;18,299999;1055;55;17,799999;20;20;43,200001;-5,3000002;0
;08.01.2025;16:36:48;45;0;18,299999;1055;57;18;20;20,299999;43,200001;-5,1999998;0
;08.01.2025;16:37:18;39;0;18,5;1055;58;18,299999;20;20,700001;43,099998;-5,0999999;0
;08.01.2025;16:37:48;33;0;18,799999;1055;60;18,6;20;21,1;43,099998;-5;0
;08.01.2025;16:38:18;25;0;19,1;1055;61;19;20;21,4;43;-4,9000001;0
;08.01.2025;16:38:48;19;0;19,4;1055;62;19,299999;20;21,6;42,900002;-4,8000002;0
;08.01.2025;16:39:18;13;0;19,700001;1055;63;19,6;20;21,9;42,799999;-4,6999998;0
;08.01.2025;16:39:48;7;2;20;1055;64;19,9;20;22,1;42,799999;-4,6999998;0
;08.01.2025;16:40:18;5;3;20,200001;1055;64;20;20;22,200001;43;-4,9000001;0
;08.01.2025;16:40:48;11;0;20,1;1055;61;19,700001;20;22;43,099998;-5,1999998;0
;08.01.2025;16:41:18;25;0;19,6;1055;57;19;20;21,4;43,200001;-5,4000001;0
;08.01.2025;16:41:48;37;0;19,1;1055;55;18,4;20;20,799999;43,299999;-5,5;0
;08.01.2025;16:42:18;43;0;18,799999;1055;54;18,1;20;20,4;43,599998;-5,4000001;0
;08.01.2025;16:42:48;45;0;18,6;1055;55;18;20;20,200001;43,900002;-5,3000002;0
;08.01.2025;16:43:18;43;0;18,5;1055;57;18,1;20;20,299999;43,799999;-5;0
;08.01.2025;16:43:48;39;0;18,6;1055;58;18,299999;20;20,6;43,700001;-4,8000002;0
;08.01.2025;16:44:18;31;0;18,9;1055;60;18,700001;20;20,9;43,700001;-4,5999999;0
;08.01.2025;16:44:48;25;0;19,1;1055;61;19;20;21,299999;43,599998;-4,4000001;0
;08.01.2025;16:45:18;19;0;19,4;1055;62;19,299999;20;21,6;43,5;-4,4000001;0
;08.01.2025;16:45:48;13;0;19,700001;1055;63;19,6;20;21,9;43,400002;-4,4000001;0
;08.01.2025;16:46:18;7;2;20;1055;64;19,9;20;22,200001;43,299999;-4,5999999;0
;08.01.2025;16:46:48;5;3;20,299999;1055;63;20;20;22,299999;43,299999;-4,8000002;0
;08.01.2025;16:47:18;11;0;20,1;1055;61;19,700001;20;22,1;43,200001;-5,0999999;0
;08.01.2025;16:47:48;25;0;19,700001;1055;57;19;20;21,4;43,099998;-5,4000001;0
;08.01.2025;16:48:18;37;0;19,200001;1055;54;18,4;20;20,799999;43,099998;-5,5;0
;08.01.2025;16:48:48;43;0;18,799999;1055;54;18,1;20;20,4;43,099998;-5,5;0
;08.01.2025;16:49:18;43;0;18,6;1055;55;18,1;20;20,299999;43,200001;-5,5;0
;08.01.2025;16:49:48;41;0;18,6;1055;56;18,200001;20;20,299999;43,200001;-5,4000001;0
;08.01.2025;16:50:18;37;0;18,700001;1055;57;18,4;20;20,6;43,099998;-5,3000002;0
;08.01.2025;16:50:48;33;0;18,9;1055;59;18,6;20;20,9;43,099998;-5,0999999;0
;08.01.2025;16:51:18;27;0;19,1;1055;61;18,9;20;21,299999;43;-5;0
;08.01.2025;16:51:48;21;0;19,4;1055;62;19,200001;20;21,5;42,900002;-4,9000001;0
;08.01.2025;16:52:18;13;0;19,700001;1055;63;19,6;20;21,799999;42,799999;-4,8000002;0
;08.01.2025;16:52:48;9;0;20;1055;64;19,799999;20;22,1;42,799999;-4,6999998;0
;08.01.2025;16:53:18;5;3;20,299999;1055;64;20;20;22,299999;42,799999;-4,6999998;0
;08.01.2025;16:53:48;7;2;20,299999;1055;62;19,9;20;22,200001;42,900002;-4,9000001;0
;08.01.2025;16:54:18;19;0;19,9;1055;58;19,299999;20;21,6;43;-5,1999998;0
;08.01.2025;16:54:48;33;0;19,299999;1055;55;18,6;20;21;43,099998;-5,4000001;0
;08.01.2025;16:55:18;41;0;18,9;1055;54;18,200001;20;20,5;43,299999;-5,5;0
;08.01.2025;16:55:48;43;0;18,700001;1055;55;18,1;20;20,299999;43,599998;-5,5;0
;08.01.2025;16:56:18;43;0;18,6;1055;56;18,1;20;20,200001;43,799999;-5,4000001;0
;08.01.2025;16:56:48;39;0;18,700001;1055;57;18,299999;20;20,5;44;-5,1999998;0
;08.01.2025;16:57:18;33;0;18,9;1055;59;18,6;20;20,799999;43,799999;-4,9000001;0
;08.01.2025;16:57:48;27;0;19,1;1055;61;18,9;20;21,200001;43,700001;-4,6999998;0
;08.01.2025;16:57:49;27;0;19,4;1055;62;19,200001;20;21,5;43,599998;-4,5;0
;08.01.2025;16:58:18;21;0;19,4;1055;62;19,200001;20;21,5;43,599998;-4,5;0
;08.01.2025;16:58:19;21;0;19,700001;1055;63;19,5;20;21,9;43,5;-4,4000001;0
;08.01.2025;16:58:48;15;0;19,700001;1055;63;19,5;20;21,9;43,5;-4,4000001;0
;08.01.2025;16:58:49;15;0;19,9;1055;64;19,799999;20;22,1;43,5;-4,4000001;0
;08.01.2025;16:59:18;9;0;19,9;1055;64;19,799999;20;22,1;43,5;-4,4000001;0
;08.01.2025;16:59:19;9;0;20,200001;1055;64;20;20;22,299999;43,400002;-4,5999999;0
;08.01.2025;16:59:48;5;3;20,200001;1055;64;20;20;22,299999;43,400002;-4,5999999;0
;08.01.2025;16:59:49;5;3;20,200001;1055;62;19,9;20;22,299999;43,299999;-4,9000001;0
;08.01.2025;17:00:18;7;2;20,200001;1055;62;19,9;20;22,299999;43,299999;-4,9000001;0
;08.01.2025;17:00:19;7;2;19,9;1055;58;19,299999;20;21,700001;43,200001;-5,1999998;0
;08.01.2025;17:00:48;19;0;19,9;1055;58;19,299999;20;21,700001;43,200001;-5,1999998;0
;08.01.2025;17:00:49;19;0;19,299999;1055;54;18,5;20;20,9;43,200001;-5,4000001;0
;08.01.2025;17:01:18;35;0;19,299999;1055;54;18,5;20;20,9;43,200001;-5,4000001;0
;08.01.2025;17:01:19;35;0;18,700001;1055;53;18;20;20,299999;43,200001;-5,5;0
;08.01.2025;17:01:48;45;0;18,700001;1055;53;18;20;20,299999;43,200001;-5,5;0
;08.01.2025;17:01:49;45;0;18,4;1055;54;17,799999;20;20;43,299999;-5,5;0
;08.01.2025;17:02:18;49;0;18,4;1055;54;17,799999;20;20;43,299999;-5,5;0
;08.01.2025;17:02:19;49;0;18,4;1055;54;17,799999;20;20;43,299999;-5,5;0
;08.01.2025;17:02:48;49;0;18,299999;1055;54;17,799999;20;19,9;43,299999;-5,4000001;0
;08.01.2025;17:02:49;49;0;18,299999;1055;54;17,799999;20;19,9;43,299999;-5,4000001;0
;08.01.2025;17:03:18;47;0;18,299999;1055;56;17,9;20;20,200001;43,299999;-5,3000002;0
;08.01.2025;17:03:19;47;0;18,299999;1055;56;17,9;20;20,200001;43,299999;-5,3000002;0
;08.01.2025;17:03:48;41;0;18,5;1055;59;18,200001;20;20,6;43,200001;-5,1999998;0
;08.01.2025;17:03:49;41;0;18,5;1055;59;18,200001;20;20,6;43,200001;-5,1999998;0
;08.01.2025;17:04:18;35;0;18,700001;1055;60;18,5;20;21;43,099998;-5,0999999;0
;08.01.2025;17:04:19;35;0;18,700001;1055;60;18,5;20;21;43,099998;-5,0999999;0
;08.01.2025;17:04:48;27;0;19;1055;61;18,9;20;21,299999;43,099998;-4,9000001;0
;08.01.2025;17:04:49;27;0;19;1055;61;18,9;20;21,299999;43,099998;-4,9000001;0
;08.01.2025;17:05:18;21;0;19,299999;1055;62;19,200001;20;21,6;43;-4,8000002;0
;08.01.2025;17:05:19;21;0;19,299999;1055;62;19,200001;20;21,6;43;-4,8000002;0
;08.01.2025;17:05:48;15;0;19,6;1055;63;19,5;20;21,799999;42,900002;-4,6999998;0
;08.01.2025;17:05:49;15;0;19,6;1055;63;19,5;20;21,799999;42,900002;-4,6999998;0
;08.01.2025;17:06:18;9;0;19,9;1055;63;19,799999;20;22;42,799999;-4,6999998;0
;08.01.2025;17:06:19;9;0;19,9;1055;63;19,799999;20;22;42,799999;-4,6999998;0
;08.01.2025;17:06:49;5;3;20,200001;1055;64;20;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;17:07:19;9;0;20,200001;1055;63;19,799999;20;22,200001;43;-5;0
;08.01.2025;17:07:49;21;0;19,799999;1055;59;19,200001;20;21,6;43,099998;-5,3000002;0
;08.01.2025;17:08:19;33;0;19,299999;1055;56;18,6;20;21;43,200001;-5,5;0
;08.01.2025;17:08:49;41;0;18,799999;1055;54;18,200001;20;20,5;43,400002;-5,5;0
;08.01.2025;17:09:19;45;0;18,6;1055;55;18;20;20,299999;43,799999;-5,4000001;0
;08.01.2025;17:09:49;43;0;18,5;1055;56;18,1;20;20,200001;43,799999;-5,1999998;0
;08.01.2025;17:10:19;39;0;18,6;1055;58;18,299999;20;20,5;43,700001;-4,9000001;0
;08.01.2025;17:10:49;35;0;18,799999;1055;59;18,5;20;20,799999;43,700001;-4,6999998;0
;08.01.2025;17:11:19;29;0;19;1055;61;18,799999;20;21,200001;43,599998;-4,5;0
;08.01.2025;17:11:49;21;0;19,299999;1055;62;19,200001;20;21,5;43,5;-4,4000001;0
;08.01.2025;17:12:19;15;0;19,6;1055;63;19,5;20;21,9;43,400002;-4,4000001;0
;08.01.2025;17:12:49;9;0;19,9;1055;64;19,799999;20;22,1;43,299999;-4,5;0
;08.01.2025;17:13:19;5;3;20,200001;1055;65;20;20;22,299999;43,299999;-4,8000002;0
;08.01.2025;17:13:49;7;2;20,200001;1055;63;19,9;20;22,200001;43,200001;-5;0
;08.01.2025;17:14:19;19;0;19,799999;1055;58;19,299999;20;21,6;43,099998;-5,3000002;0
;08.01.2025;17:14:49;33;0;19,299999;1055;55;18,6;20;21;43,099998;-5,5;0
;08.01.2025;17:15:19;41;0;18,9;1055;54;18,200001;20;20,6;43,099998;-5,5999999;0
;08.01.2025;17:15:49;45;0;18,700001;1055;55;18;20;20,299999;43,099998;-5,5;0
;08.01.2025;17:16:19;43;0;18,6;1055;57;18,1;20;20,299999;43,099998;-5,3000002;0
;08.01.2025;17:16:49;39;0;18,6;1055;57;18,299999;20;20,5;43,099998;-5,3000002;0
;08.01.2025;17:17:19;35;0;18,799999;1055;59;18,5;20;20,799999;43,099998;-5,0999999;0
;08.01.2025;17:17:49;29;0;19,1;1055;61;18,799999;20;21,200001;43;-5;0
;08.01.2025;17:18:19;23;0;19,299999;1055;62;19,1;20;21,5;42,900002;-4,9000001;0
;08.01.2025;17:18:49;17;0;19,700001;1055;62;19,4;20;21,799999;42,900002;-4,8000002;0
;08.01.2025;17:19:19;11;0;19,9;1055;64;19,700001;20;22,1;42,799999;-4,6999998;0
;08.01.2025;17:19:49;5;3;20,200001;1055;64;20;20;22,200001;42,900002;-4,8000002;0
;08.01.2025;17:20:19;5;3;20,299999;1055;64;20;20;22,299999;43;-5;0
;08.01.2025;17:20:49;15;0;20;1055;60;19,5;20;21,9;43,099998;-5,3000002;0
;08.01.2025;17:21:19;27;0;19,5;1055;55;18,9;20;21,200001;43,200001;-5,5;0
;08.01.2025;17:21:49;39;0;19,1;1055;54;18,299999;20;20,700001;43,400002;-5,5;0
;08.01.2025;17:22:19;43;0;18,799999;1055;54;18,1;20;20,4;43,700001;-5,3000002;0
;08.01.2025;17:22:49;43;0;18,6;1055;56;18,1;20;20,299999;43,799999;-5,0999999;0
;08.01.2025;17:23:19;41;0;18,6;1055;58;18,200001;20;20,4;43,799999;-4,9000001;0
;08.01.2025;17:23:49;35;0;18,799999;1055;59;18,5;20;20,700001;43,700001;-4,6999998;0
;08.01.2025;17:24:19;29;0;19;1055;60;18,799999;20;21,1;43,700001;-4,5;0
;08.01.2025;17:24:49;25;0;19,299999;1055;61;19;20;21,4;43,599998;-4,4000001;0
;08.01.2025;17:25:19;17;0;19,6;1055;63;19,4;20;21,799999;43,5;-4,3000002;0
;08.01.2025;17:25:20;17;0;19,9;1055;64;19,700001;20;22;43,400002;-4,4000001;0
;08.01.2025;17:25:49;11;0;19,9;1055;64;19,700001;20;22;43,400002;-4,4000001;0
;08.01.2025;17:25:50;11;0;20,1;1055;64;19,9;20;22,299999;43,299999;-4,5999999;0
;08.01.2025;17:26:19;7;2;20,1;1055;64;19,9;20;22,299999;43,299999;-4,5999999;0
;08.01.2025;17:26:20;7;2;20,299999;1055;63;20;20;22,4;43,299999;-4,9000001;0
;08.01.2025;17:26:49;5;3;20,299999;1055;63;20;20;22,4;43,299999;-4,9000001;0
;08.01.2025;17:26:50;5;3;20;1055;59;19,6;20;22;43,200001;-5,3000002;0
;08.01.2025;17:27:19;13;0;20;1055;59;19,6;20;22;43,200001;-5,3000002;0
;08.01.2025;17:27:20;13;0;19,5;1055;55;18,799999;20;21,200001;43,099998;-5,5;0
;08.01.2025;17:27:49;29;0;19,5;1055;55;18,799999;20;21,200001;43,099998;-5,5;0
;08.01.2025;17:27:50;29;0;18,9;1055;52;18,200001;20;20,5;43,099998;-5,5999999;0
;08.01.2025;17:28:19;41;0;18,9;1055;52;18,200001;20;20,5;43,099998;-5,5999999;0
;08.01.2025;17:28:20;41;0;18,5;1055;53;17,799999;20;20,1;43,200001;-5,5;0
;08.01.2025;17:28:49;49;0;18,5;1055;53;17,799999;20;20,1;43,200001;-5,5;0
;08.01.2025;17:28:50;49;0;18,299999;1055;54;17,700001;20;19,9;43,200001;-5,4000001;0
;08.01.2025;17:29:19;51;0;18,299999;1055;54;17,700001;20;19,9;43,200001;-5,4000001;0
;08.01.2025;17:29:20;51;0;18,299999;1055;55;17,9;20;20,1;43,200001;-5,3000002;0
;08.01.2025;17:29:49;47;0;18,299999;1055;55;17,9;20;20,1;43,200001;-5,3000002;0
;08.01.2025;17:29:50;47;0;18,4;1055;57;18,1;20;20,4;43,099998;-5,1999998;0
;08.01.2025;17:30:19;43;0;18,4;1055;57;18,1;20;20,4;43,099998;-5,1999998;0
;08.01.2025;17:30:20;43;0;18,6;1055;59;18,4;20;20,799999;43,099998;-5,0999999;0
;08.01.2025;17:30:49;37;0;18,6;1055;59;18,4;20;20,799999;43,099998;-5,0999999;0
;08.01.2025;17:30:50;37;0;18,9;1055;60;18,700001;20;21,200001;43;-5;0
;08.01.2025;17:31:19;31;0;18,9;1055;60;18,700001;20;21,200001;43;-5;0
;08.01.2025;17:31:20;31;0;19,200001;1055;62;19;20;21,4;42,900002;-4,9000001;0
;08.01.2025;17:31:49;25;0;19,200001;1055;62;19;20;21,4;42,900002;-4,9000001;0
;08.01.2025;17:31:50;25;0;19,5;1055;63;19,299999;20;21,700001;42,900002;-4,8000002;0
;08.01.2025;17:32:19;19;0;19,5;1055;63;19,299999;20;21,700001;42,900002;-4,8000002;0
;08.01.2025;17:32:20;19;0;19,799999;1055;63;19,700001;20;22;42,799999;-4,6999998;0
;08.01.2025;17:32:49;11;0;19,799999;1055;63;19,700001;20;22;42,799999;-4,6999998;0
;08.01.2025;17:32:50;11;0;20,1;1055;64;19,9;20;22,200001;42,900002;-4,6999998;0
;08.01.2025;17:33:19;7;2;20,1;1055;64;19,9;20;22,200001;42,900002;-4,6999998;0
;08.01.2025;17:33:20;7;2;20,299999;1055;64;20;20;22,299999;43;-5;0
;08.01.2025;17:33:49;5;3;20,299999;1055;64;20;20;22,299999;43;-5;0
;08.01.2025;17:33:50;5;3;20,200001;1055;61;19,700001;20;22,1;43,099998;-5,3000002;0
;08.01.2025;17:34:19;11;0;20,200001;1055;61;19,700001;20;22,1;43,099998;-5,3000002;0
;08.01.2025;17:34:20;11;0;19,700001;1055;57;19,1;20;21,4;43,200001;-5,5;0
;08.01.2025;17:34:49;23;0;19,700001;1055;57;19,1;20;21,4;43,200001;-5,5;0
;08.01.2025;17:34:50;23;0;19,700001;1055;57;19,1;20;21,4;43,200001;-5,5;0
;08.01.2025;17:35:19;35;0;19,200001;1055;55;18,5;20;20,799999;43,400002;-5,4000001;0
;08.01.2025;17:35:20;35;0;19,200001;1055;55;18,5;20;20,799999;43,400002;-5,4000001;0
;08.01.2025;17:35:49;41;0;18,9;1055;54;18,200001;20;20,4;43,700001;-5,3000002;0
;08.01.2025;17:35:50;41;0;18,9;1055;54;18,200001;20;20,4;43,700001;-5,3000002;0
;08.01.2025;17:36:19;43;0;18,700001;1055;55;18,1;20;20,200001;43,799999;-5,0999999;0
;08.01.2025;17:36:20;43;0;18,700001;1055;55;18,1;20;20,200001;43,799999;-5,0999999;0
;08.01.2025;17:36:49;41;0;18,6;1055;56;18,200001;20;20,299999;43,799999;-4,9000001;0
;08.01.2025;17:36:50;41;0;18,6;1055;56;18,200001;20;20,299999;43,799999;-4,9000001;0
;08.01.2025;17:37:19;37;0;18,700001;1055;58;18,4;20;20,6;43,700001;-4,6999998;0
;08.01.2025;17:37:20;37;0;18,700001;1055;58;18,4;20;20,6;43,700001;-4,6999998;0
;08.01.2025;17:37:49;31;0;18,9;1055;60;18,700001;20;20,9;43,700001;-4,5;0
;08.01.2025;17:37:50;31;0;18,9;1055;60;18,700001;20;20,9;43,700001;-4,5;0
;08.01.2025;17:38:19;25;0;19,200001;1055;60;19;20;21,299999;43,599998;-4,4000001;0
;08.01.2025;17:38:20;25;0;19,200001;1055;60;19;20;21,299999;43,599998;-4,4000001;0
;08.01.2025;17:38:49;19;0;19,5;1055;62;19,299999;20;21,6;43,5;-4,3000002;0
;08.01.2025;17:38:50;19;0;19,5;1055;62;19,299999;20;21,6;43,5;-4,3000002;0
;08.01.2025;17:39:19;13;0;19,799999;1055;63;19,6;20;21,9;43,400002;-4,3000002;0
;08.01.2025;17:39:20;13;0;19,799999;1055;63;19,6;20;21,9;43,400002;-4,3000002;0
;08.01.2025;17:39:49;7;2;20,1;1055;63;19,9;20;22,200001;43,299999;-4,5;0
;08.01.2025;17:39:50;7;2;20,1;1055;63;19,9;20;22,200001;43,299999;-4,5;0
;08.01.2025;17:40:20;7;2;20,200001;1055;62;19,9;20;22,299999;43,299999;-4,8000002;0
;08.01.2025;17:40:50;15;0;20;1055;59;19,5;20;21,9;43,200001;-5,1999998;0
;08.01.2025;17:41:20;29;0;19,5;1055;55;18,799999;20;21,200001;43,099998;-5,4000001;0
;08.01.2025;17:41:50;39;0;19;1055;54;18,299999;20;20,700001;43,099998;-5,5;0
;08.01.2025;17:42:20;43;0;18,700001;1055;54;18,1;20;20,4;43,099998;-5,5;0
;08.01.2025;17:42:50;43;0;18,6;1055;56;18,1;20;20,299999;43,200001;-5,4000001;0
;08.01.2025;17:43:20;41;0;18,6;1055;57;18,200001;20;20,4;43,099998;-5,3000002;0
;08.01.2025;17:43:50;37;0;18,799999;1055;59;18,4;20;20,700001;43,099998;-5,1999998;0
;08.01.2025;17:44:20;31;0;19;1055;60;18,700001;20;21;43,099998;-5,0999999;0
;08.01.2025;17:44:50;25;0;19,200001;1055;61;19;20;21,4;43;-5;0
;08.01.2025;17:45:20;19;0;19,5;1055;62;19,299999;20;21,700001;42,900002;-4,9000001;0
;08.01.2025;17:45:50;13;0;19,799999;1055;63;19,6;20;21,9;42,799999;-4,8000002;0
;08.01.2025;17:46:20;7;2;20,1;1055;64;19,9;20;22,200001;42,700001;-4,6999998;0
;08.01.2025;17:46:50;7;2;20,200001;1055;62;19,9;20;22,299999;42,700001;-4,8000002;0
;08.01.2025;17:47:20;15;0;20;1055;60;19,5;20;21,9;42,799999;-5;0
;08.01.2025;17:47:50;29;0;19,5;1055;55;18,799999;20;21,200001;43;-5,1999998;0
;08.01.2025;17:48:20;39;0;19;1055;54;18,299999;20;20,700001;43,099998;-5,3000002;0
;08.01.2025;17:48:50;43;0;18,799999;1055;54;18,1;20;20,4;43,400002;-5,4000001;0
;08.01.2025;17:49:20;43;0;18,6;1055;56;18,1;20;20,299999;43,700001;-5,4000001;0
;08.01.2025;17:49:50;41;0;18,700001;1055;57;18,200001;20;20,4;43,900002;-5,3000002;0
;08.01.2025;17:50:20;37;0;18,799999;1055;59;18,4;20;20,700001;43,799999;-5,0999999;0
;08.01.2025;17:50:50;31;0;19;1055;60;18,700001;20;21,1;43,700001;-4,8000002;0
;08.01.2025;17:51:20;23;0;19,299999;1055;61;19,1;20;21,4;43,599998;-4,5999999;0
;08.01.2025;17:51:50;17;0;19,6;1055;63;19,4;20;21,700001;43,5;-4,5;0
;08.01.2025;17:52:20;11;0;19,9;1055;63;19,700001;20;22;43,400002;-4,4000001;0
;08.01.2025;17:52:50;5;3;20,200001;1055;65;20;20;22,299999;43,400002;-4,4000001;0
;08.01.2025;17:53:20;5;3;20,299999;1055;63;20;20;22,299999;43,299999;-4,5999999;0
;08.01.2025;17:53:50;15;0;20;1055;59;19,5;20;21,9;43,200001;-5;0
;08.01.2025;17:54:20;29;0;19,5;1055;55;18,799999;20;21,1;43,200001;-5,1999998;0
;08.01.2025;17:54:50;41;0;18,9;1055;53;18,200001;20;20,4;43,200001;-5,4000001;0
;08.01.2025;17:55:20;49;0;18,5;1055;53;17,799999;20;20,1;43,200001;-5,5;0
;08.01.2025;17:55:50;49;0;18,299999;1055;54;17,799999;20;19,9;43,200001;-5,5;0
;08.01.2025;17:56:20;47;0;18,299999;1055;56;17,9;20;20,1;43,200001;-5,5;0
;08.01.2025;17:56:50;43;0;18,4;1055;58;18,1;20;20,4;43,200001;-5,3000002;0
;08.01.2025;17:57:20;37;0;18,6;1055;59;18,4;20;20,799999;43,099998;-5,1999998;0
;08.01.2025;17:57:50;29;0;18,9;1055;60;18,799999;20;21,1;43,099998;-5,0999999;0
;08.01.2025;17:58:20;23;0;19,200001;1055;61;19,1;20;21,4;43;-5;0
;08.01.2025;17:58:21;23;0;19,5;1055;62;19,4;20;21,700001;42,900002;-4,9000001;0
;08.01.2025;17:58:50;17;0;19,5;1055;62;19,4;20;21,700001;42,900002;-4,9000001;0
;08.01.2025;17:58:51;17;0;19,799999;1055;64;19,700001;20;21,9;42,799999;-4,6999998;0
;08.01.2025;17:59:20;11;0;19,799999;1055;64;19,700001;20;21,9;42,799999;-4,6999998;0
;08.01.2025;17:59:21;11;0;20,1;1055;65;19,9;20;22,1;42,700001;-4,5999999;0
;08.01.2025;17:59:50;7;2;20,1;1055;65;19,9;20;22,1;42,700001;-4,5999999;0
;08.01.2025;17:59:51;7;2;20,200001;1055;64;20;20;22,200001;42,700001;-4,6999998;0
;08.01.2025;18:00:20;5;3;20,200001;1055;64;20;20;22,200001;42,700001;-4,6999998;0
;08.01.2025;18:00:21;5;3;19,9;1055;59;19,5;20;21,799999;42,900002;-5;0
;08.01.2025;18:00:50;15;0;19,9;1055;59;19,5;20;21,799999;42,900002;-5;0
;08.01.2025;18:00:51;15;0;19,4;1055;56;18,799999;20;21,200001;43;-5,1999998;0
;08.01.2025;18:01:20;29;0;19,4;1055;56;18,799999;20;21,200001;43;-5,1999998;0
;08.01.2025;18:01:21;29;0;19;1055;55;18,299999;20;20,6;43,200001;-5,3000002;0
;08.01.2025;18:01:50;39;0;19;1055;55;18,299999;20;20,6;43,200001;-5,3000002;0
;08.01.2025;18:01:51;39;0;18,700001;1055;55;18,1;20;20,299999;43,400002;-5,4000001;0
;08.01.2025;18:02:20;43;0;18,700001;1055;55;18,1;20;20,299999;43,400002;-5,4000001;0
;08.01.2025;18:02:21;43;0;18,6;1055;56;18,1;20;20,200001;43,799999;-5,5;0
;08.01.2025;18:02:50;43;0;18,6;1055;56;18,1;20;20,200001;43,799999;-5,5;0
;08.01.2025;18:02:51;43;0;18,6;1055;57;18,299999;20;20,4;43,799999;-5,4000001;0
;08.01.2025;18:03:20;39;0;18,6;1055;57;18,299999;20;20,4;43,799999;-5,4000001;0
;08.01.2025;18:03:21;39;0;18,799999;1055;59;18,5;20;20,700001;43,799999;-5,1999998;0
;08.01.2025;18:03:50;35;0;18,799999;1055;59;18,5;20;20,700001;43,799999;-5,1999998;0
;08.01.2025;18:03:51;35;0;19;1055;60;18,799999;20;21,1;43,599998;-4,9000001;0
;08.01.2025;18:04:20;29;0;19;1055;60;18,799999;20;21,1;43,599998;-4,9000001;0
;08.01.2025;18:04:21;29;0;19,299999;1055;62;19,1;20;21,4;43,5;-4,6999998;0
;08.01.2025;18:04:50;23;0;19,299999;1055;62;19,1;20;21,4;43,5;-4,6999998;0
;08.01.2025;18:04:51;23;0;19,5;1055;63;19,4;20;21,700001;43,5;-4,5;0
;08.01.2025;18:05:20;17;0;19,5;1055;63;19,4;20;21,700001;43,5;-4,5;0
;08.01.2025;18:05:21;17;0;19,799999;1055;63;19,700001;20;22;43,400002;-4,4000001;0
;08.01.2025;18:05:50;11;0;19,799999;1055;63;19,700001;20;22;43,400002;-4,4000001;0
;08.01.2025;18:05:51;11;0;19,799999;1055;63;19,700001;20;22;43,400002;-4,4000001;0
;08.01.2025;18:06:20;5;3;20,1;1055;65;20;20;22,200001;43,299999;-4,5;0
;08.01.2025;18:06:21;5;3;20,1;1055;65;20;20;22,200001;43,299999;-4,5;0
;08.01.2025;18:06:50;5;3;20,299999;1055;64;20;20;22,299999;43,200001;-4,8000002;0
;08.01.2025;18:06:51;5;3;20,299999;1055;64;20;20;22,299999;43,200001;-4,8000002;0
;08.01.2025;18:07:20;15;0;20;1055;59;19,5;20;21,9;43,200001;-5,0999999;0
;08.01.2025;18:07:21;15;0;20;1055;59;19,5;20;21,9;43,200001;-5,0999999;0
;08.01.2025;18:07:50;29;0;19,5;1055;57;18,799999;20;21,200001;43,099998;-5,3000002;0
;08.01.2025;18:07:51;29;0;19,5;1055;57;18,799999;20;21,200001;43,099998;-5,3000002;0
;08.01.2025;18:08:20;37;0;19,1;1055;54;18,4;20;20,700001;43,099998;-5,5;0
;08.01.2025;18:08:21;37;0;19,1;1055;54;18,4;20;20,700001;43,099998;-5,5;0
;08.01.2025;18:08:50;41;0;18,799999;1055;55;18,200001;20;20,4;43,099998;-5,5999999;0
;08.01.2025;18:08:51;41;0;18,799999;1055;55;18,200001;20;20,4;43,099998;-5,5999999;0
;08.01.2025;18:09:20;41;0;18,700001;1055;56;18,200001;20;20,299999;43,099998;-5,5;0
;08.01.2025;18:09:21;41;0;18,700001;1055;56;18,200001;20;20,299999;43,099998;-5,5;0
;08.01.2025;18:09:50;39;0;18,700001;1055;58;18,299999;20;20,4;43,099998;-5,4000001;0
;08.01.2025;18:09:51;39;0;18,700001;1055;58;18,299999;20;20,4;43,099998;-5,4000001;0
;08.01.2025;18:10:20;35;0;18,799999;1055;59;18,5;20;20,700001;43,099998;-5,3000002;0
;08.01.2025;18:10:21;35;0;18,799999;1055;59;18,5;20;20,700001;43,099998;-5,3000002;0
;08.01.2025;18:10:50;29;0;19;1055;61;18,799999;20;21,1;43,099998;-5,1999998;0
;08.01.2025;18:10:51;29;0;19;1055;61;18,799999;20;21,1;43,099998;-5,1999998;0
;08.01.2025;18:11:20;23;0;19,299999;1055;62;19,1;20;21,4;43;-5;0
;08.01.2025;18:11:21;23;0;19,299999;1055;62;19,1;20;21,4;43;-5;0
;08.01.2025;18:11:50;17;0;19,6;1055;63;19,4;20;21,700001;42,900002;-4,9000001;0
;08.01.2025;18:11:51;17;0;19,6;1055;63;19,4;20;21,700001;42,900002;-4,9000001;0
;08.01.2025;18:12:20;9;0;19,9;1055;64;19,799999;20;22;42,799999;-4,8000002;0
;08.01.2025;18:12:21;9;0;19,9;1055;64;19,799999;20;22;42,799999;-4,8000002;0
;08.01.2025;18:12:50;5;3;20,1;1055;64;20;20;22,200001;42,700001;-4,6999998;0
;08.01.2025;18:12:51;5;3;20,1;1055;64;20;20;22,200001;42,700001;-4,6999998;0
;08.01.2025;18:13:20;9;0;20,1;1055;62;19,799999;20;22,200001;42,700001;-4,6999998;0
;08.01.2025;18:13:21;9;0;20,1;1055;62;19,799999;20;22,200001;42,700001;-4,6999998;0
;08.01.2025;18:13:50;19;0;19,799999;1055;58;19,299999;20;21,6;42,799999;-4,9000001;0
;08.01.2025;18:13:51;19;0;19,799999;1055;58;19,299999;20;21,6;42,799999;-4,9000001;0
;08.01.2025;18:14:20;33;0;19,200001;1055;55;18,6;20;21;43;-5;0
;08.01.2025;18:14:21;33;0;19,200001;1055;55;18,6;20;21;43;-5;0
;08.01.2025;18:14:50;41;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,1999998;0
;08.01.2025;18:14:51;41;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,1999998;0
;08.01.2025;18:15:20;43;0;18,6;1055;55;18,1;20;20,299999;43,400002;-5,3000002;0
;08.01.2025;18:15:21;43;0;18,6;1055;55;18,1;20;20,299999;43,400002;-5,3000002;0
;08.01.2025;18:15:51;43;0;18,6;1055;56;18,1;20;20,200001;43,700001;-5,4000001;0
;08.01.2025;18:16:21;39;0;18,6;1055;58;18,299999;20;20,4;43,799999;-5,4000001;0
;08.01.2025;18:16:51;33;0;18,799999;1055;60;18,6;20;20,799999;43,700001;-5,1999998;0
;08.01.2025;18:17:21;27;0;19,1;1055;60;18,9;20;21,200001;43,599998;-5;0
;08.01.2025;18:17:51;21;0;19,299999;1055;61;19,200001;20;21,5;43,5;-4,6999998;0
;08.01.2025;18:18:21;13;0;19,6;1055;62;19,6;20;21,799999;43,400002;-4,5999999;0
;08.01.2025;18:18:51;9;0;19,9;1055;64;19,799999;20;22,1;43,400002;-4,4000001;0
;08.01.2025;18:19:21;5;3;20,1;1055;64;20;20;22,299999;43,299999;-4,5;0
;08.01.2025;18:19:51;11;0;20;1055;60;19,700001;20;22,1;43,200001;-4,6999998;0
;08.01.2025;18:20:21;25;0;19,6;1055;57;19;20;21,4;43,200001;-5;0
;08.01.2025;18:20:51;35;0;19,1;1055;55;18,5;20;20,799999;43,099998;-5,1999998;0
;08.01.2025;18:21:21;41;0;18,799999;1055;54;18,200001;20;20,5;43,099998;-5,3000002;0
;08.01.2025;18:21:51;43;0;18,6;1055;55;18,1;20;20,299999;43,099998;-5,4000001;0
;08.01.2025;18:22:21;41;0;18,6;1055;57;18,200001;20;20,299999;43,099998;-5,5;0
;08.01.2025;18:22:51;37;0;18,700001;1055;58;18,4;20;20,6;43,099998;-5,4000001;0
;08.01.2025;18:23:21;31;0;18,9;1055;59;18,700001;20;20,9;43,099998;-5,4000001;0
;08.01.2025;18:23:51;25;0;19,200001;1055;61;19;20;21,299999;43;-5,3000002;0
;08.01.2025;18:24:21;19;0;19,5;1055;62;19,299999;20;21,6;42,900002;-5,0999999;0
;08.01.2025;18:24:51;13;0;19,799999;1055;63;19,6;20;21,9;42,900002;-5;0
;08.01.2025;18:25:21;7;2;20;1055;63;19,9;20;22,1;42,799999;-4,9000001;0
;08.01.2025;18:25:51;3;4;20,299999;1055;64;20,1;20;22,200001;42,700001;-4,6999998;0
;08.01.2025;18:26:21;11;0;20,1;1055;61;19,700001;20;22;42,700001;-4,5999999;0
;08.01.2025;18:26:51;25;0;19,6;1055;57;19;20;21,4;42,900002;-4,6999998;0
;08.01.2025;18:27:21;35;0;19,1;1055;55;18,5;20;20,799999;43,099998;-4,8000002;0
;08.01.2025;18:27:51;41;0;18,799999;1055;55;18,200001;20;20,4;43,299999;-4,9000001;0
;08.01.2025;18:28:21;43;0;18,6;1055;55;18,1;20;20,200001;43,599998;-5;0
;08.01.2025;18:28:51;41;0;18,6;1055;57;18,200001;20;20,299999;43,799999;-5,1999998;0
;08.01.2025;18:29:21;37;0;18,700001;1055;59;18,4;20;20,5;43,700001;-5,3000002;0
;08.01.2025;18:29:51;33;0;18,9;1055;60;18,6;20;20,9;43,700001;-5,3000002;0
;08.01.2025;18:30:21;25;0;19,200001;1055;62;19;20;21,299999;43,599998;-5,3000002;0
;08.01.2025;18:30:51;19;0;19,4;1055;62;19,299999;20;21,6;43,5;-5,1999998;0
;08.01.2025;18:31:21;13;0;19,799999;1055;63;19,6;20;21,9;43,400002;-5,0999999;0
;08.01.2025;18:31:22;13;0;20;1055;64;19,9;20;22,200001;43,400002;-4,9000001;0
;08.01.2025;18:31:51;7;2;20;1055;64;19,9;20;22,200001;43,400002;-4,9000001;0
;08.01.2025;18:31:52;7;2;20,299999;1055;63;20;20;22,299999;43,299999;-4,9000001;0
;08.01.2025;18:32:21;5;3;20,299999;1055;63;20;20;22,299999;43,299999;-4,9000001;0
;08.01.2025;18:32:22;5;3;20,1;1055;61;19,700001;20;22,1;43,200001;-4,8000002;0
;08.01.2025;18:32:51;11;0;20,1;1055;61;19,700001;20;22,1;43,200001;-4,8000002;0
;08.01.2025;18:32:52;11;0;19,700001;1055;57;19,1;20;21,4;43,099998;-4,6999998;0
;08.01.2025;18:33:21;23;0;19,700001;1055;57;19,1;20;21,4;43,099998;-4,6999998;0
;08.01.2025;18:33:22;23;0;19,200001;1055;55;18,5;20;20,9;43,099998;-4,6999998;0
;08.01.2025;18:33:51;35;0;19,200001;1055;55;18,5;20;20,9;43,099998;-4,6999998;0
;08.01.2025;18:33:52;35;0;18,799999;1055;54;18,200001;20;20,5;43,099998;-4,8000002;0
;08.01.2025;18:34:21;41;0;18,799999;1055;54;18,200001;20;20,5;43,099998;-4,8000002;0
;08.01.2025;18:34:22;41;0;18,700001;1055;56;18,1;20;20,299999;43,099998;-4,8000002;0
;08.01.2025;18:34:51;43;0;18,700001;1055;56;18,1;20;20,299999;43,099998;-4,8000002;0
;08.01.2025;18:34:52;43;0;18,6;1055;57;18,200001;20;20,299999;43,099998;-5;0
;08.01.2025;18:35:21;41;0;18,6;1055;57;18,200001;20;20,299999;43,099998;-5;0
;08.01.2025;18:35:22;41;0;18,700001;1055;58;18,4;20;20,6;43,099998;-5,1999998;0
;08.01.2025;18:35:51;37;0;18,700001;1055;58;18,4;20;20,6;43,099998;-5,1999998;0
;08.01.2025;18:35:52;37;0;18,9;1055;60;18,700001;20;20,9;43;-5,3000002;0
;08.01.2025;18:36:21;31;0;18,9;1055;60;18,700001;20;20,9;43;-5,3000002;0
;08.01.2025;18:36:22;31;0;19,200001;1055;61;19;20;21,200001;43;-5,3000002;0
;08.01.2025;18:36:51;25;0;19,200001;1055;61;19;20;21,200001;43;-5,3000002;0
;08.01.2025;18:36:52;25;0;19,5;1055;63;19,299999;20;21,6;42,900002;-5,3000002;0
;08.01.2025;18:37:21;19;0;19,5;1055;63;19,299999;20;21,6;42,900002;-5,3000002;0
;08.01.2025;18:37:22;19;0;19,5;1055;63;19,299999;20;21,6;42,900002;-5,3000002;0
;08.01.2025;18:37:51;13;0;19,700001;1055;63;19,6;20;21,799999;42,799999;-5,1999998;0
;08.01.2025;18:37:52;13;0;19,700001;1055;63;19,6;20;21,799999;42,799999;-5,1999998;0
;08.01.2025;18:38:21;7;2;20;1055;64;19,9;20;22,1;42,700001;-4,9000001;0
;08.01.2025;18:38:22;7;2;20;1055;64;19,9;20;22,1;42,700001;-4,9000001;0
;08.01.2025;18:38:51;5;3;20,200001;1055;64;20;20;22,200001;42,799999;-4,8000002;0
;08.01.2025;18:38:52;5;3;20,200001;1055;64;20;20;22,200001;42,799999;-4,8000002;0
;08.01.2025;18:39:21;11;0;20,1;1055;61;19,700001;20;22;43;-4,5999999;0
;08.01.2025;18:39:22;11;0;20,1;1055;61;19,700001;20;22;43;-4,5999999;0
;08.01.2025;18:39:51;25;0;19,6;1055;57;19;20;21,299999;43,099998;-4,6999998;0
;08.01.2025;18:39:52;25;0;19,6;1055;57;19;20;21,299999;43,099998;-4,6999998;0
;08.01.2025;18:40:21;35;0;19,1;1055;54;18,5;20;20,700001;43,299999;-4,8000002;0
;08.01.2025;18:40:22;35;0;19,1;1055;54;18,5;20;20,700001;43,299999;-4,8000002;0
;08.01.2025;18:40:51;41;0;18,799999;1055;55;18,200001;20;20,4;43,599998;-4,9000001;0
;08.01.2025;18:40:52;41;0;18,799999;1055;55;18,200001;20;20,4;43,599998;-4,9000001;0
;08.01.2025;18:41:21;43;0;18,6;1055;55;18,1;20;20,200001;43,700001;-4,9000001;0
;08.01.2025;18:41:22;43;0;18,6;1055;55;18,1;20;20,200001;43,700001;-4,9000001;0
;08.01.2025;18:41:51;41;0;18,6;1055;57;18,200001;20;20,299999;43,599998;-5;0
;08.01.2025;18:41:52;41;0;18,6;1055;57;18,200001;20;20,299999;43,599998;-5;0
;08.01.2025;18:42:21;37;0;18,700001;1055;58;18,4;20;20,5;43,599998;-5,1999998;0
;08.01.2025;18:42:22;37;0;18,700001;1055;58;18,4;20;20,5;43,599998;-5,1999998;0
;08.01.2025;18:42:51;33;0;18,9;1055;60;18,6;20;20,9;43,599998;-5,1999998;0
;08.01.2025;18:42:52;33;0;18,9;1055;60;18,6;20;20,9;43,599998;-5,1999998;0
;08.01.2025;18:43:21;25;0;19,200001;1055;61;19;20;21,299999;43,5;-5,3000002;0
;08.01.2025;18:43:22;25;0;19,200001;1055;61;19;20;21,299999;43,5;-5,3000002;0
;08.01.2025;18:43:51;19;0;19,4;1055;62;19,299999;20;21,6;43,400002;-5,3000002;0
;08.01.2025;18:43:52;19;0;19,4;1055;62;19,299999;20;21,6;43,400002;-5,3000002;0
;08.01.2025;18:44:21;13;0;19,700001;1055;62;19,6;20;21,9;43,400002;-5,1999998;0
;08.01.2025;18:44:22;13;0;19,700001;1055;62;19,6;20;21,9;43,400002;-5,1999998;0
;08.01.2025;18:44:51;7;2;20;1055;64;19,9;20;22,1;43,299999;-5,0999999;0
