Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;08.01.2025;18:44:52;7;2;20;1055;64;19,9;20;22,1;43,299999;-5,0999999;0
;08.01.2025;18:45:21;3;4;20,200001;1055;64;20,1;20;22,299999;43,200001;-5;0
;08.01.2025;18:45:22;3;4;20,200001;1055;64;20,1;20;22,299999;43,200001;-5;0
;08.01.2025;18:45:51;9;0;20,1;1055;61;19,799999;20;22,1;43,200001;-5;0
;08.01.2025;18:45:52;9;0;20,1;1055;61;19,799999;20;22,1;43,200001;-5;0
;08.01.2025;18:46:21;25;0;19,6;1055;57;19;20;21,4;43,099998;-4,9000001;0
;08.01.2025;18:46:22;25;0;19,6;1055;57;19;20;21,4;43,099998;-4,9000001;0
;08.01.2025;18:46:51;39;0;19;1055;53;18,299999;20;20,6;43,099998;-4,8000002;0
;08.01.2025;18:46:52;39;0;19;1055;53;18,299999;20;20,6;43,099998;-4,8000002;0
;08.01.2025;18:47:21;47;0;18,5;1055;53;17,9;20;20,1;43,099998;-4,8000002;0
;08.01.2025;18:47:22;47;0;18,5;1055;53;17,9;20;20,1;43,099998;-4,8000002;0
;08.01.2025;18:47:51;51;0;18,299999;1055;53;17,700001;20;19,9;43,099998;-4,6999998;0
;08.01.2025;18:47:52;51;0;18,299999;1055;53;17,700001;20;19,9;43,099998;-4,6999998;0
;08.01.2025;18:48:21;49;0;18,200001;1055;55;17,799999;20;19,9;43,099998;-4,5999999;0
;08.01.2025;18:48:22;49;0;18,200001;1055;55;17,799999;20;19,9;43,099998;-4,5999999;0
;08.01.2025;18:48:51;45;0;18,299999;1055;56;18;20;20,299999;43,099998;-4,5;0
;08.01.2025;18:48:52;45;0;18,299999;1055;56;18;20;20,299999;43,099998;-4,5;0
;08.01.2025;18:49:21;39;0;18,5;1055;58;18,299999;20;20,6;43;-4,5999999;0
;08.01.2025;18:49:22;39;0;18,5;1055;58;18,299999;20;20,6;43;-4,5999999;0
;08.01.2025;18:49:52;33;0;18,799999;1055;59;18,6;20;21;42,900002;-4,6999998;0
;08.01.2025;18:50:22;25;0;19,1;1055;61;19;20;21,299999;42,900002;-4,9000001;0
;08.01.2025;18:50:52;19;0;19,4;1055;62;19,299999;20;21,6;43;-5;0
;08.01.2025;18:51:22;13;0;19,700001;1055;63;19,6;20;21,799999;43;-5,1999998;0
;08.01.2025;18:51:52;9;0;20;1055;64;19,799999;20;22;43,099998;-5,3000002;0
;08.01.2025;18:52:22;5;3;20,200001;1055;64;20;20;22,200001;43,200001;-5,3000002;0
;08.01.2025;18:52:52;9;0;20,200001;1055;63;19,799999;20;22,1;43,299999;-5,0999999;0
;08.01.2025;18:53:22;21;0;19,799999;1055;59;19,200001;20;21,5;43,5;-4,9000001;0
;08.01.2025;18:53:52;33;0;19,299999;1055;55;18,6;20;20,9;43,799999;-4,8000002;0
;08.01.2025;18:54:22;41;0;18,9;1055;54;18,200001;20;20,4;44;-4,6999998;0
;08.01.2025;18:54:52;45;0;18,6;1055;55;18;20;20,200001;44;-4,5999999;0
;08.01.2025;18:55:22;43;0;18,6;1055;56;18,1;20;20,200001;43,900002;-4,5;0
;08.01.2025;18:55:52;39;0;18,6;1055;58;18,299999;20;20,4;43,900002;-4,4000001;0
;08.01.2025;18:56:22;35;0;18,799999;1055;58;18,5;20;20,799999;43,900002;-4,3000002;0
;08.01.2025;18:56:52;27;0;19;1055;61;18,9;20;21,200001;43,799999;-4,1999998;0
;08.01.2025;18:57:22;21;0;19,299999;1055;62;19,200001;20;21,5;43,700001;-4,1999998;0
;08.01.2025;18:57:52;15;0;19,700001;1055;62;19,5;20;21,799999;43,599998;-4,3000002;0
;08.01.2025;18:58:22;7;2;20;1055;63;19,9;20;22,1;43,5;-4,5;0
;08.01.2025;18:58:52;3;4;20,200001;1055;64;20,1;20;22,299999;43,5;-4,8000002;0
;08.01.2025;18:59:22;7;2;20,200001;1055;63;19,9;20;22,200001;43,400002;-5,0999999;0
;08.01.2025;18:59:52;17;0;19,9;1055;58;19,4;20;21,700001;43,299999;-5,4000001;0
;08.01.2025;19:00:22;33;0;19,200001;1055;54;18,6;20;20,9;43,299999;-5,5;0
;08.01.2025;19:00:52;45;0;18,700001;1055;53;18;20;20,299999;43,299999;-5,5;0
;08.01.2025;19:01:22;51;0;18,4;1055;53;17,700001;20;20;43,299999;-5,4000001;0
;08.01.2025;19:01:52;51;0;18,299999;1055;54;17,700001;20;19,9;43,299999;-5,3000002;0
;08.01.2025;19:02:22;47;0;18,299999;1055;57;17,9;20;20,1;43,299999;-5,1999998;0
;08.01.2025;19:02:52;41;0;18,4;1055;59;18,200001;20;20,5;43,299999;-5,0999999;0
;08.01.2025;19:03:22;35;0;18,700001;1055;59;18,5;20;20,9;43,299999;-4,9000001;0
;08.01.2025;19:03:52;29;0;19;1055;61;18,799999;20;21,200001;43,200001;-4,8000002;0
;08.01.2025;19:04:22;23;0;19,299999;1055;62;19,1;20;21,5;43,099998;-4,6999998;0
;08.01.2025;19:04:52;15;0;19,6;1055;63;19,5;20;21,799999;43;-4,6999998;0
;08.01.2025;19:05:22;9;0;19,9;1055;63;19,799999;20;22;42,900002;-4,8000002;0
;08.01.2025;19:05:52;5;3;20,1;1055;64;20;20;22,200001;42,799999;-5;0
;08.01.2025;19:05:53;5;3;20,1;1055;62;19,799999;20;22,200001;42,799999;-5,3000002;0
;08.01.2025;19:06:22;9;0;20,1;1055;62;19,799999;20;22,200001;42,799999;-5,3000002;0
;08.01.2025;19:06:23;9;0;19,799999;1055;58;19,200001;20;21,700001;42,900002;-5,5;0
;08.01.2025;19:06:52;21;0;19,799999;1055;58;19,200001;20;21,700001;42,900002;-5,5;0
;08.01.2025;19:06:53;21;0;19,299999;1055;55;18,5;20;21;43;-5,4000001;0
;08.01.2025;19:07:22;35;0;19,299999;1055;55;18,5;20;21;43;-5,4000001;0
;08.01.2025;19:07:23;35;0;18,9;1055;55;18,1;20;20,6;43,299999;-5,3000002;0
;08.01.2025;19:07:52;43;0;18,9;1055;55;18,1;20;20,6;43,299999;-5,3000002;0
;08.01.2025;19:07:53;43;0;18,700001;1055;54;18;20;20,299999;43,599998;-5,0999999;0
;08.01.2025;19:08:22;45;0;18,700001;1055;54;18;20;20,299999;43,599998;-5,0999999;0
;08.01.2025;19:08:23;45;0;18,6;1055;56;18,1;20;20,299999;43,900002;-4,9000001;0
;08.01.2025;19:08:52;43;0;18,6;1055;56;18,1;20;20,299999;43,900002;-4,9000001;0
;08.01.2025;19:08:53;43;0;18,6;1055;57;18,200001;20;20,5;43,799999;-4,6999998;0
;08.01.2025;19:09:22;41;0;18,6;1055;57;18,200001;20;20,5;43,799999;-4,6999998;0
;08.01.2025;19:09:23;41;0;18,799999;1055;60;18,5;20;20,799999;43,799999;-4,5;0
;08.01.2025;19:09:52;35;0;18,799999;1055;60;18,5;20;20,799999;43,799999;-4,5;0
;08.01.2025;19:09:53;35;0;19,1;1055;60;18,799999;20;21,200001;43,700001;-4,3000002;0
;08.01.2025;19:10:22;29;0;19,1;1055;60;18,799999;20;21,200001;43,700001;-4,3000002;0
;08.01.2025;19:10:23;29;0;19,1;1055;60;18,799999;20;21,200001;43,700001;-4,3000002;0
;08.01.2025;19:10:52;23;0;19,4;1055;62;19,1;20;21,5;43,599998;-4,3000002;0
;08.01.2025;19:10:53;23;0;19,4;1055;62;19,1;20;21,5;43,599998;-4,3000002;0
;08.01.2025;19:11:22;17;0;19,700001;1055;62;19,4;20;21,799999;43,5;-4,3000002;0
;08.01.2025;19:11:23;17;0;19,700001;1055;62;19,4;20;21,799999;43,5;-4,3000002;0
;08.01.2025;19:11:52;9;0;20;1055;63;19,799999;20;22,1;43,400002;-4,4000001;0
;08.01.2025;19:11:53;9;0;20;1055;63;19,799999;20;22,1;43,400002;-4,4000001;0
;08.01.2025;19:12:22;5;3;20,200001;1055;64;20;20;22,4;43,400002;-4,5999999;0
;08.01.2025;19:12:23;5;3;20,200001;1055;64;20;20;22,4;43,400002;-4,5999999;0
;08.01.2025;19:12:52;7;2;20,200001;1055;62;19,9;20;22,299999;43,299999;-5;0
;08.01.2025;19:12:53;7;2;20,200001;1055;62;19,9;20;22,299999;43,299999;-5;0
;08.01.2025;19:13:22;19;0;19,799999;1055;58;19,299999;20;21,799999;43,200001;-5,3000002;0
;08.01.2025;19:13:23;19;0;19,799999;1055;58;19,299999;20;21,799999;43,200001;-5,3000002;0
;08.01.2025;19:13:52;33;0;19,299999;1055;55;18,6;20;21,1;43,200001;-5,5;0
;08.01.2025;19:13:53;33;0;19,299999;1055;55;18,6;20;21,1;43,200001;-5,5;0
;08.01.2025;19:14:22;41;0;19;1055;55;18,200001;20;20,6;43,200001;-5,5;0
;08.01.2025;19:14:23;41;0;19;1055;55;18,200001;20;20,6;43,200001;-5,5;0
;08.01.2025;19:14:52;43;0;18,700001;1055;55;18,1;20;20,4;43,200001;-5,5;0
;08.01.2025;19:14:53;43;0;18,700001;1055;55;18,1;20;20,4;43,200001;-5,5;0
;08.01.2025;19:15:22;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,4000001;0
;08.01.2025;19:15:23;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,4000001;0
;08.01.2025;19:15:52;39;0;18,700001;1055;58;18,299999;20;20,6;43,200001;-5,3000002;0
;08.01.2025;19:15:53;39;0;18,700001;1055;58;18,299999;20;20,6;43,200001;-5,3000002;0
;08.01.2025;19:16:22;33;0;18,9;1055;59;18,5;20;20,9;43,200001;-5,1999998;0
;08.01.2025;19:16:23;33;0;18,9;1055;59;18,5;20;20,9;43,200001;-5,1999998;0
;08.01.2025;19:16:52;27;0;19,1;1055;61;18,9;20;21,200001;43,099998;-5;0
;08.01.2025;19:16:53;27;0;19,1;1055;61;18,9;20;21,200001;43,099998;-5;0
;08.01.2025;19:17:22;23;0;19,4;1055;61;19,1;20;21,5;43,099998;-4,9000001;0
;08.01.2025;19:17:23;23;0;19,4;1055;61;19,1;20;21,5;43,099998;-4,9000001;0
;08.01.2025;19:17:52;15;0;19,700001;1055;63;19,5;20;21,799999;43;-4,8000002;0
;08.01.2025;19:17:53;15;0;19,700001;1055;63;19,5;20;21,799999;43;-4,8000002;0
;08.01.2025;19:18:22;9;0;20;1055;64;19,799999;20;22;42,900002;-4,6999998;0
;08.01.2025;19:18:23;9;0;20;1055;64;19,799999;20;22;42,900002;-4,6999998;0
;08.01.2025;19:18:52;5;3;20,200001;1055;64;20;20;22,299999;42,799999;-4,6999998;0
;08.01.2025;19:18:53;5;3;20,200001;1055;64;20;20;22,299999;42,799999;-4,6999998;0
;08.01.2025;19:19:22;9;0;20,299999;1055;62;19,799999;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;19:19:23;9;0;20,299999;1055;62;19,799999;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;19:19:52;25;0;19,700001;1055;57;19;20;21,5;42,900002;-5;0
;08.01.2025;19:19:53;25;0;19,700001;1055;57;19;20;21,5;42,900002;-5;0
;08.01.2025;19:20:22;33;0;19,4;1055;55;18,6;20;21,1;43;-5,1999998;0
;08.01.2025;19:20:23;33;0;19,4;1055;55;18,6;20;21,1;43;-5,1999998;0
;08.01.2025;19:20:52;43;0;18,9;1055;54;18,1;20;20,5;43,299999;-5,3000002;0
;08.01.2025;19:20:53;43;0;18,9;1055;54;18,1;20;20,5;43,299999;-5,3000002;0
;08.01.2025;19:21:22;43;0;18,700001;1055;55;18,1;20;20,299999;43,5;-5,4000001;0
;08.01.2025;19:21:23;43;0;18,700001;1055;55;18,1;20;20,299999;43,5;-5,4000001;0
;08.01.2025;19:21:52;43;0;18,700001;1055;57;18,1;20;20,4;43,799999;-5,4000001;0
;08.01.2025;19:21:53;43;0;18,700001;1055;57;18,1;20;20,4;43,799999;-5,4000001;0
;08.01.2025;19:22:22;39;0;18,700001;1055;58;18,299999;20;20,5;43,799999;-5,3000002;0
;08.01.2025;19:22:23;39;0;18,700001;1055;58;18,299999;20;20,5;43,799999;-5,3000002;0
;08.01.2025;19:22:52;35;0;18,9;1055;59;18,5;20;20,799999;43,700001;-5,0999999;0
;08.01.2025;19:22:53;35;0;18,9;1055;59;18,5;20;20,799999;43,700001;-5,0999999;0
;08.01.2025;19:23:22;29;0;19,1;1055;61;18,799999;20;21,200001;43,599998;-4,9000001;0
;08.01.2025;19:23:23;29;0;19,1;1055;61;18,799999;20;21,200001;43,599998;-4,9000001;0
;08.01.2025;19:23:52;21;0;19,4;1055;62;19,200001;20;21,5;43,5;-4,6999998;0
;08.01.2025;19:23:53;21;0;19,4;1055;62;19,200001;20;21,5;43,5;-4,6999998;0
;08.01.2025;19:24:23;15;0;19,700001;1055;63;19,5;20;21,9;43,5;-4,5;0
;08.01.2025;19:24:53;9;0;20;1055;64;19,799999;20;22,1;43,400002;-4,4000001;0
;08.01.2025;19:25:23;3;4;20,299999;1055;64;20,1;20;22,4;43,299999;-4,5;0
;08.01.2025;19:25:53;7;2;20,200001;1055;62;19,9;20;22,299999;43,200001;-4,6999998;0
;08.01.2025;19:26:23;19;0;19,9;1055;58;19,299999;20;21,700001;43,200001;-5;0
;08.01.2025;19:26:53;35;0;19,299999;1055;55;18,5;20;21;43,099998;-5,1999998;0
;08.01.2025;19:27:23;45;0;18,799999;1055;53;17,9;20;20,299999;43,099998;-5,4000001;0
;08.01.2025;19:27:53;49;0;18,5;1055;54;17,799999;20;20;43,099998;-5,5;0
;08.01.2025;19:28:23;49;0;18,299999;1055;55;17,799999;20;20;43,200001;-5,5;0
;08.01.2025;19:28:53;45;0;18,4;1055;57;18;20;20,200001;43,099998;-5,4000001;0
;08.01.2025;19:29:23;37;0;18,6;1055;59;18,4;20;20,700001;43,099998;-5,3000002;0
;08.01.2025;19:29:53;33;0;18,799999;1055;59;18,6;20;20,9;43,099998;-5,1999998;0
;08.01.2025;19:30:23;27;0;19;1055;61;18,9;20;21,299999;43;-5,0999999;0
;08.01.2025;19:30:53;19;0;19,4;1055;63;19,299999;20;21,6;42,900002;-4,9000001;0
;08.01.2025;19:31:23;15;0;19,6;1055;63;19,5;20;21,799999;42,799999;-4,8000002;0
;08.01.2025;19:31:53;5;3;20;1055;65;20;20;22,1;42,700001;-4,5999999;0
;08.01.2025;19:32:23;5;3;20,200001;1055;64;20;20;22,200001;42,700001;-4,5999999;0
;08.01.2025;19:32:53;11;0;20,1;1055;62;19,9;20;22;42,900002;-4,9000001;0
;08.01.2025;19:33:23;19;0;19,9;1055;59;19,299999;20;21,6;43;-5,0999999;0
;08.01.2025;19:33:53;37;0;19,200001;1055;55;18,4;20;20,799999;43,200001;-5,3000002;0
;08.01.2025;19:34:23;41;0;19;1055;54;18,200001;20;20,5;43,299999;-5,4000001;0
;08.01.2025;19:34:53;45;0;18,700001;1055;55;18;20;20,299999;43,799999;-5,4000001;0
;08.01.2025;19:35:23;43;0;18,700001;1055;57;18,1;20;20,299999;43,900002;-5,4000001;0
;08.01.2025;19:35:53;37;0;18,799999;1055;58;18,4;20;20,6;43,700001;-5,0999999;0
;08.01.2025;19:36:23;35;0;18,9;1055;59;18,5;20;20,799999;43,700001;-4,9000001;0
;08.01.2025;19:36:53;25;0;19,200001;1055;61;19;20;21,299999;43,599998;-4,5999999;0
;08.01.2025;19:37:23;21;0;19,4;1055;62;19,200001;20;21,5;43,5;-4,5;0
;08.01.2025;19:37:53;13;0;19,799999;1055;63;19,6;20;21,9;43,400002;-4,3000002;0
;08.01.2025;19:38:23;7;2;20,1;1055;64;19,9;20;22,200001;43,299999;-4,5;0
;08.01.2025;19:38:53;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-4,5999999;0
;08.01.2025;19:39:23;15;0;20;1055;59;19,5;20;21,9;43,200001;-5;0
;08.01.2025;19:39:53;25;0;19,700001;1055;57;19;20;21,5;43,099998;-5,1999998;0
;08.01.2025;19:40:23;39;0;19;1055;54;18,299999;20;20,700001;43,099998;-5,4000001;0
;08.01.2025;19:40:53;43;0;18,9;1055;54;18,1;20;20,5;43,099998;-5,5;0
;08.01.2025;19:40:54;43;0;18,700001;1055;56;18,1;20;20,299999;43,099998;-5,5;0
;08.01.2025;19:41:23;43;0;18,700001;1055;56;18,1;20;20,299999;43,099998;-5,5;0
;08.01.2025;19:41:24;43;0;18,700001;1055;57;18,200001;20;20,4;43,099998;-5,4000001;0
;08.01.2025;19:41:53;41;0;18,700001;1055;57;18,200001;20;20,4;43,099998;-5,4000001;0
;08.01.2025;19:41:54;41;0;18,799999;1055;59;18,4;20;20,700001;43,099998;-5,3000002;0
;08.01.2025;19:42:23;37;0;18,799999;1055;59;18,4;20;20,700001;43,099998;-5,3000002;0
;08.01.2025;19:42:24;37;0;19;1055;61;18,700001;20;21,1;43,099998;-5,1999998;0
;08.01.2025;19:42:53;31;0;19;1055;61;18,700001;20;21,1;43,099998;-5,1999998;0
;08.01.2025;19:42:54;31;0;19,200001;1055;61;19;20;21,299999;43;-5,0999999;0
;08.01.2025;19:43:23;25;0;19,200001;1055;61;19;20;21,299999;43;-5,0999999;0
;08.01.2025;19:43:24;25;0;19,6;1055;62;19,299999;20;21,700001;42,900002;-4,9000001;0
;08.01.2025;19:43:53;19;0;19,6;1055;62;19,299999;20;21,700001;42,900002;-4,9000001;0
;08.01.2025;19:43:54;19;0;19,799999;1055;63;19,6;20;21,9;42,799999;-4,8000002;0
;08.01.2025;19:44:23;13;0;19,799999;1055;63;19,6;20;21,9;42,799999;-4,8000002;0
;08.01.2025;19:44:24;13;0;20,1;1055;65;19,9;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;19:44:53;7;2;20,1;1055;65;19,9;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;19:44:54;7;2;20,1;1055;65;19,9;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;19:45:23;3;4;20,299999;1055;65;20,1;20;22,299999;42,700001;-4,6999998;0
;08.01.2025;19:45:24;3;4;20,299999;1055;65;20,1;20;22,299999;42,700001;-4,6999998;0
;08.01.2025;19:45:53;9;0;20,200001;1055;61;19,799999;20;22,1;42,799999;-4,9000001;0
;08.01.2025;19:45:54;9;0;20,200001;1055;61;19,799999;20;22,1;42,799999;-4,9000001;0
;08.01.2025;19:46:23;25;0;19,700001;1055;56;19;20;21,4;42,900002;-5,1999998;0
;08.01.2025;19:46:24;25;0;19,700001;1055;56;19;20;21,4;42,900002;-5,1999998;0
;08.01.2025;19:46:53;39;0;19,1;1055;53;18,299999;20;20,700001;43,099998;-5,3000002;0
;08.01.2025;19:46:54;39;0;19,1;1055;53;18,299999;20;20,700001;43,099998;-5,3000002;0
;08.01.2025;19:47:23;47;0;18,6;1055;53;17,9;20;20,200001;43,299999;-5,5;0
;08.01.2025;19:47:24;47;0;18,6;1055;53;17,9;20;20,200001;43,299999;-5,5;0
;08.01.2025;19:47:53;51;0;18,4;1055;53;17,700001;20;19,9;43,599998;-5,5;0
;08.01.2025;19:47:54;51;0;18,4;1055;53;17,700001;20;19,9;43,599998;-5,5;0
;08.01.2025;19:48:23;49;0;18,299999;1055;55;17,799999;20;19,9;43,799999;-5,4000001;0
;08.01.2025;19:48:24;49;0;18,299999;1055;55;17,799999;20;19,9;43,799999;-5,4000001;0
;08.01.2025;19:48:53;45;0;18,4;1055;57;18;20;20,299999;43,900002;-5,0999999;0
;08.01.2025;19:48:54;45;0;18,4;1055;57;18;20;20,299999;43,900002;-5,0999999;0
;08.01.2025;19:49:23;39;0;18,6;1055;59;18,299999;20;20,700001;43,700001;-4,9000001;0
;08.01.2025;19:49:24;39;0;18,6;1055;59;18,299999;20;20,700001;43,700001;-4,9000001;0
;08.01.2025;19:49:53;33;0;18,9;1055;60;18,6;20;21,1;43,700001;-4,6999998;0
;08.01.2025;19:49:54;33;0;18,9;1055;60;18,6;20;21,1;43,700001;-4,6999998;0
;08.01.2025;19:50:23;25;0;19,200001;1055;61;19;20;21,4;43,599998;-4,5;0
;08.01.2025;19:50:24;25;0;19,200001;1055;61;19;20;21,4;43,599998;-4,5;0
;08.01.2025;19:50:53;19;0;19,5;1055;63;19,299999;20;21,700001;43,5;-4,3000002;0
;08.01.2025;19:50:54;19;0;19,5;1055;63;19,299999;20;21,700001;43,5;-4,3000002;0
;08.01.2025;19:51:23;13;0;19,799999;1055;64;19,6;20;21,9;43,400002;-4,4000001;0
;08.01.2025;19:51:24;13;0;19,799999;1055;64;19,6;20;21,9;43,400002;-4,4000001;0
;08.01.2025;19:51:53;7;2;20,1;1055;65;19,9;20;22,200001;43,299999;-4,5999999;0
;08.01.2025;19:51:54;7;2;20,1;1055;65;19,9;20;22,200001;43,299999;-4,5999999;0
;08.01.2025;19:52:23;5;3;20,299999;1055;64;20;20;22,299999;43,200001;-4,8000002;0
;08.01.2025;19:52:24;5;3;20,299999;1055;64;20;20;22,299999;43,200001;-4,8000002;0
;08.01.2025;19:52:53;11;0;20,200001;1055;61;19,700001;20;22,1;43,200001;-5,0999999;0
;08.01.2025;19:52:54;11;0;20,200001;1055;61;19,700001;20;22,1;43,200001;-5,0999999;0
;08.01.2025;19:53:23;25;0;19,700001;1055;57;19;20;21,5;43,099998;-5,4000001;0
;08.01.2025;19:53:24;25;0;19,700001;1055;57;19;20;21,5;43,099998;-5,4000001;0
;08.01.2025;19:53:53;35;0;19,200001;1055;54;18,5;20;20,9;43,099998;-5,5;0
;08.01.2025;19:53:54;35;0;19,200001;1055;54;18,5;20;20,9;43,099998;-5,5;0
;08.01.2025;19:54:23;41;0;18,799999;1055;55;18,200001;20;20,5;43,099998;-5,5;0
;08.01.2025;19:54:24;41;0;18,799999;1055;55;18,200001;20;20,5;43,099998;-5,5;0
;08.01.2025;19:54:53;43;0;18,700001;1055;55;18,1;20;20,299999;43,099998;-5,4000001;0
;08.01.2025;19:54:54;43;0;18,700001;1055;55;18,1;20;20,299999;43,099998;-5,4000001;0
;08.01.2025;19:55:23;41;0;18,700001;1055;57;18,200001;20;20,4;43,200001;-5,3000002;0
;08.01.2025;19:55:24;41;0;18,700001;1055;57;18,200001;20;20,4;43,200001;-5,3000002;0
;08.01.2025;19:55:53;37;0;18,799999;1055;58;18,4;20;20,6;43,099998;-5,1999998;0
;08.01.2025;19:55:54;37;0;18,799999;1055;58;18,4;20;20,6;43,099998;-5,1999998;0
;08.01.2025;19:56:23;31;0;19;1055;59;18,700001;20;20,9;43,099998;-5,0999999;0
;08.01.2025;19:56:24;31;0;19;1055;59;18,700001;20;20,9;43,099998;-5,0999999;0
;08.01.2025;19:56:53;25;0;19,200001;1055;61;19;20;21,299999;43;-4,9000001;0
;08.01.2025;19:56:54;25;0;19,200001;1055;61;19;20;21,299999;43;-4,9000001;0
;08.01.2025;19:57:23;19;0;19,5;1055;62;19,299999;20;21,6;42,900002;-4,8000002;0
;08.01.2025;19:57:24;19;0;19,5;1055;62;19,299999;20;21,6;42,900002;-4,8000002;0
;08.01.2025;19:57:53;13;0;19,799999;1055;62;19,6;20;21,9;42,799999;-4,6999998;0
;08.01.2025;19:57:54;13;0;19,799999;1055;62;19,6;20;21,9;42,799999;-4,6999998;0
;08.01.2025;19:58:23;9;0;20;1055;64;19,799999;20;22,1;42,799999;-4,6999998;0
;08.01.2025;19:58:24;9;0;20;1055;64;19,799999;20;22,1;42,799999;-4,6999998;0
;08.01.2025;19:58:53;5;3;20,200001;1055;64;20;20;22,200001;42,900002;-4,8000002;0
;08.01.2025;19:58:54;5;3;20,200001;1055;64;20;20;22,200001;42,900002;-4,8000002;0
;08.01.2025;19:59:24;11;0;20,1;1055;61;19,700001;20;22;43;-5,0999999;0
;08.01.2025;19:59:54;25;0;19,700001;1055;57;19;20;21,4;43,099998;-5,3000002;0
;08.01.2025;20:00:24;37;0;19,1;1055;54;18,4;20;20,799999;43,299999;-5,5;0
;08.01.2025;20:00:54;43;0;18,799999;1055;54;18,1;20;20,4;43,599998;-5,5;0
;08.01.2025;20:01:24;45;0;18,6;1055;55;18;20;20,200001;43,799999;-5,3000002;0
;08.01.2025;20:01:54;43;0;18,6;1055;57;18,1;20;20,299999;43,799999;-5,0999999;0
;08.01.2025;20:02:24;39;0;18,700001;1055;58;18,299999;20;20,6;43,700001;-4,9000001;0
;08.01.2025;20:02:54;33;0;18,9;1055;59;18,6;20;20,9;43,700001;-4,6999998;0
;08.01.2025;20:03:24;27;0;19,200001;1055;61;18,9;20;21,299999;43,599998;-4,5;0
;08.01.2025;20:03:54;21;0;19,5;1055;62;19,200001;20;21,6;43,599998;-4,4000001;0
;08.01.2025;20:04:24;13;0;19,799999;1055;63;19,6;20;21,9;43,5;-4,3000002;0
;08.01.2025;20:04:54;7;2;20;1055;64;19,9;20;22,200001;43,400002;-4,5;0
;08.01.2025;20:05:24;3;4;20,299999;1055;63;20,1;20;22,4;43,299999;-4,6999998;0
;08.01.2025;20:05:54;9;0;20,200001;1055;61;19,799999;20;22,200001;43,200001;-5,0999999;0
;08.01.2025;20:06:24;25;0;19,700001;1055;56;19;20;21,5;43,200001;-5,4000001;0
;08.01.2025;20:06:54;39;0;19,1;1055;53;18,299999;20;20,700001;43,099998;-5,5;0
;08.01.2025;20:07:24;47;0;18,6;1055;53;17,9;20;20,200001;43,099998;-5,5;0
;08.01.2025;20:07:54;51;0;18,4;1055;54;17,700001;20;20;43,200001;-5,4000001;0
;08.01.2025;20:08:24;49;0;18,299999;1055;55;17,799999;20;20;43,200001;-5,3000002;0
;08.01.2025;20:08:54;45;0;18,4;1055;57;18;20;20,299999;43,099998;-5,1999998;0
;08.01.2025;20:09:24;39;0;18,6;1055;59;18,299999;20;20,700001;43,099998;-5,0999999;0
;08.01.2025;20:09:54;33;0;18,9;1055;60;18,6;20;21,1;43;-5;0
;08.01.2025;20:10:24;25;0;19,1;1055;62;19;20;21,4;43;-4,9000001;0
;08.01.2025;20:10:54;19;0;19,4;1055;62;19,299999;20;21,6;42,900002;-4,6999998;0
;08.01.2025;20:11:24;13;0;19,799999;1055;63;19,6;20;21,9;42,799999;-4,6999998;0
;08.01.2025;20:11:54;9;0;20;1055;64;19,799999;20;22,1;42,900002;-4,8000002;0
;08.01.2025;20:12:24;7;2;20,200001;1055;64;19,9;20;22,200001;43;-5;0
;08.01.2025;20:12:25;7;2;20,1;1055;61;19,6;20;22;43,099998;-5,3000002;0
;08.01.2025;20:12:54;13;0;20,1;1055;61;19,6;20;22;43,099998;-5,3000002;0
;08.01.2025;20:12:55;13;0;19,6;1055;57;18,9;20;21,4;43,200001;-5,5;0
;08.01.2025;20:13:24;27;0;19,6;1055;57;18,9;20;21,4;43,200001;-5,5;0
;08.01.2025;20:13:25;27;0;19,1;1055;54;18,4;20;20,799999;43,400002;-5,5;0
;08.01.2025;20:13:54;37;0;19,1;1055;54;18,4;20;20,799999;43,400002;-5,5;0
;08.01.2025;20:13:55;37;0;18,799999;1055;54;18,1;20;20,4;43,700001;-5,3000002;0
;08.01.2025;20:14:24;43;0;18,799999;1055;54;18,1;20;20,4;43,700001;-5,3000002;0
;08.01.2025;20:14:25;43;0;18,6;1055;55;18;20;20,200001;43,799999;-5,1999998;0
;08.01.2025;20:14:54;45;0;18,6;1055;55;18;20;20,200001;43,799999;-5,1999998;0
;08.01.2025;20:14:55;45;0;18,6;1055;56;18,1;20;20,299999;43,799999;-4,9000001;0
;08.01.2025;20:15:24;43;0;18,6;1055;56;18,1;20;20,299999;43,799999;-4,9000001;0
;08.01.2025;20:15:25;43;0;18,6;1055;56;18,1;20;20,299999;43,799999;-4,9000001;0
;08.01.2025;20:15:54;39;0;18,700001;1055;59;18,299999;20;20,6;43,700001;-4,6999998;0
;08.01.2025;20:15:55;39;0;18,700001;1055;59;18,299999;20;20,6;43,700001;-4,6999998;0
;08.01.2025;20:16:24;33;0;19;1055;60;18,6;20;21;43,700001;-4,5;0
;08.01.2025;20:16:25;33;0;19;1055;60;18,6;20;21;43,700001;-4,5;0
;08.01.2025;20:16:54;25;0;19,200001;1055;61;19;20;21,4;43,599998;-4,4000001;0
;08.01.2025;20:16:55;25;0;19,200001;1055;61;19;20;21,4;43,599998;-4,4000001;0
;08.01.2025;20:17:24;19;0;19,5;1055;62;19,299999;20;21,6;43,5;-4,3000002;0
;08.01.2025;20:17:25;19;0;19,5;1055;62;19,299999;20;21,6;43,5;-4,3000002;0
;08.01.2025;20:17:54;13;0;19,799999;1055;63;19,6;20;21,9;43,400002;-4,4000001;0
;08.01.2025;20:17:55;13;0;19,799999;1055;63;19,6;20;21,9;43,400002;-4,4000001;0
;08.01.2025;20:18:24;7;2;20,1;1055;64;19,9;20;22,200001;43,299999;-4,5999999;0
;08.01.2025;20:18:25;7;2;20,1;1055;64;19,9;20;22,200001;43,299999;-4,5999999;0
;08.01.2025;20:18:54;3;4;20,299999;1055;64;20,1;20;22,4;43,299999;-4,8000002;0
;08.01.2025;20:18:55;3;4;20,299999;1055;64;20,1;20;22,4;43,299999;-4,8000002;0
;08.01.2025;20:19:24;11;0;20,200001;1055;61;19,700001;20;22,200001;43,200001;-5,1999998;0
;08.01.2025;20:19:25;11;0;20,200001;1055;61;19,700001;20;22,200001;43,200001;-5,1999998;0
;08.01.2025;20:19:54;25;0;19,799999;1055;57;19;20;21,5;43,099998;-5,4000001;0
;08.01.2025;20:19:55;25;0;19,799999;1055;57;19;20;21,5;43,099998;-5,4000001;0
;08.01.2025;20:20:24;35;0;19,200001;1055;54;18,5;20;20,9;43,099998;-5,5;0
;08.01.2025;20:20:25;35;0;19,200001;1055;54;18,5;20;20,9;43,099998;-5,5;0
;08.01.2025;20:20:54;41;0;18,9;1055;55;18,200001;20;20,5;43,099998;-5,4000001;0
;08.01.2025;20:20:55;41;0;18,9;1055;55;18,200001;20;20,5;43,099998;-5,4000001;0
;08.01.2025;20:21:24;43;0;18,700001;1055;55;18,1;20;20,299999;43,099998;-5,3000002;0
;08.01.2025;20:21:25;43;0;18,700001;1055;55;18,1;20;20,299999;43,099998;-5,3000002;0
;08.01.2025;20:21:54;41;0;18,700001;1055;56;18,200001;20;20,4;43,099998;-5,1999998;0
;08.01.2025;20:21:55;41;0;18,700001;1055;56;18,200001;20;20,4;43,099998;-5,1999998;0
;08.01.2025;20:22:24;39;0;18,799999;1055;58;18,299999;20;20,6;43,099998;-5,0999999;0
;08.01.2025;20:22:25;39;0;18,799999;1055;58;18,299999;20;20,6;43,099998;-5,0999999;0
;08.01.2025;20:22:54;33;0;19;1055;59;18,6;20;21;43,099998;-5;0
;08.01.2025;20:22:55;33;0;19;1055;59;18,6;20;21;43,099998;-5;0
;08.01.2025;20:23:24;25;0;19,200001;1055;61;19;20;21,299999;43;-4,9000001;0
;08.01.2025;20:23:25;25;0;19,200001;1055;61;19;20;21,299999;43;-4,9000001;0
;08.01.2025;20:23:54;19;0;19,5;1055;62;19,299999;20;21,6;42,900002;-4,8000002;0
;08.01.2025;20:23:55;19;0;19,5;1055;62;19,299999;20;21,6;42,900002;-4,8000002;0
;08.01.2025;20:24:24;13;0;19,799999;1055;63;19,6;20;21,9;42,799999;-4,6999998;0
;08.01.2025;20:24:25;13;0;19,799999;1055;63;19,6;20;21,9;42,799999;-4,6999998;0
;08.01.2025;20:24:54;7;2;20,1;1055;63;19,9;20;22,1;42,799999;-4,6999998;0
;08.01.2025;20:24:55;7;2;20,1;1055;63;19,9;20;22,1;42,799999;-4,6999998;0
;08.01.2025;20:25:24;5;3;20,299999;1055;64;20;20;22,200001;42,900002;-4,8000002;0
;08.01.2025;20:25:25;5;3;20,299999;1055;64;20;20;22,200001;42,900002;-4,8000002;0
;08.01.2025;20:25:54;11;0;20,200001;1055;61;19,700001;20;22;43;-5,0999999;0
;08.01.2025;20:25:55;11;0;20,200001;1055;61;19,700001;20;22;43;-5,0999999;0
;08.01.2025;20:26:24;25;0;19,700001;1055;56;19;20;21,4;43,099998;-5,4000001;0
;08.01.2025;20:26:25;25;0;19,700001;1055;56;19;20;21,4;43,099998;-5,4000001;0
;08.01.2025;20:26:54;37;0;19,200001;1055;54;18,4;20;20,799999;43,200001;-5,5;0
;08.01.2025;20:26:55;37;0;19,200001;1055;54;18,4;20;20,799999;43,200001;-5,5;0
;08.01.2025;20:27:24;43;0;18,799999;1055;54;18,1;20;20,4;43,5;-5,5;0
;08.01.2025;20:27:25;43;0;18,799999;1055;54;18,1;20;20,4;43,5;-5,5;0
;08.01.2025;20:27:54;45;0;18,6;1055;55;18;20;20,200001;43,900002;-5,3000002;0
;08.01.2025;20:27:55;45;0;18,6;1055;55;18;20;20,200001;43,900002;-5,3000002;0
;08.01.2025;20:28:24;43;0;18,6;1055;56;18,1;20;20,299999;43,900002;-5,0999999;0
;08.01.2025;20:28:25;43;0;18,6;1055;56;18,1;20;20,299999;43,900002;-5,0999999;0
;08.01.2025;20:28:54;39;0;18,700001;1055;58;18,299999;20;20,6;43,799999;-4,9000001;0
;08.01.2025;20:28:55;39;0;18,700001;1055;58;18,299999;20;20,6;43,799999;-4,9000001;0
;08.01.2025;20:29:24;33;0;18,9;1055;60;18,6;20;20,9;43,700001;-4,5999999;0
;08.01.2025;20:29:25;33;0;18,9;1055;60;18,6;20;20,9;43,700001;-4,5999999;0
;08.01.2025;20:29:54;27;0;19,200001;1055;61;18,9;20;21,299999;43,599998;-4,5;0
;08.01.2025;20:29:55;27;0;19,200001;1055;61;18,9;20;21,299999;43,599998;-4,5;0
;08.01.2025;20:30:24;21;0;19,5;1055;63;19,200001;20;21,6;43,599998;-4,3000002;0
;08.01.2025;20:30:25;21;0;19,5;1055;63;19,200001;20;21,6;43,599998;-4,3000002;0
;08.01.2025;20:30:54;13;0;19,799999;1055;63;19,6;20;21,9;43,5;-4,3000002;0
;08.01.2025;20:30:55;13;0;19,799999;1055;63;19,6;20;21,9;43,5;-4,3000002;0
;08.01.2025;20:31:24;7;2;20;1055;63;19,9;20;22,200001;43,400002;-4,5;0
;08.01.2025;20:31:25;7;2;20;1055;63;19,9;20;22,200001;43,400002;-4,5;0
;08.01.2025;20:31:54;5;3;20,299999;1055;64;20;20;22,4;43,299999;-4,6999998;0
;08.01.2025;20:31:55;5;3;20,299999;1055;64;20;20;22,4;43,299999;-4,6999998;0
;08.01.2025;20:32:24;11;0;20,200001;1055;61;19,700001;20;22,200001;43,200001;-5,0999999;0
;08.01.2025;20:32:25;11;0;20,200001;1055;61;19,700001;20;22,200001;43,200001;-5,0999999;0
;08.01.2025;20:32:54;25;0;19,700001;1055;56;19;20;21,5;43,200001;-5,3000002;0
;08.01.2025;20:32:55;25;0;19,700001;1055;56;19;20;21,5;43,200001;-5,3000002;0
;08.01.2025;20:33:24;35;0;19,200001;1055;55;18,5;20;20,9;43,099998;-5,5;0
;08.01.2025;20:33:25;35;0;19,200001;1055;55;18,5;20;20,9;43,099998;-5,5;0
;08.01.2025;20:33:54;41;0;18,9;1055;54;18,200001;20;20,5;43,200001;-5,5;0
;08.01.2025;20:33:55;41;0;18,9;1055;54;18,200001;20;20,5;43,200001;-5,5;0
;08.01.2025;20:34:24;43;0;18,700001;1055;55;18,1;20;20,299999;43,200001;-5,5;0
;08.01.2025;20:34:25;43;0;18,700001;1055;55;18,1;20;20,299999;43,200001;-5,5;0
;08.01.2025;20:34:54;41;0;18,700001;1055;57;18,200001;20;20,4;43,200001;-5,4000001;0
;08.01.2025;20:34:55;41;0;18,700001;1055;57;18,200001;20;20,4;43,200001;-5,4000001;0
;08.01.2025;20:35:25;37;0;18,799999;1055;58;18,4;20;20,6;43,200001;-5,3000002;0
;08.01.2025;20:35:55;31;0;19;1055;59;18,700001;20;21;43,099998;-5,1999998;0
;08.01.2025;20:36:25;25;0;19,200001;1055;61;19;20;21,299999;43,099998;-5,0999999;0
;08.01.2025;20:36:55;19;0;19,5;1055;62;19,299999;20;21,6;43;-4,9000001;0
;08.01.2025;20:37:25;13;0;19,799999;1055;63;19,6;20;21,9;42,900002;-4,8000002;0
;08.01.2025;20:37:55;7;2;20,1;1055;64;19,9;20;22,1;42,799999;-4,6999998;0
;08.01.2025;20:38:25;5;3;20,299999;1055;64;20;20;22,299999;42,799999;-4,6999998;0
;08.01.2025;20:38:55;11;0;20,1;1055;61;19,700001;20;22;42,700001;-4,8000002;0
;08.01.2025;20:38:56;11;0;19,700001;1055;57;19;20;21,4;42,900002;-5;0
;08.01.2025;20:39:25;25;0;19,700001;1055;57;19;20;21,4;42,900002;-5;0
;08.01.2025;20:39:26;25;0;19,200001;1055;54;18,5;20;20,799999;43;-5,1999998;0
;08.01.2025;20:39:55;35;0;19,200001;1055;54;18,5;20;20,799999;43;-5,1999998;0
;08.01.2025;20:39:56;35;0;18,799999;1055;54;18,1;20;20,4;43,200001;-5,3000002;0
;08.01.2025;20:40:25;43;0;18,799999;1055;54;18,1;20;20,4;43,200001;-5,3000002;0
;08.01.2025;20:40:26;43;0;18,700001;1055;55;18;20;20,200001;43,5;-5,4000001;0
;08.01.2025;20:40:55;45;0;18,700001;1055;55;18;20;20,200001;43,5;-5,4000001;0
;08.01.2025;20:40:56;45;0;18,6;1055;57;18,1;20;20,299999;43,799999;-5,4000001;0
;08.01.2025;20:41:25;43;0;18,6;1055;57;18,1;20;20,299999;43,799999;-5,4000001;0
;08.01.2025;20:41:26;43;0;18,700001;1055;58;18,4;20;20,6;43,900002;-5,3000002;0
;08.01.2025;20:41:55;37;0;18,700001;1055;58;18,4;20;20,6;43,900002;-5,3000002;0
;08.01.2025;20:41:56;37;0;18,9;1055;60;18,700001;20;20,9;43,700001;-5,0999999;0
;08.01.2025;20:42:25;31;0;18,9;1055;60;18,700001;20;20,9;43,700001;-5,0999999;0
;08.01.2025;20:42:26;31;0;19,200001;1055;61;19;20;21,299999;43,599998;-4,9000001;0
;08.01.2025;20:42:55;25;0;19,200001;1055;61;19;20;21,299999;43,599998;-4,9000001;0
;08.01.2025;20:42:56;25;0;19,5;1055;62;19,299999;20;21,6;43,5;-4,5999999;0
;08.01.2025;20:43:25;19;0;19,5;1055;62;19,299999;20;21,6;43,5;-4,5999999;0
;08.01.2025;20:43:26;19;0;19,799999;1055;63;19,6;20;21,9;43,5;-4,5;0
;08.01.2025;20:43:55;13;0;19,799999;1055;63;19,6;20;21,9;43,5;-4,5;0
;08.01.2025;20:43:56;13;0;20,1;1055;64;19,799999;20;22,200001;43,400002;-4,4000001;0
;08.01.2025;20:44:25;9;0;20,1;1055;64;19,799999;20;22,200001;43,400002;-4,4000001;0
;08.01.2025;20:44:26;9;0;20,299999;1055;64;20;20;22,299999;43,299999;-4,5;0
;08.01.2025;20:44:55;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-4,5;0
;08.01.2025;20:44:56;5;3;20,200001;1055;61;19,700001;20;22,1;43,299999;-4,8000002;0
;08.01.2025;20:45:25;11;0;20,200001;1055;61;19,700001;20;22,1;43,299999;-4,8000002;0
;08.01.2025;20:45:26;11;0;19,700001;1055;57;19;20;21,4;43,200001;-5;0
;08.01.2025;20:45:55;25;0;19,700001;1055;57;19;20;21,4;43,200001;-5;0
;08.01.2025;20:45:56;25;0;19,200001;1055;55;18,5;20;20,799999;43,200001;-5,1999998;0
;08.01.2025;20:46:25;35;0;19,200001;1055;55;18,5;20;20,799999;43,200001;-5,1999998;0
;08.01.2025;20:46:26;35;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,3000002;0
;08.01.2025;20:46:55;41;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,3000002;0
;08.01.2025;20:46:56;41;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,4000001;0
;08.01.2025;20:47:25;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,4000001;0
;08.01.2025;20:47:26;43;0;18,700001;1055;57;18,200001;20;20,4;43,200001;-5,4000001;0
;08.01.2025;20:47:55;41;0;18,700001;1055;57;18,200001;20;20,4;43,200001;-5,4000001;0
;08.01.2025;20:47:56;41;0;18,799999;1055;58;18,4;20;20,6;43,200001;-5,4000001;0
;08.01.2025;20:48:25;37;0;18,799999;1055;58;18,4;20;20,6;43,200001;-5,4000001;0
;08.01.2025;20:48:26;37;0;19;1055;59;18,700001;20;20,9;43,099998;-5,3000002;0
;08.01.2025;20:48:55;31;0;19;1055;59;18,700001;20;20,9;43,099998;-5,3000002;0
;08.01.2025;20:48:56;31;0;19,200001;1055;61;19;20;21,299999;43,099998;-5,0999999;0
;08.01.2025;20:49:25;25;0;19,200001;1055;61;19;20;21,299999;43,099998;-5,0999999;0
;08.01.2025;20:49:26;25;0;19,5;1055;63;19,299999;20;21,6;43;-5;0
;08.01.2025;20:49:55;19;0;19,5;1055;63;19,299999;20;21,6;43;-5;0
;08.01.2025;20:49:56;19;0;19,5;1055;63;19,299999;20;21,6;43;-5;0
;08.01.2025;20:50:25;11;0;19,799999;1055;64;19,700001;20;21,9;42,900002;-4,9000001;0
;08.01.2025;20:50:26;11;0;19,799999;1055;64;19,700001;20;21,9;42,900002;-4,9000001;0
;08.01.2025;20:50:55;7;2;20,1;1055;64;19,9;20;22,1;42,799999;-4,8000002;0
;08.01.2025;20:50:56;7;2;20,1;1055;64;19,9;20;22,1;42,799999;-4,8000002;0
;08.01.2025;20:51:25;3;4;20,299999;1055;64;20,1;20;22,299999;42,799999;-4,6999998;0
;08.01.2025;20:51:26;3;4;20,299999;1055;64;20,1;20;22,299999;42,799999;-4,6999998;0
;08.01.2025;20:51:55;11;0;20,200001;1055;61;19,700001;20;22,1;42,700001;-4,6999998;0
;08.01.2025;20:51:56;11;0;20,200001;1055;61;19,700001;20;22,1;42,700001;-4,6999998;0
;08.01.2025;20:52:25;25;0;19,700001;1055;57;19;20;21,4;42,799999;-4,8000002;0
;08.01.2025;20:52:26;25;0;19,700001;1055;57;19;20;21,4;42,799999;-4,8000002;0
;08.01.2025;20:52:55;35;0;19,200001;1055;54;18,5;20;20,799999;42,900002;-5;0
;08.01.2025;20:52:56;35;0;19,200001;1055;54;18,5;20;20,799999;42,900002;-5;0
;08.01.2025;20:53:25;43;0;18,799999;1055;54;18,1;20;20,4;43,200001;-5,1999998;0
;08.01.2025;20:53:26;43;0;18,799999;1055;54;18,1;20;20,4;43,200001;-5,1999998;0
;08.01.2025;20:53:55;43;0;18,700001;1055;55;18,1;20;20,200001;43,400002;-5,3000002;0
;08.01.2025;20:53:56;43;0;18,700001;1055;55;18,1;20;20,200001;43,400002;-5,3000002;0
;08.01.2025;20:54:25;41;0;18,6;1055;57;18,200001;20;20,299999;43,599998;-5,3000002;0
;08.01.2025;20:54:26;41;0;18,6;1055;57;18,200001;20;20,299999;43,599998;-5,3000002;0
;08.01.2025;20:54:55;37;0;18,700001;1055;58;18,4;20;20,6;43,900002;-5,3000002;0
;08.01.2025;20:54:56;37;0;18,700001;1055;58;18,4;20;20,6;43,900002;-5,3000002;0
;08.01.2025;20:55:25;31;0;18,9;1055;60;18,700001;20;20,9;43,900002;-5,1999998;0
;08.01.2025;20:55:26;31;0;18,9;1055;60;18,700001;20;20,9;43,900002;-5,1999998;0
;08.01.2025;20:55:55;25;0;19,200001;1055;62;19;20;21,299999;43,799999;-5;0
;08.01.2025;20:55:56;25;0;19,200001;1055;62;19;20;21,299999;43,799999;-5;0
;08.01.2025;20:56:25;19;0;19,5;1055;63;19,299999;20;21,6;43,599998;-4,8000002;0
;08.01.2025;20:56:26;19;0;19,5;1055;63;19,299999;20;21,6;43,599998;-4,8000002;0
;08.01.2025;20:56:55;13;0;19,799999;1055;63;19,6;20;21,9;43,5;-4,5;0
;08.01.2025;20:56:56;13;0;19,799999;1055;63;19,6;20;21,9;43,5;-4,5;0
;08.01.2025;20:57:25;7;2;20,1;1055;64;19,9;20;22,200001;43,400002;-4,4000001;0
;08.01.2025;20:57:26;7;2;20,1;1055;64;19,9;20;22,200001;43,400002;-4,4000001;0
;08.01.2025;20:57:55;3;4;20,299999;1055;63;20,1;20;22,299999;43,400002;-4,4000001;0
;08.01.2025;20:57:56;3;4;20,299999;1055;63;20,1;20;22,299999;43,400002;-4,4000001;0
;08.01.2025;20:58:25;9;0;20,200001;1055;61;19,799999;20;22,1;43,299999;-4,6999998;0
;08.01.2025;20:58:26;9;0;20,200001;1055;61;19,799999;20;22,1;43,299999;-4,6999998;0
;08.01.2025;20:58:55;25;0;19,700001;1055;56;19;20;21,4;43,299999;-5;0
;08.01.2025;20:58:56;25;0;19,700001;1055;56;19;20;21,4;43,299999;-5;0
;08.01.2025;20:59:25;39;0;19,1;1055;53;18,299999;20;20,700001;43,200001;-5,0999999;0
;08.01.2025;20:59:26;39;0;19,1;1055;53;18,299999;20;20,700001;43,200001;-5,0999999;0
;08.01.2025;20:59:55;47;0;18,6;1055;54;17,9;20;20,200001;43,200001;-5,3000002;0
;08.01.2025;20:59:56;47;0;18,6;1055;54;17,9;20;20,200001;43,200001;-5,3000002;0
;08.01.2025;21:00:25;49;0;18,4;1055;54;17,799999;20;20;43,299999;-5,3000002;0
;08.01.2025;21:00:26;49;0;18,4;1055;54;17,799999;20;20;43,299999;-5,3000002;0
;08.01.2025;21:00:55;49;0;18,299999;1055;55;17,799999;20;20;43,299999;-5,4000001;0
;08.01.2025;21:00:56;49;0;18,299999;1055;55;17,799999;20;20;43,299999;-5,4000001;0
;08.01.2025;21:01:25;43;0;18,4;1055;58;18,1;20;20,299999;43,299999;-5,4000001;0
;08.01.2025;21:01:26;43;0;18,4;1055;58;18,1;20;20,299999;43,299999;-5,4000001;0
;08.01.2025;21:01:55;37;0;18,6;1055;59;18,4;20;20,6;43,200001;-5,3000002;0
;08.01.2025;21:01:56;37;0;18,6;1055;59;18,4;20;20,6;43,200001;-5,3000002;0
;08.01.2025;21:02:25;31;0;18,799999;1055;61;18,700001;20;21;43,200001;-5,1999998;0
;08.01.2025;21:02:26;31;0;18,799999;1055;61;18,700001;20;21;43,200001;-5,1999998;0
;08.01.2025;21:02:55;25;0;19,1;1055;62;19;20;21,299999;43,099998;-5;0
;08.01.2025;21:02:56;25;0;19,1;1055;62;19;20;21,299999;43,099998;-5;0
;08.01.2025;21:03:25;19;0;19,4;1055;62;19,299999;20;21,6;43;-4,9000001;0
;08.01.2025;21:03:26;19;0;19,4;1055;62;19,299999;20;21,6;43;-4,9000001;0
;08.01.2025;21:03:55;13;0;19,700001;1055;64;19,6;20;21,9;42,900002;-4,8000002;0
;08.01.2025;21:03:56;13;0;19,700001;1055;64;19,6;20;21,9;42,900002;-4,8000002;0
;08.01.2025;21:04:25;7;2;20;1055;65;19,9;20;22,1;42,799999;-4,6999998;0
;08.01.2025;21:04:26;7;2;20;1055;65;19,9;20;22,1;42,799999;-4,6999998;0
;08.01.2025;21:04:55;5;3;20,200001;1055;64;20;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;21:04:56;5;3;20,200001;1055;64;20;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;21:05:25;11;0;20,1;1055;61;19,700001;20;22;42,799999;-4,8000002;0
;08.01.2025;21:05:26;11;0;20,1;1055;61;19,700001;20;22;42,799999;-4,8000002;0
;08.01.2025;21:05:55;25;0;19,700001;1055;57;19;20;21,4;42,900002;-5;0
;08.01.2025;21:05:56;25;0;19,700001;1055;57;19;20;21,4;42,900002;-5;0
;08.01.2025;21:06:25;37;0;19,200001;1055;54;18,4;20;20,799999;43,099998;-5,1999998;0
;08.01.2025;21:06:26;37;0;19,200001;1055;54;18,4;20;20,799999;43,099998;-5,1999998;0
;08.01.2025;21:06:55;43;0;18,799999;1055;55;18,1;20;20,4;43,299999;-5,3000002;0
;08.01.2025;21:06:56;43;0;18,799999;1055;55;18,1;20;20,4;43,299999;-5,3000002;0
;08.01.2025;21:07:25;43;0;18,700001;1055;55;18,1;20;20,200001;43,599998;-5,4000001;0
;08.01.2025;21:07:26;43;0;18,700001;1055;55;18,1;20;20,200001;43,599998;-5,4000001;0
;08.01.2025;21:07:55;41;0;18,6;1055;57;18,200001;20;20,299999;43,799999;-5,4000001;0
;08.01.2025;21:07:56;41;0;18,6;1055;57;18,200001;20;20,299999;43,799999;-5,4000001;0
;08.01.2025;21:08:25;37;0;18,700001;1055;58;18,4;20;20,6;43,799999;-5,1999998;0
;08.01.2025;21:08:26;37;0;18,700001;1055;58;18,4;20;20,6;43,799999;-5,1999998;0
;08.01.2025;21:08:55;33;0;18,9;1055;60;18,6;20;20,9;43,700001;-5;0
;08.01.2025;21:08:56;33;0;18,9;1055;60;18,6;20;20,9;43,700001;-5;0
;08.01.2025;21:09:26;25;0;19,200001;1055;61;19;20;21,299999;43,599998;-4,8000002;0
;08.01.2025;21:09:56;19;0;19,5;1055;62;19,299999;20;21,6;43,5;-4,5;0
;08.01.2025;21:10:26;13;0;19,799999;1055;63;19,6;20;21,9;43,400002;-4,4000001;0
;08.01.2025;21:10:56;7;2;20,1;1055;64;19,9;20;22,200001;43,400002;-4,3000002;0
;08.01.2025;21:11:26;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-4,5;0
;08.01.2025;21:11:27;5;3;20,200001;1055;61;19,700001;20;22,1;43,299999;-4,8000002;0
;08.01.2025;21:11:56;11;0;20,200001;1055;61;19,700001;20;22,1;43,299999;-4,8000002;0
;08.01.2025;21:11:57;11;0;19,700001;1055;56;19;20;21,5;43,200001;-5;0
;08.01.2025;21:12:26;25;0;19,700001;1055;56;19;20;21,5;43,200001;-5;0
;08.01.2025;21:12:27;25;0;19,200001;1055;55;18,5;20;20,9;43,099998;-5,1999998;0
;08.01.2025;21:12:56;35;0;19,200001;1055;55;18,5;20;20,9;43,099998;-5,1999998;0
;08.01.2025;21:12:57;35;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,3000002;0
;08.01.2025;21:13:26;41;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,3000002;0
;08.01.2025;21:13:27;41;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,4000001;0
;08.01.2025;21:13:56;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,4000001;0
;08.01.2025;21:13:57;43;0;18,700001;1055;58;18,200001;20;20,4;43,200001;-5,4000001;0
;08.01.2025;21:14:26;41;0;18,700001;1055;58;18,200001;20;20,4;43,200001;-5,4000001;0
;08.01.2025;21:14:27;41;0;18,799999;1055;59;18,4;20;20,6;43,200001;-5,4000001;0
;08.01.2025;21:14:56;37;0;18,799999;1055;59;18,4;20;20,6;43,200001;-5,4000001;0
;08.01.2025;21:14:57;37;0;19;1055;61;18,700001;20;21;43,099998;-5,3000002;0
;08.01.2025;21:15:26;31;0;19;1055;61;18,700001;20;21;43,099998;-5,3000002;0
;08.01.2025;21:15:27;31;0;19,200001;1055;61;19,1;20;21,299999;43,099998;-5,0999999;0
;08.01.2025;21:15:56;23;0;19,200001;1055;61;19,1;20;21,299999;43,099998;-5,0999999;0
;08.01.2025;21:15:57;23;0;19,5;1055;63;19,4;20;21,6;43;-5;0
;08.01.2025;21:16:26;17;0;19,5;1055;63;19,4;20;21,6;43;-5;0
;08.01.2025;21:16:27;17;0;19,799999;1055;63;19,700001;20;21,9;42,900002;-4,9000001;0
;08.01.2025;21:16:56;11;0;19,799999;1055;63;19,700001;20;21,9;42,900002;-4,9000001;0
;08.01.2025;21:16:57;11;0;20,1;1055;64;19,9;20;22,1;42,799999;-4,8000002;0
;08.01.2025;21:17:26;7;2;20,1;1055;64;19,9;20;22,1;42,799999;-4,8000002;0
;08.01.2025;21:17:27;7;2;20,200001;1055;63;19,9;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;21:17:56;7;2;20,200001;1055;63;19,9;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;21:17:57;7;2;20;1055;60;19,5;20;21,799999;42,700001;-4,6999998;0
;08.01.2025;21:18:26;15;0;20;1055;60;19,5;20;21,799999;42,700001;-4,6999998;0
;08.01.2025;21:18:27;15;0;19,4;1055;55;18,799999;20;21,1;42,799999;-4,8000002;0
;08.01.2025;21:18:56;29;0;19,4;1055;55;18,799999;20;21,1;42,799999;-4,8000002;0
;08.01.2025;21:18:57;29;0;19;1055;54;18,299999;20;20,6;43;-5;0
;08.01.2025;21:19:26;39;0;19;1055;54;18,299999;20;20,6;43;-5;0
;08.01.2025;21:19:27;39;0;18,700001;1055;54;18;20;20,299999;43,299999;-5,0999999;0
;08.01.2025;21:19:56;45;0;18,700001;1055;54;18;20;20,299999;43,299999;-5,0999999;0
;08.01.2025;21:19:57;45;0;18,6;1055;55;18,1;20;20,200001;43,5;-5,1999998;0
;08.01.2025;21:20:26;43;0;18,6;1055;55;18,1;20;20,200001;43,5;-5,1999998;0
;08.01.2025;21:20:27;43;0;18,6;1055;57;18,200001;20;20,299999;43,700001;-5,3000002;0
;08.01.2025;21:20:56;41;0;18,6;1055;57;18,200001;20;20,299999;43,700001;-5,3000002;0
;08.01.2025;21:20:57;41;0;18,799999;1055;58;18,4;20;20,6;43,799999;-5,4000001;0
;08.01.2025;21:21:26;37;0;18,799999;1055;58;18,4;20;20,6;43,799999;-5,4000001;0
;08.01.2025;21:21:27;37;0;19;1055;60;18,700001;20;21;43,700001;-5,3000002;0
;08.01.2025;21:21:56;31;0;19;1055;60;18,700001;20;21;43,700001;-5,3000002;0
;08.01.2025;21:21:57;31;0;19,200001;1055;62;19;20;21,4;43,599998;-5;0
;08.01.2025;21:22:26;25;0;19,200001;1055;62;19;20;21,4;43,599998;-5;0
;08.01.2025;21:22:27;25;0;19,5;1055;63;19,299999;20;21,700001;43,5;-4,8000002;0
;08.01.2025;21:22:56;19;0;19,5;1055;63;19,299999;20;21,700001;43,5;-4,8000002;0
;08.01.2025;21:22:57;19;0;19,9;1055;63;19,700001;20;22;43,400002;-4,5999999;0
;08.01.2025;21:23:26;11;0;19,9;1055;63;19,700001;20;22;43,400002;-4,5999999;0
;08.01.2025;21:23:27;11;0;20,1;1055;64;20;20;22,200001;43,299999;-4,5;0
;08.01.2025;21:23:56;5;3;20,1;1055;64;20;20;22,200001;43,299999;-4,5;0
;08.01.2025;21:23:57;5;3;20,299999;1055;63;20;20;22,299999;43,200001;-4,5;0
;08.01.2025;21:24:26;5;3;20,299999;1055;63;20;20;22,299999;43,200001;-4,5;0
;08.01.2025;21:24:27;5;3;20,1;1055;60;19,6;20;22;43,200001;-4,6999998;0
;08.01.2025;21:24:56;13;0;20,1;1055;60;19,6;20;22;43,200001;-4,6999998;0
;08.01.2025;21:24:57;13;0;19,5;1055;55;18,799999;20;21,200001;43,099998;-4,9000001;0
;08.01.2025;21:25:26;29;0;19,5;1055;55;18,799999;20;21,200001;43,099998;-4,9000001;0
;08.01.2025;21:25:27;29;0;18,9;1055;53;18,200001;20;20,5;43,099998;-5,0999999;0
;08.01.2025;21:25:56;41;0;18,9;1055;53;18,200001;20;20,5;43,099998;-5,0999999;0
;08.01.2025;21:25:57;41;0;18,6;1055;53;17,9;20;20,1;43,099998;-5,1999998;0
;08.01.2025;21:26:26;47;0;18,6;1055;53;17,9;20;20,1;43,099998;-5,1999998;0
;08.01.2025;21:26:27;47;0;18,6;1055;53;17,9;20;20,1;43,099998;-5,1999998;0
;08.01.2025;21:26:56;49;0;18,4;1055;55;17,799999;20;20;43,099998;-5,3000002;0
;08.01.2025;21:26:57;49;0;18,4;1055;55;17,799999;20;20;43,099998;-5,3000002;0
;08.01.2025;21:27:26;47;0;18,4;1055;56;17,9;20;20,1;43,099998;-5,4000001;0
;08.01.2025;21:27:27;47;0;18,4;1055;56;17,9;20;20,1;43,099998;-5,4000001;0
;08.01.2025;21:27:56;43;0;18,5;1055;57;18,1;20;20,4;43,099998;-5,4000001;0
;08.01.2025;21:27:57;43;0;18,5;1055;57;18,1;20;20,4;43,099998;-5,4000001;0
;08.01.2025;21:28:26;37;0;18,700001;1055;59;18,4;20;20,799999;43,099998;-5,3000002;0
;08.01.2025;21:28:27;37;0;18,700001;1055;59;18,4;20;20,799999;43,099998;-5,3000002;0
;08.01.2025;21:28:56;29;0;19;1055;61;18,799999;20;21,1;43;-5,1999998;0
;08.01.2025;21:28:57;29;0;19;1055;61;18,799999;20;21,1;43;-5,1999998;0
;08.01.2025;21:29:26;23;0;19,299999;1055;62;19,1;20;21,4;42,900002;-5,0999999;0
;08.01.2025;21:29:27;23;0;19,299999;1055;62;19,1;20;21,4;42,900002;-5,0999999;0
;08.01.2025;21:29:56;17;0;19,5;1055;63;19,4;20;21,700001;42,799999;-5;0
;08.01.2025;21:29:57;17;0;19,5;1055;63;19,4;20;21,700001;42,799999;-5;0
;08.01.2025;21:30:26;11;0;19,799999;1055;63;19,700001;20;21,9;42,700001;-4,8000002;0
;08.01.2025;21:30:27;11;0;19,799999;1055;63;19,700001;20;21,9;42,700001;-4,8000002;0
;08.01.2025;21:30:56;5;3;20,200001;1055;64;20;20;22,1;42,799999;-4,5999999;0
;08.01.2025;21:30:57;5;3;20,200001;1055;64;20;20;22,1;42,799999;-4,5999999;0
;08.01.2025;21:31:26;5;3;20,299999;1055;63;20;20;22,200001;42,900002;-4,6999998;0
;08.01.2025;21:31:27;5;3;20,299999;1055;63;20;20;22,200001;42,900002;-4,6999998;0
;08.01.2025;21:31:56;15;0;20;1055;60;19,5;20;21,799999;43,099998;-4,9000001;0
;08.01.2025;21:31:57;15;0;20;1055;60;19,5;20;21,799999;43,099998;-4,9000001;0
;08.01.2025;21:32:26;29;0;19,5;1055;55;18,799999;20;21,200001;43,200001;-5,0999999;0
;08.01.2025;21:32:27;29;0;19,5;1055;55;18,799999;20;21,200001;43,200001;-5,0999999;0
;08.01.2025;21:32:56;39;0;19;1055;54;18,299999;20;20,6;43,400002;-5,1999998;0
;08.01.2025;21:32:57;39;0;19;1055;54;18,299999;20;20,6;43,400002;-5,1999998;0
;08.01.2025;21:33:26;43;0;18,799999;1055;55;18,1;20;20,299999;43,599998;-5,3000002;0
;08.01.2025;21:33:27;43;0;18,799999;1055;55;18,1;20;20,299999;43,599998;-5,3000002;0
;08.01.2025;21:33:56;43;0;18,6;1055;55;18,1;20;20,200001;43,799999;-5,4000001;0
;08.01.2025;21:33:57;43;0;18,6;1055;55;18,1;20;20,200001;43,799999;-5,4000001;0
;08.01.2025;21:34:26;41;0;18,6;1055;58;18,200001;20;20,299999;43,700001;-5,3000002;0
;08.01.2025;21:34:27;41;0;18,6;1055;58;18,200001;20;20,299999;43,700001;-5,3000002;0
;08.01.2025;21:34:56;37;0;18,799999;1055;59;18,4;20;20,700001;43,700001;-5,0999999;0
;08.01.2025;21:34:57;37;0;18,799999;1055;59;18,4;20;20,700001;43,700001;-5,0999999;0
;08.01.2025;21:35:26;29;0;19;1055;60;18,799999;20;21;43,599998;-4,9000001;0
;08.01.2025;21:35:27;29;0;19;1055;60;18,799999;20;21;43,599998;-4,9000001;0
;08.01.2025;21:35:56;23;0;19,299999;1055;62;19,1;20;21,4;43,5;-4,6999998;0
;08.01.2025;21:35:57;23;0;19,299999;1055;62;19,1;20;21,4;43,5;-4,6999998;0
;08.01.2025;21:36:26;17;0;19,6;1055;63;19,4;20;21,700001;43,400002;-4,5999999;0
;08.01.2025;21:36:27;17;0;19,6;1055;63;19,4;20;21,700001;43,400002;-4,5999999;0
;08.01.2025;21:36:56;11;0;19,9;1055;63;19,700001;20;22;43,299999;-4,5;0
;08.01.2025;21:36:57;11;0;19,9;1055;63;19,700001;20;22;43,299999;-4,5;0
;08.01.2025;21:37:26;5;3;20,1;1055;65;20;20;22,200001;43,299999;-4,6999998;0
;08.01.2025;21:37:27;5;3;20,1;1055;65;20;20;22,200001;43,299999;-4,6999998;0
;08.01.2025;21:37:56;5;3;20,299999;1055;63;20;20;22,299999;43,200001;-4,9000001;0
;08.01.2025;21:37:57;5;3;20,299999;1055;63;20;20;22,299999;43,200001;-4,9000001;0
;08.01.2025;21:38:26;15;0;20;1055;60;19,5;20;21,9;43,099998;-5,1999998;0
;08.01.2025;21:38:27;15;0;20;1055;60;19,5;20;21,9;43,099998;-5,1999998;0
;08.01.2025;21:38:56;29;0;19,5;1055;55;18,799999;20;21,200001;43,099998;-5,4000001;0
;08.01.2025;21:38:57;29;0;19,5;1055;55;18,799999;20;21,200001;43,099998;-5,4000001;0
;08.01.2025;21:39:26;39;0;19,1;1055;55;18,299999;20;20,700001;43,099998;-5,5;0
;08.01.2025;21:39:27;39;0;19,1;1055;55;18,299999;20;20,700001;43,099998;-5,5;0
;08.01.2025;21:39:28;39;0;18,799999;1055;55;18,1;20;20,4;43,099998;-5,5;0
;08.01.2025;21:39:56;43;0;18,799999;1055;55;18,1;20;20,4;43,099998;-5,5;0
;08.01.2025;21:39:57;43;0;18,799999;1055;55;18,1;20;20,4;43,099998;-5,5;0
;08.01.2025;21:39:58;43;0;18,700001;1055;55;18,1;20;20,299999;43,099998;-5,4000001;0
;08.01.2025;21:40:26;43;0;18,700001;1055;55;18,1;20;20,299999;43,099998;-5,4000001;0
;08.01.2025;21:40:27;43;0;18,700001;1055;55;18,1;20;20,299999;43,099998;-5,4000001;0
;08.01.2025;21:40:28;43;0;18,700001;1055;57;18,200001;20;20,4;43,099998;-5,3000002;0
;08.01.2025;21:40:56;41;0;18,700001;1055;57;18,200001;20;20,4;43,099998;-5,3000002;0
;08.01.2025;21:40:57;41;0;18,700001;1055;57;18,200001;20;20,4;43,099998;-5,3000002;0
;08.01.2025;21:40:58;41;0;18,799999;1055;59;18,5;20;20,700001;43,099998;-5,0999999;0
;08.01.2025;21:41:26;35;0;18,799999;1055;59;18,5;20;20,700001;43,099998;-5,0999999;0
;08.01.2025;21:41:27;35;0;18,799999;1055;59;18,5;20;20,700001;43,099998;-5,0999999;0
;08.01.2025;21:41:28;35;0;19;1055;61;18,799999;20;21;43;-5;0
;08.01.2025;21:41:56;29;0;19;1055;61;18,799999;20;21;43;-5;0
;08.01.2025;21:41:57;29;0;19;1055;61;18,799999;20;21;43;-5;0
