Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;08.01.2025;21:41:58;29;0;19,299999;1055;62;19,1;20;21,4;43;-4,9000001;0
;08.01.2025;21:42:26;23;0;19,299999;1055;62;19,1;20;21,4;43;-4,9000001;0
;08.01.2025;21:42:27;23;0;19,299999;1055;62;19,1;20;21,4;43;-4,9000001;0
;08.01.2025;21:42:28;23;0;19,6;1055;63;19,4;20;21,700001;42,900002;-4,8000002;0
;08.01.2025;21:42:56;17;0;19,6;1055;63;19,4;20;21,700001;42,900002;-4,8000002;0
;08.01.2025;21:42:57;17;0;19,6;1055;63;19,4;20;21,700001;42,900002;-4,8000002;0
;08.01.2025;21:42:58;17;0;19,9;1055;64;19,700001;20;21,9;42,799999;-4,6999998;0
;08.01.2025;21:43:26;11;0;19,9;1055;64;19,700001;20;21,9;42,799999;-4,6999998;0
;08.01.2025;21:43:27;11;0;19,9;1055;64;19,700001;20;21,9;42,799999;-4,6999998;0
;08.01.2025;21:43:28;11;0;20,1;1055;64;19,9;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;21:43:56;7;2;20,1;1055;64;19,9;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;21:43:57;7;2;20,1;1055;64;19,9;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;21:43:58;7;2;20,200001;1055;63;19,9;20;22,200001;42,900002;-4,9000001;0
;08.01.2025;21:44:26;7;2;20,200001;1055;63;19,9;20;22,200001;42,900002;-4,9000001;0
;08.01.2025;21:44:27;7;2;20,200001;1055;63;19,9;20;22,200001;42,900002;-4,9000001;0
;08.01.2025;21:44:28;7;2;20;1055;60;19,5;20;21,799999;43;-5,1999998;0
;08.01.2025;21:44:56;15;0;20;1055;60;19,5;20;21,799999;43;-5,1999998;0
;08.01.2025;21:44:57;15;0;20;1055;60;19,5;20;21,799999;43;-5,1999998;0
;08.01.2025;21:44:58;15;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,4000001;0
;08.01.2025;21:45:26;29;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,4000001;0
;08.01.2025;21:45:27;29;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,4000001;0
;08.01.2025;21:45:28;29;0;19;1055;54;18,299999;20;20,6;43,299999;-5,5;0
;08.01.2025;21:45:57;39;0;19;1055;54;18,299999;20;20,6;43,299999;-5,5;0
;08.01.2025;21:45:58;39;0;18,700001;1055;54;18,1;20;20,299999;43,599998;-5,4000001;0
;08.01.2025;21:46:27;43;0;18,700001;1055;54;18,1;20;20,299999;43,599998;-5,4000001;0
;08.01.2025;21:46:28;43;0;18,6;1055;56;18;20;20,200001;43,900002;-5,1999998;0
;08.01.2025;21:46:57;45;0;18,6;1055;56;18;20;20,200001;43,900002;-5,1999998;0
;08.01.2025;21:46:58;45;0;18,6;1055;57;18,200001;20;20,299999;43,900002;-5;0
;08.01.2025;21:47:27;41;0;18,6;1055;57;18,200001;20;20,299999;43,900002;-5;0
;08.01.2025;21:47:28;41;0;18,799999;1055;59;18,4;20;20,6;43,799999;-4,8000002;0
;08.01.2025;21:47:57;37;0;18,799999;1055;59;18,4;20;20,6;43,799999;-4,8000002;0
;08.01.2025;21:47:58;37;0;19;1055;60;18,799999;20;21;43,700001;-4,5;0
;08.01.2025;21:48:27;29;0;19;1055;60;18,799999;20;21;43,700001;-4,5;0
;08.01.2025;21:48:28;29;0;19,299999;1055;61;19,1;20;21,4;43,700001;-4,4000001;0
;08.01.2025;21:48:57;23;0;19,299999;1055;61;19,1;20;21,4;43,700001;-4,4000001;0
;08.01.2025;21:48:58;23;0;19,5;1055;62;19,4;20;21,700001;43,599998;-4,3000002;0
;08.01.2025;21:49:27;17;0;19,5;1055;62;19,4;20;21,700001;43,599998;-4,3000002;0
;08.01.2025;21:49:28;17;0;19,799999;1055;63;19,700001;20;22;43,5;-4,3000002;0
;08.01.2025;21:49:57;11;0;19,799999;1055;63;19,700001;20;22;43,5;-4,3000002;0
;08.01.2025;21:49:58;11;0;20,1;1055;65;19,9;20;22,200001;43,400002;-4,5;0
;08.01.2025;21:50:27;7;2;20,1;1055;65;19,9;20;22,200001;43,400002;-4,5;0
;08.01.2025;21:50:28;7;2;20,299999;1055;63;20;20;22,299999;43,299999;-4,8000002;0
;08.01.2025;21:50:57;5;3;20,299999;1055;63;20;20;22,299999;43,299999;-4,8000002;0
;08.01.2025;21:50:58;5;3;20;1055;59;19,5;20;21,9;43,299999;-5,0999999;0
;08.01.2025;21:51:27;15;0;20;1055;59;19,5;20;21,9;43,299999;-5,0999999;0
;08.01.2025;21:51:28;15;0;19,5;1055;56;18,799999;20;21,200001;43,200001;-5,4000001;0
;08.01.2025;21:51:57;29;0;19,5;1055;56;18,799999;20;21,200001;43,200001;-5,4000001;0
;08.01.2025;21:51:58;29;0;19;1055;54;18,4;20;20,700001;43,200001;-5,5;0
;08.01.2025;21:52:27;37;0;19;1055;54;18,4;20;20,700001;43,200001;-5,5;0
;08.01.2025;21:52:28;37;0;18,700001;1055;55;18,1;20;20,4;43,200001;-5,5;0
;08.01.2025;21:52:57;43;0;18,700001;1055;55;18,1;20;20,4;43,200001;-5,5;0
;08.01.2025;21:52:58;43;0;18,6;1055;56;18,1;20;20,299999;43,299999;-5,4000001;0
;08.01.2025;21:53:27;43;0;18,6;1055;56;18,1;20;20,299999;43,299999;-5,4000001;0
;08.01.2025;21:53:28;43;0;18,6;1055;57;18,200001;20;20,4;43,200001;-5,3000002;0
;08.01.2025;21:53:57;41;0;18,6;1055;57;18,200001;20;20,4;43,200001;-5,3000002;0
;08.01.2025;21:53:58;41;0;18,799999;1055;59;18,5;20;20,700001;43,200001;-5,1999998;0
;08.01.2025;21:54:27;35;0;18,799999;1055;59;18,5;20;20,700001;43,200001;-5,1999998;0
;08.01.2025;21:54:28;35;0;19;1055;60;18,799999;20;21;43,200001;-5,0999999;0
;08.01.2025;21:54:57;29;0;19;1055;60;18,799999;20;21;43,200001;-5,0999999;0
;08.01.2025;21:54:58;29;0;19,299999;1055;61;19,1;20;21,4;43,099998;-5;0
;08.01.2025;21:55:27;23;0;19,299999;1055;61;19,1;20;21,4;43,099998;-5;0
;08.01.2025;21:55:28;23;0;19,6;1055;62;19,4;20;21,700001;43;-4,9000001;0
;08.01.2025;21:55:57;17;0;19,6;1055;62;19,4;20;21,700001;43;-4,9000001;0
;08.01.2025;21:55:58;17;0;19,9;1055;63;19,700001;20;22;42,900002;-4,8000002;0
;08.01.2025;21:56:27;11;0;19,9;1055;63;19,700001;20;22;42,900002;-4,8000002;0
;08.01.2025;21:56:28;11;0;20,1;1055;64;20;20;22,200001;42,900002;-4,6999998;0
;08.01.2025;21:56:57;5;3;20,1;1055;64;20;20;22,200001;42,900002;-4,6999998;0
;08.01.2025;21:56:58;5;3;20,299999;1055;63;20;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;21:57:27;5;3;20,299999;1055;63;20;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;21:57:28;5;3;20;1055;59;19,5;20;21,799999;42,900002;-5;0
;08.01.2025;21:57:57;15;0;20;1055;59;19,5;20;21,799999;42,900002;-5;0
;08.01.2025;21:57:58;15;0;19,5;1055;55;18,799999;20;21,200001;43,099998;-5,1999998;0
;08.01.2025;21:58:27;29;0;19,5;1055;55;18,799999;20;21,200001;43,099998;-5,1999998;0
;08.01.2025;21:58:28;29;0;19;1055;54;18,299999;20;20,6;43,200001;-5,3000002;0
;08.01.2025;21:58:57;39;0;19;1055;54;18,299999;20;20,6;43,200001;-5,3000002;0
;08.01.2025;21:58:58;39;0;18,799999;1055;55;18,1;20;20,299999;43,5;-5,4000001;0
;08.01.2025;21:59:27;43;0;18,799999;1055;55;18,1;20;20,299999;43,5;-5,4000001;0
;08.01.2025;21:59:28;43;0;18,6;1055;56;18,1;20;20,200001;43,799999;-5,5;0
;08.01.2025;21:59:57;43;0;18,6;1055;56;18,1;20;20,200001;43,799999;-5,5;0
;08.01.2025;21:59:58;43;0;18,700001;1055;57;18,200001;20;20,299999;43,799999;-5,4000001;0
;08.01.2025;22:00:27;41;0;18,700001;1055;57;18,200001;20;20,299999;43,799999;-5,4000001;0
;08.01.2025;22:00:28;41;0;18,700001;1055;57;18,200001;20;20,299999;43,799999;-5,4000001;0
;08.01.2025;22:00:57;35;0;18,799999;1055;58;18,5;20;20,6;43,799999;-5,1999998;0
;08.01.2025;22:00:58;35;0;18,799999;1055;58;18,5;20;20,6;43,799999;-5,1999998;0
;08.01.2025;22:01:27;29;0;19;1055;60;18,799999;20;21;43,700001;-4,9000001;0
;08.01.2025;22:01:28;29;0;19;1055;60;18,799999;20;21;43,700001;-4,9000001;0
;08.01.2025;22:01:57;23;0;19,299999;1055;61;19,1;20;21,299999;43,5;-4,6999998;0
;08.01.2025;22:01:58;23;0;19,299999;1055;61;19,1;20;21,299999;43,5;-4,6999998;0
;08.01.2025;22:02:27;17;0;19,6;1055;62;19,4;20;21,700001;43,5;-4,5;0
;08.01.2025;22:02:28;17;0;19,6;1055;62;19,4;20;21,700001;43,5;-4,5;0
;08.01.2025;22:02:57;11;0;19,9;1055;63;19,700001;20;22;43,400002;-4,4000001;0
;08.01.2025;22:02:58;11;0;19,9;1055;63;19,700001;20;22;43,400002;-4,4000001;0
;08.01.2025;22:03:27;5;3;20,1;1055;64;20;20;22,200001;43,299999;-4,4000001;0
;08.01.2025;22:03:28;5;3;20,1;1055;64;20;20;22,200001;43,299999;-4,4000001;0
;08.01.2025;22:03:57;5;3;20,299999;1055;63;20;20;22,299999;43,299999;-4,6999998;0
;08.01.2025;22:03:58;5;3;20,299999;1055;63;20;20;22,299999;43,299999;-4,6999998;0
;08.01.2025;22:04:27;15;0;20;1055;60;19,5;20;21,9;43,200001;-5;0
;08.01.2025;22:04:28;15;0;20;1055;60;19,5;20;21,9;43,200001;-5;0
;08.01.2025;22:04:57;29;0;19,5;1055;56;18,799999;20;21,200001;43,099998;-5,1999998;0
;08.01.2025;22:04:58;29;0;19,5;1055;56;18,799999;20;21,200001;43,099998;-5,1999998;0
;08.01.2025;22:05:27;37;0;19,1;1055;54;18,4;20;20,700001;43,099998;-5,3000002;0
;08.01.2025;22:05:28;37;0;19,1;1055;54;18,4;20;20,700001;43,099998;-5,3000002;0
;08.01.2025;22:05:57;43;0;18,799999;1055;55;18,1;20;20,4;43,099998;-5,5;0
;08.01.2025;22:05:58;43;0;18,799999;1055;55;18,1;20;20,4;43,099998;-5,5;0
;08.01.2025;22:06:27;43;0;18,700001;1055;56;18,1;20;20,299999;43,099998;-5,5;0
;08.01.2025;22:06:28;43;0;18,700001;1055;56;18,1;20;20,299999;43,099998;-5,5;0
;08.01.2025;22:06:57;39;0;18,700001;1055;57;18,299999;20;20,4;43,099998;-5,4000001;0
;08.01.2025;22:06:58;39;0;18,700001;1055;57;18,299999;20;20,4;43,099998;-5,4000001;0
;08.01.2025;22:07:27;35;0;18,799999;1055;59;18,5;20;20,700001;43,099998;-5,3000002;0
;08.01.2025;22:07:28;35;0;18,799999;1055;59;18,5;20;20,700001;43,099998;-5,3000002;0
;08.01.2025;22:07:57;29;0;19;1055;60;18,799999;20;21;43,099998;-5,1999998;0
;08.01.2025;22:07:58;29;0;19;1055;60;18,799999;20;21;43,099998;-5,1999998;0
;08.01.2025;22:08:27;23;0;19,299999;1055;62;19,1;20;21,4;43;-5,0999999;0
;08.01.2025;22:08:28;23;0;19,299999;1055;62;19,1;20;21,4;43;-5,0999999;0
;08.01.2025;22:08:57;15;0;19,6;1055;62;19,5;20;21,6;42,900002;-5;0
;08.01.2025;22:08:58;15;0;19,6;1055;62;19,5;20;21,6;42,900002;-5;0
;08.01.2025;22:09:27;9;0;19,9;1055;63;19,799999;20;21,9;42,799999;-4,9000001;0
;08.01.2025;22:09:28;9;0;19,9;1055;63;19,799999;20;21,9;42,799999;-4,9000001;0
;08.01.2025;22:09:57;5;3;20,200001;1055;64;20;20;22,200001;42,799999;-4,8000002;0
;08.01.2025;22:09:58;5;3;20,200001;1055;64;20;20;22,200001;42,799999;-4,8000002;0
;08.01.2025;22:10:27;9;0;20,200001;1055;62;19,799999;20;22,1;42,700001;-4,6999998;0
;08.01.2025;22:10:28;9;0;20,200001;1055;62;19,799999;20;22,1;42,700001;-4,6999998;0
;08.01.2025;22:10:57;19;0;19,799999;1055;58;19,299999;20;21,6;42,799999;-4,8000002;0
;08.01.2025;22:10:58;19;0;19,799999;1055;58;19,299999;20;21,6;42,799999;-4,8000002;0
;08.01.2025;22:11:27;33;0;19,299999;1055;54;18,6;20;21;43;-4,9000001;0
;08.01.2025;22:11:28;33;0;19,299999;1055;54;18,6;20;21;43;-4,9000001;0
;08.01.2025;22:11:29;33;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,0999999;0
;08.01.2025;22:11:57;41;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,0999999;0
;08.01.2025;22:11:58;41;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,0999999;0
;08.01.2025;22:11:59;41;0;18,700001;1055;55;18;20;20,200001;43,400002;-5,1999998;0
;08.01.2025;22:12:27;45;0;18,700001;1055;55;18;20;20,200001;43,400002;-5,1999998;0
;08.01.2025;22:12:28;45;0;18,700001;1055;55;18;20;20,200001;43,400002;-5,1999998;0
;08.01.2025;22:12:29;45;0;18,6;1055;56;18,1;20;20,200001;43,700001;-5,3000002;0
;08.01.2025;22:12:57;43;0;18,6;1055;56;18,1;20;20,200001;43,700001;-5,3000002;0
;08.01.2025;22:12:58;43;0;18,6;1055;56;18,1;20;20,200001;43,700001;-5,3000002;0
;08.01.2025;22:12:59;43;0;18,6;1055;58;18,299999;20;20,4;43,900002;-5,3000002;0
;08.01.2025;22:13:27;39;0;18,6;1055;58;18,299999;20;20,4;43,900002;-5,3000002;0
;08.01.2025;22:13:28;39;0;18,6;1055;58;18,299999;20;20,4;43,900002;-5,3000002;0
;08.01.2025;22:13:29;39;0;18,799999;1055;60;18,6;20;20,700001;43,799999;-5,1999998;0
;08.01.2025;22:13:57;33;0;18,799999;1055;60;18,6;20;20,700001;43,799999;-5,1999998;0
;08.01.2025;22:13:58;33;0;18,799999;1055;60;18,6;20;20,700001;43,799999;-5,1999998;0
;08.01.2025;22:13:59;33;0;19,1;1055;61;18,9;20;21,1;43,700001;-5;0
;08.01.2025;22:14:27;27;0;19,1;1055;61;18,9;20;21,1;43,700001;-5;0
;08.01.2025;22:14:28;27;0;19,1;1055;61;18,9;20;21,1;43,700001;-5;0
;08.01.2025;22:14:29;27;0;19,4;1055;61;19,200001;20;21,5;43,599998;-4,8000002;0
;08.01.2025;22:14:57;21;0;19,4;1055;61;19,200001;20;21,5;43,599998;-4,8000002;0
;08.01.2025;22:14:58;21;0;19,4;1055;61;19,200001;20;21,5;43,599998;-4,8000002;0
;08.01.2025;22:14:59;21;0;19,6;1055;63;19,5;20;21,799999;43,5;-4,5999999;0
;08.01.2025;22:15:27;15;0;19,6;1055;63;19,5;20;21,799999;43,5;-4,5999999;0
;08.01.2025;22:15:28;15;0;19,6;1055;63;19,5;20;21,799999;43,5;-4,5999999;0
;08.01.2025;22:15:29;15;0;20;1055;64;19,799999;20;22;43,400002;-4,5;0
;08.01.2025;22:15:57;9;0;20;1055;64;19,799999;20;22;43,400002;-4,5;0
;08.01.2025;22:15:58;9;0;20;1055;64;19,799999;20;22;43,400002;-4,5;0
;08.01.2025;22:15:59;9;0;20,200001;1055;64;20;20;22,299999;43,299999;-4,4000001;0
;08.01.2025;22:16:27;5;3;20,200001;1055;64;20;20;22,299999;43,299999;-4,4000001;0
;08.01.2025;22:16:28;5;3;20,200001;1055;64;20;20;22,299999;43,299999;-4,4000001;0
;08.01.2025;22:16:29;5;3;20,200001;1055;62;19,9;20;22,200001;43,200001;-4,5999999;0
;08.01.2025;22:16:57;7;2;20,200001;1055;62;19,9;20;22,200001;43,200001;-4,5999999;0
;08.01.2025;22:16:58;7;2;20,200001;1055;62;19,9;20;22,200001;43,200001;-4,5999999;0
;08.01.2025;22:16:59;7;2;19,9;1055;58;19,299999;20;21,6;43,200001;-4,9000001;0
;08.01.2025;22:17:27;19;0;19,9;1055;58;19,299999;20;21,6;43,200001;-4,9000001;0
;08.01.2025;22:17:28;19;0;19,9;1055;58;19,299999;20;21,6;43,200001;-4,9000001;0
;08.01.2025;22:17:29;19;0;19,299999;1055;54;18,6;20;20,799999;43,099998;-5,0999999;0
;08.01.2025;22:17:58;33;0;19,299999;1055;54;18,6;20;20,799999;43,099998;-5,0999999;0
;08.01.2025;22:17:59;33;0;18,700001;1055;53;18,1;20;20,299999;43,099998;-5,3000002;0
;08.01.2025;22:18:28;43;0;18,700001;1055;53;18,1;20;20,299999;43,099998;-5,3000002;0
;08.01.2025;22:18:29;43;0;18,4;1055;53;17,799999;20;20;43,200001;-5,4000001;0
;08.01.2025;22:18:58;49;0;18,4;1055;53;17,799999;20;20;43,200001;-5,4000001;0
;08.01.2025;22:18:59;49;0;18,299999;1055;55;17,799999;20;19,9;43,200001;-5,4000001;0
;08.01.2025;22:19:28;49;0;18,299999;1055;55;17,799999;20;19,9;43,200001;-5,4000001;0
;08.01.2025;22:19:29;49;0;18,299999;1055;56;17,9;20;20,1;43,099998;-5,4000001;0
;08.01.2025;22:19:58;47;0;18,299999;1055;56;17,9;20;20,1;43,099998;-5,4000001;0
;08.01.2025;22:19:59;47;0;18,4;1055;58;18,200001;20;20,5;43,099998;-5,3000002;0
;08.01.2025;22:20:28;41;0;18,4;1055;58;18,200001;20;20,5;43,099998;-5,3000002;0
;08.01.2025;22:20:29;41;0;18,700001;1055;60;18,5;20;20,799999;43,099998;-5,1999998;0
;08.01.2025;22:20:58;35;0;18,700001;1055;60;18,5;20;20,799999;43,099998;-5,1999998;0
;08.01.2025;22:20:59;35;0;19;1055;61;18,9;20;21,200001;43;-5,0999999;0
;08.01.2025;22:21:28;27;0;19;1055;61;18,9;20;21,200001;43;-5,0999999;0
;08.01.2025;22:21:29;27;0;19,299999;1055;62;19,200001;20;21,5;42,900002;-4,9000001;0
;08.01.2025;22:21:58;21;0;19,299999;1055;62;19,200001;20;21,5;42,900002;-4,9000001;0
;08.01.2025;22:21:59;21;0;19,6;1055;63;19,5;20;21,700001;42,799999;-4,8000002;0
;08.01.2025;22:22:28;15;0;19,6;1055;63;19,5;20;21,700001;42,799999;-4,8000002;0
;08.01.2025;22:22:29;15;0;19,9;1055;64;19,799999;20;22;42,799999;-4,6999998;0
;08.01.2025;22:22:58;9;0;19,9;1055;64;19,799999;20;22;42,799999;-4,6999998;0
;08.01.2025;22:22:59;9;0;20,200001;1055;64;20;20;22,200001;42,799999;-4,5999999;0
;08.01.2025;22:23:28;5;3;20,200001;1055;64;20;20;22,200001;42,799999;-4,5999999;0
;08.01.2025;22:23:29;5;3;20,200001;1055;62;19,9;20;22,1;42,900002;-4,8000002;0
;08.01.2025;22:23:58;7;2;20,200001;1055;62;19,9;20;22,1;42,900002;-4,8000002;0
;08.01.2025;22:23:59;7;2;19,799999;1055;58;19,299999;20;21,6;43;-5,0999999;0
;08.01.2025;22:24:28;19;0;19,799999;1055;58;19,299999;20;21,6;43;-5,0999999;0
;08.01.2025;22:24:29;19;0;19,299999;1055;55;18,6;20;20,9;43,099998;-5,3000002;0
;08.01.2025;22:24:58;33;0;19,299999;1055;55;18,6;20;20,9;43,099998;-5,3000002;0
;08.01.2025;22:24:59;33;0;18,9;1055;55;18,299999;20;20,5;43,299999;-5,4000001;0
;08.01.2025;22:25:28;39;0;18,9;1055;55;18,299999;20;20,5;43,299999;-5,4000001;0
;08.01.2025;22:25:29;39;0;18,700001;1055;55;18,1;20;20,200001;43,599998;-5,4000001;0
;08.01.2025;22:25:58;43;0;18,700001;1055;55;18,1;20;20,200001;43,599998;-5,4000001;0
;08.01.2025;22:25:59;43;0;18,6;1055;56;18,1;20;20,200001;43,799999;-5,3000002;0
;08.01.2025;22:26:28;43;0;18,6;1055;56;18,1;20;20,200001;43,799999;-5,3000002;0
;08.01.2025;22:26:29;43;0;18,700001;1055;58;18,299999;20;20,4;43,799999;-5,1999998;0
;08.01.2025;22:26:58;39;0;18,700001;1055;58;18,299999;20;20,4;43,799999;-5,1999998;0
;08.01.2025;22:26:59;39;0;18,799999;1055;59;18,6;20;20,700001;43,700001;-4,9000001;0
;08.01.2025;22:27:28;33;0;18,799999;1055;59;18,6;20;20,700001;43,700001;-4,9000001;0
;08.01.2025;22:27:29;33;0;19,1;1055;60;18,9;20;21,1;43,599998;-4,6999998;0
;08.01.2025;22:27:58;27;0;19,1;1055;60;18,9;20;21,1;43,599998;-4,6999998;0
;08.01.2025;22:27:59;27;0;19,299999;1055;62;19,200001;20;21,5;43,5;-4,5;0
;08.01.2025;22:28:28;21;0;19,299999;1055;62;19,200001;20;21,5;43,5;-4,5;0
;08.01.2025;22:28:29;21;0;19,6;1055;63;19,6;20;21,799999;43,400002;-4,4000001;0
;08.01.2025;22:28:58;13;0;19,6;1055;63;19,6;20;21,799999;43,400002;-4,4000001;0
;08.01.2025;22:28:59;13;0;19,9;1055;64;19,799999;20;22;43,400002;-4,4000001;0
;08.01.2025;22:29:28;9;0;19,9;1055;64;19,799999;20;22;43,400002;-4,4000001;0
;08.01.2025;22:29:29;9;0;20,200001;1055;63;20;20;22,200001;43,299999;-4,5999999;0
;08.01.2025;22:29:58;5;3;20,200001;1055;63;20;20;22,200001;43,299999;-4,5999999;0
;08.01.2025;22:29:59;5;3;20,1;1055;61;19,700001;20;22,1;43,200001;-4,9000001;0
;08.01.2025;22:30:28;11;0;20,1;1055;61;19,700001;20;22,1;43,200001;-4,9000001;0
;08.01.2025;22:30:29;11;0;19,6;1055;56;19;20;21,4;43,099998;-5,1999998;0
;08.01.2025;22:30:58;25;0;19,6;1055;56;19;20;21,4;43,099998;-5,1999998;0
;08.01.2025;22:30:59;25;0;19,200001;1055;54;18,4;20;20,799999;43,099998;-5,4000001;0
;08.01.2025;22:31:28;37;0;19,200001;1055;54;18,4;20;20,799999;43,099998;-5,4000001;0
;08.01.2025;22:31:29;37;0;18,799999;1055;55;18,1;20;20,5;43,099998;-5,4000001;0
;08.01.2025;22:31:58;43;0;18,799999;1055;55;18,1;20;20,5;43,099998;-5,4000001;0
;08.01.2025;22:31:59;43;0;18,700001;1055;55;18;20;20,299999;43,099998;-5,4000001;0
;08.01.2025;22:32:28;45;0;18,700001;1055;55;18;20;20,299999;43,099998;-5,4000001;0
;08.01.2025;22:32:29;45;0;18,6;1055;57;18,1;20;20,299999;43,200001;-5,4000001;0
;08.01.2025;22:32:58;43;0;18,6;1055;57;18,1;20;20,299999;43,200001;-5,4000001;0
;08.01.2025;22:32:59;43;0;18,700001;1055;58;18,4;20;20,6;43,099998;-5,3000002;0
;08.01.2025;22:33:28;37;0;18,700001;1055;58;18,4;20;20,6;43,099998;-5,3000002;0
;08.01.2025;22:33:29;37;0;18,9;1055;60;18,6;20;20,9;43,099998;-5,1999998;0
;08.01.2025;22:33:58;33;0;18,9;1055;60;18,6;20;20,9;43,099998;-5,1999998;0
;08.01.2025;22:33:59;33;0;19,200001;1055;61;19;20;21,200001;43;-5;0
;08.01.2025;22:34:28;25;0;19,200001;1055;61;19;20;21,200001;43;-5;0
;08.01.2025;22:34:29;25;0;19,200001;1055;61;19;20;21,200001;43;-5;0
;08.01.2025;22:34:58;19;0;19,5;1055;63;19,299999;20;21,5;43;-4,9000001;0
;08.01.2025;22:34:59;19;0;19,5;1055;63;19,299999;20;21,5;43;-4,9000001;0
;08.01.2025;22:35:28;13;0;19,700001;1055;62;19,6;20;21,799999;42,900002;-4,8000002;0
;08.01.2025;22:35:29;13;0;19,700001;1055;62;19,6;20;21,799999;42,900002;-4,8000002;0
;08.01.2025;22:35:58;7;2;20;1055;63;19,9;20;22,1;42,799999;-4,6999998;0
;08.01.2025;22:35:59;7;2;20;1055;63;19,9;20;22,1;42,799999;-4,6999998;0
;08.01.2025;22:36:28;5;3;20,299999;1055;64;20;20;22,200001;42,700001;-4,6999998;0
;08.01.2025;22:36:29;5;3;20,299999;1055;64;20;20;22,200001;42,700001;-4,6999998;0
;08.01.2025;22:36:58;11;0;20,1;1055;61;19,700001;20;22,1;42,799999;-4,9000001;0
;08.01.2025;22:36:59;11;0;20,1;1055;61;19,700001;20;22,1;42,799999;-4,9000001;0
;08.01.2025;22:37:28;25;0;19,700001;1055;57;19;20;21,4;42,900002;-5,0999999;0
;08.01.2025;22:37:29;25;0;19,700001;1055;57;19;20;21,4;42,900002;-5,0999999;0
;08.01.2025;22:37:58;35;0;19,200001;1055;54;18,5;20;20,799999;43,099998;-5,3000002;0
;08.01.2025;22:37:59;35;0;19,200001;1055;54;18,5;20;20,799999;43,099998;-5,3000002;0
;08.01.2025;22:38:28;41;0;18,9;1055;55;18,200001;20;20,5;43,299999;-5,4000001;0
;08.01.2025;22:38:29;41;0;18,9;1055;55;18,200001;20;20,5;43,299999;-5,4000001;0
;08.01.2025;22:38:58;43;0;18,700001;1055;55;18,1;20;20,200001;43,599998;-5,4000001;0
;08.01.2025;22:38:59;43;0;18,700001;1055;55;18,1;20;20,200001;43,599998;-5,4000001;0
;08.01.2025;22:39:28;41;0;18,700001;1055;56;18,200001;20;20,299999;43,900002;-5,3000002;0
;08.01.2025;22:39:29;41;0;18,700001;1055;56;18,200001;20;20,299999;43,900002;-5,3000002;0
;08.01.2025;22:39:58;37;0;18,799999;1055;58;18,4;20;20,5;43,900002;-5,0999999;0
;08.01.2025;22:39:59;37;0;18,799999;1055;58;18,4;20;20,5;43,900002;-5,0999999;0
;08.01.2025;22:40:28;33;0;19;1055;60;18,6;20;20,9;43,700001;-4,9000001;0
;08.01.2025;22:40:29;33;0;19;1055;60;18,6;20;20,9;43,700001;-4,9000001;0
;08.01.2025;22:40:30;33;0;19,200001;1055;61;19;20;21,299999;43,700001;-4,6999998;0
;08.01.2025;22:40:58;25;0;19,200001;1055;61;19;20;21,299999;43,700001;-4,6999998;0
;08.01.2025;22:40:59;25;0;19,200001;1055;61;19;20;21,299999;43,700001;-4,6999998;0
;08.01.2025;22:41:00;25;0;19,5;1055;63;19,299999;20;21,6;43,599998;-4,5;0
;08.01.2025;22:41:28;19;0;19,5;1055;63;19,299999;20;21,6;43,599998;-4,5;0
;08.01.2025;22:41:29;19;0;19,5;1055;63;19,299999;20;21,6;43,599998;-4,5;0
;08.01.2025;22:41:30;19;0;19,799999;1055;63;19,6;20;21,9;43,5;-4,4000001;0
;08.01.2025;22:41:58;13;0;19,799999;1055;63;19,6;20;21,9;43,5;-4,4000001;0
;08.01.2025;22:41:59;13;0;19,799999;1055;63;19,6;20;21,9;43,5;-4,4000001;0
;08.01.2025;22:42:00;13;0;20,1;1055;63;19,9;20;22,200001;43,400002;-4,4000001;0
;08.01.2025;22:42:28;7;2;20,1;1055;63;19,9;20;22,200001;43,400002;-4,4000001;0
;08.01.2025;22:42:29;7;2;20,1;1055;63;19,9;20;22,200001;43,400002;-4,4000001;0
;08.01.2025;22:42:30;7;2;20,299999;1055;64;20;20;22,299999;43,299999;-4,6999998;0
;08.01.2025;22:42:58;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-4,6999998;0
;08.01.2025;22:42:59;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-4,6999998;0
;08.01.2025;22:43:00;5;3;20,200001;1055;61;19,700001;20;22,1;43,299999;-5;0
;08.01.2025;22:43:28;11;0;20,200001;1055;61;19,700001;20;22,1;43,299999;-5;0
;08.01.2025;22:43:29;11;0;20,200001;1055;61;19,700001;20;22,1;43,299999;-5;0
;08.01.2025;22:43:30;11;0;19,700001;1055;57;19;20;21,4;43,200001;-5,3000002;0
;08.01.2025;22:43:58;25;0;19,700001;1055;57;19;20;21,4;43,200001;-5,3000002;0
;08.01.2025;22:43:59;25;0;19,700001;1055;57;19;20;21,4;43,200001;-5,3000002;0
;08.01.2025;22:44:00;25;0;19,200001;1055;55;18,5;20;20,799999;43,200001;-5,4000001;0
;08.01.2025;22:44:28;35;0;19,200001;1055;55;18,5;20;20,799999;43,200001;-5,4000001;0
;08.01.2025;22:44:29;35;0;19,200001;1055;55;18,5;20;20,799999;43,200001;-5,4000001;0
;08.01.2025;22:44:30;35;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,5;0
;08.01.2025;22:44:58;41;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,5;0
;08.01.2025;22:44:59;41;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,5;0
;08.01.2025;22:45:00;41;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,5;0
;08.01.2025;22:45:28;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,5;0
;08.01.2025;22:45:29;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,5;0
;08.01.2025;22:45:30;43;0;18,700001;1055;56;18,200001;20;20,299999;43,200001;-5,4000001;0
;08.01.2025;22:45:58;41;0;18,700001;1055;56;18,200001;20;20,299999;43,200001;-5,4000001;0
;08.01.2025;22:45:59;41;0;18,700001;1055;56;18,200001;20;20,299999;43,200001;-5,4000001;0
;08.01.2025;22:46:00;41;0;18,799999;1055;58;18,4;20;20,6;43,200001;-5,3000002;0
;08.01.2025;22:46:28;37;0;18,799999;1055;58;18,4;20;20,6;43,200001;-5,3000002;0
;08.01.2025;22:46:29;37;0;18,799999;1055;58;18,4;20;20,6;43,200001;-5,3000002;0
;08.01.2025;22:46:30;37;0;19;1055;59;18,700001;20;20,9;43,200001;-5,1999998;0
;08.01.2025;22:46:58;31;0;19;1055;59;18,700001;20;20,9;43,200001;-5,1999998;0
;08.01.2025;22:46:59;31;0;19;1055;59;18,700001;20;20,9;43,200001;-5,1999998;0
;08.01.2025;22:47:00;31;0;19,200001;1055;61;19;20;21,200001;43,099998;-5,0999999;0
;08.01.2025;22:47:28;25;0;19,200001;1055;61;19;20;21,200001;43,099998;-5,0999999;0
;08.01.2025;22:47:29;25;0;19,200001;1055;61;19;20;21,200001;43,099998;-5,0999999;0
;08.01.2025;22:47:30;25;0;19,5;1055;63;19,299999;20;21,6;43;-5;0
;08.01.2025;22:47:58;19;0;19,5;1055;63;19,299999;20;21,6;43;-5;0
;08.01.2025;22:47:59;19;0;19,5;1055;63;19,299999;20;21,6;43;-5;0
;08.01.2025;22:48:00;19;0;19,799999;1055;63;19,6;20;21,799999;42,900002;-4,9000001;0
;08.01.2025;22:48:28;13;0;19,799999;1055;63;19,6;20;21,799999;42,900002;-4,9000001;0
;08.01.2025;22:48:29;13;0;19,799999;1055;63;19,6;20;21,799999;42,900002;-4,9000001;0
;08.01.2025;22:48:30;13;0;20,1;1055;64;19,9;20;22,1;42,799999;-4,8000002;0
;08.01.2025;22:48:58;7;2;20,1;1055;64;19,9;20;22,1;42,799999;-4,8000002;0
;08.01.2025;22:48:59;7;2;20,1;1055;64;19,9;20;22,1;42,799999;-4,8000002;0
;08.01.2025;22:49:00;7;2;20,299999;1055;64;20;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;22:49:29;5;3;20,299999;1055;64;20;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;22:49:30;5;3;20,1;1055;61;19,700001;20;22;42,700001;-4,8000002;0
;08.01.2025;22:49:59;11;0;20,1;1055;61;19,700001;20;22;42,700001;-4,8000002;0
;08.01.2025;22:50:00;11;0;19,700001;1055;57;19;20;21,4;42,900002;-4,9000001;0
;08.01.2025;22:50:29;25;0;19,700001;1055;57;19;20;21,4;42,900002;-4,9000001;0
;08.01.2025;22:50:30;25;0;19,200001;1055;54;18,4;20;20,799999;43;-5,0999999;0
;08.01.2025;22:50:59;37;0;19,200001;1055;54;18,4;20;20,799999;43;-5,0999999;0
;08.01.2025;22:51:00;37;0;18,9;1055;54;18,200001;20;20,4;43,299999;-5,3000002;0
;08.01.2025;22:51:29;41;0;18,9;1055;54;18,200001;20;20,4;43,299999;-5,3000002;0
;08.01.2025;22:51:30;41;0;18,700001;1055;55;18,1;20;20,200001;43,5;-5,3000002;0
;08.01.2025;22:51:59;43;0;18,700001;1055;55;18,1;20;20,200001;43,5;-5,3000002;0
;08.01.2025;22:52:00;43;0;18,6;1055;57;18,200001;20;20,299999;43,700001;-5,4000001;0
;08.01.2025;22:52:29;41;0;18,6;1055;57;18,200001;20;20,299999;43,700001;-5,4000001;0
;08.01.2025;22:52:30;41;0;18,700001;1055;58;18,4;20;20,5;43,900002;-5,3000002;0
;08.01.2025;22:52:59;37;0;18,700001;1055;58;18,4;20;20,5;43,900002;-5,3000002;0
;08.01.2025;22:53:00;37;0;18,9;1055;60;18,700001;20;20,9;44;-5,0999999;0
;08.01.2025;22:53:29;31;0;18,9;1055;60;18,700001;20;20,9;44;-5,0999999;0
;08.01.2025;22:53:30;31;0;19,200001;1055;61;19;20;21,200001;43,799999;-4,8000002;0
;08.01.2025;22:53:59;25;0;19,200001;1055;61;19;20;21,200001;43,799999;-4,8000002;0
;08.01.2025;22:54:00;25;0;19,4;1055;63;19,299999;20;21,6;43,700001;-4,5999999;0
;08.01.2025;22:54:29;19;0;19,4;1055;63;19,299999;20;21,6;43,700001;-4,5999999;0
;08.01.2025;22:54:30;19;0;19,700001;1055;63;19,700001;20;21,9;43,599998;-4,4000001;0
;08.01.2025;22:54:59;11;0;19,700001;1055;63;19,700001;20;21,9;43,599998;-4,4000001;0
;08.01.2025;22:55:00;11;0;20;1055;63;20;20;22,200001;43,5;-4,3000002;0
;08.01.2025;22:55:29;5;3;20;1055;63;20;20;22,200001;43,5;-4,3000002;0
;08.01.2025;22:55:30;5;3;20,200001;1055;63;19,9;20;22,299999;43,5;-4,4000001;0
;08.01.2025;22:55:59;7;2;20,200001;1055;63;19,9;20;22,299999;43,5;-4,4000001;0
;08.01.2025;22:56:00;7;2;19,9;1055;59;19,5;20;21,9;43,400002;-4,6999998;0
;08.01.2025;22:56:29;15;0;19,9;1055;59;19,5;20;21,9;43,400002;-4,6999998;0
;08.01.2025;22:56:30;15;0;19,4;1055;56;18,799999;20;21,200001;43,299999;-4,9000001;0
;08.01.2025;22:56:59;29;0;19,4;1055;56;18,799999;20;21,200001;43,299999;-4,9000001;0
;08.01.2025;22:57:00;29;0;19;1055;54;18,299999;20;20,700001;43,299999;-5,0999999;0
;08.01.2025;22:57:29;39;0;19;1055;54;18,299999;20;20,700001;43,299999;-5,0999999;0
;08.01.2025;22:57:30;39;0;18,799999;1055;55;18,200001;20;20,4;43,299999;-5,1999998;0
;08.01.2025;22:57:59;41;0;18,799999;1055;55;18,200001;20;20,4;43,299999;-5,1999998;0
;08.01.2025;22:58:00;41;0;18,700001;1055;56;18,1;20;20,299999;43,400002;-5,3000002;0
;08.01.2025;22:58:29;43;0;18,700001;1055;56;18,1;20;20,299999;43,400002;-5,3000002;0
;08.01.2025;22:58:30;43;0;18,700001;1055;57;18,299999;20;20,4;43,400002;-5,3000002;0
;08.01.2025;22:58:59;39;0;18,700001;1055;57;18,299999;20;20,4;43,400002;-5,3000002;0
;08.01.2025;22:59:00;39;0;18,799999;1055;59;18,5;20;20,700001;43,299999;-5,3000002;0
;08.01.2025;22:59:29;35;0;18,799999;1055;59;18,5;20;20,700001;43,299999;-5,3000002;0
;08.01.2025;22:59:30;35;0;19;1055;60;18,799999;20;21,1;43,299999;-5,1999998;0
;08.01.2025;22:59:59;29;0;19;1055;60;18,799999;20;21,1;43,299999;-5,1999998;0
;08.01.2025;23:00:00;29;0;19,299999;1055;62;19,1;20;21,4;43,200001;-5,0999999;0
;08.01.2025;23:00:29;23;0;19,299999;1055;62;19,1;20;21,4;43,200001;-5,0999999;0
;08.01.2025;23:00:30;23;0;19,6;1055;62;19,5;20;21,700001;43,099998;-5;0
;08.01.2025;23:00:59;15;0;19,6;1055;62;19,5;20;21,700001;43,099998;-5;0
;08.01.2025;23:01:00;15;0;19,799999;1055;63;19,799999;20;22;43,099998;-4,9000001;0
;08.01.2025;23:01:29;9;0;19,799999;1055;63;19,799999;20;22;43,099998;-4,9000001;0
;08.01.2025;23:01:30;9;0;20,1;1055;64;20;20;22,200001;43;-4,8000002;0
;08.01.2025;23:01:59;5;3;20,1;1055;64;20;20;22,200001;43;-4,8000002;0
;08.01.2025;23:02:00;5;3;20,1;1055;62;19,799999;20;22,200001;42,900002;-4,6999998;0
;08.01.2025;23:02:29;9;0;20,1;1055;62;19,799999;20;22,200001;42,900002;-4,6999998;0
;08.01.2025;23:02:30;9;0;19,799999;1055;59;19,299999;20;21,6;42,799999;-4,6999998;0
;08.01.2025;23:02:59;19;0;19,799999;1055;59;19,299999;20;21,6;42,799999;-4,6999998;0
;08.01.2025;23:03:00;19;0;19,299999;1055;56;18,6;20;21;42,799999;-4,8000002;0
;08.01.2025;23:03:29;33;0;19,299999;1055;56;18,6;20;21;42,799999;-4,8000002;0
;08.01.2025;23:03:30;33;0;19;1055;55;18,299999;20;20,6;42,900002;-4,9000001;0
;08.01.2025;23:03:59;39;0;19;1055;55;18,299999;20;20,6;42,900002;-4,9000001;0
;08.01.2025;23:04:00;39;0;18,700001;1055;55;18,1;20;20,299999;43,200001;-5;0
;08.01.2025;23:04:29;43;0;18,700001;1055;55;18,1;20;20,299999;43,200001;-5;0
;08.01.2025;23:04:30;43;0;18,700001;1055;57;18,1;20;20,299999;43,400002;-5,1999998;0
;08.01.2025;23:04:59;43;0;18,700001;1055;57;18,1;20;20,299999;43,400002;-5,1999998;0
;08.01.2025;23:05:00;43;0;18,700001;1055;59;18,299999;20;20,4;43,5;-5,3000002;0
;08.01.2025;23:05:29;39;0;18,700001;1055;59;18,299999;20;20,4;43,5;-5,3000002;0
;08.01.2025;23:05:30;39;0;18,9;1055;59;18,6;20;20,799999;43,700001;-5,4000001;0
;08.01.2025;23:05:59;33;0;18,9;1055;59;18,6;20;20,799999;43,700001;-5,4000001;0
;08.01.2025;23:06:00;33;0;19,1;1055;61;18,9;20;21,1;43,900002;-5,3000002;0
;08.01.2025;23:06:29;27;0;19,1;1055;61;18,9;20;21,1;43,900002;-5,3000002;0
;08.01.2025;23:06:30;27;0;19,4;1055;62;19,200001;20;21,5;44;-5,0999999;0
;08.01.2025;23:06:59;21;0;19,4;1055;62;19,200001;20;21,5;44;-5,0999999;0
;08.01.2025;23:07:00;21;0;19,700001;1055;63;19,5;20;21,799999;43,799999;-4,8000002;0
;08.01.2025;23:07:29;15;0;19,700001;1055;63;19,5;20;21,799999;43,799999;-4,8000002;0
;08.01.2025;23:07:30;15;0;20;1055;64;19,799999;20;22,1;43,700001;-4,5999999;0
;08.01.2025;23:07:59;9;0;20;1055;64;19,799999;20;22,1;43,700001;-4,5999999;0
;08.01.2025;23:08:00;9;0;20,200001;1055;64;20;20;22,299999;43,599998;-4,5;0
;08.01.2025;23:08:29;5;3;20,200001;1055;64;20;20;22,299999;43,599998;-4,5;0
;08.01.2025;23:08:30;5;3;20,200001;1055;64;20;20;22,299999;43,599998;-4,5;0
;08.01.2025;23:08:31;5;3;20,1;1055;60;19,700001;20;22,1;43,5;-4,4000001;0
;08.01.2025;23:08:59;11;0;20,1;1055;60;19,700001;20;22,1;43,5;-4,4000001;0
;08.01.2025;23:09:00;11;0;20,1;1055;60;19,700001;20;22,1;43,5;-4,4000001;0
;08.01.2025;23:09:01;11;0;19,700001;1055;57;19,1;20;21,5;43,5;-4,5;0
;08.01.2025;23:09:29;23;0;19,700001;1055;57;19,1;20;21,5;43,5;-4,5;0
;08.01.2025;23:09:30;23;0;19,700001;1055;57;19,1;20;21,5;43,5;-4,5;0
;08.01.2025;23:09:31;23;0;19,200001;1055;55;18,5;20;20,9;43,400002;-4,6999998;0
;08.01.2025;23:09:59;35;0;19,200001;1055;55;18,5;20;20,9;43,400002;-4,6999998;0
;08.01.2025;23:10:00;35;0;19,200001;1055;55;18,5;20;20,9;43,400002;-4,6999998;0
;08.01.2025;23:10:01;35;0;18,9;1055;55;18,200001;20;20,5;43,400002;-4,8000002;0
;08.01.2025;23:10:29;41;0;18,9;1055;55;18,200001;20;20,5;43,400002;-4,8000002;0
;08.01.2025;23:10:30;41;0;18,9;1055;55;18,200001;20;20,5;43,400002;-4,8000002;0
;08.01.2025;23:10:31;41;0;18,700001;1055;55;18,1;20;20,299999;43,400002;-4,9000001;0
;08.01.2025;23:10:59;43;0;18,700001;1055;55;18,1;20;20,299999;43,400002;-4,9000001;0
;08.01.2025;23:11:00;43;0;18,700001;1055;55;18,1;20;20,299999;43,400002;-4,9000001;0
;08.01.2025;23:11:01;43;0;18,700001;1055;57;18,299999;20;20,4;43,400002;-5;0
;08.01.2025;23:11:29;39;0;18,700001;1055;57;18,299999;20;20,4;43,400002;-5;0
;08.01.2025;23:11:30;39;0;18,700001;1055;57;18,299999;20;20,4;43,400002;-5;0
;08.01.2025;23:11:31;39;0;18,799999;1055;58;18,4;20;20,6;43,400002;-5,1999998;0
;08.01.2025;23:11:59;37;0;18,799999;1055;58;18,4;20;20,6;43,400002;-5,1999998;0
;08.01.2025;23:12:00;37;0;18,799999;1055;58;18,4;20;20,6;43,400002;-5,1999998;0
;08.01.2025;23:12:01;37;0;19;1055;60;18,700001;20;20,9;43,400002;-5,3000002;0
;08.01.2025;23:12:29;31;0;19;1055;60;18,700001;20;20,9;43,400002;-5,3000002;0
;08.01.2025;23:12:30;31;0;19;1055;60;18,700001;20;20,9;43,400002;-5,3000002;0
;08.01.2025;23:12:31;31;0;19,200001;1055;62;19;20;21,299999;43,299999;-5,3000002;0
;08.01.2025;23:12:59;25;0;19,200001;1055;62;19;20;21,299999;43,299999;-5,3000002;0
;08.01.2025;23:13:00;25;0;19,200001;1055;62;19;20;21,299999;43,299999;-5,3000002;0
;08.01.2025;23:13:01;25;0;19,5;1055;62;19,4;20;21,6;43,299999;-5,1999998;0
;08.01.2025;23:13:29;17;0;19,5;1055;62;19,4;20;21,6;43,299999;-5,1999998;0
;08.01.2025;23:13:30;17;0;19,5;1055;62;19,4;20;21,6;43,299999;-5,1999998;0
;08.01.2025;23:13:31;17;0;19,799999;1055;63;19,700001;20;21,9;43,200001;-5,0999999;0
;08.01.2025;23:13:59;11;0;19,799999;1055;63;19,700001;20;21,9;43,200001;-5,0999999;0
;08.01.2025;23:14:00;11;0;19,799999;1055;63;19,700001;20;21,9;43,200001;-5,0999999;0
;08.01.2025;23:14:01;11;0;20,1;1055;64;20;20;22,1;43,099998;-5;0
;08.01.2025;23:14:29;5;3;20,1;1055;64;20;20;22,1;43,099998;-5;0
;08.01.2025;23:14:30;5;3;20,1;1055;64;20;20;22,1;43,099998;-5;0
;08.01.2025;23:14:31;5;3;20,200001;1055;63;19,9;20;22,200001;43;-4,9000001;0
;08.01.2025;23:14:59;7;2;20,200001;1055;63;19,9;20;22,200001;43;-4,9000001;0
;08.01.2025;23:15:00;7;2;20,200001;1055;63;19,9;20;22,200001;43;-4,9000001;0
;08.01.2025;23:15:01;7;2;20;1055;59;19,5;20;21,9;43;-4,9000001;0
;08.01.2025;23:15:29;15;0;20;1055;59;19,5;20;21,9;43;-4,9000001;0
;08.01.2025;23:15:30;15;0;20;1055;59;19,5;20;21,9;43;-4,9000001;0
;08.01.2025;23:15:31;15;0;19,5;1055;56;18,799999;20;21,200001;42,900002;-4,8000002;0
;08.01.2025;23:15:59;29;0;19,5;1055;56;18,799999;20;21,200001;42,900002;-4,8000002;0
;08.01.2025;23:16:00;29;0;19,5;1055;56;18,799999;20;21,200001;42,900002;-4,8000002;0
;08.01.2025;23:16:01;29;0;19;1055;54;18,299999;20;20,700001;42,900002;-4,6999998;0
;08.01.2025;23:16:29;39;0;19;1055;54;18,299999;20;20,700001;42,900002;-4,6999998;0
;08.01.2025;23:16:30;39;0;19;1055;54;18,299999;20;20,700001;42,900002;-4,6999998;0
;08.01.2025;23:16:31;39;0;18,700001;1055;54;18,1;20;20,4;42,900002;-4,6999998;0
;08.01.2025;23:16:59;43;0;18,700001;1055;54;18,1;20;20,4;42,900002;-4,6999998;0
;08.01.2025;23:17:00;43;0;18,700001;1055;54;18,1;20;20,4;42,900002;-4,6999998;0
;08.01.2025;23:17:01;43;0;18,6;1055;56;18,1;20;20,200001;42,900002;-4,5999999;0
;08.01.2025;23:17:29;43;0;18,6;1055;56;18,1;20;20,200001;42,900002;-4,5999999;0
;08.01.2025;23:17:30;43;0;18,6;1055;56;18,1;20;20,200001;42,900002;-4,5999999;0
;08.01.2025;23:17:31;43;0;18,6;1055;57;18,200001;20;20,4;42,900002;-4,5;0
;08.01.2025;23:17:59;41;0;18,6;1055;57;18,200001;20;20,4;42,900002;-4,5;0
;08.01.2025;23:18:00;41;0;18,6;1055;57;18,200001;20;20,4;42,900002;-4,5;0
;08.01.2025;23:18:01;41;0;18,799999;1055;58;18,5;20;20,6;42,900002;-4,5;0
;08.01.2025;23:18:29;35;0;18,799999;1055;58;18,5;20;20,6;42,900002;-4,5;0
;08.01.2025;23:18:30;35;0;18,799999;1055;58;18,5;20;20,6;42,900002;-4,5;0
;08.01.2025;23:18:31;35;0;19;1055;60;18,799999;20;21;43;-4,5999999;0
;08.01.2025;23:18:59;29;0;19;1055;60;18,799999;20;21;43;-4,5999999;0
;08.01.2025;23:19:00;29;0;19;1055;60;18,799999;20;21;43;-4,5999999;0
;08.01.2025;23:19:01;29;0;19,299999;1055;62;19,1;20;21,299999;43,099998;-4,8000002;0
;08.01.2025;23:19:29;23;0;19,299999;1055;62;19,1;20;21,299999;43,099998;-4,8000002;0
;08.01.2025;23:19:30;23;0;19,299999;1055;62;19,1;20;21,299999;43,099998;-4,8000002;0
;08.01.2025;23:19:31;23;0;19,5;1055;62;19,4;20;21,6;43,200001;-4,9000001;0
;08.01.2025;23:19:59;17;0;19,5;1055;62;19,4;20;21,6;43,200001;-4,9000001;0
;08.01.2025;23:20:00;17;0;19,5;1055;62;19,4;20;21,6;43,200001;-4,9000001;0
;08.01.2025;23:20:01;17;0;19,799999;1055;64;19,700001;20;21,9;43,200001;-5,0999999;0
;08.01.2025;23:20:29;11;0;19,799999;1055;64;19,700001;20;21,9;43,200001;-5,0999999;0
;08.01.2025;23:20:30;11;0;19,799999;1055;64;19,700001;20;21,9;43,200001;-5,0999999;0
;08.01.2025;23:20:31;11;0;20,1;1055;64;19,9;20;22,1;43,200001;-5,3000002;0
;08.01.2025;23:20:59;7;2;20,1;1055;64;19,9;20;22,1;43,200001;-5,3000002;0
;08.01.2025;23:21:00;7;2;20,1;1055;64;19,9;20;22,1;43,200001;-5,3000002;0
;08.01.2025;23:21:01;7;2;20,200001;1055;64;19,9;20;22,200001;43,299999;-5,4000001;0
;08.01.2025;23:21:29;7;2;20,200001;1055;64;19,9;20;22,200001;43,299999;-5,4000001;0
;08.01.2025;23:21:30;7;2;20,200001;1055;64;19,9;20;22,200001;43,299999;-5,4000001;0
;08.01.2025;23:21:31;7;2;20;1055;59;19,4;20;21,799999;43,5;-5,1999998;0
;08.01.2025;23:21:59;17;0;20;1055;59;19,4;20;21,799999;43,5;-5,1999998;0
;08.01.2025;23:22:00;17;0;20;1055;59;19,4;20;21,799999;43,5;-5,1999998;0
;08.01.2025;23:22:01;17;0;19,5;1055;55;18,700001;20;21,1;43,700001;-5;0
;08.01.2025;23:22:29;31;0;19,5;1055;55;18,700001;20;21,1;43,700001;-5;0
;08.01.2025;23:22:30;31;0;19,5;1055;55;18,700001;20;21,1;43,700001;-5;0
;08.01.2025;23:22:31;31;0;19;1055;54;18,299999;20;20,6;43,900002;-4,9000001;0
;08.01.2025;23:23:00;39;0;19;1055;54;18,299999;20;20,6;43,900002;-4,9000001;0
;08.01.2025;23:23:01;39;0;18,700001;1055;54;18;20;20,299999;43,900002;-4,6999998;0
;08.01.2025;23:23:30;45;0;18,700001;1055;54;18;20;20,299999;43,900002;-4,6999998;0
;08.01.2025;23:23:31;45;0;18,6;1055;55;18;20;20,200001;43,900002;-4,5999999;0
;08.01.2025;23:24:00;45;0;18,6;1055;55;18;20;20,200001;43,900002;-4,5999999;0
;08.01.2025;23:24:01;45;0;18,6;1055;56;18,200001;20;20,4;43,799999;-4,5;0
;08.01.2025;23:24:30;41;0;18,6;1055;56;18,200001;20;20,4;43,799999;-4,5;0
;08.01.2025;23:24:31;41;0;18,799999;1055;59;18,4;20;20,700001;43,799999;-4,4000001;0
;08.01.2025;23:25:00;37;0;18,799999;1055;59;18,4;20;20,700001;43,799999;-4,4000001;0
;08.01.2025;23:25:01;37;0;19;1055;60;18,799999;20;21,1;43,700001;-4,3000002;0
;08.01.2025;23:25:30;29;0;19;1055;60;18,799999;20;21,1;43,700001;-4,3000002;0
;08.01.2025;23:25:31;29;0;19,299999;1055;61;19,1;20;21,4;43,599998;-4,3000002;0
;08.01.2025;23:26:00;23;0;19,299999;1055;61;19,1;20;21,4;43,599998;-4,3000002;0
;08.01.2025;23:26:01;23;0;19,6;1055;63;19,4;20;21,700001;43,5;-4,3000002;0
;08.01.2025;23:26:30;17;0;19,6;1055;63;19,4;20;21,700001;43,5;-4,3000002;0
;08.01.2025;23:26:31;17;0;19,9;1055;64;19,700001;20;22;43,400002;-4,4000001;0
;08.01.2025;23:27:00;11;0;19,9;1055;64;19,700001;20;22;43,400002;-4,4000001;0
;08.01.2025;23:27:01;11;0;20,200001;1055;64;20;20;22,200001;43,400002;-4,5999999;0
;08.01.2025;23:27:30;5;3;20,200001;1055;64;20;20;22,200001;43,400002;-4,5999999;0
;08.01.2025;23:27:31;5;3;20,299999;1055;63;20;20;22,299999;43,299999;-4,9000001;0
;08.01.2025;23:28:00;5;3;20,299999;1055;63;20;20;22,299999;43,299999;-4,9000001;0
;08.01.2025;23:28:01;5;3;20;1055;59;19,5;20;21,9;43,200001;-5,3000002;0
;08.01.2025;23:28:30;15;0;20;1055;59;19,5;20;21,9;43,200001;-5,3000002;0
;08.01.2025;23:28:31;15;0;19,5;1055;56;18,799999;20;21,200001;43,200001;-5,4000001;0
;08.01.2025;23:29:00;29;0;19,5;1055;56;18,799999;20;21,200001;43,200001;-5,4000001;0
;08.01.2025;23:29:01;29;0;19;1055;54;18,4;20;20,700001;43,200001;-5,5;0
;08.01.2025;23:29:30;37;0;19;1055;54;18,4;20;20,700001;43,200001;-5,5;0
;08.01.2025;23:29:31;37;0;18,799999;1055;54;18,1;20;20,4;43,200001;-5,4000001;0
;08.01.2025;23:30:00;43;0;18,799999;1055;54;18,1;20;20,4;43,200001;-5,4000001;0
;08.01.2025;23:30:01;43;0;18,6;1055;56;18,1;20;20,299999;43,200001;-5,3000002;0
;08.01.2025;23:30:30;43;0;18,6;1055;56;18,1;20;20,299999;43,200001;-5,3000002;0
;08.01.2025;23:30:31;43;0;18,6;1055;57;18,200001;20;20,4;43,200001;-5,1999998;0
;08.01.2025;23:31:00;41;0;18,6;1055;57;18,200001;20;20,4;43,200001;-5,1999998;0
;08.01.2025;23:31:01;41;0;18,799999;1055;59;18,5;20;20,6;43,200001;-5,0999999;0
;08.01.2025;23:31:30;35;0;18,799999;1055;59;18,5;20;20,6;43,200001;-5,0999999;0
;08.01.2025;23:31:31;35;0;19;1055;60;18,799999;20;21;43,099998;-5;0
;08.01.2025;23:32:00;29;0;19;1055;60;18,799999;20;21;43,099998;-5;0
;08.01.2025;23:32:01;29;0;19,299999;1055;61;19,1;20;21,299999;43,099998;-4,9000001;0
;08.01.2025;23:32:30;23;0;19,299999;1055;61;19,1;20;21,299999;43,099998;-4,9000001;0
;08.01.2025;23:32:31;23;0;19,5;1055;62;19,4;20;21,6;43;-4,8000002;0
;08.01.2025;23:33:00;17;0;19,5;1055;62;19,4;20;21,6;43;-4,8000002;0
;08.01.2025;23:33:01;17;0;19,799999;1055;64;19,700001;20;21,9;42,900002;-4,6999998;0
;08.01.2025;23:33:30;11;0;19,799999;1055;64;19,700001;20;21,9;42,900002;-4,6999998;0
;08.01.2025;23:33:31;11;0;20,1;1055;64;20;20;22,1;42,799999;-4,6999998;0
;08.01.2025;23:34:00;5;3;20,1;1055;64;20;20;22,1;42,799999;-4,6999998;0
;08.01.2025;23:34:01;5;3;20,200001;1055;63;20;20;22,200001;42,900002;-4,9000001;0
;08.01.2025;23:34:30;5;3;20,200001;1055;63;20;20;22,200001;42,900002;-4,9000001;0
;08.01.2025;23:34:31;5;3;20;1055;59;19,5;20;21,799999;43,099998;-5,1999998;0
;08.01.2025;23:35:00;15;0;20;1055;59;19,5;20;21,799999;43,099998;-5,1999998;0
;08.01.2025;23:35:01;15;0;19,5;1055;55;18,799999;20;21,1;43,200001;-5,4000001;0
;08.01.2025;23:35:30;29;0;19,5;1055;55;18,799999;20;21,1;43,200001;-5,4000001;0
;08.01.2025;23:35:31;29;0;19;1055;54;18,299999;20;20,6;43,299999;-5,5;0
;08.01.2025;23:36:00;39;0;19;1055;54;18,299999;20;20,6;43,299999;-5,5;0
;08.01.2025;23:36:01;39;0;18,700001;1055;54;18,1;20;20,299999;43,599998;-5,5;0
;08.01.2025;23:36:30;43;0;18,700001;1055;54;18,1;20;20,299999;43,599998;-5,5;0
;08.01.2025;23:36:31;43;0;18,6;1055;55;18,1;20;20,200001;43,900002;-5,3000002;0
;08.01.2025;23:37:00;43;0;18,6;1055;55;18,1;20;20,200001;43,900002;-5,3000002;0
;08.01.2025;23:37:01;43;0;18,6;1055;57;18,200001;20;20,299999;43,799999;-5,0999999;0
;08.01.2025;23:37:30;41;0;18,6;1055;57;18,200001;20;20,299999;43,799999;-5,0999999;0
;08.01.2025;23:37:31;41;0;18,700001;1055;59;18,5;20;20,6;43,700001;-4,9000001;0
;08.01.2025;23:38:00;35;0;18,700001;1055;59;18,5;20;20,6;43,700001;-4,9000001;0
;08.01.2025;23:38:01;35;0;19;1055;60;18,799999;20;21;43,700001;-4,6999998;0
;08.01.2025;23:38:30;29;0;19;1055;60;18,799999;20;21;43,700001;-4,6999998;0
;08.01.2025;23:38:31;29;0;19,200001;1055;62;19,1;20;21,4;43,599998;-4,5;0
;08.01.2025;23:39:00;23;0;19,200001;1055;62;19,1;20;21,4;43,599998;-4,5;0
;08.01.2025;23:39:01;23;0;19,5;1055;63;19,4;20;21,700001;43,5;-4,4000001;0
;08.01.2025;23:39:30;17;0;19,5;1055;63;19,4;20;21,700001;43,5;-4,4000001;0
;08.01.2025;23:39:31;17;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-4,4000001;0
;08.01.2025;23:40:00;11;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-4,4000001;0
;08.01.2025;23:40:01;11;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-4,4000001;0
;08.01.2025;23:40:30;5;3;20,200001;1055;65;20;20;22,200001;43,400002;-4,5999999;0
;08.01.2025;23:40:31;5;3;20,200001;1055;65;20;20;22,200001;43,400002;-4,5999999;0
;08.01.2025;23:41:00;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-4,8000002;0
;08.01.2025;23:41:01;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-4,8000002;0
;08.01.2025;23:41:02;5;3;20;1055;59;19,5;20;21,9;43,200001;-5,1999998;0
;08.01.2025;23:41:30;15;0;20;1055;59;19,5;20;21,9;43,200001;-5,1999998;0
;08.01.2025;23:41:31;15;0;20;1055;59;19,5;20;21,9;43,200001;-5,1999998;0
;08.01.2025;23:41:32;15;0;19,5;1055;56;18,9;20;21,200001;43,200001;-5,4000001;0
;08.01.2025;23:42:00;27;0;19,5;1055;56;18,9;20;21,200001;43,200001;-5,4000001;0
;08.01.2025;23:42:01;27;0;19,5;1055;56;18,9;20;21,200001;43,200001;-5,4000001;0
;08.01.2025;23:42:02;27;0;19,1;1055;54;18,4;20;20,700001;43,200001;-5,5;0
;08.01.2025;23:42:30;37;0;19,1;1055;54;18,4;20;20,700001;43,200001;-5,5;0
;08.01.2025;23:42:31;37;0;19,1;1055;54;18,4;20;20,700001;43,200001;-5,5;0
;08.01.2025;23:42:32;37;0;18,799999;1055;55;18,1;20;20,4;43,200001;-5,4000001;0
;08.01.2025;23:43:00;43;0;18,799999;1055;55;18,1;20;20,4;43,200001;-5,4000001;0
;08.01.2025;23:43:01;43;0;18,799999;1055;55;18,1;20;20,4;43,200001;-5,4000001;0
;08.01.2025;23:43:02;43;0;18,700001;1055;56;18,1;20;20,200001;43,200001;-5,4000001;0
;08.01.2025;23:43:30;43;0;18,700001;1055;56;18,1;20;20,200001;43,200001;-5,4000001;0
;08.01.2025;23:43:31;43;0;18,700001;1055;56;18,1;20;20,200001;43,200001;-5,4000001;0
;08.01.2025;23:43:32;43;0;18,700001;1055;57;18,299999;20;20,299999;43,200001;-5,3000002;0
;08.01.2025;23:44:00;39;0;18,700001;1055;57;18,299999;20;20,299999;43,200001;-5,3000002;0
;08.01.2025;23:44:01;39;0;18,700001;1055;57;18,299999;20;20,299999;43,200001;-5,3000002;0
;08.01.2025;23:44:02;39;0;18,799999;1055;58;18,5;20;20,6;43,200001;-5,1999998;0
;08.01.2025;23:44:30;35;0;18,799999;1055;58;18,5;20;20,6;43,200001;-5,1999998;0
;08.01.2025;23:44:31;35;0;18,799999;1055;58;18,5;20;20,6;43,200001;-5,1999998;0
;08.01.2025;23:44:32;35;0;19;1055;60;18,799999;20;21;43,099998;-5,0999999;0
;08.01.2025;23:45:00;29;0;19;1055;60;18,799999;20;21;43,099998;-5,0999999;0
;08.01.2025;23:45:01;29;0;19;1055;60;18,799999;20;21;43,099998;-5,0999999;0
;08.01.2025;23:45:02;29;0;19,299999;1055;61;19,1;20;21,299999;43;-5;0
;08.01.2025;23:45:30;23;0;19,299999;1055;61;19,1;20;21,299999;43;-5;0
;08.01.2025;23:45:31;23;0;19,299999;1055;61;19,1;20;21,299999;43;-5;0
;08.01.2025;23:45:32;23;0;19,6;1055;63;19,4;20;21,6;42,900002;-4,8000002;0
;08.01.2025;23:46:00;17;0;19,6;1055;63;19,4;20;21,6;42,900002;-4,8000002;0
;08.01.2025;23:46:01;17;0;19,6;1055;63;19,4;20;21,6;42,900002;-4,8000002;0
;08.01.2025;23:46:02;17;0;19,9;1055;63;19,700001;20;21,9;42,900002;-4,6999998;0
;08.01.2025;23:46:30;11;0;19,9;1055;63;19,700001;20;21,9;42,900002;-4,6999998;0
;08.01.2025;23:46:31;11;0;19,9;1055;63;19,700001;20;21,9;42,900002;-4,6999998;0
;08.01.2025;23:46:32;11;0;20,1;1055;64;19,9;20;22,1;42,799999;-4,6999998;0
;08.01.2025;23:47:00;7;2;20,1;1055;64;19,9;20;22,1;42,799999;-4,6999998;0
;08.01.2025;23:47:01;7;2;20,1;1055;64;19,9;20;22,1;42,799999;-4,6999998;0
;08.01.2025;23:47:02;7;2;20,299999;1055;63;19,9;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;23:47:30;7;2;20,299999;1055;63;19,9;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;23:47:31;7;2;20,299999;1055;63;19,9;20;22,200001;42,799999;-4,6999998;0
;08.01.2025;23:47:32;7;2;20;1055;60;19,4;20;21,799999;42,900002;-4,9000001;0
;08.01.2025;23:48:00;17;0;20;1055;60;19,4;20;21,799999;42,900002;-4,9000001;0
;08.01.2025;23:48:01;17;0;20;1055;60;19,4;20;21,799999;42,900002;-4,9000001;0
;08.01.2025;23:48:02;17;0;19,5;1055;56;18,799999;20;21,1;43;-5,1999998;0
;08.01.2025;23:48:30;29;0;19,5;1055;56;18,799999;20;21,1;43;-5,1999998;0
;08.01.2025;23:48:31;29;0;19,5;1055;56;18,799999;20;21,1;43;-5,1999998;0
;08.01.2025;23:48:32;29;0;19;1055;54;18,299999;20;20,6;43,099998;-5,3000002;0
;08.01.2025;23:49:00;39;0;19;1055;54;18,299999;20;20,6;43,099998;-5,3000002;0
;08.01.2025;23:49:01;39;0;19;1055;54;18,299999;20;20,6;43,099998;-5,3000002;0
;08.01.2025;23:49:02;39;0;18,700001;1055;55;18,1;20;20,299999;43,400002;-5,4000001;0
;08.01.2025;23:49:30;43;0;18,700001;1055;55;18,1;20;20,299999;43,400002;-5,4000001;0
;08.01.2025;23:49:31;43;0;18,700001;1055;55;18,1;20;20,299999;43,400002;-5,4000001;0
;08.01.2025;23:49:32;43;0;18,6;1055;56;18,1;20;20,200001;43,700001;-5,4000001;0
;08.01.2025;23:50:00;43;0;18,6;1055;56;18,1;20;20,200001;43,700001;-5,4000001;0
;08.01.2025;23:50:01;43;0;18,6;1055;56;18,1;20;20,200001;43,700001;-5,4000001;0
;08.01.2025;23:50:02;43;0;18,6;1055;57;18,200001;20;20,299999;44;-5,3000002;0
;08.01.2025;23:50:30;41;0;18,6;1055;57;18,200001;20;20,299999;44;-5,3000002;0
;08.01.2025;23:50:31;41;0;18,6;1055;57;18,200001;20;20,299999;44;-5,3000002;0
;08.01.2025;23:50:32;41;0;18,799999;1055;59;18,4;20;20,6;43,900002;-5,0999999;0
;08.01.2025;23:51:00;37;0;18,799999;1055;59;18,4;20;20,6;43,900002;-5,0999999;0
;08.01.2025;23:51:01;37;0;18,799999;1055;59;18,4;20;20,6;43,900002;-5,0999999;0
;08.01.2025;23:51:02;37;0;19;1055;60;18,799999;20;21;43,799999;-4,8000002;0
;08.01.2025;23:51:30;29;0;19;1055;60;18,799999;20;21;43,799999;-4,8000002;0
;08.01.2025;23:51:31;29;0;19;1055;60;18,799999;20;21;43,799999;-4,8000002;0
;08.01.2025;23:51:32;29;0;19,299999;1055;62;19,1;20;21,299999;43,700001;-4,5999999;0
;08.01.2025;23:52:00;23;0;19,299999;1055;62;19,1;20;21,299999;43,700001;-4,5999999;0
