Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;08.01.2025;23:52:01;23;0;19,299999;1055;62;19,1;20;21,299999;43,700001;-4,5999999;0
;08.01.2025;23:52:02;23;0;19,6;1055;62;19,4;20;21,6;43,599998;-4,4000001;0
;08.01.2025;23:52:30;17;0;19,6;1055;62;19,4;20;21,6;43,599998;-4,4000001;0
;08.01.2025;23:52:31;17;0;19,6;1055;62;19,4;20;21,6;43,599998;-4,4000001;0
;08.01.2025;23:52:32;17;0;19,799999;1055;64;19,700001;20;22;43,5;-4,4000001;0
;08.01.2025;23:53:00;11;0;19,799999;1055;64;19,700001;20;22;43,5;-4,4000001;0
;08.01.2025;23:53:01;11;0;19,799999;1055;64;19,700001;20;22;43,5;-4,4000001;0
;08.01.2025;23:53:02;11;0;20,1;1055;63;20;20;22,200001;43,400002;-4,5;0
;08.01.2025;23:53:30;5;3;20,1;1055;63;20;20;22,200001;43,400002;-4,5;0
;08.01.2025;23:53:31;5;3;20,1;1055;63;20;20;22,200001;43,400002;-4,5;0
;08.01.2025;23:53:32;5;3;20,200001;1055;63;20;20;22,299999;43,400002;-4,8000002;0
;08.01.2025;23:54:00;5;3;20,200001;1055;63;20;20;22,299999;43,400002;-4,8000002;0
;08.01.2025;23:54:01;5;3;20,200001;1055;63;20;20;22,299999;43,400002;-4,8000002;0
;08.01.2025;23:54:02;5;3;20;1055;60;19,5;20;21,9;43,299999;-5,0999999;0
;08.01.2025;23:54:30;15;0;20;1055;60;19,5;20;21,9;43,299999;-5,0999999;0
;08.01.2025;23:54:31;15;0;20;1055;60;19,5;20;21,9;43,299999;-5,0999999;0
;08.01.2025;23:54:32;15;0;19,5;1055;56;18,9;20;21,200001;43,200001;-5,3000002;0
;08.01.2025;23:55:00;27;0;19,5;1055;56;18,9;20;21,200001;43,200001;-5,3000002;0
;08.01.2025;23:55:01;27;0;19,5;1055;56;18,9;20;21,200001;43,200001;-5,3000002;0
;08.01.2025;23:55:02;27;0;19;1055;55;18,4;20;20,700001;43,200001;-5,5;0
;08.01.2025;23:55:30;37;0;19;1055;55;18,4;20;20,700001;43,200001;-5,5;0
;08.01.2025;23:55:31;37;0;19;1055;55;18,4;20;20,700001;43,200001;-5,5;0
;08.01.2025;23:55:32;37;0;18,799999;1055;54;18,200001;20;20,4;43,299999;-5,5;0
;08.01.2025;23:56:00;41;0;18,799999;1055;54;18,200001;20;20,4;43,299999;-5,5;0
;08.01.2025;23:56:01;41;0;18,799999;1055;54;18,200001;20;20,4;43,299999;-5,5;0
;08.01.2025;23:56:02;41;0;18,6;1055;56;18,200001;20;20,299999;43,299999;-5,4000001;0
;08.01.2025;23:56:30;41;0;18,6;1055;56;18,200001;20;20,299999;43,299999;-5,4000001;0
;08.01.2025;23:56:31;41;0;18,6;1055;56;18,200001;20;20,299999;43,299999;-5,4000001;0
;08.01.2025;23:56:32;41;0;18,6;1055;57;18,299999;20;20,4;43,299999;-5,3000002;0
;08.01.2025;23:57:00;39;0;18,6;1055;57;18,299999;20;20,4;43,299999;-5,3000002;0
;08.01.2025;23:57:01;39;0;18,6;1055;57;18,299999;20;20,4;43,299999;-5,3000002;0
;08.01.2025;23:57:02;39;0;18,799999;1055;58;18,5;20;20,700001;43,299999;-5,1999998;0
;08.01.2025;23:57:30;35;0;18,799999;1055;58;18,5;20;20,700001;43,299999;-5,1999998;0
;08.01.2025;23:57:31;35;0;18,799999;1055;58;18,5;20;20,700001;43,299999;-5,1999998;0
;08.01.2025;23:57:32;35;0;19;1055;60;18,799999;20;21;43,200001;-5,0999999;0
;08.01.2025;23:58:00;29;0;19;1055;60;18,799999;20;21;43,200001;-5,0999999;0
;08.01.2025;23:58:01;29;0;19;1055;60;18,799999;20;21;43,200001;-5,0999999;0
;08.01.2025;23:58:02;29;0;19,299999;1055;61;19,1;20;21,299999;43,099998;-5;0
;08.01.2025;23:58:30;23;0;19,299999;1055;61;19,1;20;21,299999;43,099998;-5;0
;08.01.2025;23:58:31;23;0;19,299999;1055;61;19,1;20;21,299999;43,099998;-5;0
;08.01.2025;23:58:32;23;0;19,6;1055;63;19,4;20;21,6;43;-4,9000001;0
;08.01.2025;23:59:01;17;0;19,6;1055;63;19,4;20;21,6;43;-4,9000001;0
;08.01.2025;23:59:02;17;0;19,9;1055;63;19,700001;20;21,9;43;-4,8000002;0
;08.01.2025;23:59:31;11;0;19,9;1055;63;19,700001;20;21,9;43;-4,8000002;0
;08.01.2025;23:59:32;11;0;20,200001;1055;64;20;20;22,1;42,900002;-4,6999998;0
;09.01.2025;00:00:01;5;3;20,200001;1055;64;20;20;22,1;42,900002;-4,6999998;0
;09.01.2025;00:00:02;5;3;20,299999;1055;63;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;00:00:31;5;3;20,299999;1055;63;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;00:00:32;5;3;20;1055;59;19,5;20;21,799999;42,900002;-4,9000001;0
;09.01.2025;00:01:01;15;0;20;1055;59;19,5;20;21,799999;42,900002;-4,9000001;0
;09.01.2025;00:01:02;15;0;19,5;1055;56;18,799999;20;21,1;43;-5,0999999;0
;09.01.2025;00:01:31;29;0;19,5;1055;56;18,799999;20;21,1;43;-5,0999999;0
;09.01.2025;00:01:32;29;0;19;1055;54;18,299999;20;20,6;43,200001;-5,3000002;0
;09.01.2025;00:02:01;39;0;19;1055;54;18,299999;20;20,6;43,200001;-5,3000002;0
;09.01.2025;00:02:02;39;0;18,799999;1055;54;18,1;20;20,299999;43,400002;-5,4000001;0
;09.01.2025;00:02:31;43;0;18,799999;1055;54;18,1;20;20,299999;43,400002;-5,4000001;0
;09.01.2025;00:02:32;43;0;18,6;1055;56;18,1;20;20,200001;43,700001;-5,4000001;0
;09.01.2025;00:03:01;43;0;18,6;1055;56;18,1;20;20,200001;43,700001;-5,4000001;0
;09.01.2025;00:03:02;43;0;18,700001;1055;58;18,200001;20;20,299999;43,900002;-5,3000002;0
;09.01.2025;00:03:31;41;0;18,700001;1055;58;18,200001;20;20,299999;43,900002;-5,3000002;0
;09.01.2025;00:03:32;41;0;18,799999;1055;59;18,5;20;20,6;43,799999;-5,0999999;0
;09.01.2025;00:04:01;35;0;18,799999;1055;59;18,5;20;20,6;43,799999;-5,0999999;0
;09.01.2025;00:04:02;35;0;19;1055;60;18,799999;20;21;43,700001;-4,9000001;0
;09.01.2025;00:04:31;29;0;19;1055;60;18,799999;20;21;43,700001;-4,9000001;0
;09.01.2025;00:04:32;29;0;19,299999;1055;62;19,1;20;21,4;43,599998;-4,6999998;0
;09.01.2025;00:05:01;23;0;19,299999;1055;62;19,1;20;21,4;43,599998;-4,6999998;0
;09.01.2025;00:05:02;23;0;19,6;1055;63;19,4;20;21,6;43,5;-4,5;0
;09.01.2025;00:05:31;17;0;19,6;1055;63;19,4;20;21,6;43,5;-4,5;0
;09.01.2025;00:05:32;17;0;19,9;1055;64;19,700001;20;22;43,5;-4,4000001;0
;09.01.2025;00:06:01;11;0;19,9;1055;64;19,700001;20;22;43,5;-4,4000001;0
;09.01.2025;00:06:02;11;0;20,200001;1055;64;20;20;22,200001;43,400002;-4,4000001;0
;09.01.2025;00:06:31;5;3;20,200001;1055;64;20;20;22,200001;43,400002;-4,4000001;0
;09.01.2025;00:06:32;5;3;20,299999;1055;63;20;20;22,299999;43,299999;-4,6999998;0
;09.01.2025;00:07:01;5;3;20,299999;1055;63;20;20;22,299999;43,299999;-4,6999998;0
;09.01.2025;00:07:02;5;3;20;1055;59;19,6;20;21,9;43,299999;-5;0
;09.01.2025;00:07:31;13;0;20;1055;59;19,6;20;21,9;43,299999;-5;0
;09.01.2025;00:07:32;13;0;19,5;1055;55;18,799999;20;21,1;43,200001;-5,1999998;0
;09.01.2025;00:08:01;29;0;19,5;1055;55;18,799999;20;21,1;43,200001;-5,1999998;0
;09.01.2025;00:08:02;29;0;18,9;1055;53;18,200001;20;20,4;43,200001;-5,4000001;0
;09.01.2025;00:08:31;41;0;18,9;1055;53;18,200001;20;20,4;43,200001;-5,4000001;0
;09.01.2025;00:08:32;41;0;18,5;1055;54;17,799999;20;20;43,200001;-5,5;0
;09.01.2025;00:09:01;49;0;18,5;1055;54;17,799999;20;20;43,200001;-5,5;0
;09.01.2025;00:09:02;49;0;18,299999;1055;54;17,799999;20;19,9;43,200001;-5,5;0
;09.01.2025;00:09:31;49;0;18,299999;1055;54;17,799999;20;19,9;43,200001;-5,5;0
;09.01.2025;00:09:32;49;0;18,299999;1055;56;17,9;20;20;43,200001;-5,4000001;0
;09.01.2025;00:10:01;47;0;18,299999;1055;56;17,9;20;20;43,200001;-5,4000001;0
;09.01.2025;00:10:02;47;0;18,4;1055;58;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;00:10:31;43;0;18,4;1055;58;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;00:10:32;43;0;18,6;1055;60;18,4;20;20,700001;43,200001;-5,1999998;0
;09.01.2025;00:11:01;37;0;18,6;1055;60;18,4;20;20,700001;43,200001;-5,1999998;0
;09.01.2025;00:11:02;37;0;18,9;1055;61;18,799999;20;21,1;43,099998;-5,0999999;0
;09.01.2025;00:11:31;29;0;18,9;1055;61;18,799999;20;21,1;43,099998;-5,0999999;0
;09.01.2025;00:11:32;29;0;19,200001;1055;62;19,1;20;21,4;43;-4,9000001;0
;09.01.2025;00:12:01;23;0;19,200001;1055;62;19,1;20;21,4;43;-4,9000001;0
;09.01.2025;00:12:02;23;0;19,5;1055;62;19,4;20;21,700001;42,900002;-4,8000002;0
;09.01.2025;00:12:31;17;0;19,5;1055;62;19,4;20;21,700001;42,900002;-4,8000002;0
;09.01.2025;00:12:32;17;0;19,799999;1055;64;19,700001;20;21,9;42,799999;-4,6999998;0
;09.01.2025;00:13:01;11;0;19,799999;1055;64;19,700001;20;21,9;42,799999;-4,6999998;0
;09.01.2025;00:13:02;11;0;20,1;1055;64;20;20;22,1;42,700001;-4,5999999;0
;09.01.2025;00:13:31;5;3;20,1;1055;64;20;20;22,1;42,700001;-4,5999999;0
;09.01.2025;00:13:32;5;3;20,200001;1055;63;20;20;22,200001;42,700001;-4,6999998;0
;09.01.2025;00:14:01;5;3;20,200001;1055;63;20;20;22,200001;42,700001;-4,6999998;0
;09.01.2025;00:14:02;5;3;20;1055;60;19,5;20;21,799999;42,900002;-5;0
;09.01.2025;00:14:31;15;0;20;1055;60;19,5;20;21,799999;42,900002;-5;0
;09.01.2025;00:14:32;15;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,1999998;0
;09.01.2025;00:15:01;29;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,1999998;0
;09.01.2025;00:15:02;29;0;19;1055;55;18,299999;20;20,6;43,200001;-5,3000002;0
;09.01.2025;00:15:03;29;0;19;1055;55;18,299999;20;20,6;43,200001;-5,3000002;0
;09.01.2025;00:15:31;39;0;19;1055;55;18,299999;20;20,6;43,200001;-5,3000002;0
;09.01.2025;00:15:32;39;0;18,799999;1055;54;18,1;20;20,299999;43,5;-5,5;0
;09.01.2025;00:15:33;39;0;18,799999;1055;54;18,1;20;20,299999;43,5;-5,5;0
;09.01.2025;00:16:01;43;0;18,799999;1055;54;18,1;20;20,299999;43,5;-5,5;0
;09.01.2025;00:16:02;43;0;18,6;1055;56;18,1;20;20,200001;43,799999;-5,4000001;0
;09.01.2025;00:16:03;43;0;18,6;1055;56;18,1;20;20,200001;43,799999;-5,4000001;0
;09.01.2025;00:16:31;43;0;18,6;1055;56;18,1;20;20,200001;43,799999;-5,4000001;0
;09.01.2025;00:16:32;43;0;18,700001;1055;57;18,200001;20;20,299999;44;-5,3000002;0
;09.01.2025;00:16:33;43;0;18,700001;1055;57;18,200001;20;20,299999;44;-5,3000002;0
;09.01.2025;00:17:01;41;0;18,700001;1055;57;18,200001;20;20,299999;44;-5,3000002;0
;09.01.2025;00:17:02;41;0;18,700001;1055;57;18,200001;20;20,299999;44;-5,3000002;0
;09.01.2025;00:17:03;41;0;18,799999;1055;59;18,5;20;20,6;43,900002;-5,0999999;0
;09.01.2025;00:17:31;35;0;18,799999;1055;59;18,5;20;20,6;43,900002;-5,0999999;0
;09.01.2025;00:17:32;35;0;18,799999;1055;59;18,5;20;20,6;43,900002;-5,0999999;0
;09.01.2025;00:17:33;35;0;19;1055;61;18,799999;20;21;43,700001;-4,8000002;0
;09.01.2025;00:18:01;29;0;19;1055;61;18,799999;20;21;43,700001;-4,8000002;0
;09.01.2025;00:18:02;29;0;19;1055;61;18,799999;20;21;43,700001;-4,8000002;0
;09.01.2025;00:18:03;29;0;19,299999;1055;62;19,1;20;21,299999;43,700001;-4,5999999;0
;09.01.2025;00:18:31;23;0;19,299999;1055;62;19,1;20;21,299999;43,700001;-4,5999999;0
;09.01.2025;00:18:32;23;0;19,299999;1055;62;19,1;20;21,299999;43,700001;-4,5999999;0
;09.01.2025;00:18:33;23;0;19,6;1055;63;19,4;20;21,700001;43,599998;-4,5;0
;09.01.2025;00:19:01;17;0;19,6;1055;63;19,4;20;21,700001;43,599998;-4,5;0
;09.01.2025;00:19:02;17;0;19,6;1055;63;19,4;20;21,700001;43,599998;-4,5;0
;09.01.2025;00:19:03;17;0;19,9;1055;64;19,799999;20;22;43,5;-4,4000001;0
;09.01.2025;00:19:31;9;0;19,9;1055;64;19,799999;20;22;43,5;-4,4000001;0
;09.01.2025;00:19:32;9;0;19,9;1055;64;19,799999;20;22;43,5;-4,4000001;0
;09.01.2025;00:19:33;9;0;20,1;1055;64;20;20;22,200001;43,400002;-4,5;0
;09.01.2025;00:20:01;5;3;20,1;1055;64;20;20;22,200001;43,400002;-4,5;0
;09.01.2025;00:20:02;5;3;20,1;1055;64;20;20;22,200001;43,400002;-4,5;0
;09.01.2025;00:20:03;5;3;20,200001;1055;62;19,9;20;22,200001;43,299999;-4,8000002;0
;09.01.2025;00:20:31;7;2;20,200001;1055;62;19,9;20;22,200001;43,299999;-4,8000002;0
;09.01.2025;00:20:32;7;2;20,200001;1055;62;19,9;20;22,200001;43,299999;-4,8000002;0
;09.01.2025;00:20:33;7;2;19,799999;1055;58;19,299999;20;21,700001;43,299999;-5,0999999;0
;09.01.2025;00:21:01;19;0;19,799999;1055;58;19,299999;20;21,700001;43,299999;-5,0999999;0
;09.01.2025;00:21:02;19;0;19,799999;1055;58;19,299999;20;21,700001;43,299999;-5,0999999;0
;09.01.2025;00:21:03;19;0;19,299999;1055;55;18,6;20;21;43,200001;-5,3000002;0
;09.01.2025;00:21:31;33;0;19,299999;1055;55;18,6;20;21;43,200001;-5,3000002;0
;09.01.2025;00:21:32;33;0;19,299999;1055;55;18,6;20;21;43,200001;-5,3000002;0
;09.01.2025;00:21:33;33;0;19;1055;54;18,200001;20;20,5;43,200001;-5,4000001;0
;09.01.2025;00:22:01;41;0;19;1055;54;18,200001;20;20,5;43,200001;-5,4000001;0
;09.01.2025;00:22:02;41;0;19;1055;54;18,200001;20;20,5;43,200001;-5,4000001;0
;09.01.2025;00:22:03;41;0;18,700001;1055;54;18,1;20;20,299999;43,200001;-5,5;0
;09.01.2025;00:22:31;43;0;18,700001;1055;54;18,1;20;20,299999;43,200001;-5,5;0
;09.01.2025;00:22:32;43;0;18,700001;1055;54;18,1;20;20,299999;43,200001;-5,5;0
;09.01.2025;00:22:33;43;0;18,6;1055;56;18,1;20;20,299999;43,299999;-5,5;0
;09.01.2025;00:23:01;43;0;18,6;1055;56;18,1;20;20,299999;43,299999;-5,5;0
;09.01.2025;00:23:02;43;0;18,6;1055;56;18,1;20;20,299999;43,299999;-5,5;0
;09.01.2025;00:23:03;43;0;18,700001;1055;57;18,299999;20;20,5;43,200001;-5,4000001;0
;09.01.2025;00:23:31;39;0;18,700001;1055;57;18,299999;20;20,5;43,200001;-5,4000001;0
;09.01.2025;00:23:32;39;0;18,700001;1055;57;18,299999;20;20,5;43,200001;-5,4000001;0
;09.01.2025;00:23:33;39;0;18,9;1055;59;18,5;20;20,700001;43,200001;-5,3000002;0
;09.01.2025;00:24:01;35;0;18,9;1055;59;18,5;20;20,700001;43,200001;-5,3000002;0
;09.01.2025;00:24:02;35;0;18,9;1055;59;18,5;20;20,700001;43,200001;-5,3000002;0
;09.01.2025;00:24:03;35;0;19,1;1055;60;18,9;20;21,1;43,200001;-5,1999998;0
;09.01.2025;00:24:31;27;0;19,1;1055;60;18,9;20;21,1;43,200001;-5,1999998;0
;09.01.2025;00:24:32;27;0;19,1;1055;60;18,9;20;21,1;43,200001;-5,1999998;0
;09.01.2025;00:24:33;27;0;19,4;1055;61;19,200001;20;21,4;43,099998;-5,0999999;0
;09.01.2025;00:25:01;21;0;19,4;1055;61;19,200001;20;21,4;43,099998;-5,0999999;0
;09.01.2025;00:25:02;21;0;19,4;1055;61;19,200001;20;21,4;43,099998;-5,0999999;0
;09.01.2025;00:25:03;21;0;19,700001;1055;63;19,5;20;21,700001;43;-4,9000001;0
;09.01.2025;00:25:31;15;0;19,700001;1055;63;19,5;20;21,700001;43;-4,9000001;0
;09.01.2025;00:25:32;15;0;19,700001;1055;63;19,5;20;21,700001;43;-4,9000001;0
;09.01.2025;00:25:33;15;0;20;1055;63;19,799999;20;22;42,900002;-4,8000002;0
;09.01.2025;00:26:01;9;0;20;1055;63;19,799999;20;22;42,900002;-4,8000002;0
;09.01.2025;00:26:02;9;0;20;1055;63;19,799999;20;22;42,900002;-4,8000002;0
;09.01.2025;00:26:03;9;0;20,200001;1055;65;20;20;22,200001;42,799999;-4,8000002;0
;09.01.2025;00:26:31;5;3;20,200001;1055;65;20;20;22,200001;42,799999;-4,8000002;0
;09.01.2025;00:26:32;5;3;20,200001;1055;65;20;20;22,200001;42,799999;-4,8000002;0
;09.01.2025;00:26:33;5;3;20,200001;1055;62;19,799999;20;22,1;42,799999;-4,6999998;0
;09.01.2025;00:27:01;9;0;20,200001;1055;62;19,799999;20;22,1;42,799999;-4,6999998;0
;09.01.2025;00:27:02;9;0;20,200001;1055;62;19,799999;20;22,1;42,799999;-4,6999998;0
;09.01.2025;00:27:03;9;0;19,799999;1055;58;19,200001;20;21,6;42,700001;-4,8000002;0
;09.01.2025;00:27:31;25;0;19,799999;1055;58;19,200001;20;21,6;42,700001;-4,8000002;0
;09.01.2025;00:27:32;25;0;19,799999;1055;58;19,200001;20;21,6;42,700001;-4,8000002;0
;09.01.2025;00:27:33;25;0;19,299999;1055;55;18,6;20;20,9;42,799999;-4,9000001;0
;09.01.2025;00:28:01;33;0;19,299999;1055;55;18,6;20;20,9;42,799999;-4,9000001;0
;09.01.2025;00:28:02;33;0;19,299999;1055;55;18,6;20;20,9;42,799999;-4,9000001;0
;09.01.2025;00:28:03;33;0;18,9;1055;54;18,200001;20;20,5;43,099998;-5;0
;09.01.2025;00:28:31;41;0;18,9;1055;54;18,200001;20;20,5;43,099998;-5;0
;09.01.2025;00:28:32;41;0;18,9;1055;54;18,200001;20;20,5;43,099998;-5;0
;09.01.2025;00:28:33;41;0;18,700001;1055;55;18,1;20;20,200001;43,299999;-5,1999998;0
;09.01.2025;00:29:01;43;0;18,700001;1055;55;18,1;20;20,200001;43,299999;-5,1999998;0
;09.01.2025;00:29:02;43;0;18,700001;1055;55;18,1;20;20,200001;43,299999;-5,1999998;0
;09.01.2025;00:29:03;43;0;18,6;1055;56;18,1;20;20,200001;43,5;-5,3000002;0
;09.01.2025;00:29:31;43;0;18,6;1055;56;18,1;20;20,200001;43,5;-5,3000002;0
;09.01.2025;00:29:32;43;0;18,6;1055;56;18,1;20;20,200001;43,5;-5,3000002;0
;09.01.2025;00:29:33;43;0;18,700001;1055;57;18,299999;20;20,4;43,799999;-5,4000001;0
;09.01.2025;00:30:01;39;0;18,700001;1055;57;18,299999;20;20,4;43,799999;-5,4000001;0
;09.01.2025;00:30:02;39;0;18,700001;1055;57;18,299999;20;20,4;43,799999;-5,4000001;0
;09.01.2025;00:30:03;39;0;18,9;1055;59;18,5;20;20,700001;43,900002;-5,3000002;0
;09.01.2025;00:30:31;35;0;18,9;1055;59;18,5;20;20,700001;43,900002;-5,3000002;0
;09.01.2025;00:30:32;35;0;18,9;1055;59;18,5;20;20,700001;43,900002;-5,3000002;0
;09.01.2025;00:30:33;35;0;19,1;1055;61;18,799999;20;21,1;43,799999;-5,0999999;0
;09.01.2025;00:31:01;29;0;19,1;1055;61;18,799999;20;21,1;43,799999;-5,0999999;0
;09.01.2025;00:31:02;29;0;19,1;1055;61;18,799999;20;21,1;43,799999;-5,0999999;0
;09.01.2025;00:31:03;29;0;19,299999;1055;62;19,200001;20;21,4;43,700001;-4,9000001;0
;09.01.2025;00:31:31;21;0;19,299999;1055;62;19,200001;20;21,4;43,700001;-4,9000001;0
;09.01.2025;00:31:32;21;0;19,299999;1055;62;19,200001;20;21,4;43,700001;-4,9000001;0
;09.01.2025;00:31:33;21;0;19,700001;1055;63;19,5;20;21,700001;43,599998;-4,6999998;0
;09.01.2025;00:32:01;15;0;19,700001;1055;63;19,5;20;21,700001;43,599998;-4,6999998;0
;09.01.2025;00:32:02;15;0;19,700001;1055;63;19,5;20;21,700001;43,599998;-4,6999998;0
;09.01.2025;00:32:03;15;0;19,9;1055;63;19,799999;20;22;43,5;-4,5;0
;09.01.2025;00:32:31;7;2;19,9;1055;63;19,799999;20;22;43,5;-4,5;0
;09.01.2025;00:32:32;7;2;19,9;1055;63;19,799999;20;22;43,5;-4,5;0
;09.01.2025;00:32:33;7;2;20,200001;1055;65;20;20;22,299999;43,400002;-4,4000001;0
;09.01.2025;00:33:01;5;3;20,200001;1055;65;20;20;22,299999;43,400002;-4,4000001;0
;09.01.2025;00:33:02;5;3;20,200001;1055;65;20;20;22,299999;43,400002;-4,4000001;0
;09.01.2025;00:33:03;5;3;20,200001;1055;63;19,9;20;22,200001;43,400002;-4,5999999;0
;09.01.2025;00:33:32;7;2;20,200001;1055;63;19,9;20;22,200001;43,400002;-4,5999999;0
;09.01.2025;00:33:33;7;2;19,9;1055;58;19,4;20;21,700001;43,299999;-4,9000001;0
;09.01.2025;00:34:02;23;0;19,9;1055;58;19,4;20;21,700001;43,299999;-4,9000001;0
;09.01.2025;00:34:03;23;0;19,299999;1055;54;18,6;20;20,9;43,200001;-5;0
;09.01.2025;00:34:32;33;0;19,299999;1055;54;18,6;20;20,9;43,200001;-5;0
;09.01.2025;00:34:33;33;0;18,799999;1055;53;18,1;20;20,4;43,200001;-5,1999998;0
;09.01.2025;00:35:02;45;0;18,799999;1055;53;18,1;20;20,4;43,200001;-5,1999998;0
;09.01.2025;00:35:03;45;0;18,4;1055;54;17,799999;20;20;43,200001;-5,3000002;0
;09.01.2025;00:35:32;49;0;18,4;1055;54;17,799999;20;20;43,200001;-5,3000002;0
;09.01.2025;00:35:33;49;0;18,299999;1055;56;17,799999;20;20;43,299999;-5,4000001;0
;09.01.2025;00:36:02;47;0;18,299999;1055;56;17,799999;20;20;43,299999;-5,4000001;0
;09.01.2025;00:36:03;47;0;18,299999;1055;56;18;20;20,1;43,200001;-5,4000001;0
;09.01.2025;00:36:32;45;0;18,299999;1055;56;18;20;20,1;43,200001;-5,4000001;0
;09.01.2025;00:36:33;45;0;18,5;1055;59;18,200001;20;20,5;43,200001;-5,3000002;0
;09.01.2025;00:37:02;41;0;18,5;1055;59;18,200001;20;20,5;43,200001;-5,3000002;0
;09.01.2025;00:37:03;41;0;18,700001;1055;60;18,6;20;20,9;43,200001;-5,3000002;0
;09.01.2025;00:37:32;33;0;18,700001;1055;60;18,6;20;20,9;43,200001;-5,3000002;0
;09.01.2025;00:37:33;33;0;19;1055;62;18,9;20;21,200001;43,099998;-5,0999999;0
;09.01.2025;00:38:02;27;0;19;1055;62;18,9;20;21,200001;43,099998;-5,0999999;0
;09.01.2025;00:38:03;27;0;19,299999;1055;62;19,200001;20;21,4;43;-5;0
;09.01.2025;00:38:32;19;0;19,299999;1055;62;19,200001;20;21,4;43;-5;0
;09.01.2025;00:38:33;19;0;19,6;1055;63;19,5;20;21,700001;42,900002;-4,9000001;0
;09.01.2025;00:39:02;15;0;19,6;1055;63;19,5;20;21,700001;42,900002;-4,9000001;0
;09.01.2025;00:39:03;15;0;19,9;1055;64;19,799999;20;22;42,900002;-4,8000002;0
;09.01.2025;00:39:32;9;0;19,9;1055;64;19,799999;20;22;42,900002;-4,8000002;0
;09.01.2025;00:39:33;9;0;20,200001;1055;64;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;00:40:02;5;3;20,200001;1055;64;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;00:40:03;5;3;20,200001;1055;63;19,799999;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;00:40:32;11;0;20,200001;1055;63;19,799999;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;00:40:33;11;0;19,799999;1055;59;19,299999;20;21,6;42,900002;-4,9000001;0
;09.01.2025;00:41:02;19;0;19,799999;1055;59;19,299999;20;21,6;42,900002;-4,9000001;0
;09.01.2025;00:41:03;19;0;19,299999;1055;56;18,700001;20;21;43,099998;-5;0
;09.01.2025;00:41:32;35;0;19,299999;1055;56;18,700001;20;21;43,099998;-5;0
;09.01.2025;00:41:33;35;0;18,9;1055;54;18,299999;20;20,5;43,299999;-5,1999998;0
;09.01.2025;00:42:02;39;0;18,9;1055;54;18,299999;20;20,5;43,299999;-5,1999998;0
;09.01.2025;00:42:03;39;0;18,700001;1055;56;18,1;20;20,200001;43,5;-5,3000002;0
;09.01.2025;00:42:32;43;0;18,700001;1055;56;18,1;20;20,200001;43,5;-5,3000002;0
;09.01.2025;00:42:33;43;0;18,6;1055;56;18,200001;20;20,200001;43,799999;-5,3000002;0
;09.01.2025;00:43:02;41;0;18,6;1055;56;18,200001;20;20,200001;43,799999;-5,3000002;0
;09.01.2025;00:43:03;41;0;18,700001;1055;58;18,299999;20;20,4;43,799999;-5,3000002;0
;09.01.2025;00:43:32;37;0;18,700001;1055;58;18,299999;20;20,4;43,799999;-5,3000002;0
;09.01.2025;00:43:33;37;0;18,799999;1055;60;18,5;20;20,700001;43,700001;-5,0999999;0
;09.01.2025;00:44:02;35;0;18,799999;1055;60;18,5;20;20,700001;43,700001;-5,0999999;0
;09.01.2025;00:44:03;35;0;19,1;1055;61;18,799999;20;21,1;43,599998;-4,9000001;0
;09.01.2025;00:44:32;25;0;19,1;1055;61;18,799999;20;21,1;43,599998;-4,9000001;0
;09.01.2025;00:44:33;25;0;19,4;1055;62;19,200001;20;21,4;43,5;-4,6999998;0
;09.01.2025;00:45:02;21;0;19,4;1055;62;19,200001;20;21,4;43,5;-4,6999998;0
;09.01.2025;00:45:03;21;0;19,700001;1055;63;19,5;20;21,799999;43,400002;-4,5;0
;09.01.2025;00:45:32;13;0;19,700001;1055;63;19,5;20;21,799999;43,400002;-4,5;0
;09.01.2025;00:45:33;13;0;19,9;1055;63;19,799999;20;22;43,400002;-4,4000001;0
;09.01.2025;00:46:02;5;3;19,9;1055;63;19,799999;20;22;43,400002;-4,4000001;0
;09.01.2025;00:46:03;5;3;20,200001;1055;64;20,1;20;22,299999;43,299999;-4,5;0
;09.01.2025;00:46:32;3;4;20,200001;1055;64;20,1;20;22,299999;43,299999;-4,5;0
;09.01.2025;00:46:33;3;4;20,200001;1055;62;20;20;22,200001;43,200001;-4,6999998;0
;09.01.2025;00:47:02;9;0;20,200001;1055;62;20;20;22,200001;43,200001;-4,6999998;0
;09.01.2025;00:47:03;9;0;19,799999;1055;58;19,299999;20;21,6;43,200001;-5;0
;09.01.2025;00:47:32;23;0;19,799999;1055;58;19,299999;20;21,6;43,200001;-5;0
;09.01.2025;00:47:33;23;0;19,200001;1055;54;18,6;20;20,9;43,099998;-5,1999998;0
;09.01.2025;00:48:02;37;0;19,200001;1055;54;18,6;20;20,9;43,099998;-5,1999998;0
;09.01.2025;00:48:03;37;0;18,700001;1055;53;18;20;20,299999;43,099998;-5,4000001;0
;09.01.2025;00:48:32;47;0;18,700001;1055;53;18;20;20,299999;43,099998;-5,4000001;0
;09.01.2025;00:48:33;47;0;18,4;1055;54;17,799999;20;20;43,099998;-5,5;0
;09.01.2025;00:49:02;49;0;18,4;1055;54;17,799999;20;20;43,099998;-5,5;0
;09.01.2025;00:49:03;49;0;18,299999;1055;55;17,799999;20;19,9;43,099998;-5,5;0
;09.01.2025;00:49:04;49;0;18,299999;1055;55;17,799999;20;19,9;43,099998;-5,5;0
;09.01.2025;00:49:32;49;0;18,299999;1055;55;17,799999;20;19,9;43,099998;-5,5;0
;09.01.2025;00:49:33;49;0;18,299999;1055;56;17,9;20;20,1;43,099998;-5,4000001;0
;09.01.2025;00:49:34;49;0;18,299999;1055;56;17,9;20;20,1;43,099998;-5,4000001;0
;09.01.2025;00:50:02;45;0;18,299999;1055;56;17,9;20;20,1;43,099998;-5,4000001;0
;09.01.2025;00:50:03;45;0;18,5;1055;58;18,200001;20;20,4;43,099998;-5,3000002;0
;09.01.2025;00:50:04;45;0;18,5;1055;58;18,200001;20;20,4;43,099998;-5,3000002;0
;09.01.2025;00:50:32;41;0;18,5;1055;58;18,200001;20;20,4;43,099998;-5,3000002;0
;09.01.2025;00:50:33;41;0;18,700001;1055;60;18,5;20;20,799999;43,099998;-5,0999999;0
;09.01.2025;00:50:34;41;0;18,700001;1055;60;18,5;20;20,799999;43,099998;-5,0999999;0
;09.01.2025;00:51:02;33;0;18,700001;1055;60;18,5;20;20,799999;43,099998;-5,0999999;0
;09.01.2025;00:51:03;33;0;18,700001;1055;60;18,5;20;20,799999;43,099998;-5,0999999;0
;09.01.2025;00:51:04;33;0;19;1055;61;18,9;20;21,1;43;-5;0
;09.01.2025;00:51:32;27;0;19;1055;61;18,9;20;21,1;43;-5;0
;09.01.2025;00:51:33;27;0;19;1055;61;18,9;20;21,1;43;-5;0
;09.01.2025;00:51:34;27;0;19,299999;1055;62;19,200001;20;21,4;42,900002;-4,9000001;0
;09.01.2025;00:52:02;19;0;19,299999;1055;62;19,200001;20;21,4;42,900002;-4,9000001;0
;09.01.2025;00:52:03;19;0;19,299999;1055;62;19,200001;20;21,4;42,900002;-4,9000001;0
;09.01.2025;00:52:04;19;0;19,6;1055;63;19,5;20;21,700001;42,799999;-4,8000002;0
;09.01.2025;00:52:32;13;0;19,6;1055;63;19,5;20;21,700001;42,799999;-4,8000002;0
;09.01.2025;00:52:33;13;0;19,6;1055;63;19,5;20;21,700001;42,799999;-4,8000002;0
;09.01.2025;00:52:34;13;0;19,9;1055;63;19,799999;20;22;42,799999;-4,5999999;0
;09.01.2025;00:53:02;7;2;19,9;1055;63;19,799999;20;22;42,799999;-4,5999999;0
;09.01.2025;00:53:03;7;2;19,9;1055;63;19,799999;20;22;42,799999;-4,5999999;0
;09.01.2025;00:53:04;7;2;20,200001;1055;65;20;20;22,1;42,900002;-4,6999998;0
;09.01.2025;00:53:32;5;3;20,200001;1055;65;20;20;22,1;42,900002;-4,6999998;0
;09.01.2025;00:53:33;5;3;20,200001;1055;65;20;20;22,1;42,900002;-4,6999998;0
;09.01.2025;00:53:34;5;3;20,1;1055;63;19,799999;20;22,1;43;-4,9000001;0
;09.01.2025;00:54:02;11;0;20,1;1055;63;19,799999;20;22,1;43;-4,9000001;0
;09.01.2025;00:54:03;11;0;20,1;1055;63;19,799999;20;22,1;43;-4,9000001;0
;09.01.2025;00:54:04;11;0;19,799999;1055;58;19,299999;20;21,5;43,099998;-5,0999999;0
;09.01.2025;00:54:32;25;0;19,799999;1055;58;19,299999;20;21,5;43,099998;-5,0999999;0
;09.01.2025;00:54:33;25;0;19,799999;1055;58;19,299999;20;21,5;43,099998;-5,0999999;0
;09.01.2025;00:54:34;25;0;19,299999;1055;55;18,6;20;20,9;43,200001;-5,3000002;0
;09.01.2025;00:55:02;37;0;19,299999;1055;55;18,6;20;20,9;43,200001;-5,3000002;0
;09.01.2025;00:55:03;37;0;19,299999;1055;55;18,6;20;20,9;43,200001;-5,3000002;0
;09.01.2025;00:55:04;37;0;18,9;1055;54;18,200001;20;20,5;43,400002;-5,4000001;0
;09.01.2025;00:55:32;43;0;18,9;1055;54;18,200001;20;20,5;43,400002;-5,4000001;0
;09.01.2025;00:55:33;43;0;18,9;1055;54;18,200001;20;20,5;43,400002;-5,4000001;0
;09.01.2025;00:55:34;43;0;18,6;1055;55;18,1;20;20,200001;43,799999;-5,4000001;0
;09.01.2025;00:56:02;45;0;18,6;1055;55;18,1;20;20,200001;43,799999;-5,4000001;0
;09.01.2025;00:56:03;45;0;18,6;1055;55;18,1;20;20,200001;43,799999;-5,4000001;0
;09.01.2025;00:56:04;45;0;18,6;1055;56;18,1;20;20,200001;43,799999;-5,3000002;0
;09.01.2025;00:56:32;43;0;18,6;1055;56;18,1;20;20,200001;43,799999;-5,3000002;0
;09.01.2025;00:56:33;43;0;18,6;1055;56;18,1;20;20,200001;43,799999;-5,3000002;0
;09.01.2025;00:56:34;43;0;18,6;1055;59;18,200001;20;20,4;43,799999;-5,0999999;0
;09.01.2025;00:57:02;39;0;18,6;1055;59;18,200001;20;20,4;43,799999;-5,0999999;0
;09.01.2025;00:57:03;39;0;18,6;1055;59;18,200001;20;20,4;43,799999;-5,0999999;0
;09.01.2025;00:57:04;39;0;18,799999;1055;59;18,6;20;20,700001;43,700001;-4,9000001;0
;09.01.2025;00:57:32;31;0;18,799999;1055;59;18,6;20;20,700001;43,700001;-4,9000001;0
;09.01.2025;00:57:33;31;0;18,799999;1055;59;18,6;20;20,700001;43,700001;-4,9000001;0
;09.01.2025;00:57:34;31;0;19,1;1055;61;18,799999;20;21,1;43,599998;-4,6999998;0
;09.01.2025;00:58:02;25;0;19,1;1055;61;18,799999;20;21,1;43,599998;-4,6999998;0
;09.01.2025;00:58:03;25;0;19,1;1055;61;18,799999;20;21,1;43,599998;-4,6999998;0
;09.01.2025;00:58:04;25;0;19,299999;1055;62;19,200001;20;21,4;43,599998;-4,5;0
;09.01.2025;00:58:32;19;0;19,299999;1055;62;19,200001;20;21,4;43,599998;-4,5;0
;09.01.2025;00:58:33;19;0;19,299999;1055;62;19,200001;20;21,4;43,599998;-4,5;0
;09.01.2025;00:58:34;19;0;19,700001;1055;63;19,5;20;21,799999;43,5;-4,4000001;0
;09.01.2025;00:59:02;13;0;19,700001;1055;63;19,5;20;21,799999;43,5;-4,4000001;0
;09.01.2025;00:59:03;13;0;19,700001;1055;63;19,5;20;21,799999;43,5;-4,4000001;0
;09.01.2025;00:59:04;13;0;20;1055;64;19,799999;20;22;43,400002;-4,5;0
;09.01.2025;00:59:32;9;0;20;1055;64;19,799999;20;22;43,400002;-4,5;0
;09.01.2025;00:59:33;9;0;20;1055;64;19,799999;20;22;43,400002;-4,5;0
;09.01.2025;00:59:34;9;0;20,200001;1055;64;20;20;22,200001;43,299999;-4,5999999;0
;09.01.2025;01:00:02;5;3;20,200001;1055;64;20;20;22,200001;43,299999;-4,5999999;0
;09.01.2025;01:00:03;5;3;20,200001;1055;64;20;20;22,200001;43,299999;-4,5999999;0
;09.01.2025;01:00:04;5;3;20,200001;1055;63;19,9;20;22,200001;43,200001;-5;0
;09.01.2025;01:00:32;11;0;20,200001;1055;63;19,9;20;22,200001;43,200001;-5;0
;09.01.2025;01:00:33;11;0;20,200001;1055;63;19,9;20;22,200001;43,200001;-5;0
;09.01.2025;01:00:34;11;0;19,799999;1055;58;19,299999;20;21,6;43,200001;-5,3000002;0
;09.01.2025;01:01:02;25;0;19,799999;1055;58;19,299999;20;21,6;43,200001;-5,3000002;0
;09.01.2025;01:01:03;25;0;19,799999;1055;58;19,299999;20;21,6;43,200001;-5,3000002;0
;09.01.2025;01:01:04;25;0;19,299999;1055;56;18,700001;20;21;43,099998;-5,4000001;0
;09.01.2025;01:01:32;35;0;19,299999;1055;56;18,700001;20;21;43,099998;-5,4000001;0
;09.01.2025;01:01:33;35;0;19,299999;1055;56;18,700001;20;21;43,099998;-5,4000001;0
;09.01.2025;01:01:34;35;0;18,9;1055;55;18,299999;20;20,5;43,099998;-5,5;0
;09.01.2025;01:02:02;41;0;18,9;1055;55;18,299999;20;20,5;43,099998;-5,5;0
;09.01.2025;01:02:03;41;0;18,9;1055;55;18,299999;20;20,5;43,099998;-5,5;0
;09.01.2025;01:02:04;41;0;18,700001;1055;55;18,1;20;20,299999;43,200001;-5,5;0
;09.01.2025;01:02:32;43;0;18,700001;1055;55;18,1;20;20,299999;43,200001;-5,5;0
;09.01.2025;01:02:33;43;0;18,700001;1055;55;18,1;20;20,299999;43,200001;-5,5;0
;09.01.2025;01:02:34;43;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,4000001;0
;09.01.2025;01:03:02;41;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,4000001;0
;09.01.2025;01:03:03;41;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,4000001;0
;09.01.2025;01:03:04;41;0;18,700001;1055;57;18,299999;20;20,4;43,099998;-5,3000002;0
;09.01.2025;01:03:32;37;0;18,700001;1055;57;18,299999;20;20,4;43,099998;-5,3000002;0
;09.01.2025;01:03:33;37;0;18,700001;1055;57;18,299999;20;20,4;43,099998;-5,3000002;0
;09.01.2025;01:03:34;37;0;18,799999;1055;59;18,6;20;20,700001;43,099998;-5,1999998;0
;09.01.2025;01:04:02;31;0;18,799999;1055;59;18,6;20;20,700001;43,099998;-5,1999998;0
;09.01.2025;01:04:03;31;0;18,799999;1055;59;18,6;20;20,700001;43,099998;-5,1999998;0
;09.01.2025;01:04:04;31;0;19,1;1055;61;18,9;20;21,1;43;-5,0999999;0
;09.01.2025;01:04:32;25;0;19,1;1055;61;18,9;20;21,1;43;-5,0999999;0
;09.01.2025;01:04:33;25;0;19,1;1055;61;18,9;20;21,1;43;-5,0999999;0
;09.01.2025;01:04:34;25;0;19,299999;1055;62;19,200001;20;21,4;43;-4,9000001;0
;09.01.2025;01:05:02;19;0;19,299999;1055;62;19,200001;20;21,4;43;-4,9000001;0
;09.01.2025;01:05:03;19;0;19,299999;1055;62;19,200001;20;21,4;43;-4,9000001;0
;09.01.2025;01:05:04;19;0;19,6;1055;63;19,4;20;21,700001;42,900002;-4,8000002;0
;09.01.2025;01:05:32;15;0;19,6;1055;63;19,4;20;21,700001;42,900002;-4,8000002;0
;09.01.2025;01:05:33;15;0;19,6;1055;63;19,4;20;21,700001;42,900002;-4,8000002;0
;09.01.2025;01:05:34;15;0;19,9;1055;64;19,799999;20;22;42,799999;-4,6999998;0
;09.01.2025;01:06:02;7;2;19,9;1055;64;19,799999;20;22;42,799999;-4,6999998;0
;09.01.2025;01:06:03;7;2;19,9;1055;64;19,799999;20;22;42,799999;-4,6999998;0
;09.01.2025;01:06:04;7;2;20,1;1055;64;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;01:06:32;5;3;20,1;1055;64;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;01:06:33;5;3;20,1;1055;64;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;01:06:34;5;3;20,200001;1055;62;19,799999;20;22,1;42,799999;-4,8000002;0
;09.01.2025;01:07:02;11;0;20,200001;1055;62;19,799999;20;22,1;42,799999;-4,8000002;0
;09.01.2025;01:07:03;11;0;20,200001;1055;62;19,799999;20;22,1;42,799999;-4,8000002;0
;09.01.2025;01:07:04;11;0;19,799999;1055;58;19,200001;20;21,5;42,900002;-5;0
;09.01.2025;01:07:32;25;0;19,799999;1055;58;19,200001;20;21,5;42,900002;-5;0
;09.01.2025;01:07:33;25;0;19,799999;1055;58;19,200001;20;21,5;42,900002;-5;0
;09.01.2025;01:07:34;25;0;19,299999;1055;55;18,6;20;20,9;43;-5,1999998;0
;09.01.2025;01:08:02;37;0;19,299999;1055;55;18,6;20;20,9;43;-5,1999998;0
;09.01.2025;01:08:03;37;0;19,299999;1055;55;18,6;20;20,9;43;-5,1999998;0
;09.01.2025;01:08:04;37;0;18,9;1055;55;18,200001;20;20,4;43,200001;-5,3000002;0
;09.01.2025;01:08:32;43;0;18,9;1055;55;18,200001;20;20,4;43,200001;-5,3000002;0
;09.01.2025;01:08:33;43;0;18,9;1055;55;18,200001;20;20,4;43,200001;-5,3000002;0
;09.01.2025;01:08:34;43;0;18,700001;1055;55;18,1;20;20,200001;43,5;-5,4000001;0
;09.01.2025;01:09:03;45;0;18,700001;1055;55;18,1;20;20,200001;43,5;-5,4000001;0
;09.01.2025;01:09:04;45;0;18,6;1055;56;18,1;20;20,200001;43,900002;-5,4000001;0
;09.01.2025;01:09:33;43;0;18,6;1055;56;18,1;20;20,200001;43,900002;-5,4000001;0
;09.01.2025;01:09:34;43;0;18,6;1055;58;18,299999;20;20,4;44;-5,3000002;0
;09.01.2025;01:10:03;39;0;18,6;1055;58;18,299999;20;20,4;44;-5,3000002;0
;09.01.2025;01:10:04;39;0;18,799999;1055;60;18,5;20;20,700001;43,900002;-5,0999999;0
;09.01.2025;01:10:33;33;0;18,799999;1055;60;18,5;20;20,700001;43,900002;-5,0999999;0
;09.01.2025;01:10:34;33;0;19;1055;61;18,799999;20;21,1;43,700001;-4,8000002;0
;09.01.2025;01:11:03;27;0;19;1055;61;18,799999;20;21,1;43,700001;-4,8000002;0
;09.01.2025;01:11:04;27;0;19,299999;1055;62;19,200001;20;21,4;43,700001;-4,5999999;0
;09.01.2025;01:11:33;19;0;19,299999;1055;62;19,200001;20;21,4;43,700001;-4,5999999;0
;09.01.2025;01:11:34;19;0;19,6;1055;63;19,5;20;21,799999;43,599998;-4,5;0
;09.01.2025;01:12:03;13;0;19,6;1055;63;19,5;20;21,799999;43,599998;-4,5;0
;09.01.2025;01:12:04;13;0;19,9;1055;64;19,799999;20;22;43,5;-4,4000001;0
;09.01.2025;01:12:33;9;0;19,9;1055;64;19,799999;20;22;43,5;-4,4000001;0
;09.01.2025;01:12:34;9;0;20,200001;1055;64;20;20;22,299999;43,400002;-4,4000001;0
;09.01.2025;01:13:03;5;3;20,200001;1055;64;20;20;22,299999;43,400002;-4,4000001;0
;09.01.2025;01:13:04;5;3;20,1;1055;61;19,700001;20;22,1;43,299999;-4,8000002;0
;09.01.2025;01:13:33;11;0;20,1;1055;61;19,700001;20;22,1;43,299999;-4,8000002;0
;09.01.2025;01:13:34;11;0;19,9;1055;59;19,299999;20;21,700001;43,299999;-5;0
;09.01.2025;01:14:03;25;0;19,9;1055;59;19,299999;20;21,700001;43,299999;-5;0
;09.01.2025;01:14:04;25;0;19,200001;1055;55;18,5;20;20,9;43,200001;-5,1999998;0
;09.01.2025;01:14:33;35;0;19,200001;1055;55;18,5;20;20,9;43,200001;-5,1999998;0
;09.01.2025;01:14:34;35;0;18,9;1055;54;18,299999;20;20,6;43,200001;-5,3000002;0
;09.01.2025;01:15:03;41;0;18,9;1055;54;18,299999;20;20,6;43,200001;-5,3000002;0
;09.01.2025;01:15:04;41;0;18,700001;1055;56;18,1;20;20,299999;43,299999;-5,4000001;0
;09.01.2025;01:15:33;43;0;18,700001;1055;56;18,1;20;20,299999;43,299999;-5,4000001;0
;09.01.2025;01:15:34;43;0;18,700001;1055;56;18,200001;20;20,299999;43,299999;-5,4000001;0
;09.01.2025;01:16:03;41;0;18,700001;1055;56;18,200001;20;20,299999;43,299999;-5,4000001;0
;09.01.2025;01:16:04;41;0;18,799999;1055;59;18,4;20;20,6;43,200001;-5,3000002;0
;09.01.2025;01:16:33;37;0;18,799999;1055;59;18,4;20;20,6;43,200001;-5,3000002;0
;09.01.2025;01:16:34;37;0;18,9;1055;59;18,6;20;20,799999;43,200001;-5,1999998;0
;09.01.2025;01:17:03;31;0;18,9;1055;59;18,6;20;20,799999;43,200001;-5,1999998;0
;09.01.2025;01:17:04;31;0;19,200001;1055;61;19;20;21,299999;43,099998;-5,0999999;0
;09.01.2025;01:17:33;25;0;19,200001;1055;61;19;20;21,299999;43,099998;-5,0999999;0
;09.01.2025;01:17:34;25;0;19,4;1055;62;19,200001;20;21,5;43,099998;-5;0
;09.01.2025;01:18:03;19;0;19,4;1055;62;19,200001;20;21,5;43,099998;-5;0
;09.01.2025;01:18:04;19;0;19,799999;1055;63;19,6;20;21,9;43;-4,9000001;0
;09.01.2025;01:18:33;13;0;19,799999;1055;63;19,6;20;21,9;43;-4,9000001;0
;09.01.2025;01:18:34;13;0;20;1055;64;19,799999;20;22;42,900002;-4,8000002;0
;09.01.2025;01:19:03;7;2;20;1055;64;19,799999;20;22;42,900002;-4,8000002;0
;09.01.2025;01:19:04;7;2;20,299999;1055;64;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;01:19:33;5;3;20,299999;1055;64;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;01:19:34;5;3;20,1;1055;61;19,700001;20;22;42,799999;-4,6999998;0
;09.01.2025;01:20:03;11;0;20,1;1055;61;19,700001;20;22;42,799999;-4,6999998;0
;09.01.2025;01:20:04;11;0;19,799999;1055;58;19,299999;20;21,6;42,799999;-4,8000002;0
;09.01.2025;01:20:33;23;0;19,799999;1055;58;19,299999;20;21,6;42,799999;-4,8000002;0
;09.01.2025;01:20:34;23;0;19,1;1055;54;18,5;20;20,799999;43;-5,0999999;0
;09.01.2025;01:21:03;35;0;19,1;1055;54;18,5;20;20,799999;43;-5,0999999;0
;09.01.2025;01:21:04;35;0;18,9;1055;55;18,200001;20;20,5;43,099998;-5,1999998;0
;09.01.2025;01:21:33;41;0;18,9;1055;55;18,200001;20;20,5;43,099998;-5,1999998;0
;09.01.2025;01:21:34;41;0;18,6;1055;55;18,1;20;20,200001;43,400002;-5,3000002;0
;09.01.2025;01:22:03;43;0;18,6;1055;55;18,1;20;20,200001;43,400002;-5,3000002;0
;09.01.2025;01:22:04;43;0;18,6;1055;56;18,1;20;20,200001;43,599998;-5,3000002;0
;09.01.2025;01:22:05;43;0;18,6;1055;56;18,1;20;20,200001;43,599998;-5,3000002;0
;09.01.2025;01:22:33;43;0;18,6;1055;56;18,1;20;20,200001;43,599998;-5,3000002;0
;09.01.2025;01:22:34;43;0;18,700001;1055;59;18,299999;20;20,5;43,900002;-5,4000001;0
;09.01.2025;01:22:35;43;0;18,700001;1055;59;18,299999;20;20,5;43,900002;-5,4000001;0
;09.01.2025;01:23:03;39;0;18,700001;1055;59;18,299999;20;20,5;43,900002;-5,4000001;0
;09.01.2025;01:23:04;39;0;18,799999;1055;59;18,5;20;20,700001;43,900002;-5,3000002;0
;09.01.2025;01:23:05;39;0;18,799999;1055;59;18,5;20;20,700001;43,900002;-5,3000002;0
;09.01.2025;01:23:33;33;0;18,799999;1055;59;18,5;20;20,700001;43,900002;-5,3000002;0
;09.01.2025;01:23:34;33;0;19,200001;1055;62;19;20;21,200001;43,799999;-5;0
;09.01.2025;01:23:35;33;0;19,200001;1055;62;19;20;21,200001;43,799999;-5;0
;09.01.2025;01:24:03;25;0;19,200001;1055;62;19;20;21,200001;43,799999;-5;0
;09.01.2025;01:24:04;25;0;19,4;1055;63;19,299999;20;21,6;43,599998;-4,6999998;0
;09.01.2025;01:24:05;25;0;19,4;1055;63;19,299999;20;21,6;43,599998;-4,6999998;0
;09.01.2025;01:24:33;19;0;19,4;1055;63;19,299999;20;21,6;43,599998;-4,6999998;0
;09.01.2025;01:24:34;19;0;19,700001;1055;64;19,6;20;21,9;43,5;-4,5999999;0
;09.01.2025;01:24:35;19;0;19,700001;1055;64;19,6;20;21,9;43,5;-4,5999999;0
;09.01.2025;01:25:03;13;0;19,700001;1055;64;19,6;20;21,9;43,5;-4,5999999;0
;09.01.2025;01:25:04;13;0;19,9;1055;64;19,799999;20;22,1;43,5;-4,5;0
;09.01.2025;01:25:05;13;0;19,9;1055;64;19,799999;20;22,1;43,5;-4,5;0
;09.01.2025;01:25:33;7;2;19,9;1055;64;19,799999;20;22,1;43,5;-4,5;0
;09.01.2025;01:25:34;7;2;20,200001;1055;64;20,1;20;22,299999;43,400002;-4,4000001;0
;09.01.2025;01:25:35;7;2;20,200001;1055;64;20,1;20;22,299999;43,400002;-4,4000001;0
;09.01.2025;01:26:03;3;4;20,200001;1055;64;20,1;20;22,299999;43,400002;-4,4000001;0
;09.01.2025;01:26:04;3;4;20,1;1055;62;19,799999;20;22,1;43,299999;-4,6999998;0
;09.01.2025;01:26:05;3;4;20,1;1055;62;19,799999;20;22,1;43,299999;-4,6999998;0
;09.01.2025;01:26:33;9;0;20,1;1055;62;19,799999;20;22,1;43,299999;-4,6999998;0
;09.01.2025;01:26:34;9;0;19,700001;1055;57;19;20;21,4;43,299999;-5;0
;09.01.2025;01:26:35;9;0;19,700001;1055;57;19;20;21,4;43,299999;-5;0
;09.01.2025;01:27:03;25;0;19,700001;1055;57;19;20;21,4;43,299999;-5;0
;09.01.2025;01:27:04;25;0;19;1055;53;18,299999;20;20,6;43,200001;-5,0999999;0
;09.01.2025;01:27:05;25;0;19;1055;53;18,299999;20;20,6;43,200001;-5,0999999;0
;09.01.2025;01:27:33;39;0;19;1055;53;18,299999;20;20,6;43,200001;-5,0999999;0
;09.01.2025;01:27:34;39;0;18,6;1055;53;17,9;20;20,200001;43,299999;-5,3000002;0
;09.01.2025;01:27:35;39;0;18,6;1055;53;17,9;20;20,200001;43,299999;-5,3000002;0
;09.01.2025;01:28:03;47;0;18,6;1055;53;17,9;20;20,200001;43,299999;-5,3000002;0
;09.01.2025;01:28:04;47;0;18,6;1055;53;17,9;20;20,200001;43,299999;-5,3000002;0
;09.01.2025;01:28:05;47;0;18,4;1055;54;17,799999;20;19,9;43,299999;-5,3000002;0
;09.01.2025;01:28:33;49;0;18,4;1055;54;17,799999;20;19,9;43,299999;-5,3000002;0
;09.01.2025;01:28:34;49;0;18,4;1055;54;17,799999;20;19,9;43,299999;-5,3000002;0
;09.01.2025;01:28:35;49;0;18,299999;1055;55;17,799999;20;20;43,299999;-5,4000001;0
;09.01.2025;01:29:03;49;0;18,299999;1055;55;17,799999;20;20;43,299999;-5,4000001;0
;09.01.2025;01:29:04;49;0;18,299999;1055;55;17,799999;20;20;43,299999;-5,4000001;0
;09.01.2025;01:29:05;49;0;18,299999;1055;58;18;20;20,200001;43,299999;-5,4000001;0
;09.01.2025;01:29:33;45;0;18,299999;1055;58;18;20;20,200001;43,299999;-5,4000001;0
;09.01.2025;01:29:34;45;0;18,299999;1055;58;18;20;20,200001;43,299999;-5,4000001;0
;09.01.2025;01:29:35;45;0;18,4;1055;59;18,200001;20;20,5;43,200001;-5,3000002;0
;09.01.2025;01:30:03;39;0;18,4;1055;59;18,200001;20;20,5;43,200001;-5,3000002;0
;09.01.2025;01:30:04;39;0;18,4;1055;59;18,200001;20;20,5;43,200001;-5,3000002;0
;09.01.2025;01:30:05;39;0;18,799999;1055;60;18,6;20;21;43,200001;-5,1999998;0
;09.01.2025;01:30:33;33;0;18,799999;1055;60;18,6;20;21;43,200001;-5,1999998;0
;09.01.2025;01:30:34;33;0;18,799999;1055;60;18,6;20;21;43,200001;-5,1999998;0
;09.01.2025;01:30:35;33;0;19,1;1055;61;19;20;21,299999;43,099998;-5;0
;09.01.2025;01:31:03;25;0;19,1;1055;61;19;20;21,299999;43,099998;-5;0
;09.01.2025;01:31:04;25;0;19,1;1055;61;19;20;21,299999;43,099998;-5;0
;09.01.2025;01:31:05;25;0;19,4;1055;62;19,299999;20;21,6;43;-4,9000001;0
;09.01.2025;01:31:33;19;0;19,4;1055;62;19,299999;20;21,6;43;-4,9000001;0
;09.01.2025;01:31:34;19;0;19,4;1055;62;19,299999;20;21,6;43;-4,9000001;0
;09.01.2025;01:31:35;19;0;19,700001;1055;63;19,6;20;21,799999;42,900002;-4,8000002;0
;09.01.2025;01:32:03;13;0;19,700001;1055;63;19,6;20;21,799999;42,900002;-4,8000002;0
;09.01.2025;01:32:04;13;0;19,700001;1055;63;19,6;20;21,799999;42,900002;-4,8000002;0
;09.01.2025;01:32:05;13;0;20;1055;64;19,799999;20;22;42,799999;-4,6999998;0
;09.01.2025;01:32:33;9;0;20;1055;64;19,799999;20;22;42,799999;-4,6999998;0
;09.01.2025;01:32:34;9;0;20;1055;64;19,799999;20;22;42,799999;-4,6999998;0
;09.01.2025;01:32:35;9;0;20,200001;1055;64;20;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;01:33:03;5;3;20,200001;1055;64;20;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;01:33:04;5;3;20,200001;1055;64;20;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;01:33:05;5;3;20,1;1055;62;19,700001;20;22;42,799999;-4,6999998;0
;09.01.2025;01:33:33;11;0;20,1;1055;62;19,700001;20;22;42,799999;-4,6999998;0
;09.01.2025;01:33:34;11;0;20,1;1055;62;19,700001;20;22;42,799999;-4,6999998;0
;09.01.2025;01:33:35;11;0;19,6;1055;57;19;20;21,4;42,900002;-5;0
;09.01.2025;01:34:03;25;0;19,6;1055;57;19;20;21,4;42,900002;-5;0
;09.01.2025;01:34:04;25;0;19,6;1055;57;19;20;21,4;42,900002;-5;0
;09.01.2025;01:34:05;25;0;19,1;1055;55;18,5;20;20,799999;43,099998;-5,0999999;0
;09.01.2025;01:34:33;35;0;19,1;1055;55;18,5;20;20,799999;43,099998;-5,0999999;0
;09.01.2025;01:34:34;35;0;19,1;1055;55;18,5;20;20,799999;43,099998;-5,0999999;0
;09.01.2025;01:34:35;35;0;18,799999;1055;55;18,1;20;20,4;43,299999;-5,3000002;0
;09.01.2025;01:35:03;43;0;18,799999;1055;55;18,1;20;20,4;43,299999;-5,3000002;0
;09.01.2025;01:35:04;43;0;18,799999;1055;55;18,1;20;20,4;43,299999;-5,3000002;0
;09.01.2025;01:35:05;43;0;18,6;1055;55;18,1;20;20,200001;43,599998;-5,3000002;0
;09.01.2025;01:35:33;43;0;18,6;1055;55;18,1;20;20,200001;43,599998;-5,3000002;0
;09.01.2025;01:35:34;43;0;18,6;1055;55;18,1;20;20,200001;43,599998;-5,3000002;0
;09.01.2025;01:35:35;43;0;18,6;1055;57;18,200001;20;20,299999;43,900002;-5,4000001;0
;09.01.2025;01:36:03;41;0;18,6;1055;57;18,200001;20;20,299999;43,900002;-5,4000001;0
;09.01.2025;01:36:04;41;0;18,6;1055;57;18,200001;20;20,299999;43,900002;-5,4000001;0
;09.01.2025;01:36:05;41;0;18,700001;1055;59;18,4;20;20,5;43,900002;-5,3000002;0
;09.01.2025;01:36:33;37;0;18,700001;1055;59;18,4;20;20,5;43,900002;-5,3000002;0
;09.01.2025;01:36:34;37;0;18,700001;1055;59;18,4;20;20,5;43,900002;-5,3000002;0
;09.01.2025;01:36:35;37;0;18,9;1055;60;18,6;20;20,9;43,799999;-5,0999999;0
;09.01.2025;01:37:03;33;0;18,9;1055;60;18,6;20;20,9;43,799999;-5,0999999;0
;09.01.2025;01:37:04;33;0;18,9;1055;60;18,6;20;20,9;43,799999;-5,0999999;0
;09.01.2025;01:37:05;33;0;19,200001;1055;61;18,9;20;21,200001;43,700001;-4,8000002;0
;09.01.2025;01:37:33;27;0;19,200001;1055;61;18,9;20;21,200001;43,700001;-4,8000002;0
;09.01.2025;01:37:34;27;0;19,200001;1055;61;18,9;20;21,200001;43,700001;-4,8000002;0
;09.01.2025;01:37:35;27;0;19,5;1055;62;19,299999;20;21,5;43,599998;-4,5999999;0
;09.01.2025;01:38:03;19;0;19,5;1055;62;19,299999;20;21,5;43,599998;-4,5999999;0
;09.01.2025;01:38:04;19;0;19,5;1055;62;19,299999;20;21,5;43,599998;-4,5999999;0
;09.01.2025;01:38:05;19;0;19,700001;1055;64;19,6;20;21,799999;43,5;-4,5;0
;09.01.2025;01:38:33;13;0;19,700001;1055;64;19,6;20;21,799999;43,5;-4,5;0
;09.01.2025;01:38:34;13;0;19,700001;1055;64;19,6;20;21,799999;43,5;-4,5;0
;09.01.2025;01:38:35;13;0;20;1055;65;19,9;20;22,200001;43,400002;-4,4000001;0
;09.01.2025;01:39:03;7;2;20;1055;65;19,9;20;22,200001;43,400002;-4,4000001;0
;09.01.2025;01:39:04;7;2;20;1055;65;19,9;20;22,200001;43,400002;-4,4000001;0
;09.01.2025;01:39:05;7;2;20,299999;1055;64;20,1;20;22,299999;43,400002;-4,5;0
;09.01.2025;01:39:33;3;4;20,299999;1055;64;20,1;20;22,299999;43,400002;-4,5;0
;09.01.2025;01:39:34;3;4;20,299999;1055;64;20,1;20;22,299999;43,400002;-4,5;0
;09.01.2025;01:39:35;3;4;20,200001;1055;61;19,799999;20;22,200001;43,299999;-4,8000002;0
;09.01.2025;01:40:03;9;0;20,200001;1055;61;19,799999;20;22,200001;43,299999;-4,8000002;0
;09.01.2025;01:40:04;9;0;20,200001;1055;61;19,799999;20;22,200001;43,299999;-4,8000002;0
;09.01.2025;01:40:05;9;0;19,700001;1055;57;19;20;21,4;43,200001;-5,0999999;0
;09.01.2025;01:40:33;25;0;19,700001;1055;57;19;20;21,4;43,200001;-5,0999999;0
;09.01.2025;01:40:34;25;0;19,700001;1055;57;19;20;21,4;43,200001;-5,0999999;0
;09.01.2025;01:40:35;25;0;19,1;1055;53;18,299999;20;20,700001;43,200001;-5,3000002;0
;09.01.2025;01:41:03;39;0;19,1;1055;53;18,299999;20;20,700001;43,200001;-5,3000002;0
;09.01.2025;01:41:04;39;0;19,1;1055;53;18,299999;20;20,700001;43,200001;-5,3000002;0
;09.01.2025;01:41:05;39;0;18,700001;1055;53;17,9;20;20,200001;43,200001;-5,4000001;0
;09.01.2025;01:41:33;47;0;18,700001;1055;53;17,9;20;20,200001;43,200001;-5,4000001;0
;09.01.2025;01:41:34;47;0;18,700001;1055;53;17,9;20;20,200001;43,200001;-5,4000001;0
;09.01.2025;01:41:35;47;0;18,4;1055;54;17,799999;20;19,9;43,200001;-5,5;0
;09.01.2025;01:42:03;49;0;18,4;1055;54;17,799999;20;19,9;43,200001;-5,5;0
;09.01.2025;01:42:04;49;0;18,4;1055;54;17,799999;20;19,9;43,200001;-5,5;0
;09.01.2025;01:42:05;49;0;18,299999;1055;55;17,9;20;20;43,200001;-5,4000001;0
;09.01.2025;01:42:33;47;0;18,299999;1055;55;17,9;20;20;43,200001;-5,4000001;0
;09.01.2025;01:42:34;47;0;18,299999;1055;55;17,9;20;20;43,200001;-5,4000001;0
;09.01.2025;01:42:35;47;0;18,4;1055;57;18,1;20;20,200001;43,200001;-5,3000002;0
;09.01.2025;01:43:03;43;0;18,4;1055;57;18,1;20;20,200001;43,200001;-5,3000002;0
;09.01.2025;01:43:04;43;0;18,4;1055;57;18,1;20;20,200001;43,200001;-5,3000002;0
;09.01.2025;01:43:05;43;0;18,6;1055;59;18,299999;20;20,6;43,200001;-5,1999998;0
;09.01.2025;01:43:33;39;0;18,6;1055;59;18,299999;20;20,6;43,200001;-5,1999998;0
;09.01.2025;01:43:34;39;0;18,6;1055;59;18,299999;20;20,6;43,200001;-5,1999998;0
;09.01.2025;01:43:35;39;0;18,799999;1055;60;18,700001;20;20,9;43,099998;-5,0999999;0
;09.01.2025;01:44:04;31;0;18,799999;1055;60;18,700001;20;20,9;43,099998;-5,0999999;0
;09.01.2025;01:44:05;31;0;19,1;1055;61;19;20;21,299999;43;-5;0
;09.01.2025;01:44:34;25;0;19,1;1055;61;19;20;21,299999;43;-5;0
;09.01.2025;01:44:35;25;0;19,4;1055;62;19,299999;20;21,5;42,900002;-4,9000001;0
;09.01.2025;01:45:04;19;0;19,4;1055;62;19,299999;20;21,5;42,900002;-4,9000001;0
;09.01.2025;01:45:05;19;0;19,700001;1055;63;19,6;20;21,799999;42,799999;-4,8000002;0
;09.01.2025;01:45:34;13;0;19,700001;1055;63;19,6;20;21,799999;42,799999;-4,8000002;0
;09.01.2025;01:45:35;13;0;20;1055;64;19,9;20;22;42,799999;-4,6999998;0
;09.01.2025;01:46:04;7;2;20;1055;64;19,9;20;22;42,799999;-4,6999998;0
;09.01.2025;01:46:05;7;2;20,200001;1055;65;20;20;22,200001;42,700001;-4,6999998;0
;09.01.2025;01:46:34;5;3;20,200001;1055;65;20;20;22,200001;42,700001;-4,6999998;0
;09.01.2025;01:46:35;5;3;20,1;1055;62;19,6;20;22;42,799999;-4,9000001;0
;09.01.2025;01:47:04;13;0;20,1;1055;62;19,6;20;22;42,799999;-4,9000001;0
;09.01.2025;01:47:05;13;0;19,6;1055;57;19;20;21,4;43;-5,0999999;0
;09.01.2025;01:47:34;25;0;19,6;1055;57;19;20;21,4;43;-5,0999999;0
;09.01.2025;01:47:35;25;0;19,200001;1055;55;18,4;20;20,799999;43,099998;-5,3000002;0
;09.01.2025;01:48:04;37;0;19,200001;1055;55;18,4;20;20,799999;43,099998;-5,3000002;0
;09.01.2025;01:48:05;37;0;18,799999;1055;54;18,1;20;20,4;43,400002;-5,4000001;0
;09.01.2025;01:48:34;43;0;18,799999;1055;54;18,1;20;20,4;43,400002;-5,4000001;0
;09.01.2025;01:48:35;43;0;18,6;1055;56;18;20;20,200001;43,700001;-5,4000001;0
;09.01.2025;01:49:04;45;0;18,6;1055;56;18;20;20,200001;43,700001;-5,4000001;0
;09.01.2025;01:49:05;45;0;18,6;1055;57;18,1;20;20,299999;43,900002;-5,3000002;0
;09.01.2025;01:49:34;43;0;18,6;1055;57;18,1;20;20,299999;43,900002;-5,3000002;0
;09.01.2025;01:49:35;43;0;18,700001;1055;59;18,299999;20;20,5;43,900002;-5,0999999;0
;09.01.2025;01:50:04;39;0;18,700001;1055;59;18,299999;20;20,5;43,900002;-5,0999999;0
;09.01.2025;01:50:05;39;0;18,9;1055;60;18,6;20;20,9;43,799999;-4,9000001;0
