Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;09.01.2025;01:50:34;33;0;18,9;1055;60;18,6;20;20,9;43,799999;-4,9000001;0
;09.01.2025;01:50:35;33;0;19,1;1055;61;19;20;21,200001;43,700001;-4,5999999;0
;09.01.2025;01:51:04;25;0;19,1;1055;61;19;20;21,200001;43,700001;-4,5999999;0
;09.01.2025;01:51:05;25;0;19,4;1055;62;19,299999;20;21,6;43,599998;-4,5;0
;09.01.2025;01:51:34;19;0;19,4;1055;62;19,299999;20;21,6;43,599998;-4,5;0
;09.01.2025;01:51:35;19;0;19,799999;1055;63;19,6;20;21,9;43,5;-4,4000001;0
;09.01.2025;01:52:04;13;0;19,799999;1055;63;19,6;20;21,9;43,5;-4,4000001;0
;09.01.2025;01:52:05;13;0;20,1;1055;64;19,9;20;22,1;43,400002;-4,4000001;0
;09.01.2025;01:52:34;7;2;20,1;1055;64;19,9;20;22,1;43,400002;-4,4000001;0
;09.01.2025;01:52:35;7;2;20,299999;1055;65;20;20;22,299999;43,299999;-4,6999998;0
;09.01.2025;01:53:04;5;3;20,299999;1055;65;20;20;22,299999;43,299999;-4,6999998;0
;09.01.2025;01:53:05;5;3;20,1;1055;61;19,700001;20;22,1;43,299999;-4,9000001;0
;09.01.2025;01:53:34;11;0;20,1;1055;61;19,700001;20;22,1;43,299999;-4,9000001;0
;09.01.2025;01:53:35;11;0;19,700001;1055;57;19;20;21,4;43,200001;-5,1999998;0
;09.01.2025;01:54:04;25;0;19,700001;1055;57;19;20;21,4;43,200001;-5,1999998;0
;09.01.2025;01:54:05;25;0;19,200001;1055;55;18,5;20;20,799999;43,200001;-5,4000001;0
;09.01.2025;01:54:34;35;0;19,200001;1055;55;18,5;20;20,799999;43,200001;-5,4000001;0
;09.01.2025;01:54:35;35;0;18,799999;1055;55;18,200001;20;20,5;43,200001;-5,5;0
;09.01.2025;01:55:04;41;0;18,799999;1055;55;18,200001;20;20,5;43,200001;-5,5;0
;09.01.2025;01:55:05;41;0;18,6;1055;56;18,1;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;01:55:34;43;0;18,6;1055;56;18,1;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;01:55:35;43;0;18,6;1055;56;18,200001;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;01:56:04;41;0;18,6;1055;56;18,200001;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;01:56:05;41;0;18,700001;1055;58;18,4;20;20,5;43,200001;-5,1999998;0
;09.01.2025;01:56:34;37;0;18,700001;1055;58;18,4;20;20,5;43,200001;-5,1999998;0
;09.01.2025;01:56:35;37;0;18,9;1055;60;18,700001;20;20,9;43,200001;-5,0999999;0
;09.01.2025;01:56:36;37;0;18,9;1055;60;18,700001;20;20,9;43,200001;-5,0999999;0
;09.01.2025;01:57:04;31;0;18,9;1055;60;18,700001;20;20,9;43,200001;-5,0999999;0
;09.01.2025;01:57:05;31;0;19,200001;1055;61;19;20;21,200001;43,099998;-5;0
;09.01.2025;01:57:06;31;0;19,200001;1055;61;19;20;21,200001;43,099998;-5;0
;09.01.2025;01:57:34;25;0;19,200001;1055;61;19;20;21,200001;43,099998;-5;0
;09.01.2025;01:57:35;25;0;19,4;1055;62;19,299999;20;21,5;43;-4,9000001;0
;09.01.2025;01:57:36;25;0;19,4;1055;62;19,299999;20;21,5;43;-4,9000001;0
;09.01.2025;01:58:04;19;0;19,4;1055;62;19,299999;20;21,5;43;-4,9000001;0
;09.01.2025;01:58:05;19;0;19,700001;1055;63;19,6;20;21,799999;42,900002;-4,8000002;0
;09.01.2025;01:58:06;19;0;19,700001;1055;63;19,6;20;21,799999;42,900002;-4,8000002;0
;09.01.2025;01:58:34;13;0;19,700001;1055;63;19,6;20;21,799999;42,900002;-4,8000002;0
;09.01.2025;01:58:35;13;0;20;1055;64;19,9;20;22;42,900002;-4,6999998;0
;09.01.2025;01:58:36;13;0;20;1055;64;19,9;20;22;42,900002;-4,6999998;0
;09.01.2025;01:59:04;7;2;20;1055;64;19,9;20;22;42,900002;-4,6999998;0
;09.01.2025;01:59:05;7;2;20,200001;1055;65;20;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;01:59:06;7;2;20,200001;1055;65;20;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;01:59:34;5;3;20,200001;1055;65;20;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;01:59:35;5;3;20,1;1055;61;19,700001;20;22;42,799999;-4,8000002;0
;09.01.2025;01:59:36;5;3;20,1;1055;61;19,700001;20;22;42,799999;-4,8000002;0
;09.01.2025;02:00:04;11;0;20,1;1055;61;19,700001;20;22;42,799999;-4,8000002;0
;09.01.2025;02:00:05;11;0;19,6;1055;57;19;20;21,299999;42,900002;-5;0
;09.01.2025;02:00:06;11;0;19,6;1055;57;19;20;21,299999;42,900002;-5;0
;09.01.2025;02:00:34;25;0;19,6;1055;57;19;20;21,299999;42,900002;-5;0
;09.01.2025;02:00:35;25;0;19,1;1055;55;18,4;20;20,700001;43,099998;-5,1999998;0
;09.01.2025;02:00:36;25;0;19,1;1055;55;18,4;20;20,700001;43,099998;-5,1999998;0
;09.01.2025;02:01:04;37;0;19,1;1055;55;18,4;20;20,700001;43,099998;-5,1999998;0
;09.01.2025;02:01:05;37;0;18,799999;1055;55;18,1;20;20,4;43,200001;-5,3000002;0
;09.01.2025;02:01:06;37;0;18,799999;1055;55;18,1;20;20,4;43,200001;-5,3000002;0
;09.01.2025;02:01:34;43;0;18,799999;1055;55;18,1;20;20,4;43,200001;-5,3000002;0
;09.01.2025;02:01:35;43;0;18,6;1055;55;18;20;20,200001;43,5;-5,3000002;0
;09.01.2025;02:01:36;43;0;18,6;1055;55;18;20;20,200001;43,5;-5,3000002;0
;09.01.2025;02:02:04;45;0;18,6;1055;55;18;20;20,200001;43,5;-5,3000002;0
;09.01.2025;02:02:05;45;0;18,6;1055;57;18,1;20;20,200001;43,799999;-5,4000001;0
;09.01.2025;02:02:06;45;0;18,6;1055;57;18,1;20;20,200001;43,799999;-5,4000001;0
;09.01.2025;02:02:34;43;0;18,6;1055;57;18,1;20;20,200001;43,799999;-5,4000001;0
;09.01.2025;02:02:35;43;0;18,700001;1055;58;18,299999;20;20,5;43,900002;-5,3000002;0
;09.01.2025;02:02:36;43;0;18,700001;1055;58;18,299999;20;20,5;43,900002;-5,3000002;0
;09.01.2025;02:03:04;39;0;18,700001;1055;58;18,299999;20;20,5;43,900002;-5,3000002;0
;09.01.2025;02:03:05;39;0;18,9;1055;60;18,6;20;20,799999;43,700001;-5;0
;09.01.2025;02:03:06;39;0;18,9;1055;60;18,6;20;20,799999;43,700001;-5;0
;09.01.2025;02:03:34;33;0;18,9;1055;60;18,6;20;20,799999;43,700001;-5;0
;09.01.2025;02:03:35;33;0;19,1;1055;62;18,9;20;21,200001;43,599998;-4,8000002;0
;09.01.2025;02:03:36;33;0;19,1;1055;62;18,9;20;21,200001;43,599998;-4,8000002;0
;09.01.2025;02:04:04;27;0;19,1;1055;62;18,9;20;21,200001;43,599998;-4,8000002;0
;09.01.2025;02:04:05;27;0;19,4;1055;63;19,200001;20;21,6;43,5;-4,5999999;0
;09.01.2025;02:04:06;27;0;19,4;1055;63;19,200001;20;21,6;43,5;-4,5999999;0
;09.01.2025;02:04:34;21;0;19,4;1055;63;19,200001;20;21,6;43,5;-4,5999999;0
;09.01.2025;02:04:35;21;0;19,700001;1055;63;19,6;20;21,799999;43,5;-4,4000001;0
;09.01.2025;02:04:36;21;0;19,700001;1055;63;19,6;20;21,799999;43,5;-4,4000001;0
;09.01.2025;02:05:04;13;0;19,700001;1055;63;19,6;20;21,799999;43,5;-4,4000001;0
;09.01.2025;02:05:05;13;0;20;1055;65;19,9;20;22,1;43,400002;-4,4000001;0
;09.01.2025;02:05:06;13;0;20;1055;65;19,9;20;22,1;43,400002;-4,4000001;0
;09.01.2025;02:05:34;7;2;20;1055;65;19,9;20;22,1;43,400002;-4,4000001;0
;09.01.2025;02:05:35;7;2;20,299999;1055;64;20;20;22,299999;43,299999;-4,5999999;0
;09.01.2025;02:05:36;7;2;20,299999;1055;64;20;20;22,299999;43,299999;-4,5999999;0
;09.01.2025;02:06:04;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-4,5999999;0
;09.01.2025;02:06:05;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-4,5999999;0
;09.01.2025;02:06:06;5;3;20,1;1055;61;19,700001;20;22,1;43,200001;-4,8000002;0
;09.01.2025;02:06:34;11;0;20,1;1055;61;19,700001;20;22,1;43,200001;-4,8000002;0
;09.01.2025;02:06:35;11;0;20,1;1055;61;19,700001;20;22,1;43,200001;-4,8000002;0
;09.01.2025;02:06:36;11;0;19,700001;1055;58;19,1;20;21,5;43,200001;-5,0999999;0
;09.01.2025;02:07:04;23;0;19,700001;1055;58;19,1;20;21,5;43,200001;-5,0999999;0
;09.01.2025;02:07:05;23;0;19,700001;1055;58;19,1;20;21,5;43,200001;-5,0999999;0
;09.01.2025;02:07:06;23;0;19,200001;1055;55;18,5;20;20,9;43,099998;-5,3000002;0
;09.01.2025;02:07:34;35;0;19,200001;1055;55;18,5;20;20,9;43,099998;-5,3000002;0
;09.01.2025;02:07:35;35;0;19,200001;1055;55;18,5;20;20,9;43,099998;-5,3000002;0
;09.01.2025;02:07:36;35;0;18,9;1055;54;18,200001;20;20,5;43,099998;-5,4000001;0
;09.01.2025;02:08:04;41;0;18,9;1055;54;18,200001;20;20,5;43,099998;-5,4000001;0
;09.01.2025;02:08:05;41;0;18,9;1055;54;18,200001;20;20,5;43,099998;-5,4000001;0
;09.01.2025;02:08:06;41;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;02:08:34;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;02:08:35;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;02:08:36;43;0;18,700001;1055;57;18,200001;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;02:09:04;41;0;18,700001;1055;57;18,200001;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;02:09:05;41;0;18,700001;1055;57;18,200001;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;02:09:06;41;0;18,799999;1055;59;18,4;20;20,6;43,200001;-5,3000002;0
;09.01.2025;02:09:34;37;0;18,799999;1055;59;18,4;20;20,6;43,200001;-5,3000002;0
;09.01.2025;02:09:35;37;0;18,799999;1055;59;18,4;20;20,6;43,200001;-5,3000002;0
;09.01.2025;02:09:36;37;0;19;1055;60;18,700001;20;20,9;43,099998;-5,1999998;0
;09.01.2025;02:10:04;31;0;19;1055;60;18,700001;20;20,9;43,099998;-5,1999998;0
;09.01.2025;02:10:05;31;0;19;1055;60;18,700001;20;20,9;43,099998;-5,1999998;0
;09.01.2025;02:10:06;31;0;19,200001;1055;61;19;20;21,299999;43,099998;-5,0999999;0
;09.01.2025;02:10:34;25;0;19,200001;1055;61;19;20;21,299999;43,099998;-5,0999999;0
;09.01.2025;02:10:35;25;0;19,200001;1055;61;19;20;21,299999;43,099998;-5,0999999;0
;09.01.2025;02:10:36;25;0;19,5;1055;62;19,299999;20;21,5;43;-5;0
;09.01.2025;02:11:04;19;0;19,5;1055;62;19,299999;20;21,5;43;-5;0
;09.01.2025;02:11:05;19;0;19,5;1055;62;19,299999;20;21,5;43;-5;0
;09.01.2025;02:11:06;19;0;19,799999;1055;63;19,6;20;21,799999;42,900002;-4,9000001;0
;09.01.2025;02:11:34;13;0;19,799999;1055;63;19,6;20;21,799999;42,900002;-4,9000001;0
;09.01.2025;02:11:35;13;0;19,799999;1055;63;19,6;20;21,799999;42,900002;-4,9000001;0
;09.01.2025;02:11:36;13;0;20;1055;65;19,9;20;22,1;42,799999;-4,8000002;0
;09.01.2025;02:12:04;7;2;20;1055;65;19,9;20;22,1;42,799999;-4,8000002;0
;09.01.2025;02:12:05;7;2;20;1055;65;19,9;20;22,1;42,799999;-4,8000002;0
;09.01.2025;02:12:06;7;2;20,299999;1055;64;20;20;22,299999;42,700001;-4,6999998;0
;09.01.2025;02:12:34;5;3;20,299999;1055;64;20;20;22,299999;42,700001;-4,6999998;0
;09.01.2025;02:12:35;5;3;20,299999;1055;64;20;20;22,299999;42,700001;-4,6999998;0
;09.01.2025;02:12:36;5;3;20,1;1055;62;19,700001;20;22;42,700001;-4,6999998;0
;09.01.2025;02:13:04;11;0;20,1;1055;62;19,700001;20;22;42,700001;-4,6999998;0
;09.01.2025;02:13:05;11;0;20,1;1055;62;19,700001;20;22;42,700001;-4,6999998;0
;09.01.2025;02:13:06;11;0;19,700001;1055;57;19;20;21,4;42,799999;-4,9000001;0
;09.01.2025;02:13:34;25;0;19,700001;1055;57;19;20;21,4;42,799999;-4,9000001;0
;09.01.2025;02:13:35;25;0;19,700001;1055;57;19;20;21,4;42,799999;-4,9000001;0
;09.01.2025;02:13:36;25;0;19,1;1055;55;18,4;20;20,799999;43;-5;0
;09.01.2025;02:14:04;37;0;19,1;1055;55;18,4;20;20,799999;43;-5;0
;09.01.2025;02:14:05;37;0;19,1;1055;55;18,4;20;20,799999;43;-5;0
;09.01.2025;02:14:06;37;0;18,799999;1055;54;18,1;20;20,4;43,200001;-5,0999999;0
;09.01.2025;02:14:34;43;0;18,799999;1055;54;18,1;20;20,4;43,200001;-5,0999999;0
;09.01.2025;02:14:35;43;0;18,799999;1055;54;18,1;20;20,4;43,200001;-5,0999999;0
;09.01.2025;02:14:36;43;0;18,6;1055;55;18,1;20;20,200001;43,5;-5,1999998;0
;09.01.2025;02:15:04;43;0;18,6;1055;55;18,1;20;20,200001;43,5;-5,1999998;0
;09.01.2025;02:15:05;43;0;18,6;1055;55;18,1;20;20,200001;43,5;-5,1999998;0
;09.01.2025;02:15:06;43;0;18,6;1055;57;18,200001;20;20,299999;43,799999;-5,3000002;0
;09.01.2025;02:15:34;41;0;18,6;1055;57;18,200001;20;20,299999;43,799999;-5,3000002;0
;09.01.2025;02:15:35;41;0;18,6;1055;57;18,200001;20;20,299999;43,799999;-5,3000002;0
;09.01.2025;02:15:36;41;0;18,700001;1055;58;18,4;20;20,5;43,900002;-5,3000002;0
;09.01.2025;02:16:04;37;0;18,700001;1055;58;18,4;20;20,5;43,900002;-5,3000002;0
;09.01.2025;02:16:05;37;0;18,700001;1055;58;18,4;20;20,5;43,900002;-5,3000002;0
;09.01.2025;02:16:06;37;0;18,9;1055;60;18,6;20;20,9;43,799999;-5,1999998;0
;09.01.2025;02:16:34;33;0;18,9;1055;60;18,6;20;20,9;43,799999;-5,1999998;0
;09.01.2025;02:16:35;33;0;18,9;1055;60;18,6;20;20,9;43,799999;-5,1999998;0
;09.01.2025;02:16:36;33;0;19,200001;1055;61;18,9;20;21,200001;43,700001;-5;0
;09.01.2025;02:17:04;27;0;19,200001;1055;61;18,9;20;21,200001;43,700001;-5;0
;09.01.2025;02:17:05;27;0;19,200001;1055;61;18,9;20;21,200001;43,700001;-5;0
;09.01.2025;02:17:06;27;0;19,4;1055;63;19,299999;20;21,5;43,5;-4,8000002;0
;09.01.2025;02:17:34;19;0;19,4;1055;63;19,299999;20;21,5;43,5;-4,8000002;0
;09.01.2025;02:17:35;19;0;19,4;1055;63;19,299999;20;21,5;43,5;-4,8000002;0
;09.01.2025;02:17:36;19;0;19,700001;1055;63;19,6;20;21,9;43,5;-4,5999999;0
;09.01.2025;02:18:04;13;0;19,700001;1055;63;19,6;20;21,9;43,5;-4,5999999;0
;09.01.2025;02:18:05;13;0;19,700001;1055;63;19,6;20;21,9;43,5;-4,5999999;0
;09.01.2025;02:18:06;13;0;20;1055;64;19,9;20;22,1;43,400002;-4,4000001;0
;09.01.2025;02:18:34;7;2;20;1055;64;19,9;20;22,1;43,400002;-4,4000001;0
;09.01.2025;02:18:35;7;2;20;1055;64;19,9;20;22,1;43,400002;-4,4000001;0
;09.01.2025;02:18:36;7;2;20,299999;1055;64;20,1;20;22,299999;43,299999;-4,5;0
;09.01.2025;02:19:05;3;4;20,299999;1055;64;20,1;20;22,299999;43,299999;-4,5;0
;09.01.2025;02:19:06;3;4;20,1;1055;61;19,799999;20;22,1;43,299999;-4,6999998;0
;09.01.2025;02:19:35;9;0;20,1;1055;61;19,799999;20;22,1;43,299999;-4,6999998;0
;09.01.2025;02:19:36;9;0;19,700001;1055;57;19,1;20;21,4;43,200001;-5;0
;09.01.2025;02:20:05;23;0;19,700001;1055;57;19,1;20;21,4;43,200001;-5;0
;09.01.2025;02:20:06;23;0;19;1055;53;18,4;20;20,700001;43,200001;-5,0999999;0
;09.01.2025;02:20:35;37;0;19;1055;53;18,4;20;20,700001;43,200001;-5,0999999;0
;09.01.2025;02:20:36;37;0;18,6;1055;53;17,9;20;20,200001;43,200001;-5,3000002;0
;09.01.2025;02:21:05;47;0;18,6;1055;53;17,9;20;20,200001;43,200001;-5,3000002;0
;09.01.2025;02:21:06;47;0;18,4;1055;54;17,799999;20;20;43,200001;-5,4000001;0
;09.01.2025;02:21:35;49;0;18,4;1055;54;17,799999;20;20;43,200001;-5,4000001;0
;09.01.2025;02:21:36;49;0;18,299999;1055;55;17,9;20;20;43,200001;-5,4000001;0
;09.01.2025;02:22:05;47;0;18,299999;1055;55;17,9;20;20;43,200001;-5,4000001;0
;09.01.2025;02:22:06;47;0;18,299999;1055;57;18,1;20;20,200001;43,200001;-5,3000002;0
;09.01.2025;02:22:35;43;0;18,299999;1055;57;18,1;20;20,200001;43,200001;-5,3000002;0
;09.01.2025;02:22:36;43;0;18,6;1055;59;18,4;20;20,6;43,200001;-5,1999998;0
;09.01.2025;02:23:05;37;0;18,6;1055;59;18,4;20;20,6;43,200001;-5,1999998;0
;09.01.2025;02:23:06;37;0;18,799999;1055;61;18,700001;20;20,9;43,099998;-5,0999999;0
;09.01.2025;02:23:35;31;0;18,799999;1055;61;18,700001;20;20,9;43,099998;-5,0999999;0
;09.01.2025;02:23:36;31;0;19,1;1055;61;19;20;21,299999;43;-5;0
;09.01.2025;02:24:05;25;0;19,1;1055;61;19;20;21,299999;43;-5;0
;09.01.2025;02:24:06;25;0;19,4;1055;63;19,299999;20;21,5;42,900002;-4,9000001;0
;09.01.2025;02:24:35;19;0;19,4;1055;63;19,299999;20;21,5;42,900002;-4,9000001;0
;09.01.2025;02:24:36;19;0;19,700001;1055;64;19,6;20;21,799999;42,799999;-4,8000002;0
;09.01.2025;02:25:05;13;0;19,700001;1055;64;19,6;20;21,799999;42,799999;-4,8000002;0
;09.01.2025;02:25:06;13;0;20;1055;64;19,9;20;22;42,799999;-4,5999999;0
;09.01.2025;02:25:35;7;2;20;1055;64;19,9;20;22;42,799999;-4,5999999;0
;09.01.2025;02:25:36;7;2;20,200001;1055;65;20;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;02:26:05;5;3;20,200001;1055;65;20;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;02:26:06;5;3;20,1;1055;61;19,700001;20;22;42,900002;-4,9000001;0
;09.01.2025;02:26:35;11;0;20,1;1055;61;19,700001;20;22;42,900002;-4,9000001;0
;09.01.2025;02:26:36;11;0;19,700001;1055;57;19;20;21,4;43;-5,0999999;0
;09.01.2025;02:27:05;25;0;19,700001;1055;57;19;20;21,4;43;-5,0999999;0
;09.01.2025;02:27:06;25;0;19,200001;1055;55;18,5;20;20,700001;43,200001;-5,3000002;0
;09.01.2025;02:27:35;35;0;19,200001;1055;55;18,5;20;20,700001;43,200001;-5,3000002;0
;09.01.2025;02:27:36;35;0;18,799999;1055;54;18,200001;20;20,4;43,400002;-5,4000001;0
;09.01.2025;02:28:05;41;0;18,799999;1055;54;18,200001;20;20,4;43,400002;-5,4000001;0
;09.01.2025;02:28:06;41;0;18,6;1055;56;18,1;20;20,200001;43,799999;-5,4000001;0
;09.01.2025;02:28:35;43;0;18,6;1055;56;18,1;20;20,200001;43,799999;-5,4000001;0
;09.01.2025;02:28:36;43;0;18,6;1055;57;18,200001;20;20,200001;43,900002;-5,3000002;0
;09.01.2025;02:29:05;41;0;18,6;1055;57;18,200001;20;20,200001;43,900002;-5,3000002;0
;09.01.2025;02:29:06;41;0;18,700001;1055;59;18,4;20;20,5;43,799999;-5,0999999;0
;09.01.2025;02:29:35;37;0;18,700001;1055;59;18,4;20;20,5;43,799999;-5,0999999;0
;09.01.2025;02:29:36;37;0;18,9;1055;60;18,700001;20;20,799999;43,700001;-4,8000002;0
;09.01.2025;02:30:05;31;0;18,9;1055;60;18,700001;20;20,799999;43,700001;-4,8000002;0
;09.01.2025;02:30:06;31;0;19,1;1055;61;19;20;21,200001;43,599998;-4,5999999;0
;09.01.2025;02:30:35;25;0;19,1;1055;61;19;20;21,200001;43,599998;-4,5999999;0
;09.01.2025;02:30:36;25;0;19,4;1055;63;19,299999;20;21,6;43,599998;-4,5;0
;09.01.2025;02:31:05;19;0;19,4;1055;63;19,299999;20;21,6;43,599998;-4,5;0
;09.01.2025;02:31:06;19;0;19,700001;1055;64;19,700001;20;21,799999;43,5;-4,4000001;0
;09.01.2025;02:31:35;11;0;19,700001;1055;64;19,700001;20;21,799999;43,5;-4,4000001;0
;09.01.2025;02:31:36;11;0;20;1055;64;19,9;20;22,1;43,400002;-4,5;0
;09.01.2025;02:32:05;7;2;20;1055;64;19,9;20;22,1;43,400002;-4,5;0
;09.01.2025;02:32:06;7;2;20,200001;1055;64;20;20;22,299999;43,299999;-4,6999998;0
;09.01.2025;02:32:35;5;3;20,200001;1055;64;20;20;22,299999;43,299999;-4,6999998;0
;09.01.2025;02:32:36;5;3;20,1;1055;61;19,700001;20;22,1;43,200001;-5;0
;09.01.2025;02:33:05;11;0;20,1;1055;61;19,700001;20;22,1;43,200001;-5;0
;09.01.2025;02:33:06;11;0;19,700001;1055;57;19;20;21,4;43,200001;-5,3000002;0
;09.01.2025;02:33:07;11;0;19,700001;1055;57;19;20;21,4;43,200001;-5,3000002;0
;09.01.2025;02:33:35;25;0;19,700001;1055;57;19;20;21,4;43,200001;-5,3000002;0
;09.01.2025;02:33:36;25;0;19,1;1055;55;18,5;20;20,799999;43,200001;-5,4000001;0
;09.01.2025;02:33:37;25;0;19,1;1055;55;18,5;20;20,799999;43,200001;-5,4000001;0
;09.01.2025;02:34:05;35;0;19,1;1055;55;18,5;20;20,799999;43,200001;-5,4000001;0
;09.01.2025;02:34:06;35;0;18,799999;1055;54;18,200001;20;20,4;43,200001;-5,5;0
;09.01.2025;02:34:07;35;0;18,799999;1055;54;18,200001;20;20,4;43,200001;-5,5;0
;09.01.2025;02:34:35;41;0;18,799999;1055;54;18,200001;20;20,4;43,200001;-5,5;0
;09.01.2025;02:34:36;41;0;18,700001;1055;55;18,1;20;20,200001;43,200001;-5,4000001;0
;09.01.2025;02:34:37;41;0;18,700001;1055;55;18,1;20;20,200001;43,200001;-5,4000001;0
;09.01.2025;02:35:05;43;0;18,700001;1055;55;18,1;20;20,200001;43,200001;-5,4000001;0
;09.01.2025;02:35:06;43;0;18,6;1055;57;18,200001;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;02:35:07;43;0;18,6;1055;57;18,200001;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;02:35:35;41;0;18,6;1055;57;18,200001;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;02:35:36;41;0;18,700001;1055;58;18,4;20;20,5;43,200001;-5,3000002;0
;09.01.2025;02:35:37;41;0;18,700001;1055;58;18,4;20;20,5;43,200001;-5,3000002;0
;09.01.2025;02:36:05;37;0;18,700001;1055;58;18,4;20;20,5;43,200001;-5,3000002;0
;09.01.2025;02:36:06;37;0;18,9;1055;60;18,6;20;20,799999;43,099998;-5,0999999;0
;09.01.2025;02:36:07;37;0;18,9;1055;60;18,6;20;20,799999;43,099998;-5,0999999;0
;09.01.2025;02:36:35;33;0;18,9;1055;60;18,6;20;20,799999;43,099998;-5,0999999;0
;09.01.2025;02:36:36;33;0;19,200001;1055;61;19;20;21,200001;43,099998;-5;0
;09.01.2025;02:36:37;33;0;19,200001;1055;61;19;20;21,200001;43,099998;-5;0
;09.01.2025;02:37:05;25;0;19,200001;1055;61;19;20;21,200001;43,099998;-5;0
;09.01.2025;02:37:06;25;0;19,4;1055;62;19,299999;20;21,5;43;-4,9000001;0
;09.01.2025;02:37:07;25;0;19,4;1055;62;19,299999;20;21,5;43;-4,9000001;0
;09.01.2025;02:37:35;19;0;19,4;1055;62;19,299999;20;21,5;43;-4,9000001;0
;09.01.2025;02:37:36;19;0;19,700001;1055;63;19,6;20;21,799999;42,900002;-4,8000002;0
;09.01.2025;02:37:37;19;0;19,700001;1055;63;19,6;20;21,799999;42,900002;-4,8000002;0
;09.01.2025;02:38:05;13;0;19,700001;1055;63;19,6;20;21,799999;42,900002;-4,8000002;0
;09.01.2025;02:38:06;13;0;20;1055;64;19,9;20;22,1;42,799999;-4,6999998;0
;09.01.2025;02:38:07;13;0;20;1055;64;19,9;20;22,1;42,799999;-4,6999998;0
;09.01.2025;02:38:35;7;2;20;1055;64;19,9;20;22,1;42,799999;-4,6999998;0
;09.01.2025;02:38:36;7;2;20,200001;1055;64;20;20;22,299999;42,799999;-4,6999998;0
;09.01.2025;02:38:37;7;2;20,200001;1055;64;20;20;22,299999;42,799999;-4,6999998;0
;09.01.2025;02:39:05;5;3;20,200001;1055;64;20;20;22,299999;42,799999;-4,6999998;0
;09.01.2025;02:39:06;5;3;20,1;1055;61;19,700001;20;22,1;42,799999;-4,8000002;0
;09.01.2025;02:39:07;5;3;20,1;1055;61;19,700001;20;22,1;42,799999;-4,8000002;0
;09.01.2025;02:39:35;11;0;20,1;1055;61;19,700001;20;22,1;42,799999;-4,8000002;0
;09.01.2025;02:39:36;11;0;20,1;1055;61;19,700001;20;22,1;42,799999;-4,8000002;0
;09.01.2025;02:39:37;11;0;19,700001;1055;57;19,1;20;21,4;42,900002;-5;0
;09.01.2025;02:40:05;23;0;19,700001;1055;57;19,1;20;21,4;42,900002;-5;0
;09.01.2025;02:40:06;23;0;19,700001;1055;57;19,1;20;21,4;42,900002;-5;0
;09.01.2025;02:40:07;23;0;19,1;1055;55;18,5;20;20,799999;43;-5,1999998;0
;09.01.2025;02:40:35;35;0;19,1;1055;55;18,5;20;20,799999;43;-5,1999998;0
;09.01.2025;02:40:36;35;0;19,1;1055;55;18,5;20;20,799999;43;-5,1999998;0
;09.01.2025;02:40:37;35;0;18,799999;1055;54;18,200001;20;20,4;43,299999;-5,3000002;0
;09.01.2025;02:41:05;41;0;18,799999;1055;54;18,200001;20;20,4;43,299999;-5,3000002;0
;09.01.2025;02:41:06;41;0;18,799999;1055;54;18,200001;20;20,4;43,299999;-5,3000002;0
;09.01.2025;02:41:07;41;0;18,6;1055;55;18,1;20;20,200001;43,599998;-5,4000001;0
;09.01.2025;02:41:35;43;0;18,6;1055;55;18,1;20;20,200001;43,599998;-5,4000001;0
;09.01.2025;02:41:36;43;0;18,6;1055;55;18,1;20;20,200001;43,599998;-5,4000001;0
;09.01.2025;02:41:37;43;0;18,6;1055;57;18,200001;20;20,200001;43,900002;-5,3000002;0
;09.01.2025;02:42:05;41;0;18,6;1055;57;18,200001;20;20,200001;43,900002;-5,3000002;0
;09.01.2025;02:42:06;41;0;18,6;1055;57;18,200001;20;20,200001;43,900002;-5,3000002;0
;09.01.2025;02:42:07;41;0;18,700001;1055;58;18,299999;20;20,5;44;-5,0999999;0
;09.01.2025;02:42:35;39;0;18,700001;1055;58;18,299999;20;20,5;44;-5,0999999;0
;09.01.2025;02:42:36;39;0;18,700001;1055;58;18,299999;20;20,5;44;-5,0999999;0
;09.01.2025;02:42:37;39;0;18,9;1055;60;18,6;20;20,799999;43,799999;-5;0
;09.01.2025;02:43:05;33;0;18,9;1055;60;18,6;20;20,799999;43,799999;-5;0
;09.01.2025;02:43:06;33;0;18,9;1055;60;18,6;20;20,799999;43,799999;-5;0
;09.01.2025;02:43:07;33;0;19,200001;1055;61;18,9;20;21,200001;43,700001;-4,6999998;0
;09.01.2025;02:43:35;27;0;19,200001;1055;61;18,9;20;21,200001;43,700001;-4,6999998;0
;09.01.2025;02:43:36;27;0;19,200001;1055;61;18,9;20;21,200001;43,700001;-4,6999998;0
;09.01.2025;02:43:37;27;0;19,5;1055;62;19,299999;20;21,5;43,599998;-4,5;0
;09.01.2025;02:44:05;19;0;19,5;1055;62;19,299999;20;21,5;43,599998;-4,5;0
;09.01.2025;02:44:06;19;0;19,5;1055;62;19,299999;20;21,5;43,599998;-4,5;0
;09.01.2025;02:44:07;19;0;19,799999;1055;64;19,5;20;21,9;43,599998;-4,4000001;0
;09.01.2025;02:44:35;15;0;19,799999;1055;64;19,5;20;21,9;43,599998;-4,4000001;0
;09.01.2025;02:44:36;15;0;19,799999;1055;64;19,5;20;21,9;43,599998;-4,4000001;0
;09.01.2025;02:44:37;15;0;20;1055;65;19,9;20;22,200001;43,5;-4,3000002;0
;09.01.2025;02:45:05;7;2;20;1055;65;19,9;20;22,200001;43,5;-4,3000002;0
;09.01.2025;02:45:06;7;2;20;1055;65;19,9;20;22,200001;43,5;-4,3000002;0
;09.01.2025;02:45:07;7;2;20,299999;1055;64;20,1;20;22,299999;43,400002;-4,5;0
;09.01.2025;02:45:35;3;4;20,299999;1055;64;20,1;20;22,299999;43,400002;-4,5;0
;09.01.2025;02:45:36;3;4;20,299999;1055;64;20,1;20;22,299999;43,400002;-4,5;0
;09.01.2025;02:45:37;3;4;20,299999;1055;63;19,9;20;22,299999;43,299999;-4,8000002;0
;09.01.2025;02:46:05;7;2;20,299999;1055;63;19,9;20;22,299999;43,299999;-4,8000002;0
;09.01.2025;02:46:06;7;2;20,299999;1055;63;19,9;20;22,299999;43,299999;-4,8000002;0
;09.01.2025;02:46:07;7;2;19,9;1055;58;19,4;20;21,700001;43,299999;-5,0999999;0
;09.01.2025;02:46:35;17;0;19,9;1055;58;19,4;20;21,700001;43,299999;-5,0999999;0
;09.01.2025;02:46:36;17;0;19,9;1055;58;19,4;20;21,700001;43,299999;-5,0999999;0
;09.01.2025;02:46:37;17;0;19,299999;1055;55;18,6;20;20,9;43,200001;-5,3000002;0
;09.01.2025;02:47:05;33;0;19,299999;1055;55;18,6;20;20,9;43,200001;-5,3000002;0
;09.01.2025;02:47:06;33;0;19,299999;1055;55;18,6;20;20,9;43,200001;-5,3000002;0
;09.01.2025;02:47:07;33;0;18,799999;1055;53;18,1;20;20,4;43,200001;-5,5;0
;09.01.2025;02:47:35;43;0;18,799999;1055;53;18,1;20;20,4;43,200001;-5,5;0
;09.01.2025;02:47:36;43;0;18,799999;1055;53;18,1;20;20,4;43,200001;-5,5;0
;09.01.2025;02:47:37;43;0;18,4;1055;54;17,9;20;20;43,299999;-5,5;0
;09.01.2025;02:48:05;47;0;18,4;1055;54;17,9;20;20;43,299999;-5,5;0
;09.01.2025;02:48:06;47;0;18,4;1055;54;17,9;20;20;43,299999;-5,5;0
;09.01.2025;02:48:07;47;0;18,299999;1055;55;17,799999;20;19,9;43,299999;-5,4000001;0
;09.01.2025;02:48:35;49;0;18,299999;1055;55;17,799999;20;19,9;43,299999;-5,4000001;0
;09.01.2025;02:48:36;49;0;18,299999;1055;55;17,799999;20;19,9;43,299999;-5,4000001;0
;09.01.2025;02:48:37;49;0;18,299999;1055;56;18;20;20,1;43,299999;-5,3000002;0
;09.01.2025;02:49:05;45;0;18,299999;1055;56;18;20;20,1;43,299999;-5,3000002;0
;09.01.2025;02:49:06;45;0;18,299999;1055;56;18;20;20,1;43,299999;-5,3000002;0
;09.01.2025;02:49:07;45;0;18,5;1055;58;18,200001;20;20,5;43,200001;-5,1999998;0
;09.01.2025;02:49:35;41;0;18,5;1055;58;18,200001;20;20,5;43,200001;-5,1999998;0
;09.01.2025;02:49:36;41;0;18,5;1055;58;18,200001;20;20,5;43,200001;-5,1999998;0
;09.01.2025;02:49:37;41;0;18,700001;1055;60;18,5;20;20,9;43,200001;-5;0
;09.01.2025;02:50:05;35;0;18,700001;1055;60;18,5;20;20,9;43,200001;-5;0
;09.01.2025;02:50:06;35;0;18,700001;1055;60;18,5;20;20,9;43,200001;-5;0
;09.01.2025;02:50:07;35;0;19;1055;61;18,9;20;21,200001;43,099998;-4,9000001;0
;09.01.2025;02:50:35;27;0;19;1055;61;18,9;20;21,200001;43,099998;-4,9000001;0
;09.01.2025;02:50:36;27;0;19;1055;61;18,9;20;21,200001;43,099998;-4,9000001;0
;09.01.2025;02:50:37;27;0;19,299999;1055;63;19,200001;20;21,5;43;-4,8000002;0
;09.01.2025;02:51:05;21;0;19,299999;1055;63;19,200001;20;21,5;43;-4,8000002;0
;09.01.2025;02:51:06;21;0;19,299999;1055;63;19,200001;20;21,5;43;-4,8000002;0
;09.01.2025;02:51:07;21;0;19,6;1055;64;19,5;20;21,700001;42,900002;-4,6999998;0
;09.01.2025;02:51:35;15;0;19,6;1055;64;19,5;20;21,700001;42,900002;-4,6999998;0
;09.01.2025;02:51:36;15;0;19,6;1055;64;19,5;20;21,700001;42,900002;-4,6999998;0
;09.01.2025;02:51:37;15;0;19,9;1055;65;19,799999;20;21,9;42,900002;-4,5999999;0
;09.01.2025;02:52:05;9;0;19,9;1055;65;19,799999;20;21,9;42,900002;-4,5999999;0
;09.01.2025;02:52:06;9;0;19,9;1055;65;19,799999;20;21,9;42,900002;-4,5999999;0
;09.01.2025;02:52:07;9;0;20,200001;1055;65;20;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;02:52:35;5;3;20,200001;1055;65;20;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;02:52:36;5;3;20,200001;1055;65;20;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;02:52:37;5;3;20,200001;1055;63;19,9;20;22,200001;42,900002;-4,8000002;0
;09.01.2025;02:53:05;7;2;20,200001;1055;63;19,9;20;22,200001;42,900002;-4,8000002;0
;09.01.2025;02:53:06;7;2;20,200001;1055;63;19,9;20;22,200001;42,900002;-4,8000002;0
;09.01.2025;02:53:07;7;2;19,9;1055;58;19,299999;20;21,700001;43;-5,0999999;0
;09.01.2025;02:53:35;19;0;19,9;1055;58;19,299999;20;21,700001;43;-5,0999999;0
;09.01.2025;02:53:36;19;0;19,9;1055;58;19,299999;20;21,700001;43;-5,0999999;0
;09.01.2025;02:53:37;19;0;19,299999;1055;56;18,700001;20;21;43,099998;-5,3000002;0
;09.01.2025;02:54:06;31;0;19,299999;1055;56;18,700001;20;21;43,099998;-5,3000002;0
;09.01.2025;02:54:07;31;0;18,9;1055;55;18,299999;20;20,5;43,299999;-5,4000001;0
;09.01.2025;02:54:36;39;0;18,9;1055;55;18,299999;20;20,5;43,299999;-5,4000001;0
;09.01.2025;02:54:37;39;0;18,700001;1055;55;18,1;20;20,299999;43,599998;-5,4000001;0
;09.01.2025;02:55:06;43;0;18,700001;1055;55;18,1;20;20,299999;43,599998;-5,4000001;0
;09.01.2025;02:55:07;43;0;18,6;1055;57;18,1;20;20,200001;43,799999;-5,3000002;0
;09.01.2025;02:55:36;43;0;18,6;1055;57;18,1;20;20,200001;43,799999;-5,3000002;0
;09.01.2025;02:55:37;43;0;18,700001;1055;59;18,299999;20;20,4;43,799999;-5,0999999;0
;09.01.2025;02:56:06;39;0;18,700001;1055;59;18,299999;20;20,4;43,799999;-5,0999999;0
;09.01.2025;02:56:07;39;0;18,9;1055;59;18,6;20;20,799999;43,700001;-4,9000001;0
;09.01.2025;02:56:36;33;0;18,9;1055;59;18,6;20;20,799999;43,700001;-4,9000001;0
;09.01.2025;02:56:37;33;0;19,1;1055;61;18,9;20;21,1;43,599998;-4,5999999;0
;09.01.2025;02:57:06;27;0;19,1;1055;61;18,9;20;21,1;43,599998;-4,5999999;0
;09.01.2025;02:57:07;27;0;19,4;1055;62;19,200001;20;21,5;43,5;-4,4000001;0
;09.01.2025;02:57:36;21;0;19,4;1055;62;19,200001;20;21,5;43,5;-4,4000001;0
;09.01.2025;02:57:37;21;0;19,700001;1055;63;19,5;20;21,799999;43,5;-4,3000002;0
;09.01.2025;02:58:06;15;0;19,700001;1055;63;19,5;20;21,799999;43,5;-4,3000002;0
;09.01.2025;02:58:07;15;0;20;1055;65;19,799999;20;22,1;43,400002;-4,4000001;0
;09.01.2025;02:58:36;9;0;20;1055;65;19,799999;20;22,1;43,400002;-4,4000001;0
;09.01.2025;02:58:37;9;0;20,299999;1055;65;20;20;22,200001;43,299999;-4,5999999;0
;09.01.2025;02:59:06;5;3;20,299999;1055;65;20;20;22,200001;43,299999;-4,5999999;0
;09.01.2025;02:59:07;5;3;20,299999;1055;62;19,9;20;22,200001;43,200001;-4,9000001;0
;09.01.2025;02:59:36;7;2;20,299999;1055;62;19,9;20;22,200001;43,200001;-4,9000001;0
;09.01.2025;02:59:37;7;2;19,9;1055;58;19,299999;20;21,700001;43,200001;-5,1999998;0
;09.01.2025;03:00:06;19;0;19,9;1055;58;19,299999;20;21,700001;43,200001;-5,1999998;0
;09.01.2025;03:00:07;19;0;19,4;1055;55;18,700001;20;21;43,099998;-5,4000001;0
;09.01.2025;03:00:36;31;0;19,4;1055;55;18,700001;20;21;43,099998;-5,4000001;0
;09.01.2025;03:00:37;31;0;19;1055;55;18,299999;20;20,6;43,099998;-5,5;0
;09.01.2025;03:01:06;39;0;19;1055;55;18,299999;20;20,6;43,099998;-5,5;0
;09.01.2025;03:01:07;39;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5,4000001;0
;09.01.2025;03:01:36;43;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5,4000001;0
;09.01.2025;03:01:37;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;03:02:06;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;03:02:07;43;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,3000002;0
;09.01.2025;03:02:36;39;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,3000002;0
;09.01.2025;03:02:37;39;0;18,9;1055;60;18,5;20;20,700001;43,099998;-5,0999999;0
;09.01.2025;03:03:06;35;0;18,9;1055;60;18,5;20;20,700001;43,099998;-5,0999999;0
;09.01.2025;03:03:07;35;0;19,1;1055;61;18,9;20;21,1;43,099998;-5;0
;09.01.2025;03:03:36;27;0;19,1;1055;61;18,9;20;21,1;43,099998;-5;0
;09.01.2025;03:03:37;27;0;19,4;1055;63;19,200001;20;21,4;43;-4,9000001;0
;09.01.2025;03:04:06;21;0;19,4;1055;63;19,200001;20;21,4;43;-4,9000001;0
;09.01.2025;03:04:07;21;0;19,700001;1055;63;19,5;20;21,700001;42,900002;-4,8000002;0
;09.01.2025;03:04:36;15;0;19,700001;1055;63;19,5;20;21,700001;42,900002;-4,8000002;0
;09.01.2025;03:04:37;15;0;19,9;1055;64;19,700001;20;22;42,799999;-4,6999998;0
;09.01.2025;03:05:06;11;0;19,9;1055;64;19,700001;20;22;42,799999;-4,6999998;0
;09.01.2025;03:05:07;11;0;20,200001;1055;65;20,1;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;03:05:36;3;4;20,200001;1055;65;20,1;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;03:05:37;3;4;20,4;1055;64;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;03:06:06;5;3;20,4;1055;64;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;03:06:07;5;3;20,1;1055;60;19,6;20;21,9;42,900002;-5,0999999;0
;09.01.2025;03:06:36;13;0;20,1;1055;60;19,6;20;21,9;42,900002;-5,0999999;0
;09.01.2025;03:06:37;13;0;19,5;1055;56;18,799999;20;21,1;43;-5,3000002;0
;09.01.2025;03:07:06;29;0;19,5;1055;56;18,799999;20;21,1;43;-5,3000002;0
;09.01.2025;03:07:07;29;0;18,9;1055;54;18,299999;20;20,5;43,200001;-5,4000001;0
;09.01.2025;03:07:36;39;0;18,9;1055;54;18,299999;20;20,5;43,200001;-5,4000001;0
;09.01.2025;03:07:37;39;0;18,5;1055;54;17,9;20;20,1;43,400002;-5,5;0
;09.01.2025;03:08:06;47;0;18,5;1055;54;17,9;20;20,1;43,400002;-5,5;0
;09.01.2025;03:08:07;47;0;18,299999;1055;56;17,799999;20;19,9;43,799999;-5,5;0
;09.01.2025;03:08:08;47;0;18,299999;1055;56;17,799999;20;19,9;43,799999;-5,5;0
;09.01.2025;03:08:36;49;0;18,299999;1055;56;17,799999;20;19,9;43,799999;-5,5;0
;09.01.2025;03:08:37;49;0;18,299999;1055;57;18;20;20;43,900002;-5,3000002;0
;09.01.2025;03:08:38;49;0;18,299999;1055;57;18;20;20;43,900002;-5,3000002;0
;09.01.2025;03:09:06;45;0;18,299999;1055;57;18;20;20;43,900002;-5,3000002;0
;09.01.2025;03:09:07;45;0;18,4;1055;59;18,200001;20;20,299999;43,799999;-5,0999999;0
;09.01.2025;03:09:08;45;0;18,4;1055;59;18,200001;20;20,299999;43,799999;-5,0999999;0
;09.01.2025;03:09:36;41;0;18,4;1055;59;18,200001;20;20,299999;43,799999;-5,0999999;0
;09.01.2025;03:09:37;41;0;18,700001;1055;60;18,5;20;20,700001;43,700001;-4,8000002;0
;09.01.2025;03:09:38;41;0;18,700001;1055;60;18,5;20;20,700001;43,700001;-4,8000002;0
;09.01.2025;03:10:06;35;0;18,700001;1055;60;18,5;20;20,700001;43,700001;-4,8000002;0
;09.01.2025;03:10:07;35;0;18,9;1055;62;18,799999;20;21,1;43,599998;-4,5999999;0
;09.01.2025;03:10:08;35;0;18,9;1055;62;18,799999;20;21,1;43,599998;-4,5999999;0
;09.01.2025;03:10:36;29;0;18,9;1055;62;18,799999;20;21,1;43,599998;-4,5999999;0
;09.01.2025;03:10:37;29;0;19,200001;1055;62;19,1;20;21,4;43,599998;-4,4000001;0
;09.01.2025;03:10:38;29;0;19,200001;1055;62;19,1;20;21,4;43,599998;-4,4000001;0
;09.01.2025;03:11:06;23;0;19,200001;1055;62;19,1;20;21,4;43,599998;-4,4000001;0
;09.01.2025;03:11:07;23;0;19,5;1055;63;19,5;20;21,700001;43,5;-4,3000002;0
;09.01.2025;03:11:08;23;0;19,5;1055;63;19,5;20;21,700001;43,5;-4,3000002;0
;09.01.2025;03:11:36;15;0;19,5;1055;63;19,5;20;21,700001;43,5;-4,3000002;0
;09.01.2025;03:11:37;15;0;19,9;1055;64;19,799999;20;22;43,400002;-4,4000001;0
;09.01.2025;03:11:38;15;0;19,9;1055;64;19,799999;20;22;43,400002;-4,4000001;0
;09.01.2025;03:12:06;9;0;19,9;1055;64;19,799999;20;22;43,400002;-4,4000001;0
;09.01.2025;03:12:07;9;0;20,1;1055;65;20;20;22,200001;43,299999;-4,5999999;0
;09.01.2025;03:12:08;9;0;20,1;1055;65;20;20;22,200001;43,299999;-4,5999999;0
;09.01.2025;03:12:36;5;3;20,1;1055;65;20;20;22,200001;43,299999;-4,5999999;0
;09.01.2025;03:12:37;5;3;20,200001;1055;63;19,9;20;22,200001;43,200001;-4,9000001;0
;09.01.2025;03:12:38;5;3;20,200001;1055;63;19,9;20;22,200001;43,200001;-4,9000001;0
;09.01.2025;03:13:08;7;2;20,200001;1055;63;19,9;20;22,200001;43,200001;-4,9000001;0
;09.01.2025;03:13:38;19;0;19,799999;1055;58;19,299999;20;21,700001;43,200001;-5,1999998;0
;09.01.2025;03:14:08;31;0;19,299999;1055;56;18,700001;20;21;43,099998;-5,4000001;0
;09.01.2025;03:14:38;39;0;19;1055;54;18,299999;20;20,6;43,099998;-5,4000001;0
;09.01.2025;03:15:08;43;0;18,799999;1055;55;18,1;20;20,4;43,200001;-5,4000001;0
;09.01.2025;03:15:38;41;0;18,700001;1055;57;18,200001;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;03:16:08;39;0;18,799999;1055;59;18,299999;20;20,5;43,200001;-5,1999998;0
;09.01.2025;03:16:09;39;0;18,9;1055;59;18,6;20;20,700001;43,099998;-5,0999999;0
;09.01.2025;03:16:38;33;0;18,9;1055;59;18,6;20;20,700001;43,099998;-5,0999999;0
;09.01.2025;03:16:39;33;0;19,1;1055;61;18,799999;20;21,1;43,099998;-5;0
;09.01.2025;03:17:08;29;0;19,1;1055;61;18,799999;20;21,1;43,099998;-5;0
;09.01.2025;03:17:09;29;0;19,4;1055;62;19,1;20;21,4;43;-4,9000001;0
;09.01.2025;03:17:39;23;0;19,4;1055;62;19,1;20;21,4;43;-4,9000001;0
;09.01.2025;03:18:09;15;0;19,700001;1055;63;19,5;20;21,700001;42,900002;-4,8000002;0
;09.01.2025;03:18:39;9;0;20;1055;64;19,799999;20;22;42,799999;-4,6999998;0
;09.01.2025;03:19:09;5;3;20,200001;1055;64;20;20;22,200001;42,900002;-4,6999998;0
;09.01.2025;03:19:39;7;2;20,200001;1055;63;19,9;20;22,200001;43;-5;0
;09.01.2025;03:20:09;19;0;19,9;1055;59;19,299999;20;21,700001;43,099998;-5,1999998;0
;09.01.2025;03:20:39;31;0;19,299999;1055;55;18,700001;20;21;43,200001;-5,4000001;0
;09.01.2025;03:21:09;39;0;19;1055;54;18,299999;20;20,6;43,400002;-5,5;0
;09.01.2025;03:21:39;43;0;18,799999;1055;56;18,1;20;20,299999;43,799999;-5,4000001;0
;09.01.2025;03:22:09;43;0;18,700001;1055;56;18,1;20;20,200001;43,900002;-5,1999998;0
;09.01.2025;03:22:39;39;0;18,700001;1055;58;18,299999;20;20,4;43,799999;-5;0
;09.01.2025;03:23:09;33;0;18,9;1055;59;18,6;20;20,700001;43,700001;-4,6999998;0
;09.01.2025;03:23:39;27;0;19,1;1055;62;18,9;20;21,1;43,700001;-4,5999999;0
;09.01.2025;03:24:09;21;0;19,4;1055;62;19,200001;20;21,4;43,599998;-4,4000001;0
;09.01.2025;03:24:39;15;0;19,700001;1055;63;19,5;20;21,700001;43,5;-4,4000001;0
;09.01.2025;03:25:09;9;0;20;1055;64;19,799999;20;22;43,400002;-4,5;0
;09.01.2025;03:25:39;3;4;20,299999;1055;64;20,1;20;22,200001;43,299999;-4,6999998;0
;09.01.2025;03:26:09;7;2;20,299999;1055;62;19,9;20;22,200001;43,200001;-5;0
;09.01.2025;03:26:39;19;0;19,9;1055;58;19,299999;20;21,6;43,200001;-5,3000002;0
;09.01.2025;03:27:09;35;0;19,299999;1055;54;18,5;20;20,799999;43,200001;-5,4000001;0
;09.01.2025;03:27:39;45;0;18,700001;1055;53;18;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;03:28:09;49;0;18,4;1055;53;17,799999;20;19,9;43,200001;-5,3000002;0
;09.01.2025;03:28:39;49;0;18,299999;1055;55;17,799999;20;19,9;43,200001;-5,3000002;0
;09.01.2025;03:29:09;47;0;18,299999;1055;56;17,9;20;20,1;43,200001;-5,0999999;0
;09.01.2025;03:29:39;41;0;18,4;1055;58;18,200001;20;20,4;43,200001;-5;0
;09.01.2025;03:30:09;35;0;18,700001;1055;60;18,5;20;20,799999;43,099998;-4,9000001;0
;09.01.2025;03:30:39;27;0;19;1055;61;18,9;20;21,200001;43;-4,8000002;0
;09.01.2025;03:31:09;21;0;19,299999;1055;62;19,200001;20;21,4;43;-4,6999998;0
;09.01.2025;03:31:39;15;0;19,6;1055;63;19,5;20;21,700001;43;-4,6999998;0
;09.01.2025;03:32:09;9;0;19,9;1055;64;19,799999;20;21,9;43;-4,8000002;0
;09.01.2025;03:32:39;5;3;20,200001;1055;65;20;20;22,200001;43,099998;-5;0
;09.01.2025;03:33:09;9;0;20,200001;1055;63;19,799999;20;22,1;43,200001;-5,3000002;0
;09.01.2025;03:33:39;21;0;19,799999;1055;59;19,200001;20;21,6;43,299999;-5,4000001;0
;09.01.2025;03:34:09;33;0;19,299999;1055;55;18,6;20;20,9;43,400002;-5,3000002;0
;09.01.2025;03:34:39;41;0;18,9;1055;54;18,200001;20;20,5;43,700001;-5,1999998;0
;09.01.2025;03:35:09;45;0;18,700001;1055;55;18;20;20,200001;43,900002;-5;0
;09.01.2025;03:35:39;43;0;18,6;1055;56;18,1;20;20,200001;43,900002;-4,8000002;0
;09.01.2025;03:36:09;39;0;18,6;1055;57;18,299999;20;20,4;43,799999;-4,6999998;0
;09.01.2025;03:36:39;35;0;18,799999;1055;60;18,5;20;20,700001;43,799999;-4,5;0
;09.01.2025;03:37:09;29;0;19,1;1055;61;18,799999;20;21,1;43,700001;-4,4000001;0
;09.01.2025;03:37:39;23;0;19,299999;1055;63;19,1;20;21,5;43,599998;-4,3000002;0
;09.01.2025;03:38:09;15;0;19,6;1055;63;19,5;20;21,700001;43,5;-4,4000001;0
;09.01.2025;03:38:39;9;0;20;1055;64;19,799999;20;22;43,400002;-4,5;0
;09.01.2025;03:39:09;5;3;20,200001;1055;64;20;20;22,299999;43,400002;-4,8000002;0
;09.01.2025;03:39:39;9;0;20,200001;1055;63;19,799999;20;22,200001;43,299999;-5,0999999;0
;09.01.2025;03:40:09;19;0;19,9;1055;58;19,299999;20;21,700001;43,200001;-5,3000002;0
;09.01.2025;03:40:39;33;0;19,299999;1055;55;18,6;20;21,1;43,200001;-5,5;0
;09.01.2025;03:41:09;41;0;18,9;1055;55;18,200001;20;20,6;43,200001;-5,4000001;0
;09.01.2025;03:41:39;43;0;18,700001;1055;55;18,1;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;03:41:40;43;0;18,6;1055;56;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;03:42:09;43;0;18,6;1055;56;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;03:42:10;43;0;18,700001;1055;58;18,299999;20;20,5;43,200001;-5,1999998;0
;09.01.2025;03:42:39;39;0;18,700001;1055;58;18,299999;20;20,5;43,200001;-5,1999998;0
;09.01.2025;03:42:40;39;0;18,9;1055;59;18,5;20;20,799999;43,200001;-5,0999999;0
;09.01.2025;03:43:09;35;0;18,9;1055;59;18,5;20;20,799999;43,200001;-5,0999999;0
;09.01.2025;03:43:10;35;0;19,1;1055;61;18,799999;20;21,1;43,099998;-5;0
;09.01.2025;03:43:39;29;0;19,1;1055;61;18,799999;20;21,1;43,099998;-5;0
;09.01.2025;03:43:40;29;0;19,299999;1055;62;19,200001;20;21,4;43;-4,9000001;0
;09.01.2025;03:44:09;21;0;19,299999;1055;62;19,200001;20;21,4;43;-4,9000001;0
;09.01.2025;03:44:10;21;0;19,6;1055;63;19,5;20;21,700001;43;-4,8000002;0
;09.01.2025;03:44:39;15;0;19,6;1055;63;19,5;20;21,700001;43;-4,8000002;0
;09.01.2025;03:44:40;15;0;19,9;1055;63;19,799999;20;22;42,900002;-4,6999998;0
;09.01.2025;03:45:09;9;0;19,9;1055;63;19,799999;20;22;42,900002;-4,6999998;0
;09.01.2025;03:45:10;9;0;20,200001;1055;65;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;03:45:39;5;3;20,200001;1055;65;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;03:45:40;5;3;20,200001;1055;62;19,799999;20;22,200001;42,900002;-4,8000002;0
;09.01.2025;03:46:09;9;0;20,200001;1055;62;19,799999;20;22,200001;42,900002;-4,8000002;0
;09.01.2025;03:46:10;9;0;19,799999;1055;58;19,200001;20;21,6;43;-5,0999999;0
;09.01.2025;03:46:39;21;0;19,799999;1055;58;19,200001;20;21,6;43;-5,0999999;0
;09.01.2025;03:46:40;21;0;19,299999;1055;56;18,6;20;21;43,099998;-5,3000002;0
;09.01.2025;03:47:09;33;0;19,299999;1055;56;18,6;20;21;43,099998;-5,3000002;0
;09.01.2025;03:47:10;33;0;19;1055;54;18,200001;20;20,5;43,299999;-5,4000001;0
;09.01.2025;03:47:39;41;0;19;1055;54;18,200001;20;20,5;43,299999;-5,4000001;0
;09.01.2025;03:47:40;41;0;19;1055;54;18,200001;20;20,5;43,299999;-5,4000001;0
;09.01.2025;03:48:09;45;0;18,700001;1055;55;18;20;20,299999;43,599998;-5,5;0
;09.01.2025;03:48:10;45;0;18,700001;1055;55;18;20;20,299999;43,599998;-5,5;0
;09.01.2025;03:48:40;43;0;18,6;1055;56;18,1;20;20,200001;43,900002;-5,3000002;0
;09.01.2025;03:49:10;39;0;18,700001;1055;58;18,299999;20;20,4;43,900002;-5,1999998;0
;09.01.2025;03:49:40;35;0;18,799999;1055;59;18,5;20;20,700001;43,700001;-4,9000001;0
;09.01.2025;03:50:10;27;0;19,1;1055;61;18,9;20;21,1;43,700001;-4,6999998;0
;09.01.2025;03:50:40;21;0;19,4;1055;62;19,200001;20;21,5;43,599998;-4,5;0
;09.01.2025;03:51:10;15;0;19,700001;1055;63;19,5;20;21,799999;43,5;-4,4000001;0
;09.01.2025;03:51:40;9;0;20;1055;64;19,799999;20;22,1;43,400002;-4,4000001;0
;09.01.2025;03:52:10;5;3;20,200001;1055;65;20;20;22,299999;43,400002;-4,5999999;0
;09.01.2025;03:52:40;9;0;20,200001;1055;63;19,799999;20;22,200001;43,299999;-4,8000002;0
;09.01.2025;03:53:10;19;0;19,9;1055;58;19,299999;20;21,700001;43,200001;-5,0999999;0
;09.01.2025;03:53:40;31;0;19,4;1055;56;18,700001;20;21,1;43,200001;-5,3000002;0
;09.01.2025;03:54:10;39;0;19;1055;54;18,299999;20;20,6;43,200001;-5,4000001;0
;09.01.2025;03:54:40;41;0;18,799999;1055;55;18,200001;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;03:55:10;41;0;18,700001;1055;57;18,200001;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;03:55:40;39;0;18,799999;1055;58;18,299999;20;20,5;43,200001;-5,3000002;0
;09.01.2025;03:56:10;35;0;18,9;1055;60;18,5;20;20,799999;43,200001;-5,1999998;0
;09.01.2025;03:56:40;29;0;19,1;1055;61;18,799999;20;21,1;43,099998;-5,0999999;0
;09.01.2025;03:57:10;21;0;19,4;1055;62;19,200001;20;21,4;43;-4,9000001;0
;09.01.2025;03:57:40;15;0;19,700001;1055;63;19,5;20;21,799999;42,900002;-4,8000002;0
;09.01.2025;03:58:10;9;0;19,9;1055;64;19,799999;20;22;42,900002;-4,6999998;0
;09.01.2025;03:58:40;5;3;20,200001;1055;64;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;03:59:10;9;0;20,200001;1055;63;19,799999;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;03:59:40;19;0;19,799999;1055;58;19,299999;20;21,6;42,900002;-5;0
;09.01.2025;04:00:10;33;0;19,299999;1055;55;18,6;20;21;43;-5,0999999;0
;09.01.2025;04:00:40;41;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,3000002;0
;09.01.2025;04:01:10;43;0;18,700001;1055;55;18,1;20;20,299999;43,5;-5,4000001;0
;09.01.2025;04:01:40;43;0;18,6;1055;56;18,1;20;20,200001;43,799999;-5,4000001;0
;09.01.2025;04:02:10;39;0;18,700001;1055;58;18,299999;20;20,4;44;-5,3000002;0
;09.01.2025;04:02:40;33;0;18,799999;1055;60;18,6;20;20,700001;43,799999;-5,0999999;0
;09.01.2025;04:03:10;27;0;19,1;1055;61;18,9;20;21,1;43,700001;-4,9000001;0
;09.01.2025;04:03:40;21;0;19,299999;1055;62;19,200001;20;21,4;43,599998;-4,6999998;0
;09.01.2025;04:04:10;15;0;19,6;1055;63;19,5;20;21,799999;43,5;-4,5;0
;09.01.2025;04:04:40;9;0;19,9;1055;64;19,799999;20;22;43,400002;-4,4000001;0
;09.01.2025;04:05:10;5;3;20,200001;1055;64;20;20;22,299999;43,400002;-4,4000001;0
;09.01.2025;04:05:40;7;2;20,200001;1055;63;19,9;20;22,200001;43,299999;-4,6999998;0
;09.01.2025;04:06:10;19;0;19,9;1055;59;19,299999;20;21,700001;43,299999;-5;0
;09.01.2025;04:06:40;31;0;19,4;1055;55;18,700001;20;21;43,200001;-5,1999998;0
;09.01.2025;04:07:10;39;0;19;1055;55;18,299999;20;20,6;43,200001;-5,3000002;0
;09.01.2025;04:07:40;43;0;18,700001;1055;55;18,1;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;04:08:10;41;0;18,700001;1055;57;18,200001;20;20,299999;43,299999;-5,5;0
;09.01.2025;04:08:40;39;0;18,700001;1055;59;18,299999;20;20,5;43,200001;-5,4000001;0
;09.01.2025;04:09:10;35;0;18,9;1055;59;18,5;20;20,700001;43,200001;-5,3000002;0
;09.01.2025;04:09:40;27;0;19,1;1055;61;18,9;20;21,1;43,200001;-5,1999998;0
;09.01.2025;04:10:10;21;0;19,4;1055;62;19,200001;20;21,4;43,099998;-5,0999999;0
;09.01.2025;04:10:40;15;0;19,700001;1055;63;19,5;20;21,700001;43;-5;0
;09.01.2025;04:11:10;9;0;19,9;1055;64;19,799999;20;22;42,900002;-4,9000001;0
;09.01.2025;04:11:40;5;3;20,200001;1055;65;20;20;22,200001;42,799999;-4,8000002;0
;09.01.2025;04:12:10;9;0;20,200001;1055;63;19,799999;20;22,1;42,799999;-4,6999998;0
;09.01.2025;04:12:40;21;0;19,799999;1055;59;19,200001;20;21,6;42,799999;-4,8000002;0
;09.01.2025;04:13:10;33;0;19,299999;1055;56;18,6;20;20,9;43;-4,9000001;0
;09.01.2025;04:13:40;41;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,0999999;0
;09.01.2025;04:14:10;43;0;18,700001;1055;56;18,1;20;20,200001;43,400002;-5,1999998;0
;09.01.2025;04:14:11;43;0;18,6;1055;56;18,1;20;20,200001;43,700001;-5,3000002;0
;09.01.2025;04:14:40;43;0;18,6;1055;56;18,1;20;20,200001;43,700001;-5,3000002;0
;09.01.2025;04:14:41;43;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-5,3000002;0
;09.01.2025;04:15:10;39;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-5,3000002;0
;09.01.2025;04:15:11;39;0;18,799999;1055;60;18,5;20;20,700001;43,799999;-5,1999998;0
;09.01.2025;04:15:40;35;0;18,799999;1055;60;18,5;20;20,700001;43,799999;-5,1999998;0
;09.01.2025;04:15:41;35;0;19,1;1055;61;18,799999;20;21,1;43,700001;-5;0
;09.01.2025;04:16:10;29;0;19,1;1055;61;18,799999;20;21,1;43,700001;-5;0
;09.01.2025;04:16:11;29;0;19,299999;1055;62;19,1;20;21,4;43,599998;-4,8000002;0
;09.01.2025;04:16:40;23;0;19,299999;1055;62;19,1;20;21,4;43,599998;-4,8000002;0
;09.01.2025;04:16:41;23;0;19,700001;1055;63;19,5;20;21,700001;43,5;-4,5999999;0
;09.01.2025;04:17:10;15;0;19,700001;1055;63;19,5;20;21,700001;43,5;-4,5999999;0
;09.01.2025;04:17:11;15;0;19,9;1055;64;19,799999;20;22;43,400002;-4,5;0
;09.01.2025;04:17:40;9;0;19,9;1055;64;19,799999;20;22;43,400002;-4,5;0
;09.01.2025;04:17:41;9;0;20,200001;1055;65;20;20;22,299999;43,400002;-4,5;0
;09.01.2025;04:18:10;5;3;20,200001;1055;65;20;20;22,299999;43,400002;-4,5;0
;09.01.2025;04:18:11;5;3;20,200001;1055;63;19,9;20;22,200001;43,299999;-4,6999998;0
;09.01.2025;04:18:40;7;2;20,200001;1055;63;19,9;20;22,200001;43,299999;-4,6999998;0
;09.01.2025;04:18:41;7;2;19,9;1055;59;19,299999;20;21,700001;43,299999;-5;0
;09.01.2025;04:19:10;19;0;19,9;1055;59;19,299999;20;21,700001;43,299999;-5;0
;09.01.2025;04:19:11;19;0;19,299999;1055;56;18,6;20;20,9;43,200001;-5,1999998;0
;09.01.2025;04:19:41;33;0;19,299999;1055;56;18,6;20;20,9;43,200001;-5,1999998;0
;09.01.2025;04:20:11;45;0;18,799999;1055;53;18;20;20,4;43,200001;-5,3000002;0
;09.01.2025;04:20:41;49;0;18,4;1055;54;17,799999;20;20;43,200001;-5,4000001;0
;09.01.2025;04:21:11;49;0;18,299999;1055;56;17,799999;20;19,9;43,200001;-5,4000001;0
;09.01.2025;04:21:41;47;0;18,299999;1055;57;17,9;20;20,1;43,200001;-5,3000002;0
;09.01.2025;04:22:11;41;0;18,5;1055;58;18,200001;20;20,5;43,200001;-5,1999998;0
;09.01.2025;04:22:41;35;0;18,700001;1055;61;18,5;20;20,9;43,099998;-5,0999999;0
;09.01.2025;04:23:11;29;0;19;1055;62;18,799999;20;21,200001;43;-5;0
;09.01.2025;04:23:41;23;0;19,299999;1055;63;19,1;20;21,5;43;-4,9000001;0
;09.01.2025;04:24:11;17;0;19,6;1055;64;19,4;20;21,700001;42,900002;-4,8000002;0
;09.01.2025;04:24:41;11;0;19,9;1055;65;19,700001;20;22;42,799999;-4,6999998;0
;09.01.2025;04:25:11;5;3;20,200001;1055;65;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;04:25:41;3;4;20,299999;1055;64;20,1;20;22,200001;42,900002;-4,8000002;0
;09.01.2025;04:26:11;13;0;20,1;1055;60;19,6;20;21,9;43;-5,1999998;0
;09.01.2025;04:26:41;29;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,4000001;0
;09.01.2025;04:27:11;41;0;18,9;1055;55;18,200001;20;20,5;43,299999;-5,5;0
;09.01.2025;04:27:41;47;0;18,5;1055;54;17,9;20;20,1;43,599998;-5,5;0
;09.01.2025;04:28:11;49;0;18,299999;1055;55;17,799999;20;19,9;43,900002;-5,3000002;0
;09.01.2025;04:28:41;47;0;18,299999;1055;58;17,9;20;20;43,900002;-5,0999999;0
;09.01.2025;04:29:11;41;0;18,4;1055;59;18,200001;20;20,4;43,799999;-4,9000001;0
