Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;09.01.2025;04:29:41;35;0;18,700001;1055;60;18,5;20;20,700001;43,700001;-4,6999998;0
;09.01.2025;04:30:11;29;0;18,9;1055;62;18,799999;20;21,1;43,700001;-4,4000001;0
;09.01.2025;04:30:41;23;0;19,200001;1055;63;19,1;20;21,4;43,599998;-4,3000002;0
;09.01.2025;04:31:11;15;0;19,5;1055;64;19,5;20;21,700001;43,5;-4,3000002;0
;09.01.2025;04:31:41;9;0;19,799999;1055;65;19,799999;20;22;43,400002;-4,4000001;0
;09.01.2025;04:32:11;5;3;20,1;1055;65;20;20;22,200001;43,299999;-4,6999998;0
;09.01.2025;04:32:41;9;0;20,200001;1055;63;19,799999;20;22,200001;43,200001;-5;0
;09.01.2025;04:33:11;21;0;19,799999;1055;60;19,200001;20;21,700001;43,200001;-5,3000002;0
;09.01.2025;04:33:41;33;0;19,299999;1055;56;18,6;20;21;43,099998;-5,4000001;0
;09.01.2025;04:34:11;41;0;18,9;1055;55;18,200001;20;20,6;43,099998;-5,4000001;0
;09.01.2025;04:34:41;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;04:35:11;43;0;18,700001;1055;57;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;04:35:41;39;0;18,700001;1055;58;18,299999;20;20,5;43,200001;-5,1999998;0
;09.01.2025;04:36:11;35;0;18,9;1055;60;18,5;20;20,799999;43,099998;-5,0999999;0
;09.01.2025;04:36:41;27;0;19,1;1055;61;18,9;20;21,1;43,099998;-4,9000001;0
;09.01.2025;04:37:11;21;0;19,4;1055;63;19,200001;20;21,4;43;-4,8000002;0
;09.01.2025;04:37:41;15;0;19,700001;1055;63;19,5;20;21,700001;42,900002;-4,6999998;0
;09.01.2025;04:38:11;9;0;20;1055;64;19,799999;20;22;42,799999;-4,6999998;0
;09.01.2025;04:38:41;7;2;20,200001;1055;64;19,9;20;22,200001;42,900002;-4,6999998;0
;09.01.2025;04:39:11;9;0;20,200001;1055;63;19,799999;20;22,1;43;-4,9000001;0
;09.01.2025;04:39:41;21;0;19,799999;1055;58;19,200001;20;21,6;43,099998;-5,1999998;0
;09.01.2025;04:40:11;33;0;19,299999;1055;55;18,6;20;20,9;43,200001;-5,4000001;0
;09.01.2025;04:40:41;41;0;18,9;1055;55;18,200001;20;20,5;43,400002;-5,5;0
;09.01.2025;04:41:11;45;0;18,700001;1055;55;18;20;20,200001;43,799999;-5,4000001;0
;09.01.2025;04:41:41;43;0;18,6;1055;56;18,1;20;20,200001;43,900002;-5,1999998;0
;09.01.2025;04:42:11;41;0;18,700001;1055;58;18,200001;20;20,4;43,799999;-4,9000001;0
;09.01.2025;04:42:41;35;0;18,799999;1055;59;18,5;20;20,700001;43,700001;-4,6999998;0
;09.01.2025;04:43:11;29;0;19;1055;62;18,799999;20;21,1;43,700001;-4,5999999;0
;09.01.2025;04:43:41;23;0;19,4;1055;63;19,1;20;21,4;43,599998;-4,4000001;0
;09.01.2025;04:44:11;17;0;19,6;1055;64;19,4;20;21,700001;43,5;-4,4000001;0
;09.01.2025;04:44:41;9;0;19,9;1055;65;19,799999;20;22;43,400002;-4,5;0
;09.01.2025;04:45:11;5;3;20,200001;1055;65;20;20;22,200001;43,400002;-4,6999998;0
;09.01.2025;04:45:41;7;2;20,200001;1055;63;19,9;20;22,200001;43,299999;-5;0
;09.01.2025;04:46:11;19;0;19,9;1055;59;19,299999;20;21,700001;43,200001;-5,3000002;0
;09.01.2025;04:46:41;33;0;19,4;1055;55;18,6;20;21,1;43,200001;-5,5;0
;09.01.2025;04:47:11;39;0;18,9;1055;55;18,299999;20;20,6;43,200001;-5,5;0
;09.01.2025;04:47:41;43;0;18,700001;1055;55;18,1;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;04:47:42;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;04:48:11;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;04:48:12;43;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,1999998;0
;09.01.2025;04:48:41;39;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,1999998;0
;09.01.2025;04:48:42;39;0;18,9;1055;59;18,5;20;20,700001;43,200001;-5,0999999;0
;09.01.2025;04:49:11;35;0;18,9;1055;59;18,5;20;20,700001;43,200001;-5,0999999;0
;09.01.2025;04:49:12;35;0;19,1;1055;61;18,9;20;21,1;43,099998;-5;0
;09.01.2025;04:49:41;27;0;19,1;1055;61;18,9;20;21,1;43,099998;-5;0
;09.01.2025;04:49:42;27;0;19,4;1055;62;19,200001;20;21,4;43;-4,9000001;0
;09.01.2025;04:50:11;21;0;19,4;1055;62;19,200001;20;21,4;43;-4,9000001;0
;09.01.2025;04:50:12;21;0;19,700001;1055;63;19,5;20;21,700001;42,900002;-4,8000002;0
;09.01.2025;04:50:41;15;0;19,700001;1055;63;19,5;20;21,700001;42,900002;-4,8000002;0
;09.01.2025;04:50:42;15;0;20;1055;64;19,799999;20;22;42,900002;-4,6999998;0
;09.01.2025;04:51:11;9;0;20;1055;64;19,799999;20;22;42,900002;-4,6999998;0
;09.01.2025;04:51:12;9;0;20,200001;1055;65;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;04:51:41;5;3;20,200001;1055;65;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;04:51:42;5;3;20,200001;1055;62;19,799999;20;22,1;42,799999;-4,8000002;0
;09.01.2025;04:52:11;9;0;20,200001;1055;62;19,799999;20;22,1;42,799999;-4,8000002;0
;09.01.2025;04:52:12;9;0;20,200001;1055;62;19,799999;20;22,1;42,799999;-4,8000002;0
;09.01.2025;04:52:41;21;0;19,9;1055;59;19,200001;20;21,6;42,900002;-5;0
;09.01.2025;04:52:42;21;0;19,9;1055;59;19,200001;20;21,6;42,900002;-5;0
;09.01.2025;04:53:11;33;0;19,299999;1055;56;18,6;20;21;43;-5,1999998;0
;09.01.2025;04:53:12;33;0;19,299999;1055;56;18,6;20;21;43;-5,1999998;0
;09.01.2025;04:53:42;41;0;18,9;1055;54;18,200001;20;20,5;43,299999;-5,3000002;0
;09.01.2025;04:54:12;45;0;18,700001;1055;56;18;20;20,299999;43,5;-5,4000001;0
;09.01.2025;04:54:42;43;0;18,6;1055;57;18,1;20;20,200001;43,799999;-5,4000001;0
;09.01.2025;04:55:12;39;0;18,700001;1055;58;18,299999;20;20,4;43,900002;-5,3000002;0
;09.01.2025;04:55:42;35;0;18,9;1055;60;18,5;20;20,700001;43,799999;-5;0
;09.01.2025;04:56:12;29;0;19,1;1055;62;18,799999;20;21,1;43,700001;-4,8000002;0
;09.01.2025;04:56:42;21;0;19,4;1055;63;19,200001;20;21,4;43,599998;-4,5999999;0
;09.01.2025;04:57:12;15;0;19,700001;1055;63;19,5;20;21,799999;43,599998;-4,5;0
;09.01.2025;04:57:42;9;0;20;1055;65;19,799999;20;22,1;43,5;-4,4000001;0
;09.01.2025;04:58:12;5;3;20,200001;1055;65;20;20;22,299999;43,400002;-4,5;0
;09.01.2025;04:58:42;7;2;20,200001;1055;63;19,9;20;22,200001;43,299999;-4,8000002;0
;09.01.2025;04:59:12;19;0;19,9;1055;59;19,299999;20;21,700001;43,200001;-5,0999999;0
;09.01.2025;04:59:42;31;0;19,4;1055;55;18,700001;20;21,1;43,200001;-5,3000002;0
;09.01.2025;05:00:12;39;0;19;1055;55;18,299999;20;20,6;43,200001;-5,4000001;0
;09.01.2025;05:00:42;43;0;18,799999;1055;56;18,1;20;20,4;43,200001;-5,5;0
;09.01.2025;05:01:12;43;0;18,700001;1055;57;18,1;20;20,299999;43,200001;-5,5;0
;09.01.2025;05:01:42;39;0;18,700001;1055;58;18,299999;20;20,5;43,200001;-5,4000001;0
;09.01.2025;05:02:12;33;0;18,9;1055;60;18,6;20;20,799999;43,200001;-5,3000002;0
;09.01.2025;05:02:42;27;0;19,1;1055;62;18,9;20;21,1;43,099998;-5,1999998;0
;09.01.2025;05:03:12;21;0;19,4;1055;62;19,200001;20;21,4;43,099998;-5;0
;09.01.2025;05:03:42;15;0;19,700001;1055;63;19,5;20;21,700001;43;-4,9000001;0
;09.01.2025;05:04:12;9;0;20;1055;64;19,799999;20;22;42,900002;-4,8000002;0
;09.01.2025;05:04:42;5;3;20,299999;1055;64;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;05:05:12;9;0;20,299999;1055;63;19,799999;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;05:05:42;21;0;19,9;1055;59;19,200001;20;21,6;42,799999;-4,8000002;0
;09.01.2025;05:06:12;33;0;19,299999;1055;55;18,6;20;21;42,900002;-5;0
;09.01.2025;05:06:42;41;0;18,9;1055;55;18,200001;20;20,5;43,099998;-5,0999999;0
;09.01.2025;05:07:12;43;0;18,700001;1055;56;18,1;20;20,299999;43,400002;-5,1999998;0
;09.01.2025;05:07:42;43;0;18,6;1055;57;18,1;20;20,200001;43,599998;-5,3000002;0
;09.01.2025;05:08:12;39;0;18,700001;1055;58;18,299999;20;20,4;43,900002;-5,3000002;0
;09.01.2025;05:08:42;35;0;18,799999;1055;60;18,5;20;20,700001;43,900002;-5,1999998;0
;09.01.2025;05:09:12;27;0;19,1;1055;62;18,9;20;21,1;43,799999;-5;0
;09.01.2025;05:09:42;21;0;19,4;1055;63;19,200001;20;21,4;43,700001;-4,8000002;0
;09.01.2025;05:10:12;15;0;19,700001;1055;64;19,5;20;21,700001;43,599998;-4,5999999;0
;09.01.2025;05:10:42;9;0;20;1055;64;19,799999;20;22;43,5;-4,4000001;0
;09.01.2025;05:11:12;3;4;20,200001;1055;65;20,1;20;22,200001;43,400002;-4,4000001;0
;09.01.2025;05:11:42;7;2;20,200001;1055;64;19,9;20;22,200001;43,400002;-4,5999999;0
;09.01.2025;05:12:12;19;0;19,9;1055;59;19,299999;20;21,700001;43,299999;-4,9000001;0
;09.01.2025;05:12:42;33;0;19,299999;1055;55;18,6;20;20,9;43,200001;-5,0999999;0
;09.01.2025;05:13:12;43;0;18,799999;1055;54;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;05:13:42;49;0;18,5;1055;55;17,799999;20;20;43,299999;-5,4000001;0
;09.01.2025;05:14:12;49;0;18,299999;1055;56;17,799999;20;19,9;43,299999;-5,4000001;0
;09.01.2025;05:14:42;45;0;18,4;1055;57;18;20;20,1;43,299999;-5,4000001;0
;09.01.2025;05:15:12;41;0;18,5;1055;59;18,200001;20;20,5;43,200001;-5,3000002;0
;09.01.2025;05:15:42;35;0;18,799999;1055;61;18,5;20;20,9;43,200001;-5,1999998;0
;09.01.2025;05:16:12;29;0;19;1055;62;18,799999;20;21,200001;43,099998;-5;0
;09.01.2025;05:16:42;23;0;19,4;1055;63;19,1;20;21,5;43;-4,9000001;0
;09.01.2025;05:17:12;17;0;19,6;1055;64;19,4;20;21,700001;42,900002;-4,8000002;0
;09.01.2025;05:17:42;9;0;19,9;1055;64;19,799999;20;22;42,799999;-4,6999998;0
;09.01.2025;05:18:12;5;3;20,200001;1055;65;20;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;05:18:42;9;0;20,200001;1055;63;19,799999;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;05:19:12;19;0;19,799999;1055;59;19,299999;20;21,700001;42,900002;-4,9000001;0
;09.01.2025;05:19:42;33;0;19,299999;1055;56;18,6;20;21;43,099998;-5,0999999;0
;09.01.2025;05:20:12;39;0;19;1055;55;18,299999;20;20,6;43,299999;-5,3000002;0
;09.01.2025;05:20:42;43;0;18,799999;1055;55;18,1;20;20,299999;43,5;-5,4000001;0
;09.01.2025;05:21:12;43;0;18,700001;1055;58;18,1;20;20,299999;43,799999;-5,4000001;0
;09.01.2025;05:21:42;39;0;18,700001;1055;58;18,299999;20;20,4;43,900002;-5,1999998;0
;09.01.2025;05:21:43;39;0;18,9;1055;60;18,6;20;20,799999;43,799999;-5;0
;09.01.2025;05:22:12;33;0;18,9;1055;60;18,6;20;20,799999;43,799999;-5;0
;09.01.2025;05:22:13;33;0;19,1;1055;61;18,9;20;21,1;43,700001;-4,8000002;0
;09.01.2025;05:22:42;27;0;19,1;1055;61;18,9;20;21,1;43,700001;-4,8000002;0
;09.01.2025;05:22:43;27;0;19,4;1055;62;19,200001;20;21,5;43,599998;-4,5999999;0
;09.01.2025;05:23:12;21;0;19,4;1055;62;19,200001;20;21,5;43,599998;-4,5999999;0
;09.01.2025;05:23:13;21;0;19,700001;1055;64;19,5;20;21,799999;43,5;-4,5;0
;09.01.2025;05:23:42;15;0;19,700001;1055;64;19,5;20;21,799999;43,5;-4,5;0
;09.01.2025;05:23:43;15;0;20;1055;64;19,799999;20;22,1;43,5;-4,4000001;0
;09.01.2025;05:24:12;9;0;20;1055;64;19,799999;20;22,1;43,5;-4,4000001;0
;09.01.2025;05:24:13;9;0;20,299999;1055;65;20;20;22,299999;43,400002;-4,5;0
;09.01.2025;05:24:42;5;3;20,299999;1055;65;20;20;22,299999;43,400002;-4,5;0
;09.01.2025;05:24:43;5;3;20,299999;1055;63;19,9;20;22,299999;43,299999;-4,6999998;0
;09.01.2025;05:25:12;7;2;20,299999;1055;63;19,9;20;22,299999;43,299999;-4,6999998;0
;09.01.2025;05:25:13;7;2;19,9;1055;60;19,299999;20;21,799999;43,200001;-5;0
;09.01.2025;05:25:42;19;0;19,9;1055;60;19,299999;20;21,799999;43,200001;-5;0
;09.01.2025;05:25:43;19;0;19,4;1055;55;18,700001;20;21,1;43,200001;-5,3000002;0
;09.01.2025;05:26:12;31;0;19,4;1055;55;18,700001;20;21,1;43,200001;-5,3000002;0
;09.01.2025;05:26:13;31;0;19;1055;55;18,299999;20;20,6;43,200001;-5,4000001;0
;09.01.2025;05:26:42;39;0;19;1055;55;18,299999;20;20,6;43,200001;-5,4000001;0
;09.01.2025;05:26:43;39;0;18,799999;1055;56;18,200001;20;20,4;43,200001;-5,4000001;0
;09.01.2025;05:27:12;41;0;18,799999;1055;56;18,200001;20;20,4;43,200001;-5,4000001;0
;09.01.2025;05:27:13;41;0;18,700001;1055;57;18,200001;20;20,4;43,200001;-5,4000001;0
;09.01.2025;05:27:42;41;0;18,700001;1055;57;18,200001;20;20,4;43,200001;-5,4000001;0
;09.01.2025;05:27:43;41;0;18,799999;1055;58;18,299999;20;20,5;43,200001;-5,3000002;0
;09.01.2025;05:28:12;39;0;18,799999;1055;58;18,299999;20;20,5;43,200001;-5,3000002;0
;09.01.2025;05:28:13;39;0;18,799999;1055;58;18,299999;20;20,5;43,200001;-5,3000002;0
;09.01.2025;05:28:42;33;0;18,9;1055;60;18,6;20;20,799999;43,200001;-5,3000002;0
;09.01.2025;05:28:43;33;0;18,9;1055;60;18,6;20;20,799999;43,200001;-5,3000002;0
;09.01.2025;05:29:12;27;0;19,1;1055;61;18,9;20;21,1;43,099998;-5,0999999;0
;09.01.2025;05:29:13;27;0;19,1;1055;61;18,9;20;21,1;43,099998;-5,0999999;0
;09.01.2025;05:29:42;21;0;19,4;1055;63;19,200001;20;21,4;43,099998;-5;0
;09.01.2025;05:29:43;21;0;19,4;1055;63;19,200001;20;21,4;43,099998;-5;0
;09.01.2025;05:30:12;15;0;19,700001;1055;64;19,5;20;21,700001;43;-4,9000001;0
;09.01.2025;05:30:13;15;0;19,700001;1055;64;19,5;20;21,700001;43;-4,9000001;0
;09.01.2025;05:30:42;9;0;20;1055;64;19,799999;20;22;42,900002;-4,8000002;0
;09.01.2025;05:30:43;9;0;20;1055;64;19,799999;20;22;42,900002;-4,8000002;0
;09.01.2025;05:31:12;5;3;20,299999;1055;64;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;05:31:13;5;3;20,299999;1055;64;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;05:31:42;9;0;20,299999;1055;63;19,799999;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;05:31:43;9;0;20,299999;1055;63;19,799999;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;05:32:12;21;0;19,9;1055;59;19,200001;20;21,6;42,799999;-4,8000002;0
;09.01.2025;05:32:13;21;0;19,9;1055;59;19,200001;20;21,6;42,799999;-4,8000002;0
;09.01.2025;05:32:42;33;0;19,299999;1055;56;18,6;20;21;43;-4,9000001;0
;09.01.2025;05:32:43;33;0;19,299999;1055;56;18,6;20;21;43;-4,9000001;0
;09.01.2025;05:33:12;39;0;18,9;1055;55;18,299999;20;20,5;43,200001;-5;0
;09.01.2025;05:33:13;39;0;18,9;1055;55;18,299999;20;20,5;43,200001;-5;0
;09.01.2025;05:33:42;43;0;18,700001;1055;55;18,1;20;20,299999;43,400002;-5,1999998;0
;09.01.2025;05:33:43;43;0;18,700001;1055;55;18,1;20;20,299999;43,400002;-5,1999998;0
;09.01.2025;05:34:13;43;0;18,6;1055;57;18,1;20;20,200001;43,700001;-5,3000002;0
;09.01.2025;05:34:43;39;0;18,700001;1055;58;18,299999;20;20,4;43,900002;-5,3000002;0
;09.01.2025;05:35:13;35;0;18,799999;1055;60;18,5;20;20,700001;43,900002;-5,1999998;0
;09.01.2025;05:35:43;25;0;19,1;1055;61;18,9;20;21,1;43,799999;-5;0
;09.01.2025;05:36:13;21;0;19,4;1055;62;19,200001;20;21,4;43,599998;-4,8000002;0
;09.01.2025;05:36:43;13;0;19,700001;1055;64;19,5;20;21,700001;43,5;-4,5999999;0
;09.01.2025;05:37:13;9;0;20;1055;64;19,799999;20;22;43,5;-4,4000001;0
;09.01.2025;05:37:43;5;3;20,200001;1055;64;20;20;22,200001;43,400002;-4,4000001;0
;09.01.2025;05:38:13;9;0;20,299999;1055;63;19,799999;20;22,200001;43,299999;-4,5999999;0
;09.01.2025;05:38:43;25;0;19,9;1055;59;19,299999;20;21,6;43,299999;-4,9000001;0
;09.01.2025;05:39:13;33;0;19,4;1055;56;18,6;20;21;43,200001;-5,0999999;0
;09.01.2025;05:39:43;41;0;19;1055;56;18,299999;20;20,6;43,200001;-5,1999998;0
;09.01.2025;05:40:13;43;0;18,799999;1055;56;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;05:40:43;43;0;18,700001;1055;57;18,1;20;20,299999;43,299999;-5,4000001;0
;09.01.2025;05:41:13;39;0;18,700001;1055;59;18,299999;20;20,5;43,200001;-5,4000001;0
;09.01.2025;05:41:43;33;0;18,9;1055;61;18,6;20;20,799999;43,200001;-5,3000002;0
;09.01.2025;05:42:13;27;0;19,1;1055;62;18,9;20;21,1;43,200001;-5,1999998;0
;09.01.2025;05:42:43;21;0;19,4;1055;62;19,200001;20;21,4;43,099998;-5,0999999;0
;09.01.2025;05:43:13;13;0;19,700001;1055;64;19,5;20;21,700001;43;-4,9000001;0
;09.01.2025;05:43:43;9;0;20;1055;65;19,799999;20;22;42,900002;-4,8000002;0
;09.01.2025;05:44:13;5;3;20,200001;1055;65;20;20;22,200001;42,799999;-4,8000002;0
;09.01.2025;05:44:43;7;2;20,200001;1055;63;19,9;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;05:45:13;25;0;19,9;1055;59;19,299999;20;21,700001;42,799999;-4,8000002;0
;09.01.2025;05:45:43;31;0;19,4;1055;56;18,700001;20;21,1;42,900002;-4,9000001;0
;09.01.2025;05:46:13;41;0;19;1055;55;18,299999;20;20,6;43,099998;-5;0
;09.01.2025;05:46:43;43;0;18,799999;1055;56;18,1;20;20,299999;43,400002;-5,0999999;0
;09.01.2025;05:47:13;41;0;18,700001;1055;58;18,200001;20;20,299999;43,700001;-5,3000002;0
;09.01.2025;05:47:43;39;0;18,700001;1055;58;18,299999;20;20,4;43,900002;-5,3000002;0
;09.01.2025;05:48:13;33;0;19;1055;61;18,6;20;20,9;43,799999;-5,1999998;0
;09.01.2025;05:48:43;29;0;19,1;1055;61;18,799999;20;21,1;43,700001;-5;0
;09.01.2025;05:49:13;19;0;19,4;1055;62;19,200001;20;21,4;43,599998;-4,8000002;0
;09.01.2025;05:49:43;13;0;19,700001;1055;64;19,5;20;21,799999;43,5;-4,5999999;0
;09.01.2025;05:50:13;7;2;20,1;1055;65;19,9;20;22,1;43,400002;-4,4000001;0
;09.01.2025;05:50:43;5;3;20,299999;1055;65;20;20;22,299999;43,400002;-4,4000001;0
;09.01.2025;05:51:13;7;2;20,200001;1055;64;19,9;20;22,200001;43,299999;-4,5;0
;09.01.2025;05:51:14;7;2;19,700001;1055;58;19;20;21,4;43,200001;-4,8000002;0
;09.01.2025;05:51:43;25;0;19,700001;1055;58;19;20;21,4;43,200001;-4,8000002;0
;09.01.2025;05:51:44;25;0;19,4;1055;56;18,700001;20;21;43,200001;-5;0
;09.01.2025;05:52:13;31;0;19,4;1055;56;18,700001;20;21;43,200001;-5;0
;09.01.2025;05:52:14;31;0;18,9;1055;56;18,200001;20;20,5;43,200001;-5,1999998;0
;09.01.2025;05:52:43;41;0;18,9;1055;56;18,200001;20;20,5;43,200001;-5,1999998;0
;09.01.2025;05:52:44;41;0;18,799999;1055;56;18,1;20;20,299999;43,200001;-5,1999998;0
;09.01.2025;05:53:13;43;0;18,799999;1055;56;18,1;20;20,299999;43,200001;-5,1999998;0
;09.01.2025;05:53:14;43;0;18,700001;1055;58;18,200001;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;05:53:43;41;0;18,700001;1055;58;18,200001;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;05:53:44;41;0;18,799999;1055;59;18,299999;20;20,5;43,200001;-5,4000001;0
;09.01.2025;05:54:13;39;0;18,799999;1055;59;18,299999;20;20,5;43,200001;-5,4000001;0
;09.01.2025;05:54:14;39;0;19;1055;61;18,700001;20;20,9;43,099998;-5,3000002;0
;09.01.2025;05:54:43;31;0;19;1055;61;18,700001;20;20,9;43,099998;-5,3000002;0
;09.01.2025;05:54:44;31;0;19,200001;1055;61;18,9;20;21,1;43,099998;-5,3000002;0
;09.01.2025;05:55:13;27;0;19,200001;1055;61;18,9;20;21,1;43,099998;-5,3000002;0
;09.01.2025;05:55:14;27;0;19,5;1055;63;19,299999;20;21,5;43;-5,0999999;0
;09.01.2025;05:55:43;19;0;19,5;1055;63;19,299999;20;21,5;43;-5,0999999;0
;09.01.2025;05:55:44;19;0;19,700001;1055;64;19,5;20;21,700001;42,900002;-5,0999999;0
;09.01.2025;05:56:13;13;0;19,700001;1055;64;19,5;20;21,700001;42,900002;-5,0999999;0
;09.01.2025;05:56:14;13;0;20,1;1055;64;19,9;20;22,1;42,799999;-4,9000001;0
;09.01.2025;05:56:43;7;2;20,1;1055;64;19,9;20;22,1;42,799999;-4,9000001;0
;09.01.2025;05:56:44;7;2;20,299999;1055;65;20,1;20;22,200001;42,799999;-4,8000002;0
;09.01.2025;05:57:13;3;4;20,299999;1055;65;20,1;20;22,200001;42,799999;-4,8000002;0
;09.01.2025;05:57:14;3;4;20,1;1055;62;19,700001;20;22;42,799999;-4,5999999;0
;09.01.2025;05:57:43;11;0;20,1;1055;62;19,700001;20;22;42,799999;-4,5999999;0
;09.01.2025;05:57:44;11;0;19,700001;1055;57;19;20;21,4;43;-4,5999999;0
;09.01.2025;05:58:13;25;0;19,700001;1055;57;19;20;21,4;43;-4,5999999;0
;09.01.2025;05:58:14;25;0;19,200001;1055;56;18,5;20;20,799999;43,200001;-4,8000002;0
;09.01.2025;05:58:43;35;0;19,200001;1055;56;18,5;20;20,799999;43,200001;-4,8000002;0
;09.01.2025;05:58:44;35;0;19;1055;55;18,299999;20;20,5;43,299999;-4,8000002;0
;09.01.2025;05:59:13;41;0;19;1055;55;18,299999;20;20,5;43,299999;-4,8000002;0
;09.01.2025;05:59:14;41;0;18,700001;1055;56;18,1;20;20,200001;43,700001;-4,9000001;0
;09.01.2025;05:59:43;43;0;18,700001;1055;56;18,1;20;20,200001;43,700001;-4,9000001;0
;09.01.2025;05:59:44;43;0;18,700001;1055;57;18,1;20;20,200001;43,799999;-5;0
;09.01.2025;06:00:13;41;0;18,700001;1055;57;18,1;20;20,200001;43,799999;-5;0
;09.01.2025;06:00:14;41;0;18,799999;1055;59;18,4;20;20,5;43,700001;-5,1999998;0
;09.01.2025;06:00:43;37;0;18,799999;1055;59;18,4;20;20,5;43,700001;-5,1999998;0
;09.01.2025;06:00:44;37;0;18,9;1055;60;18,5;20;20,700001;43,700001;-5,1999998;0
;09.01.2025;06:01:13;33;0;18,9;1055;60;18,5;20;20,700001;43,700001;-5,1999998;0
;09.01.2025;06:01:14;33;0;19,200001;1055;62;19;20;21,200001;43,599998;-5,1999998;0
;09.01.2025;06:01:43;25;0;19,200001;1055;62;19;20;21,200001;43,599998;-5,1999998;0
;09.01.2025;06:01:44;25;0;19,5;1055;64;19,299999;20;21,5;43,5;-5,0999999;0
;09.01.2025;06:02:13;19;0;19,5;1055;64;19,299999;20;21,5;43,5;-5,0999999;0
;09.01.2025;06:02:14;19;0;19,799999;1055;64;19,5;20;21,799999;43,5;-5,0999999;0
;09.01.2025;06:02:43;13;0;19,799999;1055;64;19,5;20;21,799999;43,5;-5,0999999;0
;09.01.2025;06:02:44;13;0;19,9;1055;65;19,799999;20;22;43,400002;-5;0
;09.01.2025;06:03:13;7;2;19,9;1055;65;19,799999;20;22;43,400002;-5;0
;09.01.2025;06:03:14;7;2;20,200001;1055;64;20;20;22,200001;43,299999;-4,9000001;0
;09.01.2025;06:03:43;5;3;20,200001;1055;64;20;20;22,200001;43,299999;-4,9000001;0
;09.01.2025;06:03:44;5;3;20,200001;1055;64;20;20;22,200001;43,299999;-4,9000001;0
;09.01.2025;06:04:13;9;0;20,200001;1055;63;19,9;20;22,200001;43,299999;-4,8000002;0
;09.01.2025;06:04:14;9;0;20,200001;1055;63;19,9;20;22,200001;43,299999;-4,8000002;0
;09.01.2025;06:04:43;25;0;19,700001;1055;58;19;20;21,4;43,200001;-4,8000002;0
;09.01.2025;06:04:44;25;0;19,700001;1055;58;19;20;21,4;43,200001;-4,8000002;0
;09.01.2025;06:05:13;37;0;19,1;1055;54;18,4;20;20,700001;43,200001;-4,6999998;0
;09.01.2025;06:05:14;37;0;19,1;1055;54;18,4;20;20,700001;43,200001;-4,6999998;0
;09.01.2025;06:05:43;47;0;18,6;1055;54;17,9;20;20,200001;43,200001;-4,6999998;0
;09.01.2025;06:05:44;47;0;18,6;1055;54;17,9;20;20,200001;43,200001;-4,6999998;0
;09.01.2025;06:06:13;49;0;18,4;1055;55;17,799999;20;19,9;43,200001;-4,5999999;0
;09.01.2025;06:06:14;49;0;18,4;1055;55;17,799999;20;19,9;43,200001;-4,5999999;0
;09.01.2025;06:06:43;49;0;18,299999;1055;56;17,799999;20;20;43,200001;-4,5;0
;09.01.2025;06:06:44;49;0;18,299999;1055;56;17,799999;20;20;43,200001;-4,5;0
;09.01.2025;06:07:13;45;0;18,4;1055;58;18;20;20,200001;43,099998;-4,4000001;0
;09.01.2025;06:07:14;45;0;18,4;1055;58;18;20;20,200001;43,099998;-4,4000001;0
;09.01.2025;06:07:43;39;0;18,6;1055;60;18,299999;20;20,6;43,099998;-4,4000001;0
;09.01.2025;06:07:44;39;0;18,6;1055;60;18,299999;20;20,6;43,099998;-4,4000001;0
;09.01.2025;06:08:13;33;0;18,799999;1055;61;18,6;20;20,9;43;-4,5;0
;09.01.2025;06:08:14;33;0;18,799999;1055;61;18,6;20;20,9;43;-4,5;0
;09.01.2025;06:08:43;25;0;19;1055;63;19;20;21,299999;43;-4,5999999;0
;09.01.2025;06:08:44;25;0;19;1055;63;19;20;21,299999;43;-4,5999999;0
;09.01.2025;06:09:13;19;0;19,4;1055;63;19,299999;20;21,5;43;-4,8000002;0
;09.01.2025;06:09:14;19;0;19,4;1055;63;19,299999;20;21,5;43;-4,8000002;0
;09.01.2025;06:09:43;13;0;19,700001;1055;64;19,6;20;21,799999;43,099998;-5;0
;09.01.2025;06:09:44;13;0;19,700001;1055;64;19,6;20;21,799999;43,099998;-5;0
;09.01.2025;06:10:13;9;0;20;1055;65;19,799999;20;22;43,099998;-5,1999998;0
;09.01.2025;06:10:14;9;0;20;1055;65;19,799999;20;22;43,099998;-5,1999998;0
;09.01.2025;06:10:43;5;3;20,200001;1055;65;20;20;22,200001;43,200001;-5,1999998;0
;09.01.2025;06:10:44;5;3;20,200001;1055;65;20;20;22,200001;43,200001;-5,1999998;0
;09.01.2025;06:11:13;13;0;20,1;1055;62;19,6;20;21,9;43,299999;-5,0999999;0
;09.01.2025;06:11:14;13;0;20,1;1055;62;19,6;20;21,9;43,299999;-5,0999999;0
;09.01.2025;06:11:43;25;0;19,6;1055;57;19;20;21,299999;43,5;-4,9000001;0
;09.01.2025;06:11:44;25;0;19,6;1055;57;19;20;21,299999;43,5;-4,9000001;0
;09.01.2025;06:12:13;37;0;19,200001;1055;55;18,4;20;20,700001;43,799999;-4,8000002;0
;09.01.2025;06:12:14;37;0;19,200001;1055;55;18,4;20;20,700001;43,799999;-4,8000002;0
;09.01.2025;06:12:43;43;0;18,799999;1055;55;18,1;20;20,4;44;-4,6999998;0
;09.01.2025;06:12:44;43;0;18,799999;1055;55;18,1;20;20,4;44;-4,6999998;0
;09.01.2025;06:13:14;45;0;18,6;1055;55;18;20;20,200001;43,900002;-4,5;0
;09.01.2025;06:13:44;43;0;18,6;1055;57;18,1;20;20,200001;43,900002;-4,4000001;0
;09.01.2025;06:14:14;39;0;18,700001;1055;58;18,299999;20;20,5;43,900002;-4,3000002;0
;09.01.2025;06:14:44;33;0;18,9;1055;61;18,6;20;20,9;43,900002;-4,1999998;0
;09.01.2025;06:15:14;27;0;19,200001;1055;62;18,9;20;21,200001;43,799999;-4,1999998;0
;09.01.2025;06:15:44;21;0;19,5;1055;62;19,200001;20;21,5;43,700001;-4,3000002;0
;09.01.2025;06:16:14;13;0;19,799999;1055;63;19,6;20;21,799999;43,599998;-4,5;0
;09.01.2025;06:16:44;9;0;20,1;1055;65;19,799999;20;22,1;43,5;-4,6999998;0
;09.01.2025;06:17:14;5;3;20,299999;1055;65;20;20;22,299999;43,400002;-4,9000001;0
;09.01.2025;06:17:44;11;0;20,1;1055;61;19,700001;20;22,1;43,400002;-5,1999998;0
;09.01.2025;06:18:14;23;0;19,700001;1055;58;19,1;20;21,5;43,299999;-5,3000002;0
;09.01.2025;06:18:44;35;0;19,200001;1055;55;18,5;20;20,9;43,299999;-5,3000002;0
;09.01.2025;06:19:14;41;0;18,9;1055;55;18,200001;20;20,5;43,299999;-5,3000002;0
;09.01.2025;06:19:44;43;0;18,700001;1055;56;18,1;20;20,299999;43,299999;-5,1999998;0
;09.01.2025;06:20:14;43;0;18,700001;1055;57;18,1;20;20,299999;43,299999;-5,0999999;0
;09.01.2025;06:20:44;39;0;18,799999;1055;58;18,299999;20;20,5;43,299999;-5;0
;09.01.2025;06:21:14;33;0;18,9;1055;60;18,6;20;20,799999;43,299999;-4,9000001;0
;09.01.2025;06:21:44;27;0;19,200001;1055;61;18,9;20;21,200001;43,200001;-4,8000002;0
;09.01.2025;06:22:14;21;0;19,5;1055;62;19,200001;20;21,5;43,099998;-4,6999998;0
;09.01.2025;06:22:44;13;0;19,700001;1055;64;19,6;20;21,799999;43;-4,6999998;0
;09.01.2025;06:23:14;9;0;20;1055;64;19,799999;20;22;42,900002;-4,8000002;0
;09.01.2025;06:23:44;5;3;20,200001;1055;64;20;20;22,200001;42,900002;-5;0
;09.01.2025;06:23:45;5;3;20,1;1055;62;19,700001;20;22,1;42,799999;-5,3000002;0
;09.01.2025;06:24:14;11;0;20,1;1055;62;19,700001;20;22,1;42,799999;-5,3000002;0
;09.01.2025;06:24:15;11;0;19,700001;1055;57;19;20;21,4;42,900002;-5,3000002;0
;09.01.2025;06:24:44;25;0;19,700001;1055;57;19;20;21,4;42,900002;-5,3000002;0
;09.01.2025;06:24:45;25;0;19,200001;1055;55;18,4;20;20,799999;43,099998;-5,3000002;0
;09.01.2025;06:25:14;37;0;19,200001;1055;55;18,4;20;20,799999;43,099998;-5,3000002;0
;09.01.2025;06:25:15;37;0;18,9;1055;54;18,200001;20;20,4;43,400002;-5,0999999;0
;09.01.2025;06:25:44;41;0;18,9;1055;54;18,200001;20;20,4;43,400002;-5,0999999;0
;09.01.2025;06:25:45;41;0;18,700001;1055;55;18;20;20,200001;43,799999;-5;0
;09.01.2025;06:26:14;45;0;18,700001;1055;55;18;20;20,200001;43,799999;-5;0
;09.01.2025;06:26:15;45;0;18,6;1055;57;18,1;20;20,200001;44;-4,8000002;0
;09.01.2025;06:26:44;43;0;18,6;1055;57;18,1;20;20,200001;44;-4,8000002;0
;09.01.2025;06:26:45;43;0;18,700001;1055;58;18,299999;20;20,5;43,799999;-4,6999998;0
;09.01.2025;06:27:14;39;0;18,700001;1055;58;18,299999;20;20,5;43,799999;-4,6999998;0
;09.01.2025;06:27:15;39;0;18,9;1055;60;18,6;20;20,799999;43,799999;-4,5;0
;09.01.2025;06:27:44;33;0;18,9;1055;60;18,6;20;20,799999;43,799999;-4,5;0
;09.01.2025;06:27:45;33;0;19,200001;1055;62;18,9;20;21,200001;43,700001;-4,3000002;0
;09.01.2025;06:28:14;27;0;19,200001;1055;62;18,9;20;21,200001;43,700001;-4,3000002;0
;09.01.2025;06:28:15;27;0;19,4;1055;62;19,200001;20;21,5;43,700001;-4,1999998;0
;09.01.2025;06:28:44;21;0;19,4;1055;62;19,200001;20;21,5;43,700001;-4,1999998;0
;09.01.2025;06:28:45;21;0;19,700001;1055;63;19,6;20;21,799999;43,599998;-4,3000002;0
;09.01.2025;06:29:14;13;0;19,700001;1055;63;19,6;20;21,799999;43,599998;-4,3000002;0
;09.01.2025;06:29:15;13;0;20;1055;65;19,9;20;22,1;43,5;-4,4000001;0
;09.01.2025;06:29:44;7;2;20;1055;65;19,9;20;22,1;43,5;-4,4000001;0
;09.01.2025;06:29:45;7;2;20,200001;1055;64;20;20;22,299999;43,400002;-4,6999998;0
;09.01.2025;06:30:14;5;3;20,200001;1055;64;20;20;22,299999;43,400002;-4,6999998;0
;09.01.2025;06:30:15;5;3;20,1;1055;61;19,700001;20;22,1;43,299999;-5;0
;09.01.2025;06:30:44;11;0;20,1;1055;61;19,700001;20;22,1;43,299999;-5;0
;09.01.2025;06:30:45;11;0;19,700001;1055;57;19;20;21,5;43,299999;-5,3000002;0
;09.01.2025;06:31:14;25;0;19,700001;1055;57;19;20;21,5;43,299999;-5,3000002;0
;09.01.2025;06:31:15;25;0;19,200001;1055;55;18,5;20;20,9;43,200001;-5,4000001;0
;09.01.2025;06:31:44;35;0;19,200001;1055;55;18,5;20;20,9;43,200001;-5,4000001;0
;09.01.2025;06:31:45;35;0;18,9;1055;54;18,200001;20;20,5;43,299999;-5,4000001;0
;09.01.2025;06:32:14;41;0;18,9;1055;54;18,200001;20;20,5;43,299999;-5,4000001;0
;09.01.2025;06:32:15;41;0;18,700001;1055;55;18,1;20;20,299999;43,299999;-5,3000002;0
;09.01.2025;06:32:44;43;0;18,700001;1055;55;18,1;20;20,299999;43,299999;-5,3000002;0
;09.01.2025;06:32:45;43;0;18,700001;1055;57;18,200001;20;20,299999;43,299999;-5,1999998;0
;09.01.2025;06:33:14;41;0;18,700001;1055;57;18,200001;20;20,299999;43,299999;-5,1999998;0
;09.01.2025;06:33:15;41;0;18,799999;1055;59;18,299999;20;20,5;43,299999;-5,0999999;0
;09.01.2025;06:33:44;39;0;18,799999;1055;59;18,299999;20;20,5;43,299999;-5,0999999;0
;09.01.2025;06:33:45;39;0;19;1055;61;18,700001;20;20,9;43,200001;-5;0
;09.01.2025;06:34:14;31;0;19;1055;61;18,700001;20;20,9;43,200001;-5;0
;09.01.2025;06:34:15;31;0;19,200001;1055;61;19;20;21,200001;43,200001;-4,9000001;0
;09.01.2025;06:34:44;25;0;19,200001;1055;61;19;20;21,200001;43,200001;-4,9000001;0
;09.01.2025;06:34:45;25;0;19,5;1055;63;19,200001;20;21,5;43,099998;-4,8000002;0
;09.01.2025;06:35:14;21;0;19,5;1055;63;19,200001;20;21,5;43,099998;-4,8000002;0
;09.01.2025;06:35:15;21;0;19,799999;1055;63;19,6;20;21,799999;43;-4,6999998;0
;09.01.2025;06:35:44;13;0;19,799999;1055;63;19,6;20;21,799999;43;-4,6999998;0
;09.01.2025;06:35:45;13;0;20;1055;64;19,9;20;22,1;42,900002;-4,5999999;0
;09.01.2025;06:36:14;7;2;20;1055;64;19,9;20;22,1;42,900002;-4,5999999;0
;09.01.2025;06:36:15;7;2;20,200001;1055;65;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;06:36:44;5;3;20,200001;1055;65;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;06:36:45;5;3;20,1;1055;62;19,700001;20;22,1;42,799999;-5;0
;09.01.2025;06:37:14;11;0;20,1;1055;62;19,700001;20;22,1;42,799999;-5;0
;09.01.2025;06:37:15;11;0;19,700001;1055;57;19;20;21,4;43;-5,1999998;0
;09.01.2025;06:37:44;25;0;19,700001;1055;57;19;20;21,4;43;-5,1999998;0
;09.01.2025;06:37:45;25;0;19,200001;1055;55;18,5;20;20,799999;43,099998;-5,4000001;0
;09.01.2025;06:38:14;35;0;19,200001;1055;55;18,5;20;20,799999;43,099998;-5,4000001;0
;09.01.2025;06:38:15;35;0;18,799999;1055;55;18,200001;20;20,4;43,400002;-5,4000001;0
;09.01.2025;06:38:44;41;0;18,799999;1055;55;18,200001;20;20,4;43,400002;-5,4000001;0
;09.01.2025;06:38:45;41;0;18,799999;1055;55;18,200001;20;20,4;43,400002;-5,4000001;0
;09.01.2025;06:39:14;43;0;18,700001;1055;56;18,1;20;20,200001;43,700001;-5,4000001;0
;09.01.2025;06:39:15;43;0;18,700001;1055;56;18,1;20;20,200001;43,700001;-5,4000001;0
;09.01.2025;06:39:44;43;0;18,6;1055;57;18,1;20;20,299999;43,900002;-5,1999998;0
;09.01.2025;06:39:45;43;0;18,6;1055;57;18,1;20;20,299999;43,900002;-5,1999998;0
;09.01.2025;06:40:14;39;0;18,799999;1055;59;18,299999;20;20,5;43,799999;-5;0
;09.01.2025;06:40:15;39;0;18,799999;1055;59;18,299999;20;20,5;43,799999;-5;0
;09.01.2025;06:40:44;33;0;18,9;1055;60;18,6;20;20,9;43,700001;-4,6999998;0
;09.01.2025;06:40:45;33;0;18,9;1055;60;18,6;20;20,9;43,700001;-4,6999998;0
;09.01.2025;06:41:14;27;0;19,200001;1055;61;18,9;20;21,200001;43,700001;-4,5;0
;09.01.2025;06:41:15;27;0;19,200001;1055;61;18,9;20;21,200001;43,700001;-4,5;0
;09.01.2025;06:41:44;21;0;19,5;1055;62;19,200001;20;21,6;43,599998;-4,3000002;0
;09.01.2025;06:41:45;21;0;19,5;1055;62;19,200001;20;21,6;43,599998;-4,3000002;0
;09.01.2025;06:42:14;13;0;19,799999;1055;64;19,6;20;21,799999;43,5;-4,3000002;0
;09.01.2025;06:42:15;13;0;19,799999;1055;64;19,6;20;21,799999;43,5;-4,3000002;0
;09.01.2025;06:42:44;7;2;20;1055;64;19,9;20;22,1;43,400002;-4,4000001;0
;09.01.2025;06:42:45;7;2;20;1055;64;19,9;20;22,1;43,400002;-4,4000001;0
;09.01.2025;06:43:14;3;4;20,299999;1055;65;20,1;20;22,299999;43,400002;-4,5999999;0
;09.01.2025;06:43:15;3;4;20,299999;1055;65;20,1;20;22,299999;43,400002;-4,5999999;0
;09.01.2025;06:43:44;11;0;20,200001;1055;62;19,700001;20;22,1;43,299999;-5;0
;09.01.2025;06:43:45;11;0;20,200001;1055;62;19,700001;20;22,1;43,299999;-5;0
;09.01.2025;06:44:14;23;0;19,700001;1055;57;19,1;20;21,5;43,200001;-5,3000002;0
;09.01.2025;06:44:15;23;0;19,700001;1055;57;19,1;20;21,5;43,200001;-5,3000002;0
;09.01.2025;06:44:44;35;0;19,200001;1055;55;18,5;20;20,9;43,200001;-5,4000001;0
;09.01.2025;06:44:45;35;0;19,200001;1055;55;18,5;20;20,9;43,200001;-5,4000001;0
;09.01.2025;06:45:14;41;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,4000001;0
;09.01.2025;06:45:15;41;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,4000001;0
;09.01.2025;06:45:44;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;06:45:45;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;06:46:14;41;0;18,700001;1055;57;18,200001;20;20,299999;43,200001;-5,1999998;0
;09.01.2025;06:46:15;41;0;18,700001;1055;57;18,200001;20;20,299999;43,200001;-5,1999998;0
;09.01.2025;06:46:44;37;0;18,799999;1055;58;18,4;20;20,5;43,200001;-5,0999999;0
;09.01.2025;06:46:45;37;0;18,799999;1055;58;18,4;20;20,5;43,200001;-5,0999999;0
;09.01.2025;06:47:14;31;0;19;1055;61;18,700001;20;20,9;43,200001;-5;0
;09.01.2025;06:47:15;31;0;19;1055;61;18,700001;20;20,9;43,200001;-5;0
;09.01.2025;06:47:44;27;0;19,200001;1055;62;18,9;20;21,200001;43,099998;-4,9000001;0
;09.01.2025;06:47:45;27;0;19,200001;1055;62;18,9;20;21,200001;43,099998;-4,9000001;0
;09.01.2025;06:48:14;19;0;19,5;1055;62;19,299999;20;21,5;43,099998;-4,8000002;0
;09.01.2025;06:48:15;19;0;19,5;1055;62;19,299999;20;21,5;43,099998;-4,8000002;0
;09.01.2025;06:48:44;13;0;19,799999;1055;63;19,6;20;21,799999;43;-4,6999998;0
;09.01.2025;06:48:45;13;0;19,799999;1055;63;19,6;20;21,799999;43;-4,6999998;0
;09.01.2025;06:49:14;9;0;20,1;1055;65;19,799999;20;22;42,900002;-4,5999999;0
;09.01.2025;06:49:15;9;0;20,1;1055;65;19,799999;20;22;42,900002;-4,5999999;0
;09.01.2025;06:49:44;5;3;20,299999;1055;65;20;20;22,200001;42,900002;-4,6999998;0
;09.01.2025;06:49:45;5;3;20,299999;1055;65;20;20;22,200001;42,900002;-4,6999998;0
;09.01.2025;06:50:14;11;0;20,200001;1055;62;19,700001;20;22;43;-5;0
;09.01.2025;06:50:15;11;0;20,200001;1055;62;19,700001;20;22;43;-5;0
;09.01.2025;06:50:44;25;0;19,700001;1055;57;19;20;21,4;43,099998;-5,1999998;0
;09.01.2025;06:50:45;25;0;19,700001;1055;57;19;20;21,4;43,099998;-5,1999998;0
;09.01.2025;06:51:15;35;0;19,200001;1055;55;18,5;20;20,799999;43,200001;-5,4000001;0
;09.01.2025;06:51:45;41;0;18,799999;1055;55;18,200001;20;20,4;43,400002;-5,4000001;0
;09.01.2025;06:52:15;43;0;18,700001;1055;56;18,1;20;20,200001;43,799999;-5,3000002;0
;09.01.2025;06:52:45;41;0;18,6;1055;57;18,200001;20;20,200001;43,900002;-5,0999999;0
;09.01.2025;06:53:15;39;0;18,700001;1055;59;18,299999;20;20,5;43,799999;-4,9000001;0
;09.01.2025;06:53:45;33;0;18,9;1055;61;18,6;20;20,799999;43,700001;-4,6999998;0
;09.01.2025;06:54:15;27;0;19,200001;1055;62;18,9;20;21,200001;43,599998;-4,5;0
;09.01.2025;06:54:45;19;0;19,5;1055;63;19,299999;20;21,5;43,599998;-4,3000002;0
;09.01.2025;06:55:15;13;0;19,799999;1055;64;19,6;20;21,799999;43,5;-4,3000002;0
;09.01.2025;06:55:16;13;0;20,1;1055;65;19,9;20;22,1;43,400002;-4,5;0
;09.01.2025;06:55:45;7;2;20,1;1055;65;19,9;20;22,1;43,400002;-4,5;0
;09.01.2025;06:55:46;7;2;20,299999;1055;65;20;20;22,299999;43,299999;-4,6999998;0
;09.01.2025;06:56:15;5;3;20,299999;1055;65;20;20;22,299999;43,299999;-4,6999998;0
;09.01.2025;06:56:16;5;3;20,200001;1055;62;19,700001;20;22,1;43,200001;-5;0
;09.01.2025;06:56:45;11;0;20,200001;1055;62;19,700001;20;22,1;43,200001;-5;0
;09.01.2025;06:56:46;11;0;19,700001;1055;58;19,1;20;21,5;43,200001;-5,3000002;0
;09.01.2025;06:57:15;23;0;19,700001;1055;58;19,1;20;21,5;43,200001;-5,3000002;0
;09.01.2025;06:57:16;23;0;19,200001;1055;56;18,5;20;20,9;43,099998;-5,4000001;0
;09.01.2025;06:57:45;35;0;19,200001;1055;56;18,5;20;20,9;43,099998;-5,4000001;0
;09.01.2025;06:57:46;35;0;18,9;1055;54;18,200001;20;20,5;43,200001;-5,4000001;0
;09.01.2025;06:58:15;41;0;18,9;1055;54;18,200001;20;20,5;43,200001;-5,4000001;0
;09.01.2025;06:58:16;41;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;06:58:45;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;06:58:46;43;0;18,700001;1055;57;18,200001;20;20,299999;43,200001;-5,1999998;0
;09.01.2025;06:59:15;41;0;18,700001;1055;57;18,200001;20;20,299999;43,200001;-5,1999998;0
;09.01.2025;06:59:16;41;0;18,799999;1055;58;18,4;20;20,5;43,200001;-5,0999999;0
;09.01.2025;06:59:45;37;0;18,799999;1055;58;18,4;20;20,5;43,200001;-5,0999999;0
;09.01.2025;06:59:46;37;0;19;1055;60;18,6;20;20,799999;43,099998;-5;0
;09.01.2025;07:00:15;33;0;19;1055;60;18,6;20;20,799999;43,099998;-5;0
;09.01.2025;07:00:16;33;0;19,200001;1055;61;18,9;20;21,200001;43,099998;-4,9000001;0
;09.01.2025;07:00:45;27;0;19,200001;1055;61;18,9;20;21,200001;43,099998;-4,9000001;0
;09.01.2025;07:00:46;27;0;19,5;1055;63;19,200001;20;21,5;43;-4,8000002;0
;09.01.2025;07:01:15;21;0;19,5;1055;63;19,200001;20;21,5;43;-4,8000002;0
;09.01.2025;07:01:16;21;0;19,799999;1055;64;19,6;20;21,799999;42,900002;-4,6999998;0
;09.01.2025;07:01:45;13;0;19,799999;1055;64;19,6;20;21,799999;42,900002;-4,6999998;0
;09.01.2025;07:01:46;13;0;20,1;1055;65;19,799999;20;22;42,799999;-4,5999999;0
;09.01.2025;07:02:15;9;0;20,1;1055;65;19,799999;20;22;42,799999;-4,5999999;0
;09.01.2025;07:02:16;9;0;20,299999;1055;65;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;07:02:45;5;3;20,299999;1055;65;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;07:02:46;5;3;20,200001;1055;62;19,6;20;22,1;43;-4,9000001;0
;09.01.2025;07:03:15;13;0;20,200001;1055;62;19,6;20;22,1;43;-4,9000001;0
;09.01.2025;07:03:16;13;0;19,700001;1055;58;19;20;21,4;43,099998;-5,1999998;0
;09.01.2025;07:03:45;25;0;19,700001;1055;58;19;20;21,4;43,099998;-5,1999998;0
;09.01.2025;07:03:46;25;0;19,200001;1055;55;18,5;20;20,799999;43,200001;-5,3000002;0
;09.01.2025;07:04:15;35;0;19,200001;1055;55;18,5;20;20,799999;43,200001;-5,3000002;0
;09.01.2025;07:04:16;35;0;18,9;1055;55;18,200001;20;20,5;43,400002;-5,4000001;0
;09.01.2025;07:04:45;41;0;18,9;1055;55;18,200001;20;20,5;43,400002;-5,4000001;0
;09.01.2025;07:04:46;41;0;18,700001;1055;56;18,1;20;20,299999;43,799999;-5,4000001;0
;09.01.2025;07:05:15;43;0;18,700001;1055;56;18,1;20;20,299999;43,799999;-5,4000001;0
;09.01.2025;07:05:16;43;0;18,700001;1055;57;18,200001;20;20,299999;43,799999;-5,1999998;0
;09.01.2025;07:05:45;41;0;18,700001;1055;57;18,200001;20;20,299999;43,799999;-5,1999998;0
;09.01.2025;07:05:46;41;0;18,700001;1055;59;18,299999;20;20,5;43,700001;-5;0
;09.01.2025;07:06:15;39;0;18,700001;1055;59;18,299999;20;20,5;43,700001;-5;0
;09.01.2025;07:06:16;39;0;18,9;1055;60;18,6;20;20,9;43,599998;-4,6999998;0
;09.01.2025;07:06:45;33;0;18,9;1055;60;18,6;20;20,9;43,599998;-4,6999998;0
;09.01.2025;07:06:46;33;0;19,200001;1055;61;18,9;20;21,200001;43,599998;-4,5;0
;09.01.2025;07:07:15;27;0;19,200001;1055;61;18,9;20;21,200001;43,599998;-4,5;0
;09.01.2025;07:07:16;27;0;19,5;1055;63;19,299999;20;21,6;43,5;-4,4000001;0
;09.01.2025;07:07:45;19;0;19,5;1055;63;19,299999;20;21,6;43,5;-4,4000001;0
;09.01.2025;07:07:46;19;0;19,799999;1055;64;19,6;20;21,9;43,400002;-4,3000002;0
;09.01.2025;07:08:15;13;0;19,799999;1055;64;19,6;20;21,9;43,400002;-4,3000002;0
;09.01.2025;07:08:16;13;0;20,1;1055;65;19,9;20;22,1;43,299999;-4,4000001;0
;09.01.2025;07:08:45;7;2;20,1;1055;65;19,9;20;22,1;43,299999;-4,4000001;0
;09.01.2025;07:08:46;7;2;20,299999;1055;64;20;20;22,299999;43,299999;-4,6999998;0
;09.01.2025;07:09:15;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-4,6999998;0
;09.01.2025;07:09:16;5;3;20,1;1055;61;19,700001;20;22,1;43,200001;-5;0
;09.01.2025;07:09:45;11;0;20,1;1055;61;19,700001;20;22,1;43,200001;-5;0
;09.01.2025;07:09:46;11;0;19,700001;1055;58;19,1;20;21,4;43,099998;-5,1999998;0
;09.01.2025;07:10:15;23;0;19,700001;1055;58;19,1;20;21,4;43,099998;-5,1999998;0
;09.01.2025;07:10:16;23;0;19,700001;1055;58;19,1;20;21,4;43,099998;-5,1999998;0
;09.01.2025;07:10:45;35;0;19,200001;1055;55;18,5;20;20,799999;43,099998;-5,4000001;0
;09.01.2025;07:10:46;35;0;19,200001;1055;55;18,5;20;20,799999;43,099998;-5,4000001;0
;09.01.2025;07:11:15;41;0;18,9;1055;55;18,200001;20;20,5;43,099998;-5,4000001;0
;09.01.2025;07:11:16;41;0;18,9;1055;55;18,200001;20;20,5;43,099998;-5,4000001;0
;09.01.2025;07:11:45;43;0;18,700001;1055;56;18,1;20;20,299999;43,099998;-5,3000002;0
;09.01.2025;07:11:46;43;0;18,700001;1055;56;18,1;20;20,299999;43,099998;-5,3000002;0
;09.01.2025;07:12:15;41;0;18,700001;1055;57;18,200001;20;20,299999;43,099998;-5,1999998;0
;09.01.2025;07:12:16;41;0;18,700001;1055;57;18,200001;20;20,299999;43,099998;-5,1999998;0
;09.01.2025;07:12:45;37;0;18,799999;1055;59;18,4;20;20,5;43,099998;-5,0999999;0
;09.01.2025;07:12:46;37;0;18,799999;1055;59;18,4;20;20,5;43,099998;-5,0999999;0
;09.01.2025;07:13:15;33;0;19;1055;61;18,6;20;20,799999;43,099998;-5;0
;09.01.2025;07:13:16;33;0;19;1055;61;18,6;20;20,799999;43,099998;-5;0
;09.01.2025;07:13:45;27;0;19,200001;1055;62;18,9;20;21,200001;43;-4,9000001;0
;09.01.2025;07:13:46;27;0;19,200001;1055;62;18,9;20;21,200001;43;-4,9000001;0
;09.01.2025;07:14:15;21;0;19,5;1055;63;19,200001;20;21,5;43;-4,8000002;0
;09.01.2025;07:14:16;21;0;19,5;1055;63;19,200001;20;21,5;43;-4,8000002;0
;09.01.2025;07:14:45;15;0;19,799999;1055;64;19,5;20;21,799999;42,900002;-4,6999998;0
;09.01.2025;07:14:46;15;0;19,799999;1055;64;19,5;20;21,799999;42,900002;-4,6999998;0
;09.01.2025;07:15:15;9;0;20;1055;64;19,799999;20;22;42,799999;-4,5999999;0
;09.01.2025;07:15:16;9;0;20;1055;64;19,799999;20;22;42,799999;-4,5999999;0
;09.01.2025;07:15:45;5;3;20,299999;1055;66;20;20;22,200001;42,900002;-4,6999998;0
;09.01.2025;07:15:46;5;3;20,299999;1055;66;20;20;22,200001;42,900002;-4,6999998;0
;09.01.2025;07:16:15;7;2;20,299999;1055;63;19,9;20;22,200001;43;-4,9000001;0
;09.01.2025;07:16:16;7;2;20,299999;1055;63;19,9;20;22,200001;43;-4,9000001;0
;09.01.2025;07:16:45;19;0;19,9;1055;59;19,299999;20;21,6;43,099998;-5,1999998;0
;09.01.2025;07:16:46;19;0;19,9;1055;59;19,299999;20;21,6;43,099998;-5,1999998;0
;09.01.2025;07:17:15;33;0;19,4;1055;56;18,6;20;21;43,200001;-5,4000001;0
;09.01.2025;07:17:16;33;0;19,4;1055;56;18,6;20;21;43,200001;-5,4000001;0
;09.01.2025;07:17:45;41;0;19;1055;55;18,200001;20;20,6;43,5;-5,4000001;0
;09.01.2025;07:17:46;41;0;19;1055;55;18,200001;20;20,6;43,5;-5,4000001;0
;09.01.2025;07:18:15;43;0;18,700001;1055;55;18,1;20;20,299999;43,799999;-5,3000002;0
;09.01.2025;07:18:16;43;0;18,700001;1055;55;18,1;20;20,299999;43,799999;-5,3000002;0
;09.01.2025;07:18:45;43;0;18,700001;1055;56;18,1;20;20,299999;43,799999;-5,0999999;0
;09.01.2025;07:18:46;43;0;18,700001;1055;56;18,1;20;20,299999;43,799999;-5,0999999;0
;09.01.2025;07:19:15;39;0;18,700001;1055;59;18,299999;20;20,4;43,799999;-4,8000002;0
;09.01.2025;07:19:16;39;0;18,700001;1055;59;18,299999;20;20,4;43,799999;-4,8000002;0
;09.01.2025;07:19:45;33;0;18,9;1055;60;18,6;20;20,700001;43,700001;-4,5999999;0
;09.01.2025;07:19:46;33;0;18,9;1055;60;18,6;20;20,700001;43,700001;-4,5999999;0
;09.01.2025;07:20:15;29;0;19,1;1055;61;18,799999;20;21,1;43,700001;-4,4000001;0
;09.01.2025;07:20:16;29;0;19,1;1055;61;18,799999;20;21,1;43,700001;-4,4000001;0
;09.01.2025;07:20:45;21;0;19,4;1055;62;19,200001;20;21,4;43,599998;-4,3000002;0
;09.01.2025;07:20:46;21;0;19,4;1055;62;19,200001;20;21,4;43,599998;-4,3000002;0
;09.01.2025;07:21:15;15;0;19,700001;1055;64;19,5;20;21,700001;43,5;-4,3000002;0
;09.01.2025;07:21:16;15;0;19,700001;1055;64;19,5;20;21,700001;43,5;-4,3000002;0
;09.01.2025;07:21:45;9;0;19,9;1055;65;19,799999;20;22;43,400002;-4,4000001;0
;09.01.2025;07:21:46;9;0;19,9;1055;65;19,799999;20;22;43,400002;-4,4000001;0
;09.01.2025;07:22:15;5;3;20,200001;1055;65;20;20;22,200001;43,299999;-4,6999998;0
;09.01.2025;07:22:16;5;3;20,200001;1055;65;20;20;22,200001;43,299999;-4,6999998;0
;09.01.2025;07:22:45;7;2;20,200001;1055;63;19,9;20;22,200001;43,200001;-5;0
;09.01.2025;07:22:46;7;2;20,200001;1055;63;19,9;20;22,200001;43,200001;-5;0
;09.01.2025;07:23:15;19;0;19,9;1055;59;19,299999;20;21,6;43,200001;-5,3000002;0
;09.01.2025;07:23:16;19;0;19,9;1055;59;19,299999;20;21,6;43,200001;-5,3000002;0
;09.01.2025;07:23:45;33;0;19,4;1055;56;18,6;20;21;43,099998;-5,3000002;0
;09.01.2025;07:23:46;33;0;19,4;1055;56;18,6;20;21;43,099998;-5,3000002;0
;09.01.2025;07:24:15;39;0;19;1055;55;18,299999;20;20,6;43,099998;-5,3000002;0
;09.01.2025;07:24:16;39;0;19;1055;55;18,299999;20;20,6;43,099998;-5,3000002;0
;09.01.2025;07:24:46;43;0;18,799999;1055;56;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;07:25:16;43;0;18,700001;1055;57;18,1;20;20,200001;43,200001;-5,1999998;0
;09.01.2025;07:25:46;39;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,0999999;0
;09.01.2025;07:26:16;35;0;18,9;1055;60;18,5;20;20,700001;43,200001;-5;0
;09.01.2025;07:26:46;29;0;19,1;1055;61;18,799999;20;21,1;43,099998;-4,9000001;0
;09.01.2025;07:27:16;23;0;19,4;1055;63;19,1;20;21,4;43;-4,8000002;0
;09.01.2025;07:27:46;15;0;19,6;1055;64;19,5;20;21,700001;42,900002;-4,6999998;0
;09.01.2025;07:28:16;9;0;19,9;1055;64;19,799999;20;22;42,799999;-4,5999999;0
;09.01.2025;07:28:46;5;3;20,200001;1055;65;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;07:29:16;9;0;20,200001;1055;63;19,799999;20;22,1;42,900002;-4,9000001;0
;09.01.2025;07:29:46;21;0;19,799999;1055;58;19,200001;20;21,6;43,099998;-5,1999998;0
;09.01.2025;07:29:47;21;0;19,299999;1055;56;18,6;20;21;43,200001;-5,4000001;0
;09.01.2025;07:30:16;33;0;19,299999;1055;56;18,6;20;21;43,200001;-5,4000001;0
;09.01.2025;07:30:17;33;0;18,9;1055;55;18,200001;20;20,5;43,400002;-5,4000001;0
;09.01.2025;07:30:46;41;0;18,9;1055;55;18,200001;20;20,5;43,400002;-5,4000001;0
;09.01.2025;07:30:47;41;0;18,700001;1055;55;18;20;20,299999;43,799999;-5,3000002;0
;09.01.2025;07:31:16;45;0;18,700001;1055;55;18;20;20,299999;43,799999;-5,3000002;0
;09.01.2025;07:31:17;45;0;18,6;1055;57;18,1;20;20,200001;43,900002;-5,0999999;0
;09.01.2025;07:31:46;43;0;18,6;1055;57;18,1;20;20,200001;43,900002;-5,0999999;0
;09.01.2025;07:31:47;43;0;18,700001;1055;59;18,299999;20;20,4;43,799999;-4,9000001;0
;09.01.2025;07:32:16;39;0;18,700001;1055;59;18,299999;20;20,4;43,799999;-4,9000001;0
;09.01.2025;07:32:17;39;0;18,9;1055;60;18,6;20;20,700001;43,700001;-4,6999998;0
;09.01.2025;07:32:46;33;0;18,9;1055;60;18,6;20;20,700001;43,700001;-4,6999998;0
;09.01.2025;07:32:47;33;0;19,1;1055;61;18,799999;20;21,1;43,700001;-4,5;0
;09.01.2025;07:33:16;29;0;19,1;1055;61;18,799999;20;21,1;43,700001;-4,5;0
;09.01.2025;07:33:17;29;0;19,4;1055;63;19,200001;20;21,4;43,599998;-4,3000002;0
;09.01.2025;07:33:46;21;0;19,4;1055;63;19,200001;20;21,4;43,599998;-4,3000002;0
;09.01.2025;07:33:47;21;0;19,6;1055;63;19,5;20;21,700001;43,5;-4,3000002;0
;09.01.2025;07:34:16;15;0;19,6;1055;63;19,5;20;21,700001;43,5;-4,3000002;0
;09.01.2025;07:34:17;15;0;19,9;1055;65;19,799999;20;22;43,400002;-4,4000001;0
;09.01.2025;07:34:46;9;0;19,9;1055;65;19,799999;20;22;43,400002;-4,4000001;0
;09.01.2025;07:34:47;9;0;20,200001;1055;65;20;20;22,200001;43,400002;-4,5999999;0
;09.01.2025;07:35:16;5;3;20,200001;1055;65;20;20;22,200001;43,400002;-4,5999999;0
;09.01.2025;07:35:17;5;3;20,200001;1055;63;19,799999;20;22,200001;43,299999;-4,9000001;0
;09.01.2025;07:35:46;9;0;20,200001;1055;63;19,799999;20;22,200001;43,299999;-4,9000001;0
;09.01.2025;07:35:47;9;0;19,9;1055;59;19,299999;20;21,700001;43,200001;-5,1999998;0
;09.01.2025;07:36:16;19;0;19,9;1055;59;19,299999;20;21,700001;43,200001;-5,1999998;0
;09.01.2025;07:36:17;19;0;19,4;1055;56;18,700001;20;21,1;43,200001;-5,4000001;0
;09.01.2025;07:36:46;31;0;19,4;1055;56;18,700001;20;21,1;43,200001;-5,4000001;0
;09.01.2025;07:36:47;31;0;19;1055;54;18,299999;20;20,6;43,200001;-5,5;0
;09.01.2025;07:37:16;39;0;19;1055;54;18,299999;20;20,6;43,200001;-5,5;0
;09.01.2025;07:37:17;39;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;07:37:46;43;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;07:37:47;43;0;18,700001;1055;57;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;07:38:16;43;0;18,700001;1055;57;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;07:38:17;43;0;18,700001;1055;58;18,299999;20;20,5;43,200001;-5,1999998;0
;09.01.2025;07:38:46;39;0;18,700001;1055;58;18,299999;20;20,5;43,200001;-5,1999998;0
;09.01.2025;07:38:47;39;0;18,9;1055;60;18,6;20;20,700001;43,200001;-5,0999999;0
;09.01.2025;07:39:16;33;0;18,9;1055;60;18,6;20;20,700001;43,200001;-5,0999999;0
;09.01.2025;07:39:17;33;0;19,1;1055;61;18,799999;20;21,1;43,099998;-5;0
;09.01.2025;07:39:46;29;0;19,1;1055;61;18,799999;20;21,1;43,099998;-5;0
;09.01.2025;07:39:47;29;0;19,4;1055;62;19,1;20;21,4;43;-4,9000001;0
;09.01.2025;07:40:16;23;0;19,4;1055;62;19,1;20;21,4;43;-4,9000001;0
;09.01.2025;07:40:17;23;0;19,6;1055;64;19,5;20;21,700001;43;-4,8000002;0
;09.01.2025;07:40:46;15;0;19,6;1055;64;19,5;20;21,700001;43;-4,8000002;0
;09.01.2025;07:40:47;15;0;20;1055;65;19,799999;20;21,9;42,900002;-4,6999998;0
;09.01.2025;07:41:16;9;0;20;1055;65;19,799999;20;21,9;42,900002;-4,6999998;0
;09.01.2025;07:41:17;9;0;20,200001;1055;64;20;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;07:41:46;5;3;20,200001;1055;64;20;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;07:41:47;5;3;20,200001;1055;64;19,799999;20;22,1;42,900002;-4,8000002;0
