Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;09.01.2025;07:42:16;9;0;20,200001;1055;64;19,799999;20;22,1;42,900002;-4,8000002;0
;09.01.2025;07:42:17;9;0;19,9;1055;59;19,299999;20;21,6;43;-5;0
;09.01.2025;07:42:46;19;0;19,9;1055;59;19,299999;20;21,6;43;-5;0
;09.01.2025;07:42:47;19;0;19,299999;1055;55;18,6;20;21;43,099998;-5,3000002;0
;09.01.2025;07:43:16;33;0;19,299999;1055;55;18,6;20;21;43,099998;-5,3000002;0
;09.01.2025;07:43:17;33;0;19,299999;1055;55;18,6;20;21;43,099998;-5,3000002;0
;09.01.2025;07:43:46;41;0;19;1055;55;18,200001;20;20,5;43,200001;-5,4000001;0
;09.01.2025;07:43:47;41;0;19;1055;55;18,200001;20;20,5;43,200001;-5,4000001;0
;09.01.2025;07:44:16;43;0;18,700001;1055;56;18,1;20;20,299999;43,599998;-5,4000001;0
;09.01.2025;07:44:17;43;0;18,700001;1055;56;18,1;20;20,299999;43,599998;-5,4000001;0
;09.01.2025;07:44:46;43;0;18,6;1055;57;18,1;20;20,200001;43,900002;-5,1999998;0
;09.01.2025;07:44:47;43;0;18,6;1055;57;18,1;20;20,200001;43,900002;-5,1999998;0
;09.01.2025;07:45:16;39;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-5;0
;09.01.2025;07:45:17;39;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-5;0
;09.01.2025;07:45:46;35;0;18,799999;1055;60;18,5;20;20,700001;43,799999;-4,8000002;0
;09.01.2025;07:45:47;35;0;18,799999;1055;60;18,5;20;20,700001;43,799999;-4,8000002;0
;09.01.2025;07:46:16;29;0;19,1;1055;61;18,799999;20;21,1;43,700001;-4,5;0
;09.01.2025;07:46:17;29;0;19,1;1055;61;18,799999;20;21,1;43,700001;-4,5;0
;09.01.2025;07:46:46;21;0;19,4;1055;63;19,200001;20;21,4;43,599998;-4,4000001;0
;09.01.2025;07:46:47;21;0;19,4;1055;63;19,200001;20;21,4;43,599998;-4,4000001;0
;09.01.2025;07:47:16;15;0;19,700001;1055;63;19,5;20;21,700001;43,5;-4,3000002;0
;09.01.2025;07:47:17;15;0;19,700001;1055;63;19,5;20;21,700001;43,5;-4,3000002;0
;09.01.2025;07:47:46;9;0;19,9;1055;64;19,799999;20;22;43,5;-4,3000002;0
;09.01.2025;07:47:47;9;0;19,9;1055;64;19,799999;20;22;43,5;-4,3000002;0
;09.01.2025;07:48:16;5;3;20,200001;1055;65;20;20;22,200001;43,400002;-4,5;0
;09.01.2025;07:48:17;5;3;20,200001;1055;65;20;20;22,200001;43,400002;-4,5;0
;09.01.2025;07:48:46;9;0;20,200001;1055;63;19,799999;20;22,200001;43,299999;-4,8000002;0
;09.01.2025;07:48:47;9;0;20,200001;1055;63;19,799999;20;22,200001;43,299999;-4,8000002;0
;09.01.2025;07:49:16;19;0;19,9;1055;59;19,299999;20;21,6;43,200001;-5,0999999;0
;09.01.2025;07:49:17;19;0;19,9;1055;59;19,299999;20;21,6;43,200001;-5,0999999;0
;09.01.2025;07:49:46;31;0;19,4;1055;56;18,700001;20;21;43,200001;-5,3000002;0
;09.01.2025;07:49:47;31;0;19,4;1055;56;18,700001;20;21;43,200001;-5,3000002;0
;09.01.2025;07:50:16;39;0;19;1055;55;18,299999;20;20,5;43,200001;-5,4000001;0
;09.01.2025;07:50:17;39;0;19;1055;55;18,299999;20;20,5;43,200001;-5,4000001;0
;09.01.2025;07:50:46;43;0;18,700001;1055;55;18,1;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;07:50:47;43;0;18,700001;1055;55;18,1;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;07:51:16;43;0;18,700001;1055;57;18,1;20;20,200001;43,200001;-5,3000002;0
;09.01.2025;07:51:17;43;0;18,700001;1055;57;18,1;20;20,200001;43,200001;-5,3000002;0
;09.01.2025;07:51:46;39;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,1999998;0
;09.01.2025;07:51:47;39;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,1999998;0
;09.01.2025;07:52:16;35;0;18,9;1055;60;18,5;20;20,700001;43,200001;-5,0999999;0
;09.01.2025;07:52:17;35;0;18,9;1055;60;18,5;20;20,700001;43,200001;-5,0999999;0
;09.01.2025;07:52:46;29;0;19,1;1055;61;18,799999;20;21;43,200001;-5;0
;09.01.2025;07:52:47;29;0;19,1;1055;61;18,799999;20;21;43,200001;-5;0
;09.01.2025;07:53:16;23;0;19,4;1055;63;19,1;20;21,4;43,099998;-4,9000001;0
;09.01.2025;07:53:17;23;0;19,4;1055;63;19,1;20;21,4;43,099998;-4,9000001;0
;09.01.2025;07:53:46;17;0;19,700001;1055;64;19,4;20;21,700001;43;-4,8000002;0
;09.01.2025;07:53:47;17;0;19,700001;1055;64;19,4;20;21,700001;43;-4,8000002;0
;09.01.2025;07:54:16;11;0;20;1055;65;19,700001;20;21,9;42,900002;-4,6999998;0
;09.01.2025;07:54:17;11;0;20;1055;65;19,700001;20;21,9;42,900002;-4,6999998;0
;09.01.2025;07:54:46;5;3;20,200001;1055;65;20;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;07:54:47;5;3;20,200001;1055;65;20;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;07:55:16;5;3;20,299999;1055;65;20;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;07:55:17;5;3;20,299999;1055;65;20;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;07:55:46;13;0;20,1;1055;61;19,6;20;21,9;42,900002;-4,9000001;0
;09.01.2025;07:55:47;13;0;20,1;1055;61;19,6;20;21,9;42,900002;-4,9000001;0
;09.01.2025;07:56:16;29;0;19,5;1055;57;18,799999;20;21,1;43,099998;-5,1999998;0
;09.01.2025;07:56:17;29;0;19,5;1055;57;18,799999;20;21,1;43,099998;-5,1999998;0
;09.01.2025;07:56:46;41;0;18,9;1055;54;18,200001;20;20,4;43,200001;-5,3000002;0
;09.01.2025;07:56:47;41;0;18,9;1055;54;18,200001;20;20,4;43,200001;-5,3000002;0
;09.01.2025;07:57:17;49;0;18,6;1055;54;17,799999;20;20;43,5;-5,4000001;0
;09.01.2025;07:57:47;51;0;18,4;1055;55;17,700001;20;19,799999;43,799999;-5,3000002;0
;09.01.2025;07:58:17;49;0;18,299999;1055;57;17,799999;20;20;43,799999;-5,1999998;0
;09.01.2025;07:58:47;43;0;18,4;1055;58;18,1;20;20,299999;43,700001;-4,9000001;0
;09.01.2025;07:59:17;37;0;18,700001;1055;60;18,4;20;20,700001;43,700001;-4,6999998;0
;09.01.2025;07:59:47;29;0;18,9;1055;62;18,799999;20;21,1;43,599998;-4,5;0
;09.01.2025;08:00:17;23;0;19,200001;1055;63;19,1;20;21,4;43,5;-4,3000002;0
;09.01.2025;08:00:47;17;0;19,6;1055;64;19,4;20;21,700001;43,400002;-4,3000002;0
;09.01.2025;08:01:17;11;0;19,9;1055;64;19,700001;20;21,9;43,299999;-4,4000001;0
;09.01.2025;08:01:47;5;3;20,1;1055;65;20;20;22,200001;43,200001;-4,5999999;0
;09.01.2025;08:02:17;5;3;20,299999;1055;64;20;20;22,299999;43,200001;-4,8000002;0
;09.01.2025;08:02:47;15;0;20,1;1055;61;19,5;20;21,9;43,099998;-5,1999998;0
;09.01.2025;08:03:17;29;0;19,5;1055;57;18,799999;20;21,200001;43,099998;-5,4000001;0
;09.01.2025;08:03:47;37;0;19,1;1055;55;18,4;20;20,700001;43;-5,5;0
;09.01.2025;08:04:17;43;0;18,799999;1055;55;18,1;20;20,4;43,099998;-5,4000001;0
;09.01.2025;08:04:47;43;0;18,700001;1055;57;18,1;20;20,299999;43,099998;-5,3000002;0
;09.01.2025;08:05:17;41;0;18,700001;1055;58;18,200001;20;20,4;43,099998;-5,1999998;0
;09.01.2025;08:05:47;35;0;18,799999;1055;60;18,5;20;20,6;43,099998;-5,0999999;0
;09.01.2025;08:06:17;31;0;19;1055;61;18,700001;20;21;43;-5;0
;09.01.2025;08:06:47;25;0;19,299999;1055;62;19;20;21,299999;42,900002;-4,9000001;0
;09.01.2025;08:06:48;25;0;19,6;1055;63;19,299999;20;21,6;42,900002;-4,8000002;0
;09.01.2025;08:07:17;19;0;19,6;1055;63;19,299999;20;21,6;42,900002;-4,8000002;0
;09.01.2025;08:07:18;19;0;19,799999;1055;64;19,700001;20;21,9;42,799999;-4,6999998;0
;09.01.2025;08:07:47;11;0;19,799999;1055;64;19,700001;20;21,9;42,799999;-4,6999998;0
;09.01.2025;08:07:48;11;0;20,1;1055;65;19,9;20;22,1;42,700001;-4,5999999;0
;09.01.2025;08:08:17;7;2;20,1;1055;65;19,9;20;22,1;42,700001;-4,5999999;0
;09.01.2025;08:08:18;7;2;20,299999;1055;65;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;08:08:47;5;3;20,299999;1055;65;20;20;22,200001;42,799999;-4,6999998;0
;09.01.2025;08:08:48;5;3;20;1055;61;19,5;20;21,799999;42,900002;-5;0
;09.01.2025;08:09:17;15;0;20;1055;61;19,5;20;21,799999;42,900002;-5;0
;09.01.2025;08:09:18;15;0;19,5;1055;56;18,799999;20;21,200001;43;-5,1999998;0
;09.01.2025;08:09:47;29;0;19,5;1055;56;18,799999;20;21,200001;43;-5,1999998;0
;09.01.2025;08:09:48;29;0;19,1;1055;55;18,299999;20;20,6;43,200001;-5,3000002;0
;09.01.2025;08:10:17;39;0;19,1;1055;55;18,299999;20;20,6;43,200001;-5,3000002;0
;09.01.2025;08:10:18;39;0;18,799999;1055;55;18,1;20;20,299999;43,5;-5,4000001;0
;09.01.2025;08:10:47;43;0;18,799999;1055;55;18,1;20;20,299999;43,5;-5,4000001;0
;09.01.2025;08:10:48;43;0;18,700001;1055;57;18,1;20;20,200001;43,900002;-5,4000001;0
;09.01.2025;08:11:17;43;0;18,700001;1055;57;18,1;20;20,200001;43,900002;-5,4000001;0
;09.01.2025;08:11:18;43;0;18,700001;1055;58;18,200001;20;20,299999;43,900002;-5,1999998;0
;09.01.2025;08:11:47;41;0;18,700001;1055;58;18,200001;20;20,299999;43,900002;-5,1999998;0
;09.01.2025;08:11:48;41;0;18,799999;1055;59;18,4;20;20,6;43,799999;-5;0
;09.01.2025;08:12:17;37;0;18,799999;1055;59;18,4;20;20,6;43,799999;-5;0
;09.01.2025;08:12:18;37;0;19;1055;61;18,799999;20;21;43,700001;-4,8000002;0
;09.01.2025;08:12:47;29;0;19;1055;61;18,799999;20;21;43,700001;-4,8000002;0
;09.01.2025;08:12:48;29;0;19,299999;1055;63;19,1;20;21,299999;43,599998;-4,5999999;0
;09.01.2025;08:13:17;23;0;19,299999;1055;63;19,1;20;21,299999;43,599998;-4,5999999;0
;09.01.2025;08:13:18;23;0;19,6;1055;64;19,4;20;21,6;43,5;-4,4000001;0
;09.01.2025;08:13:47;17;0;19,6;1055;64;19,4;20;21,6;43,5;-4,4000001;0
;09.01.2025;08:13:48;17;0;19,799999;1055;64;19,700001;20;22;43,400002;-4,4000001;0
;09.01.2025;08:14:17;11;0;19,799999;1055;64;19,700001;20;22;43,400002;-4,4000001;0
;09.01.2025;08:14:18;11;0;20,200001;1055;65;19,9;20;22,200001;43,400002;-4,4000001;0
;09.01.2025;08:14:47;7;2;20,200001;1055;65;19,9;20;22,200001;43,400002;-4,4000001;0
;09.01.2025;08:14:48;7;2;20,299999;1055;64;20;20;22,200001;43,299999;-4,6999998;0
;09.01.2025;08:15:17;5;3;20,299999;1055;64;20;20;22,200001;43,299999;-4,6999998;0
;09.01.2025;08:15:18;5;3;20;1055;60;19,5;20;21,9;43,200001;-5;0
;09.01.2025;08:15:47;15;0;20;1055;60;19,5;20;21,9;43,200001;-5;0
;09.01.2025;08:15:48;15;0;19,5;1055;56;18,799999;20;21,200001;43,200001;-5,1999998;0
;09.01.2025;08:16:17;29;0;19,5;1055;56;18,799999;20;21,200001;43,200001;-5,1999998;0
;09.01.2025;08:16:18;29;0;19,5;1055;56;18,799999;20;21,200001;43,200001;-5,1999998;0
;09.01.2025;08:16:47;37;0;19,1;1055;55;18,4;20;20,700001;43,200001;-5,3000002;0
;09.01.2025;08:16:48;37;0;19,1;1055;55;18,4;20;20,700001;43,200001;-5,3000002;0
;09.01.2025;08:17:17;41;0;18,799999;1055;55;18,200001;20;20,4;43,200001;-5,4000001;0
;09.01.2025;08:17:18;41;0;18,799999;1055;55;18,200001;20;20,4;43,200001;-5,4000001;0
;09.01.2025;08:17:47;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;08:17:48;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;08:18:17;39;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,3000002;0
;09.01.2025;08:18:18;39;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,3000002;0
;09.01.2025;08:18:47;35;0;18,799999;1055;59;18,5;20;20,6;43,200001;-5,1999998;0
;09.01.2025;08:18:48;35;0;18,799999;1055;59;18,5;20;20,6;43,200001;-5,1999998;0
;09.01.2025;08:19:17;29;0;19;1055;61;18,799999;20;21;43,099998;-5,0999999;0
;09.01.2025;08:19:18;29;0;19;1055;61;18,799999;20;21;43,099998;-5,0999999;0
;09.01.2025;08:19:47;23;0;19,299999;1055;62;19,1;20;21,299999;43,099998;-5;0
;09.01.2025;08:19:48;23;0;19,299999;1055;62;19,1;20;21,299999;43,099998;-5;0
;09.01.2025;08:20:17;17;0;19,6;1055;63;19,4;20;21,6;43;-4,9000001;0
;09.01.2025;08:20:18;17;0;19,6;1055;63;19,4;20;21,6;43;-4,9000001;0
;09.01.2025;08:20:47;11;0;19,9;1055;64;19,700001;20;21,9;42,900002;-4,8000002;0
;09.01.2025;08:20:48;11;0;19,9;1055;64;19,700001;20;21,9;42,900002;-4,8000002;0
;09.01.2025;08:21:17;7;2;20,200001;1055;64;19,9;20;22,1;42,799999;-4,6999998;0
;09.01.2025;08:21:18;7;2;20,200001;1055;64;19,9;20;22,1;42,799999;-4,6999998;0
;09.01.2025;08:21:47;7;2;20,299999;1055;65;19,9;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;08:21:48;7;2;20,299999;1055;65;19,9;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;08:22:17;15;0;20;1055;61;19,5;20;21,799999;42,799999;-4,6999998;0
;09.01.2025;08:22:18;15;0;20;1055;61;19,5;20;21,799999;42,799999;-4,6999998;0
;09.01.2025;08:22:47;29;0;19,5;1055;57;18,799999;20;21,1;42,900002;-4,8000002;0
;09.01.2025;08:22:48;29;0;19,5;1055;57;18,799999;20;21,1;42,900002;-4,8000002;0
;09.01.2025;08:23:17;39;0;19,1;1055;56;18,299999;20;20,6;43,099998;-5;0
;09.01.2025;08:23:18;39;0;19,1;1055;56;18,299999;20;20,6;43,099998;-5;0
;09.01.2025;08:23:47;43;0;18,799999;1055;56;18,1;20;20,299999;43,400002;-5,0999999;0
;09.01.2025;08:23:48;43;0;18,799999;1055;56;18,1;20;20,299999;43,400002;-5,0999999;0
;09.01.2025;08:24:17;43;0;18,700001;1055;57;18,1;20;20,200001;43,599998;-5,1999998;0
;09.01.2025;08:24:18;43;0;18,700001;1055;57;18,1;20;20,200001;43,599998;-5,1999998;0
;09.01.2025;08:24:47;41;0;18,700001;1055;58;18,200001;20;20,299999;43,799999;-5,3000002;0
;09.01.2025;08:24:48;41;0;18,700001;1055;58;18,200001;20;20,299999;43,799999;-5,3000002;0
;09.01.2025;08:25:17;37;0;18,799999;1055;60;18,4;20;20,6;43,799999;-5,3000002;0
;09.01.2025;08:25:18;37;0;18,799999;1055;60;18,4;20;20,6;43,799999;-5,3000002;0
;09.01.2025;08:25:47;29;0;19;1055;61;18,799999;20;20,9;43,700001;-5,0999999;0
;09.01.2025;08:25:48;29;0;19;1055;61;18,799999;20;20,9;43,700001;-5,0999999;0
;09.01.2025;08:26:17;23;0;19,299999;1055;63;19,1;20;21,299999;43,599998;-4,9000001;0
;09.01.2025;08:26:18;23;0;19,299999;1055;63;19,1;20;21,299999;43,599998;-4,9000001;0
;09.01.2025;08:26:47;17;0;19,6;1055;63;19,4;20;21,6;43,5;-4,5999999;0
;09.01.2025;08:26:48;17;0;19,6;1055;63;19,4;20;21,6;43,5;-4,5999999;0
;09.01.2025;08:27:17;11;0;19,9;1055;64;19,700001;20;21,9;43,400002;-4,5;0
;09.01.2025;08:27:18;11;0;19,9;1055;64;19,700001;20;21,9;43,400002;-4,5;0
;09.01.2025;08:27:47;5;3;20,200001;1055;66;20;20;22,200001;43,299999;-4,3000002;0
;09.01.2025;08:27:48;5;3;20,200001;1055;66;20;20;22,200001;43,299999;-4,3000002;0
;09.01.2025;08:28:17;5;3;20,299999;1055;64;20;20;22,200001;43,299999;-4,5;0
;09.01.2025;08:28:18;5;3;20,299999;1055;64;20;20;22,200001;43,299999;-4,5;0
;09.01.2025;08:28:47;15;0;20,1;1055;60;19,5;20;21,799999;43,200001;-4,8000002;0
;09.01.2025;08:28:48;15;0;20,1;1055;60;19,5;20;21,799999;43,200001;-4,8000002;0
;09.01.2025;08:29:17;27;0;19,6;1055;57;18,9;20;21,200001;43,099998;-5;0
;09.01.2025;08:29:18;27;0;19,6;1055;57;18,9;20;21,200001;43,099998;-5;0
;09.01.2025;08:29:48;37;0;19,1;1055;55;18,4;20;20,700001;43,099998;-5,0999999;0
;09.01.2025;08:30:18;41;0;18,799999;1055;56;18,200001;20;20,4;43,200001;-5,1999998;0
;09.01.2025;08:30:48;43;0;18,700001;1055;57;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;08:31:18;39;0;18,700001;1055;59;18,299999;20;20,4;43,200001;-5,3000002;0
;09.01.2025;08:31:48;35;0;18,9;1055;59;18,5;20;20,6;43,099998;-5,1999998;0
;09.01.2025;08:32:18;31;0;19,1;1055;62;18,700001;20;21;43,099998;-5,0999999;0
;09.01.2025;08:32:48;23;0;19,299999;1055;63;19,1;20;21,299999;43;-5;0
;09.01.2025;08:33:18;17;0;19,6;1055;64;19,4;20;21,6;43;-4,9000001;0
;09.01.2025;08:33:48;11;0;19,799999;1055;65;19,700001;20;21,9;42,799999;-4,8000002;0
;09.01.2025;08:34:18;5;3;20,200001;1055;65;20;20;22,1;42,799999;-4,6999998;0
;09.01.2025;08:34:48;7;2;20,299999;1055;64;19,9;20;22,200001;42,700001;-4,5999999;0
;09.01.2025;08:35:18;17;0;20;1055;60;19,4;20;21,799999;42,799999;-4,8000002;0
;09.01.2025;08:35:48;29;0;19,5;1055;57;18,799999;20;21,1;43;-5;0
;09.01.2025;08:36:18;39;0;19,1;1055;56;18,299999;20;20,6;43,099998;-5,0999999;0
;09.01.2025;08:36:48;43;0;18,799999;1055;55;18,1;20;20,299999;43,400002;-5,1999998;0
;09.01.2025;08:37:18;43;0;18,6;1055;56;18,1;20;20,200001;43,700001;-5,3000002;0
;09.01.2025;08:37:48;41;0;18,6;1055;59;18,200001;20;20,299999;43,900002;-5,3000002;0
;09.01.2025;08:38:18;37;0;18,799999;1055;60;18,4;20;20,6;43,799999;-5,1999998;0
;09.01.2025;08:38:48;29;0;19;1055;62;18,799999;20;20,9;43,700001;-5;0
;09.01.2025;08:39:18;23;0;19,299999;1055;62;19,1;20;21,299999;43,599998;-4,6999998;0
;09.01.2025;08:39:48;17;0;19,6;1055;64;19,4;20;21,6;43,5;-4,5;0
;09.01.2025;08:40:18;11;0;19,9;1055;65;19,700001;20;21,9;43,400002;-4,4000001;0
;09.01.2025;08:40:19;11;0;20,200001;1055;66;20;20;22,200001;43,400002;-4,3000002;0
;09.01.2025;08:40:48;5;3;20,200001;1055;66;20;20;22,200001;43,400002;-4,3000002;0
;09.01.2025;08:40:49;5;3;20,299999;1055;64;20;20;22,200001;43,299999;-4,5;0
;09.01.2025;08:41:18;5;3;20,299999;1055;64;20;20;22,200001;43,299999;-4,5;0
;09.01.2025;08:41:19;5;3;20,1;1055;61;19,5;20;21,9;43,200001;-4,8000002;0
;09.01.2025;08:41:48;15;0;20,1;1055;61;19,5;20;21,9;43,200001;-4,8000002;0
;09.01.2025;08:41:49;15;0;19,6;1055;57;18,799999;20;21,200001;43,200001;-5,0999999;0
;09.01.2025;08:42:18;29;0;19,6;1055;57;18,799999;20;21,200001;43,200001;-5,0999999;0
;09.01.2025;08:42:19;29;0;19,1;1055;55;18,4;20;20,700001;43,099998;-5,1999998;0
;09.01.2025;08:42:48;37;0;19,1;1055;55;18,4;20;20,700001;43,099998;-5,1999998;0
;09.01.2025;08:42:49;37;0;18,799999;1055;55;18,200001;20;20,4;43,200001;-5,3000002;0
;09.01.2025;08:43:18;41;0;18,799999;1055;55;18,200001;20;20,4;43,200001;-5,3000002;0
;09.01.2025;08:43:19;41;0;18,700001;1055;57;18,200001;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;08:43:48;41;0;18,700001;1055;57;18,200001;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;08:43:49;41;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,3000002;0
;09.01.2025;08:44:18;39;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,3000002;0
;09.01.2025;08:44:19;39;0;18,9;1055;60;18,5;20;20,6;43,200001;-5,1999998;0
;09.01.2025;08:44:48;35;0;18,9;1055;60;18,5;20;20,6;43,200001;-5,1999998;0
;09.01.2025;08:44:49;35;0;19;1055;61;18,799999;20;21;43,099998;-5,0999999;0
;09.01.2025;08:45:18;29;0;19;1055;61;18,799999;20;21;43,099998;-5,0999999;0
;09.01.2025;08:45:19;29;0;19,299999;1055;62;19,1;20;21,299999;43;-5;0
;09.01.2025;08:45:48;23;0;19,299999;1055;62;19,1;20;21,299999;43;-5;0
;09.01.2025;08:45:49;23;0;19,6;1055;63;19,4;20;21,6;43;-4,9000001;0
;09.01.2025;08:46:18;17;0;19,6;1055;63;19,4;20;21,6;43;-4,9000001;0
;09.01.2025;08:46:19;17;0;19,9;1055;64;19,700001;20;21,799999;42,900002;-4,8000002;0
;09.01.2025;08:46:48;11;0;19,9;1055;64;19,700001;20;21,799999;42,900002;-4,8000002;0
;09.01.2025;08:46:49;11;0;20,1;1055;66;20;20;22,1;42,799999;-4,6999998;0
;09.01.2025;08:47:18;5;3;20,1;1055;66;20;20;22,1;42,799999;-4,6999998;0
;09.01.2025;08:47:19;5;3;20,299999;1055;64;20;20;22,200001;42,700001;-4,5999999;0
;09.01.2025;08:47:48;5;3;20,299999;1055;64;20;20;22,200001;42,700001;-4,5999999;0
;09.01.2025;08:47:49;5;3;20;1055;61;19,5;20;21,799999;42,700001;-4,6999998;0
;09.01.2025;08:48:18;15;0;20;1055;61;19,5;20;21,799999;42,700001;-4,6999998;0
;09.01.2025;08:48:19;15;0;19,5;1055;57;18,799999;20;21,1;42,900002;-4,8000002;0
;09.01.2025;08:48:48;29;0;19,5;1055;57;18,799999;20;21,1;42,900002;-4,8000002;0
;09.01.2025;08:48:49;29;0;19;1055;55;18,299999;20;20,6;43,099998;-5;0
;09.01.2025;08:49:18;39;0;19;1055;55;18,299999;20;20,6;43,099998;-5;0
;09.01.2025;08:49:19;39;0;18,799999;1055;55;18,1;20;20,299999;43,299999;-5,0999999;0
;09.01.2025;08:49:48;43;0;18,799999;1055;55;18,1;20;20,299999;43,299999;-5,0999999;0
;09.01.2025;08:49:49;43;0;18,6;1055;57;18,1;20;20,200001;43,599998;-5,1999998;0
;09.01.2025;08:50:18;43;0;18,6;1055;57;18,1;20;20,200001;43,599998;-5,1999998;0
;09.01.2025;08:50:19;43;0;18,700001;1055;59;18,200001;20;20,299999;43,900002;-5,3000002;0
;09.01.2025;08:50:48;41;0;18,700001;1055;59;18,200001;20;20,299999;43,900002;-5,3000002;0
;09.01.2025;08:50:49;41;0;18,799999;1055;59;18,4;20;20,6;43,799999;-5,1999998;0
;09.01.2025;08:51:18;37;0;18,799999;1055;59;18,4;20;20,6;43,799999;-5,1999998;0
;09.01.2025;08:51:19;37;0;18,799999;1055;59;18,4;20;20,6;43,799999;-5,1999998;0
;09.01.2025;08:51:48;29;0;19;1055;62;18,799999;20;20,9;43,700001;-5;0
;09.01.2025;08:51:49;29;0;19;1055;62;18,799999;20;20,9;43,700001;-5;0
;09.01.2025;08:52:18;25;0;19,299999;1055;62;19;20;21,299999;43,599998;-4,8000002;0
;09.01.2025;08:52:19;25;0;19,299999;1055;62;19;20;21,299999;43,599998;-4,8000002;0
;09.01.2025;08:52:48;17;0;19,5;1055;64;19,4;20;21,6;43,5;-4,5999999;0
;09.01.2025;08:52:49;17;0;19,5;1055;64;19,4;20;21,6;43,5;-4,5999999;0
;09.01.2025;08:53:18;11;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-4,4000001;0
;09.01.2025;08:53:19;11;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-4,4000001;0
;09.01.2025;08:53:48;5;3;20,200001;1055;65;20;20;22,200001;43,400002;-4,3000002;0
;09.01.2025;08:53:49;5;3;20,200001;1055;65;20;20;22,200001;43,400002;-4,3000002;0
;09.01.2025;08:54:18;5;3;20,299999;1055;65;20;20;22,299999;43,299999;-4,5;0
;09.01.2025;08:54:19;5;3;20,299999;1055;65;20;20;22,299999;43,299999;-4,5;0
;09.01.2025;08:54:48;15;0;20;1055;60;19,5;20;21,9;43,200001;-4,8000002;0
;09.01.2025;08:54:49;15;0;20;1055;60;19,5;20;21,9;43,200001;-4,8000002;0
;09.01.2025;08:55:18;27;0;19,5;1055;57;18,9;20;21,299999;43,200001;-5;0
;09.01.2025;08:55:19;27;0;19,5;1055;57;18,9;20;21,299999;43,200001;-5;0
;09.01.2025;08:55:48;37;0;19,1;1055;55;18,4;20;20,799999;43,099998;-5,0999999;0
;09.01.2025;08:55:49;37;0;19,1;1055;55;18,4;20;20,799999;43,099998;-5,0999999;0
;09.01.2025;08:56:18;41;0;18,9;1055;55;18,200001;20;20,4;43,200001;-5,3000002;0
;09.01.2025;08:56:19;41;0;18,9;1055;55;18,200001;20;20,4;43,200001;-5,3000002;0
;09.01.2025;08:56:48;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;08:56:49;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;08:57:18;39;0;18,799999;1055;59;18,299999;20;20,4;43,200001;-5,3000002;0
;09.01.2025;08:57:19;39;0;18,799999;1055;59;18,299999;20;20,4;43,200001;-5,3000002;0
;09.01.2025;08:57:48;35;0;18,9;1055;60;18,5;20;20,700001;43,200001;-5,1999998;0
;09.01.2025;08:57:49;35;0;18,9;1055;60;18,5;20;20,700001;43,200001;-5,1999998;0
;09.01.2025;08:58:18;29;0;19,1;1055;61;18,799999;20;21;43,099998;-5,0999999;0
;09.01.2025;08:58:19;29;0;19,1;1055;61;18,799999;20;21;43,099998;-5,0999999;0
;09.01.2025;08:58:48;23;0;19,299999;1055;62;19,1;20;21,299999;43;-5;0
;09.01.2025;08:58:49;23;0;19,299999;1055;62;19,1;20;21,299999;43;-5;0
;09.01.2025;08:59:18;17;0;19,6;1055;63;19,4;20;21,6;43;-4,9000001;0
;09.01.2025;08:59:19;17;0;19,6;1055;63;19,4;20;21,6;43;-4,9000001;0
;09.01.2025;08:59:48;11;0;19,9;1055;65;19,700001;20;21,9;42,900002;-4,8000002;0
;09.01.2025;08:59:49;11;0;19,9;1055;65;19,700001;20;21,9;42,900002;-4,8000002;0
;09.01.2025;09:00:18;5;3;20,200001;1055;65;20;20;22,1;42,799999;-4,6999998;0
;09.01.2025;09:00:19;5;3;20,200001;1055;65;20;20;22,1;42,799999;-4,6999998;0
;09.01.2025;09:00:48;5;3;20,299999;1055;64;20;20;22,200001;42,700001;-4,5999999;0
;09.01.2025;09:00:49;5;3;20,299999;1055;64;20;20;22,200001;42,700001;-4,5999999;0
;09.01.2025;09:01:18;15;0;20;1055;61;19,5;20;21,799999;42,700001;-4,6999998;0
;09.01.2025;09:01:19;15;0;20;1055;61;19,5;20;21,799999;42,700001;-4,6999998;0
;09.01.2025;09:01:48;27;0;19,5;1055;57;18,9;20;21,200001;42,900002;-4,9000001;0
;09.01.2025;09:01:49;27;0;19,5;1055;57;18,9;20;21,200001;42,900002;-4,9000001;0
;09.01.2025;09:02:18;37;0;19,1;1055;55;18,4;20;20,6;43,099998;-5,0999999;0
;09.01.2025;09:02:19;37;0;19,1;1055;55;18,4;20;20,6;43,099998;-5,0999999;0
;09.01.2025;09:02:48;43;0;18,799999;1055;56;18,1;20;20,299999;43,299999;-5,1999998;0
;09.01.2025;09:02:49;43;0;18,799999;1055;56;18,1;20;20,299999;43,299999;-5,1999998;0
;09.01.2025;09:03:18;43;0;18,700001;1055;57;18,1;20;20,200001;43,599998;-5,3000002;0
;09.01.2025;09:03:19;43;0;18,700001;1055;57;18,1;20;20,200001;43,599998;-5,3000002;0
;09.01.2025;09:03:48;41;0;18,700001;1055;58;18,200001;20;20,299999;43,900002;-5,3000002;0
;09.01.2025;09:03:49;41;0;18,700001;1055;58;18,200001;20;20,299999;43,900002;-5,3000002;0
;09.01.2025;09:04:18;35;0;18,799999;1055;60;18,5;20;20,6;43,900002;-5,1999998;0
;09.01.2025;09:04:19;35;0;18,799999;1055;60;18,5;20;20,6;43,900002;-5,1999998;0
;09.01.2025;09:04:48;29;0;19;1055;61;18,799999;20;20,9;43,700001;-5;0
;09.01.2025;09:04:49;29;0;19;1055;61;18,799999;20;20,9;43,700001;-5;0
;09.01.2025;09:05:18;23;0;19,299999;1055;63;19,1;20;21,299999;43,599998;-4,6999998;0
;09.01.2025;09:05:19;23;0;19,299999;1055;63;19,1;20;21,299999;43,599998;-4,6999998;0
;09.01.2025;09:05:48;17;0;19,6;1055;64;19,4;20;21,6;43,5;-4,5;0
;09.01.2025;09:05:49;17;0;19,6;1055;64;19,4;20;21,6;43,5;-4,5;0
;09.01.2025;09:06:18;11;0;19,9;1055;64;19,700001;20;21,9;43,400002;-4,4000001;0
;09.01.2025;09:06:19;11;0;19,9;1055;64;19,700001;20;21,9;43,400002;-4,4000001;0
;09.01.2025;09:06:48;5;3;20,1;1055;65;20;20;22,200001;43,400002;-4,3000002;0
;09.01.2025;09:06:49;5;3;20,1;1055;65;20;20;22,200001;43,400002;-4,3000002;0
;09.01.2025;09:07:18;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-4,5;0
;09.01.2025;09:07:19;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-4,5;0
;09.01.2025;09:07:48;15;0;20;1055;61;19,5;20;21,9;43,299999;-4,8000002;0
;09.01.2025;09:07:49;15;0;20;1055;61;19,5;20;21,9;43,299999;-4,8000002;0
;09.01.2025;09:08:18;27;0;19,6;1055;57;18,9;20;21,200001;43,200001;-5;0
;09.01.2025;09:08:19;27;0;19,6;1055;57;18,9;20;21,200001;43,200001;-5;0
;09.01.2025;09:08:49;37;0;19,1;1055;55;18,4;20;20,700001;43,200001;-5,1999998;0
;09.01.2025;09:09:19;41;0;18,799999;1055;56;18,200001;20;20,4;43,200001;-5,3000002;0
;09.01.2025;09:09:49;43;0;18,700001;1055;57;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;09:10:19;39;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,3000002;0
;09.01.2025;09:10:49;35;0;18,799999;1055;60;18,5;20;20,6;43,200001;-5,3000002;0
;09.01.2025;09:11:19;29;0;19;1055;62;18,799999;20;21;43,200001;-5,1999998;0
;09.01.2025;09:11:20;29;0;19,299999;1055;62;19,1;20;21,299999;43,099998;-5;0
;09.01.2025;09:11:49;23;0;19,299999;1055;62;19,1;20;21,299999;43,099998;-5;0
;09.01.2025;09:11:50;23;0;19,6;1055;64;19,4;20;21,6;43;-4,9000001;0
;09.01.2025;09:12:19;17;0;19,6;1055;64;19,4;20;21,6;43;-4,9000001;0
;09.01.2025;09:12:20;17;0;19,9;1055;64;19,700001;20;21,9;42,900002;-4,8000002;0
;09.01.2025;09:12:49;11;0;19,9;1055;64;19,700001;20;21,9;42,900002;-4,8000002;0
;09.01.2025;09:12:50;11;0;20,200001;1055;65;20;20;22,1;42,799999;-4,6999998;0
;09.01.2025;09:13:19;5;3;20,200001;1055;65;20;20;22,1;42,799999;-4,6999998;0
;09.01.2025;09:13:20;5;3;20,299999;1055;64;20;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;09:13:49;5;3;20,299999;1055;64;20;20;22,200001;42,799999;-4,5999999;0
;09.01.2025;09:13:50;5;3;20,1;1055;60;19,5;20;21,799999;42,700001;-4,6999998;0
;09.01.2025;09:14:19;15;0;20,1;1055;60;19,5;20;21,799999;42,700001;-4,6999998;0
;09.01.2025;09:14:20;15;0;19,5;1055;57;18,9;20;21,200001;42,799999;-4,9000001;0
;09.01.2025;09:14:49;27;0;19,5;1055;57;18,9;20;21,200001;42,799999;-4,9000001;0
;09.01.2025;09:14:50;27;0;19,1;1055;56;18,4;20;20,6;43;-5,0999999;0
;09.01.2025;09:15:19;37;0;19,1;1055;56;18,4;20;20,6;43;-5,0999999;0
;09.01.2025;09:15:20;37;0;18,799999;1055;55;18,1;20;20,299999;43,299999;-5,1999998;0
;09.01.2025;09:15:49;43;0;18,799999;1055;55;18,1;20;20,299999;43,299999;-5,1999998;0
;09.01.2025;09:15:50;43;0;18,700001;1055;57;18,1;20;20,200001;43,5;-5,3000002;0
;09.01.2025;09:16:19;43;0;18,700001;1055;57;18,1;20;20,200001;43,5;-5,3000002;0
;09.01.2025;09:16:20;43;0;18,700001;1055;58;18,200001;20;20,299999;43,799999;-5,3000002;0
;09.01.2025;09:16:49;41;0;18,700001;1055;58;18,200001;20;20,299999;43,799999;-5,3000002;0
;09.01.2025;09:16:50;41;0;18,799999;1055;59;18,5;20;20,6;43,900002;-5,1999998;0
;09.01.2025;09:17:19;35;0;18,799999;1055;59;18,5;20;20,6;43,900002;-5,1999998;0
;09.01.2025;09:17:20;35;0;19;1055;61;18,700001;20;20,9;43,799999;-5;0
;09.01.2025;09:17:49;31;0;19;1055;61;18,700001;20;20,9;43,799999;-5;0
;09.01.2025;09:17:50;31;0;19,299999;1055;62;19;20;21,299999;43,700001;-4,8000002;0
;09.01.2025;09:18:19;25;0;19,299999;1055;62;19;20;21,299999;43,700001;-4,8000002;0
;09.01.2025;09:18:20;25;0;19,6;1055;63;19,4;20;21,6;43,599998;-4,5999999;0
;09.01.2025;09:18:49;17;0;19,6;1055;63;19,4;20;21,6;43,599998;-4,5999999;0
;09.01.2025;09:18:50;17;0;19,9;1055;65;19,700001;20;21,9;43,5;-4,4000001;0
;09.01.2025;09:19:19;11;0;19,9;1055;65;19,700001;20;21,9;43,5;-4,4000001;0
;09.01.2025;09:19:20;11;0;20,200001;1055;65;20;20;22,200001;43,400002;-4,3000002;0
;09.01.2025;09:19:49;5;3;20,200001;1055;65;20;20;22,200001;43,400002;-4,3000002;0
;09.01.2025;09:19:50;5;3;20,299999;1055;65;20;20;22,299999;43,299999;-4,5;0
;09.01.2025;09:20:19;5;3;20,299999;1055;65;20;20;22,299999;43,299999;-4,5;0
;09.01.2025;09:20:20;5;3;20,1;1055;61;19,6;20;21,9;43,299999;-4,6999998;0
;09.01.2025;09:20:49;13;0;20,1;1055;61;19,6;20;21,9;43,299999;-4,6999998;0
;09.01.2025;09:20:50;13;0;19,5;1055;57;18,799999;20;21,200001;43,200001;-5;0
;09.01.2025;09:21:19;29;0;19,5;1055;57;18,799999;20;21,200001;43,200001;-5;0
;09.01.2025;09:21:20;29;0;19;1055;54;18,200001;20;20,5;43,200001;-5,0999999;0
;09.01.2025;09:21:49;41;0;19;1055;54;18,200001;20;20,5;43,200001;-5,0999999;0
;09.01.2025;09:21:50;41;0;18,6;1055;55;17,9;20;20,1;43,200001;-5,3000002;0
;09.01.2025;09:22:19;47;0;18,6;1055;55;17,9;20;20,1;43,200001;-5,3000002;0
;09.01.2025;09:22:20;47;0;18,6;1055;55;17,9;20;20,1;43,200001;-5,3000002;0
;09.01.2025;09:22:49;49;0;18,4;1055;55;17,799999;20;19,9;43,200001;-5,4000001;0
;09.01.2025;09:22:50;49;0;18,4;1055;55;17,799999;20;19,9;43,200001;-5,4000001;0
;09.01.2025;09:23:19;47;0;18,4;1055;57;17,9;20;20;43,200001;-5,4000001;0
;09.01.2025;09:23:20;47;0;18,4;1055;57;17,9;20;20;43,200001;-5,4000001;0
;09.01.2025;09:23:49;41;0;18,5;1055;59;18,200001;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;09:23:50;41;0;18,5;1055;59;18,200001;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;09:24:19;35;0;18,700001;1055;60;18,5;20;20,700001;43,099998;-5,1999998;0
;09.01.2025;09:24:20;35;0;18,700001;1055;60;18,5;20;20,700001;43,099998;-5,1999998;0
;09.01.2025;09:24:49;29;0;19;1055;61;18,799999;20;21,1;43;-5,0999999;0
;09.01.2025;09:24:50;29;0;19;1055;61;18,799999;20;21,1;43;-5,0999999;0
;09.01.2025;09:25:19;23;0;19,200001;1055;63;19,1;20;21,299999;42,900002;-5;0
;09.01.2025;09:25:20;23;0;19,200001;1055;63;19,1;20;21,299999;42,900002;-5;0
;09.01.2025;09:25:49;17;0;19,6;1055;64;19,4;20;21,6;42,799999;-4,8000002;0
;09.01.2025;09:25:50;17;0;19,6;1055;64;19,4;20;21,6;42,799999;-4,8000002;0
;09.01.2025;09:26:19;11;0;19,9;1055;64;19,700001;20;21,9;42,700001;-4,8000002;0
;09.01.2025;09:26:20;11;0;19,9;1055;64;19,700001;20;21,9;42,700001;-4,8000002;0
;09.01.2025;09:26:49;5;3;20,200001;1055;65;20;20;22,1;42,700001;-4,5999999;0
;09.01.2025;09:26:50;5;3;20,200001;1055;65;20;20;22,1;42,700001;-4,5999999;0
;09.01.2025;09:27:19;5;3;20,299999;1055;64;20;20;22,200001;42,700001;-4,6999998;0
;09.01.2025;09:27:20;5;3;20,299999;1055;64;20;20;22,200001;42,700001;-4,6999998;0
;09.01.2025;09:27:49;15;0;20;1055;61;19,5;20;21,799999;42,799999;-4,9000001;0
;09.01.2025;09:27:50;15;0;20;1055;61;19,5;20;21,799999;42,799999;-4,9000001;0
;09.01.2025;09:28:19;29;0;19,5;1055;57;18,799999;20;21,1;43;-5,0999999;0
;09.01.2025;09:28:20;29;0;19,5;1055;57;18,799999;20;21,1;43;-5,0999999;0
;09.01.2025;09:28:49;39;0;19;1055;56;18,299999;20;20,6;43,099998;-5,3000002;0
;09.01.2025;09:28:50;39;0;19;1055;56;18,299999;20;20,6;43,099998;-5,3000002;0
;09.01.2025;09:29:19;43;0;18,799999;1055;55;18,1;20;20,299999;43,400002;-5,4000001;0
;09.01.2025;09:29:20;43;0;18,799999;1055;55;18,1;20;20,299999;43,400002;-5,4000001;0
;09.01.2025;09:29:49;43;0;18,6;1055;57;18,1;20;20,200001;43,700001;-5,4000001;0
;09.01.2025;09:29:50;43;0;18,6;1055;57;18,1;20;20,200001;43,700001;-5,4000001;0
;09.01.2025;09:30:19;41;0;18,700001;1055;58;18,200001;20;20,299999;43,900002;-5,3000002;0
;09.01.2025;09:30:20;41;0;18,700001;1055;58;18,200001;20;20,299999;43,900002;-5,3000002;0
;09.01.2025;09:30:49;35;0;18,799999;1055;60;18,5;20;20,6;43,799999;-5,0999999;0
;09.01.2025;09:30:50;35;0;18,799999;1055;60;18,5;20;20,6;43,799999;-5,0999999;0
;09.01.2025;09:31:19;31;0;19;1055;61;18,700001;20;20,9;43,700001;-4,9000001;0
;09.01.2025;09:31:20;31;0;19;1055;61;18,700001;20;20,9;43,700001;-4,9000001;0
;09.01.2025;09:31:49;25;0;19,299999;1055;62;19;20;21,299999;43,599998;-4,8000002;0
;09.01.2025;09:31:50;25;0;19,299999;1055;62;19;20;21,299999;43,599998;-4,8000002;0
;09.01.2025;09:32:19;17;0;19,6;1055;64;19,4;20;21,6;43,5;-4,5999999;0
;09.01.2025;09:32:20;17;0;19,6;1055;64;19,4;20;21,6;43,5;-4,5999999;0
;09.01.2025;09:32:49;11;0;19,9;1055;65;19,700001;20;21,9;43,400002;-4,5;0
;09.01.2025;09:32:50;11;0;19,9;1055;65;19,700001;20;21,9;43,400002;-4,5;0
;09.01.2025;09:33:19;5;3;20,200001;1055;66;20;20;22,200001;43,299999;-4,5999999;0
;09.01.2025;09:33:20;5;3;20,200001;1055;66;20;20;22,200001;43,299999;-4,5999999;0
;09.01.2025;09:33:49;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-4,8000002;0
;09.01.2025;09:33:50;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-4,8000002;0
;09.01.2025;09:34:19;13;0;20,1;1055;60;19,6;20;22;43,200001;-5,0999999;0
;09.01.2025;09:34:20;13;0;20,1;1055;60;19,6;20;22;43,200001;-5,0999999;0
;09.01.2025;09:34:49;29;0;19,5;1055;56;18,799999;20;21,200001;43,099998;-5,4000001;0
;09.01.2025;09:34:50;29;0;19,5;1055;56;18,799999;20;21,200001;43,099998;-5,4000001;0
;09.01.2025;09:35:19;41;0;19;1055;54;18,200001;20;20,5;43,099998;-5,5;0
;09.01.2025;09:35:20;41;0;19;1055;54;18,200001;20;20,5;43,099998;-5,5;0
;09.01.2025;09:35:49;47;0;18,6;1055;54;17,9;20;20,1;43,099998;-5,5;0
;09.01.2025;09:35:50;47;0;18,6;1055;54;17,9;20;20,1;43,099998;-5,5;0
;09.01.2025;09:36:19;49;0;18,299999;1055;55;17,799999;20;19,9;43,099998;-5,4000001;0
;09.01.2025;09:36:20;49;0;18,299999;1055;55;17,799999;20;19,9;43,099998;-5,4000001;0
;09.01.2025;09:36:49;47;0;18,299999;1055;56;17,9;20;20;43,099998;-5,3000002;0
;09.01.2025;09:36:50;47;0;18,299999;1055;56;17,9;20;20;43,099998;-5,3000002;0
;09.01.2025;09:37:19;43;0;18,4;1055;58;18,1;20;20,299999;43,099998;-5,1999998;0
;09.01.2025;09:37:20;43;0;18,4;1055;58;18,1;20;20,299999;43,099998;-5,1999998;0
;09.01.2025;09:37:49;37;0;18,6;1055;60;18,4;20;20,700001;43,099998;-5,0999999;0
;09.01.2025;09:37:50;37;0;18,6;1055;60;18,4;20;20,700001;43,099998;-5,0999999;0
;09.01.2025;09:38:19;29;0;18,9;1055;62;18,799999;20;21;43;-5;0
;09.01.2025;09:38:20;29;0;18,9;1055;62;18,799999;20;21;43;-5;0
;09.01.2025;09:38:49;23;0;19,200001;1055;63;19,1;20;21,299999;42,900002;-4,9000001;0
;09.01.2025;09:38:50;23;0;19,200001;1055;63;19,1;20;21,299999;42,900002;-4,9000001;0
;09.01.2025;09:39:19;17;0;19,5;1055;64;19,4;20;21,6;42,799999;-4,8000002;0
;09.01.2025;09:39:20;17;0;19,5;1055;64;19,4;20;21,6;42,799999;-4,8000002;0
;09.01.2025;09:39:49;11;0;19,799999;1055;64;19,700001;20;21,799999;42,700001;-4,6999998;0
;09.01.2025;09:39:50;11;0;19,799999;1055;64;19,700001;20;21,799999;42,700001;-4,6999998;0
;09.01.2025;09:40:19;7;2;20,1;1055;65;19,9;20;22;42,599998;-4,6999998;0
;09.01.2025;09:40:20;7;2;20,1;1055;65;19,9;20;22;42,599998;-4,6999998;0
;09.01.2025;09:40:49;7;2;20,200001;1055;64;19,9;20;22,1;42,700001;-4,8000002;0
;09.01.2025;09:40:50;7;2;20,200001;1055;64;19,9;20;22,1;42,700001;-4,8000002;0
;09.01.2025;09:41:19;15;0;20;1055;60;19,5;20;21,700001;42,799999;-5,0999999;0
;09.01.2025;09:41:20;15;0;20;1055;60;19,5;20;21,700001;42,799999;-5,0999999;0
;09.01.2025;09:41:50;29;0;19,5;1055;57;18,799999;20;21,1;42,900002;-5,3000002;0
;09.01.2025;09:42:20;39;0;19;1055;56;18,299999;20;20,5;43,099998;-5,5;0
;09.01.2025;09:42:50;45;0;18,700001;1055;55;18;20;20,200001;43,400002;-5,5;0
;09.01.2025;09:43:20;43;0;18,6;1055;57;18,1;20;20,1;43,700001;-5,4000001;0
;09.01.2025;09:43:50;41;0;18,6;1055;58;18,200001;20;20,299999;43,799999;-5,3000002;0
;09.01.2025;09:44:20;37;0;18,799999;1055;59;18,4;20;20,6;43,799999;-5,0999999;0
;09.01.2025;09:44:50;31;0;19;1055;61;18,700001;20;20,9;43,599998;-4,9000001;0
;09.01.2025;09:45:20;25;0;19,299999;1055;62;19;20;21,299999;43,5;-4,6999998;0
;09.01.2025;09:45:50;17;0;19,6;1055;63;19,4;20;21,6;43,5;-4,5999999;0
;09.01.2025;09:46:20;11;0;19,9;1055;64;19,700001;20;21,9;43,400002;-4,5;0
;09.01.2025;09:46:50;7;2;20,200001;1055;65;19,9;20;22,200001;43,299999;-4,5999999;0
;09.01.2025;09:47:20;7;2;20,299999;1055;65;19,9;20;22,299999;43,200001;-4,8000002;0
;09.01.2025;09:47:21;7;2;20,1;1055;60;19,5;20;21,9;43,099998;-5,1999998;0
;09.01.2025;09:47:50;15;0;20,1;1055;60;19,5;20;21,9;43,099998;-5,1999998;0
;09.01.2025;09:47:51;15;0;19,6;1055;56;18,799999;20;21,200001;43,099998;-5,4000001;0
;09.01.2025;09:48:20;29;0;19,6;1055;56;18,799999;20;21,200001;43,099998;-5,4000001;0
;09.01.2025;09:48:21;29;0;19,1;1055;55;18,299999;20;20,700001;43,099998;-5,5999999;0
;09.01.2025;09:48:50;39;0;19,1;1055;55;18,299999;20;20,700001;43,099998;-5,5999999;0
;09.01.2025;09:48:51;39;0;18,799999;1055;55;18,1;20;20,4;43,099998;-5,5999999;0
;09.01.2025;09:49:20;43;0;18,799999;1055;55;18,1;20;20,4;43,099998;-5,5999999;0
;09.01.2025;09:49:21;43;0;18,700001;1055;56;18,1;20;20,200001;43,099998;-5,5;0
;09.01.2025;09:49:50;43;0;18,700001;1055;56;18,1;20;20,200001;43,099998;-5,5;0
;09.01.2025;09:49:51;43;0;18,700001;1055;58;18,299999;20;20,299999;43,099998;-5,4000001;0
;09.01.2025;09:50:20;39;0;18,700001;1055;58;18,299999;20;20,299999;43,099998;-5,4000001;0
;09.01.2025;09:50:21;39;0;18,9;1055;59;18,5;20;20,6;43,099998;-5,3000002;0
;09.01.2025;09:50:50;35;0;18,9;1055;59;18,5;20;20,6;43,099998;-5,3000002;0
;09.01.2025;09:50:51;35;0;19,1;1055;61;18,799999;20;21;43;-5,1999998;0
;09.01.2025;09:51:20;29;0;19,1;1055;61;18,799999;20;21;43;-5,1999998;0
;09.01.2025;09:51:21;29;0;19,299999;1055;62;19,1;20;21,299999;43;-5,0999999;0
;09.01.2025;09:51:50;23;0;19,299999;1055;62;19,1;20;21,299999;43;-5,0999999;0
;09.01.2025;09:51:51;23;0;19,6;1055;63;19,4;20;21,6;42,799999;-5;0
;09.01.2025;09:52:20;17;0;19,6;1055;63;19,4;20;21,6;42,799999;-5;0
;09.01.2025;09:52:21;17;0;19,9;1055;64;19,700001;20;21,9;42,700001;-4,9000001;0
;09.01.2025;09:52:50;11;0;19,9;1055;64;19,700001;20;21,9;42,700001;-4,9000001;0
;09.01.2025;09:52:51;11;0;20,1;1055;65;20;20;22,1;42,700001;-4,8000002;0
;09.01.2025;09:53:20;5;3;20,1;1055;65;20;20;22,1;42,700001;-4,8000002;0
;09.01.2025;09:53:21;5;3;20,200001;1055;64;20;20;22,200001;42,599998;-4,8000002;0
;09.01.2025;09:53:50;5;3;20,200001;1055;64;20;20;22,200001;42,599998;-4,8000002;0
;09.01.2025;09:53:51;5;3;20;1055;60;19,5;20;21,799999;42,700001;-5,0999999;0
;09.01.2025;09:54:20;15;0;20;1055;60;19,5;20;21,799999;42,700001;-5,0999999;0
;09.01.2025;09:54:21;15;0;19,5;1055;56;18,799999;20;21,1;42,900002;-5,1999998;0
;09.01.2025;09:54:50;29;0;19,5;1055;56;18,799999;20;21,1;42,900002;-5,1999998;0
;09.01.2025;09:54:51;29;0;19;1055;55;18,299999;20;20,6;43;-5,4000001;0
;09.01.2025;09:55:20;39;0;19;1055;55;18,299999;20;20,6;43;-5,4000001;0
;09.01.2025;09:55:21;39;0;18,700001;1055;55;18,1;20;20,200001;43,299999;-5,5;0
;09.01.2025;09:55:50;43;0;18,700001;1055;55;18,1;20;20,200001;43,299999;-5,5;0
;09.01.2025;09:55:51;43;0;18,6;1055;56;18;20;20,1;43,599998;-5,5;0
;09.01.2025;09:56:20;45;0;18,6;1055;56;18;20;20,1;43,599998;-5,5;0
;09.01.2025;09:56:21;45;0;18,6;1055;58;18,200001;20;20,299999;43,799999;-5,5;0
;09.01.2025;09:56:50;41;0;18,6;1055;58;18,200001;20;20,299999;43,799999;-5,5;0
;09.01.2025;09:56:51;41;0;18,799999;1055;60;18,4;20;20,5;43,799999;-5,4000001;0
;09.01.2025;09:57:20;37;0;18,799999;1055;60;18,4;20;20,5;43,799999;-5,4000001;0
;09.01.2025;09:57:21;37;0;19;1055;61;18,700001;20;20,9;43,700001;-5,1999998;0
;09.01.2025;09:57:50;31;0;19;1055;61;18,700001;20;20,9;43,700001;-5,1999998;0
;09.01.2025;09:57:51;31;0;19;1055;61;18,700001;20;20,9;43,700001;-5,1999998;0
;09.01.2025;09:58:20;25;0;19,200001;1055;62;19;20;21,299999;43,700001;-5;0
;09.01.2025;09:58:21;25;0;19,200001;1055;62;19;20;21,299999;43,700001;-5;0
;09.01.2025;09:58:50;19;0;19,5;1055;63;19,299999;20;21,6;43,5;-4,9000001;0
;09.01.2025;09:58:51;19;0;19,5;1055;63;19,299999;20;21,6;43,5;-4,9000001;0
;09.01.2025;09:59:20;11;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-4,8000002;0
;09.01.2025;09:59:21;11;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-4,8000002;0
;09.01.2025;09:59:50;5;3;20,1;1055;66;20;20;22,200001;43,299999;-4,6999998;0
;09.01.2025;09:59:51;5;3;20,1;1055;66;20;20;22,200001;43,299999;-4,6999998;0
;09.01.2025;10:00:20;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-4,8000002;0
;09.01.2025;10:00:21;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-4,8000002;0
;09.01.2025;10:00:50;15;0;20;1055;60;19,5;20;21,9;43,200001;-5;0
;09.01.2025;10:00:51;15;0;20;1055;60;19,5;20;21,9;43,200001;-5;0
;09.01.2025;10:01:20;29;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,3000002;0
;09.01.2025;10:01:21;29;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,3000002;0
;09.01.2025;10:01:50;41;0;18,9;1055;54;18,200001;20;20,5;43,099998;-5,5;0
;09.01.2025;10:01:51;41;0;18,9;1055;54;18,200001;20;20,5;43,099998;-5,5;0
;09.01.2025;10:02:20;49;0;18,5;1055;54;17,799999;20;20;43,099998;-5,5;0
;09.01.2025;10:02:21;49;0;18,5;1055;54;17,799999;20;20;43,099998;-5,5;0
;09.01.2025;10:02:50;49;0;18,299999;1055;55;17,799999;20;19,9;43,099998;-5,5;0
;09.01.2025;10:02:51;49;0;18,299999;1055;55;17,799999;20;19,9;43,099998;-5,5;0
;09.01.2025;10:03:20;47;0;18,299999;1055;56;17,9;20;20;43,099998;-5,4000001;0
;09.01.2025;10:03:21;47;0;18,299999;1055;56;17,9;20;20;43,099998;-5,4000001;0
;09.01.2025;10:03:50;43;0;18,4;1055;58;18,1;20;20,299999;43,099998;-5,3000002;0
;09.01.2025;10:03:51;43;0;18,4;1055;58;18,1;20;20,299999;43,099998;-5,3000002;0
;09.01.2025;10:04:20;37;0;18,6;1055;60;18,4;20;20,700001;43,099998;-5,1999998;0
;09.01.2025;10:04:21;37;0;18,6;1055;60;18,4;20;20,700001;43,099998;-5,1999998;0
;09.01.2025;10:04:50;31;0;18,9;1055;62;18,700001;20;21;43;-5,0999999;0
;09.01.2025;10:04:51;31;0;18,9;1055;62;18,700001;20;21;43;-5,0999999;0
;09.01.2025;10:05:20;23;0;19,200001;1055;63;19,1;20;21,299999;42,900002;-5;0
;09.01.2025;10:05:21;23;0;19,200001;1055;63;19,1;20;21,299999;42,900002;-5;0
;09.01.2025;10:05:50;17;0;19,5;1055;64;19,4;20;21,6;42,799999;-4,9000001;0
;09.01.2025;10:05:51;17;0;19,5;1055;64;19,4;20;21,6;42,799999;-4,9000001;0
;09.01.2025;10:06:20;11;0;19,799999;1055;65;19,700001;20;21,799999;42,700001;-4,8000002;0
;09.01.2025;10:06:21;11;0;19,799999;1055;65;19,700001;20;21,799999;42,700001;-4,8000002;0
;09.01.2025;10:06:50;7;2;20,1;1055;65;19,9;20;22;42,599998;-4,6999998;0
;09.01.2025;10:06:51;7;2;20,1;1055;65;19,9;20;22;42,599998;-4,6999998;0
;09.01.2025;10:07:20;3;4;20,299999;1055;65;20,1;20;22,200001;42,599998;-4,8000002;0
;09.01.2025;10:07:21;3;4;20,299999;1055;65;20,1;20;22,200001;42,599998;-4,8000002;0
;09.01.2025;10:07:50;9;0;20,200001;1055;62;19,799999;20;21,9;42,799999;-5,0999999;0
;09.01.2025;10:07:51;9;0;20,200001;1055;62;19,799999;20;21,9;42,799999;-5,0999999;0
;09.01.2025;10:08:20;25;0;19,700001;1055;58;19;20;21,200001;42,900002;-5,4000001;0
;09.01.2025;10:08:21;25;0;19,700001;1055;58;19;20;21,200001;42,900002;-5,4000001;0
;09.01.2025;10:08:50;39;0;19;1055;54;18,299999;20;20,5;43;-5,5;0
;09.01.2025;10:08:51;39;0;19;1055;54;18,299999;20;20,5;43;-5,5;0
;09.01.2025;10:09:20;49;0;18,6;1055;54;17,799999;20;20;43,299999;-5,5;0
;09.01.2025;10:09:21;49;0;18,6;1055;54;17,799999;20;20;43,299999;-5,5;0
;09.01.2025;10:09:50;51;0;18,299999;1055;54;17,700001;20;19,799999;43,599998;-5,4000001;0
;09.01.2025;10:09:51;51;0;18,299999;1055;54;17,700001;20;19,799999;43,599998;-5,4000001;0
;09.01.2025;10:10:20;51;0;18,200001;1055;56;17,700001;20;19,799999;43,900002;-5,3000002;0
;09.01.2025;10:10:21;51;0;18,200001;1055;56;17,700001;20;19,799999;43,900002;-5,3000002;0
;09.01.2025;10:10:50;45;0;18,299999;1055;58;18;20;20,1;43,799999;-5,1999998;0
;09.01.2025;10:10:51;45;0;18,299999;1055;58;18;20;20,1;43,799999;-5,1999998;0
;09.01.2025;10:11:20;39;0;18,5;1055;59;18,299999;20;20,6;43,700001;-5;0
;09.01.2025;10:11:21;39;0;18,5;1055;59;18,299999;20;20,6;43,700001;-5;0
;09.01.2025;10:11:50;33;0;18,799999;1055;61;18,6;20;20,9;43,599998;-4,9000001;0
;09.01.2025;10:11:51;33;0;18,799999;1055;61;18,6;20;20,9;43,599998;-4,9000001;0
;09.01.2025;10:12:21;25;0;19,1;1055;63;19;20;21,299999;43,5;-4,6999998;0
;09.01.2025;10:12:51;19;0;19,4;1055;63;19,299999;20;21,5;43,400002;-4,5999999;0
;09.01.2025;10:13:21;13;0;19,700001;1055;64;19,6;20;21,799999;43,299999;-4,5999999;0
;09.01.2025;10:13:51;7;2;20;1055;65;19,9;20;22,1;43,200001;-4,6999998;0
;09.01.2025;10:14:21;5;3;20,200001;1055;65;20;20;22,200001;43,099998;-4,9000001;0
;09.01.2025;10:14:51;13;0;20,1;1055;62;19,6;20;22;43,099998;-5,3000002;0
;09.01.2025;10:15:21;25;0;19,700001;1055;58;19;20;21,4;43;-5,5999999;0
;09.01.2025;10:15:51;37;0;19,1;1055;56;18,4;20;20,799999;43;-5,5999999;0
;09.01.2025;10:16:21;43;0;18,799999;1055;55;18,1;20;20,4;43;-5,5999999;0
;09.01.2025;10:16:51;45;0;18,6;1055;56;18;20;20,200001;43;-5,5999999;0
;09.01.2025;10:17:21;43;0;18,6;1055;57;18,1;20;20,200001;43;-5,5;0
;09.01.2025;10:17:22;43;0;18,700001;1055;59;18,299999;20;20,5;43;-5,4000001;0
;09.01.2025;10:17:51;39;0;18,700001;1055;59;18,299999;20;20,5;43;-5,4000001;0
;09.01.2025;10:17:52;39;0;18,9;1055;60;18,6;20;20,799999;43;-5,1999998;0
;09.01.2025;10:18:21;33;0;18,9;1055;60;18,6;20;20,799999;43;-5,1999998;0
;09.01.2025;10:18:22;33;0;19,200001;1055;62;18,9;20;21,1;42,900002;-5,0999999;0
;09.01.2025;10:18:51;27;0;19,200001;1055;62;18,9;20;21,1;42,900002;-5,0999999;0
;09.01.2025;10:18:52;27;0;19,4;1055;63;19,200001;20;21,5;42,799999;-5;0
;09.01.2025;10:19:21;21;0;19,4;1055;63;19,200001;20;21,5;42,799999;-5;0
;09.01.2025;10:19:22;21;0;19,700001;1055;64;19,6;20;21,799999;42,700001;-4,9000001;0
;09.01.2025;10:19:51;13;0;19,700001;1055;64;19,6;20;21,799999;42,700001;-4,9000001;0
;09.01.2025;10:19:52;13;0;20;1055;65;19,799999;20;22;42,599998;-4,8000002;0
;09.01.2025;10:20:21;9;0;20;1055;65;19,799999;20;22;42,599998;-4,8000002;0
;09.01.2025;10:20:22;9;0;20,200001;1055;65;20;20;22,200001;42,700001;-4,9000001;0
;09.01.2025;10:20:51;5;3;20,200001;1055;65;20;20;22,200001;42,700001;-4,9000001;0
;09.01.2025;10:20:52;5;3;20,1;1055;61;19,700001;20;22;42,799999;-5,1999998;0
;09.01.2025;10:21:21;11;0;20,1;1055;61;19,700001;20;22;42,799999;-5,1999998;0
;09.01.2025;10:21:22;11;0;19,6;1055;58;19;20;21,299999;42,900002;-5,5;0
;09.01.2025;10:21:51;25;0;19,6;1055;58;19;20;21,299999;42,900002;-5,5;0
;09.01.2025;10:21:52;25;0;19,1;1055;55;18,4;20;20,700001;43;-5,5999999;0
;09.01.2025;10:22:21;37;0;19,1;1055;55;18,4;20;20,700001;43;-5,5999999;0
;09.01.2025;10:22:22;37;0;18,799999;1055;55;18,1;20;20,299999;43,299999;-5,5999999;0
;09.01.2025;10:22:51;43;0;18,799999;1055;55;18,1;20;20,299999;43,299999;-5,5999999;0
;09.01.2025;10:22:52;43;0;18,6;1055;56;18;20;20,200001;43,599998;-5,5;0
;09.01.2025;10:23:21;45;0;18,6;1055;56;18;20;20,200001;43,599998;-5,5;0
;09.01.2025;10:23:22;45;0;18,6;1055;57;18,1;20;20,200001;43,799999;-5,4000001;0
;09.01.2025;10:23:51;43;0;18,6;1055;57;18,1;20;20,200001;43,799999;-5,4000001;0
;09.01.2025;10:23:52;43;0;18,700001;1055;59;18,299999;20;20,5;43,799999;-5,3000002;0
;09.01.2025;10:24:21;39;0;18,700001;1055;59;18,299999;20;20,5;43,799999;-5,3000002;0
;09.01.2025;10:24:22;39;0;18,9;1055;60;18,6;20;20,799999;43,700001;-5,0999999;0
;09.01.2025;10:24:51;33;0;18,9;1055;60;18,6;20;20,799999;43,700001;-5,0999999;0
;09.01.2025;10:24:52;33;0;19,1;1055;62;19;20;21,200001;43,599998;-5;0
;09.01.2025;10:25:21;25;0;19,1;1055;62;19;20;21,200001;43,599998;-5;0
;09.01.2025;10:25:22;25;0;19,4;1055;63;19,299999;20;21,5;43,5;-4,8000002;0
;09.01.2025;10:25:51;19;0;19,4;1055;63;19,299999;20;21,5;43,5;-4,8000002;0
;09.01.2025;10:25:52;19;0;19,700001;1055;64;19,6;20;21,799999;43,400002;-4,6999998;0
;09.01.2025;10:26:21;13;0;19,700001;1055;64;19,6;20;21,799999;43,400002;-4,6999998;0
;09.01.2025;10:26:22;13;0;20;1055;65;19,9;20;22,1;43,299999;-4,5999999;0
;09.01.2025;10:26:51;7;2;20;1055;65;19,9;20;22,1;43,299999;-4,5999999;0
;09.01.2025;10:26:52;7;2;20,299999;1055;65;20;20;22,200001;43,299999;-4,8000002;0
;09.01.2025;10:27:21;5;3;20,299999;1055;65;20;20;22,200001;43,299999;-4,8000002;0
;09.01.2025;10:27:22;5;3;20,1;1055;62;19,700001;20;22;43,200001;-5,0999999;0
;09.01.2025;10:27:51;11;0;20,1;1055;62;19,700001;20;22;43,200001;-5,0999999;0
;09.01.2025;10:27:52;11;0;19,700001;1055;58;19;20;21,299999;43,099998;-5,4000001;0
;09.01.2025;10:28:21;25;0;19,700001;1055;58;19;20;21,299999;43,099998;-5,4000001;0
;09.01.2025;10:28:22;25;0;19,200001;1055;55;18,4;20;20,700001;43,099998;-5,5;0
;09.01.2025;10:28:51;37;0;19,200001;1055;55;18,4;20;20,700001;43,099998;-5,5;0
;09.01.2025;10:28:52;37;0;18,9;1055;55;18,1;20;20,299999;43,099998;-5,5999999;0
;09.01.2025;10:29:21;43;0;18,9;1055;55;18,1;20;20,299999;43,099998;-5,5999999;0
;09.01.2025;10:29:22;43;0;18,700001;1055;56;18;20;20,200001;43,099998;-5,5999999;0
;09.01.2025;10:29:51;45;0;18,700001;1055;56;18;20;20,200001;43,099998;-5,5999999;0
;09.01.2025;10:29:52;45;0;18,6;1055;58;18,1;20;20,200001;43,099998;-5,5;0
;09.01.2025;10:30:21;43;0;18,6;1055;58;18,1;20;20,200001;43,099998;-5,5;0
;09.01.2025;10:30:22;43;0;18,799999;1055;59;18,299999;20;20,5;43,099998;-5,4000001;0
;09.01.2025;10:30:51;39;0;18,799999;1055;59;18,299999;20;20,5;43,099998;-5,4000001;0
;09.01.2025;10:30:52;39;0;18,9;1055;60;18,6;20;20,799999;43,099998;-5,3000002;0
;09.01.2025;10:31:21;33;0;18,9;1055;60;18,6;20;20,799999;43,099998;-5,3000002;0
