Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;09.01.2025;10:31:22;33;0;19,200001;1055;62;18,9;20;21,1;43;-5,1999998;0
;09.01.2025;10:31:51;27;0;19,200001;1055;62;18,9;20;21,1;43;-5,1999998;0
;09.01.2025;10:31:52;27;0;19,5;1055;63;19,200001;20;21,5;42,900002;-5,0999999;0
;09.01.2025;10:32:21;21;0;19,5;1055;63;19,200001;20;21,5;42,900002;-5,0999999;0
;09.01.2025;10:32:22;21;0;19,5;1055;63;19,200001;20;21,5;42,900002;-5,0999999;0
;09.01.2025;10:32:51;15;0;19,700001;1055;64;19,5;20;21,799999;42,799999;-5;0
;09.01.2025;10:32:52;15;0;19,700001;1055;64;19,5;20;21,799999;42,799999;-5;0
;09.01.2025;10:33:21;9;0;20;1055;65;19,799999;20;22;42,700001;-4,9000001;0
;09.01.2025;10:33:22;9;0;20;1055;65;19,799999;20;22;42,700001;-4,9000001;0
;09.01.2025;10:33:51;5;3;20,200001;1055;65;20;20;22,200001;42,700001;-4,8000002;0
;09.01.2025;10:33:52;5;3;20,200001;1055;65;20;20;22,200001;42,700001;-4,8000002;0
;09.01.2025;10:34:21;11;0;20,1;1055;62;19,700001;20;22;42,599998;-5;0
;09.01.2025;10:34:22;11;0;20,1;1055;62;19,700001;20;22;42,599998;-5;0
;09.01.2025;10:34:51;25;0;19,700001;1055;58;19;20;21,4;42,700001;-5,3000002;0
;09.01.2025;10:34:52;25;0;19,700001;1055;58;19;20;21,4;42,700001;-5,3000002;0
;09.01.2025;10:35:21;37;0;19,1;1055;55;18,4;20;20,799999;42,900002;-5,4000001;0
;09.01.2025;10:35:22;37;0;19,1;1055;55;18,4;20;20,799999;42,900002;-5,4000001;0
;09.01.2025;10:35:51;43;0;18,799999;1055;55;18,1;20;20,4;43,099998;-5,5999999;0
;09.01.2025;10:35:52;43;0;18,799999;1055;55;18,1;20;20,4;43,099998;-5,5999999;0
;09.01.2025;10:36:21;43;0;18,6;1055;56;18,1;20;20,200001;43,400002;-5,5999999;0
;09.01.2025;10:36:22;43;0;18,6;1055;56;18,1;20;20,200001;43,400002;-5,5999999;0
;09.01.2025;10:36:51;43;0;18,6;1055;58;18,1;20;20,200001;43,700001;-5,5;0
;09.01.2025;10:36:52;43;0;18,6;1055;58;18,1;20;20,200001;43,700001;-5,5;0
;09.01.2025;10:37:21;39;0;18,700001;1055;60;18,299999;20;20,5;43,799999;-5,4000001;0
;09.01.2025;10:37:22;39;0;18,700001;1055;60;18,299999;20;20,5;43,799999;-5,4000001;0
;09.01.2025;10:37:51;33;0;18,9;1055;61;18,6;20;20,799999;43,799999;-5,3000002;0
;09.01.2025;10:37:52;33;0;18,9;1055;61;18,6;20;20,799999;43,799999;-5,3000002;0
;09.01.2025;10:38:21;27;0;19,200001;1055;62;18,9;20;21,200001;43,700001;-5,1999998;0
;09.01.2025;10:38:22;27;0;19,200001;1055;62;18,9;20;21,200001;43,700001;-5,1999998;0
;09.01.2025;10:38:51;19;0;19,5;1055;63;19,299999;20;21,5;43,599998;-5;0
;09.01.2025;10:38:52;19;0;19,5;1055;63;19,299999;20;21,5;43,599998;-5;0
;09.01.2025;10:39:21;13;0;19,700001;1055;64;19,6;20;21,799999;43,5;-4,8000002;0
;09.01.2025;10:39:22;13;0;19,700001;1055;64;19,6;20;21,799999;43,5;-4,8000002;0
;09.01.2025;10:39:51;7;2;20;1055;65;19,9;20;22,1;43,400002;-4,6999998;0
;09.01.2025;10:39:52;7;2;20;1055;65;19,9;20;22,1;43,400002;-4,6999998;0
;09.01.2025;10:40:21;3;4;20,299999;1055;65;20,1;20;22,299999;43,299999;-4,6999998;0
;09.01.2025;10:40:22;3;4;20,299999;1055;65;20,1;20;22,299999;43,299999;-4,6999998;0
;09.01.2025;10:40:51;9;0;20,200001;1055;62;19,799999;20;22,1;43,200001;-4,9000001;0
;09.01.2025;10:40:52;9;0;20,200001;1055;62;19,799999;20;22,1;43,200001;-4,9000001;0
;09.01.2025;10:41:21;23;0;19,700001;1055;57;19,1;20;21,4;43,200001;-5,1999998;0
;09.01.2025;10:41:22;23;0;19,700001;1055;57;19,1;20;21,4;43,200001;-5,1999998;0
;09.01.2025;10:41:51;37;0;19,1;1055;54;18,4;20;20,700001;43,099998;-5,3000002;0
;09.01.2025;10:41:52;37;0;19,1;1055;54;18,4;20;20,700001;43,099998;-5,3000002;0
;09.01.2025;10:42:21;47;0;18,6;1055;54;17,9;20;20,200001;43,099998;-5,5;0
;09.01.2025;10:42:22;47;0;18,6;1055;54;17,9;20;20,200001;43,099998;-5,5;0
;09.01.2025;10:42:51;49;0;18,4;1055;54;17,799999;20;19,9;43,200001;-5,5999999;0
;09.01.2025;10:42:52;49;0;18,4;1055;54;17,799999;20;19,9;43,200001;-5,5999999;0
;09.01.2025;10:43:21;49;0;18,299999;1055;56;17,799999;20;19,9;43,200001;-5,5999999;0
;09.01.2025;10:43:22;49;0;18,299999;1055;56;17,799999;20;19,9;43,200001;-5,5999999;0
;09.01.2025;10:43:52;45;0;18,4;1055;58;18;20;20,200001;43,200001;-5,5;0
;09.01.2025;10:44:22;39;0;18,5;1055;60;18,299999;20;20,5;43,099998;-5,4000001;0
;09.01.2025;10:44:52;33;0;18,799999;1055;61;18,6;20;20,9;43,099998;-5,3000002;0
;09.01.2025;10:45:22;27;0;19,1;1055;62;18,9;20;21,299999;43;-5,1999998;0
;09.01.2025;10:45:52;21;0;19,4;1055;64;19,200001;20;21,5;42,900002;-5,0999999;0
;09.01.2025;10:46:22;13;0;19,700001;1055;65;19,6;20;21,799999;42,799999;-5;0
;09.01.2025;10:46:52;7;2;20;1055;65;19,9;20;22;42,700001;-4,9000001;0
;09.01.2025;10:47:22;5;3;20,200001;1055;65;20;20;22,200001;42,599998;-4,9000001;0
;09.01.2025;10:47:52;11;0;20,1;1055;62;19,700001;20;22;42,700001;-5,0999999;0
;09.01.2025;10:48:22;25;0;19,700001;1055;58;19;20;21,4;42,900002;-5,3000002;0
;09.01.2025;10:48:52;37;0;19,200001;1055;56;18,4;20;20,799999;43;-5,5;0
;09.01.2025;10:49:22;41;0;18,9;1055;55;18,200001;20;20,4;43,200001;-5,5999999;0
;09.01.2025;10:49:52;43;0;18,700001;1055;56;18,1;20;20,200001;43,5;-5,5999999;0
;09.01.2025;10:49:53;43;0;18,6;1055;57;18,1;20;20,200001;43,700001;-5,5;0
;09.01.2025;10:50:22;43;0;18,6;1055;57;18,1;20;20,200001;43,700001;-5,5;0
;09.01.2025;10:50:23;43;0;18,799999;1055;59;18,299999;20;20,5;43,799999;-5,4000001;0
;09.01.2025;10:50:52;39;0;18,799999;1055;59;18,299999;20;20,5;43,799999;-5,4000001;0
;09.01.2025;10:50:53;39;0;18,9;1055;61;18,6;20;20,799999;43,700001;-5,3000002;0
;09.01.2025;10:51:22;33;0;18,9;1055;61;18,6;20;20,799999;43,700001;-5,3000002;0
;09.01.2025;10:51:23;33;0;19,200001;1055;62;19;20;21,200001;43,700001;-5,1999998;0
;09.01.2025;10:51:52;25;0;19,200001;1055;62;19;20;21,200001;43,700001;-5,1999998;0
;09.01.2025;10:51:53;25;0;19,5;1055;63;19,299999;20;21,5;43,5;-5;0
;09.01.2025;10:52:22;19;0;19,5;1055;63;19,299999;20;21,5;43,5;-5;0
;09.01.2025;10:52:23;19;0;19,799999;1055;64;19,6;20;21,799999;43,400002;-4,8000002;0
;09.01.2025;10:52:52;13;0;19,799999;1055;64;19,6;20;21,799999;43,400002;-4,8000002;0
;09.01.2025;10:52:53;13;0;20;1055;65;19,9;20;22,1;43,299999;-4,6999998;0
;09.01.2025;10:53:22;7;2;20;1055;65;19,9;20;22,1;43,299999;-4,6999998;0
;09.01.2025;10:53:23;7;2;20,299999;1055;64;20;20;22,299999;43,299999;-4,6999998;0
;09.01.2025;10:53:52;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-4,6999998;0
;09.01.2025;10:53:53;5;3;20,1;1055;62;19,700001;20;22;43,200001;-4,9000001;0
;09.01.2025;10:54:22;11;0;20,1;1055;62;19,700001;20;22;43,200001;-4,9000001;0
;09.01.2025;10:54:23;11;0;19,700001;1055;58;19;20;21,4;43,099998;-5,1999998;0
;09.01.2025;10:54:52;25;0;19,700001;1055;58;19;20;21,4;43,099998;-5,1999998;0
;09.01.2025;10:54:53;25;0;19,200001;1055;55;18,5;20;20,799999;43,099998;-5,3000002;0
;09.01.2025;10:55:22;35;0;19,200001;1055;55;18,5;20;20,799999;43,099998;-5,3000002;0
;09.01.2025;10:55:23;35;0;18,9;1055;56;18,1;20;20,4;43,099998;-5,5;0
;09.01.2025;10:55:52;43;0;18,9;1055;56;18,1;20;20,4;43,099998;-5,5;0
;09.01.2025;10:55:53;43;0;18,700001;1055;57;18,1;20;20,200001;43,099998;-5,5999999;0
;09.01.2025;10:56:22;43;0;18,700001;1055;57;18,1;20;20,200001;43,099998;-5,5999999;0
;09.01.2025;10:56:23;43;0;18,700001;1055;58;18,200001;20;20,299999;43,099998;-5,5999999;0
;09.01.2025;10:56:52;41;0;18,700001;1055;58;18,200001;20;20,299999;43,099998;-5,5999999;0
;09.01.2025;10:56:53;41;0;18,799999;1055;59;18,4;20;20,5;43,099998;-5,5;0
;09.01.2025;10:57:22;37;0;18,799999;1055;59;18,4;20;20,5;43,099998;-5,5;0
;09.01.2025;10:57:23;37;0;19;1055;60;18,700001;20;20,799999;43,099998;-5,4000001;0
;09.01.2025;10:57:52;31;0;19;1055;60;18,700001;20;20,799999;43,099998;-5,4000001;0
;09.01.2025;10:57:53;31;0;19,200001;1055;62;19;20;21,200001;43;-5,3000002;0
;09.01.2025;10:58:22;25;0;19,200001;1055;62;19;20;21,200001;43;-5,3000002;0
;09.01.2025;10:58:23;25;0;19,5;1055;64;19,299999;20;21,5;42,900002;-5,1999998;0
;09.01.2025;10:58:52;19;0;19,5;1055;64;19,299999;20;21,5;42,900002;-5,1999998;0
;09.01.2025;10:58:53;19;0;19,700001;1055;64;19,6;20;21,799999;42,799999;-5,0999999;0
;09.01.2025;10:59:22;13;0;19,700001;1055;64;19,6;20;21,799999;42,799999;-5,0999999;0
;09.01.2025;10:59:23;13;0;20;1055;65;19,9;20;22;42,700001;-5;0
;09.01.2025;10:59:52;7;2;20;1055;65;19,9;20;22;42,700001;-5;0
;09.01.2025;10:59:53;7;2;20,200001;1055;65;20;20;22,200001;42,599998;-4,9000001;0
;09.01.2025;11:00:22;5;3;20,200001;1055;65;20;20;22,200001;42,599998;-4,9000001;0
;09.01.2025;11:00:23;5;3;20,1;1055;62;19,700001;20;22;42,599998;-4,9000001;0
;09.01.2025;11:00:52;11;0;20,1;1055;62;19,700001;20;22;42,599998;-4,9000001;0
;09.01.2025;11:00:53;11;0;19,700001;1055;58;19;20;21,299999;42,799999;-4,9000001;0
;09.01.2025;11:01:22;25;0;19,700001;1055;58;19;20;21,299999;42,799999;-4,9000001;0
;09.01.2025;11:01:23;25;0;19,1;1055;55;18,4;20;20,700001;42,900002;-4,9000001;0
;09.01.2025;11:01:52;37;0;19,1;1055;55;18,4;20;20,700001;42,900002;-4,9000001;0
;09.01.2025;11:01:53;37;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-4,9000001;0
;09.01.2025;11:02:22;43;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-4,9000001;0
;09.01.2025;11:02:23;43;0;18,6;1055;56;18;20;20,1;43,5;-4,8000002;0
;09.01.2025;11:02:52;45;0;18,6;1055;56;18;20;20,1;43,5;-4,8000002;0
;09.01.2025;11:02:53;45;0;18,6;1055;58;18,1;20;20,200001;43,799999;-4,8000002;0
;09.01.2025;11:03:22;41;0;18,6;1055;58;18,1;20;20,200001;43,799999;-4,8000002;0
;09.01.2025;11:03:23;41;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-4,8000002;0
;09.01.2025;11:03:52;39;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-4,8000002;0
;09.01.2025;11:03:53;39;0;18,9;1055;61;18,6;20;20,799999;43,700001;-4,8000002;0
;09.01.2025;11:04:22;33;0;18,9;1055;61;18,6;20;20,799999;43,700001;-4,8000002;0
;09.01.2025;11:04:23;33;0;19,1;1055;62;18,9;20;21,200001;43,599998;-5;0
;09.01.2025;11:04:52;27;0;19,1;1055;62;18,9;20;21,200001;43,599998;-5;0
;09.01.2025;11:04:53;27;0;19,4;1055;63;19,299999;20;21,5;43,5;-5,0999999;0
;09.01.2025;11:05:22;19;0;19,4;1055;63;19,299999;20;21,5;43,5;-5,0999999;0
;09.01.2025;11:05:23;19;0;19,799999;1055;64;19,6;20;21,799999;43,400002;-5,3000002;0
;09.01.2025;11:05:52;13;0;19,799999;1055;64;19,6;20;21,799999;43,400002;-5,3000002;0
;09.01.2025;11:05:53;13;0;20;1055;65;19,9;20;22;43,400002;-5,4000001;0
;09.01.2025;11:06:22;7;2;20;1055;65;19,9;20;22;43,400002;-5,4000001;0
;09.01.2025;11:06:23;7;2;20;1055;65;19,9;20;22;43,400002;-5,4000001;0
;09.01.2025;11:06:52;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-5,5;0
;09.01.2025;11:06:53;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-5,5;0
;09.01.2025;11:07:22;11;0;20,1;1055;62;19,700001;20;22,1;43,200001;-5,5;0
;09.01.2025;11:07:23;11;0;20,1;1055;62;19,700001;20;22,1;43,200001;-5,5;0
;09.01.2025;11:07:52;23;0;19,700001;1055;57;19,1;20;21,4;43,099998;-5,4000001;0
;09.01.2025;11:07:53;23;0;19,700001;1055;57;19,1;20;21,4;43,099998;-5,4000001;0
;09.01.2025;11:08:22;35;0;19,200001;1055;55;18,5;20;20,799999;43,099998;-5,4000001;0
;09.01.2025;11:08:23;35;0;19,200001;1055;55;18,5;20;20,799999;43,099998;-5,4000001;0
;09.01.2025;11:08:52;43;0;18,9;1055;54;18,1;20;20,4;43,099998;-5,3000002;0
;09.01.2025;11:08:53;43;0;18,9;1055;54;18,1;20;20,4;43,099998;-5,3000002;0
;09.01.2025;11:09:22;45;0;18,700001;1055;55;18;20;20,200001;43,200001;-5,1999998;0
;09.01.2025;11:09:23;45;0;18,700001;1055;55;18;20;20,200001;43,200001;-5,1999998;0
;09.01.2025;11:09:52;41;0;18,6;1055;57;18,1;20;20,200001;43,099998;-5,0999999;0
;09.01.2025;11:09:53;41;0;18,6;1055;57;18,1;20;20,200001;43,099998;-5,0999999;0
;09.01.2025;11:10:22;39;0;18,700001;1055;58;18,299999;20;20,5;43,200001;-5;0
;09.01.2025;11:10:23;39;0;18,700001;1055;58;18,299999;20;20,5;43,200001;-5;0
;09.01.2025;11:10:52;31;0;18,9;1055;60;18,6;20;20,799999;43,099998;-4,9000001;0
;09.01.2025;11:10:53;31;0;18,9;1055;60;18,6;20;20,799999;43,099998;-4,9000001;0
;09.01.2025;11:11:22;27;0;19,200001;1055;62;18,9;20;21,200001;43;-4,8000002;0
;09.01.2025;11:11:23;27;0;19,200001;1055;62;18,9;20;21,200001;43;-4,8000002;0
;09.01.2025;11:11:52;19;0;19,5;1055;63;19,200001;20;21,5;42,900002;-4,8000002;0
;09.01.2025;11:11:53;19;0;19,5;1055;63;19,200001;20;21,5;42,900002;-4,8000002;0
;09.01.2025;11:12:22;15;0;19,700001;1055;64;19,5;20;21,799999;42,799999;-4,8000002;0
;09.01.2025;11:12:23;15;0;19,700001;1055;64;19,5;20;21,799999;42,799999;-4,8000002;0
;09.01.2025;11:12:52;7;2;20;1055;64;19,799999;20;22;42,799999;-5;0
;09.01.2025;11:12:53;7;2;20;1055;64;19,799999;20;22;42,799999;-5;0
;09.01.2025;11:13:22;5;3;20,299999;1055;65;20;20;22,200001;42,799999;-5,1999998;0
;09.01.2025;11:13:23;5;3;20,299999;1055;65;20;20;22,200001;42,799999;-5,1999998;0
;09.01.2025;11:13:52;9;0;20,299999;1055;63;19,9;20;22,1;42,900002;-5,5;0
;09.01.2025;11:13:53;9;0;20,299999;1055;63;19,9;20;22,1;42,900002;-5,5;0
;09.01.2025;11:14:22;19;0;19,9;1055;58;19,299999;20;21,6;43;-5,5999999;0
;09.01.2025;11:14:23;19;0;19,9;1055;58;19,299999;20;21,6;43;-5,5999999;0
;09.01.2025;11:14:52;39;0;19,200001;1055;54;18,5;20;20,700001;43,200001;-5,5;0
;09.01.2025;11:14:53;39;0;19,200001;1055;54;18,5;20;20,700001;43,200001;-5,5;0
;09.01.2025;11:15:22;45;0;18,700001;1055;53;18;20;20,200001;43,400002;-5,5;0
;09.01.2025;11:15:23;45;0;18,700001;1055;53;18;20;20,200001;43,400002;-5,5;0
;09.01.2025;11:15:52;51;0;18,4;1055;53;17,700001;20;19,799999;43,700001;-5,4000001;0
;09.01.2025;11:15:53;51;0;18,4;1055;53;17,700001;20;19,799999;43,700001;-5,4000001;0
;09.01.2025;11:16:22;51;0;18,200001;1055;55;17,700001;20;19,799999;43,900002;-5,3000002;0
;09.01.2025;11:16:23;51;0;18,200001;1055;55;17,700001;20;19,799999;43,900002;-5,3000002;0
;09.01.2025;11:16:52;47;0;18,299999;1055;57;17,9;20;20;43,799999;-5,1999998;0
;09.01.2025;11:16:53;47;0;18,299999;1055;57;17,9;20;20;43,799999;-5,1999998;0
;09.01.2025;11:17:22;39;0;18,4;1055;59;18,1;20;20,4;43,700001;-5,0999999;0
;09.01.2025;11:17:23;39;0;18,4;1055;59;18,1;20;20,4;43,700001;-5,0999999;0
;09.01.2025;11:17:52;35;0;18,6;1055;61;18,5;20;20,799999;43,700001;-4,9000001;0
;09.01.2025;11:17:53;35;0;18,6;1055;61;18,5;20;20,799999;43,700001;-4,9000001;0
;09.01.2025;11:18:22;25;0;19;1055;61;18,9;20;21,200001;43,599998;-4,8000002;0
;09.01.2025;11:18:23;25;0;19;1055;61;18,9;20;21,200001;43,599998;-4,8000002;0
;09.01.2025;11:18:52;21;0;19,299999;1055;63;19,1;20;21,4;43,5;-4,6999998;0
;09.01.2025;11:18:53;21;0;19,299999;1055;63;19,1;20;21,4;43,5;-4,6999998;0
;09.01.2025;11:19:22;13;0;19,6;1055;64;19,5;20;21,700001;43,400002;-4,6999998;0
;09.01.2025;11:19:23;13;0;19,6;1055;64;19,5;20;21,700001;43,400002;-4,6999998;0
;09.01.2025;11:19:52;9;0;19,9;1055;65;19,799999;20;22;43,299999;-4,9000001;0
;09.01.2025;11:19:53;9;0;19,9;1055;65;19,799999;20;22;43,299999;-4,9000001;0
;09.01.2025;11:19:54;9;0;20,200001;1055;65;20;20;22,200001;43,200001;-5,0999999;0
;09.01.2025;11:20:22;5;3;20,200001;1055;65;20;20;22,200001;43,200001;-5,0999999;0
;09.01.2025;11:20:23;5;3;20,200001;1055;65;20;20;22,200001;43,200001;-5,0999999;0
;09.01.2025;11:20:24;5;3;20,200001;1055;63;19,9;20;22,200001;43,099998;-5,4000001;0
;09.01.2025;11:20:52;9;0;20,200001;1055;63;19,9;20;22,200001;43,099998;-5,4000001;0
;09.01.2025;11:20:53;9;0;20,200001;1055;63;19,9;20;22,200001;43,099998;-5,4000001;0
;09.01.2025;11:20:54;9;0;19,799999;1055;58;19,299999;20;21,6;43,099998;-5,5999999;0
;09.01.2025;11:21:22;19;0;19,799999;1055;58;19,299999;20;21,6;43,099998;-5,5999999;0
;09.01.2025;11:21:23;19;0;19,799999;1055;58;19,299999;20;21,6;43,099998;-5,5999999;0
;09.01.2025;11:21:24;19;0;19,200001;1055;55;18,5;20;20,799999;43,099998;-5,5999999;0
;09.01.2025;11:21:52;39;0;19,200001;1055;55;18,5;20;20,799999;43,099998;-5,5999999;0
;09.01.2025;11:21:53;39;0;19,200001;1055;55;18,5;20;20,799999;43,099998;-5,5999999;0
;09.01.2025;11:21:54;39;0;18,700001;1055;53;18;20;20,200001;43;-5,5999999;0
;09.01.2025;11:22:22;45;0;18,700001;1055;53;18;20;20,200001;43;-5,5999999;0
;09.01.2025;11:22:23;45;0;18,700001;1055;53;18;20;20,200001;43;-5,5999999;0
;09.01.2025;11:22:24;45;0;18,299999;1055;54;17,6;20;19,799999;43,099998;-5,5;0
;09.01.2025;11:22:52;53;0;18,299999;1055;54;17,6;20;19,799999;43,099998;-5,5;0
;09.01.2025;11:22:53;53;0;18,299999;1055;54;17,6;20;19,799999;43,099998;-5,5;0
;09.01.2025;11:22:54;53;0;18,200001;1055;55;17,700001;20;19,799999;43,099998;-5,4000001;0
;09.01.2025;11:23:22;51;0;18,200001;1055;55;17,700001;20;19,799999;43,099998;-5,4000001;0
;09.01.2025;11:23:23;51;0;18,200001;1055;55;17,700001;20;19,799999;43,099998;-5,4000001;0
;09.01.2025;11:23:24;51;0;18,299999;1055;58;17,9;20;20,200001;43,099998;-5,3000002;0
;09.01.2025;11:23:52;47;0;18,299999;1055;58;17,9;20;20,200001;43,099998;-5,3000002;0
;09.01.2025;11:23:53;47;0;18,299999;1055;58;17,9;20;20,200001;43,099998;-5,3000002;0
;09.01.2025;11:23:54;47;0;18,4;1055;59;18,1;20;20,5;43;-5,1999998;0
;09.01.2025;11:24:23;41;0;18,4;1055;59;18,1;20;20,5;43;-5,1999998;0
;09.01.2025;11:24:24;41;0;18,799999;1055;60;18,6;20;21;42,900002;-5,0999999;0
;09.01.2025;11:24:53;33;0;18,799999;1055;60;18,6;20;21;42,900002;-5,0999999;0
;09.01.2025;11:24:54;33;0;19;1055;62;18,799999;20;21,200001;42,900002;-5;0
;09.01.2025;11:25:23;27;0;19;1055;62;18,799999;20;21,200001;42,900002;-5;0
;09.01.2025;11:25:24;27;0;19,299999;1055;63;19,1;20;21,4;42,799999;-4,9000001;0
;09.01.2025;11:25:53;23;0;19,299999;1055;63;19,1;20;21,4;42,799999;-4,9000001;0
;09.01.2025;11:25:54;23;0;19,6;1055;64;19,4;20;21,700001;42,900002;-4,9000001;0
;09.01.2025;11:26:23;13;0;19,6;1055;64;19,4;20;21,700001;42,900002;-4,9000001;0
;09.01.2025;11:26:24;13;0;19,9;1055;65;19,700001;20;21,9;42,900002;-5;0
;09.01.2025;11:26:53;9;0;19,9;1055;65;19,700001;20;21,9;42,900002;-5;0
;09.01.2025;11:26:54;9;0;20,200001;1055;65;20;20;22,200001;43;-5,3000002;0
;09.01.2025;11:27:23;5;3;20,200001;1055;65;20;20;22,200001;43;-5,3000002;0
;09.01.2025;11:27:24;5;3;20,299999;1055;65;19,9;20;22,200001;43;-5,5;0
;09.01.2025;11:27:53;9;0;20,299999;1055;65;19,9;20;22,200001;43;-5,5;0
;09.01.2025;11:27:54;9;0;19,799999;1055;59;19,200001;20;21,5;43,200001;-5,5999999;0
;09.01.2025;11:28:23;21;0;19,799999;1055;59;19,200001;20;21,5;43,200001;-5,5999999;0
;09.01.2025;11:28:24;21;0;19,5;1055;56;18,799999;20;21,1;43,200001;-5,5999999;0
;09.01.2025;11:28:53;33;0;19,5;1055;56;18,799999;20;21,1;43,200001;-5,5999999;0
;09.01.2025;11:28:54;33;0;18,9;1055;55;18,200001;20;20,4;43,599998;-5,5;0
;09.01.2025;11:29:23;41;0;18,9;1055;55;18,200001;20;20,4;43,599998;-5,5;0
;09.01.2025;11:29:24;41;0;18,700001;1055;55;18;20;20,200001;43,799999;-5,5;0
;09.01.2025;11:29:53;45;0;18,700001;1055;55;18;20;20,200001;43,799999;-5,5;0
;09.01.2025;11:29:54;45;0;18,6;1055;57;18,1;20;20,1;43,799999;-5,3000002;0
;09.01.2025;11:30:23;43;0;18,6;1055;57;18,1;20;20,1;43,799999;-5,3000002;0
;09.01.2025;11:30:24;43;0;18,6;1055;58;18,200001;20;20,4;43,799999;-5,1999998;0
;09.01.2025;11:30:53;41;0;18,6;1055;58;18,200001;20;20,4;43,799999;-5,1999998;0
;09.01.2025;11:30:54;41;0;18,700001;1055;60;18,4;20;20,6;43,700001;-5,0999999;0
;09.01.2025;11:31:23;35;0;18,700001;1055;60;18,4;20;20,6;43,700001;-5,0999999;0
;09.01.2025;11:31:24;35;0;19;1055;62;18,799999;20;21,1;43,599998;-4,9000001;0
;09.01.2025;11:31:53;29;0;19;1055;62;18,799999;20;21,1;43,599998;-4,9000001;0
;09.01.2025;11:31:54;29;0;19,200001;1055;62;19;20;21,299999;43,599998;-4,8000002;0
;09.01.2025;11:32:23;25;0;19,200001;1055;62;19;20;21,299999;43,599998;-4,8000002;0
;09.01.2025;11:32:24;25;0;19,5;1055;63;19,4;20;21,700001;43,400002;-4,6999998;0
;09.01.2025;11:32:53;17;0;19,5;1055;63;19,4;20;21,700001;43,400002;-4,6999998;0
;09.01.2025;11:32:54;17;0;20;1055;64;19,799999;20;22;43,299999;-4,8000002;0
;09.01.2025;11:33:23;9;0;20;1055;64;19,799999;20;22;43,299999;-4,8000002;0
;09.01.2025;11:33:24;9;0;20,200001;1055;65;20;20;22,200001;43,200001;-5;0
;09.01.2025;11:33:53;5;3;20,200001;1055;65;20;20;22,200001;43,200001;-5;0
;09.01.2025;11:33:54;5;3;20,200001;1055;65;20;20;22,200001;43,200001;-5;0
;09.01.2025;11:34:23;7;2;20,299999;1055;64;20;20;22,299999;43,200001;-5,1999998;0
;09.01.2025;11:34:24;7;2;20,299999;1055;64;20;20;22,299999;43,200001;-5,1999998;0
;09.01.2025;11:34:53;19;0;19,799999;1055;59;19,299999;20;21,700001;43,099998;-5,5;0
;09.01.2025;11:34:54;19;0;19,799999;1055;59;19,299999;20;21,700001;43,099998;-5,5;0
;09.01.2025;11:35:23;33;0;19,5;1055;56;18,799999;20;21,200001;43,099998;-5,5999999;0
;09.01.2025;11:35:24;33;0;19,5;1055;56;18,799999;20;21,200001;43,099998;-5,5999999;0
;09.01.2025;11:35:53;41;0;18,9;1055;54;18,200001;20;20,5;43,099998;-5,5999999;0
;09.01.2025;11:35:54;41;0;18,9;1055;54;18,200001;20;20,5;43,099998;-5,5999999;0
;09.01.2025;11:36:23;45;0;18,700001;1055;55;18;20;20,299999;43,099998;-5,5999999;0
;09.01.2025;11:36:24;45;0;18,700001;1055;55;18;20;20,299999;43,099998;-5,5999999;0
;09.01.2025;11:36:53;43;0;18,6;1055;56;18,1;20;20,200001;43,099998;-5,4000001;0
;09.01.2025;11:36:54;43;0;18,6;1055;56;18,1;20;20,200001;43,099998;-5,4000001;0
;09.01.2025;11:37:23;39;0;18,6;1055;58;18,200001;20;20,299999;43,099998;-5,4000001;0
;09.01.2025;11:37:24;39;0;18,6;1055;58;18,200001;20;20,299999;43,099998;-5,4000001;0
;09.01.2025;11:37:53;35;0;18,799999;1055;60;18,5;20;20,700001;43;-5,3000002;0
;09.01.2025;11:37:54;35;0;18,799999;1055;60;18,5;20;20,700001;43;-5,3000002;0
;09.01.2025;11:38:23;27;0;19;1055;61;18,9;20;21,1;43;-5,0999999;0
;09.01.2025;11:38:24;27;0;19;1055;61;18,9;20;21,1;43;-5,0999999;0
;09.01.2025;11:38:53;21;0;19,299999;1055;63;19,200001;20;21,4;42,900002;-5;0
;09.01.2025;11:38:54;21;0;19,299999;1055;63;19,200001;20;21,4;42,900002;-5;0
;09.01.2025;11:39:23;15;0;19,6;1055;64;19,5;20;21,700001;42,799999;-5;0
;09.01.2025;11:39:24;15;0;19,6;1055;64;19,5;20;21,700001;42,799999;-5;0
;09.01.2025;11:39:53;9;0;19,9;1055;64;19,799999;20;21,9;42,700001;-4,9000001;0
;09.01.2025;11:39:54;9;0;19,9;1055;64;19,799999;20;21,9;42,700001;-4,9000001;0
;09.01.2025;11:40:23;7;2;20,200001;1055;65;19,9;20;22,200001;42,799999;-5,0999999;0
;09.01.2025;11:40:24;7;2;20,200001;1055;65;19,9;20;22,200001;42,799999;-5,0999999;0
;09.01.2025;11:40:53;9;0;20,200001;1055;62;19,799999;20;22,1;42,900002;-5,4000001;0
;09.01.2025;11:40:54;9;0;20,200001;1055;62;19,799999;20;22,1;42,900002;-5,4000001;0
;09.01.2025;11:41:23;21;0;19,799999;1055;59;19,200001;20;21,5;43;-5,5999999;0
;09.01.2025;11:41:24;21;0;19,799999;1055;59;19,200001;20;21,5;43;-5,5999999;0
;09.01.2025;11:41:53;35;0;19,299999;1055;55;18,5;20;20,799999;43,099998;-5,6999998;0
;09.01.2025;11:41:54;35;0;19,299999;1055;55;18,5;20;20,799999;43,099998;-5,6999998;0
;09.01.2025;11:42:23;43;0;19;1055;54;18,200001;20;20,5;43,299999;-5,6999998;0
;09.01.2025;11:42:24;43;0;19;1055;54;18,200001;20;20,5;43,299999;-5,6999998;0
;09.01.2025;11:42:53;47;0;18,6;1055;55;17,9;20;20,1;43,700001;-5,5999999;0
;09.01.2025;11:42:54;47;0;18,6;1055;55;17,9;20;20,1;43,700001;-5,5999999;0
;09.01.2025;11:43:23;45;0;18,6;1055;56;18;20;20,1;43,900002;-5,5;0
;09.01.2025;11:43:24;45;0;18,6;1055;56;18;20;20,1;43,900002;-5,5;0
;09.01.2025;11:43:53;41;0;18,6;1055;58;18,200001;20;20,4;43,799999;-5,4000001;0
;09.01.2025;11:43:54;41;0;18,6;1055;58;18,200001;20;20,4;43,799999;-5,4000001;0
;09.01.2025;11:44:23;35;0;18,799999;1055;59;18,5;20;20,799999;43,799999;-5,1999998;0
;09.01.2025;11:44:24;35;0;18,799999;1055;59;18,5;20;20,799999;43,799999;-5,1999998;0
;09.01.2025;11:44:53;29;0;19;1055;61;18,799999;20;21,1;43,700001;-5,0999999;0
;09.01.2025;11:44:54;29;0;19;1055;61;18,799999;20;21,1;43,700001;-5,0999999;0
;09.01.2025;11:45:23;23;0;19,299999;1055;62;19,1;20;21,4;43,599998;-4,9000001;0
;09.01.2025;11:45:24;23;0;19,299999;1055;62;19,1;20;21,4;43,599998;-4,9000001;0
;09.01.2025;11:45:53;15;0;19,6;1055;63;19,5;20;21,700001;43,5;-4,8000002;0
;09.01.2025;11:45:54;15;0;19,6;1055;63;19,5;20;21,700001;43,5;-4,8000002;0
;09.01.2025;11:46:23;9;0;19,9;1055;64;19,799999;20;22;43,400002;-4,8000002;0
;09.01.2025;11:46:24;9;0;19,9;1055;64;19,799999;20;22;43,400002;-4,8000002;0
;09.01.2025;11:46:53;3;4;20,200001;1055;65;20,1;20;22,200001;43,299999;-4,9000001;0
;09.01.2025;11:46:54;3;4;20,200001;1055;65;20,1;20;22,200001;43,299999;-4,9000001;0
;09.01.2025;11:47:23;7;2;20,299999;1055;64;20,1;20;22,299999;43,299999;-5,0999999;0
;09.01.2025;11:47:24;7;2;20,299999;1055;64;20,1;20;22,299999;43,299999;-5,0999999;0
;09.01.2025;11:47:53;19;0;19,9;1055;58;19,299999;20;21,700001;43,200001;-5,5;0
;09.01.2025;11:47:54;19;0;19,9;1055;58;19,299999;20;21,700001;43,200001;-5,5;0
;09.01.2025;11:48:23;35;0;19,299999;1055;54;18,5;20;20,9;43,099998;-5,5999999;0
;09.01.2025;11:48:24;35;0;19,299999;1055;54;18,5;20;20,9;43,099998;-5,5999999;0
;09.01.2025;11:48:53;45;0;18,700001;1055;53;18;20;20,299999;43,099998;-5,5999999;0
;09.01.2025;11:48:54;45;0;18,700001;1055;53;18;20;20,299999;43,099998;-5,5999999;0
;09.01.2025;11:49:23;51;0;18,5;1055;54;17,799999;20;20;43,200001;-5,5;0
;09.01.2025;11:49:24;51;0;18,5;1055;54;17,799999;20;20;43,200001;-5,5;0
;09.01.2025;11:49:53;51;0;18,299999;1055;55;17,700001;20;19,9;43,200001;-5,4000001;0
;09.01.2025;11:49:54;51;0;18,299999;1055;55;17,700001;20;19,9;43,200001;-5,4000001;0
;09.01.2025;11:50:23;47;0;18,299999;1055;57;17,9;20;20,1;43,200001;-5,3000002;0
;09.01.2025;11:50:24;47;0;18,299999;1055;57;17,9;20;20,1;43,200001;-5,3000002;0
;09.01.2025;11:50:53;41;0;18,5;1055;58;18,200001;20;20,4;43,099998;-5,1999998;0
;09.01.2025;11:50:54;41;0;18,5;1055;58;18,200001;20;20,4;43,099998;-5,1999998;0
;09.01.2025;11:50:55;41;0;18,700001;1055;60;18,5;20;20,799999;43,099998;-5,0999999;0
;09.01.2025;11:51:23;35;0;18,700001;1055;60;18,5;20;20,799999;43,099998;-5,0999999;0
;09.01.2025;11:51:24;35;0;18,700001;1055;60;18,5;20;20,799999;43,099998;-5,0999999;0
;09.01.2025;11:51:25;35;0;19;1055;61;18,799999;20;21,200001;43;-5;0
;09.01.2025;11:51:53;29;0;19;1055;61;18,799999;20;21,200001;43;-5;0
;09.01.2025;11:51:54;29;0;19;1055;61;18,799999;20;21,200001;43;-5;0
;09.01.2025;11:51:55;29;0;19,299999;1055;63;19,1;20;21,4;42,900002;-4,9000001;0
;09.01.2025;11:52:23;23;0;19,299999;1055;63;19,1;20;21,4;42,900002;-4,9000001;0
;09.01.2025;11:52:24;23;0;19,299999;1055;63;19,1;20;21,4;42,900002;-4,9000001;0
;09.01.2025;11:52:25;23;0;19,6;1055;64;19,5;20;21,700001;42,900002;-4,9000001;0
;09.01.2025;11:52:53;15;0;19,6;1055;64;19,5;20;21,700001;42,900002;-4,9000001;0
;09.01.2025;11:52:54;15;0;19,6;1055;64;19,5;20;21,700001;42,900002;-4,9000001;0
;09.01.2025;11:52:55;15;0;19,9;1055;64;19,700001;20;21,9;42,900002;-4,9000001;0
;09.01.2025;11:53:23;11;0;19,9;1055;64;19,700001;20;21,9;42,900002;-4,9000001;0
;09.01.2025;11:53:24;11;0;19,9;1055;64;19,700001;20;21,9;42,900002;-4,9000001;0
;09.01.2025;11:53:25;11;0;20,200001;1055;65;20;20;22,200001;43;-5,0999999;0
;09.01.2025;11:53:53;5;3;20,200001;1055;65;20;20;22,200001;43;-5,0999999;0
;09.01.2025;11:53:54;5;3;20,200001;1055;65;20;20;22,200001;43;-5,0999999;0
;09.01.2025;11:53:55;5;3;20,299999;1055;64;20;20;22,200001;43,099998;-5,4000001;0
;09.01.2025;11:54:23;5;3;20,299999;1055;64;20;20;22,200001;43,099998;-5,4000001;0
;09.01.2025;11:54:24;5;3;20,299999;1055;64;20;20;22,200001;43,099998;-5,4000001;0
;09.01.2025;11:54:25;5;3;20;1055;61;19,5;20;21,799999;43,099998;-5,5999999;0
;09.01.2025;11:54:53;15;0;20;1055;61;19,5;20;21,799999;43,099998;-5,5999999;0
;09.01.2025;11:54:54;15;0;20;1055;61;19,5;20;21,799999;43,099998;-5,5999999;0
;09.01.2025;11:54:55;15;0;19,5;1055;56;18,799999;20;21,200001;43,299999;-5,5999999;0
;09.01.2025;11:55:24;29;0;19,5;1055;56;18,799999;20;21,200001;43,299999;-5,5999999;0
;09.01.2025;11:55:25;29;0;19;1055;54;18,299999;20;20,6;43,5;-5,5;0
;09.01.2025;11:55:54;39;0;19;1055;54;18,299999;20;20,6;43,5;-5,5;0
;09.01.2025;11:55:55;39;0;18,700001;1055;55;18,1;20;20,299999;43,799999;-5,5;0
;09.01.2025;11:56:24;43;0;18,700001;1055;55;18,1;20;20,299999;43,799999;-5,5;0
;09.01.2025;11:56:25;43;0;18,6;1055;56;18;20;20,200001;43,799999;-5,4000001;0
;09.01.2025;11:56:54;45;0;18,6;1055;56;18;20;20,200001;43,799999;-5,4000001;0
;09.01.2025;11:56:55;45;0;18,6;1055;57;18,200001;20;20,299999;43,799999;-5,1999998;0
;09.01.2025;11:57:24;41;0;18,6;1055;57;18,200001;20;20,299999;43,799999;-5,1999998;0
;09.01.2025;11:57:25;41;0;18,799999;1055;60;18,4;20;20,6;43,799999;-5,0999999;0
;09.01.2025;11:57:54;37;0;18,799999;1055;60;18,4;20;20,6;43,799999;-5,0999999;0
;09.01.2025;11:57:55;37;0;19;1055;61;18,799999;20;21;43,700001;-4,9000001;0
;09.01.2025;11:58:24;29;0;19;1055;61;18,799999;20;21;43,700001;-4,9000001;0
;09.01.2025;11:58:25;29;0;19,299999;1055;62;19,1;20;21,4;43,599998;-4,8000002;0
;09.01.2025;11:58:54;23;0;19,299999;1055;62;19,1;20;21,4;43,599998;-4,8000002;0
;09.01.2025;11:58:55;23;0;19,6;1055;63;19,4;20;21,700001;43,5;-4,6999998;0
;09.01.2025;11:59:24;17;0;19,6;1055;63;19,4;20;21,700001;43,5;-4,6999998;0
;09.01.2025;11:59:25;17;0;19,799999;1055;65;19,700001;20;22;43,400002;-4,6999998;0
;09.01.2025;11:59:54;11;0;19,799999;1055;65;19,700001;20;22;43,400002;-4,6999998;0
;09.01.2025;11:59:55;11;0;20,1;1055;65;20;20;22,200001;43,299999;-4,9000001;0
;09.01.2025;12:00:24;5;3;20,1;1055;65;20;20;22,200001;43,299999;-4,9000001;0
;09.01.2025;12:00:25;5;3;20,299999;1055;63;20;20;22,200001;43,200001;-5,1999998;0
;09.01.2025;12:00:54;5;3;20,299999;1055;63;20;20;22,200001;43,200001;-5,1999998;0
;09.01.2025;12:00:55;5;3;20;1055;60;19,5;20;21,799999;43,200001;-5,5;0
;09.01.2025;12:01:24;15;0;20;1055;60;19,5;20;21,799999;43,200001;-5,5;0
;09.01.2025;12:01:25;15;0;19,5;1055;56;18,799999;20;21,200001;43,099998;-5,5999999;0
;09.01.2025;12:01:54;29;0;19,5;1055;56;18,799999;20;21,200001;43,099998;-5,5999999;0
;09.01.2025;12:01:55;29;0;19;1055;55;18,299999;20;20,6;43,099998;-5,5999999;0
;09.01.2025;12:02:24;39;0;19;1055;55;18,299999;20;20,6;43,099998;-5,5999999;0
;09.01.2025;12:02:25;39;0;18,700001;1055;55;18,1;20;20,299999;43,099998;-5,5;0
;09.01.2025;12:02:54;43;0;18,700001;1055;55;18,1;20;20,299999;43,099998;-5,5;0
;09.01.2025;12:02:55;43;0;18,6;1055;56;18,1;20;20,200001;43,099998;-5,4000001;0
;09.01.2025;12:03:24;43;0;18,6;1055;56;18,1;20;20,200001;43,099998;-5,4000001;0
;09.01.2025;12:03:25;43;0;18,6;1055;58;18,200001;20;20,299999;43,099998;-5,3000002;0
;09.01.2025;12:03:54;41;0;18,6;1055;58;18,200001;20;20,299999;43,099998;-5,3000002;0
;09.01.2025;12:03:55;41;0;18,700001;1055;59;18,4;20;20,6;43,099998;-5,3000002;0
;09.01.2025;12:04:24;37;0;18,700001;1055;59;18,4;20;20,6;43,099998;-5,3000002;0
;09.01.2025;12:04:25;37;0;19;1055;60;18,700001;20;20,9;43,099998;-5,1999998;0
;09.01.2025;12:04:54;31;0;19;1055;60;18,700001;20;20,9;43,099998;-5,1999998;0
;09.01.2025;12:04:55;31;0;19,200001;1055;62;19;20;21,299999;43;-5,0999999;0
;09.01.2025;12:05:24;25;0;19,200001;1055;62;19;20;21,299999;43;-5,0999999;0
;09.01.2025;12:05:25;25;0;19,5;1055;63;19,4;20;21,6;42,900002;-5;0
;09.01.2025;12:05:54;17;0;19,5;1055;63;19,4;20;21,6;42,900002;-5;0
;09.01.2025;12:05:55;17;0;19,799999;1055;64;19,700001;20;21,9;42,799999;-4,9000001;0
;09.01.2025;12:06:24;11;0;19,799999;1055;64;19,700001;20;21,9;42,799999;-4,9000001;0
;09.01.2025;12:06:25;11;0;20,1;1055;65;19,9;20;22,1;42,700001;-4,8000002;0
;09.01.2025;12:06:54;7;2;20,1;1055;65;19,9;20;22,1;42,700001;-4,8000002;0
;09.01.2025;12:06:55;7;2;20,200001;1055;64;19,9;20;22,200001;42,700001;-5;0
;09.01.2025;12:07:24;7;2;20,200001;1055;64;19,9;20;22,200001;42,700001;-5;0
;09.01.2025;12:07:25;7;2;20;1055;60;19,5;20;21,799999;42,900002;-5,3000002;0
;09.01.2025;12:07:54;15;0;20;1055;60;19,5;20;21,799999;42,900002;-5,3000002;0
;09.01.2025;12:07:55;15;0;19,5;1055;56;18,799999;20;21,1;43;-5,5999999;0
;09.01.2025;12:08:24;29;0;19,5;1055;56;18,799999;20;21,1;43;-5,5999999;0
;09.01.2025;12:08:25;29;0;19,1;1055;55;18,299999;20;20,6;43,099998;-5,6999998;0
;09.01.2025;12:08:54;39;0;19,1;1055;55;18,299999;20;20,6;43,099998;-5,6999998;0
;09.01.2025;12:08:55;39;0;18,799999;1055;55;18,1;20;20,299999;43,400002;-5,5999999;0
;09.01.2025;12:09:24;43;0;18,799999;1055;55;18,1;20;20,299999;43,400002;-5,5999999;0
;09.01.2025;12:09:25;43;0;18,6;1055;56;18;20;20,200001;43,700001;-5,5999999;0
;09.01.2025;12:09:54;45;0;18,6;1055;56;18;20;20,200001;43,700001;-5,5999999;0
;09.01.2025;12:09:55;45;0;18,6;1055;57;18,200001;20;20,299999;43,900002;-5,4000001;0
;09.01.2025;12:10:24;41;0;18,6;1055;57;18,200001;20;20,299999;43,900002;-5,4000001;0
;09.01.2025;12:10:25;41;0;18,799999;1055;59;18,4;20;20,6;43,900002;-5,3000002;0
;09.01.2025;12:10:54;37;0;18,799999;1055;59;18,4;20;20,6;43,900002;-5,3000002;0
;09.01.2025;12:10:55;37;0;19;1055;60;18,700001;20;20,9;43,799999;-5,1999998;0
;09.01.2025;12:11:24;31;0;19;1055;60;18,700001;20;20,9;43,799999;-5,1999998;0
;09.01.2025;12:11:25;31;0;19,200001;1055;62;19,1;20;21,299999;43,700001;-5,0999999;0
;09.01.2025;12:11:54;23;0;19,200001;1055;62;19,1;20;21,299999;43,700001;-5,0999999;0
;09.01.2025;12:11:55;23;0;19,200001;1055;62;19,1;20;21,299999;43,700001;-5,0999999;0
;09.01.2025;12:12:24;17;0;19,6;1055;63;19,4;20;21,6;43,5;-4,9000001;0
;09.01.2025;12:12:25;17;0;19,6;1055;63;19,4;20;21,6;43,5;-4,9000001;0
;09.01.2025;12:12:54;9;0;19,799999;1055;64;19,799999;20;21,9;43,400002;-4,8000002;0
;09.01.2025;12:12:55;9;0;19,799999;1055;64;19,799999;20;21,9;43,400002;-4,8000002;0
;09.01.2025;12:13:24;5;3;20,1;1055;64;20;20;22,200001;43,400002;-4,8000002;0
;09.01.2025;12:13:25;5;3;20,1;1055;64;20;20;22,200001;43,400002;-4,8000002;0
;09.01.2025;12:13:54;9;0;20,1;1055;62;19,799999;20;22,1;43,299999;-4,9000001;0
;09.01.2025;12:13:55;9;0;20,1;1055;62;19,799999;20;22,1;43,299999;-4,9000001;0
;09.01.2025;12:14:24;19;0;19,799999;1055;58;19,299999;20;21,6;43,200001;-5,1999998;0
;09.01.2025;12:14:25;19;0;19,799999;1055;58;19,299999;20;21,6;43,200001;-5,1999998;0
;09.01.2025;12:14:54;33;0;19,200001;1055;55;18,6;20;21;43,099998;-5,4000001;0
;09.01.2025;12:14:55;33;0;19,200001;1055;55;18,6;20;21;43,099998;-5,4000001;0
;09.01.2025;12:15:24;41;0;18,9;1055;54;18,200001;20;20,5;43,099998;-5,5;0
;09.01.2025;12:15:25;41;0;18,9;1055;54;18,200001;20;20,5;43,099998;-5,5;0
;09.01.2025;12:15:54;43;0;18,700001;1055;56;18,1;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;12:15:55;43;0;18,700001;1055;56;18,1;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;12:16:24;43;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;12:16:25;43;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;12:16:54;39;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,5;0
;09.01.2025;12:16:55;39;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,5;0
;09.01.2025;12:17:24;35;0;18,799999;1055;60;18,5;20;20,700001;43,099998;-5,5;0
;09.01.2025;12:17:25;35;0;18,799999;1055;60;18,5;20;20,700001;43,099998;-5,5;0
;09.01.2025;12:17:54;29;0;19;1055;62;18,799999;20;21,1;43,099998;-5,3000002;0
;09.01.2025;12:17:55;29;0;19;1055;62;18,799999;20;21,1;43,099998;-5,3000002;0
;09.01.2025;12:18:24;23;0;19,299999;1055;62;19,1;20;21,4;43;-5,1999998;0
;09.01.2025;12:18:25;23;0;19,299999;1055;62;19,1;20;21,4;43;-5,1999998;0
;09.01.2025;12:18:54;15;0;19,6;1055;63;19,5;20;21,700001;42,900002;-5,0999999;0
;09.01.2025;12:18:55;15;0;19,6;1055;63;19,5;20;21,700001;42,900002;-5,0999999;0
;09.01.2025;12:19:24;9;0;19,9;1055;64;19,799999;20;21,9;42,799999;-5;0
;09.01.2025;12:19:25;9;0;19,9;1055;64;19,799999;20;21,9;42,799999;-5;0
;09.01.2025;12:19:54;5;3;20,200001;1055;65;20;20;22,200001;42,700001;-4,9000001;0
;09.01.2025;12:19:55;5;3;20,200001;1055;65;20;20;22,200001;42,700001;-4,9000001;0
;09.01.2025;12:20:24;9;0;20,200001;1055;63;19,799999;20;22,1;42,700001;-4,9000001;0
;09.01.2025;12:20:25;9;0;20,200001;1055;63;19,799999;20;22,1;42,700001;-4,9000001;0
;09.01.2025;12:20:54;19;0;19,799999;1055;59;19,299999;20;21,6;42,799999;-4,9000001;0
;09.01.2025;12:20:55;19;0;19,799999;1055;59;19,299999;20;21,6;42,799999;-4,9000001;0
;09.01.2025;12:21:24;31;0;19,299999;1055;56;18,700001;20;20,9;42,900002;-4,9000001;0
;09.01.2025;12:21:25;31;0;19,299999;1055;56;18,700001;20;20,9;42,900002;-4,9000001;0
;09.01.2025;12:21:54;41;0;18,9;1055;55;18,200001;20;20,5;43,099998;-4,8000002;0
;09.01.2025;12:21:55;41;0;18,9;1055;55;18,200001;20;20,5;43,099998;-4,8000002;0
;09.01.2025;12:22:24;43;0;18,700001;1055;55;18,1;20;20,200001;43,400002;-4,8000002;0
;09.01.2025;12:22:25;43;0;18,700001;1055;55;18,1;20;20,200001;43,400002;-4,8000002;0
;09.01.2025;12:22:54;43;0;18,6;1055;56;18,1;20;20,200001;43,700001;-4,8000002;0
;09.01.2025;12:22:55;43;0;18,6;1055;56;18,1;20;20,200001;43,700001;-4,8000002;0
;09.01.2025;12:23:24;39;0;18,700001;1055;58;18,299999;20;20,299999;43,900002;-4,6999998;0
;09.01.2025;12:23:25;39;0;18,700001;1055;58;18,299999;20;20,299999;43,900002;-4,6999998;0
;09.01.2025;12:23:54;35;0;18,799999;1055;60;18,5;20;20,700001;43,799999;-4,8000002;0
;09.01.2025;12:23:55;35;0;18,799999;1055;60;18,5;20;20,700001;43,799999;-4,8000002;0
;09.01.2025;12:24:24;27;0;19,1;1055;61;18,9;20;21,1;43,700001;-4,9000001;0
;09.01.2025;12:24:25;27;0;19,1;1055;61;18,9;20;21,1;43,700001;-4,9000001;0
;09.01.2025;12:24:54;21;0;19,4;1055;62;19,200001;20;21,4;43,599998;-5;0
;09.01.2025;12:24:55;21;0;19,4;1055;62;19,200001;20;21,4;43,599998;-5;0
;09.01.2025;12:24:56;21;0;19,700001;1055;64;19,6;20;21,700001;43,5;-5,0999999;0
;09.01.2025;12:25:24;13;0;19,700001;1055;64;19,6;20;21,700001;43,5;-5,0999999;0
;09.01.2025;12:25:25;13;0;19,700001;1055;64;19,6;20;21,700001;43,5;-5,0999999;0
;09.01.2025;12:25:26;13;0;20;1055;64;19,799999;20;22;43,400002;-5,3000002;0
;09.01.2025;12:25:54;9;0;20;1055;64;19,799999;20;22;43,400002;-5,3000002;0
;09.01.2025;12:25:55;9;0;20;1055;64;19,799999;20;22;43,400002;-5,3000002;0
;09.01.2025;12:25:56;9;0;20,200001;1055;65;20;20;22,200001;43,400002;-5,4000001;0
;09.01.2025;12:26:24;5;3;20,200001;1055;65;20;20;22,200001;43,400002;-5,4000001;0
;09.01.2025;12:26:25;5;3;20,200001;1055;65;20;20;22,200001;43,400002;-5,4000001;0
;09.01.2025;12:26:26;5;3;20,299999;1055;63;19,9;20;22,200001;43,299999;-5,4000001;0
;09.01.2025;12:26:54;7;2;20,299999;1055;63;19,9;20;22,200001;43,299999;-5,4000001;0
;09.01.2025;12:26:55;7;2;20,299999;1055;63;19,9;20;22,200001;43,299999;-5,4000001;0
;09.01.2025;12:26:56;7;2;19,9;1055;59;19,299999;20;21,6;43,200001;-5,4000001;0
;09.01.2025;12:27:24;19;0;19,9;1055;59;19,299999;20;21,6;43,200001;-5,4000001;0
;09.01.2025;12:27:25;19;0;19,9;1055;59;19,299999;20;21,6;43,200001;-5,4000001;0
;09.01.2025;12:27:26;19;0;19,299999;1055;55;18,6;20;20,9;43,200001;-5,3000002;0
;09.01.2025;12:27:54;33;0;19,299999;1055;55;18,6;20;20,9;43,200001;-5,3000002;0
;09.01.2025;12:27:55;33;0;19,299999;1055;55;18,6;20;20,9;43,200001;-5,3000002;0
;09.01.2025;12:27:56;33;0;19;1055;55;18,200001;20;20,5;43,200001;-5,3000002;0
;09.01.2025;12:28:24;41;0;19;1055;55;18,200001;20;20,5;43,200001;-5,3000002;0
;09.01.2025;12:28:25;41;0;19;1055;55;18,200001;20;20,5;43,200001;-5,3000002;0
;09.01.2025;12:28:26;41;0;18,700001;1055;55;18;20;20,200001;43,200001;-5,1999998;0
;09.01.2025;12:28:54;45;0;18,700001;1055;55;18;20;20,200001;43,200001;-5,1999998;0
;09.01.2025;12:28:55;45;0;18,700001;1055;55;18;20;20,200001;43,200001;-5,1999998;0
;09.01.2025;12:28:56;45;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,0999999;0
;09.01.2025;12:29:24;43;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,0999999;0
;09.01.2025;12:29:25;43;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,0999999;0
;09.01.2025;12:29:26;43;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5;0
;09.01.2025;12:29:54;39;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5;0
;09.01.2025;12:29:55;39;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5;0
;09.01.2025;12:29:56;39;0;18,799999;1055;60;18,5;20;20,700001;43,200001;-4,9000001;0
;09.01.2025;12:30:25;35;0;18,799999;1055;60;18,5;20;20,700001;43,200001;-4,9000001;0
;09.01.2025;12:30:26;35;0;19,1;1055;61;18,799999;20;21;43,099998;-4,8000002;0
;09.01.2025;12:30:55;29;0;19,1;1055;61;18,799999;20;21;43,099998;-4,8000002;0
;09.01.2025;12:30:56;29;0;19,299999;1055;63;19,1;20;21,4;43;-4,8000002;0
;09.01.2025;12:31:25;23;0;19,299999;1055;63;19,1;20;21,4;43;-4,8000002;0
;09.01.2025;12:31:26;23;0;19,6;1055;63;19,5;20;21,700001;42,900002;-4,8000002;0
;09.01.2025;12:31:55;15;0;19,6;1055;63;19,5;20;21,700001;42,900002;-4,8000002;0
;09.01.2025;12:31:56;15;0;19,9;1055;64;19,799999;20;21,9;42,799999;-4,9000001;0
;09.01.2025;12:32:25;9;0;19,9;1055;64;19,799999;20;21,9;42,799999;-4,9000001;0
;09.01.2025;12:32:26;9;0;20,200001;1055;65;20;20;22,200001;42,799999;-5,1999998;0
;09.01.2025;12:32:55;5;3;20,200001;1055;65;20;20;22,200001;42,799999;-5,1999998;0
;09.01.2025;12:32:56;5;3;20,200001;1055;63;19,799999;20;22,1;42,900002;-5,5;0
;09.01.2025;12:33:25;9;0;20,200001;1055;63;19,799999;20;22,1;42,900002;-5,5;0
;09.01.2025;12:33:26;9;0;19,799999;1055;59;19,200001;20;21,5;43;-5,5999999;0
;09.01.2025;12:33:55;21;0;19,799999;1055;59;19,200001;20;21,5;43;-5,5999999;0
;09.01.2025;12:33:56;21;0;19,299999;1055;56;18,6;20;20,9;43,099998;-5,5999999;0
;09.01.2025;12:34:25;33;0;19,299999;1055;56;18,6;20;20,9;43,099998;-5,5999999;0
;09.01.2025;12:34:26;33;0;18,9;1055;54;18,200001;20;20,4;43,299999;-5,5;0
;09.01.2025;12:34:55;41;0;18,9;1055;54;18,200001;20;20,4;43,299999;-5,5;0
;09.01.2025;12:34:56;41;0;18,6;1055;55;18;20;20,1;43,700001;-5,5;0
;09.01.2025;12:35:25;45;0;18,6;1055;55;18;20;20,1;43,700001;-5,5;0
;09.01.2025;12:35:26;45;0;18,6;1055;57;18;20;20,1;43,900002;-5,4000001;0
;09.01.2025;12:35:55;45;0;18,6;1055;57;18;20;20,1;43,900002;-5,4000001;0
;09.01.2025;12:35:56;45;0;18,6;1055;59;18,200001;20;20,299999;43,900002;-5,3000002;0
;09.01.2025;12:36:25;41;0;18,6;1055;59;18,200001;20;20,299999;43,900002;-5,3000002;0
;09.01.2025;12:36:26;41;0;18,799999;1055;60;18,5;20;20,700001;43,799999;-5,1999998;0
;09.01.2025;12:36:55;35;0;18,799999;1055;60;18,5;20;20,700001;43,799999;-5,1999998;0
;09.01.2025;12:36:56;35;0;19;1055;62;18,799999;20;21,1;43,700001;-5;0
;09.01.2025;12:37:25;29;0;19;1055;62;18,799999;20;21,1;43,700001;-5;0
;09.01.2025;12:37:26;29;0;19,299999;1055;62;19,1;20;21,4;43,599998;-4,9000001;0
;09.01.2025;12:37:55;23;0;19,299999;1055;62;19,1;20;21,4;43,599998;-4,9000001;0
;09.01.2025;12:37:56;23;0;19,6;1055;64;19,4;20;21,700001;43,5;-4,8000002;0
;09.01.2025;12:38:25;17;0;19,6;1055;64;19,4;20;21,700001;43,5;-4,8000002;0
;09.01.2025;12:38:26;17;0;19,9;1055;64;19,700001;20;22;43,5;-4,8000002;0
;09.01.2025;12:38:55;11;0;19,9;1055;64;19,700001;20;22;43,5;-4,8000002;0
;09.01.2025;12:38:56;11;0;20,200001;1055;65;20;20;22,200001;43,400002;-4,9000001;0
;09.01.2025;12:39:25;5;3;20,200001;1055;65;20;20;22,200001;43,400002;-4,9000001;0
;09.01.2025;12:39:26;5;3;20,299999;1055;63;20,1;20;22,299999;43,299999;-5,1999998;0
;09.01.2025;12:39:55;3;4;20,299999;1055;63;20,1;20;22,299999;43,299999;-5,1999998;0
;09.01.2025;12:39:56;3;4;20,1;1055;60;19,6;20;21,9;43,200001;-5,5;0
;09.01.2025;12:40:25;13;0;20,1;1055;60;19,6;20;21,9;43,200001;-5,5;0
;09.01.2025;12:40:26;13;0;19,5;1055;56;18,799999;20;21,1;43,200001;-5,5999999;0
;09.01.2025;12:40:55;29;0;19,5;1055;56;18,799999;20;21,1;43,200001;-5,5999999;0
;09.01.2025;12:40:56;29;0;18,9;1055;54;18,200001;20;20,4;43,200001;-5,5999999;0
;09.01.2025;12:41:25;41;0;18,9;1055;54;18,200001;20;20,4;43,200001;-5,5999999;0
;09.01.2025;12:41:26;41;0;18,5;1055;54;17,799999;20;20;43,200001;-5,5999999;0
;09.01.2025;12:41:55;49;0;18,5;1055;54;17,799999;20;20;43,200001;-5,5999999;0
;09.01.2025;12:41:56;49;0;18,299999;1055;55;17,700001;20;19,799999;43,200001;-5,5;0
;09.01.2025;12:42:25;51;0;18,299999;1055;55;17,700001;20;19,799999;43,200001;-5,5;0
;09.01.2025;12:42:26;51;0;18,299999;1055;56;17,799999;20;19,9;43,200001;-5,4000001;0
;09.01.2025;12:42:55;49;0;18,299999;1055;56;17,799999;20;19,9;43,200001;-5,4000001;0
;09.01.2025;12:42:56;49;0;18,4;1055;58;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;12:43:25;43;0;18,4;1055;58;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;12:43:26;43;0;18,6;1055;60;18,4;20;20,700001;43,099998;-5,1999998;0
;09.01.2025;12:43:55;37;0;18,6;1055;60;18,4;20;20,700001;43,099998;-5,1999998;0
;09.01.2025;12:43:56;37;0;18,9;1055;61;18,700001;20;21;43,099998;-5,0999999;0
;09.01.2025;12:44:25;31;0;18,9;1055;61;18,700001;20;21;43,099998;-5,0999999;0
;09.01.2025;12:44:26;31;0;19,200001;1055;62;19;20;21,299999;43;-5;0
;09.01.2025;12:44:55;25;0;19,200001;1055;62;19;20;21,299999;43;-5;0
;09.01.2025;12:44:56;25;0;19,5;1055;63;19,4;20;21,6;42,900002;-4,9000001;0
;09.01.2025;12:45:25;17;0;19,5;1055;63;19,4;20;21,6;42,900002;-4,9000001;0
;09.01.2025;12:45:26;17;0;19,799999;1055;64;19,700001;20;21,799999;42,900002;-5;0
;09.01.2025;12:45:55;11;0;19,799999;1055;64;19,700001;20;21,799999;42,900002;-5;0
;09.01.2025;12:45:56;11;0;19,799999;1055;65;19,700001;20;21,799999;42,900002;-5;0
;09.01.2025;12:46:25;5;3;20,1;1055;65;20;20;22,1;43;-5,1999998;0
;09.01.2025;12:46:26;5;3;20,1;1055;65;20;20;22,1;43;-5,1999998;0
;09.01.2025;12:46:55;5;3;20,200001;1055;64;20;20;22,200001;43;-5,4000001;0
;09.01.2025;12:46:56;5;3;20,200001;1055;64;20;20;22,200001;43;-5,4000001;0
;09.01.2025;12:47:25;15;0;20;1055;60;19,5;20;21,799999;43,099998;-5,5;0
;09.01.2025;12:47:26;15;0;20;1055;60;19,5;20;21,799999;43,099998;-5,5;0
;09.01.2025;12:47:55;29;0;19,5;1055;56;18,799999;20;21,1;43,200001;-5,5999999;0
;09.01.2025;12:47:56;29;0;19,5;1055;56;18,799999;20;21,1;43,200001;-5,5999999;0
;09.01.2025;12:48:25;39;0;19;1055;54;18,299999;20;20,6;43,400002;-5,5;0
;09.01.2025;12:48:26;39;0;19;1055;54;18,299999;20;20,6;43,400002;-5,5;0
;09.01.2025;12:48:55;45;0;18,700001;1055;55;18;20;20,200001;43,700001;-5,4000001;0
;09.01.2025;12:48:56;45;0;18,700001;1055;55;18;20;20,200001;43,700001;-5,4000001;0
;09.01.2025;12:49:25;45;0;18,6;1055;56;18;20;20,1;43,900002;-5,4000001;0
;09.01.2025;12:49:26;45;0;18,6;1055;56;18;20;20,1;43,900002;-5,4000001;0
;09.01.2025;12:49:55;43;0;18,6;1055;57;18,1;20;20,200001;43,900002;-5,3000002;0
;09.01.2025;12:49:56;43;0;18,6;1055;57;18,1;20;20,200001;43,900002;-5,3000002;0
;09.01.2025;12:50:25;37;0;18,700001;1055;60;18,4;20;20,6;43,799999;-5,0999999;0
;09.01.2025;12:50:26;37;0;18,700001;1055;60;18,4;20;20,6;43,799999;-5,0999999;0
;09.01.2025;12:50:55;31;0;19;1055;61;18,700001;20;20,9;43,700001;-5;0
;09.01.2025;12:50:56;31;0;19;1055;61;18,700001;20;20,9;43,700001;-5;0
;09.01.2025;12:51:25;25;0;19,200001;1055;62;19;20;21,299999;43,599998;-4,8000002;0
;09.01.2025;12:51:26;25;0;19,200001;1055;62;19;20;21,299999;43,599998;-4,8000002;0
;09.01.2025;12:51:55;17;0;19,5;1055;63;19,4;20;21,6;43,5;-4,6999998;0
;09.01.2025;12:51:56;17;0;19,5;1055;63;19,4;20;21,6;43,5;-4,6999998;0
;09.01.2025;12:52:25;11;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-4,6999998;0
;09.01.2025;12:52:26;11;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-4,6999998;0
;09.01.2025;12:52:55;5;3;20,1;1055;64;20;20;22,1;43,400002;-4,9000001;0
;09.01.2025;12:52:56;5;3;20,1;1055;64;20;20;22,1;43,400002;-4,9000001;0
;09.01.2025;12:53:25;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-5,1999998;0
;09.01.2025;12:53:26;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-5,1999998;0
;09.01.2025;12:53:55;13;0;20;1055;60;19,6;20;21,9;43,200001;-5,5;0
;09.01.2025;12:53:56;13;0;20;1055;60;19,6;20;21,9;43,200001;-5,5;0
;09.01.2025;12:54:25;29;0;19,5;1055;55;18,799999;20;21,1;43,099998;-5,6999998;0
;09.01.2025;12:54:26;29;0;19,5;1055;55;18,799999;20;21,1;43,099998;-5,6999998;0
;09.01.2025;12:54:55;43;0;18,9;1055;54;18,1;20;20,4;43,099998;-5,6999998;0
;09.01.2025;12:54:56;43;0;18,9;1055;54;18,1;20;20,4;43,099998;-5,6999998;0
;09.01.2025;12:55:25;49;0;18,4;1055;53;17,799999;20;20;43,200001;-5,5999999;0
;09.01.2025;12:55:26;49;0;18,4;1055;53;17,799999;20;20;43,200001;-5,5999999;0
;09.01.2025;12:55:55;51;0;18,299999;1055;54;17,700001;20;19,799999;43,200001;-5,5999999;0
;09.01.2025;12:55:56;51;0;18,299999;1055;54;17,700001;20;19,799999;43,200001;-5,5999999;0
;09.01.2025;12:56:25;49;0;18,200001;1055;56;17,799999;20;19,9;43,200001;-5,5;0
;09.01.2025;12:56:26;49;0;18,200001;1055;56;17,799999;20;19,9;43,200001;-5,5;0
;09.01.2025;12:56:55;45;0;18,4;1055;58;18;20;20,299999;43,099998;-5,4000001;0
;09.01.2025;12:56:56;45;0;18,4;1055;58;18;20;20,299999;43,099998;-5,4000001;0
;09.01.2025;12:57:25;39;0;18,6;1055;60;18,299999;20;20,700001;43,099998;-5,3000002;0
;09.01.2025;12:57:26;39;0;18,6;1055;60;18,299999;20;20,700001;43,099998;-5,3000002;0
;09.01.2025;12:57:55;31;0;18,9;1055;61;18,700001;20;21;43;-5,1999998;0
;09.01.2025;12:57:56;31;0;18,9;1055;61;18,700001;20;21;43;-5,1999998;0
;09.01.2025;12:58:25;25;0;19,200001;1055;62;19;20;21,299999;42,900002;-5,0999999;0
;09.01.2025;12:58:26;25;0;19,200001;1055;62;19;20;21,299999;42,900002;-5,0999999;0
;09.01.2025;12:58:55;19;0;19,5;1055;64;19,299999;20;21,6;42,799999;-4,9000001;0
;09.01.2025;12:58:56;19;0;19,5;1055;64;19,299999;20;21,6;42,799999;-4,9000001;0
;09.01.2025;12:59:25;11;0;19,799999;1055;64;19,700001;20;21,799999;42,700001;-4,9000001;0
