Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;09.01.2025;12:59:26;11;0;19,799999;1055;64;19,700001;20;21,799999;42,700001;-4,9000001;0
;09.01.2025;12:59:55;7;2;20,1;1055;65;19,9;20;22;42,700001;-4,9000001;0
;09.01.2025;12:59:56;7;2;20,1;1055;65;19,9;20;22;42,700001;-4,9000001;0
;09.01.2025;13:00:26;3;4;20,299999;1055;65;20,1;20;22,200001;42,799999;-5,0999999;0
;09.01.2025;13:00:27;3;4;20,200001;1055;62;19,700001;20;22;42,900002;-5,4000001;0
;09.01.2025;13:00:56;11;0;20,200001;1055;62;19,700001;20;22;42,900002;-5,4000001;0
;09.01.2025;13:00:57;11;0;19,6;1055;58;19;20;21,299999;43;-5,5999999;0
;09.01.2025;13:01:26;25;0;19,6;1055;58;19;20;21,299999;43;-5,5999999;0
;09.01.2025;13:01:27;25;0;19,1;1055;56;18,4;20;20,700001;43,099998;-5,6999998;0
;09.01.2025;13:01:56;37;0;19,1;1055;56;18,4;20;20,700001;43,099998;-5,6999998;0
;09.01.2025;13:01:57;37;0;18,799999;1055;55;18,1;20;20,299999;43,400002;-5,6999998;0
;09.01.2025;13:02:26;43;0;18,799999;1055;55;18,1;20;20,299999;43,400002;-5,6999998;0
;09.01.2025;13:02:27;43;0;18,6;1055;56;18;20;20,200001;43,799999;-5,5999999;0
;09.01.2025;13:02:56;45;0;18,6;1055;56;18;20;20,200001;43,799999;-5,5999999;0
;09.01.2025;13:02:57;45;0;18,6;1055;57;18,1;20;20,200001;43,900002;-5,5;0
;09.01.2025;13:03:26;43;0;18,6;1055;57;18,1;20;20,200001;43,900002;-5,5;0
;09.01.2025;13:03:27;43;0;18,700001;1055;59;18,299999;20;20,5;43,799999;-5,4000001;0
;09.01.2025;13:03:56;39;0;18,700001;1055;59;18,299999;20;20,5;43,799999;-5,4000001;0
;09.01.2025;13:03:57;39;0;18,9;1055;60;18,6;20;20,799999;43,700001;-5,1999998;0
;09.01.2025;13:04:26;33;0;18,9;1055;60;18,6;20;20,799999;43,700001;-5,1999998;0
;09.01.2025;13:04:27;33;0;19,1;1055;62;18,9;20;21,200001;43,599998;-5;0
;09.01.2025;13:04:56;27;0;19,1;1055;62;18,9;20;21,200001;43,599998;-5;0
;09.01.2025;13:04:57;27;0;19,4;1055;63;19,200001;20;21,5;43,599998;-4,9000001;0
;09.01.2025;13:05:26;21;0;19,4;1055;63;19,200001;20;21,5;43,599998;-4,9000001;0
;09.01.2025;13:05:27;21;0;19,700001;1055;64;19,5;20;21,799999;43,5;-4,8000002;0
;09.01.2025;13:05:56;15;0;19,700001;1055;64;19,5;20;21,799999;43,5;-4,8000002;0
;09.01.2025;13:05:57;15;0;20;1055;64;19,799999;20;22,1;43,400002;-4,8000002;0
;09.01.2025;13:06:26;9;0;20;1055;64;19,799999;20;22,1;43,400002;-4,8000002;0
;09.01.2025;13:06:27;9;0;20,299999;1055;65;20,1;20;22,299999;43,299999;-4,9000001;0
;09.01.2025;13:06:56;3;4;20,299999;1055;65;20,1;20;22,299999;43,299999;-4,9000001;0
;09.01.2025;13:06:57;3;4;20,299999;1055;64;20;20;22,200001;43,200001;-5,1999998;0
;09.01.2025;13:07:26;5;3;20,299999;1055;64;20;20;22,200001;43,200001;-5,1999998;0
;09.01.2025;13:07:27;5;3;19,9;1055;59;19,299999;20;21,700001;43,099998;-5,5;0
;09.01.2025;13:07:56;19;0;19,9;1055;59;19,299999;20;21,700001;43,099998;-5,5;0
;09.01.2025;13:07:57;19;0;19,299999;1055;55;18,6;20;20,9;43,099998;-5,5999999;0
;09.01.2025;13:08:26;33;0;19,299999;1055;55;18,6;20;20,9;43,099998;-5,5999999;0
;09.01.2025;13:08:27;33;0;18,799999;1055;54;18;20;20,299999;43,099998;-5,5;0
;09.01.2025;13:08:56;45;0;18,799999;1055;54;18;20;20,299999;43,099998;-5,5;0
;09.01.2025;13:08:57;45;0;18,4;1055;54;17,799999;20;19,9;43,099998;-5,5;0
;09.01.2025;13:09:26;49;0;18,4;1055;54;17,799999;20;19,9;43,099998;-5,5;0
;09.01.2025;13:09:27;49;0;18,299999;1055;56;17,700001;20;19,799999;43,200001;-5,4000001;0
;09.01.2025;13:09:56;51;0;18,299999;1055;56;17,700001;20;19,799999;43,200001;-5,4000001;0
;09.01.2025;13:09:57;51;0;18,299999;1055;57;17,9;20;20,1;43,200001;-5,3000002;0
;09.01.2025;13:10:26;47;0;18,299999;1055;57;17,9;20;20,1;43,200001;-5,3000002;0
;09.01.2025;13:10:27;47;0;18,4;1055;58;18,200001;20;20,4;43,099998;-5,1999998;0
;09.01.2025;13:10:56;41;0;18,4;1055;58;18,200001;20;20,4;43,099998;-5,1999998;0
;09.01.2025;13:10:57;41;0;18,700001;1055;60;18,5;20;20,799999;43;-5,0999999;0
;09.01.2025;13:11:26;35;0;18,700001;1055;60;18,5;20;20,799999;43;-5,0999999;0
;09.01.2025;13:11:27;35;0;19;1055;62;18,799999;20;21,1;43;-5;0
;09.01.2025;13:11:56;29;0;19;1055;62;18,799999;20;21,1;43;-5;0
;09.01.2025;13:11:57;29;0;19,299999;1055;63;19,1;20;21,4;42,900002;-4,9000001;0
;09.01.2025;13:12:26;23;0;19,299999;1055;63;19,1;20;21,4;42,900002;-4,9000001;0
;09.01.2025;13:12:27;23;0;19,6;1055;64;19,5;20;21,700001;42,900002;-4,9000001;0
;09.01.2025;13:12:56;15;0;19,6;1055;64;19,5;20;21,700001;42,900002;-4,9000001;0
;09.01.2025;13:12:57;15;0;19,9;1055;65;19,700001;20;21,9;42,900002;-4,9000001;0
;09.01.2025;13:13:26;11;0;19,9;1055;65;19,700001;20;21,9;42,900002;-4,9000001;0
;09.01.2025;13:13:27;11;0;20,200001;1055;65;19,9;20;22,1;43;-5,0999999;0
;09.01.2025;13:13:56;7;2;20,200001;1055;65;19,9;20;22,1;43;-5,0999999;0
;09.01.2025;13:13:57;7;2;20,299999;1055;65;19,9;20;22,200001;43,099998;-5,4000001;0
;09.01.2025;13:14:26;7;2;20,299999;1055;65;19,9;20;22,200001;43,099998;-5,4000001;0
;09.01.2025;13:14:27;7;2;20,1;1055;61;19,5;20;21,799999;43,099998;-5,5999999;0
;09.01.2025;13:14:56;15;0;20,1;1055;61;19,5;20;21,799999;43,099998;-5,5999999;0
;09.01.2025;13:14:57;15;0;19,5;1055;57;18,799999;20;21,1;43,299999;-5,5999999;0
;09.01.2025;13:15:26;29;0;19,5;1055;57;18,799999;20;21,1;43,299999;-5,5999999;0
;09.01.2025;13:15:27;29;0;19,1;1055;55;18,299999;20;20,6;43,5;-5,5999999;0
;09.01.2025;13:15:56;39;0;19,1;1055;55;18,299999;20;20,6;43,5;-5,5999999;0
;09.01.2025;13:15:57;39;0;18,700001;1055;55;18,1;20;20,299999;43,799999;-5,5;0
;09.01.2025;13:16:26;43;0;18,700001;1055;55;18,1;20;20,299999;43,799999;-5,5;0
;09.01.2025;13:16:27;43;0;18,6;1055;57;18;20;20,1;43,900002;-5,4000001;0
;09.01.2025;13:16:56;45;0;18,6;1055;57;18;20;20,1;43,900002;-5,4000001;0
;09.01.2025;13:16:57;45;0;18,6;1055;58;18,200001;20;20,299999;43,900002;-5,3000002;0
;09.01.2025;13:17:26;41;0;18,6;1055;58;18,200001;20;20,299999;43,900002;-5,3000002;0
;09.01.2025;13:17:27;41;0;18,700001;1055;60;18,4;20;20,6;43,799999;-5,0999999;0
;09.01.2025;13:17:56;37;0;18,700001;1055;60;18,4;20;20,6;43,799999;-5,0999999;0
;09.01.2025;13:17:57;37;0;19;1055;61;18,799999;20;20,9;43,700001;-5;0
;09.01.2025;13:18:26;29;0;19;1055;61;18,799999;20;20,9;43,700001;-5;0
;09.01.2025;13:18:27;29;0;19,200001;1055;62;19;20;21,299999;43,700001;-4,8000002;0
;09.01.2025;13:18:56;25;0;19,200001;1055;62;19;20;21,299999;43,700001;-4,8000002;0
;09.01.2025;13:18:57;25;0;19,5;1055;64;19,299999;20;21,6;43,5;-4,6999998;0
;09.01.2025;13:19:26;19;0;19,5;1055;64;19,299999;20;21,6;43,5;-4,6999998;0
;09.01.2025;13:19:27;19;0;19,9;1055;64;19,700001;20;21,9;43,400002;-4,8000002;0
;09.01.2025;13:19:56;11;0;19,9;1055;64;19,700001;20;21,9;43,400002;-4,8000002;0
;09.01.2025;13:19:57;11;0;20,1;1055;66;19,9;20;22,200001;43,299999;-4,9000001;0
;09.01.2025;13:20:26;7;2;20,1;1055;66;19,9;20;22,200001;43,299999;-4,9000001;0
;09.01.2025;13:20:27;7;2;20,299999;1055;64;20;20;22,299999;43,200001;-5,1999998;0
;09.01.2025;13:20:56;5;3;20,299999;1055;64;20;20;22,299999;43,200001;-5,1999998;0
;09.01.2025;13:20:57;5;3;20;1055;61;19,6;20;21,9;43,200001;-5,5;0
;09.01.2025;13:21:26;13;0;20;1055;61;19,6;20;21,9;43,200001;-5,5;0
;09.01.2025;13:21:27;13;0;20;1055;61;19,6;20;21,9;43,200001;-5,5;0
;09.01.2025;13:21:56;29;0;19,4;1055;55;18,799999;20;21,1;43,099998;-5,6999998;0
;09.01.2025;13:21:57;29;0;19,4;1055;55;18,799999;20;21,1;43,099998;-5,6999998;0
;09.01.2025;13:22:26;43;0;18,9;1055;54;18,1;20;20,4;43,099998;-5,6999998;0
;09.01.2025;13:22:27;43;0;18,9;1055;54;18,1;20;20,4;43,099998;-5,6999998;0
;09.01.2025;13:22:56;49;0;18,5;1055;54;17,799999;20;20;43,200001;-5,5999999;0
;09.01.2025;13:22:57;49;0;18,5;1055;54;17,799999;20;20;43,200001;-5,5999999;0
;09.01.2025;13:23:26;51;0;18,299999;1055;55;17,700001;20;19,799999;43,200001;-5,5;0
;09.01.2025;13:23:27;51;0;18,299999;1055;55;17,700001;20;19,799999;43,200001;-5,5;0
;09.01.2025;13:23:56;49;0;18,200001;1055;56;17,799999;20;19,9;43,200001;-5,4000001;0
;09.01.2025;13:23:57;49;0;18,200001;1055;56;17,799999;20;19,9;43,200001;-5,4000001;0
;09.01.2025;13:24:26;45;0;18,299999;1055;58;18;20;20,299999;43,099998;-5,3000002;0
;09.01.2025;13:24:27;45;0;18,299999;1055;58;18;20;20,299999;43,099998;-5,3000002;0
;09.01.2025;13:24:56;37;0;18,6;1055;60;18,4;20;20,700001;43,099998;-5,3000002;0
;09.01.2025;13:24:57;37;0;18,6;1055;60;18,4;20;20,700001;43,099998;-5,3000002;0
;09.01.2025;13:25:26;31;0;18,799999;1055;61;18,700001;20;21;43;-5,0999999;0
;09.01.2025;13:25:27;31;0;18,799999;1055;61;18,700001;20;21;43;-5,0999999;0
;09.01.2025;13:25:56;25;0;19,1;1055;63;19;20;21,299999;42,900002;-5;0
;09.01.2025;13:25:57;25;0;19,1;1055;63;19;20;21,299999;42,900002;-5;0
;09.01.2025;13:26:26;17;0;19,5;1055;63;19,4;20;21,6;42,799999;-4,9000001;0
;09.01.2025;13:26:27;17;0;19,5;1055;63;19,4;20;21,6;42,799999;-4,9000001;0
;09.01.2025;13:26:56;13;0;19,799999;1055;64;19,6;20;21,799999;42,799999;-4,9000001;0
;09.01.2025;13:26:57;13;0;19,799999;1055;64;19,6;20;21,799999;42,799999;-4,9000001;0
;09.01.2025;13:27:26;7;2;20,1;1055;65;19,9;20;22;42,799999;-5;0
;09.01.2025;13:27:27;7;2;20,1;1055;65;19,9;20;22;42,799999;-5;0
;09.01.2025;13:27:56;5;3;20,299999;1055;65;20;20;22,200001;42,900002;-5,1999998;0
;09.01.2025;13:27:57;5;3;20,299999;1055;65;20;20;22,200001;42,900002;-5,1999998;0
;09.01.2025;13:28:26;11;0;20,1;1055;62;19,700001;20;22;43;-5,5;0
;09.01.2025;13:28:27;11;0;20,1;1055;62;19,700001;20;22;43;-5,5;0
;09.01.2025;13:28:56;25;0;19,700001;1055;57;19;20;21,299999;43,099998;-5,5999999;0
;09.01.2025;13:28:57;25;0;19,700001;1055;57;19;20;21,299999;43,099998;-5,5999999;0
;09.01.2025;13:28:58;25;0;19,200001;1055;55;18,4;20;20,700001;43,299999;-5,6999998;0
;09.01.2025;13:29:26;37;0;19,200001;1055;55;18,4;20;20,700001;43,299999;-5,6999998;0
;09.01.2025;13:29:27;37;0;19,200001;1055;55;18,4;20;20,700001;43,299999;-5,6999998;0
;09.01.2025;13:29:28;37;0;18,799999;1055;55;18,1;20;20,299999;43,5;-5,5999999;0
;09.01.2025;13:29:56;43;0;18,799999;1055;55;18,1;20;20,299999;43,5;-5,5999999;0
;09.01.2025;13:29:57;43;0;18,799999;1055;55;18,1;20;20,299999;43,5;-5,5999999;0
;09.01.2025;13:29:58;43;0;18,6;1055;56;18;20;20,1;43,799999;-5,5;0
;09.01.2025;13:30:26;45;0;18,6;1055;56;18;20;20,1;43,799999;-5,5;0
;09.01.2025;13:30:27;45;0;18,6;1055;56;18;20;20,1;43,799999;-5,5;0
;09.01.2025;13:30:28;45;0;18,6;1055;57;18,1;20;20,200001;43,799999;-5,5;0
;09.01.2025;13:30:56;43;0;18,6;1055;57;18,1;20;20,200001;43,799999;-5,5;0
;09.01.2025;13:30:57;43;0;18,6;1055;57;18,1;20;20,200001;43,799999;-5,5;0
;09.01.2025;13:30:58;43;0;18,700001;1055;59;18,299999;20;20,4;43,799999;-5,3000002;0
;09.01.2025;13:31:26;39;0;18,700001;1055;59;18,299999;20;20,4;43,799999;-5,3000002;0
;09.01.2025;13:31:27;39;0;18,700001;1055;59;18,299999;20;20,4;43,799999;-5,3000002;0
;09.01.2025;13:31:28;39;0;18,9;1055;60;18,6;20;20,799999;43,700001;-5,0999999;0
;09.01.2025;13:31:56;33;0;18,9;1055;60;18,6;20;20,799999;43,700001;-5,0999999;0
;09.01.2025;13:31:57;33;0;18,9;1055;60;18,6;20;20,799999;43,700001;-5,0999999;0
;09.01.2025;13:31:58;33;0;19,1;1055;62;19;20;21,1;43,599998;-5;0
;09.01.2025;13:32:26;25;0;19,1;1055;62;19;20;21,1;43,599998;-5;0
;09.01.2025;13:32:27;25;0;19,1;1055;62;19;20;21,1;43,599998;-5;0
;09.01.2025;13:32:28;25;0;19,4;1055;62;19,299999;20;21,5;43,5;-4,9000001;0
;09.01.2025;13:32:56;19;0;19,4;1055;62;19,299999;20;21,5;43,5;-4,9000001;0
;09.01.2025;13:32:57;19;0;19,4;1055;62;19,299999;20;21,5;43,5;-4,9000001;0
;09.01.2025;13:32:58;19;0;19,700001;1055;64;19,6;20;21,799999;43,400002;-4,8000002;0
;09.01.2025;13:33:26;13;0;19,700001;1055;64;19,6;20;21,799999;43,400002;-4,8000002;0
;09.01.2025;13:33:27;13;0;19,700001;1055;64;19,6;20;21,799999;43,400002;-4,8000002;0
;09.01.2025;13:33:28;13;0;20;1055;65;19,799999;20;22,1;43,299999;-4,9000001;0
;09.01.2025;13:33:56;9;0;20;1055;65;19,799999;20;22,1;43,299999;-4,9000001;0
;09.01.2025;13:33:57;9;0;20;1055;65;19,799999;20;22,1;43,299999;-4,9000001;0
;09.01.2025;13:33:58;9;0;20,299999;1055;64;20;20;22,200001;43,200001;-5,0999999;0
;09.01.2025;13:34:26;5;3;20,299999;1055;64;20;20;22,200001;43,200001;-5,0999999;0
;09.01.2025;13:34:27;5;3;20,299999;1055;64;20;20;22,200001;43,200001;-5,0999999;0
;09.01.2025;13:34:28;5;3;20,1;1055;61;19,700001;20;22;43,200001;-5,4000001;0
;09.01.2025;13:34:56;11;0;20,1;1055;61;19,700001;20;22;43,200001;-5,4000001;0
;09.01.2025;13:34:57;11;0;20,1;1055;61;19,700001;20;22;43,200001;-5,4000001;0
;09.01.2025;13:34:58;11;0;19,6;1055;57;19;20;21,299999;43,099998;-5,5999999;0
;09.01.2025;13:35:26;25;0;19,6;1055;57;19;20;21,299999;43,099998;-5,5999999;0
;09.01.2025;13:35:27;25;0;19,6;1055;57;19;20;21,299999;43,099998;-5,5999999;0
;09.01.2025;13:35:28;25;0;19,1;1055;55;18,4;20;20,700001;43,099998;-5,5999999;0
;09.01.2025;13:35:56;37;0;19,1;1055;55;18,4;20;20,700001;43,099998;-5,5999999;0
;09.01.2025;13:35:57;37;0;19,1;1055;55;18,4;20;20,700001;43,099998;-5,5999999;0
;09.01.2025;13:35:58;37;0;18,799999;1055;54;18,1;20;20,299999;43,099998;-5,5999999;0
;09.01.2025;13:36:26;43;0;18,799999;1055;54;18,1;20;20,299999;43,099998;-5,5999999;0
;09.01.2025;13:36:27;43;0;18,799999;1055;54;18,1;20;20,299999;43,099998;-5,5999999;0
;09.01.2025;13:36:28;43;0;18,6;1055;55;18;20;20,200001;43,099998;-5,5;0
;09.01.2025;13:36:57;45;0;18,6;1055;55;18;20;20,200001;43,099998;-5,5;0
;09.01.2025;13:36:58;45;0;18,6;1055;57;18,1;20;20,200001;43,099998;-5,4000001;0
;09.01.2025;13:37:27;43;0;18,6;1055;57;18,1;20;20,200001;43,099998;-5,4000001;0
;09.01.2025;13:37:28;43;0;18,700001;1055;58;18,299999;20;20,5;43,099998;-5,3000002;0
;09.01.2025;13:37:57;39;0;18,700001;1055;58;18,299999;20;20,5;43,099998;-5,3000002;0
;09.01.2025;13:37:58;39;0;18,9;1055;60;18,6;20;20,799999;43,099998;-5,1999998;0
;09.01.2025;13:38:27;33;0;18,9;1055;60;18,6;20;20,799999;43,099998;-5,1999998;0
;09.01.2025;13:38:28;33;0;19,1;1055;62;18,9;20;21,1;43;-5,0999999;0
;09.01.2025;13:38:57;27;0;19,1;1055;62;18,9;20;21,1;43;-5,0999999;0
;09.01.2025;13:38:58;27;0;19,4;1055;63;19,299999;20;21,4;42,900002;-5;0
;09.01.2025;13:39:27;19;0;19,4;1055;63;19,299999;20;21,4;42,900002;-5;0
;09.01.2025;13:39:28;19;0;19,700001;1055;63;19,6;20;21,700001;42,799999;-4,9000001;0
;09.01.2025;13:39:57;13;0;19,700001;1055;63;19,6;20;21,700001;42,799999;-4,9000001;0
;09.01.2025;13:39:58;13;0;19,9;1055;64;19,799999;20;22;42,700001;-4,9000001;0
;09.01.2025;13:40:27;9;0;19,9;1055;64;19,799999;20;22;42,700001;-4,9000001;0
;09.01.2025;13:40:28;9;0;20,200001;1055;65;20;20;22,200001;42,700001;-4,9000001;0
;09.01.2025;13:40:57;5;3;20,200001;1055;65;20;20;22,200001;42,700001;-4,9000001;0
;09.01.2025;13:40:58;5;3;20,200001;1055;63;19,9;20;22,1;42,799999;-5,1999998;0
;09.01.2025;13:41:27;7;2;20,200001;1055;63;19,9;20;22,1;42,799999;-5,1999998;0
;09.01.2025;13:41:28;7;2;19,799999;1055;59;19,200001;20;21,6;42,900002;-5,5;0
;09.01.2025;13:41:57;21;0;19,799999;1055;59;19,200001;20;21,6;42,900002;-5,5;0
;09.01.2025;13:41:58;21;0;19,299999;1055;56;18,6;20;20,9;43;-5,5999999;0
;09.01.2025;13:42:27;33;0;19,299999;1055;56;18,6;20;20,9;43;-5,5999999;0
;09.01.2025;13:42:28;33;0;18,9;1055;54;18,200001;20;20,4;43,299999;-5,6999998;0
;09.01.2025;13:42:57;41;0;18,9;1055;54;18,200001;20;20,4;43,299999;-5,6999998;0
;09.01.2025;13:42:58;41;0;18,700001;1055;55;18;20;20,200001;43,599998;-5,5999999;0
;09.01.2025;13:43:27;45;0;18,700001;1055;55;18;20;20,200001;43,599998;-5,5999999;0
;09.01.2025;13:43:28;45;0;18,6;1055;57;18;20;20,1;43,900002;-5,5;0
;09.01.2025;13:43:57;45;0;18,6;1055;57;18;20;20,1;43,900002;-5,5;0
;09.01.2025;13:43:58;45;0;18,6;1055;59;18,200001;20;20,299999;43,900002;-5,4000001;0
;09.01.2025;13:44:27;41;0;18,6;1055;59;18,200001;20;20,299999;43,900002;-5,4000001;0
;09.01.2025;13:44:28;41;0;18,799999;1055;60;18,5;20;20,700001;43,799999;-5,3000002;0
;09.01.2025;13:44:57;35;0;18,799999;1055;60;18,5;20;20,700001;43,799999;-5,3000002;0
;09.01.2025;13:44:58;35;0;19;1055;61;18,799999;20;21,1;43,700001;-5,0999999;0
;09.01.2025;13:45:27;29;0;19;1055;61;18,799999;20;21,1;43,700001;-5,0999999;0
;09.01.2025;13:45:28;29;0;19,299999;1055;63;19,200001;20;21,4;43,599998;-5;0
;09.01.2025;13:45:57;21;0;19,299999;1055;63;19,200001;20;21,4;43,599998;-5;0
;09.01.2025;13:45:58;21;0;19,6;1055;64;19,5;20;21,700001;43,5;-4,8000002;0
;09.01.2025;13:46:27;15;0;19,6;1055;64;19,5;20;21,700001;43,5;-4,8000002;0
;09.01.2025;13:46:28;15;0;19,9;1055;65;19,799999;20;22;43,400002;-4,8000002;0
;09.01.2025;13:46:57;9;0;19,9;1055;65;19,799999;20;22;43,400002;-4,8000002;0
;09.01.2025;13:46:58;9;0;20,200001;1055;65;20;20;22,200001;43,299999;-4,8000002;0
;09.01.2025;13:47:27;5;3;20,200001;1055;65;20;20;22,200001;43,299999;-4,8000002;0
;09.01.2025;13:47:28;5;3;20,200001;1055;63;19,799999;20;22,200001;43,200001;-5,0999999;0
;09.01.2025;13:47:57;9;0;20,200001;1055;63;19,799999;20;22,200001;43,200001;-5,0999999;0
;09.01.2025;13:47:58;9;0;19,9;1055;59;19,299999;20;21,6;43,200001;-5,4000001;0
;09.01.2025;13:48:27;19;0;19,9;1055;59;19,299999;20;21,6;43,200001;-5,4000001;0
;09.01.2025;13:48:28;19;0;19,299999;1055;56;18,6;20;20,9;43,099998;-5,5999999;0
;09.01.2025;13:48:57;33;0;19,299999;1055;56;18,6;20;20,9;43,099998;-5,5999999;0
;09.01.2025;13:48:58;33;0;18,9;1055;55;18,200001;20;20,5;43,099998;-5,6999998;0
;09.01.2025;13:49:27;41;0;18,9;1055;55;18,200001;20;20,5;43,099998;-5,6999998;0
;09.01.2025;13:49:28;41;0;18,700001;1055;56;18;20;20,200001;43,200001;-5,6999998;0
;09.01.2025;13:49:57;45;0;18,700001;1055;56;18;20;20,200001;43,200001;-5,6999998;0
;09.01.2025;13:49:58;45;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;13:50:27;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;13:50:28;43;0;18,700001;1055;59;18,299999;20;20,4;43,200001;-5,5;0
;09.01.2025;13:50:57;39;0;18,700001;1055;59;18,299999;20;20,4;43,200001;-5,5;0
;09.01.2025;13:50:58;39;0;18,799999;1055;60;18,5;20;20,700001;43,099998;-5,4000001;0
;09.01.2025;13:51:27;35;0;18,799999;1055;60;18,5;20;20,700001;43,099998;-5,4000001;0
;09.01.2025;13:51:28;35;0;19,1;1055;62;18,799999;20;21;43,099998;-5,3000002;0
;09.01.2025;13:51:57;29;0;19,1;1055;62;18,799999;20;21;43,099998;-5,3000002;0
;09.01.2025;13:51:58;29;0;19,299999;1055;63;19,200001;20;21,4;43;-5,1999998;0
;09.01.2025;13:52:27;21;0;19,299999;1055;63;19,200001;20;21,4;43;-5,1999998;0
;09.01.2025;13:52:28;21;0;19,6;1055;63;19,5;20;21,700001;42,900002;-5,0999999;0
;09.01.2025;13:52:57;15;0;19,6;1055;63;19,5;20;21,700001;42,900002;-5,0999999;0
;09.01.2025;13:52:58;15;0;19,9;1055;65;19,799999;20;21,9;42,799999;-5,0999999;0
;09.01.2025;13:53:27;9;0;19,9;1055;65;19,799999;20;21,9;42,799999;-5,0999999;0
;09.01.2025;13:53:28;9;0;20,200001;1055;65;20;20;22,200001;42,700001;-4,9000001;0
;09.01.2025;13:53:57;5;3;20,200001;1055;65;20;20;22,200001;42,700001;-4,9000001;0
;09.01.2025;13:53:58;5;3;20,200001;1055;63;19,799999;20;22,1;42,599998;-4,9000001;0
;09.01.2025;13:54:27;9;0;20,200001;1055;63;19,799999;20;22,1;42,599998;-4,9000001;0
;09.01.2025;13:54:28;9;0;19,799999;1055;58;19,200001;20;21,5;42,700001;-5;0
;09.01.2025;13:54:57;21;0;19,799999;1055;58;19,200001;20;21,5;42,700001;-5;0
;09.01.2025;13:54:58;21;0;19,299999;1055;55;18,5;20;20,9;42,900002;-4,9000001;0
;09.01.2025;13:55:27;35;0;19,299999;1055;55;18,5;20;20,9;42,900002;-4,9000001;0
;09.01.2025;13:55:28;35;0;18,9;1055;55;18,200001;20;20,4;43,099998;-4,9000001;0
;09.01.2025;13:55:57;41;0;18,9;1055;55;18,200001;20;20,4;43,099998;-4,9000001;0
;09.01.2025;13:55:58;41;0;18,6;1055;56;18;20;20,1;43,400002;-4,9000001;0
;09.01.2025;13:56:27;45;0;18,6;1055;56;18;20;20,1;43,400002;-4,9000001;0
;09.01.2025;13:56:28;45;0;18,6;1055;57;18,1;20;20,1;43,700001;-4,8000002;0
;09.01.2025;13:56:57;43;0;18,6;1055;57;18,1;20;20,1;43,700001;-4,8000002;0
;09.01.2025;13:56:58;43;0;18,6;1055;58;18,200001;20;20,299999;43,799999;-4,8000002;0
;09.01.2025;13:57:27;41;0;18,6;1055;58;18,200001;20;20,299999;43,799999;-4,8000002;0
;09.01.2025;13:57:28;41;0;18,6;1055;58;18,200001;20;20,299999;43,799999;-4,8000002;0
;09.01.2025;13:57:57;35;0;18,799999;1055;60;18,5;20;20,6;43,799999;-4,8000002;0
;09.01.2025;13:57:58;35;0;18,799999;1055;60;18,5;20;20,6;43,799999;-4,8000002;0
;09.01.2025;13:58:27;29;0;19;1055;61;18,799999;20;21;43,599998;-4,9000001;0
;09.01.2025;13:58:28;29;0;19;1055;61;18,799999;20;21;43,599998;-4,9000001;0
;09.01.2025;13:58:57;23;0;19,299999;1055;63;19,1;20;21,4;43,5;-5;0
;09.01.2025;13:58:58;23;0;19,299999;1055;63;19,1;20;21,4;43,5;-5;0
;09.01.2025;13:59:27;17;0;19,6;1055;63;19,4;20;21,700001;43,5;-5,0999999;0
;09.01.2025;13:59:28;17;0;19,6;1055;63;19,4;20;21,700001;43,5;-5,0999999;0
;09.01.2025;13:59:57;11;0;19,9;1055;64;19,700001;20;22;43,400002;-5,3000002;0
;09.01.2025;13:59:58;11;0;19,9;1055;64;19,700001;20;22;43,400002;-5,3000002;0
;09.01.2025;14:00:27;5;3;20,200001;1055;66;20;20;22,200001;43,299999;-5,5;0
;09.01.2025;14:00:28;5;3;20,200001;1055;66;20;20;22,200001;43,299999;-5,5;0
;09.01.2025;14:00:57;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-5,5999999;0
;09.01.2025;14:00:58;5;3;20,299999;1055;64;20;20;22,299999;43,299999;-5,5999999;0
;09.01.2025;14:01:27;15;0;20,1;1055;60;19,5;20;21,9;43,200001;-5,5999999;0
;09.01.2025;14:01:28;15;0;20,1;1055;60;19,5;20;21,9;43,200001;-5,5999999;0
;09.01.2025;14:01:57;29;0;19,5;1055;55;18,799999;20;21,1;43,099998;-5,5999999;0
;09.01.2025;14:01:58;29;0;19,5;1055;55;18,799999;20;21,1;43,099998;-5,5999999;0
;09.01.2025;14:01:59;29;0;18,9;1055;53;18,1;20;20,4;43,099998;-5,5;0
;09.01.2025;14:02:27;43;0;18,9;1055;53;18,1;20;20,4;43,099998;-5,5;0
;09.01.2025;14:02:28;43;0;18,9;1055;53;18,1;20;20,4;43,099998;-5,5;0
;09.01.2025;14:02:29;43;0;18,4;1055;53;17,700001;20;20;43,200001;-5,5;0
;09.01.2025;14:02:57;51;0;18,4;1055;53;17,700001;20;20;43,200001;-5,5;0
;09.01.2025;14:02:58;51;0;18,4;1055;53;17,700001;20;20;43,200001;-5,5;0
;09.01.2025;14:02:59;51;0;18,200001;1055;54;17,700001;20;19,799999;43,200001;-5,4000001;0
;09.01.2025;14:03:27;51;0;18,200001;1055;54;17,700001;20;19,799999;43,200001;-5,4000001;0
;09.01.2025;14:03:28;51;0;18,200001;1055;54;17,700001;20;19,799999;43,200001;-5,4000001;0
;09.01.2025;14:03:29;51;0;18,200001;1055;56;17,799999;20;19,9;43,200001;-5,3000002;0
;09.01.2025;14:03:57;49;0;18,200001;1055;56;17,799999;20;19,9;43,200001;-5,3000002;0
;09.01.2025;14:03:58;49;0;18,200001;1055;56;17,799999;20;19,9;43,200001;-5,3000002;0
;09.01.2025;14:03:59;49;0;18,299999;1055;58;18;20;20,299999;43,099998;-5,1999998;0
;09.01.2025;14:04:27;45;0;18,299999;1055;58;18;20;20,299999;43,099998;-5,1999998;0
;09.01.2025;14:04:28;45;0;18,299999;1055;58;18;20;20,299999;43,099998;-5,1999998;0
;09.01.2025;14:04:29;45;0;18,6;1055;60;18,299999;20;20,700001;43,099998;-5,0999999;0
;09.01.2025;14:04:57;39;0;18,6;1055;60;18,299999;20;20,700001;43,099998;-5,0999999;0
;09.01.2025;14:04:58;39;0;18,6;1055;60;18,299999;20;20,700001;43,099998;-5,0999999;0
;09.01.2025;14:04:59;39;0;18,9;1055;61;18,700001;20;21;43;-5;0
;09.01.2025;14:05:28;31;0;18,9;1055;61;18,700001;20;21;43;-5;0
;09.01.2025;14:05:29;31;0;19,1;1055;63;19;20;21,299999;42,900002;-4,9000001;0
;09.01.2025;14:05:58;25;0;19,1;1055;63;19;20;21,299999;42,900002;-4,9000001;0
;09.01.2025;14:05:59;25;0;19,5;1055;63;19,299999;20;21,6;42,900002;-4,9000001;0
;09.01.2025;14:06:28;19;0;19,5;1055;63;19,299999;20;21,6;42,900002;-4,9000001;0
;09.01.2025;14:06:29;19;0;19,799999;1055;65;19,700001;20;21,799999;42,900002;-5;0
;09.01.2025;14:06:58;11;0;19,799999;1055;65;19,700001;20;21,799999;42,900002;-5;0
;09.01.2025;14:06:59;11;0;20;1055;65;20;20;22,1;42,900002;-5,1999998;0
;09.01.2025;14:07:28;5;3;20;1055;65;20;20;22,1;42,900002;-5,1999998;0
;09.01.2025;14:07:29;5;3;20,200001;1055;64;19,9;20;22,200001;43;-5,4000001;0
;09.01.2025;14:07:58;7;2;20,200001;1055;64;19,9;20;22,200001;43;-5,4000001;0
;09.01.2025;14:07:59;7;2;19,9;1055;61;19,5;20;21,799999;43;-5,5999999;0
;09.01.2025;14:08:28;15;0;19,9;1055;61;19,5;20;21,799999;43;-5,5999999;0
;09.01.2025;14:08:29;15;0;19,4;1055;56;18,799999;20;21,1;43,200001;-5,5999999;0
;09.01.2025;14:08:58;29;0;19,4;1055;56;18,799999;20;21,1;43,200001;-5,5999999;0
;09.01.2025;14:08:59;29;0;19;1055;54;18,299999;20;20,6;43,400002;-5,5;0
;09.01.2025;14:09:28;39;0;19;1055;54;18,299999;20;20,6;43,400002;-5,5;0
;09.01.2025;14:09:29;39;0;18,700001;1055;55;18;20;20,200001;43,700001;-5,5;0
;09.01.2025;14:09:58;45;0;18,700001;1055;55;18;20;20,200001;43,700001;-5,5;0
;09.01.2025;14:09:59;45;0;18,6;1055;56;18;20;20,1;43,900002;-5,4000001;0
;09.01.2025;14:10:28;45;0;18,6;1055;56;18;20;20,1;43,900002;-5,4000001;0
;09.01.2025;14:10:29;45;0;18,6;1055;58;18,1;20;20,200001;43,900002;-5,3000002;0
;09.01.2025;14:10:58;43;0;18,6;1055;58;18,1;20;20,200001;43,900002;-5,3000002;0
;09.01.2025;14:10:59;43;0;18,700001;1055;59;18,4;20;20,5;43,799999;-5,0999999;0
;09.01.2025;14:11:28;37;0;18,700001;1055;59;18,4;20;20,5;43,799999;-5,0999999;0
;09.01.2025;14:11:29;37;0;18,9;1055;61;18,700001;20;20,9;43,700001;-5;0
;09.01.2025;14:11:58;31;0;18,9;1055;61;18,700001;20;20,9;43,700001;-5;0
;09.01.2025;14:11:59;31;0;19,200001;1055;62;19;20;21,299999;43,599998;-4,8000002;0
;09.01.2025;14:12:28;25;0;19,200001;1055;62;19;20;21,299999;43,599998;-4,8000002;0
;09.01.2025;14:12:29;25;0;19,5;1055;64;19,299999;20;21,6;43,5;-4,8000002;0
;09.01.2025;14:12:58;19;0;19,5;1055;64;19,299999;20;21,6;43,5;-4,8000002;0
;09.01.2025;14:12:59;19;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-4,8000002;0
;09.01.2025;14:13:28;11;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-4,8000002;0
;09.01.2025;14:13:29;11;0;20,1;1055;65;19,9;20;22,1;43,299999;-4,9000001;0
;09.01.2025;14:13:58;7;2;20,1;1055;65;19,9;20;22,1;43,299999;-4,9000001;0
;09.01.2025;14:13:59;7;2;20,299999;1055;65;20,1;20;22,299999;43,200001;-5,0999999;0
;09.01.2025;14:14:28;3;4;20,299999;1055;65;20,1;20;22,299999;43,200001;-5,0999999;0
;09.01.2025;14:14:29;3;4;20,200001;1055;62;19,700001;20;22,1;43,099998;-5,4000001;0
;09.01.2025;14:14:58;11;0;20,200001;1055;62;19,700001;20;22,1;43,099998;-5,4000001;0
;09.01.2025;14:14:59;11;0;19,700001;1055;57;19;20;21,4;43;-5,5999999;0
;09.01.2025;14:15:28;25;0;19,700001;1055;57;19;20;21,4;43;-5,5999999;0
;09.01.2025;14:15:29;25;0;19,200001;1055;55;18,5;20;20,799999;43;-5,6999998;0
;09.01.2025;14:15:58;35;0;19,200001;1055;55;18,5;20;20,799999;43;-5,6999998;0
;09.01.2025;14:15:59;35;0;18,799999;1055;55;18,1;20;20,4;43;-5,5999999;0
;09.01.2025;14:16:28;43;0;18,799999;1055;55;18,1;20;20,4;43;-5,5999999;0
;09.01.2025;14:16:29;43;0;18,700001;1055;56;18,1;20;20,200001;43;-5,5999999;0
;09.01.2025;14:16:58;43;0;18,700001;1055;56;18,1;20;20,200001;43;-5,5999999;0
;09.01.2025;14:16:59;43;0;18,6;1055;57;18,1;20;20,200001;42,900002;-5,5;0
;09.01.2025;14:17:28;43;0;18,6;1055;57;18,1;20;20,200001;42,900002;-5,5;0
;09.01.2025;14:17:29;43;0;18,700001;1055;59;18,299999;20;20,5;42,900002;-5,4000001;0
;09.01.2025;14:17:58;39;0;18,700001;1055;59;18,299999;20;20,5;42,900002;-5,4000001;0
;09.01.2025;14:17:59;39;0;18,9;1055;60;18,6;20;20,799999;42,900002;-5,3000002;0
;09.01.2025;14:18:28;33;0;18,9;1055;60;18,6;20;20,799999;42,900002;-5,3000002;0
;09.01.2025;14:18:29;33;0;19,1;1055;61;18,9;20;21,1;42,799999;-5,0999999;0
;09.01.2025;14:18:58;27;0;19,1;1055;61;18,9;20;21,1;42,799999;-5,0999999;0
;09.01.2025;14:18:59;27;0;19,4;1055;63;19,200001;20;21,4;42,900002;-5;0
;09.01.2025;14:19:28;21;0;19,4;1055;63;19,200001;20;21,4;42,900002;-5;0
;09.01.2025;14:19:29;21;0;19,700001;1055;64;19,5;20;21,700001;43;-5,0999999;0
;09.01.2025;14:19:58;15;0;19,700001;1055;64;19,5;20;21,700001;43;-5,0999999;0
;09.01.2025;14:19:59;15;0;19,9;1055;64;19,799999;20;21,9;43;-5,1999998;0
;09.01.2025;14:20:28;9;0;19,9;1055;64;19,799999;20;21,9;43;-5,1999998;0
;09.01.2025;14:20:29;9;0;20,200001;1055;65;20;20;22,200001;43;-5,4000001;0
;09.01.2025;14:20:58;5;3;20,200001;1055;65;20;20;22,200001;43;-5,4000001;0
;09.01.2025;14:20:59;5;3;20,200001;1055;63;19,9;20;22,1;43,099998;-5,5;0
;09.01.2025;14:21:28;7;2;20,200001;1055;63;19,9;20;22,1;43,099998;-5,5;0
;09.01.2025;14:21:29;7;2;19,799999;1055;58;19,299999;20;21,5;43,200001;-5,5999999;0
;09.01.2025;14:21:58;19;0;19,799999;1055;58;19,299999;20;21,5;43,200001;-5,5999999;0
;09.01.2025;14:21:59;19;0;19,299999;1055;55;18,6;20;20,9;43,400002;-5,5;0
;09.01.2025;14:22:28;33;0;19,299999;1055;55;18,6;20;20,9;43,400002;-5,5;0
;09.01.2025;14:22:29;33;0;18,9;1055;55;18,1;20;20,4;43,599998;-5,5;0
;09.01.2025;14:22:58;43;0;18,9;1055;55;18,1;20;20,4;43,599998;-5,5;0
;09.01.2025;14:22:59;43;0;18,6;1055;55;18;20;20,1;43,799999;-5,4000001;0
;09.01.2025;14:23:28;45;0;18,6;1055;55;18;20;20,1;43,799999;-5,4000001;0
;09.01.2025;14:23:29;45;0;18,5;1055;56;18;20;20,1;43,799999;-5,3000002;0
;09.01.2025;14:23:58;45;0;18,5;1055;56;18;20;20,1;43,799999;-5,3000002;0
;09.01.2025;14:23:59;45;0;18,6;1055;59;18,200001;20;20,299999;43,799999;-5,0999999;0
;09.01.2025;14:24:28;41;0;18,6;1055;59;18,200001;20;20,299999;43,799999;-5,0999999;0
;09.01.2025;14:24:29;41;0;18,799999;1055;60;18,4;20;20,6;43,700001;-5;0
;09.01.2025;14:24:58;37;0;18,799999;1055;60;18,4;20;20,6;43,700001;-5;0
;09.01.2025;14:24:59;37;0;19;1055;61;18,799999;20;21;43,599998;-4,9000001;0
;09.01.2025;14:25:28;29;0;19;1055;61;18,799999;20;21;43,599998;-4,9000001;0
;09.01.2025;14:25:29;29;0;19,299999;1055;62;19,1;20;21,4;43,5;-4,8000002;0
;09.01.2025;14:25:58;23;0;19,299999;1055;62;19,1;20;21,4;43,5;-4,8000002;0
;09.01.2025;14:25:59;23;0;19,6;1055;63;19,4;20;21,700001;43,400002;-4,6999998;0
;09.01.2025;14:26:28;17;0;19,6;1055;63;19,4;20;21,700001;43,400002;-4,6999998;0
;09.01.2025;14:26:29;17;0;19,9;1055;65;19,799999;20;22;43,299999;-4,8000002;0
;09.01.2025;14:26:58;9;0;19,9;1055;65;19,799999;20;22;43,299999;-4,8000002;0
;09.01.2025;14:26:59;9;0;20,200001;1055;65;20,1;20;22,200001;43,200001;-4,9000001;0
;09.01.2025;14:27:28;3;4;20,200001;1055;65;20,1;20;22,200001;43,200001;-4,9000001;0
;09.01.2025;14:27:29;3;4;20,200001;1055;63;19,9;20;22,200001;43,099998;-5,1999998;0
;09.01.2025;14:27:58;7;2;20,200001;1055;63;19,9;20;22,200001;43,099998;-5,1999998;0
;09.01.2025;14:27:59;7;2;19,9;1055;58;19,299999;20;21,6;43,099998;-5,5;0
;09.01.2025;14:28:28;19;0;19,9;1055;58;19,299999;20;21,6;43,099998;-5,5;0
;09.01.2025;14:28:29;19;0;19,299999;1055;55;18,6;20;21;43;-5,5999999;0
;09.01.2025;14:28:58;33;0;19,299999;1055;55;18,6;20;21;43;-5,5999999;0
;09.01.2025;14:28:59;33;0;18,9;1055;55;18,200001;20;20,5;43;-5,5999999;0
;09.01.2025;14:29:28;41;0;18,9;1055;55;18,200001;20;20,5;43;-5,5999999;0
;09.01.2025;14:29:29;41;0;18,9;1055;55;18,200001;20;20,5;43;-5,5999999;0
;09.01.2025;14:29:58;43;0;18,700001;1055;55;18,1;20;20,200001;43,099998;-5,5999999;0
;09.01.2025;14:29:59;43;0;18,700001;1055;55;18,1;20;20,200001;43,099998;-5,5999999;0
;09.01.2025;14:30:28;43;0;18,6;1055;57;18,1;20;20,200001;43,099998;-5,5;0
;09.01.2025;14:30:29;43;0;18,6;1055;57;18,1;20;20,200001;43,099998;-5,5;0
;09.01.2025;14:30:58;39;0;18,700001;1055;59;18,299999;20;20,299999;43,099998;-5,4000001;0
;09.01.2025;14:30:59;39;0;18,700001;1055;59;18,299999;20;20,299999;43,099998;-5,4000001;0
;09.01.2025;14:31:28;35;0;18,799999;1055;60;18,5;20;20,700001;43;-5,3000002;0
;09.01.2025;14:31:29;35;0;18,799999;1055;60;18,5;20;20,700001;43;-5,3000002;0
;09.01.2025;14:31:58;29;0;19;1055;62;18,799999;20;21;43;-5,1999998;0
;09.01.2025;14:31:59;29;0;19;1055;62;18,799999;20;21;43;-5,1999998;0
;09.01.2025;14:32:28;23;0;19,299999;1055;62;19,1;20;21,4;42,900002;-5,0999999;0
;09.01.2025;14:32:29;23;0;19,299999;1055;62;19,1;20;21,4;42,900002;-5,0999999;0
;09.01.2025;14:32:58;17;0;19,6;1055;63;19,4;20;21,6;42,799999;-5;0
;09.01.2025;14:32:59;17;0;19,6;1055;63;19,4;20;21,6;42,799999;-5;0
;09.01.2025;14:33:28;9;0;19,9;1055;65;19,799999;20;21,9;42,700001;-4,9000001;0
;09.01.2025;14:33:29;9;0;19,9;1055;65;19,799999;20;21,9;42,700001;-4,9000001;0
;09.01.2025;14:33:58;5;3;20,1;1055;65;20;20;22,1;42,700001;-4,9000001;0
;09.01.2025;14:33:59;5;3;20,1;1055;65;20;20;22,1;42,700001;-4,9000001;0
;09.01.2025;14:34:28;9;0;20,200001;1055;62;19,799999;20;22,1;42,700001;-5,0999999;0
;09.01.2025;14:34:29;9;0;20,200001;1055;62;19,799999;20;22,1;42,700001;-5,0999999;0
;09.01.2025;14:34:58;21;0;19,799999;1055;58;19,200001;20;21,6;42,799999;-5,4000001;0
;09.01.2025;14:34:59;21;0;19,799999;1055;58;19,200001;20;21,6;42,799999;-5,4000001;0
;09.01.2025;14:35:28;33;0;19,299999;1055;56;18,6;20;20,9;42,900002;-5,5;0
;09.01.2025;14:35:29;33;0;19,299999;1055;56;18,6;20;20,9;42,900002;-5,5;0
;09.01.2025;14:35:30;33;0;18,9;1055;54;18,200001;20;20,5;43,099998;-5,6999998;0
;09.01.2025;14:35:58;41;0;18,9;1055;54;18,200001;20;20,5;43,099998;-5,6999998;0
;09.01.2025;14:35:59;41;0;18,9;1055;54;18,200001;20;20,5;43,099998;-5,6999998;0
;09.01.2025;14:36:00;41;0;18,6;1055;55;18,1;20;20,200001;43,5;-5,6999998;0
;09.01.2025;14:36:28;43;0;18,6;1055;55;18,1;20;20,200001;43,5;-5,6999998;0
;09.01.2025;14:36:29;43;0;18,6;1055;55;18,1;20;20,200001;43,5;-5,6999998;0
;09.01.2025;14:36:30;43;0;18,6;1055;57;18,1;20;20,1;43,700001;-5,5999999;0
;09.01.2025;14:36:58;43;0;18,6;1055;57;18,1;20;20,1;43,700001;-5,5999999;0
;09.01.2025;14:36:59;43;0;18,6;1055;57;18,1;20;20,1;43,700001;-5,5999999;0
;09.01.2025;14:37:00;43;0;18,6;1055;58;18,200001;20;20,299999;43,900002;-5,5;0
;09.01.2025;14:37:28;41;0;18,6;1055;58;18,200001;20;20,299999;43,900002;-5,5;0
;09.01.2025;14:37:29;41;0;18,6;1055;58;18,200001;20;20,299999;43,900002;-5,5;0
;09.01.2025;14:37:30;41;0;18,799999;1055;60;18,5;20;20,6;43,900002;-5,4000001;0
;09.01.2025;14:37:58;35;0;18,799999;1055;60;18,5;20;20,6;43,900002;-5,4000001;0
;09.01.2025;14:37:59;35;0;18,799999;1055;60;18,5;20;20,6;43,900002;-5,4000001;0
;09.01.2025;14:38:00;35;0;19;1055;61;18,799999;20;21;43,799999;-5,3000002;0
;09.01.2025;14:38:28;29;0;19;1055;61;18,799999;20;21;43,799999;-5,3000002;0
;09.01.2025;14:38:29;29;0;19;1055;61;18,799999;20;21;43,799999;-5,3000002;0
;09.01.2025;14:38:30;29;0;19,299999;1055;63;19,200001;20;21,4;43,700001;-5,0999999;0
;09.01.2025;14:38:59;21;0;19,299999;1055;63;19,200001;20;21,4;43,700001;-5,0999999;0
;09.01.2025;14:39:00;21;0;19,6;1055;63;19,4;20;21,700001;43,599998;-5;0
;09.01.2025;14:39:29;17;0;19,6;1055;63;19,4;20;21,700001;43,599998;-5;0
;09.01.2025;14:39:30;17;0;19,9;1055;64;19,799999;20;22;43,5;-4,9000001;0
;09.01.2025;14:39:59;9;0;19,9;1055;64;19,799999;20;22;43,5;-4,9000001;0
;09.01.2025;14:40:00;9;0;20,200001;1055;64;20;20;22,200001;43,400002;-4,8000002;0
;09.01.2025;14:40:29;5;3;20,200001;1055;64;20;20;22,200001;43,400002;-4,8000002;0
;09.01.2025;14:40:30;5;3;20,200001;1055;62;19,9;20;22,200001;43,299999;-4,9000001;0
;09.01.2025;14:40:59;7;2;20,200001;1055;62;19,9;20;22,200001;43,299999;-4,9000001;0
;09.01.2025;14:41:00;7;2;19,799999;1055;59;19,299999;20;21,700001;43,200001;-5,0999999;0
;09.01.2025;14:41:29;19;0;19,799999;1055;59;19,299999;20;21,700001;43,200001;-5,0999999;0
;09.01.2025;14:41:30;19;0;19,299999;1055;55;18,700001;20;21;43,200001;-5,1999998;0
;09.01.2025;14:41:59;31;0;19,299999;1055;55;18,700001;20;21;43,200001;-5,1999998;0
;09.01.2025;14:42:00;31;0;18,9;1055;55;18,299999;20;20,5;43,200001;-5,4000001;0
;09.01.2025;14:42:29;39;0;18,9;1055;55;18,299999;20;20,5;43,200001;-5,4000001;0
;09.01.2025;14:42:30;39;0;18,700001;1055;55;18,1;20;20,299999;43,200001;-5,5;0
;09.01.2025;14:42:59;43;0;18,700001;1055;55;18,1;20;20,299999;43,200001;-5,5;0
;09.01.2025;14:43:00;43;0;18,700001;1055;56;18,200001;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;14:43:29;41;0;18,700001;1055;56;18,200001;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;14:43:30;41;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,5999999;0
;09.01.2025;14:43:59;39;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,5999999;0
;09.01.2025;14:44:00;39;0;18,9;1055;60;18,5;20;20,700001;43,200001;-5,5999999;0
;09.01.2025;14:44:29;35;0;18,9;1055;60;18,5;20;20,700001;43,200001;-5,5999999;0
;09.01.2025;14:44:30;35;0;19,1;1055;62;18,9;20;21;43,099998;-5,5;0
;09.01.2025;14:44:59;27;0;19,1;1055;62;18,9;20;21;43,099998;-5,5;0
;09.01.2025;14:45:00;27;0;19,4;1055;63;19,200001;20;21,4;43,099998;-5,4000001;0
;09.01.2025;14:45:29;21;0;19,4;1055;63;19,200001;20;21,4;43,099998;-5,4000001;0
;09.01.2025;14:45:30;21;0;19,6;1055;64;19,5;20;21,700001;43;-5,3000002;0
;09.01.2025;14:45:59;15;0;19,6;1055;64;19,5;20;21,700001;43;-5,3000002;0
;09.01.2025;14:46:00;15;0;19,9;1055;64;19,799999;20;21,9;42,900002;-5,1999998;0
;09.01.2025;14:46:29;9;0;19,9;1055;64;19,799999;20;21,9;42,900002;-5,1999998;0
;09.01.2025;14:46:30;9;0;20,200001;1055;65;20;20;22,1;42,799999;-5;0
;09.01.2025;14:46:59;5;3;20,200001;1055;65;20;20;22,1;42,799999;-5;0
;09.01.2025;14:47:00;5;3;20,200001;1055;63;19,9;20;22,1;42,700001;-5;0
;09.01.2025;14:47:29;7;2;20,200001;1055;63;19,9;20;22,1;42,700001;-5;0
;09.01.2025;14:47:30;7;2;19,799999;1055;58;19,299999;20;21,5;42,700001;-5;0
;09.01.2025;14:47:59;19;0;19,799999;1055;58;19,299999;20;21,5;42,700001;-5;0
;09.01.2025;14:48:00;19;0;19,299999;1055;56;18,6;20;20,9;42,799999;-5;0
;09.01.2025;14:48:29;33;0;19,299999;1055;56;18,6;20;20,9;42,799999;-5;0
;09.01.2025;14:48:30;33;0;18,9;1055;55;18,200001;20;20,4;43,099998;-5;0
;09.01.2025;14:48:59;41;0;18,9;1055;55;18,200001;20;20,4;43,099998;-5;0
;09.01.2025;14:49:00;41;0;18,700001;1055;56;18,1;20;20,1;43,400002;-4,9000001;0
;09.01.2025;14:49:29;43;0;18,700001;1055;56;18,1;20;20,1;43,400002;-4,9000001;0
;09.01.2025;14:49:30;43;0;18,6;1055;57;18,1;20;20,1;43,599998;-4,8000002;0
;09.01.2025;14:49:59;43;0;18,6;1055;57;18,1;20;20,1;43,599998;-4,8000002;0
;09.01.2025;14:50:00;43;0;18,6;1055;58;18,200001;20;20,299999;43,799999;-4,8000002;0
;09.01.2025;14:50:29;41;0;18,6;1055;58;18,200001;20;20,299999;43,799999;-4,8000002;0
;09.01.2025;14:50:30;41;0;18,799999;1055;59;18,5;20;20,6;43,900002;-4,8000002;0
;09.01.2025;14:50:59;35;0;18,799999;1055;59;18,5;20;20,6;43,900002;-4,8000002;0
;09.01.2025;14:51:00;35;0;19,1;1055;61;18,799999;20;21;43,700001;-4,9000001;0
;09.01.2025;14:51:29;29;0;19,1;1055;61;18,799999;20;21;43,700001;-4,9000001;0
;09.01.2025;14:51:30;29;0;19,299999;1055;63;19,1;20;21,4;43,599998;-5;0
;09.01.2025;14:51:59;23;0;19,299999;1055;63;19,1;20;21,4;43,599998;-5;0
;09.01.2025;14:52:00;23;0;19,6;1055;64;19,5;20;21,700001;43,5;-5,0999999;0
;09.01.2025;14:52:29;15;0;19,6;1055;64;19,5;20;21,700001;43,5;-5,0999999;0
;09.01.2025;14:52:30;15;0;19,9;1055;65;19,799999;20;22;43,400002;-5,3000002;0
;09.01.2025;14:52:59;9;0;19,9;1055;65;19,799999;20;22;43,400002;-5,3000002;0
;09.01.2025;14:53:00;9;0;20,200001;1055;64;20;20;22,200001;43,299999;-5,5;0
;09.01.2025;14:53:29;5;3;20,200001;1055;64;20;20;22,200001;43,299999;-5,5;0
;09.01.2025;14:53:30;5;3;20,200001;1055;63;19,9;20;22,200001;43,299999;-5,5999999;0
;09.01.2025;14:53:59;7;2;20,200001;1055;63;19,9;20;22,200001;43,299999;-5,5999999;0
;09.01.2025;14:54:00;7;2;19,799999;1055;58;19,299999;20;21,6;43,200001;-5,5999999;0
;09.01.2025;14:54:29;19;0;19,799999;1055;58;19,299999;20;21,6;43,200001;-5,5999999;0
;09.01.2025;14:54:30;19;0;19,299999;1055;56;18,6;20;21;43,200001;-5,5999999;0
;09.01.2025;14:54:59;33;0;19,299999;1055;56;18,6;20;21;43,200001;-5,5999999;0
;09.01.2025;14:55:00;33;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,5;0
;09.01.2025;14:55:29;41;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,5;0
;09.01.2025;14:55:30;41;0;18,700001;1055;55;18;20;20,200001;43,200001;-5,5;0
;09.01.2025;14:55:59;45;0;18,700001;1055;55;18;20;20,200001;43,200001;-5,5;0
;09.01.2025;14:56:00;45;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,4000001;0
;09.01.2025;14:56:29;43;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,4000001;0
;09.01.2025;14:56:30;43;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,3000002;0
;09.01.2025;14:56:59;39;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,3000002;0
;09.01.2025;14:57:00;39;0;18,799999;1055;59;18,5;20;20,6;43,200001;-5,1999998;0
;09.01.2025;14:57:29;35;0;18,799999;1055;59;18,5;20;20,6;43,200001;-5,1999998;0
;09.01.2025;14:57:30;35;0;19;1055;61;18,799999;20;21;43,099998;-5,0999999;0
;09.01.2025;14:57:59;29;0;19;1055;61;18,799999;20;21;43,099998;-5,0999999;0
;09.01.2025;14:58:00;29;0;19,299999;1055;62;19,1;20;21,299999;43;-5;0
;09.01.2025;14:58:29;23;0;19,299999;1055;62;19,1;20;21,299999;43;-5;0
;09.01.2025;14:58:30;23;0;19,6;1055;63;19,4;20;21,6;42,900002;-4,9000001;0
;09.01.2025;14:58:59;17;0;19,6;1055;63;19,4;20;21,6;42,900002;-4,9000001;0
;09.01.2025;14:59:00;17;0;19,9;1055;64;19,700001;20;21,9;42,799999;-4,9000001;0
;09.01.2025;14:59:29;11;0;19,9;1055;64;19,700001;20;21,9;42,799999;-4,9000001;0
;09.01.2025;14:59:30;11;0;20,200001;1055;65;20;20;22,1;42,799999;-5;0
;09.01.2025;14:59:59;5;3;20,200001;1055;65;20;20;22,1;42,799999;-5;0
;09.01.2025;15:00:00;5;3;20,299999;1055;64;20;20;22,200001;42,799999;-5,3000002;0
;09.01.2025;15:00:29;5;3;20,299999;1055;64;20;20;22,200001;42,799999;-5,3000002;0
;09.01.2025;15:00:30;5;3;20;1055;60;19,5;20;21,799999;42,900002;-5,5999999;0
;09.01.2025;15:00:59;15;0;20;1055;60;19,5;20;21,799999;42,900002;-5,5999999;0
;09.01.2025;15:01:00;15;0;19,5;1055;57;18,799999;20;21,1;43;-5,6999998;0
;09.01.2025;15:01:29;29;0;19,5;1055;57;18,799999;20;21,1;43;-5,6999998;0
;09.01.2025;15:01:30;29;0;19;1055;55;18,299999;20;20,5;43,200001;-5,6999998;0
;09.01.2025;15:01:59;39;0;19;1055;55;18,299999;20;20,5;43,200001;-5,6999998;0
;09.01.2025;15:02:00;39;0;18,700001;1055;55;18;20;20,200001;43,5;-5,5999999;0
;09.01.2025;15:02:29;45;0;18,700001;1055;55;18;20;20,200001;43,5;-5,5999999;0
;09.01.2025;15:02:30;45;0;18,6;1055;56;18;20;20,1;43,799999;-5,5;0
;09.01.2025;15:02:59;45;0;18,6;1055;56;18;20;20,1;43,799999;-5,5;0
;09.01.2025;15:03:00;45;0;18,6;1055;58;18,1;20;20,200001;43,900002;-5,4000001;0
;09.01.2025;15:03:29;43;0;18,6;1055;58;18,1;20;20,200001;43,900002;-5,4000001;0
;09.01.2025;15:03:30;43;0;18,700001;1055;59;18,4;20;20,5;43,799999;-5,3000002;0
;09.01.2025;15:03:59;37;0;18,700001;1055;59;18,4;20;20,5;43,799999;-5,3000002;0
;09.01.2025;15:04:00;37;0;18,700001;1055;59;18,4;20;20,5;43,799999;-5,3000002;0
;09.01.2025;15:04:29;31;0;18,9;1055;60;18,700001;20;20,9;43,799999;-5,0999999;0
;09.01.2025;15:04:30;31;0;18,9;1055;60;18,700001;20;20,9;43,799999;-5,0999999;0
;09.01.2025;15:04:59;25;0;19,200001;1055;62;19;20;21,299999;43,700001;-5;0
;09.01.2025;15:05:00;25;0;19,200001;1055;62;19;20;21,299999;43,700001;-5;0
;09.01.2025;15:05:29;19;0;19,5;1055;63;19,299999;20;21,6;43,599998;-4,9000001;0
;09.01.2025;15:05:30;19;0;19,5;1055;63;19,299999;20;21,6;43,599998;-4,9000001;0
;09.01.2025;15:05:59;11;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-4,8000002;0
;09.01.2025;15:06:00;11;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-4,8000002;0
;09.01.2025;15:06:29;5;3;20,1;1055;65;20;20;22,1;43,400002;-4,8000002;0
;09.01.2025;15:06:30;5;3;20,1;1055;65;20;20;22,1;43,400002;-4,8000002;0
;09.01.2025;15:06:59;5;3;20,200001;1055;64;20;20;22,299999;43,299999;-4,9000001;0
;09.01.2025;15:07:00;5;3;20,200001;1055;64;20;20;22,299999;43,299999;-4,9000001;0
;09.01.2025;15:07:29;15;0;20;1055;60;19,5;20;21,9;43,200001;-5,0999999;0
;09.01.2025;15:07:30;15;0;20;1055;60;19,5;20;21,9;43,200001;-5,0999999;0
;09.01.2025;15:07:59;29;0;19,5;1055;56;18,799999;20;21,200001;43,099998;-5,3000002;0
;09.01.2025;15:08:00;29;0;19,5;1055;56;18,799999;20;21,200001;43,099998;-5,3000002;0
;09.01.2025;15:08:01;29;0;19;1055;55;18,299999;20;20,6;43,099998;-5,5;0
;09.01.2025;15:08:29;39;0;19;1055;55;18,299999;20;20,6;43,099998;-5,5;0
;09.01.2025;15:08:30;39;0;19;1055;55;18,299999;20;20,6;43,099998;-5,5;0
;09.01.2025;15:08:31;39;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-5,5999999;0
;09.01.2025;15:08:59;43;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-5,5999999;0
;09.01.2025;15:09:00;43;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-5,5999999;0
;09.01.2025;15:09:01;43;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;15:09:29;43;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;15:09:30;43;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;15:09:31;43;0;18,700001;1055;58;18,200001;20;20,299999;43,200001;-5,5999999;0
;09.01.2025;15:09:59;41;0;18,700001;1055;58;18,200001;20;20,299999;43,200001;-5,5999999;0
;09.01.2025;15:10:00;41;0;18,700001;1055;58;18,200001;20;20,299999;43,200001;-5,5999999;0
;09.01.2025;15:10:01;41;0;18,799999;1055;60;18,5;20;20,6;43,200001;-5,5;0
;09.01.2025;15:10:29;35;0;18,799999;1055;60;18,5;20;20,6;43,200001;-5,5;0
;09.01.2025;15:10:30;35;0;18,799999;1055;60;18,5;20;20,6;43,200001;-5,5;0
;09.01.2025;15:10:31;35;0;19;1055;61;18,799999;20;20,9;43,099998;-5,4000001;0
;09.01.2025;15:10:59;29;0;19;1055;61;18,799999;20;20,9;43,099998;-5,4000001;0
;09.01.2025;15:11:00;29;0;19;1055;61;18,799999;20;20,9;43,099998;-5,4000001;0
;09.01.2025;15:11:01;29;0;19,299999;1055;62;19,1;20;21,299999;43;-5,3000002;0
;09.01.2025;15:11:29;23;0;19,299999;1055;62;19,1;20;21,299999;43;-5,3000002;0
;09.01.2025;15:11:30;23;0;19,299999;1055;62;19,1;20;21,299999;43;-5,3000002;0
;09.01.2025;15:11:31;23;0;19,5;1055;63;19,4;20;21,5;42,900002;-5,1999998;0
;09.01.2025;15:11:59;17;0;19,5;1055;63;19,4;20;21,5;42,900002;-5,1999998;0
;09.01.2025;15:12:00;17;0;19,5;1055;63;19,4;20;21,5;42,900002;-5,1999998;0
;09.01.2025;15:12:01;17;0;19,799999;1055;64;19,700001;20;21,799999;42,799999;-5,0999999;0
;09.01.2025;15:12:29;11;0;19,799999;1055;64;19,700001;20;21,799999;42,799999;-5,0999999;0
;09.01.2025;15:12:30;11;0;19,799999;1055;64;19,700001;20;21,799999;42,799999;-5,0999999;0
;09.01.2025;15:12:31;11;0;20,1;1055;65;20;20;22,1;42,700001;-5;0
;09.01.2025;15:12:59;5;3;20,1;1055;65;20;20;22,1;42,700001;-5;0
;09.01.2025;15:13:00;5;3;20,1;1055;65;20;20;22,1;42,700001;-5;0
;09.01.2025;15:13:01;5;3;20,200001;1055;64;20;20;22,1;42,700001;-4,9000001;0
;09.01.2025;15:13:29;5;3;20,200001;1055;64;20;20;22,1;42,700001;-4,9000001;0
;09.01.2025;15:13:30;5;3;20,200001;1055;64;20;20;22,1;42,700001;-4,9000001;0
;09.01.2025;15:13:31;5;3;20;1055;60;19,5;20;21,700001;42,700001;-4,9000001;0
;09.01.2025;15:13:59;15;0;20;1055;60;19,5;20;21,700001;42,700001;-4,9000001;0
;09.01.2025;15:14:00;15;0;20;1055;60;19,5;20;21,700001;42,700001;-4,9000001;0
;09.01.2025;15:14:01;15;0;19,4;1055;56;18,799999;20;21;42,900002;-4,9000001;0
;09.01.2025;15:14:29;29;0;19,4;1055;56;18,799999;20;21;42,900002;-4,9000001;0
;09.01.2025;15:14:30;29;0;19,4;1055;56;18,799999;20;21;42,900002;-4,9000001;0
;09.01.2025;15:14:31;29;0;19;1055;55;18,299999;20;20,5;43,099998;-4,9000001;0
;09.01.2025;15:14:59;39;0;19;1055;55;18,299999;20;20,5;43,099998;-4,9000001;0
;09.01.2025;15:15:00;39;0;19;1055;55;18,299999;20;20,5;43,099998;-4,9000001;0
;09.01.2025;15:15:01;39;0;18,700001;1055;55;18,1;20;20,200001;43,400002;-4,9000001;0
;09.01.2025;15:15:29;43;0;18,700001;1055;55;18,1;20;20,200001;43,400002;-4,9000001;0
;09.01.2025;15:15:30;43;0;18,700001;1055;55;18,1;20;20,200001;43,400002;-4,9000001;0
;09.01.2025;15:15:31;43;0;18,6;1055;56;18;20;20,1;43,700001;-4,8000002;0
;09.01.2025;15:15:59;45;0;18,6;1055;56;18;20;20,1;43,700001;-4,8000002;0
;09.01.2025;15:16:00;45;0;18,6;1055;56;18;20;20,1;43,700001;-4,8000002;0
;09.01.2025;15:16:01;45;0;18,6;1055;57;18,200001;20;20,200001;43,799999;-4,8000002;0
;09.01.2025;15:16:29;41;0;18,6;1055;57;18,200001;20;20,200001;43,799999;-4,8000002;0
;09.01.2025;15:16:30;41;0;18,6;1055;57;18,200001;20;20,200001;43,799999;-4,8000002;0
;09.01.2025;15:16:31;41;0;18,700001;1055;59;18,4;20;20,5;43,799999;-4,8000002;0
;09.01.2025;15:16:59;37;0;18,700001;1055;59;18,4;20;20,5;43,799999;-4,8000002;0
;09.01.2025;15:17:00;37;0;18,700001;1055;59;18,4;20;20,5;43,799999;-4,8000002;0
;09.01.2025;15:17:01;37;0;19;1055;60;18,700001;20;20,9;43,700001;-4,9000001;0
;09.01.2025;15:17:30;31;0;19;1055;60;18,700001;20;20,9;43,700001;-4,9000001;0
;09.01.2025;15:17:31;31;0;19,200001;1055;63;19;20;21,299999;43,599998;-5;0
;09.01.2025;15:18:00;25;0;19,200001;1055;63;19;20;21,299999;43,599998;-5;0
;09.01.2025;15:18:01;25;0;19,5;1055;63;19,4;20;21,6;43,5;-5,1999998;0
;09.01.2025;15:18:30;17;0;19,5;1055;63;19,4;20;21,6;43,5;-5,1999998;0
;09.01.2025;15:18:31;17;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-5,4000001;0
;09.01.2025;15:19:00;11;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-5,4000001;0
;09.01.2025;15:19:01;11;0;20,1;1055;65;20,1;20;22,1;43,299999;-5,5999999;0
;09.01.2025;15:19:30;3;4;20,1;1055;65;20,1;20;22,1;43,299999;-5,5999999;0
;09.01.2025;15:19:31;3;4;20,200001;1055;64;20,1;20;22,200001;43,299999;-5,5999999;0
;09.01.2025;15:20:00;3;4;20,200001;1055;64;20,1;20;22,200001;43,299999;-5,5999999;0
;09.01.2025;15:20:01;3;4;20;1055;60;19,6;20;21,9;43,200001;-5,5999999;0
;09.01.2025;15:20:30;13;0;20;1055;60;19,6;20;21,9;43,200001;-5,5999999;0
;09.01.2025;15:20:31;13;0;19,4;1055;56;18,799999;20;21,1;43,099998;-5,5;0
