Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;09.01.2025;15:21:00;29;0;19,4;1055;56;18,799999;20;21,1;43,099998;-5,5;0
;09.01.2025;15:21:01;29;0;18,799999;1055;53;18,1;20;20,4;43,200001;-5,4000001;0
;09.01.2025;15:21:30;43;0;18,799999;1055;53;18,1;20;20,4;43,200001;-5,4000001;0
;09.01.2025;15:21:31;43;0;18,4;1055;53;17,799999;20;19,9;43,200001;-5,3000002;0
;09.01.2025;15:22:00;49;0;18,4;1055;53;17,799999;20;19,9;43,200001;-5,3000002;0
;09.01.2025;15:22:01;49;0;18,200001;1055;54;17,700001;20;19,799999;43,200001;-5,1999998;0
;09.01.2025;15:22:30;51;0;18,200001;1055;54;17,700001;20;19,799999;43,200001;-5,1999998;0
;09.01.2025;15:22:31;51;0;18,200001;1055;56;17,799999;20;19,9;43,200001;-5,0999999;0
;09.01.2025;15:23:00;49;0;18,200001;1055;56;17,799999;20;19,9;43,200001;-5,0999999;0
;09.01.2025;15:23:01;49;0;18,299999;1055;58;18;20;20,200001;43,099998;-5;0
;09.01.2025;15:23:30;45;0;18,299999;1055;58;18;20;20,200001;43,099998;-5;0
;09.01.2025;15:23:31;45;0;18,5;1055;60;18,299999;20;20,6;43,099998;-4,9000001;0
;09.01.2025;15:24:00;39;0;18,5;1055;60;18,299999;20;20,6;43,099998;-4,9000001;0
;09.01.2025;15:24:01;39;0;18,799999;1055;61;18,700001;20;21;43;-4,8000002;0
;09.01.2025;15:24:30;31;0;18,799999;1055;61;18,700001;20;21;43;-4,8000002;0
;09.01.2025;15:24:31;31;0;19,1;1055;62;19;20;21,299999;42,900002;-4,9000001;0
;09.01.2025;15:25:00;25;0;19,1;1055;62;19;20;21,299999;42,900002;-4,9000001;0
;09.01.2025;15:25:01;25;0;19,4;1055;63;19,299999;20;21,5;42,900002;-5;0
;09.01.2025;15:25:30;19;0;19,4;1055;63;19,299999;20;21,5;42,900002;-5;0
;09.01.2025;15:25:31;19;0;19,799999;1055;64;19,6;20;21,799999;42,900002;-5,1999998;0
;09.01.2025;15:26:00;13;0;19,799999;1055;64;19,6;20;21,799999;42,900002;-5,1999998;0
;09.01.2025;15:26:01;13;0;20;1055;65;19,9;20;22;43;-5,4000001;0
;09.01.2025;15:26:30;7;2;20;1055;65;19,9;20;22;43;-5,4000001;0
;09.01.2025;15:26:31;7;2;20,200001;1055;65;20;20;22,200001;43;-5,5999999;0
;09.01.2025;15:27:00;5;3;20,200001;1055;65;20;20;22,200001;43;-5,5999999;0
;09.01.2025;15:27:01;5;3;20,1;1055;62;19,700001;20;21,9;43,099998;-5,5999999;0
;09.01.2025;15:27:30;11;0;20,1;1055;62;19,700001;20;21,9;43,099998;-5,5999999;0
;09.01.2025;15:27:31;11;0;19,6;1055;57;19;20;21,299999;43,200001;-5,5999999;0
;09.01.2025;15:28:00;25;0;19,6;1055;57;19;20;21,299999;43,200001;-5,5999999;0
;09.01.2025;15:28:01;25;0;19,1;1055;55;18,4;20;20,700001;43,400002;-5,5;0
;09.01.2025;15:28:30;37;0;19,1;1055;55;18,4;20;20,700001;43,400002;-5,5;0
;09.01.2025;15:28:31;37;0;18,700001;1055;54;18,1;20;20,299999;43,700001;-5,4000001;0
;09.01.2025;15:29:00;43;0;18,700001;1055;54;18,1;20;20,299999;43,700001;-5,4000001;0
;09.01.2025;15:29:01;43;0;18,6;1055;55;18;20;20,1;43,900002;-5,4000001;0
;09.01.2025;15:29:30;45;0;18,6;1055;55;18;20;20,1;43,900002;-5,4000001;0
;09.01.2025;15:29:31;45;0;18,5;1055;57;18,1;20;20,1;43,900002;-5,3000002;0
;09.01.2025;15:30:00;43;0;18,5;1055;57;18,1;20;20,1;43,900002;-5,3000002;0
;09.01.2025;15:30:01;43;0;18,6;1055;59;18,299999;20;20,4;43,900002;-5,1999998;0
;09.01.2025;15:30:30;39;0;18,6;1055;59;18,299999;20;20,4;43,900002;-5,1999998;0
;09.01.2025;15:30:31;39;0;18,799999;1055;60;18,6;20;20,700001;43,799999;-5;0
;09.01.2025;15:31:00;33;0;18,799999;1055;60;18,6;20;20,700001;43,799999;-5;0
;09.01.2025;15:31:01;33;0;19,1;1055;61;18,9;20;21,1;43,700001;-4,9000001;0
;09.01.2025;15:31:30;27;0;19,1;1055;61;18,9;20;21,1;43,700001;-4,9000001;0
;09.01.2025;15:31:31;27;0;19,4;1055;62;19,200001;20;21,4;43,599998;-4,8000002;0
;09.01.2025;15:32:00;21;0;19,4;1055;62;19,200001;20;21,4;43,599998;-4,8000002;0
;09.01.2025;15:32:01;21;0;19,700001;1055;64;19,5;20;21,799999;43,5;-4,8000002;0
;09.01.2025;15:32:30;15;0;19,700001;1055;64;19,5;20;21,799999;43,5;-4,8000002;0
;09.01.2025;15:32:31;15;0;20;1055;64;19,799999;20;22;43,400002;-4,9000001;0
;09.01.2025;15:33:00;9;0;20;1055;64;19,799999;20;22;43,400002;-4,9000001;0
;09.01.2025;15:33:01;9;0;20,299999;1055;65;20,1;20;22,200001;43,299999;-5,0999999;0
;09.01.2025;15:33:30;3;4;20,299999;1055;65;20,1;20;22,200001;43,299999;-5,0999999;0
;09.01.2025;15:33:31;3;4;20,299999;1055;63;19,9;20;22,200001;43,299999;-5,4000001;0
;09.01.2025;15:34:00;7;2;20,299999;1055;63;19,9;20;22,200001;43,299999;-5,4000001;0
;09.01.2025;15:34:01;7;2;19,9;1055;58;19,299999;20;21,6;43,200001;-5,5999999;0
;09.01.2025;15:34:30;19;0;19,9;1055;58;19,299999;20;21,6;43,200001;-5,5999999;0
;09.01.2025;15:34:31;19;0;19,299999;1055;54;18,5;20;20,799999;43,200001;-5,5999999;0
;09.01.2025;15:35:00;35;0;19,299999;1055;54;18,5;20;20,799999;43,200001;-5,5999999;0
;09.01.2025;15:35:01;35;0;18,700001;1055;53;17,9;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;15:35:30;47;0;18,700001;1055;53;17,9;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;15:35:31;47;0;18,4;1055;54;17,700001;20;19,799999;43,200001;-5,5;0
;09.01.2025;15:36:00;51;0;18,4;1055;54;17,700001;20;19,799999;43,200001;-5,5;0
;09.01.2025;15:36:01;51;0;18,299999;1055;55;17,700001;20;19,799999;43,200001;-5,4000001;0
;09.01.2025;15:36:30;51;0;18,299999;1055;55;17,700001;20;19,799999;43,200001;-5,4000001;0
;09.01.2025;15:36:31;51;0;18,299999;1055;57;17,799999;20;20;43,200001;-5,3000002;0
;09.01.2025;15:37:00;49;0;18,299999;1055;57;17,799999;20;20;43,200001;-5,3000002;0
;09.01.2025;15:37:01;49;0;18,4;1055;58;18,1;20;20,4;43,200001;-5,1999998;0
;09.01.2025;15:37:30;43;0;18,4;1055;58;18,1;20;20,4;43,200001;-5,1999998;0
;09.01.2025;15:37:31;43;0;18,700001;1055;60;18,4;20;20,799999;43,099998;-5,0999999;0
;09.01.2025;15:38:00;37;0;18,700001;1055;60;18,4;20;20,799999;43,099998;-5,0999999;0
;09.01.2025;15:38:01;37;0;19;1055;61;18,799999;20;21,1;43;-5;0
;09.01.2025;15:38:30;29;0;19;1055;61;18,799999;20;21,1;43;-5;0
;09.01.2025;15:38:31;29;0;19,299999;1055;62;19,1;20;21,4;42,900002;-4,9000001;0
;09.01.2025;15:39:00;23;0;19,299999;1055;62;19,1;20;21,4;42,900002;-4,9000001;0
;09.01.2025;15:39:01;23;0;19,6;1055;63;19,5;20;21,6;42,799999;-5;0
;09.01.2025;15:39:30;15;0;19,6;1055;63;19,5;20;21,6;42,799999;-5;0
;09.01.2025;15:39:31;15;0;19,6;1055;63;19,5;20;21,6;42,799999;-5;0
;09.01.2025;15:40:00;9;0;19,799999;1055;64;19,799999;20;21,9;42,799999;-5,0999999;0
;09.01.2025;15:40:01;9;0;19,799999;1055;64;19,799999;20;21,9;42,799999;-5,0999999;0
;09.01.2025;15:40:30;5;3;20,1;1055;65;20;20;22,1;42,900002;-5,4000001;0
;09.01.2025;15:40:31;5;3;20,1;1055;65;20;20;22,1;42,900002;-5,4000001;0
;09.01.2025;15:41:00;9;0;20,1;1055;63;19,799999;20;22,1;43;-5,5999999;0
;09.01.2025;15:41:01;9;0;20,1;1055;63;19,799999;20;22,1;43;-5,5999999;0
;09.01.2025;15:41:30;21;0;19,799999;1055;59;19,200001;20;21,5;43,099998;-5,5999999;0
;09.01.2025;15:41:31;21;0;19,799999;1055;59;19,200001;20;21,5;43,099998;-5,5999999;0
;09.01.2025;15:42:00;35;0;19,299999;1055;55;18,5;20;20,9;43,200001;-5,5999999;0
;09.01.2025;15:42:01;35;0;19,299999;1055;55;18,5;20;20,9;43,200001;-5,5999999;0
;09.01.2025;15:42:30;43;0;18,799999;1055;55;18,1;20;20,4;43,400002;-5,5999999;0
;09.01.2025;15:42:31;43;0;18,799999;1055;55;18,1;20;20,4;43,400002;-5,5999999;0
;09.01.2025;15:43:00;47;0;18,6;1055;55;17,9;20;20,1;43,799999;-5,5;0
;09.01.2025;15:43:01;47;0;18,6;1055;55;17,9;20;20,1;43,799999;-5,5;0
;09.01.2025;15:43:30;45;0;18,5;1055;56;18;20;20,1;43,900002;-5,4000001;0
;09.01.2025;15:43:31;45;0;18,5;1055;56;18;20;20,1;43,900002;-5,4000001;0
;09.01.2025;15:44:00;41;0;18,6;1055;58;18,200001;20;20,299999;43,900002;-5,3000002;0
;09.01.2025;15:44:01;41;0;18,6;1055;58;18,200001;20;20,299999;43,900002;-5,3000002;0
;09.01.2025;15:44:30;37;0;18,799999;1055;59;18,4;20;20,6;43,799999;-5,1999998;0
;09.01.2025;15:44:31;37;0;18,799999;1055;59;18,4;20;20,6;43,799999;-5,1999998;0
;09.01.2025;15:44:32;37;0;19;1055;61;18,799999;20;21;43,700001;-5;0
;09.01.2025;15:45:00;29;0;19;1055;61;18,799999;20;21;43,700001;-5;0
;09.01.2025;15:45:01;29;0;19;1055;61;18,799999;20;21;43,700001;-5;0
;09.01.2025;15:45:02;29;0;19,299999;1055;63;19,1;20;21,4;43,599998;-4,9000001;0
;09.01.2025;15:45:30;23;0;19,299999;1055;63;19,1;20;21,4;43,599998;-4,9000001;0
;09.01.2025;15:45:31;23;0;19,299999;1055;63;19,1;20;21,4;43,599998;-4,9000001;0
;09.01.2025;15:45:32;23;0;19,5;1055;63;19,5;20;21,700001;43,5;-4,8000002;0
;09.01.2025;15:46:01;15;0;19,5;1055;63;19,5;20;21,700001;43,5;-4,8000002;0
;09.01.2025;15:46:02;15;0;19,9;1055;64;19,799999;20;22;43,400002;-4,8000002;0
;09.01.2025;15:46:31;9;0;19,9;1055;64;19,799999;20;22;43,400002;-4,8000002;0
;09.01.2025;15:46:32;9;0;20,200001;1055;64;20;20;22,200001;43,299999;-4,9000001;0
;09.01.2025;15:47:01;5;3;20,200001;1055;64;20;20;22,200001;43,299999;-4,9000001;0
;09.01.2025;15:47:02;5;3;20,200001;1055;63;19,799999;20;22,200001;43,200001;-5,1999998;0
;09.01.2025;15:47:31;9;0;20,200001;1055;63;19,799999;20;22,200001;43,200001;-5,1999998;0
;09.01.2025;15:47:32;9;0;19,799999;1055;59;19,200001;20;21,6;43,200001;-5,5;0
;09.01.2025;15:48:01;21;0;19,799999;1055;59;19,200001;20;21,6;43,200001;-5,5;0
;09.01.2025;15:48:02;21;0;19,299999;1055;55;18,6;20;21;43,099998;-5,5999999;0
;09.01.2025;15:48:31;33;0;19,299999;1055;55;18,6;20;21;43,099998;-5,5999999;0
;09.01.2025;15:48:32;33;0;18,9;1055;54;18,200001;20;20,5;43,200001;-5,5999999;0
;09.01.2025;15:49:01;41;0;18,9;1055;54;18,200001;20;20,5;43,200001;-5,5999999;0
;09.01.2025;15:49:02;41;0;18,700001;1055;55;18;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;15:49:31;45;0;18,700001;1055;55;18;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;15:49:32;45;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,5;0
;09.01.2025;15:50:01;43;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,5;0
;09.01.2025;15:50:02;43;0;18,700001;1055;58;18,200001;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;15:50:31;41;0;18,700001;1055;58;18,200001;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;15:50:32;41;0;18,799999;1055;60;18,5;20;20,6;43,200001;-5,3000002;0
;09.01.2025;15:51:01;35;0;18,799999;1055;60;18,5;20;20,6;43,200001;-5,3000002;0
;09.01.2025;15:51:02;35;0;19;1055;61;18,799999;20;21;43,099998;-5,1999998;0
;09.01.2025;15:51:31;29;0;19;1055;61;18,799999;20;21;43,099998;-5,1999998;0
;09.01.2025;15:51:32;29;0;19,299999;1055;63;19,1;20;21,299999;43;-5,0999999;0
;09.01.2025;15:52:01;23;0;19,299999;1055;63;19,1;20;21,299999;43;-5,0999999;0
;09.01.2025;15:52:02;23;0;19,6;1055;63;19,4;20;21,6;42,900002;-5;0
;09.01.2025;15:52:31;17;0;19,6;1055;63;19,4;20;21,6;42,900002;-5;0
;09.01.2025;15:52:32;17;0;19,9;1055;64;19,700001;20;21,9;42,799999;-4,9000001;0
;09.01.2025;15:53:01;11;0;19,9;1055;64;19,700001;20;21,9;42,799999;-4,9000001;0
;09.01.2025;15:53:02;11;0;20,200001;1055;65;20;20;22,1;42,799999;-4,9000001;0
;09.01.2025;15:53:31;5;3;20,200001;1055;65;20;20;22,1;42,799999;-4,9000001;0
;09.01.2025;15:53:32;5;3;20,299999;1055;64;20;20;22,200001;42,900002;-5,1999998;0
;09.01.2025;15:54:01;5;3;20,299999;1055;64;20;20;22,200001;42,900002;-5,1999998;0
;09.01.2025;15:54:02;5;3;20;1055;60;19,5;20;21,799999;43;-5,5;0
;09.01.2025;15:54:31;15;0;20;1055;60;19,5;20;21,799999;43;-5,5;0
;09.01.2025;15:54:32;15;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,5999999;0
;09.01.2025;15:55:01;29;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,5999999;0
;09.01.2025;15:55:02;29;0;19;1055;54;18,299999;20;20,6;43,200001;-5,6999998;0
;09.01.2025;15:55:31;39;0;19;1055;54;18,299999;20;20,6;43,200001;-5,6999998;0
;09.01.2025;15:55:32;39;0;18,700001;1055;55;18;20;20,200001;43,5;-5,5999999;0
;09.01.2025;15:56:01;45;0;18,700001;1055;55;18;20;20,200001;43,5;-5,5999999;0
;09.01.2025;15:56:02;45;0;18,6;1055;56;18;20;20,1;43,799999;-5,5;0
;09.01.2025;15:56:31;45;0;18,6;1055;56;18;20;20,1;43,799999;-5,5;0
;09.01.2025;15:56:32;45;0;18,6;1055;58;18,200001;20;20,200001;43,799999;-5,4000001;0
;09.01.2025;15:57:01;41;0;18,6;1055;58;18,200001;20;20,200001;43,799999;-5,4000001;0
;09.01.2025;15:57:02;41;0;18,700001;1055;59;18,4;20;20,5;43,700001;-5,3000002;0
;09.01.2025;15:57:31;37;0;18,700001;1055;59;18,4;20;20,5;43,700001;-5,3000002;0
;09.01.2025;15:57:32;37;0;19;1055;61;18,700001;20;20,9;43,700001;-5,0999999;0
;09.01.2025;15:58:01;31;0;19;1055;61;18,700001;20;20,9;43,700001;-5,0999999;0
;09.01.2025;15:58:02;31;0;19,200001;1055;62;19;20;21,299999;43,599998;-5;0
;09.01.2025;15:58:31;25;0;19,200001;1055;62;19;20;21,299999;43,599998;-5;0
;09.01.2025;15:58:32;25;0;19,5;1055;63;19,4;20;21,6;43,5;-4,9000001;0
;09.01.2025;15:59:01;17;0;19,5;1055;63;19,4;20;21,6;43,5;-4,9000001;0
;09.01.2025;15:59:02;17;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-4,8000002;0
;09.01.2025;15:59:31;11;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-4,8000002;0
;09.01.2025;15:59:32;11;0;20,1;1055;65;20;20;22,1;43,299999;-4,9000001;0
;09.01.2025;16:00:01;5;3;20,1;1055;65;20;20;22,1;43,299999;-4,9000001;0
;09.01.2025;16:00:02;5;3;20,200001;1055;64;20;20;22,200001;43,200001;-5,0999999;0
;09.01.2025;16:00:31;5;3;20,200001;1055;64;20;20;22,200001;43,200001;-5,0999999;0
;09.01.2025;16:00:32;5;3;20;1055;60;19,5;20;21,9;43,099998;-5,4000001;0
;09.01.2025;16:01:01;15;0;20;1055;60;19,5;20;21,9;43,099998;-5,4000001;0
;09.01.2025;16:01:02;15;0;19,5;1055;56;18,799999;20;21,200001;43;-5,6999998;0
;09.01.2025;16:01:31;29;0;19,5;1055;56;18,799999;20;21,200001;43;-5,6999998;0
;09.01.2025;16:01:32;29;0;19;1055;55;18,299999;20;20,6;43;-5,6999998;0
;09.01.2025;16:02:01;39;0;19;1055;55;18,299999;20;20,6;43;-5,6999998;0
;09.01.2025;16:02:02;39;0;18,700001;1055;55;18,1;20;20,299999;43,099998;-5,6999998;0
;09.01.2025;16:02:31;43;0;18,700001;1055;55;18,1;20;20,299999;43,099998;-5,6999998;0
;09.01.2025;16:02:32;43;0;18,6;1055;56;18,1;20;20,200001;43,099998;-5,6999998;0
;09.01.2025;16:03:01;43;0;18,6;1055;56;18,1;20;20,200001;43,099998;-5,6999998;0
;09.01.2025;16:03:02;43;0;18,6;1055;58;18,200001;20;20,299999;43,099998;-5,5999999;0
;09.01.2025;16:03:31;41;0;18,6;1055;58;18,200001;20;20,299999;43,099998;-5,5999999;0
;09.01.2025;16:03:32;41;0;18,799999;1055;60;18,4;20;20,6;43;-5,5;0
;09.01.2025;16:04:01;37;0;18,799999;1055;60;18,4;20;20,6;43;-5,5;0
;09.01.2025;16:04:02;37;0;19;1055;60;18,700001;20;20,9;43;-5,3000002;0
;09.01.2025;16:04:31;31;0;19;1055;60;18,700001;20;20,9;43;-5,3000002;0
;09.01.2025;16:04:32;31;0;19,299999;1055;63;19;20;21,200001;42,900002;-5,3000002;0
;09.01.2025;16:05:01;25;0;19,299999;1055;63;19;20;21,200001;42,900002;-5,3000002;0
;09.01.2025;16:05:02;25;0;19,5;1055;63;19,299999;20;21,5;42,900002;-5,1999998;0
;09.01.2025;16:05:31;19;0;19,5;1055;63;19,299999;20;21,5;42,900002;-5,1999998;0
;09.01.2025;16:05:32;19;0;19,799999;1055;64;19,700001;20;21,799999;42,700001;-5,0999999;0
;09.01.2025;16:06:01;11;0;19,799999;1055;64;19,700001;20;21,799999;42,700001;-5,0999999;0
;09.01.2025;16:06:02;11;0;20,1;1055;65;19,9;20;22,1;42,599998;-5;0
;09.01.2025;16:06:31;7;2;20,1;1055;65;19,9;20;22,1;42,599998;-5;0
;09.01.2025;16:06:32;7;2;20,200001;1055;64;19,9;20;22,1;42,599998;-5;0
;09.01.2025;16:07:01;7;2;20,200001;1055;64;19,9;20;22,1;42,599998;-5;0
;09.01.2025;16:07:02;7;2;20;1055;60;19,5;20;21,799999;42,700001;-5;0
;09.01.2025;16:07:31;15;0;20;1055;60;19,5;20;21,799999;42,700001;-5;0
;09.01.2025;16:07:32;15;0;19,5;1055;56;18,799999;20;21,1;42,799999;-4,9000001;0
;09.01.2025;16:08:01;29;0;19,5;1055;56;18,799999;20;21,1;42,799999;-4,9000001;0
;09.01.2025;16:08:02;29;0;19;1055;55;18,299999;20;20,5;43;-4,9000001;0
;09.01.2025;16:08:31;39;0;19;1055;55;18,299999;20;20,5;43;-4,9000001;0
;09.01.2025;16:08:32;39;0;18,700001;1055;55;18,1;20;20,200001;43,299999;-4,9000001;0
;09.01.2025;16:09:01;43;0;18,700001;1055;55;18,1;20;20,200001;43,299999;-4,9000001;0
;09.01.2025;16:09:02;43;0;18,6;1055;56;18;20;20,1;43,599998;-4,8000002;0
;09.01.2025;16:09:31;45;0;18,6;1055;56;18;20;20,1;43,599998;-4,8000002;0
;09.01.2025;16:09:32;45;0;18,6;1055;57;18,1;20;20,200001;43,799999;-4,8000002;0
;09.01.2025;16:10:01;43;0;18,6;1055;57;18,1;20;20,200001;43,799999;-4,8000002;0
;09.01.2025;16:10:02;43;0;18,700001;1055;59;18,4;20;20,5;43,799999;-4,8000002;0
;09.01.2025;16:10:31;37;0;18,700001;1055;59;18,4;20;20,5;43,799999;-4,8000002;0
;09.01.2025;16:10:32;37;0;19;1055;60;18,700001;20;20,9;43,700001;-4,9000001;0
;09.01.2025;16:11:01;31;0;19;1055;60;18,700001;20;20,9;43,700001;-4,9000001;0
;09.01.2025;16:11:02;31;0;19,200001;1055;62;19;20;21,200001;43,599998;-5;0
;09.01.2025;16:11:31;25;0;19,200001;1055;62;19;20;21,200001;43,599998;-5;0
;09.01.2025;16:11:32;25;0;19,5;1055;63;19,4;20;21,6;43,5;-5,0999999;0
;09.01.2025;16:12:01;17;0;19,5;1055;63;19,4;20;21,6;43,5;-5,0999999;0
;09.01.2025;16:12:02;17;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-5,3000002;0
;09.01.2025;16:12:31;11;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-5,3000002;0
;09.01.2025;16:12:32;11;0;20,1;1055;64;20;20;22,1;43,400002;-5,5999999;0
;09.01.2025;16:13:01;5;3;20,1;1055;64;20;20;22,1;43,400002;-5,5999999;0
;09.01.2025;16:13:02;5;3;20,299999;1055;64;20;20;22,200001;43,299999;-5,5999999;0
;09.01.2025;16:13:31;5;3;20,299999;1055;64;20;20;22,200001;43,299999;-5,5999999;0
;09.01.2025;16:13:32;5;3;20;1055;60;19,5;20;21,9;43,200001;-5,5999999;0
;09.01.2025;16:14:01;15;0;20;1055;60;19,5;20;21,9;43,200001;-5,5999999;0
;09.01.2025;16:14:02;15;0;20;1055;60;19,5;20;21,9;43,200001;-5,5999999;0
;09.01.2025;16:14:31;29;0;19,5;1055;56;18,799999;20;21,200001;43,200001;-5,5999999;0
;09.01.2025;16:14:32;29;0;19,5;1055;56;18,799999;20;21,200001;43,200001;-5,5999999;0
;09.01.2025;16:15:01;39;0;19;1055;54;18,299999;20;20,6;43,200001;-5,5;0
;09.01.2025;16:15:02;39;0;19;1055;54;18,299999;20;20,6;43,200001;-5,5;0
;09.01.2025;16:15:31;43;0;18,700001;1055;55;18,1;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;16:15:32;43;0;18,700001;1055;55;18,1;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;16:16:01;43;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,3000002;0
;09.01.2025;16:16:02;43;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,3000002;0
;09.01.2025;16:16:31;41;0;18,6;1055;57;18,200001;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;16:16:32;41;0;18,6;1055;57;18,200001;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;16:17:01;37;0;18,700001;1055;59;18,4;20;20,6;43,200001;-5,1999998;0
;09.01.2025;16:17:02;37;0;18,700001;1055;59;18,4;20;20,6;43,200001;-5,1999998;0
;09.01.2025;16:17:31;31;0;19;1055;60;18,700001;20;20,9;43,099998;-5,0999999;0
;09.01.2025;16:17:32;31;0;19;1055;60;18,700001;20;20,9;43,099998;-5,0999999;0
;09.01.2025;16:18:01;25;0;19,299999;1055;62;19;20;21,200001;43;-5;0
;09.01.2025;16:18:02;25;0;19,299999;1055;62;19;20;21,200001;43;-5;0
;09.01.2025;16:18:31;19;0;19,5;1055;63;19,299999;20;21,5;42,900002;-4,9000001;0
;09.01.2025;16:18:32;19;0;19,5;1055;63;19,299999;20;21,5;42,900002;-4,9000001;0
;09.01.2025;16:18:33;19;0;19,799999;1055;63;19,6;20;21,799999;42,900002;-4,9000001;0
;09.01.2025;16:19:01;13;0;19,799999;1055;63;19,6;20;21,799999;42,900002;-4,9000001;0
;09.01.2025;16:19:02;13;0;19,799999;1055;63;19,6;20;21,799999;42,900002;-4,9000001;0
;09.01.2025;16:19:03;13;0;20,1;1055;64;19,9;20;22,1;42,799999;-5;0
;09.01.2025;16:19:31;7;2;20,1;1055;64;19,9;20;22,1;42,799999;-5;0
;09.01.2025;16:19:32;7;2;20,1;1055;64;19,9;20;22,1;42,799999;-5;0
;09.01.2025;16:19:33;7;2;20,299999;1055;64;20;20;22,200001;42,799999;-5,3000002;0
;09.01.2025;16:20:01;5;3;20,299999;1055;64;20;20;22,200001;42,799999;-5,3000002;0
;09.01.2025;16:20:02;5;3;20,299999;1055;64;20;20;22,200001;42,799999;-5,3000002;0
;09.01.2025;16:20:03;5;3;20,200001;1055;62;19,700001;20;22;42,900002;-5,5999999;0
;09.01.2025;16:20:31;11;0;20,200001;1055;62;19,700001;20;22;42,900002;-5,5999999;0
;09.01.2025;16:20:32;11;0;20,200001;1055;62;19,700001;20;22;42,900002;-5,5999999;0
;09.01.2025;16:20:33;11;0;19,700001;1055;57;19;20;21,299999;43;-5,6999998;0
;09.01.2025;16:21:02;25;0;19,700001;1055;57;19;20;21,299999;43;-5,6999998;0
;09.01.2025;16:21:03;25;0;19,1;1055;55;18,4;20;20,700001;43,099998;-5,6999998;0
;09.01.2025;16:21:32;37;0;19,1;1055;55;18,4;20;20,700001;43,099998;-5,6999998;0
;09.01.2025;16:21:33;37;0;18,799999;1055;55;18,1;20;20,299999;43,400002;-5,5999999;0
;09.01.2025;16:22:02;43;0;18,799999;1055;55;18,1;20;20,299999;43,400002;-5,5999999;0
;09.01.2025;16:22:03;43;0;18,6;1055;55;18;20;20,1;43,700001;-5,5999999;0
;09.01.2025;16:22:32;45;0;18,6;1055;55;18;20;20,1;43,700001;-5,5999999;0
;09.01.2025;16:22:33;45;0;18,6;1055;57;18,1;20;20,200001;43,900002;-5,5;0
;09.01.2025;16:23:02;43;0;18,6;1055;57;18,1;20;20,200001;43,900002;-5,5;0
;09.01.2025;16:23:03;43;0;18,700001;1055;59;18,299999;20;20,4;43,799999;-5,4000001;0
;09.01.2025;16:23:32;39;0;18,700001;1055;59;18,299999;20;20,4;43,799999;-5,4000001;0
;09.01.2025;16:23:33;39;0;18,9;1055;61;18,6;20;20,799999;43,700001;-5,1999998;0
;09.01.2025;16:24:02;33;0;18,9;1055;61;18,6;20;20,799999;43,700001;-5,1999998;0
;09.01.2025;16:24:03;33;0;19,1;1055;61;18,9;20;21,200001;43,599998;-5,0999999;0
;09.01.2025;16:24:32;27;0;19,1;1055;61;18,9;20;21,200001;43,599998;-5,0999999;0
;09.01.2025;16:24:33;27;0;19,4;1055;63;19,200001;20;21,5;43,5;-4,9000001;0
;09.01.2025;16:25:02;21;0;19,4;1055;63;19,200001;20;21,5;43,5;-4,9000001;0
;09.01.2025;16:25:03;21;0;19,700001;1055;64;19,6;20;21,799999;43,400002;-4,8000002;0
;09.01.2025;16:25:32;13;0;19,700001;1055;64;19,6;20;21,799999;43,400002;-4,8000002;0
;09.01.2025;16:25:33;13;0;20;1055;65;19,799999;20;22;43,400002;-4,8000002;0
;09.01.2025;16:26:02;9;0;20;1055;65;19,799999;20;22;43,400002;-4,8000002;0
;09.01.2025;16:26:03;9;0;20,200001;1055;64;20;20;22,200001;43,299999;-5;0
;09.01.2025;16:26:32;5;3;20,200001;1055;64;20;20;22,200001;43,299999;-5;0
;09.01.2025;16:26:33;5;3;20,1;1055;62;19,700001;20;22;43,200001;-5,3000002;0
;09.01.2025;16:27:02;11;0;20,1;1055;62;19,700001;20;22;43,200001;-5,3000002;0
;09.01.2025;16:27:03;11;0;19,700001;1055;57;19;20;21,4;43,099998;-5,5;0
;09.01.2025;16:27:32;25;0;19,700001;1055;57;19;20;21,4;43,099998;-5,5;0
;09.01.2025;16:27:33;25;0;19,200001;1055;54;18,4;20;20,799999;43,099998;-5,6999998;0
;09.01.2025;16:28:02;37;0;19,200001;1055;54;18,4;20;20,799999;43,099998;-5,6999998;0
;09.01.2025;16:28:03;37;0;18,799999;1055;55;18,1;20;20,4;43,099998;-5,6999998;0
;09.01.2025;16:28:32;43;0;18,799999;1055;55;18,1;20;20,4;43,099998;-5,6999998;0
;09.01.2025;16:28:33;43;0;18,6;1055;56;18;20;20,200001;43,099998;-5,6999998;0
;09.01.2025;16:29:02;45;0;18,6;1055;56;18;20;20,200001;43,099998;-5,6999998;0
;09.01.2025;16:29:03;45;0;18,6;1055;57;18,200001;20;20,200001;43,099998;-5,5999999;0
;09.01.2025;16:29:32;41;0;18,6;1055;57;18,200001;20;20,200001;43,099998;-5,5999999;0
;09.01.2025;16:29:33;41;0;18,700001;1055;59;18,299999;20;20,4;43,099998;-5,5;0
;09.01.2025;16:30:02;39;0;18,700001;1055;59;18,299999;20;20,4;43,099998;-5,5;0
;09.01.2025;16:30:03;39;0;18,9;1055;60;18,6;20;20,799999;43,099998;-5,4000001;0
;09.01.2025;16:30:32;33;0;18,9;1055;60;18,6;20;20,799999;43,099998;-5,4000001;0
;09.01.2025;16:30:33;33;0;19,200001;1055;62;18,9;20;21,1;43;-5,3000002;0
;09.01.2025;16:31:02;27;0;19,200001;1055;62;18,9;20;21,1;43;-5,3000002;0
;09.01.2025;16:31:03;27;0;19,4;1055;63;19,200001;20;21,4;42,900002;-5,1999998;0
;09.01.2025;16:31:32;21;0;19,4;1055;63;19,200001;20;21,4;42,900002;-5,1999998;0
;09.01.2025;16:31:33;21;0;19,700001;1055;64;19,6;20;21,700001;42,799999;-5,0999999;0
;09.01.2025;16:32:02;13;0;19,700001;1055;64;19,6;20;21,700001;42,799999;-5,0999999;0
;09.01.2025;16:32:03;13;0;20;1055;65;19,799999;20;22;42,700001;-5;0
;09.01.2025;16:32:32;9;0;20;1055;65;19,799999;20;22;42,700001;-5;0
;09.01.2025;16:32:33;9;0;20,299999;1055;65;20,1;20;22,200001;42,599998;-5;0
;09.01.2025;16:33:02;3;4;20,299999;1055;65;20,1;20;22,200001;42,599998;-5;0
;09.01.2025;16:33:03;3;4;20,299999;1055;63;19,9;20;22,1;42,599998;-5;0
;09.01.2025;16:33:32;7;2;20,299999;1055;63;19,9;20;22,1;42,599998;-5;0
;09.01.2025;16:33:33;7;2;19,9;1055;59;19,299999;20;21,6;42,700001;-5;0
;09.01.2025;16:34:02;19;0;19,9;1055;59;19,299999;20;21,6;42,700001;-5;0
;09.01.2025;16:34:03;19;0;19,4;1055;55;18,6;20;20,9;42,900002;-5;0
;09.01.2025;16:34:32;33;0;19,4;1055;55;18,6;20;20,9;42,900002;-5;0
;09.01.2025;16:34:33;33;0;19;1055;55;18,200001;20;20,4;43,099998;-4,9000001;0
;09.01.2025;16:35:02;41;0;19;1055;55;18,200001;20;20,4;43,099998;-4,9000001;0
;09.01.2025;16:35:03;41;0;18,700001;1055;56;18;20;20,200001;43,400002;-4,9000001;0
;09.01.2025;16:35:32;45;0;18,700001;1055;56;18;20;20,200001;43,400002;-4,9000001;0
;09.01.2025;16:35:33;45;0;18,6;1055;56;18,1;20;20,1;43,700001;-4,8000002;0
;09.01.2025;16:36:02;43;0;18,6;1055;56;18,1;20;20,1;43,700001;-4,8000002;0
;09.01.2025;16:36:03;43;0;18,700001;1055;58;18,200001;20;20,299999;43,900002;-4,8000002;0
;09.01.2025;16:36:32;39;0;18,700001;1055;58;18,200001;20;20,299999;43,900002;-4,8000002;0
;09.01.2025;16:36:33;39;0;18,799999;1055;60;18,5;20;20,6;43,799999;-4,8000002;0
;09.01.2025;16:37:02;35;0;18,799999;1055;60;18,5;20;20,6;43,799999;-4,8000002;0
;09.01.2025;16:37:03;35;0;19,1;1055;62;18,799999;20;21;43,700001;-4,9000001;0
;09.01.2025;16:37:32;29;0;19,1;1055;62;18,799999;20;21;43,700001;-4,9000001;0
;09.01.2025;16:37:33;29;0;19,299999;1055;63;19,200001;20;21,4;43,599998;-5;0
;09.01.2025;16:38:02;21;0;19,299999;1055;63;19,200001;20;21,4;43,599998;-5;0
;09.01.2025;16:38:03;21;0;19,6;1055;64;19,5;20;21,700001;43,5;-5,1999998;0
;09.01.2025;16:38:32;13;0;19,6;1055;64;19,5;20;21,700001;43,5;-5,1999998;0
;09.01.2025;16:38:33;13;0;19,9;1055;65;19,799999;20;22;43,400002;-5,4000001;0
;09.01.2025;16:39:02;9;0;19,9;1055;65;19,799999;20;22;43,400002;-5,4000001;0
;09.01.2025;16:39:03;9;0;20,200001;1055;64;20;20;22,200001;43,299999;-5,5;0
;09.01.2025;16:39:32;5;3;20,200001;1055;64;20;20;22,200001;43,299999;-5,5;0
;09.01.2025;16:39:33;5;3;20,200001;1055;63;19,799999;20;22,1;43,299999;-5,5;0
;09.01.2025;16:40:02;9;0;20,200001;1055;63;19,799999;20;22,1;43,299999;-5,5;0
;09.01.2025;16:40:03;9;0;19,9;1055;58;19,200001;20;21,6;43,200001;-5,5;0
;09.01.2025;16:40:32;21;0;19,9;1055;58;19,200001;20;21,6;43,200001;-5,5;0
;09.01.2025;16:40:33;21;0;19,299999;1055;56;18,6;20;20,9;43,200001;-5,4000001;0
;09.01.2025;16:41:02;37;0;19,299999;1055;56;18,6;20;20,9;43,200001;-5,4000001;0
;09.01.2025;16:41:03;37;0;18,9;1055;54;18,200001;20;20,4;43,200001;-5,4000001;0
;09.01.2025;16:41:32;41;0;18,9;1055;54;18,200001;20;20,4;43,200001;-5,4000001;0
;09.01.2025;16:41:33;41;0;18,6;1055;55;18;20;20,200001;43,200001;-5,3000002;0
;09.01.2025;16:42:02;45;0;18,6;1055;55;18;20;20,200001;43,200001;-5,3000002;0
;09.01.2025;16:42:03;45;0;18,5;1055;56;18;20;20,1;43,200001;-5,1999998;0
;09.01.2025;16:42:32;45;0;18,5;1055;56;18;20;20,1;43,200001;-5,1999998;0
;09.01.2025;16:42:33;45;0;18,6;1055;58;18,200001;20;20,299999;43,200001;-5,0999999;0
;09.01.2025;16:43:02;41;0;18,6;1055;58;18,200001;20;20,299999;43,200001;-5,0999999;0
;09.01.2025;16:43:03;41;0;18,799999;1055;60;18,5;20;20,6;43,200001;-5;0
;09.01.2025;16:43:32;35;0;18,799999;1055;60;18,5;20;20,6;43,200001;-5;0
;09.01.2025;16:43:33;35;0;19;1055;61;18,799999;20;21;43,099998;-4,9000001;0
;09.01.2025;16:44:02;29;0;19;1055;61;18,799999;20;21;43,099998;-4,9000001;0
;09.01.2025;16:44:03;29;0;19,299999;1055;62;19,1;20;21,299999;43;-4,8000002;0
;09.01.2025;16:44:32;21;0;19,299999;1055;62;19,1;20;21,299999;43;-4,8000002;0
;09.01.2025;16:44:33;21;0;19,6;1055;64;19,4;20;21,6;42,900002;-4,8000002;0
;09.01.2025;16:45:02;17;0;19,6;1055;64;19,4;20;21,6;42,900002;-4,8000002;0
;09.01.2025;16:45:03;17;0;19,9;1055;64;19,799999;20;21,9;42,799999;-5;0
;09.01.2025;16:45:32;9;0;19,9;1055;64;19,799999;20;21,9;42,799999;-5;0
;09.01.2025;16:45:33;9;0;20,1;1055;65;20;20;22,1;42,799999;-5,3000002;0
;09.01.2025;16:46:02;5;3;20,1;1055;65;20;20;22,1;42,799999;-5,3000002;0
;09.01.2025;16:46:03;5;3;20,1;1055;63;19,9;20;22,1;42,799999;-5,5;0
;09.01.2025;16:46:32;11;0;20,1;1055;63;19,9;20;22,1;42,799999;-5,5;0
;09.01.2025;16:46:33;11;0;19,799999;1055;58;19,299999;20;21,5;42,900002;-5,6999998;0
;09.01.2025;16:47:02;19;0;19,799999;1055;58;19,299999;20;21,5;42,900002;-5,6999998;0
;09.01.2025;16:47:03;19;0;19,299999;1055;55;18,6;20;20,799999;43;-5,6999998;0
;09.01.2025;16:47:32;33;0;19,299999;1055;55;18,6;20;20,799999;43;-5,6999998;0
;09.01.2025;16:47:33;33;0;18,9;1055;54;18,1;20;20,4;43,299999;-5,6999998;0
;09.01.2025;16:48:02;43;0;18,9;1055;54;18,1;20;20,4;43,299999;-5,6999998;0
;09.01.2025;16:48:03;43;0;18,6;1055;56;18;20;20,1;43,599998;-5,5999999;0
;09.01.2025;16:48:32;45;0;18,6;1055;56;18;20;20,1;43,599998;-5,5999999;0
;09.01.2025;16:48:33;45;0;18,5;1055;56;18;20;20,1;43,900002;-5,5;0
;09.01.2025;16:49:02;45;0;18,5;1055;56;18;20;20,1;43,900002;-5,5;0
;09.01.2025;16:49:03;45;0;18,5;1055;56;18;20;20,1;43,900002;-5,5;0
;09.01.2025;16:49:32;41;0;18,6;1055;58;18,200001;20;20,299999;43,900002;-5,4000001;0
;09.01.2025;16:49:33;41;0;18,6;1055;58;18,200001;20;20,299999;43,900002;-5,4000001;0
;09.01.2025;16:50:02;35;0;18,799999;1055;60;18,4;20;20,6;43,799999;-5,3000002;0
;09.01.2025;16:50:03;35;0;18,799999;1055;60;18,4;20;20,6;43,799999;-5,3000002;0
;09.01.2025;16:50:32;31;0;19;1055;61;18,700001;20;21;43,700001;-5,1999998;0
;09.01.2025;16:50:33;31;0;19;1055;61;18,700001;20;21;43,700001;-5,1999998;0
;09.01.2025;16:51:02;21;0;19,299999;1055;62;19,1;20;21,4;43,599998;-5,0999999;0
;09.01.2025;16:51:03;21;0;19,299999;1055;62;19,1;20;21,4;43,599998;-5,0999999;0
;09.01.2025;16:51:32;17;0;19,6;1055;64;19,4;20;21,700001;43,5;-5;0
;09.01.2025;16:51:33;17;0;19,6;1055;64;19,4;20;21,700001;43,5;-5;0
;09.01.2025;16:52:02;9;0;19,9;1055;65;19,799999;20;21,9;43,400002;-4,9000001;0
;09.01.2025;16:52:03;9;0;19,9;1055;65;19,799999;20;21,9;43,400002;-4,9000001;0
;09.01.2025;16:52:32;7;2;20,200001;1055;65;20;20;22,200001;43,299999;-4,9000001;0
;09.01.2025;16:52:33;7;2;20,200001;1055;65;20;20;22,200001;43,299999;-4,9000001;0
;09.01.2025;16:52:34;7;2;20,200001;1055;62;19,799999;20;22,1;43,200001;-5,0999999;0
;09.01.2025;16:53:02;11;0;20,200001;1055;62;19,799999;20;22,1;43,200001;-5,0999999;0
;09.01.2025;16:53:03;11;0;20,200001;1055;62;19,799999;20;22,1;43,200001;-5,0999999;0
;09.01.2025;16:53:04;11;0;19,799999;1055;58;19,299999;20;21,6;43,200001;-5,3000002;0
;09.01.2025;16:53:33;19;0;19,799999;1055;58;19,299999;20;21,6;43,200001;-5,3000002;0
;09.01.2025;16:53:34;19;0;19,299999;1055;56;18,6;20;20,9;43,099998;-5,5;0
;09.01.2025;16:54:03;37;0;19,299999;1055;56;18,6;20;20,9;43,099998;-5,5;0
;09.01.2025;16:54:04;37;0;18,9;1055;55;18,200001;20;20,5;43,099998;-5,6999998;0
;09.01.2025;16:54:33;41;0;18,9;1055;55;18,200001;20;20,5;43,099998;-5,6999998;0
;09.01.2025;16:54:34;41;0;18,700001;1055;55;18,1;20;20,200001;43,200001;-5,6999998;0
;09.01.2025;16:55:03;45;0;18,700001;1055;55;18,1;20;20,200001;43,200001;-5,6999998;0
;09.01.2025;16:55:04;45;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;16:55:33;43;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;16:55:34;43;0;18,700001;1055;59;18,299999;20;20,4;43,200001;-5,5;0
;09.01.2025;16:56:03;39;0;18,700001;1055;59;18,299999;20;20,4;43,200001;-5,5;0
;09.01.2025;16:56:04;39;0;18,799999;1055;59;18,5;20;20,700001;43,099998;-5,5;0
;09.01.2025;16:56:33;35;0;18,799999;1055;59;18,5;20;20,700001;43,099998;-5,5;0
;09.01.2025;16:56:34;35;0;19,1;1055;61;18,799999;20;21;43,099998;-5,4000001;0
;09.01.2025;16:57:03;27;0;19,1;1055;61;18,799999;20;21;43,099998;-5,4000001;0
;09.01.2025;16:57:04;27;0;19,299999;1055;62;19,1;20;21,4;43;-5,3000002;0
;09.01.2025;16:57:33;23;0;19,299999;1055;62;19,1;20;21,4;43;-5,3000002;0
;09.01.2025;16:57:34;23;0;19,6;1055;63;19,4;20;21,6;42,900002;-5,1999998;0
;09.01.2025;16:58:03;15;0;19,6;1055;63;19,4;20;21,6;42,900002;-5,1999998;0
;09.01.2025;16:58:04;15;0;19,9;1055;65;19,799999;20;21,9;42,799999;-5,0999999;0
;09.01.2025;16:58:33;9;0;19,9;1055;65;19,799999;20;21,9;42,799999;-5,0999999;0
;09.01.2025;16:58:34;9;0;20,200001;1055;64;20;20;22,1;42,700001;-5;0
;09.01.2025;16:59:03;5;3;20,200001;1055;64;20;20;22,1;42,700001;-5;0
;09.01.2025;16:59:04;5;3;20,200001;1055;62;19,9;20;22,1;42,599998;-5;0
;09.01.2025;16:59:33;11;0;20,200001;1055;62;19,9;20;22,1;42,599998;-5;0
;09.01.2025;16:59:34;11;0;19,799999;1055;58;19,299999;20;21,5;42,599998;-5;0
;09.01.2025;17:00:03;25;0;19,799999;1055;58;19,299999;20;21,5;42,599998;-5;0
;09.01.2025;17:00:04;25;0;19,299999;1055;55;18,6;20;20,9;42,700001;-5;0
;09.01.2025;17:00:33;37;0;19,299999;1055;55;18,6;20;20,9;42,700001;-5;0
;09.01.2025;17:00:34;37;0;18,9;1055;55;18,200001;20;20,4;43;-5;0
;09.01.2025;17:01:03;43;0;18,9;1055;55;18,200001;20;20,4;43;-5;0
;09.01.2025;17:01:04;43;0;18,700001;1055;55;18,1;20;20,200001;43,299999;-4,9000001;0
;09.01.2025;17:01:33;45;0;18,700001;1055;55;18,1;20;20,200001;43,299999;-4,9000001;0
;09.01.2025;17:01:34;45;0;18,6;1055;56;18,1;20;20,1;43,5;-4,8000002;0
;09.01.2025;17:02:03;43;0;18,6;1055;56;18,1;20;20,1;43,5;-4,8000002;0
;09.01.2025;17:02:04;43;0;18,6;1055;59;18,299999;20;20,299999;43,799999;-4,8000002;0
;09.01.2025;17:02:33;39;0;18,6;1055;59;18,299999;20;20,299999;43,799999;-4,8000002;0
;09.01.2025;17:02:34;39;0;18,799999;1055;60;18,5;20;20,6;43,900002;-4,9000001;0
;09.01.2025;17:03:03;33;0;18,799999;1055;60;18,5;20;20,6;43,900002;-4,9000001;0
;09.01.2025;17:03:04;33;0;19,1;1055;61;18,799999;20;21;43,700001;-5;0
;09.01.2025;17:03:33;27;0;19,1;1055;61;18,799999;20;21;43,700001;-5;0
;09.01.2025;17:03:34;27;0;19,299999;1055;62;19,1;20;21,299999;43,5;-5;0
;09.01.2025;17:04:03;21;0;19,299999;1055;62;19,1;20;21,299999;43,5;-5;0
;09.01.2025;17:04:04;21;0;19,700001;1055;64;19,4;20;21,6;43,400002;-5,1999998;0
;09.01.2025;17:04:33;15;0;19,700001;1055;64;19,4;20;21,6;43,400002;-5,1999998;0
;09.01.2025;17:04:34;15;0;20;1055;64;19,700001;20;21,9;43,400002;-5,4000001;0
;09.01.2025;17:05:03;9;0;20;1055;64;19,700001;20;21,9;43,400002;-5,4000001;0
;09.01.2025;17:05:04;9;0;20,299999;1055;65;20;20;22,200001;43,299999;-5,5999999;0
;09.01.2025;17:05:33;3;4;20,299999;1055;65;20;20;22,200001;43,299999;-5,5999999;0
;09.01.2025;17:05:34;3;4;20,4;1055;64;20;20;22,299999;43,299999;-5,5999999;0
;09.01.2025;17:06:03;5;3;20,4;1055;64;20;20;22,299999;43,299999;-5,5999999;0
;09.01.2025;17:06:04;5;3;20,1;1055;60;19,6;20;21,9;43,200001;-5,5999999;0
;09.01.2025;17:06:33;19;0;20,1;1055;60;19,6;20;21,9;43,200001;-5,5999999;0
;09.01.2025;17:06:34;19;0;19,5;1055;55;18,799999;20;21,1;43,200001;-5,5999999;0
;09.01.2025;17:07:03;35;0;19,5;1055;55;18,799999;20;21,1;43,200001;-5,5999999;0
;09.01.2025;17:07:04;35;0;18,9;1055;54;18,1;20;20,4;43,200001;-5,5;0
;09.01.2025;17:07:33;45;0;18,9;1055;54;18,1;20;20,4;43,200001;-5,5;0
;09.01.2025;17:07:34;45;0;18,5;1055;53;17,700001;20;19,9;43,200001;-5,4000001;0
;09.01.2025;17:08:03;51;0;18,5;1055;53;17,700001;20;19,9;43,200001;-5,4000001;0
;09.01.2025;17:08:04;51;0;18,200001;1055;54;17,700001;20;19,799999;43,200001;-5,4000001;0
;09.01.2025;17:08:33;51;0;18,200001;1055;54;17,700001;20;19,799999;43,200001;-5,4000001;0
;09.01.2025;17:08:34;51;0;18,200001;1055;56;17,799999;20;19,9;43,200001;-5,3000002;0
;09.01.2025;17:09:03;49;0;18,200001;1055;56;17,799999;20;19,9;43,200001;-5,3000002;0
;09.01.2025;17:09:04;49;0;18,4;1055;58;18,1;20;20,4;43,099998;-5,0999999;0
;09.01.2025;17:09:33;43;0;18,4;1055;58;18,1;20;20,4;43,099998;-5,0999999;0
;09.01.2025;17:09:34;43;0;18,6;1055;60;18,299999;20;20,6;43,099998;-5,0999999;0
;09.01.2025;17:10:03;37;0;18,6;1055;60;18,299999;20;20,6;43,099998;-5,0999999;0
;09.01.2025;17:10:04;37;0;19;1055;61;18,799999;20;21,1;43;-4,9000001;0
;09.01.2025;17:10:33;29;0;19;1055;61;18,799999;20;21,1;43;-4,9000001;0
;09.01.2025;17:10:34;29;0;19,1;1055;62;19;20;21,299999;42,900002;-4,9000001;0
;09.01.2025;17:11:03;23;0;19,1;1055;62;19;20;21,299999;42,900002;-4,9000001;0
;09.01.2025;17:11:04;23;0;19,6;1055;63;19,4;20;21,6;42,799999;-5;0
;09.01.2025;17:11:33;17;0;19,6;1055;63;19,4;20;21,6;42,799999;-5;0
;09.01.2025;17:11:34;17;0;19,799999;1055;65;19,6;20;21,799999;42,700001;-5,0999999;0
;09.01.2025;17:12:03;11;0;19,799999;1055;65;19,6;20;21,799999;42,700001;-5,0999999;0
;09.01.2025;17:12:04;11;0;20,1;1055;65;19,9;20;22;42,799999;-5,3000002;0
;09.01.2025;17:12:33;5;3;20,1;1055;65;19,9;20;22;42,799999;-5,3000002;0
;09.01.2025;17:12:34;5;3;20,299999;1055;64;20,1;20;22,200001;42,799999;-5,5999999;0
;09.01.2025;17:13:03;5;3;20,299999;1055;64;20,1;20;22,200001;42,799999;-5,5999999;0
;09.01.2025;17:13:04;5;3;20,1;1055;62;19,700001;20;22;42,900002;-5,6999998;0
;09.01.2025;17:13:33;15;0;20,1;1055;62;19,700001;20;22;42,900002;-5,6999998;0
;09.01.2025;17:13:34;15;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,6999998;0
;09.01.2025;17:14:03;29;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,6999998;0
;09.01.2025;17:14:04;29;0;19,200001;1055;54;18,4;20;20,700001;43,200001;-5,5999999;0
;09.01.2025;17:14:33;39;0;19,200001;1055;54;18,4;20;20,700001;43,200001;-5,5999999;0
;09.01.2025;17:14:34;39;0;18,700001;1055;55;18;20;20,200001;43,599998;-5,5999999;0
;09.01.2025;17:15:03;45;0;18,700001;1055;55;18;20;20,200001;43,599998;-5,5999999;0
;09.01.2025;17:15:04;45;0;18,6;1055;55;18;20;20,1;43,900002;-5,5;0
;09.01.2025;17:15:33;45;0;18,6;1055;55;18;20;20,1;43,900002;-5,5;0
;09.01.2025;17:15:34;45;0;18,6;1055;58;18,1;20;20,200001;43,900002;-5,4000001;0
;09.01.2025;17:16:03;43;0;18,6;1055;58;18,1;20;20,200001;43,900002;-5,4000001;0
;09.01.2025;17:16:04;43;0;18,700001;1055;59;18,4;20;20,5;43,900002;-5,3000002;0
;09.01.2025;17:16:33;37;0;18,700001;1055;59;18,4;20;20,5;43,900002;-5,3000002;0
;09.01.2025;17:16:34;37;0;18,799999;1055;60;18,6;20;20,700001;43,799999;-5,1999998;0
;09.01.2025;17:17:03;31;0;18,799999;1055;60;18,6;20;20,700001;43,799999;-5,1999998;0
;09.01.2025;17:17:04;31;0;19,200001;1055;62;19;20;21,200001;43,700001;-5,0999999;0
;09.01.2025;17:17:33;25;0;19,200001;1055;62;19;20;21,200001;43,700001;-5,0999999;0
;09.01.2025;17:17:34;25;0;19,5;1055;63;19,299999;20;21,6;43,599998;-4,9000001;0
;09.01.2025;17:18:03;19;0;19,5;1055;63;19,299999;20;21,6;43,599998;-4,9000001;0
;09.01.2025;17:18:04;19;0;19,700001;1055;64;19,6;20;21,700001;43,5;-4,9000001;0
;09.01.2025;17:18:33;11;0;19,700001;1055;64;19,6;20;21,700001;43,5;-4,9000001;0
;09.01.2025;17:18:34;11;0;20,1;1055;65;20;20;22,1;43,400002;-4,9000001;0
;09.01.2025;17:19:03;5;3;20,1;1055;65;20;20;22,1;43,400002;-4,9000001;0
;09.01.2025;17:19:04;5;3;20,299999;1055;63;19,9;20;22,200001;43,299999;-5,1999998;0
;09.01.2025;17:19:33;7;2;20,299999;1055;63;19,9;20;22,200001;43,299999;-5,1999998;0
;09.01.2025;17:19:34;7;2;20,299999;1055;63;19,9;20;22,200001;43,299999;-5,1999998;0
;09.01.2025;17:20:03;15;0;20;1055;60;19,5;20;21,9;43,200001;-5,5;0
;09.01.2025;17:20:04;15;0;20;1055;60;19,5;20;21,9;43,200001;-5,5;0
;09.01.2025;17:20:33;29;0;19,700001;1055;57;19;20;21,4;43,200001;-5,5999999;0
;09.01.2025;17:20:34;29;0;19,700001;1055;57;19;20;21,4;43,200001;-5,5999999;0
;09.01.2025;17:21:03;39;0;19,1;1055;54;18,299999;20;20,6;43,099998;-5,6999998;0
;09.01.2025;17:21:04;39;0;19,1;1055;54;18,299999;20;20,6;43,099998;-5,6999998;0
;09.01.2025;17:21:33;43;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-5,6999998;0
;09.01.2025;17:21:34;43;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-5,6999998;0
;09.01.2025;17:22:03;45;0;18,6;1055;56;18;20;20,1;43,200001;-5,5999999;0
;09.01.2025;17:22:04;45;0;18,6;1055;56;18;20;20,1;43,200001;-5,5999999;0
;09.01.2025;17:22:33;43;0;18,6;1055;57;18,1;20;20,299999;43,200001;-5,5;0
;09.01.2025;17:22:34;43;0;18,6;1055;57;18,1;20;20,299999;43,200001;-5,5;0
;09.01.2025;17:23:03;37;0;18,700001;1055;59;18,4;20;20,5;43,200001;-5,4000001;0
;09.01.2025;17:23:04;37;0;18,700001;1055;59;18,4;20;20,5;43,200001;-5,4000001;0
;09.01.2025;17:23:33;31;0;18,9;1055;60;18,6;20;20,700001;43,099998;-5,3000002;0
;09.01.2025;17:23:34;31;0;18,9;1055;60;18,6;20;20,700001;43,099998;-5,3000002;0
;09.01.2025;17:24:03;25;0;19,200001;1055;62;19;20;21,200001;43;-5,1999998;0
;09.01.2025;17:24:04;25;0;19,200001;1055;62;19;20;21,200001;43;-5,1999998;0
;09.01.2025;17:24:33;19;0;19,5;1055;64;19,299999;20;21,5;42,900002;-5,0999999;0
;09.01.2025;17:24:34;19;0;19,5;1055;64;19,299999;20;21,5;42,900002;-5,0999999;0
;09.01.2025;17:25:03;13;0;19,799999;1055;64;19,6;20;21,799999;42,799999;-5;0
;09.01.2025;17:25:04;13;0;19,799999;1055;64;19,6;20;21,799999;42,799999;-5;0
;09.01.2025;17:25:33;7;2;20;1055;64;19,799999;20;22;42,799999;-5;0
;09.01.2025;17:25:34;7;2;20;1055;64;19,799999;20;22;42,799999;-5;0
;09.01.2025;17:26:03;5;3;20,200001;1055;63;20;20;22,1;42,700001;-5,0999999;0
;09.01.2025;17:26:04;5;3;20,200001;1055;63;20;20;22,1;42,700001;-5,0999999;0
;09.01.2025;17:26:33;15;0;20;1055;60;19,5;20;21,799999;42,799999;-5,3000002;0
;09.01.2025;17:26:34;15;0;20;1055;60;19,5;20;21,799999;42,799999;-5,3000002;0
;09.01.2025;17:27:03;31;0;19,4;1055;56;18,700001;20;21,1;42,900002;-5,5999999;0
;09.01.2025;17:27:04;31;0;19,4;1055;56;18,700001;20;21,1;42,900002;-5,5999999;0
;09.01.2025;17:27:05;31;0;19,1;1055;55;18,4;20;20,700001;43;-5,6999998;0
;09.01.2025;17:27:34;39;0;19,1;1055;55;18,4;20;20,700001;43;-5,6999998;0
;09.01.2025;17:27:35;39;0;18,700001;1055;54;18;20;20,200001;43,299999;-5,6999998;0
;09.01.2025;17:28:04;45;0;18,700001;1055;54;18;20;20,200001;43,299999;-5,6999998;0
;09.01.2025;17:28:05;45;0;18,6;1055;56;18;20;20,1;43,599998;-5,6999998;0
;09.01.2025;17:28:34;45;0;18,6;1055;56;18;20;20,1;43,599998;-5,6999998;0
;09.01.2025;17:28:35;45;0;18,6;1055;58;18,1;20;20,200001;43,799999;-5,5999999;0
;09.01.2025;17:29:04;43;0;18,6;1055;58;18,1;20;20,200001;43,799999;-5,5999999;0
;09.01.2025;17:29:05;43;0;18,700001;1055;60;18,4;20;20,5;43,799999;-5,5;0
;09.01.2025;17:29:34;37;0;18,700001;1055;60;18,4;20;20,5;43,799999;-5,5;0
;09.01.2025;17:29:35;37;0;19;1055;61;18,700001;20;20,799999;43,700001;-5,4000001;0
;09.01.2025;17:30:04;31;0;19;1055;61;18,700001;20;20,799999;43,700001;-5,4000001;0
;09.01.2025;17:30:05;31;0;19,200001;1055;62;19;20;21,200001;43,599998;-5,3000002;0
;09.01.2025;17:30:34;25;0;19,200001;1055;62;19;20;21,200001;43,599998;-5,3000002;0
;09.01.2025;17:30:35;25;0;19,5;1055;63;19,299999;20;21,5;43,5;-5,0999999;0
;09.01.2025;17:31:04;19;0;19,5;1055;63;19,299999;20;21,5;43,5;-5,0999999;0
;09.01.2025;17:31:05;19;0;19,799999;1055;64;19,700001;20;21,799999;43,400002;-5;0
;09.01.2025;17:31:34;11;0;19,799999;1055;64;19,700001;20;21,799999;43,400002;-5;0
;09.01.2025;17:31:35;11;0;20;1055;64;20;20;22,1;43,299999;-4,9000001;0
;09.01.2025;17:32:04;5;3;20;1055;64;20;20;22,1;43,299999;-4,9000001;0
;09.01.2025;17:32:05;5;3;20,200001;1055;63;20;20;22,200001;43,200001;-4,9000001;0
;09.01.2025;17:32:34;5;3;20,200001;1055;63;20;20;22,200001;43,200001;-4,9000001;0
;09.01.2025;17:32:35;5;3;20;1055;60;19,5;20;21,9;43,200001;-5,0999999;0
;09.01.2025;17:33:04;15;0;20;1055;60;19,5;20;21,9;43,200001;-5,0999999;0
;09.01.2025;17:33:05;15;0;19,5;1055;56;18,799999;20;21,200001;43,099998;-5,3000002;0
;09.01.2025;17:33:34;29;0;19,5;1055;56;18,799999;20;21,200001;43,099998;-5,3000002;0
;09.01.2025;17:33:35;29;0;19,1;1055;55;18,299999;20;20,6;43;-5,5;0
;09.01.2025;17:34:04;39;0;19,1;1055;55;18,299999;20;20,6;43;-5,5;0
;09.01.2025;17:34:05;39;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5,5999999;0
;09.01.2025;17:34:34;43;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5,5999999;0
;09.01.2025;17:34:35;43;0;18,6;1055;56;18,1;20;20,200001;43,099998;-5,6999998;0
;09.01.2025;17:35:04;43;0;18,6;1055;56;18,1;20;20,200001;43,099998;-5,6999998;0
;09.01.2025;17:35:05;43;0;18,700001;1055;58;18,200001;20;20,299999;43,099998;-5,6999998;0
;09.01.2025;17:35:34;41;0;18,700001;1055;58;18,200001;20;20,299999;43,099998;-5,6999998;0
;09.01.2025;17:35:35;41;0;18,799999;1055;59;18,5;20;20,6;43,099998;-5,6999998;0
;09.01.2025;17:36:04;35;0;18,799999;1055;59;18,5;20;20,6;43,099998;-5,6999998;0
;09.01.2025;17:36:05;35;0;19;1055;62;18,700001;20;20,9;43;-5,5999999;0
;09.01.2025;17:36:34;31;0;19;1055;62;18,700001;20;20,9;43;-5,5999999;0
;09.01.2025;17:36:35;31;0;19,299999;1055;63;19,1;20;21,299999;43;-5,5;0
;09.01.2025;17:37:04;23;0;19,299999;1055;63;19,1;20;21,299999;43;-5,5;0
;09.01.2025;17:37:05;23;0;19,6;1055;63;19,4;20;21,5;42,900002;-5,4000001;0
;09.01.2025;17:37:34;17;0;19,6;1055;63;19,4;20;21,5;42,900002;-5,4000001;0
;09.01.2025;17:37:35;17;0;19,9;1055;64;19,6;20;21,799999;42,799999;-5,3000002;0
;09.01.2025;17:38:04;13;0;19,9;1055;64;19,6;20;21,799999;42,799999;-5,3000002;0
;09.01.2025;17:38:05;13;0;20,1;1055;65;19,9;20;22,1;42,700001;-5,1999998;0
;09.01.2025;17:38:34;7;2;20,1;1055;65;19,9;20;22,1;42,700001;-5,1999998;0
;09.01.2025;17:38:35;7;2;20,299999;1055;64;19,9;20;22,1;42,599998;-5,0999999;0
;09.01.2025;17:39:04;7;2;20,299999;1055;64;19,9;20;22,1;42,599998;-5,0999999;0
;09.01.2025;17:39:05;7;2;20;1055;60;19,5;20;21,700001;42,700001;-5,0999999;0
;09.01.2025;17:39:34;15;0;20;1055;60;19,5;20;21,700001;42,700001;-5,0999999;0
;09.01.2025;17:39:35;15;0;19,4;1055;56;18,799999;20;21;42,799999;-5,0999999;0
;09.01.2025;17:40:04;29;0;19,4;1055;56;18,799999;20;21;42,799999;-5,0999999;0
;09.01.2025;17:40:05;29;0;19;1055;55;18,299999;20;20,5;43;-5;0
;09.01.2025;17:40:34;39;0;19;1055;55;18,299999;20;20,5;43;-5;0
;09.01.2025;17:40:35;39;0;18,700001;1055;55;18;20;20,200001;43,299999;-5;0
;09.01.2025;17:41:04;45;0;18,700001;1055;55;18;20;20,200001;43,299999;-5;0
;09.01.2025;17:41:05;45;0;18,6;1055;56;18;20;20,1;43,599998;-4,9000001;0
;09.01.2025;17:41:34;45;0;18,6;1055;56;18;20;20,1;43,599998;-4,9000001;0
;09.01.2025;17:41:35;45;0;18,6;1055;58;18,1;20;20,200001;43,799999;-4,9000001;0
;09.01.2025;17:42:04;43;0;18,6;1055;58;18,1;20;20,200001;43,799999;-4,9000001;0
;09.01.2025;17:42:05;43;0;18,700001;1055;59;18,4;20;20,5;43,900002;-4,9000001;0
;09.01.2025;17:42:34;37;0;18,700001;1055;59;18,4;20;20,5;43,900002;-4,9000001;0
;09.01.2025;17:42:35;37;0;18,9;1055;61;18,700001;20;20,799999;43,700001;-4,9000001;0
;09.01.2025;17:43:04;31;0;18,9;1055;61;18,700001;20;20,799999;43,700001;-4,9000001;0
;09.01.2025;17:43:05;31;0;19,200001;1055;62;19;20;21,200001;43,599998;-5;0
;09.01.2025;17:43:34;25;0;19,200001;1055;62;19;20;21,200001;43,599998;-5;0
;09.01.2025;17:43:35;25;0;19,5;1055;63;19,4;20;21,5;43,5;-5,1999998;0
;09.01.2025;17:44:04;17;0;19,5;1055;63;19,4;20;21,5;43,5;-5,1999998;0
;09.01.2025;17:44:05;17;0;19,799999;1055;64;19,700001;20;21,799999;43,400002;-5,3000002;0
;09.01.2025;17:44:34;11;0;19,799999;1055;64;19,700001;20;21,799999;43,400002;-5,3000002;0
;09.01.2025;17:44:35;11;0;20,1;1055;64;19,9;20;22,1;43,400002;-5,5;0
;09.01.2025;17:45:04;7;2;20,1;1055;64;19,9;20;22,1;43,400002;-5,5;0
;09.01.2025;17:45:05;7;2;20,200001;1055;63;20;20;22,200001;43,299999;-5,5;0
;09.01.2025;17:45:34;5;3;20,200001;1055;63;20;20;22,200001;43,299999;-5,5;0
;09.01.2025;17:45:35;5;3;20;1055;61;19,5;20;21,799999;43,200001;-5,5;0
;09.01.2025;17:46:04;15;0;20;1055;61;19,5;20;21,799999;43,200001;-5,5;0
;09.01.2025;17:46:05;15;0;19,5;1055;55;18,799999;20;21,200001;43,200001;-5,5;0
;09.01.2025;17:46:34;29;0;19,5;1055;55;18,799999;20;21,200001;43,200001;-5,5;0
;09.01.2025;17:46:35;29;0;19;1055;55;18,299999;20;20,6;43,200001;-5,4000001;0
;09.01.2025;17:47:04;39;0;19;1055;55;18,299999;20;20,6;43,200001;-5,4000001;0
;09.01.2025;17:47:05;39;0;18,700001;1055;54;18;20;20,200001;43,200001;-5,3000002;0
;09.01.2025;17:47:34;45;0;18,700001;1055;54;18;20;20,200001;43,200001;-5,3000002;0
;09.01.2025;17:47:35;45;0;18,6;1055;56;18;20;20,1;43,200001;-5,3000002;0
;09.01.2025;17:48:04;45;0;18,6;1055;56;18;20;20,1;43,200001;-5,3000002;0
;09.01.2025;17:48:05;45;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,1999998;0
;09.01.2025;17:48:34;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,1999998;0
;09.01.2025;17:48:35;43;0;18,799999;1055;59;18,4;20;20,5;43,099998;-5,0999999;0
;09.01.2025;17:49:04;37;0;18,799999;1055;59;18,4;20;20,5;43,099998;-5,0999999;0
;09.01.2025;17:49:05;37;0;19;1055;60;18,700001;20;20,9;43,099998;-5;0
;09.01.2025;17:49:34;31;0;19;1055;60;18,700001;20;20,9;43,099998;-5;0
;09.01.2025;17:49:35;31;0;19,200001;1055;62;19;20;21,200001;43;-4,9000001;0
;09.01.2025;17:50:04;25;0;19,200001;1055;62;19;20;21,200001;43;-4,9000001;0
;09.01.2025;17:50:05;25;0;19,5;1055;63;19,4;20;21,5;42,900002;-4,9000001;0
;09.01.2025;17:50:34;17;0;19,5;1055;63;19,4;20;21,5;42,900002;-4,9000001;0
;09.01.2025;17:50:35;17;0;19,799999;1055;63;19,700001;20;21,799999;42,799999;-5;0
;09.01.2025;17:51:04;11;0;19,799999;1055;63;19,700001;20;21,799999;42,799999;-5;0
;09.01.2025;17:51:05;11;0;20,1;1055;65;19,9;20;22;42,700001;-5,1999998;0
;09.01.2025;17:51:34;7;2;20,1;1055;65;19,9;20;22;42,700001;-5,1999998;0
;09.01.2025;17:51:35;7;2;20,200001;1055;63;19,9;20;22,1;42,799999;-5,5;0
;09.01.2025;17:52:04;7;2;20,200001;1055;63;19,9;20;22,1;42,799999;-5,5;0
;09.01.2025;17:52:05;7;2;20;1055;59;19,4;20;21,799999;42,900002;-5,6999998;0
;09.01.2025;17:52:34;17;0;20;1055;59;19,4;20;21,799999;42,900002;-5,6999998;0
