Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;09.01.2025;17:52:35;17;0;19,4;1055;56;18,700001;20;21,1;43;-5,6999998;0
;09.01.2025;17:53:04;31;0;19,4;1055;56;18,700001;20;21,1;43;-5,6999998;0
;09.01.2025;17:53:05;31;0;19;1055;54;18,200001;20;20,5;43,200001;-5,6999998;0
;09.01.2025;17:53:34;41;0;19;1055;54;18,200001;20;20,5;43,200001;-5,6999998;0
;09.01.2025;17:53:35;41;0;18,700001;1055;55;18;20;20,200001;43,5;-5,5999999;0
;09.01.2025;17:54:04;45;0;18,700001;1055;55;18;20;20,200001;43,5;-5,5999999;0
;09.01.2025;17:54:05;45;0;18,5;1055;56;18;20;20,1;43,799999;-5,5;0
;09.01.2025;17:54:34;45;0;18,5;1055;56;18;20;20,1;43,799999;-5,5;0
;09.01.2025;17:54:35;45;0;18,5;1055;56;18;20;20,1;43,799999;-5,5;0
;09.01.2025;17:55:04;43;0;18,6;1055;57;18,1;20;20,200001;44;-5,5;0
;09.01.2025;17:55:05;43;0;18,6;1055;57;18,1;20;20,200001;44;-5,5;0
;09.01.2025;17:55:34;37;0;18,700001;1055;59;18,4;20;20,5;43,900002;-5,4000001;0
;09.01.2025;17:55:35;37;0;18,700001;1055;59;18,4;20;20,5;43,900002;-5,4000001;0
;09.01.2025;17:56:04;31;0;18,9;1055;61;18,700001;20;20,9;43,799999;-5,3000002;0
;09.01.2025;17:56:05;31;0;18,9;1055;61;18,700001;20;20,9;43,799999;-5,3000002;0
;09.01.2025;17:56:34;25;0;19,200001;1055;62;19;20;21,299999;43,700001;-5,0999999;0
;09.01.2025;17:56:35;25;0;19,200001;1055;62;19;20;21,299999;43,700001;-5,0999999;0
;09.01.2025;17:57:04;19;0;19,5;1055;63;19,299999;20;21,6;43,599998;-5;0
;09.01.2025;17:57:05;19;0;19,5;1055;63;19,299999;20;21,6;43,599998;-5;0
;09.01.2025;17:57:34;11;0;19,799999;1055;63;19,700001;20;21,9;43,5;-4,9000001;0
;09.01.2025;17:57:35;11;0;19,799999;1055;63;19,700001;20;21,9;43,5;-4,9000001;0
;09.01.2025;17:58:04;7;2;20,1;1055;65;19,9;20;22,1;43,400002;-4,9000001;0
;09.01.2025;17:58:05;7;2;20,1;1055;65;19,9;20;22,1;43,400002;-4,9000001;0
;09.01.2025;17:58:34;7;2;20,299999;1055;63;19,9;20;22,200001;43,299999;-4,9000001;0
;09.01.2025;17:58:35;7;2;20,299999;1055;63;19,9;20;22,200001;43,299999;-4,9000001;0
;09.01.2025;17:59:04;15;0;20;1055;60;19,5;20;21,9;43,200001;-5,1999998;0
;09.01.2025;17:59:05;15;0;20;1055;60;19,5;20;21,9;43,200001;-5,1999998;0
;09.01.2025;17:59:34;29;0;19,5;1055;56;18,799999;20;21,200001;43,200001;-5,4000001;0
;09.01.2025;17:59:35;29;0;19,5;1055;56;18,799999;20;21,200001;43,200001;-5,4000001;0
;09.01.2025;18:00:04;39;0;19,1;1055;54;18,299999;20;20,6;43,099998;-5,5;0
;09.01.2025;18:00:05;39;0;19,1;1055;54;18,299999;20;20,6;43,099998;-5,5;0
;09.01.2025;18:00:34;43;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5,6999998;0
;09.01.2025;18:00:35;43;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5,6999998;0
;09.01.2025;18:01:04;43;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,6999998;0
;09.01.2025;18:01:05;43;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,6999998;0
;09.01.2025;18:01:34;41;0;18,6;1055;58;18,200001;20;20,299999;43,200001;-5,6999998;0
;09.01.2025;18:01:35;41;0;18,6;1055;58;18,200001;20;20,299999;43,200001;-5,6999998;0
;09.01.2025;18:02:04;35;0;18,799999;1055;59;18,5;20;20,6;43,200001;-5,6999998;0
;09.01.2025;18:02:05;35;0;18,799999;1055;59;18,5;20;20,6;43,200001;-5,6999998;0
;09.01.2025;18:02:34;31;0;19;1055;61;18,700001;20;20,9;43,099998;-5,5999999;0
;09.01.2025;18:02:35;31;0;19;1055;61;18,700001;20;20,9;43,099998;-5,5999999;0
;09.01.2025;18:03:05;25;0;19,299999;1055;62;19;20;21,200001;43;-5,5;0
;09.01.2025;18:03:35;17;0;19,5;1055;63;19,4;20;21,5;42,900002;-5,4000001;0
;09.01.2025;18:04:05;11;0;19,799999;1055;64;19,700001;20;21,799999;42,900002;-5,3000002;0
;09.01.2025;18:04:35;5;3;20,1;1055;65;20;20;22;42,799999;-5,1999998;0
;09.01.2025;18:05:05;7;2;20,200001;1055;64;19,9;20;22,200001;42,700001;-5,0999999;0
;09.01.2025;18:05:35;15;0;20;1055;60;19,5;20;21,799999;42,599998;-5,0999999;0
;09.01.2025;18:05:36;15;0;19,5;1055;57;18,799999;20;21,1;42,599998;-5,0999999;0
;09.01.2025;18:06:05;29;0;19,5;1055;57;18,799999;20;21,1;42,599998;-5,0999999;0
;09.01.2025;18:06:06;29;0;19;1055;55;18,299999;20;20,6;42,799999;-5,0999999;0
;09.01.2025;18:06:35;39;0;19;1055;55;18,299999;20;20,6;42,799999;-5,0999999;0
;09.01.2025;18:06:36;39;0;18,700001;1055;55;18;20;20,200001;43,099998;-5;0
;09.01.2025;18:07:05;45;0;18,700001;1055;55;18;20;20,200001;43,099998;-5;0
;09.01.2025;18:07:06;45;0;18,6;1055;56;18;20;20,1;43,400002;-5;0
;09.01.2025;18:07:35;45;0;18,6;1055;56;18;20;20,1;43,400002;-5;0
;09.01.2025;18:07:36;45;0;18,6;1055;57;18,1;20;20,200001;43,599998;-4,9000001;0
;09.01.2025;18:08:05;43;0;18,6;1055;57;18,1;20;20,200001;43,599998;-4,9000001;0
;09.01.2025;18:08:06;43;0;18,700001;1055;59;18,299999;20;20,5;43,700001;-4,9000001;0
;09.01.2025;18:08:35;39;0;18,700001;1055;59;18,299999;20;20,5;43,700001;-4,9000001;0
;09.01.2025;18:08:36;39;0;19;1055;61;18,700001;20;20,799999;43,799999;-4,9000001;0
;09.01.2025;18:09:05;31;0;19;1055;61;18,700001;20;20,799999;43,799999;-4,9000001;0
;09.01.2025;18:09:06;31;0;19,200001;1055;62;19;20;21,200001;43,799999;-5;0
;09.01.2025;18:09:35;25;0;19,200001;1055;62;19;20;21,200001;43,799999;-5;0
;09.01.2025;18:09:36;25;0;19,5;1055;64;19,299999;20;21,5;43,599998;-5,0999999;0
;09.01.2025;18:10:05;19;0;19,5;1055;64;19,299999;20;21,5;43,599998;-5,0999999;0
;09.01.2025;18:10:06;19;0;19,799999;1055;64;19,700001;20;21,799999;43,5;-5,3000002;0
;09.01.2025;18:10:35;11;0;19,799999;1055;64;19,700001;20;21,799999;43,5;-5,3000002;0
;09.01.2025;18:10:36;11;0;20,1;1055;65;20;20;22,1;43,400002;-5,5;0
;09.01.2025;18:11:05;5;3;20,1;1055;65;20;20;22,1;43,400002;-5,5;0
;09.01.2025;18:11:06;5;3;20,200001;1055;64;20;20;22,200001;43,400002;-5,6999998;0
;09.01.2025;18:11:35;5;3;20,200001;1055;64;20;20;22,200001;43,400002;-5,6999998;0
;09.01.2025;18:11:36;5;3;20;1055;60;19,5;20;21,799999;43,299999;-5,6999998;0
;09.01.2025;18:12:05;15;0;20;1055;60;19,5;20;21,799999;43,299999;-5,6999998;0
;09.01.2025;18:12:06;15;0;19,5;1055;57;18,799999;20;21,200001;43,299999;-5,6999998;0
;09.01.2025;18:12:35;29;0;19,5;1055;57;18,799999;20;21,200001;43,299999;-5,6999998;0
;09.01.2025;18:12:36;29;0;19;1055;54;18,299999;20;20,6;43,299999;-5,5999999;0
;09.01.2025;18:13:05;39;0;19;1055;54;18,299999;20;20,6;43,299999;-5,5999999;0
;09.01.2025;18:13:06;39;0;18,700001;1055;55;18;20;20,299999;43,299999;-5,5;0
;09.01.2025;18:13:35;45;0;18,700001;1055;55;18;20;20,299999;43,299999;-5,5;0
;09.01.2025;18:13:36;45;0;18,6;1055;56;18;20;20,200001;43,299999;-5,4000001;0
;09.01.2025;18:14:05;45;0;18,6;1055;56;18;20;20,200001;43,299999;-5,4000001;0
;09.01.2025;18:14:06;45;0;18,6;1055;58;18,200001;20;20,299999;43,299999;-5,4000001;0
;09.01.2025;18:14:35;41;0;18,6;1055;58;18,200001;20;20,299999;43,299999;-5,4000001;0
;09.01.2025;18:14:36;41;0;18,700001;1055;59;18,4;20;20,6;43,299999;-5,3000002;0
;09.01.2025;18:15:05;37;0;18,700001;1055;59;18,4;20;20,6;43,299999;-5,3000002;0
;09.01.2025;18:15:06;37;0;19;1055;60;18,700001;20;20,9;43,200001;-5,1999998;0
;09.01.2025;18:15:35;31;0;19;1055;60;18,700001;20;20,9;43,200001;-5,1999998;0
;09.01.2025;18:15:36;31;0;19,200001;1055;62;19;20;21,200001;43,099998;-5;0
;09.01.2025;18:16:05;25;0;19,200001;1055;62;19;20;21,200001;43,099998;-5;0
;09.01.2025;18:16:06;25;0;19,5;1055;63;19,299999;20;21,5;43;-5;0
;09.01.2025;18:16:35;19;0;19,5;1055;63;19,299999;20;21,5;43;-5;0
;09.01.2025;18:16:36;19;0;19,799999;1055;64;19,6;20;21,799999;42,900002;-5;0
;09.01.2025;18:17:05;13;0;19,799999;1055;64;19,6;20;21,799999;42,900002;-5;0
;09.01.2025;18:17:06;13;0;20,1;1055;65;19,9;20;22;42,799999;-5,0999999;0
;09.01.2025;18:17:35;7;2;20,1;1055;65;19,9;20;22;42,799999;-5,0999999;0
;09.01.2025;18:17:36;7;2;20,299999;1055;64;20,1;20;22,200001;42,700001;-5,4000001;0
;09.01.2025;18:18:05;3;4;20,299999;1055;64;20,1;20;22,200001;42,700001;-5,4000001;0
;09.01.2025;18:18:06;3;4;20,200001;1055;61;19,700001;20;22;42,599998;-5,6999998;0
;09.01.2025;18:18:35;11;0;20,200001;1055;61;19,700001;20;22;42,599998;-5,6999998;0
;09.01.2025;18:18:36;11;0;19,700001;1055;57;19;20;21,299999;42,599998;-5,8000002;0
;09.01.2025;18:19:05;25;0;19,700001;1055;57;19;20;21,299999;42,599998;-5,8000002;0
;09.01.2025;18:19:06;25;0;19,1;1055;55;18,4;20;20,700001;42,5;-5,9000001;0
;09.01.2025;18:19:35;37;0;19,1;1055;55;18,4;20;20,700001;42,5;-5,9000001;0
;09.01.2025;18:19:36;37;0;18,799999;1055;54;18,1;20;20,299999;42,5;-5,8000002;0
;09.01.2025;18:20:05;43;0;18,799999;1055;54;18,1;20;20,299999;42,5;-5,8000002;0
;09.01.2025;18:20:06;43;0;18,6;1055;55;18;20;20,1;42,5;-5,8000002;0
;09.01.2025;18:20:35;45;0;18,6;1055;55;18;20;20,1;42,5;-5,8000002;0
;09.01.2025;18:20:36;45;0;18,6;1055;57;18,1;20;20,1;42,5;-5,6999998;0
;09.01.2025;18:21:05;43;0;18,6;1055;57;18,1;20;20,1;42,5;-5,6999998;0
;09.01.2025;18:21:06;43;0;18,700001;1055;58;18,200001;20;20,299999;42,599998;-5,5999999;0
;09.01.2025;18:21:35;41;0;18,700001;1055;58;18,200001;20;20,299999;42,599998;-5,5999999;0
;09.01.2025;18:21:36;41;0;18,799999;1055;60;18,5;20;20,700001;42,799999;-5,4000001;0
;09.01.2025;18:22:05;35;0;18,799999;1055;60;18,5;20;20,700001;42,799999;-5,4000001;0
;09.01.2025;18:22:06;35;0;19,1;1055;62;18,799999;20;21;43;-5,3000002;0
;09.01.2025;18:22:35;29;0;19,1;1055;62;18,799999;20;21;43;-5,3000002;0
;09.01.2025;18:22:36;29;0;19,299999;1055;62;19,200001;20;21,299999;43,099998;-5,1999998;0
;09.01.2025;18:23:05;21;0;19,299999;1055;62;19,200001;20;21,299999;43,099998;-5,1999998;0
;09.01.2025;18:23:06;21;0;19,6;1055;63;19,5;20;21,6;43,200001;-5,1999998;0
;09.01.2025;18:23:35;15;0;19,6;1055;63;19,5;20;21,6;43,200001;-5,1999998;0
;09.01.2025;18:23:36;15;0;19,9;1055;64;19,799999;20;21,799999;43,299999;-5,0999999;0
;09.01.2025;18:24:05;9;0;19,9;1055;64;19,799999;20;21,799999;43,299999;-5,0999999;0
;09.01.2025;18:24:06;9;0;19,9;1055;64;19,799999;20;21,799999;43,299999;-5,0999999;0
;09.01.2025;18:24:35;5;3;20,200001;1055;65;20;20;22,1;43,400002;-5,0999999;0
;09.01.2025;18:24:36;5;3;20,200001;1055;65;20;20;22,1;43,400002;-5,0999999;0
;09.01.2025;18:25:05;9;0;20,1;1055;62;19,799999;20;22;43,5;-5;0
;09.01.2025;18:25:06;9;0;20,1;1055;62;19,799999;20;22;43,5;-5;0
;09.01.2025;18:25:35;21;0;19,799999;1055;58;19,200001;20;21,4;43,700001;-5;0
;09.01.2025;18:25:36;21;0;19,799999;1055;58;19,200001;20;21,4;43,700001;-5;0
;09.01.2025;18:26:05;33;0;19,200001;1055;56;18,6;20;20,799999;43,799999;-5;0
;09.01.2025;18:26:06;33;0;19,200001;1055;56;18,6;20;20,799999;43,799999;-5;0
;09.01.2025;18:26:35;43;0;18,799999;1055;54;18,1;20;20,299999;43,900002;-5;0
;09.01.2025;18:26:36;43;0;18,799999;1055;54;18,1;20;20,299999;43,900002;-5;0
;09.01.2025;18:27:05;45;0;18,6;1055;55;18;20;20,1;43,900002;-4,9000001;0
;09.01.2025;18:27:06;45;0;18,6;1055;55;18;20;20,1;43,900002;-4,9000001;0
;09.01.2025;18:27:35;45;0;18,5;1055;56;18;20;20;43,900002;-4,9000001;0
;09.01.2025;18:27:36;45;0;18,5;1055;56;18;20;20;43,900002;-4,9000001;0
;09.01.2025;18:28:05;41;0;18,6;1055;58;18,200001;20;20,299999;43,799999;-4,8000002;0
;09.01.2025;18:28:06;41;0;18,6;1055;58;18,200001;20;20,299999;43,799999;-4,8000002;0
;09.01.2025;18:28:35;35;0;18,799999;1055;60;18,5;20;20,6;43,799999;-4,6999998;0
;09.01.2025;18:28:36;35;0;18,799999;1055;60;18,5;20;20,6;43,799999;-4,6999998;0
;09.01.2025;18:29:05;29;0;19;1055;61;18,799999;20;21;43,700001;-4,6999998;0
;09.01.2025;18:29:06;29;0;19;1055;61;18,799999;20;21;43,700001;-4,6999998;0
;09.01.2025;18:29:35;23;0;19,299999;1055;63;19,1;20;21,299999;43,599998;-4,6999998;0
;09.01.2025;18:29:36;23;0;19,299999;1055;63;19,1;20;21,299999;43,599998;-4,6999998;0
;09.01.2025;18:30:05;17;0;19,6;1055;63;19,4;20;21,6;43,5;-4,8000002;0
;09.01.2025;18:30:06;17;0;19,6;1055;63;19,4;20;21,6;43,5;-4,8000002;0
;09.01.2025;18:30:35;9;0;19,9;1055;64;19,799999;20;21,9;43,400002;-5;0
;09.01.2025;18:30:36;9;0;19,9;1055;64;19,799999;20;21,9;43,400002;-5;0
;09.01.2025;18:31:05;5;3;20,200001;1055;65;20;20;22,200001;43,299999;-5,3000002;0
;09.01.2025;18:31:06;5;3;20,200001;1055;65;20;20;22,200001;43,299999;-5,3000002;0
;09.01.2025;18:31:35;7;2;20,200001;1055;62;19,9;20;22,200001;43,200001;-5,5;0
;09.01.2025;18:31:36;7;2;20,200001;1055;62;19,9;20;22,200001;43,200001;-5,5;0
;09.01.2025;18:32:05;19;0;19,799999;1055;58;19,299999;20;21,6;43,200001;-5,6999998;0
;09.01.2025;18:32:06;19;0;19,799999;1055;58;19,299999;20;21,6;43,200001;-5,6999998;0
;09.01.2025;18:32:35;33;0;19,299999;1055;55;18,6;20;21;43,099998;-5,6999998;0
;09.01.2025;18:32:36;33;0;19,299999;1055;55;18,6;20;21;43,099998;-5,6999998;0
;09.01.2025;18:33:05;41;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,5999999;0
;09.01.2025;18:33:06;41;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,5999999;0
;09.01.2025;18:33:35;43;0;18,700001;1055;55;18,1;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;18:33:36;43;0;18,700001;1055;55;18,1;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;18:34:05;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,5;0
;09.01.2025;18:34:06;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,5;0
;09.01.2025;18:34:35;39;0;18,700001;1055;58;18,299999;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;18:34:36;39;0;18,700001;1055;58;18,299999;20;20,299999;43,200001;-5,4000001;0
;09.01.2025;18:35:05;35;0;18,799999;1055;60;18,5;20;20,6;43,099998;-5,3000002;0
;09.01.2025;18:35:06;35;0;18,799999;1055;60;18,5;20;20,6;43,099998;-5,3000002;0
;09.01.2025;18:35:35;29;0;19,1;1055;61;18,799999;20;21;43,099998;-5,1999998;0
;09.01.2025;18:35:36;29;0;19,1;1055;61;18,799999;20;21;43,099998;-5,1999998;0
;09.01.2025;18:36:05;23;0;19,299999;1055;62;19,1;20;21,299999;43;-5,0999999;0
;09.01.2025;18:36:06;23;0;19,299999;1055;62;19,1;20;21,299999;43;-5,0999999;0
;09.01.2025;18:36:35;17;0;19,6;1055;63;19,4;20;21,6;42,900002;-5;0
;09.01.2025;18:36:36;17;0;19,6;1055;63;19,4;20;21,6;42,900002;-5;0
;09.01.2025;18:37:06;9;0;19,9;1055;64;19,799999;20;21,9;42,799999;-5;0
;09.01.2025;18:37:36;5;3;20,200001;1055;64;20;20;22,1;42,700001;-5,1999998;0
;09.01.2025;18:38:06;9;0;20,200001;1055;63;19,799999;20;22,1;42,799999;-5,5;0
;09.01.2025;18:38:36;21;0;19,799999;1055;58;19,200001;20;21,5;42,900002;-5,6999998;0
;09.01.2025;18:39:06;35;0;19,299999;1055;55;18,5;20;20,9;43;-5,6999998;0
;09.01.2025;18:39:07;35;0;18,9;1055;55;18,200001;20;20,4;43,200001;-5,6999998;0
;09.01.2025;18:39:36;41;0;18,9;1055;55;18,200001;20;20,4;43,200001;-5,6999998;0
;09.01.2025;18:39:37;41;0;18,700001;1055;54;18;20;20,1;43,5;-5,5999999;0
;09.01.2025;18:40:06;45;0;18,700001;1055;54;18;20;20,1;43,5;-5,5999999;0
;09.01.2025;18:40:07;45;0;18,5;1055;56;18;20;20,1;43,799999;-5,5;0
;09.01.2025;18:40:36;45;0;18,5;1055;56;18;20;20,1;43,799999;-5,5;0
;09.01.2025;18:40:37;45;0;18,6;1055;58;18,200001;20;20,200001;43,900002;-5,5;0
;09.01.2025;18:41:06;41;0;18,6;1055;58;18,200001;20;20,200001;43,900002;-5,5;0
;09.01.2025;18:41:07;41;0;18,799999;1055;59;18,5;20;20,6;43,799999;-5,4000001;0
;09.01.2025;18:41:36;35;0;18,799999;1055;59;18,5;20;20,6;43,799999;-5,4000001;0
;09.01.2025;18:41:37;35;0;19;1055;61;18,799999;20;20,9;43,700001;-5,3000002;0
;09.01.2025;18:42:06;29;0;19;1055;61;18,799999;20;20,9;43,700001;-5,3000002;0
;09.01.2025;18:42:07;29;0;19,299999;1055;62;19,1;20;21,299999;43,599998;-5,0999999;0
;09.01.2025;18:42:36;23;0;19,299999;1055;62;19,1;20;21,299999;43,599998;-5,0999999;0
;09.01.2025;18:42:37;23;0;19,6;1055;63;19,4;20;21,6;43,5;-5;0
;09.01.2025;18:43:06;17;0;19,6;1055;63;19,4;20;21,6;43,5;-5;0
;09.01.2025;18:43:07;17;0;19,9;1055;64;19,700001;20;21,9;43,400002;-4,9000001;0
;09.01.2025;18:43:36;11;0;19,9;1055;64;19,700001;20;21,9;43,400002;-4,9000001;0
;09.01.2025;18:43:37;11;0;20,200001;1055;65;20,1;20;22,1;43,299999;-5;0
;09.01.2025;18:44:06;3;4;20,200001;1055;65;20,1;20;22,1;43,299999;-5;0
;09.01.2025;18:44:07;3;4;20,299999;1055;64;20;20;22,200001;43,200001;-5,1999998;0
;09.01.2025;18:44:36;5;3;20,299999;1055;64;20;20;22,200001;43,200001;-5,1999998;0
;09.01.2025;18:44:37;5;3;20;1055;60;19,5;20;21,799999;43,099998;-5,5;0
;09.01.2025;18:45:06;15;0;20;1055;60;19,5;20;21,799999;43,099998;-5,5;0
;09.01.2025;18:45:07;15;0;19,4;1055;55;18,700001;20;21;43,099998;-5,6999998;0
;09.01.2025;18:45:36;31;0;19,4;1055;55;18,700001;20;21;43,099998;-5,6999998;0
;09.01.2025;18:45:37;31;0;18,799999;1055;53;18,1;20;20,299999;43,099998;-5,6999998;0
;09.01.2025;18:46:06;43;0;18,799999;1055;53;18,1;20;20,299999;43,099998;-5,6999998;0
;09.01.2025;18:46:07;43;0;18,4;1055;53;17,700001;20;19,9;43,099998;-5,6999998;0
;09.01.2025;18:46:36;51;0;18,4;1055;53;17,700001;20;19,9;43,099998;-5,6999998;0
;09.01.2025;18:46:37;51;0;18,200001;1055;54;17,700001;20;19,799999;43,099998;-5,5999999;0
;09.01.2025;18:47:06;51;0;18,200001;1055;54;17,700001;20;19,799999;43,099998;-5,5999999;0
;09.01.2025;18:47:07;51;0;18,200001;1055;56;17,799999;20;19,9;43,099998;-5,5;0
;09.01.2025;18:47:36;49;0;18,200001;1055;56;17,799999;20;19,9;43,099998;-5,5;0
;09.01.2025;18:47:37;49;0;18,299999;1055;58;18;20;20,200001;43,099998;-5,4000001;0
;09.01.2025;18:48:06;45;0;18,299999;1055;58;18;20;20,200001;43,099998;-5,4000001;0
;09.01.2025;18:48:07;45;0;18,6;1055;59;18,4;20;20,6;43;-5,3000002;0
;09.01.2025;18:48:36;37;0;18,6;1055;59;18,4;20;20,6;43;-5,3000002;0
;09.01.2025;18:48:37;37;0;18,799999;1055;62;18,700001;20;20,9;43;-5,1999998;0
;09.01.2025;18:49:06;31;0;18,799999;1055;62;18,700001;20;20,9;43;-5,1999998;0
;09.01.2025;18:49:07;31;0;19,1;1055;62;19,1;20;21,200001;42,900002;-5,0999999;0
;09.01.2025;18:49:36;23;0;19,1;1055;62;19,1;20;21,200001;42,900002;-5,0999999;0
;09.01.2025;18:49:37;23;0;19,4;1055;63;19,299999;20;21,5;42,799999;-5;0
;09.01.2025;18:50:06;19;0;19,4;1055;63;19,299999;20;21,5;42,799999;-5;0
;09.01.2025;18:50:07;19;0;19,700001;1055;64;19,6;20;21,700001;42,700001;-5;0
;09.01.2025;18:50:36;13;0;19,700001;1055;64;19,6;20;21,700001;42,700001;-5;0
;09.01.2025;18:50:37;13;0;20;1055;64;19,9;20;22;42,599998;-4,9000001;0
;09.01.2025;18:51:06;7;2;20;1055;64;19,9;20;22;42,599998;-4,9000001;0
;09.01.2025;18:51:07;7;2;20,200001;1055;64;20;20;22,1;42,799999;-5,0999999;0
;09.01.2025;18:51:36;5;3;20,200001;1055;64;20;20;22,1;42,799999;-5,0999999;0
;09.01.2025;18:51:37;5;3;20,1;1055;61;19,700001;20;21,799999;42,900002;-5,4000001;0
;09.01.2025;18:52:06;11;0;20,1;1055;61;19,700001;20;21,799999;42,900002;-5,4000001;0
;09.01.2025;18:52:07;11;0;19,6;1055;57;18,9;20;21,200001;42,900002;-5,5999999;0
;09.01.2025;18:52:36;27;0;19,6;1055;57;18,9;20;21,200001;42,900002;-5,5999999;0
;09.01.2025;18:52:37;27;0;19,1;1055;55;18,4;20;20,6;43,099998;-5,5999999;0
;09.01.2025;18:53:06;37;0;19,1;1055;55;18,4;20;20,6;43,099998;-5,5999999;0
;09.01.2025;18:53:07;37;0;18,799999;1055;55;18,1;20;20,200001;43,400002;-5,5999999;0
;09.01.2025;18:53:36;43;0;18,799999;1055;55;18,1;20;20,200001;43,400002;-5,5999999;0
;09.01.2025;18:53:37;43;0;18,6;1055;56;18;20;20;43,700001;-5,5;0
;09.01.2025;18:54:06;45;0;18,6;1055;56;18;20;20;43,700001;-5,5;0
;09.01.2025;18:54:07;45;0;18,5;1055;57;18,1;20;20,1;43,900002;-5,4000001;0
;09.01.2025;18:54:36;43;0;18,5;1055;57;18,1;20;20,1;43,900002;-5,4000001;0
;09.01.2025;18:54:37;43;0;18,700001;1055;59;18,299999;20;20,4;43,799999;-5,3000002;0
;09.01.2025;18:55:06;39;0;18,700001;1055;59;18,299999;20;20,4;43,799999;-5,3000002;0
;09.01.2025;18:55:07;39;0;18,9;1055;60;18,6;20;20,700001;43,700001;-5,1999998;0
;09.01.2025;18:55:36;33;0;18,9;1055;60;18,6;20;20,700001;43,700001;-5,1999998;0
;09.01.2025;18:55:37;33;0;19,1;1055;62;18,9;20;21,1;43,599998;-5;0
;09.01.2025;18:56:06;27;0;19,1;1055;62;18,9;20;21,1;43,599998;-5;0
;09.01.2025;18:56:07;27;0;19,4;1055;63;19,200001;20;21,4;43,5;-4,9000001;0
;09.01.2025;18:56:36;21;0;19,4;1055;63;19,200001;20;21,4;43,5;-4,9000001;0
;09.01.2025;18:56:37;21;0;19,700001;1055;64;19,6;20;21,700001;43,400002;-4,8000002;0
;09.01.2025;18:57:06;13;0;19,700001;1055;64;19,6;20;21,700001;43,400002;-4,8000002;0
;09.01.2025;18:57:07;13;0;20;1055;65;19,9;20;22;43,299999;-4,8000002;0
;09.01.2025;18:57:36;7;2;20;1055;65;19,9;20;22;43,299999;-4,8000002;0
;09.01.2025;18:57:37;7;2;20,200001;1055;65;20;20;22,200001;43,200001;-5;0
;09.01.2025;18:58:06;5;3;20,200001;1055;65;20;20;22,200001;43,200001;-5;0
;09.01.2025;18:58:07;5;3;20,1;1055;62;19,700001;20;22;43,200001;-5,4000001;0
;09.01.2025;18:58:36;11;0;20,1;1055;62;19,700001;20;22;43,200001;-5,4000001;0
;09.01.2025;18:58:37;11;0;19,6;1055;57;19;20;21,4;43,099998;-5,5999999;0
;09.01.2025;18:59:06;25;0;19,6;1055;57;19;20;21,4;43,099998;-5,5999999;0
;09.01.2025;18:59:07;25;0;19,1;1055;55;18,4;20;20,799999;43,099998;-5,6999998;0
;09.01.2025;18:59:36;37;0;19,1;1055;55;18,4;20;20,799999;43,099998;-5,6999998;0
;09.01.2025;18:59:37;37;0;18,799999;1055;54;18,1;20;20,4;43,099998;-5,6999998;0
;09.01.2025;19:00:06;43;0;18,799999;1055;54;18,1;20;20,4;43,099998;-5,6999998;0
;09.01.2025;19:00:07;43;0;18,6;1055;56;18;20;20,200001;43,099998;-5,5999999;0
;09.01.2025;19:00:36;45;0;18,6;1055;56;18;20;20,200001;43,099998;-5,5999999;0
;09.01.2025;19:00:37;45;0;18,6;1055;57;18,1;20;20,200001;43,099998;-5,5999999;0
;09.01.2025;19:01:06;43;0;18,6;1055;57;18,1;20;20,200001;43,099998;-5,5999999;0
;09.01.2025;19:01:07;43;0;18,6;1055;57;18,1;20;20,200001;43,099998;-5,5999999;0
;09.01.2025;19:01:36;39;0;18,700001;1055;58;18,299999;20;20,4;43,099998;-5,5;0
;09.01.2025;19:01:37;39;0;18,700001;1055;58;18,299999;20;20,4;43,099998;-5,5;0
;09.01.2025;19:02:06;33;0;18,9;1055;61;18,6;20;20,700001;43,099998;-5,4000001;0
;09.01.2025;19:02:07;33;0;18,9;1055;61;18,6;20;20,700001;43,099998;-5,4000001;0
;09.01.2025;19:02:36;27;0;19,1;1055;61;18,9;20;21,1;43;-5,3000002;0
;09.01.2025;19:02:37;27;0;19,1;1055;61;18,9;20;21,1;43;-5,3000002;0
;09.01.2025;19:03:06;21;0;19,4;1055;63;19,200001;20;21,4;42,900002;-5,1999998;0
;09.01.2025;19:03:07;21;0;19,4;1055;63;19,200001;20;21,4;42,900002;-5,1999998;0
;09.01.2025;19:03:36;15;0;19,700001;1055;64;19,5;20;21,700001;42,799999;-5,0999999;0
;09.01.2025;19:03:37;15;0;19,700001;1055;64;19,5;20;21,700001;42,799999;-5,0999999;0
;09.01.2025;19:04:06;9;0;20;1055;64;19,799999;20;21,9;42,700001;-5;0
;09.01.2025;19:04:07;9;0;20;1055;64;19,799999;20;21,9;42,700001;-5;0
;09.01.2025;19:04:36;5;3;20,200001;1055;64;20;20;22,1;42,700001;-5;0
;09.01.2025;19:04:37;5;3;20,200001;1055;64;20;20;22,1;42,700001;-5;0
;09.01.2025;19:05:06;11;0;20,1;1055;61;19,700001;20;21,9;42,599998;-5,0999999;0
;09.01.2025;19:05:07;11;0;20,1;1055;61;19,700001;20;21,9;42,599998;-5,0999999;0
;09.01.2025;19:05:36;25;0;19,6;1055;58;19;20;21,299999;42,799999;-5,4000001;0
;09.01.2025;19:05:37;25;0;19,6;1055;58;19;20;21,299999;42,799999;-5,4000001;0
;09.01.2025;19:06:06;37;0;19,1;1055;55;18,4;20;20,700001;42,900002;-5,5;0
;09.01.2025;19:06:07;37;0;19,1;1055;55;18,4;20;20,700001;42,900002;-5,5;0
;09.01.2025;19:06:36;43;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5,6999998;0
;09.01.2025;19:06:37;43;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5,6999998;0
;09.01.2025;19:07:06;45;0;18,6;1055;56;18;20;20,1;43,400002;-5,6999998;0
;09.01.2025;19:07:07;45;0;18,6;1055;56;18;20;20,1;43,400002;-5,6999998;0
;09.01.2025;19:07:36;43;0;18,5;1055;57;18,1;20;20,1;43,599998;-5,6999998;0
;09.01.2025;19:07:37;43;0;18,5;1055;57;18,1;20;20,1;43,599998;-5,6999998;0
;09.01.2025;19:08:06;39;0;18,6;1055;59;18,299999;20;20,4;43,799999;-5,5999999;0
;09.01.2025;19:08:07;39;0;18,6;1055;59;18,299999;20;20,4;43,799999;-5,5999999;0
;09.01.2025;19:08:36;33;0;18,799999;1055;60;18,6;20;20,700001;43,900002;-5,5;0
;09.01.2025;19:08:37;33;0;18,799999;1055;60;18,6;20;20,700001;43,900002;-5,5;0
;09.01.2025;19:09:06;27;0;19,1;1055;61;18,9;20;21,1;43,799999;-5,4000001;0
;09.01.2025;19:09:07;27;0;19,1;1055;61;18,9;20;21,1;43,799999;-5,4000001;0
;09.01.2025;19:09:37;19;0;19,4;1055;62;19,299999;20;21,4;43,700001;-5,3000002;0
;09.01.2025;19:10:07;13;0;19,700001;1055;64;19,6;20;21,700001;43,599998;-5,0999999;0
;09.01.2025;19:10:37;7;2;20;1055;64;19,9;20;22;43,5;-5;0
;09.01.2025;19:11:07;3;4;20,200001;1055;64;20,1;20;22,200001;43,5;-4,9000001;0
;09.01.2025;19:11:08;3;4;20,1;1055;61;19,799999;20;22;43,299999;-4,8000002;0
;09.01.2025;19:11:37;9;0;20,1;1055;61;19,799999;20;22;43,299999;-4,8000002;0
;09.01.2025;19:11:38;9;0;19,700001;1055;57;19,1;20;21,299999;43,299999;-4,9000001;0
;09.01.2025;19:12:07;23;0;19,700001;1055;57;19,1;20;21,299999;43,299999;-4,9000001;0
;09.01.2025;19:12:08;23;0;19;1055;54;18,299999;20;20,6;43,200001;-5,0999999;0
;09.01.2025;19:12:37;39;0;19;1055;54;18,299999;20;20,6;43,200001;-5,0999999;0
;09.01.2025;19:12:38;39;0;18,6;1055;53;17,9;20;20,1;43,200001;-5,1999998;0
;09.01.2025;19:13:07;47;0;18,6;1055;53;17,9;20;20,1;43,200001;-5,1999998;0
;09.01.2025;19:13:08;47;0;18,299999;1055;54;17,700001;20;19,799999;43,200001;-5,3000002;0
;09.01.2025;19:13:37;51;0;18,299999;1055;54;17,700001;20;19,799999;43,200001;-5,3000002;0
;09.01.2025;19:13:38;51;0;18,200001;1055;56;17,799999;20;19,799999;43,200001;-5,4000001;0
;09.01.2025;19:14:07;49;0;18,200001;1055;56;17,799999;20;19,799999;43,200001;-5,4000001;0
;09.01.2025;19:14:08;49;0;18,299999;1055;58;18;20;20,1;43,299999;-5,5999999;0
;09.01.2025;19:14:37;45;0;18,299999;1055;58;18;20;20,1;43,299999;-5,5999999;0
;09.01.2025;19:14:38;45;0;18,5;1055;59;18,299999;20;20,5;43,200001;-5,5999999;0
;09.01.2025;19:15:07;39;0;18,5;1055;59;18,299999;20;20,5;43,200001;-5,5999999;0
;09.01.2025;19:15:08;39;0;18,799999;1055;60;18,6;20;20,9;43,200001;-5,5;0
;09.01.2025;19:15:37;33;0;18,799999;1055;60;18,6;20;20,9;43,200001;-5,5;0
;09.01.2025;19:15:38;33;0;19;1055;62;19;20;21,200001;43,099998;-5,4000001;0
;09.01.2025;19:16:07;25;0;19;1055;62;19;20;21,200001;43,099998;-5,4000001;0
;09.01.2025;19:16:08;25;0;19,299999;1055;63;19,299999;20;21,4;43;-5,3000002;0
;09.01.2025;19:16:37;19;0;19,299999;1055;63;19,299999;20;21,4;43;-5,3000002;0
;09.01.2025;19:16:38;19;0;19,6;1055;64;19,6;20;21,700001;42,900002;-5,3000002;0
;09.01.2025;19:17:07;13;0;19,6;1055;64;19,6;20;21,700001;42,900002;-5,3000002;0
;09.01.2025;19:17:08;13;0;19,9;1055;64;19,9;20;21,9;42,799999;-5,1999998;0
;09.01.2025;19:17:37;7;2;19,9;1055;64;19,9;20;21,9;42,799999;-5,1999998;0
;09.01.2025;19:17:38;7;2;20,200001;1055;65;20;20;22,1;42,700001;-5,0999999;0
;09.01.2025;19:18:07;5;3;20,200001;1055;65;20;20;22,1;42,700001;-5,0999999;0
;09.01.2025;19:18:08;5;3;20,1;1055;62;19,700001;20;21,9;42,599998;-5;0
;09.01.2025;19:18:37;11;0;20,1;1055;62;19,700001;20;21,9;42,599998;-5;0
;09.01.2025;19:18:38;11;0;19,6;1055;58;19;20;21,299999;42,700001;-5;0
;09.01.2025;19:19:07;25;0;19,6;1055;58;19;20;21,299999;42,700001;-5;0
;09.01.2025;19:19:08;25;0;19,1;1055;55;18,5;20;20,700001;42,900002;-5;0
;09.01.2025;19:19:37;35;0;19,1;1055;55;18,5;20;20,700001;42,900002;-5;0
;09.01.2025;19:19:38;35;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-4,9000001;0
;09.01.2025;19:20:07;43;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-4,9000001;0
;09.01.2025;19:20:08;43;0;18,6;1055;56;18,1;20;20,1;43,5;-4,9000001;0
;09.01.2025;19:20:37;43;0;18,6;1055;56;18,1;20;20,1;43,5;-4,9000001;0
;09.01.2025;19:20:38;43;0;18,6;1055;57;18,200001;20;20,1;43,700001;-4,8000002;0
;09.01.2025;19:21:07;41;0;18,6;1055;57;18,200001;20;20,1;43,700001;-4,8000002;0
;09.01.2025;19:21:08;41;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-4,9000001;0
;09.01.2025;19:21:37;39;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-4,9000001;0
;09.01.2025;19:21:38;39;0;18,9;1055;60;18,6;20;20,700001;43,799999;-4,9000001;0
;09.01.2025;19:22:07;33;0;18,9;1055;60;18,6;20;20,700001;43,799999;-4,9000001;0
;09.01.2025;19:22:08;33;0;19,1;1055;62;18,9;20;21,1;43,599998;-5;0
;09.01.2025;19:22:37;27;0;19,1;1055;62;18,9;20;21,1;43,599998;-5;0
;09.01.2025;19:22:38;27;0;19,4;1055;63;19,299999;20;21,4;43,5;-5,0999999;0
;09.01.2025;19:23:07;19;0;19,4;1055;63;19,299999;20;21,4;43,5;-5,0999999;0
;09.01.2025;19:23:08;19;0;19,700001;1055;63;19,6;20;21,700001;43,5;-5,3000002;0
;09.01.2025;19:23:37;13;0;19,700001;1055;63;19,6;20;21,700001;43,5;-5,3000002;0
;09.01.2025;19:23:38;13;0;20;1055;65;19,9;20;22;43,400002;-5,5;0
;09.01.2025;19:24:07;7;2;20;1055;65;19,9;20;22;43,400002;-5,5;0
;09.01.2025;19:24:08;7;2;20,299999;1055;65;20,1;20;22,200001;43,299999;-5,5;0
;09.01.2025;19:24:37;3;4;20,299999;1055;65;20,1;20;22,200001;43,299999;-5,5;0
;09.01.2025;19:24:38;3;4;20,1;1055;61;19,700001;20;22;43,299999;-5,5;0
;09.01.2025;19:25:07;11;0;20,1;1055;61;19,700001;20;22;43,299999;-5,5;0
;09.01.2025;19:25:08;11;0;19,700001;1055;57;19;20;21,4;43,200001;-5,4000001;0
;09.01.2025;19:25:37;25;0;19,700001;1055;57;19;20;21,4;43,200001;-5,4000001;0
;09.01.2025;19:25:38;25;0;19,1;1055;54;18,4;20;20,700001;43,200001;-5,4000001;0
;09.01.2025;19:26:07;37;0;19,1;1055;54;18,4;20;20,700001;43,200001;-5,4000001;0
;09.01.2025;19:26:08;37;0;18,799999;1055;54;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;19:26:37;43;0;18,799999;1055;54;18,1;20;20,299999;43,200001;-5,3000002;0
;09.01.2025;19:26:38;43;0;18,6;1055;55;18;20;20,1;43,200001;-5,3000002;0
;09.01.2025;19:27:07;45;0;18,6;1055;55;18;20;20,1;43,200001;-5,3000002;0
;09.01.2025;19:27:08;45;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,1999998;0
;09.01.2025;19:27:37;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,1999998;0
;09.01.2025;19:27:38;43;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,0999999;0
;09.01.2025;19:28:07;39;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,0999999;0
;09.01.2025;19:28:08;39;0;18,799999;1055;60;18,6;20;20,700001;43,099998;-5;0
;09.01.2025;19:28:37;33;0;18,799999;1055;60;18,6;20;20,700001;43,099998;-5;0
;09.01.2025;19:28:38;33;0;19,1;1055;61;18,9;20;21,1;43;-4,9000001;0
;09.01.2025;19:29:07;27;0;19,1;1055;61;18,9;20;21,1;43;-4,9000001;0
;09.01.2025;19:29:08;27;0;19,4;1055;63;19,200001;20;21,4;42,900002;-4,8000002;0
;09.01.2025;19:29:37;21;0;19,4;1055;63;19,200001;20;21,4;42,900002;-4,8000002;0
;09.01.2025;19:29:38;21;0;19,6;1055;63;19,6;20;21,6;42,799999;-4,9000001;0
;09.01.2025;19:30:07;13;0;19,6;1055;63;19,6;20;21,6;42,799999;-4,9000001;0
;09.01.2025;19:30:08;13;0;19,9;1055;64;19,9;20;21,9;42,799999;-5,0999999;0
;09.01.2025;19:30:37;7;2;19,9;1055;64;19,9;20;21,9;42,799999;-5,0999999;0
;09.01.2025;19:30:38;7;2;20,200001;1055;64;20;20;22,1;42,799999;-5,3000002;0
;09.01.2025;19:31:07;5;3;20,200001;1055;64;20;20;22,1;42,799999;-5,3000002;0
;09.01.2025;19:31:08;5;3;20,1;1055;61;19,6;20;21,9;42,900002;-5,5999999;0
;09.01.2025;19:31:37;13;0;20,1;1055;61;19,6;20;21,9;42,900002;-5,5999999;0
;09.01.2025;19:31:38;13;0;19,6;1055;57;18,9;20;21,299999;43;-5,6999998;0
;09.01.2025;19:32:07;27;0;19,6;1055;57;18,9;20;21,299999;43;-5,6999998;0
;09.01.2025;19:32:08;27;0;19,1;1055;54;18,4;20;20,6;43,099998;-5,6999998;0
;09.01.2025;19:32:37;37;0;19,1;1055;54;18,4;20;20,6;43,099998;-5,6999998;0
;09.01.2025;19:32:38;37;0;19,1;1055;54;18,4;20;20,6;43,099998;-5,6999998;0
;09.01.2025;19:33:07;43;0;18,700001;1055;54;18,1;20;20,200001;43,400002;-5,5999999;0
;09.01.2025;19:33:08;43;0;18,700001;1055;54;18,1;20;20,200001;43,400002;-5,5999999;0
;09.01.2025;19:33:37;45;0;18,5;1055;55;18;20;20;43,700001;-5,5999999;0
;09.01.2025;19:33:38;45;0;18,5;1055;55;18;20;20;43,700001;-5,5999999;0
;09.01.2025;19:34:07;43;0;18,5;1055;57;18,1;20;20,1;44;-5,5;0
;09.01.2025;19:34:08;43;0;18,5;1055;57;18,1;20;20,1;44;-5,5;0
;09.01.2025;19:34:37;39;0;18,6;1055;58;18,299999;20;20,4;43,900002;-5,4000001;0
;09.01.2025;19:34:38;39;0;18,6;1055;58;18,299999;20;20,4;43,900002;-5,4000001;0
;09.01.2025;19:35:07;33;0;18,799999;1055;60;18,6;20;20,700001;43,799999;-5,3000002;0
;09.01.2025;19:35:08;33;0;18,799999;1055;60;18,6;20;20,700001;43,799999;-5,3000002;0
;09.01.2025;19:35:37;27;0;19,1;1055;61;18,9;20;21,1;43,799999;-5,1999998;0
;09.01.2025;19:35:38;27;0;19,1;1055;61;18,9;20;21,1;43,799999;-5,1999998;0
;09.01.2025;19:36:07;21;0;19,4;1055;62;19,200001;20;21,4;43,700001;-5;0
;09.01.2025;19:36:08;21;0;19,4;1055;62;19,200001;20;21,4;43,700001;-5;0
;09.01.2025;19:36:37;13;0;19,700001;1055;63;19,6;20;21,700001;43,5;-4,9000001;0
;09.01.2025;19:36:38;13;0;19,700001;1055;63;19,6;20;21,700001;43,5;-4,9000001;0
;09.01.2025;19:37:07;7;2;20;1055;64;19,9;20;22;43,400002;-4,8000002;0
;09.01.2025;19:37:08;7;2;20;1055;64;19,9;20;22;43,400002;-4,8000002;0
;09.01.2025;19:37:37;5;3;20,200001;1055;64;20;20;22,200001;43,400002;-4,9000001;0
;09.01.2025;19:37:38;5;3;20,200001;1055;64;20;20;22,200001;43,400002;-4,9000001;0
;09.01.2025;19:38:07;13;0;20,1;1055;61;19,6;20;22;43,299999;-5,1999998;0
;09.01.2025;19:38:08;13;0;20,1;1055;61;19,6;20;22;43,299999;-5,1999998;0
;09.01.2025;19:38:37;25;0;19,6;1055;57;19;20;21,4;43,200001;-5,5;0
;09.01.2025;19:38:38;25;0;19,6;1055;57;19;20;21,4;43,200001;-5,5;0
;09.01.2025;19:39:07;37;0;19,1;1055;55;18,4;20;20,700001;43,200001;-5,6999998;0
;09.01.2025;19:39:08;37;0;19,1;1055;55;18,4;20;20,700001;43,200001;-5,6999998;0
;09.01.2025;19:39:37;43;0;18,799999;1055;54;18,1;20;20,299999;43,200001;-5,6999998;0
;09.01.2025;19:39:38;43;0;18,799999;1055;54;18,1;20;20,299999;43,200001;-5,6999998;0
;09.01.2025;19:40:07;45;0;18,6;1055;56;18;20;20,1;43,200001;-5,6999998;0
;09.01.2025;19:40:08;45;0;18,6;1055;56;18;20;20,1;43,200001;-5,6999998;0
;09.01.2025;19:40:37;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;19:40:38;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;19:41:07;39;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,5;0
;09.01.2025;19:41:08;39;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-5,5;0
;09.01.2025;19:41:37;33;0;18,9;1055;61;18,6;20;20,700001;43,200001;-5,4000001;0
;09.01.2025;19:41:38;33;0;18,9;1055;61;18,6;20;20,700001;43,200001;-5,4000001;0
;09.01.2025;19:42:07;27;0;19,1;1055;62;18,9;20;21,1;43,099998;-5,3000002;0
;09.01.2025;19:42:08;27;0;19,1;1055;62;18,9;20;21,1;43,099998;-5,3000002;0
;09.01.2025;19:42:37;21;0;19,4;1055;63;19,200001;20;21,4;43;-5,1999998;0
;09.01.2025;19:42:38;21;0;19,4;1055;63;19,200001;20;21,4;43;-5,1999998;0
;09.01.2025;19:43:07;15;0;19,799999;1055;64;19,5;20;21,700001;42,900002;-5,0999999;0
;09.01.2025;19:43:08;15;0;19,799999;1055;64;19,5;20;21,700001;42,900002;-5,0999999;0
;09.01.2025;19:43:37;9;0;20;1055;64;19,799999;20;22;42,799999;-5;0
;09.01.2025;19:43:38;9;0;20;1055;64;19,799999;20;22;42,799999;-5;0
;09.01.2025;19:44:07;3;4;20,299999;1055;65;20,1;20;22,200001;42,799999;-5;0
;09.01.2025;19:44:08;3;4;20,299999;1055;65;20,1;20;22,200001;42,799999;-5;0
;09.01.2025;19:44:37;7;2;20,200001;1055;63;19,9;20;22,1;42,700001;-4,9000001;0
;09.01.2025;19:44:38;7;2;20,200001;1055;63;19,9;20;22,1;42,700001;-4,9000001;0
;09.01.2025;19:45:07;19;0;19,9;1055;59;19,299999;20;21,5;42,599998;-5;0
;09.01.2025;19:45:08;19;0;19,9;1055;59;19,299999;20;21,5;42,599998;-5;0
;09.01.2025;19:45:38;33;0;19,299999;1055;56;18,6;20;20,9;42,700001;-4,9000001;0
;09.01.2025;19:46:08;41;0;18,9;1055;55;18,200001;20;20,4;42,900002;-4,9000001;0
;09.01.2025;19:46:38;45;0;18,700001;1055;56;18;20;20,1;43,299999;-4,9000001;0
;09.01.2025;19:47:08;43;0;18,6;1055;57;18,1;20;20,1;43,5;-4,8000002;0
;09.01.2025;19:47:38;39;0;18,700001;1055;59;18,299999;20;20,299999;43,700001;-4,8000002;0
;09.01.2025;19:47:39;39;0;18,799999;1055;60;18,5;20;20,6;43,900002;-4,9000001;0
;09.01.2025;19:48:08;35;0;18,799999;1055;60;18,5;20;20,6;43,900002;-4,9000001;0
;09.01.2025;19:48:09;35;0;19;1055;61;18,799999;20;20,9;43,799999;-5;0
;09.01.2025;19:48:38;29;0;19;1055;61;18,799999;20;20,9;43,799999;-5;0
;09.01.2025;19:48:39;29;0;19,299999;1055;62;19,1;20;21,299999;43,599998;-5,0999999;0
;09.01.2025;19:49:08;23;0;19,299999;1055;62;19,1;20;21,299999;43,599998;-5,0999999;0
;09.01.2025;19:49:09;23;0;19,6;1055;64;19,5;20;21,6;43,5;-5,1999998;0
;09.01.2025;19:49:38;15;0;19,6;1055;64;19,5;20;21,6;43,5;-5,1999998;0
;09.01.2025;19:49:39;15;0;19,9;1055;65;19,799999;20;21,9;43,400002;-5,4000001;0
;09.01.2025;19:50:08;9;0;19,9;1055;65;19,799999;20;21,9;43,400002;-5,4000001;0
;09.01.2025;19:50:09;9;0;20,200001;1055;65;20,1;20;22,1;43,400002;-5,5999999;0
;09.01.2025;19:50:38;3;4;20,200001;1055;65;20,1;20;22,1;43,400002;-5,5999999;0
;09.01.2025;19:50:39;3;4;20,200001;1055;63;19,9;20;22,1;43,299999;-5,5999999;0
;09.01.2025;19:51:08;7;2;20,200001;1055;63;19,9;20;22,1;43,299999;-5,5999999;0
;09.01.2025;19:51:09;7;2;19,799999;1055;59;19,299999;20;21,6;43,299999;-5,5999999;0
;09.01.2025;19:51:38;19;0;19,799999;1055;59;19,299999;20;21,6;43,299999;-5,5999999;0
;09.01.2025;19:51:39;19;0;19,299999;1055;55;18,6;20;20,9;43,200001;-5,5;0
;09.01.2025;19:52:08;33;0;19,299999;1055;55;18,6;20;20,9;43,200001;-5,5;0
;09.01.2025;19:52:09;33;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,5;0
;09.01.2025;19:52:38;41;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,5;0
;09.01.2025;19:52:39;41;0;18,700001;1055;55;18;20;20,200001;43,299999;-5,4000001;0
;09.01.2025;19:53:08;45;0;18,700001;1055;55;18;20;20,200001;43,299999;-5,4000001;0
;09.01.2025;19:53:09;45;0;18,6;1055;56;18;20;20,1;43,299999;-5,3000002;0
;09.01.2025;19:53:38;45;0;18,6;1055;56;18;20;20,1;43,299999;-5,3000002;0
;09.01.2025;19:53:39;45;0;18,6;1055;58;18,200001;20;20,299999;43,299999;-5,1999998;0
;09.01.2025;19:54:08;41;0;18,6;1055;58;18,200001;20;20,299999;43,299999;-5,1999998;0
;09.01.2025;19:54:09;41;0;18,799999;1055;59;18,5;20;20,6;43,200001;-5,0999999;0
;09.01.2025;19:54:38;35;0;18,799999;1055;59;18,5;20;20,6;43,200001;-5,0999999;0
;09.01.2025;19:54:39;35;0;19;1055;61;18,799999;20;21;43,200001;-5;0
;09.01.2025;19:55:08;29;0;19;1055;61;18,799999;20;21;43,200001;-5;0
;09.01.2025;19:55:09;29;0;19,299999;1055;62;19,1;20;21,299999;43,099998;-4,9000001;0
;09.01.2025;19:55:38;23;0;19,299999;1055;62;19,1;20;21,299999;43,099998;-4,9000001;0
;09.01.2025;19:55:39;23;0;19,6;1055;64;19,4;20;21,6;42,900002;-4,9000001;0
;09.01.2025;19:56:08;17;0;19,6;1055;64;19,4;20;21,6;42,900002;-4,9000001;0
;09.01.2025;19:56:09;17;0;19,9;1055;64;19,700001;20;21,9;42,799999;-4,9000001;0
;09.01.2025;19:56:38;11;0;19,9;1055;64;19,700001;20;21,9;42,799999;-4,9000001;0
;09.01.2025;19:56:39;11;0;20,200001;1055;65;20;20;22,1;42,799999;-5,0999999;0
;09.01.2025;19:57:08;5;3;20,200001;1055;65;20;20;22,1;42,799999;-5,0999999;0
;09.01.2025;19:57:09;5;3;20,299999;1055;63;20;20;22,200001;42,700001;-5,4000001;0
;09.01.2025;19:57:38;5;3;20,299999;1055;63;20;20;22,200001;42,700001;-5,4000001;0
;09.01.2025;19:57:39;5;3;20;1055;61;19,5;20;21,799999;42,799999;-5,6999998;0
;09.01.2025;19:58:08;15;0;20;1055;61;19,5;20;21,799999;42,799999;-5,6999998;0
;09.01.2025;19:58:09;15;0;19,4;1055;56;18,799999;20;21,1;43;-5,6999998;0
;09.01.2025;19:58:38;29;0;19,4;1055;56;18,799999;20;21,1;43;-5,6999998;0
;09.01.2025;19:58:39;29;0;19;1055;54;18,299999;20;20,5;43,200001;-5,6999998;0
;09.01.2025;19:59:08;39;0;19;1055;54;18,299999;20;20,5;43,200001;-5,6999998;0
;09.01.2025;19:59:09;39;0;18,700001;1055;55;18;20;20,200001;43,400002;-5,5999999;0
;09.01.2025;19:59:38;45;0;18,700001;1055;55;18;20;20,200001;43,400002;-5,5999999;0
;09.01.2025;19:59:39;45;0;18,5;1055;56;18;20;20,1;43,700001;-5,5999999;0
;09.01.2025;20:00:08;45;0;18,5;1055;56;18;20;20,1;43,700001;-5,5999999;0
;09.01.2025;20:00:09;45;0;18,5;1055;57;18,1;20;20,200001;44;-5,5;0
;09.01.2025;20:00:38;43;0;18,5;1055;57;18,1;20;20,200001;44;-5,5;0
;09.01.2025;20:00:39;43;0;18,700001;1055;59;18,4;20;20,5;43,900002;-5,4000001;0
;09.01.2025;20:01:08;37;0;18,700001;1055;59;18,4;20;20,5;43,900002;-5,4000001;0
;09.01.2025;20:01:09;37;0;18,9;1055;60;18,700001;20;20,799999;43,799999;-5,3000002;0
;09.01.2025;20:01:38;31;0;18,9;1055;60;18,700001;20;20,799999;43,799999;-5,3000002;0
;09.01.2025;20:01:39;31;0;19,200001;1055;62;19;20;21,200001;43,799999;-5,0999999;0
;09.01.2025;20:02:08;25;0;19,200001;1055;62;19;20;21,200001;43,799999;-5,0999999;0
;09.01.2025;20:02:09;25;0;19,5;1055;63;19,299999;20;21,5;43,599998;-5;0
;09.01.2025;20:02:38;19;0;19,5;1055;63;19,299999;20;21,5;43,599998;-5;0
;09.01.2025;20:02:39;19;0;19,799999;1055;64;19,700001;20;21,799999;43,5;-4,9000001;0
;09.01.2025;20:03:08;11;0;19,799999;1055;64;19,700001;20;21,799999;43,5;-4,9000001;0
;09.01.2025;20:03:09;11;0;20,1;1055;64;19,9;20;22,1;43,400002;-4,8000002;0
;09.01.2025;20:03:38;7;2;20,1;1055;64;19,9;20;22,1;43,400002;-4,8000002;0
;09.01.2025;20:03:39;7;2;20,200001;1055;63;19,9;20;22,200001;43,400002;-4,9000001;0
;09.01.2025;20:04:08;7;2;20,200001;1055;63;19,9;20;22,200001;43,400002;-4,9000001;0
;09.01.2025;20:04:09;7;2;20;1055;60;19,5;20;21,799999;43,299999;-5,0999999;0
;09.01.2025;20:04:38;15;0;20;1055;60;19,5;20;21,799999;43,299999;-5,0999999;0
;09.01.2025;20:04:39;15;0;19,5;1055;57;18,799999;20;21,1;43,200001;-5,3000002;0
;09.01.2025;20:05:08;29;0;19,5;1055;57;18,799999;20;21,1;43,200001;-5,3000002;0
;09.01.2025;20:05:09;29;0;19,5;1055;57;18,799999;20;21,1;43,200001;-5,3000002;0
;09.01.2025;20:05:38;39;0;19;1055;55;18,299999;20;20,6;43,200001;-5,5;0
;09.01.2025;20:05:39;39;0;19;1055;55;18,299999;20;20,6;43,200001;-5,5;0
;09.01.2025;20:06:08;43;0;18,700001;1055;55;18,1;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;20:06:09;43;0;18,700001;1055;55;18,1;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;20:06:38;43;0;18,6;1055;56;18,1;20;20,1;43,299999;-5,6999998;0
;09.01.2025;20:06:39;43;0;18,6;1055;56;18,1;20;20,1;43,299999;-5,6999998;0
;09.01.2025;20:07:08;41;0;18,6;1055;58;18,200001;20;20,200001;43,299999;-5,5999999;0
;09.01.2025;20:07:09;41;0;18,6;1055;58;18,200001;20;20,200001;43,299999;-5,5999999;0
;09.01.2025;20:07:38;37;0;18,700001;1055;59;18,4;20;20,5;43,200001;-5,5999999;0
;09.01.2025;20:07:39;37;0;18,700001;1055;59;18,4;20;20,5;43,200001;-5,5999999;0
;09.01.2025;20:08:08;31;0;19;1055;61;18,700001;20;20,9;43,200001;-5,5;0
;09.01.2025;20:08:09;31;0;19;1055;61;18,700001;20;20,9;43,200001;-5,5;0
;09.01.2025;20:08:38;25;0;19,200001;1055;62;19;20;21,200001;43,099998;-5,3000002;0
;09.01.2025;20:08:39;25;0;19,200001;1055;62;19;20;21,200001;43,099998;-5,3000002;0
;09.01.2025;20:09:08;19;0;19,5;1055;63;19,299999;20;21,5;43;-5,1999998;0
;09.01.2025;20:09:09;19;0;19,5;1055;63;19,299999;20;21,5;43;-5,1999998;0
;09.01.2025;20:09:38;11;0;19,799999;1055;64;19,700001;20;21,799999;42,900002;-5,0999999;0
;09.01.2025;20:09:39;11;0;19,799999;1055;64;19,700001;20;21,799999;42,900002;-5,0999999;0
;09.01.2025;20:10:08;7;2;20,1;1055;65;19,9;20;22;42,799999;-5,0999999;0
;09.01.2025;20:10:09;7;2;20,1;1055;65;19,9;20;22;42,799999;-5,0999999;0
;09.01.2025;20:10:38;7;2;20,200001;1055;64;19,9;20;22,1;42,799999;-5;0
;09.01.2025;20:10:39;7;2;20,200001;1055;64;19,9;20;22,1;42,799999;-5;0
;09.01.2025;20:11:08;15;0;19,9;1055;60;19,5;20;21,799999;42,700001;-4,9000001;0
;09.01.2025;20:11:09;15;0;19,9;1055;60;19,5;20;21,799999;42,700001;-4,9000001;0
;09.01.2025;20:11:38;29;0;19,5;1055;56;18,799999;20;21,1;42,599998;-5;0
;09.01.2025;20:11:39;29;0;19,5;1055;56;18,799999;20;21,1;42,599998;-5;0
;09.01.2025;20:12:08;39;0;19;1055;54;18,299999;20;20,5;42,799999;-5;0
;09.01.2025;20:12:09;39;0;19;1055;54;18,299999;20;20,5;42,799999;-5;0
;09.01.2025;20:12:38;43;0;18,700001;1055;56;18,1;20;20,200001;43,099998;-4,9000001;0
;09.01.2025;20:12:39;43;0;18,700001;1055;56;18,1;20;20,200001;43,099998;-4,9000001;0
;09.01.2025;20:13:08;43;0;18,6;1055;56;18,1;20;20,1;43,299999;-4,9000001;0
;09.01.2025;20:13:09;43;0;18,6;1055;56;18,1;20;20,1;43,299999;-4,9000001;0
;09.01.2025;20:13:38;41;0;18,6;1055;57;18,200001;20;20,200001;43,599998;-4,8000002;0
;09.01.2025;20:13:39;41;0;18,6;1055;57;18,200001;20;20,200001;43,599998;-4,8000002;0
;09.01.2025;20:14:08;37;0;18,700001;1055;60;18,4;20;20,5;43,700001;-4,8000002;0
;09.01.2025;20:14:09;37;0;18,700001;1055;60;18,4;20;20,5;43,700001;-4,8000002;0
;09.01.2025;20:14:38;31;0;18,9;1055;61;18,700001;20;20,799999;43,900002;-4,9000001;0
;09.01.2025;20:14:39;31;0;18,9;1055;61;18,700001;20;20,799999;43,900002;-4,9000001;0
;09.01.2025;20:15:08;25;0;19,200001;1055;62;19;20;21,200001;43,799999;-5;0
;09.01.2025;20:15:09;25;0;19,200001;1055;62;19;20;21,200001;43,799999;-5;0
;09.01.2025;20:15:38;17;0;19,5;1055;63;19,4;20;21,5;43,599998;-5,0999999;0
;09.01.2025;20:15:39;17;0;19,5;1055;63;19,4;20;21,5;43,599998;-5,0999999;0
;09.01.2025;20:16:08;11;0;19,799999;1055;64;19,700001;20;21,799999;43,5;-5,3000002;0
;09.01.2025;20:16:09;11;0;19,799999;1055;64;19,700001;20;21,799999;43,5;-5,3000002;0
;09.01.2025;20:16:38;5;3;20,1;1055;65;20;20;22,1;43,400002;-5,4000001;0
;09.01.2025;20:16:39;5;3;20,1;1055;65;20;20;22,1;43,400002;-5,4000001;0
;09.01.2025;20:17:08;5;3;20,200001;1055;63;20;20;22,200001;43,400002;-5,5999999;0
;09.01.2025;20:17:09;5;3;20,200001;1055;63;20;20;22,200001;43,400002;-5,5999999;0
;09.01.2025;20:17:38;15;0;20;1055;60;19,5;20;21,799999;43,299999;-5,5999999;0
;09.01.2025;20:17:39;15;0;20;1055;60;19,5;20;21,799999;43,299999;-5,5999999;0
;09.01.2025;20:17:40;15;0;19,5;1055;56;18,799999;20;21,1;43,299999;-5,5999999;0
;09.01.2025;20:18:08;29;0;19,5;1055;56;18,799999;20;21,1;43,299999;-5,5999999;0
;09.01.2025;20:18:09;29;0;19,5;1055;56;18,799999;20;21,1;43,299999;-5,5999999;0
;09.01.2025;20:18:10;29;0;19;1055;54;18,299999;20;20,6;43,299999;-5,5999999;0
;09.01.2025;20:18:38;39;0;19;1055;54;18,299999;20;20,6;43,299999;-5,5999999;0
;09.01.2025;20:18:39;39;0;19;1055;54;18,299999;20;20,6;43,299999;-5,5999999;0
;09.01.2025;20:18:40;39;0;18,700001;1055;54;18;20;20,200001;43,299999;-5,5;0
;09.01.2025;20:19:08;45;0;18,700001;1055;54;18;20;20,200001;43,299999;-5,5;0
;09.01.2025;20:19:09;45;0;18,700001;1055;54;18;20;20,200001;43,299999;-5,5;0
;09.01.2025;20:19:10;45;0;18,6;1055;56;18;20;20,1;43,299999;-5,4000001;0
;09.01.2025;20:19:39;45;0;18,6;1055;56;18;20;20,1;43,299999;-5,4000001;0
;09.01.2025;20:19:40;45;0;18,6;1055;57;18,200001;20;20,200001;43,299999;-5,3000002;0
;09.01.2025;20:20:09;41;0;18,6;1055;57;18,200001;20;20,200001;43,299999;-5,3000002;0
;09.01.2025;20:20:10;41;0;18,799999;1055;60;18,299999;20;20,5;43,299999;-5,1999998;0
;09.01.2025;20:20:39;39;0;18,799999;1055;60;18,299999;20;20,5;43,299999;-5,1999998;0
;09.01.2025;20:20:40;39;0;19;1055;60;18,700001;20;20,799999;43,200001;-5,0999999;0
;09.01.2025;20:21:09;31;0;19;1055;60;18,700001;20;20,799999;43,200001;-5,0999999;0
;09.01.2025;20:21:10;31;0;19,200001;1055;61;19;20;21,200001;43,099998;-5,0999999;0
;09.01.2025;20:21:39;25;0;19,200001;1055;61;19;20;21,200001;43,099998;-5,0999999;0
;09.01.2025;20:21:40;25;0;19,5;1055;62;19,299999;20;21,5;43;-4,9000001;0
;09.01.2025;20:22:09;19;0;19,5;1055;62;19,299999;20;21,5;43;-4,9000001;0
;09.01.2025;20:22:10;19;0;19,799999;1055;64;19,700001;20;21,799999;42,900002;-4,9000001;0
;09.01.2025;20:22:39;11;0;19,799999;1055;64;19,700001;20;21,799999;42,900002;-4,9000001;0
;09.01.2025;20:22:40;11;0;20,1;1055;64;19,9;20;22;42,799999;-5;0
;09.01.2025;20:23:09;7;2;20,1;1055;64;19,9;20;22;42,799999;-5;0
;09.01.2025;20:23:10;7;2;20,200001;1055;63;19,9;20;22,1;42,799999;-5,1999998;0
;09.01.2025;20:23:39;7;2;20,200001;1055;63;19,9;20;22,1;42,799999;-5,1999998;0
;09.01.2025;20:23:40;7;2;19,9;1055;59;19,4;20;21,799999;42,799999;-5,5;0
;09.01.2025;20:24:09;17;0;19,9;1055;59;19,4;20;21,799999;42,799999;-5,5;0
;09.01.2025;20:24:10;17;0;19,4;1055;56;18,700001;20;21,1;42,900002;-5,6999998;0
;09.01.2025;20:24:39;31;0;19,4;1055;56;18,700001;20;21,1;42,900002;-5,6999998;0
;09.01.2025;20:24:40;31;0;19;1055;55;18,200001;20;20,5;43,099998;-5,6999998;0
;09.01.2025;20:25:09;41;0;19;1055;55;18,200001;20;20,5;43,099998;-5,6999998;0
;09.01.2025;20:25:10;41;0;18,700001;1055;55;18;20;20,200001;43,400002;-5,6999998;0
;09.01.2025;20:25:39;45;0;18,700001;1055;55;18;20;20,200001;43,400002;-5,6999998;0
;09.01.2025;20:25:40;45;0;18,5;1055;56;18;20;20;43,599998;-5,5999999;0
;09.01.2025;20:26:09;45;0;18,5;1055;56;18;20;20;43,599998;-5,5999999;0
;09.01.2025;20:26:10;45;0;18,6;1055;58;18,1;20;20,200001;43,799999;-5,5;0
;09.01.2025;20:26:39;43;0;18,6;1055;58;18,1;20;20,200001;43,799999;-5,5;0
;09.01.2025;20:26:40;43;0;18,700001;1055;58;18,299999;20;20,5;43,900002;-5,4000001;0
;09.01.2025;20:27:09;39;0;18,700001;1055;58;18,299999;20;20,5;43,900002;-5,4000001;0
;09.01.2025;20:27:10;39;0;18,9;1055;61;18,6;20;20,799999;43,799999;-5,3000002;0
;09.01.2025;20:27:39;33;0;18,9;1055;61;18,6;20;20,799999;43,799999;-5,3000002;0
;09.01.2025;20:27:40;33;0;19,1;1055;62;19;20;21,200001;43,700001;-5,1999998;0
;09.01.2025;20:28:09;25;0;19,1;1055;62;19;20;21,200001;43,700001;-5,1999998;0
;09.01.2025;20:28:10;25;0;19,4;1055;63;19,299999;20;21,5;43,599998;-5;0
;09.01.2025;20:28:39;19;0;19,4;1055;63;19,299999;20;21,5;43,599998;-5;0
;09.01.2025;20:28:40;19;0;19,700001;1055;64;19,700001;20;21,799999;43,5;-4,9000001;0
;09.01.2025;20:29:09;11;0;19,700001;1055;64;19,700001;20;21,799999;43,5;-4,9000001;0
;09.01.2025;20:29:10;11;0;20;1055;64;20;20;22;43,400002;-4,8000002;0
;09.01.2025;20:29:39;5;3;20;1055;64;20;20;22;43,400002;-4,8000002;0
;09.01.2025;20:29:40;5;3;20,200001;1055;63;20;20;22,200001;43,299999;-5;0
;09.01.2025;20:30:09;5;3;20,200001;1055;63;20;20;22,200001;43,299999;-5;0
