Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;09.01.2025;20:30:10;5;3;19,9;1055;60;19,5;20;21,799999;43,200001;-5,3000002;0
;09.01.2025;20:30:39;15;0;19,9;1055;60;19,5;20;21,799999;43,200001;-5,3000002;0
;09.01.2025;20:30:40;15;0;19,4;1055;56;18,799999;20;21,1;43,200001;-5,5;0
;09.01.2025;20:31:09;29;0;19,4;1055;56;18,799999;20;21,1;43,200001;-5,5;0
;09.01.2025;20:31:10;29;0;19;1055;55;18,299999;20;20,6;43,200001;-5,5999999;0
;09.01.2025;20:31:39;39;0;19;1055;55;18,299999;20;20,6;43,200001;-5,5999999;0
;09.01.2025;20:31:40;39;0;18,700001;1055;55;18,1;20;20,200001;43,200001;-5,6999998;0
;09.01.2025;20:32:09;43;0;18,700001;1055;55;18,1;20;20,200001;43,200001;-5,6999998;0
;09.01.2025;20:32:10;43;0;18,6;1055;56;18,1;20;20,1;43,200001;-5,6999998;0
;09.01.2025;20:32:39;43;0;18,6;1055;56;18,1;20;20,1;43,200001;-5,6999998;0
;09.01.2025;20:32:40;43;0;18,6;1055;58;18,200001;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;20:33:09;41;0;18,6;1055;58;18,200001;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;20:33:10;41;0;18,700001;1055;59;18,4;20;20,5;43,200001;-5,5;0
;09.01.2025;20:33:39;37;0;18,700001;1055;59;18,4;20;20,5;43,200001;-5,5;0
;09.01.2025;20:33:40;37;0;19;1055;61;18,700001;20;20,799999;43,099998;-5,4000001;0
;09.01.2025;20:34:09;31;0;19;1055;61;18,700001;20;20,799999;43,099998;-5,4000001;0
;09.01.2025;20:34:10;31;0;19,200001;1055;62;19;20;21,200001;43,099998;-5,3000002;0
;09.01.2025;20:34:39;25;0;19,200001;1055;62;19;20;21,200001;43,099998;-5,3000002;0
;09.01.2025;20:34:40;25;0;19,5;1055;63;19,299999;20;21,5;43;-5,1999998;0
;09.01.2025;20:35:09;19;0;19,5;1055;63;19,299999;20;21,5;43;-5,1999998;0
;09.01.2025;20:35:10;19;0;19,799999;1055;64;19,700001;20;21,700001;42,900002;-5,0999999;0
;09.01.2025;20:35:39;11;0;19,799999;1055;64;19,700001;20;21,700001;42,900002;-5,0999999;0
;09.01.2025;20:35:40;11;0;20,1;1055;64;19,9;20;22;42,799999;-5;0
;09.01.2025;20:36:09;7;2;20,1;1055;64;19,9;20;22;42,799999;-5;0
;09.01.2025;20:36:10;7;2;20,200001;1055;63;19,9;20;22,1;42,700001;-5;0
;09.01.2025;20:36:39;7;2;20,200001;1055;63;19,9;20;22,1;42,700001;-5;0
;09.01.2025;20:36:40;7;2;20;1055;60;19,4;20;21,700001;42,599998;-5;0
;09.01.2025;20:37:09;17;0;20;1055;60;19,4;20;21,700001;42,599998;-5;0
;09.01.2025;20:37:10;17;0;19,4;1055;57;18,700001;20;21,1;42,700001;-4,9000001;0
;09.01.2025;20:37:39;31;0;19,4;1055;57;18,700001;20;21,1;42,700001;-4,9000001;0
;09.01.2025;20:37:40;31;0;19;1055;55;18,299999;20;20,5;42,900002;-4,9000001;0
;09.01.2025;20:38:09;39;0;19;1055;55;18,299999;20;20,5;42,900002;-4,9000001;0
;09.01.2025;20:38:10;39;0;18,700001;1055;55;18;20;20,200001;43,200001;-4,9000001;0
;09.01.2025;20:38:39;45;0;18,700001;1055;55;18;20;20,200001;43,200001;-4,9000001;0
;09.01.2025;20:38:40;45;0;18,6;1055;57;18;20;20,1;43,5;-4,9000001;0
;09.01.2025;20:39:09;45;0;18,6;1055;57;18;20;20,1;43,5;-4,9000001;0
;09.01.2025;20:39:10;45;0;18,6;1055;57;18;20;20,1;43,5;-4,9000001;0
;09.01.2025;20:39:39;41;0;18,6;1055;58;18,200001;20;20,200001;43,700001;-4,8000002;0
;09.01.2025;20:39:40;41;0;18,6;1055;58;18,200001;20;20,200001;43,700001;-4,8000002;0
;09.01.2025;20:40:09;37;0;18,799999;1055;60;18,4;20;20,5;43,900002;-4,9000001;0
;09.01.2025;20:40:10;37;0;18,799999;1055;60;18,4;20;20,5;43,900002;-4,9000001;0
;09.01.2025;20:40:39;31;0;19;1055;61;18,700001;20;20,9;43,900002;-5;0
;09.01.2025;20:40:40;31;0;19;1055;61;18,700001;20;20,9;43,900002;-5;0
;09.01.2025;20:41:09;25;0;19,200001;1055;62;19;20;21,200001;43,700001;-5,0999999;0
;09.01.2025;20:41:10;25;0;19,200001;1055;62;19;20;21,200001;43,700001;-5,0999999;0
;09.01.2025;20:41:39;19;0;19,5;1055;63;19,299999;20;21,5;43,599998;-5,3000002;0
;09.01.2025;20:41:40;19;0;19,5;1055;63;19,299999;20;21,5;43,599998;-5,3000002;0
;09.01.2025;20:42:09;11;0;19,799999;1055;64;19,700001;20;21,799999;43,5;-5,4000001;0
;09.01.2025;20:42:10;11;0;19,799999;1055;64;19,700001;20;21,799999;43,5;-5,4000001;0
;09.01.2025;20:42:39;5;3;20,1;1055;64;20;20;22,1;43,400002;-5,5999999;0
;09.01.2025;20:42:40;5;3;20,1;1055;64;20;20;22,1;43,400002;-5,5999999;0
;09.01.2025;20:43:09;5;3;20,299999;1055;63;20;20;22,200001;43,400002;-5,5999999;0
;09.01.2025;20:43:10;5;3;20,299999;1055;63;20;20;22,200001;43,400002;-5,5999999;0
;09.01.2025;20:43:39;15;0;20;1055;60;19,5;20;21,799999;43,299999;-5,5999999;0
;09.01.2025;20:43:40;15;0;20;1055;60;19,5;20;21,799999;43,299999;-5,5999999;0
;09.01.2025;20:44:09;29;0;19,5;1055;56;18,799999;20;21,200001;43,299999;-5,5;0
;09.01.2025;20:44:10;29;0;19,5;1055;56;18,799999;20;21,200001;43,299999;-5,5;0
;09.01.2025;20:44:39;39;0;19;1055;55;18,299999;20;20,6;43,200001;-5,5;0
;09.01.2025;20:44:40;39;0;19;1055;55;18,299999;20;20,6;43,200001;-5,5;0
;09.01.2025;20:45:09;43;0;18,700001;1055;55;18,1;20;20,200001;43,299999;-5,4000001;0
;09.01.2025;20:45:10;43;0;18,700001;1055;55;18,1;20;20,200001;43,299999;-5,4000001;0
;09.01.2025;20:45:39;45;0;18,6;1055;56;18;20;20,1;43,299999;-5,3000002;0
;09.01.2025;20:45:40;45;0;18,6;1055;56;18;20;20,1;43,299999;-5,3000002;0
;09.01.2025;20:46:09;41;0;18,6;1055;58;18,200001;20;20,200001;43,299999;-5,1999998;0
;09.01.2025;20:46:10;41;0;18,6;1055;58;18,200001;20;20,200001;43,299999;-5,1999998;0
;09.01.2025;20:46:39;37;0;18,700001;1055;59;18,4;20;20,5;43,200001;-5,0999999;0
;09.01.2025;20:46:40;37;0;18,700001;1055;59;18,4;20;20,5;43,200001;-5,0999999;0
;09.01.2025;20:47:09;31;0;19;1055;60;18,700001;20;20,799999;43,200001;-5;0
;09.01.2025;20:47:10;31;0;19;1055;60;18,700001;20;20,799999;43,200001;-5;0
;09.01.2025;20:47:39;25;0;19,200001;1055;61;19;20;21,200001;43,099998;-4,9000001;0
;09.01.2025;20:47:40;25;0;19,200001;1055;61;19;20;21,200001;43,099998;-4,9000001;0
;09.01.2025;20:48:09;19;0;19,5;1055;63;19,299999;20;21,5;43;-4,9000001;0
;09.01.2025;20:48:10;19;0;19,5;1055;63;19,299999;20;21,5;43;-4,9000001;0
;09.01.2025;20:48:39;11;0;19,799999;1055;64;19,700001;20;21,799999;42,900002;-4,9000001;0
;09.01.2025;20:48:40;11;0;19,799999;1055;64;19,700001;20;21,799999;42,900002;-4,9000001;0
;09.01.2025;20:49:09;7;2;20,1;1055;65;19,9;20;22;42,799999;-5,0999999;0
;09.01.2025;20:49:10;7;2;20,1;1055;65;19,9;20;22;42,799999;-5,0999999;0
;09.01.2025;20:49:39;5;3;20,299999;1055;64;20;20;22,200001;42,799999;-5,4000001;0
;09.01.2025;20:49:40;5;3;20,299999;1055;64;20;20;22,200001;42,799999;-5,4000001;0
;09.01.2025;20:50:09;11;0;20,1;1055;62;19,700001;20;21,9;42,799999;-5,5999999;0
;09.01.2025;20:50:10;11;0;20,1;1055;62;19,700001;20;21,9;42,799999;-5,5999999;0
;09.01.2025;20:50:39;25;0;19,700001;1055;57;19;20;21,299999;42,900002;-5,6999998;0
;09.01.2025;20:50:40;25;0;19,700001;1055;57;19;20;21,299999;42,900002;-5,6999998;0
;09.01.2025;20:51:09;37;0;19,1;1055;54;18,4;20;20,700001;43,099998;-5,6999998;0
;09.01.2025;20:51:10;37;0;19,1;1055;54;18,4;20;20,700001;43,099998;-5,6999998;0
;09.01.2025;20:51:39;43;0;18,700001;1055;54;18,1;20;20,299999;43,400002;-5,6999998;0
;09.01.2025;20:51:40;43;0;18,700001;1055;54;18,1;20;20,299999;43,400002;-5,6999998;0
;09.01.2025;20:52:09;45;0;18,6;1055;55;18;20;20,1;43,700001;-5,5999999;0
;09.01.2025;20:52:10;45;0;18,6;1055;55;18;20;20,1;43,700001;-5,5999999;0
;09.01.2025;20:52:11;45;0;18,5;1055;57;18;20;20,1;43,900002;-5,5;0
;09.01.2025;20:52:39;45;0;18,5;1055;57;18;20;20,1;43,900002;-5,5;0
;09.01.2025;20:52:40;45;0;18,5;1055;57;18;20;20,1;43,900002;-5,5;0
;09.01.2025;20:52:41;45;0;18,6;1055;58;18,299999;20;20,299999;43,900002;-5,4000001;0
;09.01.2025;20:53:09;39;0;18,6;1055;58;18,299999;20;20,299999;43,900002;-5,4000001;0
;09.01.2025;20:53:10;39;0;18,6;1055;58;18,299999;20;20,299999;43,900002;-5,4000001;0
;09.01.2025;20:53:11;39;0;18,799999;1055;60;18,5;20;20,700001;43,900002;-5,3000002;0
;09.01.2025;20:53:39;35;0;18,799999;1055;60;18,5;20;20,700001;43,900002;-5,3000002;0
;09.01.2025;20:53:40;35;0;18,799999;1055;60;18,5;20;20,700001;43,900002;-5,3000002;0
;09.01.2025;20:53:41;35;0;19,1;1055;62;18,9;20;21;43,799999;-5,1999998;0
;09.01.2025;20:54:09;27;0;19,1;1055;62;18,9;20;21;43,799999;-5,1999998;0
;09.01.2025;20:54:10;27;0;19,1;1055;62;18,9;20;21;43,799999;-5,1999998;0
;09.01.2025;20:54:11;27;0;19,4;1055;62;19,200001;20;21,4;43,700001;-5,0999999;0
;09.01.2025;20:54:39;21;0;19,4;1055;62;19,200001;20;21,4;43,700001;-5,0999999;0
;09.01.2025;20:54:40;21;0;19,4;1055;62;19,200001;20;21,4;43,700001;-5,0999999;0
;09.01.2025;20:54:41;21;0;19,700001;1055;64;19,5;20;21,700001;43,599998;-5;0
;09.01.2025;20:55:09;15;0;19,700001;1055;64;19,5;20;21,700001;43,599998;-5;0
;09.01.2025;20:55:10;15;0;19,700001;1055;64;19,5;20;21,700001;43,599998;-5;0
;09.01.2025;20:55:11;15;0;20;1055;65;19,9;20;22;43,400002;-4,9000001;0
;09.01.2025;20:55:39;7;2;20;1055;65;19,9;20;22;43,400002;-4,9000001;0
;09.01.2025;20:55:40;7;2;20;1055;65;19,9;20;22;43,400002;-4,9000001;0
;09.01.2025;20:55:41;7;2;20,200001;1055;64;20;20;22,200001;43,299999;-4,8000002;0
;09.01.2025;20:56:09;5;3;20,200001;1055;64;20;20;22,200001;43,299999;-4,8000002;0
;09.01.2025;20:56:10;5;3;20,200001;1055;64;20;20;22,200001;43,299999;-4,8000002;0
;09.01.2025;20:56:11;5;3;20,1;1055;61;19,700001;20;22;43,200001;-5;0
;09.01.2025;20:56:39;11;0;20,1;1055;61;19,700001;20;22;43,200001;-5;0
;09.01.2025;20:56:40;11;0;20,1;1055;61;19,700001;20;22;43,200001;-5;0
;09.01.2025;20:56:41;11;0;19,700001;1055;57;19;20;21,4;43,200001;-5,1999998;0
;09.01.2025;20:57:09;25;0;19,700001;1055;57;19;20;21,4;43,200001;-5,1999998;0
;09.01.2025;20:57:10;25;0;19,700001;1055;57;19;20;21,4;43,200001;-5,1999998;0
;09.01.2025;20:57:11;25;0;19,200001;1055;54;18,4;20;20,700001;43,200001;-5,4000001;0
;09.01.2025;20:57:39;37;0;19,200001;1055;54;18,4;20;20,700001;43,200001;-5,4000001;0
;09.01.2025;20:57:40;37;0;19,200001;1055;54;18,4;20;20,700001;43,200001;-5,4000001;0
;09.01.2025;20:57:41;37;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-5,5;0
;09.01.2025;20:58:09;43;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-5,5;0
;09.01.2025;20:58:10;43;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-5,5;0
;09.01.2025;20:58:11;43;0;18,6;1055;56;18;20;20,1;43,200001;-5,5999999;0
;09.01.2025;20:58:39;45;0;18,6;1055;56;18;20;20,1;43,200001;-5,5999999;0
;09.01.2025;20:58:40;45;0;18,6;1055;56;18;20;20,1;43,200001;-5,5999999;0
;09.01.2025;20:58:41;45;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,6999998;0
;09.01.2025;20:59:09;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,6999998;0
;09.01.2025;20:59:10;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,6999998;0
;09.01.2025;20:59:11;43;0;18,700001;1055;59;18,299999;20;20,4;43,200001;-5,5999999;0
;09.01.2025;20:59:39;39;0;18,700001;1055;59;18,299999;20;20,4;43,200001;-5,5999999;0
;09.01.2025;20:59:40;39;0;18,700001;1055;59;18,299999;20;20,4;43,200001;-5,5999999;0
;09.01.2025;20:59:41;39;0;18,9;1055;60;18,6;20;20,700001;43,099998;-5,5;0
;09.01.2025;21:00:09;33;0;18,9;1055;60;18,6;20;20,700001;43,099998;-5,5;0
;09.01.2025;21:00:10;33;0;18,9;1055;60;18,6;20;20,700001;43,099998;-5,5;0
;09.01.2025;21:00:11;33;0;19,1;1055;62;18,9;20;21,1;43,099998;-5,4000001;0
;09.01.2025;21:00:40;27;0;19,1;1055;62;18,9;20;21,1;43,099998;-5,4000001;0
;09.01.2025;21:00:41;27;0;19,4;1055;62;19,200001;20;21,4;43;-5,3000002;0
;09.01.2025;21:01:10;21;0;19,4;1055;62;19,200001;20;21,4;43;-5,3000002;0
;09.01.2025;21:01:11;21;0;19,700001;1055;63;19,5;20;21,700001;42,900002;-5,1999998;0
;09.01.2025;21:01:40;15;0;19,700001;1055;63;19,5;20;21,700001;42,900002;-5,1999998;0
;09.01.2025;21:01:41;15;0;20;1055;65;19,799999;20;21,9;42,799999;-5,0999999;0
;09.01.2025;21:02:10;9;0;20;1055;65;19,799999;20;21,9;42,799999;-5,0999999;0
;09.01.2025;21:02:11;9;0;20,200001;1055;64;20;20;22,1;42,700001;-5;0
;09.01.2025;21:02:40;5;3;20,200001;1055;64;20;20;22,1;42,700001;-5;0
;09.01.2025;21:02:41;5;3;20,1;1055;62;19,700001;20;21,9;42,599998;-5;0
;09.01.2025;21:03:10;11;0;20,1;1055;62;19,700001;20;21,9;42,599998;-5;0
;09.01.2025;21:03:11;11;0;19,6;1055;57;19;20;21,299999;42,599998;-4,9000001;0
;09.01.2025;21:03:40;25;0;19,6;1055;57;19;20;21,299999;42,599998;-4,9000001;0
;09.01.2025;21:03:41;25;0;19,1;1055;55;18,5;20;20,700001;42,799999;-4,9000001;0
;09.01.2025;21:04:10;35;0;19,1;1055;55;18,5;20;20,700001;42,799999;-4,9000001;0
;09.01.2025;21:04:11;35;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-4,9000001;0
;09.01.2025;21:04:40;43;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-4,9000001;0
;09.01.2025;21:04:41;43;0;18,6;1055;56;18;20;20,1;43,400002;-4,9000001;0
;09.01.2025;21:05:10;45;0;18,6;1055;56;18;20;20,1;43,400002;-4,9000001;0
;09.01.2025;21:05:11;45;0;18,6;1055;57;18,1;20;20,1;43,599998;-4,8000002;0
;09.01.2025;21:05:40;43;0;18,6;1055;57;18,1;20;20,1;43,599998;-4,8000002;0
;09.01.2025;21:05:41;43;0;18,6;1055;59;18,299999;20;20,299999;43,799999;-4,8000002;0
;09.01.2025;21:06:10;39;0;18,6;1055;59;18,299999;20;20,299999;43,799999;-4,8000002;0
;09.01.2025;21:06:11;39;0;18,9;1055;60;18,6;20;20,700001;43,900002;-4,9000001;0
;09.01.2025;21:06:40;33;0;18,9;1055;60;18,6;20;20,700001;43,900002;-4,9000001;0
;09.01.2025;21:06:41;33;0;19,1;1055;62;18,9;20;21;43,700001;-4,9000001;0
;09.01.2025;21:07:10;27;0;19,1;1055;62;18,9;20;21;43,700001;-4,9000001;0
;09.01.2025;21:07:11;27;0;19,4;1055;63;19,200001;20;21,4;43,599998;-5,0999999;0
;09.01.2025;21:07:40;21;0;19,4;1055;63;19,200001;20;21,4;43,599998;-5,0999999;0
;09.01.2025;21:07:41;21;0;19,700001;1055;64;19,5;20;21,700001;43,5;-5,1999998;0
;09.01.2025;21:08:10;15;0;19,700001;1055;64;19,5;20;21,700001;43,5;-5,1999998;0
;09.01.2025;21:08:11;15;0;20,1;1055;65;19,799999;20;22;43,400002;-5,4000001;0
;09.01.2025;21:08:40;9;0;20,1;1055;65;19,799999;20;22;43,400002;-5,4000001;0
;09.01.2025;21:08:41;9;0;20,299999;1055;65;20,1;20;22,200001;43,400002;-5,5999999;0
;09.01.2025;21:09:10;3;4;20,299999;1055;65;20,1;20;22,200001;43,400002;-5,5999999;0
;09.01.2025;21:09:11;3;4;20,299999;1055;63;19,9;20;22,1;43,299999;-5,5999999;0
;09.01.2025;21:09:40;7;2;20,299999;1055;63;19,9;20;22,1;43,299999;-5,5999999;0
;09.01.2025;21:09:41;7;2;19,9;1055;58;19,299999;20;21,5;43,299999;-5,5999999;0
;09.01.2025;21:10:10;19;0;19,9;1055;58;19,299999;20;21,5;43,299999;-5,5999999;0
;09.01.2025;21:10:11;19;0;19,200001;1055;54;18,5;20;20,700001;43,200001;-5,5999999;0
;09.01.2025;21:10:40;35;0;19,200001;1055;54;18,5;20;20,700001;43,200001;-5,5999999;0
;09.01.2025;21:10:41;35;0;18,700001;1055;53;18;20;20,1;43,200001;-5,5;0
;09.01.2025;21:11:10;45;0;18,700001;1055;53;18;20;20,1;43,200001;-5,5;0
;09.01.2025;21:11:11;45;0;18,299999;1055;53;17,700001;20;19,799999;43,299999;-5,5;0
;09.01.2025;21:11:40;51;0;18,299999;1055;53;17,700001;20;19,799999;43,299999;-5,5;0
;09.01.2025;21:11:41;51;0;18,200001;1055;55;17,700001;20;19,799999;43,299999;-5,4000001;0
;09.01.2025;21:12:10;51;0;18,200001;1055;55;17,700001;20;19,799999;43,299999;-5,4000001;0
;09.01.2025;21:12:11;51;0;18,200001;1055;56;17,799999;20;20;43,299999;-5,3000002;0
;09.01.2025;21:12:40;49;0;18,200001;1055;56;17,799999;20;20;43,299999;-5,3000002;0
;09.01.2025;21:12:41;49;0;18,4;1055;59;18,1;20;20,299999;43,200001;-5,1999998;0
;09.01.2025;21:13:10;43;0;18,4;1055;59;18,1;20;20,299999;43,200001;-5,1999998;0
;09.01.2025;21:13:11;43;0;18,4;1055;59;18,1;20;20,299999;43,200001;-5,1999998;0
;09.01.2025;21:13:40;37;0;18,6;1055;60;18,4;20;20,700001;43,200001;-5,0999999;0
;09.01.2025;21:13:41;37;0;18,6;1055;60;18,4;20;20,700001;43,200001;-5,0999999;0
;09.01.2025;21:14:10;29;0;18,9;1055;61;18,799999;20;21;43,099998;-5;0
;09.01.2025;21:14:11;29;0;18,9;1055;61;18,799999;20;21;43,099998;-5;0
;09.01.2025;21:14:40;23;0;19,200001;1055;62;19,1;20;21,299999;43;-4,9000001;0
;09.01.2025;21:14:41;23;0;19,200001;1055;62;19,1;20;21,299999;43;-4,9000001;0
;09.01.2025;21:15:10;17;0;19,5;1055;64;19,4;20;21,5;42,900002;-4,9000001;0
;09.01.2025;21:15:11;17;0;19,5;1055;64;19,4;20;21,5;42,900002;-4,9000001;0
;09.01.2025;21:15:40;9;0;19,799999;1055;64;19,799999;20;21,799999;42,799999;-5,0999999;0
;09.01.2025;21:15:41;9;0;19,799999;1055;64;19,799999;20;21,799999;42,799999;-5,0999999;0
;09.01.2025;21:16:10;5;3;20,1;1055;64;20;20;22;42,799999;-5,3000002;0
;09.01.2025;21:16:11;5;3;20,1;1055;64;20;20;22;42,799999;-5,3000002;0
;09.01.2025;21:16:40;7;2;20,1;1055;63;19,9;20;22;42,900002;-5,5999999;0
;09.01.2025;21:16:41;7;2;20,1;1055;63;19,9;20;22;42,900002;-5,5999999;0
;09.01.2025;21:17:10;21;0;19,799999;1055;59;19,200001;20;21,5;43;-5,6999998;0
;09.01.2025;21:17:11;21;0;19,799999;1055;59;19,200001;20;21,5;43;-5,6999998;0
;09.01.2025;21:17:40;35;0;19,200001;1055;55;18,5;20;20,799999;43,099998;-5,5999999;0
;09.01.2025;21:17:41;35;0;19,200001;1055;55;18,5;20;20,799999;43,099998;-5,5999999;0
;09.01.2025;21:18:10;43;0;18,799999;1055;55;18,1;20;20,299999;43,400002;-5,5999999;0
;09.01.2025;21:18:11;43;0;18,799999;1055;55;18,1;20;20,299999;43,400002;-5,5999999;0
;09.01.2025;21:18:40;47;0;18,5;1055;55;17,9;20;20,1;43,700001;-5,5;0
;09.01.2025;21:18:41;47;0;18,5;1055;55;17,9;20;20,1;43,700001;-5,5;0
;09.01.2025;21:19:10;45;0;18,5;1055;56;18;20;20;43,900002;-5,4000001;0
;09.01.2025;21:19:11;45;0;18,5;1055;56;18;20;20;43,900002;-5,4000001;0
;09.01.2025;21:19:40;41;0;18,5;1055;58;18,200001;20;20,200001;43,900002;-5,3000002;0
;09.01.2025;21:19:41;41;0;18,5;1055;58;18,200001;20;20,200001;43,900002;-5,3000002;0
;09.01.2025;21:20:10;37;0;18,700001;1055;59;18,4;20;20,6;43,799999;-5,1999998;0
;09.01.2025;21:20:11;37;0;18,700001;1055;59;18,4;20;20,6;43,799999;-5,1999998;0
;09.01.2025;21:20:40;29;0;19;1055;62;18,799999;20;20,9;43,700001;-5,0999999;0
;09.01.2025;21:20:41;29;0;19;1055;62;18,799999;20;20,9;43,700001;-5,0999999;0
;09.01.2025;21:21:10;23;0;19,299999;1055;62;19,1;20;21,299999;43,599998;-4,9000001;0
;09.01.2025;21:21:11;23;0;19,299999;1055;62;19,1;20;21,299999;43,599998;-4,9000001;0
;09.01.2025;21:21:12;23;0;19,6;1055;63;19,4;20;21,6;43,5;-4,8000002;0
;09.01.2025;21:21:40;17;0;19,6;1055;63;19,4;20;21,6;43,5;-4,8000002;0
;09.01.2025;21:21:41;17;0;19,6;1055;63;19,4;20;21,6;43,5;-4,8000002;0
;09.01.2025;21:21:42;17;0;19,9;1055;64;19,700001;20;21,9;43,400002;-4,9000001;0
;09.01.2025;21:22:10;11;0;19,9;1055;64;19,700001;20;21,9;43,400002;-4,9000001;0
;09.01.2025;21:22:11;11;0;19,9;1055;64;19,700001;20;21,9;43,400002;-4,9000001;0
;09.01.2025;21:22:12;11;0;20,200001;1055;64;20;20;22,1;43,299999;-5;0
;09.01.2025;21:22:40;5;3;20,200001;1055;64;20;20;22,1;43,299999;-5;0
;09.01.2025;21:22:41;5;3;20,200001;1055;64;20;20;22,1;43,299999;-5;0
;09.01.2025;21:22:42;5;3;20,299999;1055;64;20,1;20;22,200001;43,200001;-5,3000002;0
;09.01.2025;21:23:10;3;4;20,299999;1055;64;20,1;20;22,200001;43,200001;-5,3000002;0
;09.01.2025;21:23:11;3;4;20,299999;1055;64;20,1;20;22,200001;43,200001;-5,3000002;0
;09.01.2025;21:23:12;3;4;20;1055;60;19,5;20;21,799999;43,200001;-5,5;0
;09.01.2025;21:23:40;15;0;20;1055;60;19,5;20;21,799999;43,200001;-5,5;0
;09.01.2025;21:23:41;15;0;20;1055;60;19,5;20;21,799999;43,200001;-5,5;0
;09.01.2025;21:23:42;15;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,5999999;0
;09.01.2025;21:24:10;29;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,5999999;0
;09.01.2025;21:24:11;29;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,5999999;0
;09.01.2025;21:24:12;29;0;19;1055;55;18,299999;20;20,6;43,099998;-5,5999999;0
;09.01.2025;21:24:40;39;0;19;1055;55;18,299999;20;20,6;43,099998;-5,5999999;0
;09.01.2025;21:24:41;39;0;19;1055;55;18,299999;20;20,6;43,099998;-5,5999999;0
;09.01.2025;21:24:42;39;0;18,700001;1055;54;18,1;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;21:25:10;43;0;18,700001;1055;54;18,1;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;21:25:11;43;0;18,700001;1055;54;18,1;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;21:25:12;43;0;18,6;1055;56;18;20;20,1;43,200001;-5,5;0
;09.01.2025;21:25:40;45;0;18,6;1055;56;18;20;20,1;43,200001;-5,5;0
;09.01.2025;21:25:41;45;0;18,6;1055;56;18;20;20,1;43,200001;-5,5;0
;09.01.2025;21:25:42;45;0;18,6;1055;58;18,200001;20;20,200001;43,200001;-5,4000001;0
;09.01.2025;21:26:10;41;0;18,6;1055;58;18,200001;20;20,200001;43,200001;-5,4000001;0
;09.01.2025;21:26:11;41;0;18,6;1055;58;18,200001;20;20,200001;43,200001;-5,4000001;0
;09.01.2025;21:26:12;41;0;18,700001;1055;59;18,4;20;20,5;43,099998;-5,3000002;0
;09.01.2025;21:26:40;37;0;18,700001;1055;59;18,4;20;20,5;43,099998;-5,3000002;0
;09.01.2025;21:26:41;37;0;18,700001;1055;59;18,4;20;20,5;43,099998;-5,3000002;0
;09.01.2025;21:26:42;37;0;19;1055;60;18,700001;20;20,799999;43,099998;-5,1999998;0
;09.01.2025;21:27:10;31;0;19;1055;60;18,700001;20;20,799999;43,099998;-5,1999998;0
;09.01.2025;21:27:11;31;0;19;1055;60;18,700001;20;20,799999;43,099998;-5,1999998;0
;09.01.2025;21:27:12;31;0;19,200001;1055;62;19;20;21,200001;43;-5,0999999;0
;09.01.2025;21:27:40;25;0;19,200001;1055;62;19;20;21,200001;43;-5,0999999;0
;09.01.2025;21:27:41;25;0;19,200001;1055;62;19;20;21,200001;43;-5,0999999;0
;09.01.2025;21:27:42;25;0;19,5;1055;63;19,299999;20;21,4;42,900002;-5;0
;09.01.2025;21:28:10;19;0;19,5;1055;63;19,299999;20;21,4;42,900002;-5;0
;09.01.2025;21:28:11;19;0;19,5;1055;63;19,299999;20;21,4;42,900002;-5;0
;09.01.2025;21:28:12;19;0;19,799999;1055;64;19,6;20;21,700001;42,799999;-5;0
;09.01.2025;21:28:40;13;0;19,799999;1055;64;19,6;20;21,700001;42,799999;-5;0
;09.01.2025;21:28:41;13;0;19,799999;1055;64;19,6;20;21,700001;42,799999;-5;0
;09.01.2025;21:28:42;13;0;20,1;1055;65;19,9;20;22;42,700001;-5;0
;09.01.2025;21:29:10;7;2;20,1;1055;65;19,9;20;22;42,700001;-5;0
;09.01.2025;21:29:11;7;2;20,1;1055;65;19,9;20;22;42,700001;-5;0
;09.01.2025;21:29:12;7;2;20,299999;1055;65;20;20;22,200001;42,799999;-5,3000002;0
;09.01.2025;21:29:40;5;3;20,299999;1055;65;20;20;22,200001;42,799999;-5,3000002;0
;09.01.2025;21:29:41;5;3;20,299999;1055;65;20;20;22,200001;42,799999;-5,3000002;0
;09.01.2025;21:29:42;5;3;20,1;1055;62;19,700001;20;21,9;42,900002;-5,5;0
;09.01.2025;21:30:10;11;0;20,1;1055;62;19,700001;20;21,9;42,900002;-5,5;0
;09.01.2025;21:30:11;11;0;20,1;1055;62;19,700001;20;21,9;42,900002;-5,5;0
;09.01.2025;21:30:12;11;0;19,700001;1055;57;19;20;21,299999;43;-5,6999998;0
;09.01.2025;21:30:40;25;0;19,700001;1055;57;19;20;21,299999;43;-5,6999998;0
;09.01.2025;21:30:41;25;0;19,700001;1055;57;19;20;21,299999;43;-5,6999998;0
;09.01.2025;21:30:42;25;0;19,1;1055;55;18,4;20;20,6;43,099998;-5,6999998;0
;09.01.2025;21:31:10;37;0;19,1;1055;55;18,4;20;20,6;43,099998;-5,6999998;0
;09.01.2025;21:31:11;37;0;19,1;1055;55;18,4;20;20,6;43,099998;-5,6999998;0
;09.01.2025;21:31:12;37;0;18,799999;1055;55;18;20;20,200001;43,400002;-5,5999999;0
;09.01.2025;21:31:40;45;0;18,799999;1055;55;18;20;20,200001;43,400002;-5,5999999;0
;09.01.2025;21:31:41;45;0;18,799999;1055;55;18;20;20,200001;43,400002;-5,5999999;0
;09.01.2025;21:31:42;45;0;18,6;1055;56;17,9;20;20,1;43,700001;-5,5999999;0
;09.01.2025;21:32:10;47;0;18,6;1055;56;17,9;20;20,1;43,700001;-5,5999999;0
;09.01.2025;21:32:11;47;0;18,6;1055;56;17,9;20;20,1;43,700001;-5,5999999;0
;09.01.2025;21:32:12;47;0;18,5;1055;57;18,1;20;20,1;43,900002;-5,5;0
;09.01.2025;21:32:40;43;0;18,5;1055;57;18,1;20;20,1;43,900002;-5,5;0
;09.01.2025;21:32:41;43;0;18,5;1055;57;18,1;20;20,1;43,900002;-5,5;0
;09.01.2025;21:32:42;43;0;18,6;1055;58;18,299999;20;20,4;43,799999;-5,4000001;0
;09.01.2025;21:33:10;39;0;18,6;1055;58;18,299999;20;20,4;43,799999;-5,4000001;0
;09.01.2025;21:33:11;39;0;18,6;1055;58;18,299999;20;20,4;43,799999;-5,4000001;0
;09.01.2025;21:33:12;39;0;18,799999;1055;60;18,6;20;20,700001;43,700001;-5,3000002;0
;09.01.2025;21:33:40;33;0;18,799999;1055;60;18,6;20;20,700001;43,700001;-5,3000002;0
;09.01.2025;21:33:41;33;0;18,799999;1055;60;18,6;20;20,700001;43,700001;-5,3000002;0
;09.01.2025;21:33:42;33;0;19,1;1055;61;18,9;20;21,1;43,599998;-5,0999999;0
;09.01.2025;21:34:11;27;0;19,1;1055;61;18,9;20;21,1;43,599998;-5,0999999;0
;09.01.2025;21:34:12;27;0;19,4;1055;63;19,200001;20;21,4;43,5;-4,9000001;0
;09.01.2025;21:34:40;21;0;19,4;1055;63;19,200001;20;21,4;43,5;-4,9000001;0
;09.01.2025;21:34:41;21;0;19,4;1055;63;19,200001;20;21,4;43,5;-4,9000001;0
;09.01.2025;21:34:42;21;0;19,700001;1055;63;19,5;20;21,700001;43,400002;-4,8000002;0
;09.01.2025;21:35:11;15;0;19,700001;1055;63;19,5;20;21,700001;43,400002;-4,8000002;0
;09.01.2025;21:35:12;15;0;20;1055;65;19,799999;20;22;43,400002;-4,9000001;0
;09.01.2025;21:35:41;9;0;20;1055;65;19,799999;20;22;43,400002;-4,9000001;0
;09.01.2025;21:35:42;9;0;20,299999;1055;65;20;20;22,200001;43,299999;-5;0
;09.01.2025;21:36:11;5;3;20,299999;1055;65;20;20;22,200001;43,299999;-5;0
;09.01.2025;21:36:12;5;3;20,299999;1055;63;19,9;20;22,200001;43,200001;-5,3000002;0
;09.01.2025;21:36:41;7;2;20,299999;1055;63;19,9;20;22,200001;43,200001;-5,3000002;0
;09.01.2025;21:36:42;7;2;19,9;1055;59;19,299999;20;21,6;43,099998;-5,5999999;0
;09.01.2025;21:37:11;19;0;19,9;1055;59;19,299999;20;21,6;43,099998;-5,5999999;0
;09.01.2025;21:37:12;19;0;19,200001;1055;55;18,5;20;20,799999;43,099998;-5,6999998;0
;09.01.2025;21:37:41;35;0;19,200001;1055;55;18,5;20;20,799999;43,099998;-5,6999998;0
;09.01.2025;21:37:42;35;0;18,700001;1055;53;18;20;20,200001;43,099998;-5,6999998;0
;09.01.2025;21:38:11;45;0;18,700001;1055;53;18;20;20,200001;43,099998;-5,6999998;0
;09.01.2025;21:38:12;45;0;18,299999;1055;54;17,700001;20;19,799999;43,099998;-5,5999999;0
;09.01.2025;21:38:41;51;0;18,299999;1055;54;17,700001;20;19,799999;43,099998;-5,5999999;0
;09.01.2025;21:38:42;51;0;18,200001;1055;55;17,700001;20;19,799999;43,099998;-5,5999999;0
;09.01.2025;21:39:11;51;0;18,200001;1055;55;17,700001;20;19,799999;43,099998;-5,5999999;0
;09.01.2025;21:39:12;51;0;18,299999;1055;57;17,799999;20;20;43,099998;-5,5;0
;09.01.2025;21:39:41;49;0;18,299999;1055;57;17,799999;20;20;43,099998;-5,5;0
;09.01.2025;21:39:42;49;0;18,4;1055;59;18,1;20;20,299999;43,099998;-5,4000001;0
;09.01.2025;21:40:11;43;0;18,4;1055;59;18,1;20;20,299999;43,099998;-5,4000001;0
;09.01.2025;21:40:12;43;0;18,6;1055;60;18,4;20;20,700001;43;-5,3000002;0
;09.01.2025;21:40:41;37;0;18,6;1055;60;18,4;20;20,700001;43;-5,3000002;0
;09.01.2025;21:40:42;37;0;18,9;1055;62;18,799999;20;21;43;-5,1999998;0
;09.01.2025;21:41:11;29;0;18,9;1055;62;18,799999;20;21;43;-5,1999998;0
;09.01.2025;21:41:12;29;0;19,200001;1055;63;19,1;20;21,299999;42,900002;-5,0999999;0
;09.01.2025;21:41:41;23;0;19,200001;1055;63;19,1;20;21,299999;42,900002;-5,0999999;0
;09.01.2025;21:41:42;23;0;19,5;1055;64;19,4;20;21,6;42,799999;-5;0
;09.01.2025;21:42:11;17;0;19,5;1055;64;19,4;20;21,6;42,799999;-5;0
;09.01.2025;21:42:12;17;0;19,799999;1055;64;19,799999;20;21,799999;42,700001;-4,9000001;0
;09.01.2025;21:42:41;9;0;19,799999;1055;64;19,799999;20;21,799999;42,700001;-4,9000001;0
;09.01.2025;21:42:42;9;0;19,799999;1055;64;19,799999;20;21,799999;42,700001;-4,9000001;0
;09.01.2025;21:43:11;5;3;20,1;1055;65;20;20;22;42,799999;-5,0999999;0
;09.01.2025;21:43:12;5;3;20,1;1055;65;20;20;22;42,799999;-5,0999999;0
;09.01.2025;21:43:41;11;0;20,1;1055;63;19,700001;20;22;42,900002;-5,4000001;0
;09.01.2025;21:43:42;11;0;20,1;1055;63;19,700001;20;22;42,900002;-5,4000001;0
;09.01.2025;21:44:11;21;0;19,799999;1055;59;19,200001;20;21,5;43;-5,5999999;0
;09.01.2025;21:44:12;21;0;19,799999;1055;59;19,200001;20;21,5;43;-5,5999999;0
;09.01.2025;21:44:41;31;0;19,299999;1055;56;18,700001;20;21;43,099998;-5,6999998;0
;09.01.2025;21:44:42;31;0;19,299999;1055;56;18,700001;20;21;43,099998;-5,6999998;0
;09.01.2025;21:45:11;37;0;19;1055;56;18,4;20;20,700001;43,400002;-5,6999998;0
;09.01.2025;21:45:12;37;0;19;1055;56;18,4;20;20,700001;43,400002;-5,6999998;0
;09.01.2025;21:45:41;39;0;18,9;1055;57;18,299999;20;20,5;43,700001;-5,5999999;0
;09.01.2025;21:45:42;39;0;18,9;1055;57;18,299999;20;20,5;43,700001;-5,5999999;0
;09.01.2025;21:46:11;37;0;18,9;1055;59;18,4;20;20,5;43,900002;-5,5;0
;09.01.2025;21:46:12;37;0;18,9;1055;59;18,4;20;20,5;43,900002;-5,5;0
;09.01.2025;21:46:41;33;0;19;1055;60;18,6;20;20,6;43,799999;-5,4000001;0
;09.01.2025;21:46:42;33;0;19;1055;60;18,6;20;20,6;43,799999;-5,4000001;0
;09.01.2025;21:47:11;29;0;19,200001;1055;62;18,799999;20;20,9;43,799999;-5,3000002;0
;09.01.2025;21:47:12;29;0;19,200001;1055;62;18,799999;20;20,9;43,799999;-5,3000002;0
;09.01.2025;21:47:41;21;0;19,4;1055;62;19,200001;20;21,299999;43,700001;-5,0999999;0
;09.01.2025;21:47:42;21;0;19,4;1055;62;19,200001;20;21,299999;43,700001;-5,0999999;0
;09.01.2025;21:48:11;15;0;19,700001;1055;63;19,5;20;21,6;43,599998;-5;0
;09.01.2025;21:48:12;15;0;19,700001;1055;63;19,5;20;21,6;43,599998;-5;0
;09.01.2025;21:48:41;9;0;20;1055;64;19,799999;20;21,9;43,599998;-4,9000001;0
;09.01.2025;21:48:42;9;0;20;1055;64;19,799999;20;21,9;43,599998;-4,9000001;0
;09.01.2025;21:49:11;3;4;20,299999;1055;64;20,1;20;22,200001;43,5;-4,8000002;0
;09.01.2025;21:49:12;3;4;20,299999;1055;64;20,1;20;22,200001;43,5;-4,8000002;0
;09.01.2025;21:49:41;7;2;20,299999;1055;63;19,9;20;22,200001;43,400002;-4,8000002;0
;09.01.2025;21:49:42;7;2;20,299999;1055;63;19,9;20;22,200001;43,400002;-4,8000002;0
;09.01.2025;21:50:11;19;0;19,9;1055;59;19,299999;20;21,6;43,400002;-4,8000002;0
;09.01.2025;21:50:12;19;0;19,9;1055;59;19,299999;20;21,6;43,400002;-4,8000002;0
;09.01.2025;21:50:41;33;0;19,299999;1055;55;18,6;20;20,9;43,299999;-4,8000002;0
;09.01.2025;21:50:42;33;0;19,299999;1055;55;18,6;20;20,9;43,299999;-4,8000002;0
;09.01.2025;21:51:11;39;0;18,9;1055;54;18,299999;20;20,5;43,200001;-4,8000002;0
;09.01.2025;21:51:12;39;0;18,9;1055;54;18,299999;20;20,5;43,200001;-4,8000002;0
;09.01.2025;21:51:41;43;0;18,700001;1055;56;18,1;20;20,200001;43,200001;-4,6999998;0
;09.01.2025;21:51:42;43;0;18,700001;1055;56;18,1;20;20,200001;43,200001;-4,6999998;0
;09.01.2025;21:52:11;43;0;18,6;1055;57;18,1;20;20,1;43,200001;-4,6999998;0
;09.01.2025;21:52:12;43;0;18,6;1055;57;18,1;20;20,1;43,200001;-4,6999998;0
;09.01.2025;21:52:41;39;0;18,700001;1055;58;18,299999;20;20,299999;43,200001;-4,8000002;0
;09.01.2025;21:52:42;39;0;18,700001;1055;58;18,299999;20;20,299999;43,200001;-4,8000002;0
;09.01.2025;21:53:11;35;0;18,799999;1055;60;18,5;20;20,6;43,200001;-5;0
;09.01.2025;21:53:12;35;0;18,799999;1055;60;18,5;20;20,6;43,200001;-5;0
;09.01.2025;21:53:41;27;0;19;1055;62;18,9;20;20,9;43,099998;-5,0999999;0
;09.01.2025;21:53:42;27;0;19;1055;62;18,9;20;20,9;43,099998;-5,0999999;0
;09.01.2025;21:54:11;21;0;19,299999;1055;62;19,200001;20;21,299999;43;-5,3000002;0
;09.01.2025;21:54:12;21;0;19,299999;1055;62;19,200001;20;21,299999;43;-5,3000002;0
;09.01.2025;21:54:41;15;0;19,6;1055;63;19,5;20;21,6;42,900002;-5,5;0
;09.01.2025;21:54:42;15;0;19,6;1055;63;19,5;20;21,6;42,900002;-5,5;0
;09.01.2025;21:55:11;9;0;19,9;1055;65;19,799999;20;21,799999;42,799999;-5,5999999;0
;09.01.2025;21:55:12;9;0;19,9;1055;65;19,799999;20;21,799999;42,799999;-5,5999999;0
;09.01.2025;21:55:41;5;3;20,1;1055;64;20;20;22,1;42,799999;-5,5999999;0
;09.01.2025;21:55:42;5;3;20,1;1055;64;20;20;22,1;42,799999;-5,5999999;0
;09.01.2025;21:56:11;7;2;20,1;1055;63;19,9;20;22;42,700001;-5,5;0
;09.01.2025;21:56:12;7;2;20,1;1055;63;19,9;20;22;42,700001;-5,5;0
;09.01.2025;21:56:41;19;0;19,799999;1055;59;19,299999;20;21,5;42,799999;-5,5;0
;09.01.2025;21:56:42;19;0;19,799999;1055;59;19,299999;20;21,5;42,799999;-5,5;0
;09.01.2025;21:56:43;19;0;19,299999;1055;55;18,6;20;20,799999;42,900002;-5,4000001;0
;09.01.2025;21:57:11;33;0;19,299999;1055;55;18,6;20;20,799999;42,900002;-5,4000001;0
;09.01.2025;21:57:12;33;0;19,299999;1055;55;18,6;20;20,799999;42,900002;-5,4000001;0
;09.01.2025;21:57:13;33;0;18,9;1055;54;18,200001;20;20,4;43,200001;-5,4000001;0
;09.01.2025;21:57:41;41;0;18,9;1055;54;18,200001;20;20,4;43,200001;-5,4000001;0
;09.01.2025;21:57:42;41;0;18,9;1055;54;18,200001;20;20,4;43,200001;-5,4000001;0
;09.01.2025;21:57:43;41;0;18,6;1055;55;18;20;20,1;43,400002;-5,3000002;0
;09.01.2025;21:58:11;45;0;18,6;1055;55;18;20;20,1;43,400002;-5,3000002;0
;09.01.2025;21:58:12;45;0;18,6;1055;55;18;20;20,1;43,400002;-5,3000002;0
;09.01.2025;21:58:13;45;0;18,6;1055;56;18;20;20,1;43,700001;-5,3000002;0
;09.01.2025;21:58:41;45;0;18,6;1055;56;18;20;20,1;43,700001;-5,3000002;0
;09.01.2025;21:58:42;45;0;18,6;1055;56;18;20;20,1;43,700001;-5,3000002;0
;09.01.2025;21:58:43;45;0;18,6;1055;57;18,200001;20;20,200001;43,900002;-5,1999998;0
;09.01.2025;21:59:11;41;0;18,6;1055;57;18,200001;20;20,200001;43,900002;-5,1999998;0
;09.01.2025;21:59:12;41;0;18,6;1055;57;18,200001;20;20,200001;43,900002;-5,1999998;0
;09.01.2025;21:59:13;41;0;18,799999;1055;59;18,5;20;20,6;43,799999;-5,0999999;0
;09.01.2025;21:59:41;35;0;18,799999;1055;59;18,5;20;20,6;43,799999;-5,0999999;0
;09.01.2025;21:59:42;35;0;18,799999;1055;59;18,5;20;20,6;43,799999;-5,0999999;0
;09.01.2025;21:59:43;35;0;19;1055;61;18,799999;20;21;43,700001;-5;0
;09.01.2025;22:00:11;29;0;19;1055;61;18,799999;20;21;43,700001;-5;0
;09.01.2025;22:00:12;29;0;19;1055;61;18,799999;20;21;43,700001;-5;0
;09.01.2025;22:00:13;29;0;19,299999;1055;62;19,1;20;21,299999;43,599998;-4,9000001;0
;09.01.2025;22:00:41;23;0;19,299999;1055;62;19,1;20;21,299999;43,599998;-4,9000001;0
;09.01.2025;22:00:42;23;0;19,299999;1055;62;19,1;20;21,299999;43,599998;-4,9000001;0
;09.01.2025;22:00:43;23;0;19,6;1055;63;19,5;20;21,6;43,5;-4,8000002;0
;09.01.2025;22:01:11;15;0;19,6;1055;63;19,5;20;21,6;43,5;-4,8000002;0
;09.01.2025;22:01:12;15;0;19,6;1055;63;19,5;20;21,6;43,5;-4,8000002;0
;09.01.2025;22:01:13;15;0;19,9;1055;65;19,700001;20;21,9;43,400002;-4,8000002;0
;09.01.2025;22:01:41;11;0;19,9;1055;65;19,700001;20;21,9;43,400002;-4,8000002;0
;09.01.2025;22:01:42;11;0;19,9;1055;65;19,700001;20;21,9;43,400002;-4,8000002;0
;09.01.2025;22:01:43;11;0;20,200001;1055;64;20;20;22,1;43,299999;-4,9000001;0
;09.01.2025;22:02:11;5;3;20,200001;1055;64;20;20;22,1;43,299999;-4,9000001;0
;09.01.2025;22:02:12;5;3;20,200001;1055;64;20;20;22,1;43,299999;-4,9000001;0
;09.01.2025;22:02:13;5;3;20,299999;1055;63;20;20;22,200001;43,299999;-5,1999998;0
;09.01.2025;22:02:41;5;3;20,299999;1055;63;20;20;22,200001;43,299999;-5,1999998;0
;09.01.2025;22:02:42;5;3;20,299999;1055;63;20;20;22,200001;43,299999;-5,1999998;0
;09.01.2025;22:02:43;5;3;20;1055;60;19,6;20;21,799999;43,200001;-5,5;0
;09.01.2025;22:03:11;13;0;20;1055;60;19,6;20;21,799999;43,200001;-5,5;0
;09.01.2025;22:03:12;13;0;20;1055;60;19,6;20;21,799999;43,200001;-5,5;0
;09.01.2025;22:03:13;13;0;19,5;1055;56;18,799999;20;21;43,200001;-5,5999999;0
;09.01.2025;22:03:41;29;0;19,5;1055;56;18,799999;20;21;43,200001;-5,5999999;0
;09.01.2025;22:03:42;29;0;19,5;1055;56;18,799999;20;21;43,200001;-5,5999999;0
;09.01.2025;22:03:43;29;0;18,799999;1055;53;18,1;20;20,299999;43,099998;-5,5999999;0
;09.01.2025;22:04:11;43;0;18,799999;1055;53;18,1;20;20,299999;43,099998;-5,5999999;0
;09.01.2025;22:04:12;43;0;18,799999;1055;53;18,1;20;20,299999;43,099998;-5,5999999;0
;09.01.2025;22:04:13;43;0;18,4;1055;53;17,799999;20;19,9;43,200001;-5,5999999;0
;09.01.2025;22:04:41;49;0;18,4;1055;53;17,799999;20;19,9;43,200001;-5,5999999;0
;09.01.2025;22:04:42;49;0;18,4;1055;53;17,799999;20;19,9;43,200001;-5,5999999;0
;09.01.2025;22:04:43;49;0;18,200001;1055;55;17,700001;20;19,799999;43,200001;-5,5;0
;09.01.2025;22:05:11;51;0;18,200001;1055;55;17,700001;20;19,799999;43,200001;-5,5;0
;09.01.2025;22:05:12;51;0;18,200001;1055;55;17,700001;20;19,799999;43,200001;-5,5;0
;09.01.2025;22:05:13;51;0;18,200001;1055;56;17,799999;20;19,9;43,200001;-5,4000001;0
;09.01.2025;22:05:41;49;0;18,200001;1055;56;17,799999;20;19,9;43,200001;-5,4000001;0
;09.01.2025;22:05:42;49;0;18,200001;1055;56;17,799999;20;19,9;43,200001;-5,4000001;0
;09.01.2025;22:05:43;49;0;18,299999;1055;58;18;20;20,200001;43,200001;-5,3000002;0
;09.01.2025;22:06:11;45;0;18,299999;1055;58;18;20;20,200001;43,200001;-5,3000002;0
;09.01.2025;22:06:12;45;0;18,299999;1055;58;18;20;20,200001;43,200001;-5,3000002;0
;09.01.2025;22:06:13;45;0;18,6;1055;60;18,299999;20;20,6;43,099998;-5,1999998;0
;09.01.2025;22:06:42;39;0;18,6;1055;60;18,299999;20;20,6;43,099998;-5,1999998;0
;09.01.2025;22:06:43;39;0;18,799999;1055;61;18,700001;20;20,9;43;-5,0999999;0
;09.01.2025;22:07:12;31;0;18,799999;1055;61;18,700001;20;20,9;43;-5,0999999;0
;09.01.2025;22:07:13;31;0;19,1;1055;62;19;20;21,299999;42,900002;-5;0
;09.01.2025;22:07:42;25;0;19,1;1055;62;19;20;21,299999;42,900002;-5;0
;09.01.2025;22:07:43;25;0;19,4;1055;63;19,299999;20;21,5;42,799999;-5;0
;09.01.2025;22:08:12;19;0;19,4;1055;63;19,299999;20;21,5;42,799999;-5;0
;09.01.2025;22:08:13;19;0;19,700001;1055;64;19,700001;20;21,799999;42,799999;-5,0999999;0
;09.01.2025;22:08:42;11;0;19,700001;1055;64;19,700001;20;21,799999;42,799999;-5,0999999;0
;09.01.2025;22:08:43;11;0;20;1055;65;19,9;20;22;42,799999;-5,3000002;0
;09.01.2025;22:09:12;7;2;20;1055;65;19,9;20;22;42,799999;-5,3000002;0
;09.01.2025;22:09:13;7;2;20,1;1055;63;19,9;20;22,1;42,900002;-5,5;0
;09.01.2025;22:09:42;7;2;20,1;1055;63;19,9;20;22,1;42,900002;-5,5;0
;09.01.2025;22:09:43;7;2;19,9;1055;60;19,4;20;21,700001;43;-5,5999999;0
;09.01.2025;22:10:12;17;0;19,9;1055;60;19,4;20;21,700001;43;-5,5999999;0
;09.01.2025;22:10:13;17;0;19,4;1055;56;18,700001;20;21;43,099998;-5,6999998;0
;09.01.2025;22:10:42;31;0;19,4;1055;56;18,700001;20;21;43,099998;-5,6999998;0
;09.01.2025;22:10:43;31;0;18,9;1055;55;18,200001;20;20,5;43,299999;-5,5999999;0
;09.01.2025;22:11:12;41;0;18,9;1055;55;18,200001;20;20,5;43,299999;-5,5999999;0
;09.01.2025;22:11:13;41;0;18,6;1055;55;17,9;20;20,200001;43,599998;-5,5999999;0
;09.01.2025;22:11:42;47;0;18,6;1055;55;17,9;20;20,200001;43,599998;-5,5999999;0
;09.01.2025;22:11:43;47;0;18,5;1055;56;17,9;20;20,1;43,900002;-5,5;0
;09.01.2025;22:12:12;47;0;18,5;1055;56;17,9;20;20,1;43,900002;-5,5;0
;09.01.2025;22:12:13;47;0;18,5;1055;57;18,1;20;20,200001;43,900002;-5,4000001;0
;09.01.2025;22:12:42;43;0;18,5;1055;57;18,1;20;20,200001;43,900002;-5,4000001;0
;09.01.2025;22:12:43;43;0;18,700001;1055;59;18,299999;20;20,6;43,799999;-5,3000002;0
;09.01.2025;22:13:12;39;0;18,700001;1055;59;18,299999;20;20,6;43,799999;-5,3000002;0
;09.01.2025;22:13:13;39;0;18,9;1055;61;18,700001;20;20,9;43,700001;-5,0999999;0
;09.01.2025;22:13:42;31;0;18,9;1055;61;18,700001;20;20,9;43,700001;-5,0999999;0
;09.01.2025;22:13:43;31;0;19,200001;1055;62;19;20;21,299999;43,599998;-5;0
;09.01.2025;22:14:12;25;0;19,200001;1055;62;19;20;21,299999;43,599998;-5;0
;09.01.2025;22:14:13;25;0;19,200001;1055;62;19;20;21,299999;43,599998;-5;0
;09.01.2025;22:14:42;19;0;19,5;1055;63;19,299999;20;21,6;43,5;-4,9000001;0
;09.01.2025;22:14:43;19;0;19,5;1055;63;19,299999;20;21,6;43,5;-4,9000001;0
;09.01.2025;22:15:12;13;0;19,799999;1055;63;19,6;20;21,799999;43,400002;-4,8000002;0
;09.01.2025;22:15:13;13;0;19,799999;1055;63;19,6;20;21,799999;43,400002;-4,8000002;0
;09.01.2025;22:15:42;7;2;20,1;1055;65;19,9;20;22,1;43,299999;-5;0
;09.01.2025;22:15:43;7;2;20,1;1055;65;19,9;20;22,1;43,299999;-5;0
;09.01.2025;22:16:12;7;2;20,200001;1055;63;19,9;20;22,200001;43,200001;-5,1999998;0
;09.01.2025;22:16:13;7;2;20,200001;1055;63;19,9;20;22,200001;43,200001;-5,1999998;0
;09.01.2025;22:16:42;15;0;19,9;1055;60;19,5;20;21,799999;43,200001;-5,5;0
;09.01.2025;22:16:43;15;0;19,9;1055;60;19,5;20;21,799999;43,200001;-5,5;0
;09.01.2025;22:17:12;29;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,5999999;0
;09.01.2025;22:17:13;29;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,5999999;0
;09.01.2025;22:17:42;39;0;19;1055;54;18,299999;20;20,6;43,099998;-5,5999999;0
;09.01.2025;22:17:43;39;0;19;1055;54;18,299999;20;20,6;43,099998;-5,5999999;0
;09.01.2025;22:18:12;45;0;18,700001;1055;55;18;20;20,200001;43,200001;-5,5;0
;09.01.2025;22:18:13;45;0;18,700001;1055;55;18;20;20,200001;43,200001;-5,5;0
;09.01.2025;22:18:42;45;0;18,6;1055;56;18;20;20,1;43,200001;-5,5;0
;09.01.2025;22:18:43;45;0;18,6;1055;56;18;20;20,1;43,200001;-5,5;0
;09.01.2025;22:19:12;41;0;18,6;1055;58;18,1;20;20,200001;43,200001;-5,4000001;0
;09.01.2025;22:19:13;41;0;18,6;1055;58;18,1;20;20,200001;43,200001;-5,4000001;0
;09.01.2025;22:19:42;37;0;18,700001;1055;60;18,4;20;20,5;43,200001;-5,3000002;0
;09.01.2025;22:19:43;37;0;18,700001;1055;60;18,4;20;20,5;43,200001;-5,3000002;0
;09.01.2025;22:20:12;31;0;18,9;1055;61;18,700001;20;20,9;43,099998;-5,1999998;0
;09.01.2025;22:20:13;31;0;18,9;1055;61;18,700001;20;20,9;43,099998;-5,1999998;0
;09.01.2025;22:20:42;25;0;19,200001;1055;61;19;20;21,200001;43;-5,0999999;0
;09.01.2025;22:20:43;25;0;19,200001;1055;61;19;20;21,200001;43;-5,0999999;0
;09.01.2025;22:21:12;17;0;19,5;1055;63;19,299999;20;21,5;42,900002;-5;0
;09.01.2025;22:21:13;17;0;19,5;1055;63;19,299999;20;21,5;42,900002;-5;0
;09.01.2025;22:21:42;13;0;19,799999;1055;64;19,6;20;21,700001;42,799999;-4,9000001;0
;09.01.2025;22:21:43;13;0;19,799999;1055;64;19,6;20;21,700001;42,799999;-4,9000001;0
;09.01.2025;22:22:12;7;2;20;1055;64;19,9;20;22;42,799999;-5;0
;09.01.2025;22:22:13;7;2;20;1055;64;19,9;20;22;42,799999;-5;0
;09.01.2025;22:22:42;5;3;20,200001;1055;64;20;20;22,200001;42,799999;-5,3000002;0
;09.01.2025;22:22:43;5;3;20,200001;1055;64;20;20;22,200001;42,799999;-5,3000002;0
;09.01.2025;22:23:12;11;0;20,1;1055;62;19,700001;20;21,9;42,900002;-5,5999999;0
;09.01.2025;22:23:13;11;0;20,1;1055;62;19,700001;20;21,9;42,900002;-5,5999999;0
;09.01.2025;22:23:42;29;0;19,6;1055;57;19;20;21,299999;43;-5,6999998;0
;09.01.2025;22:23:43;29;0;19,6;1055;57;19;20;21,299999;43;-5,6999998;0
;09.01.2025;22:24:12;37;0;19,1;1055;54;18,4;20;20,6;43,200001;-5,5999999;0
;09.01.2025;22:24:13;37;0;19,1;1055;54;18,4;20;20,6;43,200001;-5,5999999;0
;09.01.2025;22:24:42;45;0;18,700001;1055;55;18,1;20;20,200001;43,5;-5,5999999;0
;09.01.2025;22:24:43;45;0;18,700001;1055;55;18,1;20;20,200001;43,5;-5,5999999;0
;09.01.2025;22:25:12;45;0;18,6;1055;56;18;20;20;43,799999;-5,5;0
;09.01.2025;22:25:13;45;0;18,6;1055;56;18;20;20;43,799999;-5,5;0
;09.01.2025;22:25:42;43;0;18,5;1055;57;18,1;20;20,1;43,900002;-5,4000001;0
;09.01.2025;22:25:43;43;0;18,5;1055;57;18,1;20;20,1;43,900002;-5,4000001;0
;09.01.2025;22:26:12;39;0;18,6;1055;58;18,299999;20;20,299999;43,799999;-5,3000002;0
;09.01.2025;22:26:13;39;0;18,6;1055;58;18,299999;20;20,299999;43,799999;-5,3000002;0
;09.01.2025;22:26:42;33;0;18,799999;1055;61;18,5;20;20,700001;43,799999;-5,1999998;0
;09.01.2025;22:26:43;33;0;18,799999;1055;61;18,5;20;20,700001;43,799999;-5,1999998;0
;09.01.2025;22:27:12;25;0;19,1;1055;61;18,9;20;21,1;43,700001;-5;0
;09.01.2025;22:27:13;25;0;19,1;1055;61;18,9;20;21,1;43,700001;-5;0
;09.01.2025;22:27:42;21;0;19,4;1055;63;19,200001;20;21,4;43,599998;-4,9000001;0
;09.01.2025;22:27:43;21;0;19,4;1055;63;19,200001;20;21,4;43,599998;-4,9000001;0
;09.01.2025;22:28:12;13;0;19,700001;1055;63;19,5;20;21,700001;43,5;-4,8000002;0
;09.01.2025;22:28:13;13;0;19,700001;1055;63;19,5;20;21,700001;43,5;-4,8000002;0
;09.01.2025;22:28:42;9;0;19,9;1055;65;19,799999;20;22;43,400002;-4,9000001;0
;09.01.2025;22:28:43;9;0;19,9;1055;65;19,799999;20;22;43,400002;-4,9000001;0
;09.01.2025;22:29:12;3;4;20,200001;1055;65;20,1;20;22,200001;43,299999;-5,0999999;0
;09.01.2025;22:29:13;3;4;20,200001;1055;65;20,1;20;22,200001;43,299999;-5,0999999;0
;09.01.2025;22:29:42;7;2;20,200001;1055;62;19,9;20;22,1;43,200001;-5,4000001;0
;09.01.2025;22:29:43;7;2;20,200001;1055;62;19,9;20;22,1;43,200001;-5,4000001;0
;09.01.2025;22:30:12;25;0;19,799999;1055;59;19,299999;20;21,5;43,099998;-5,5999999;0
;09.01.2025;22:30:13;25;0;19,799999;1055;59;19,299999;20;21,5;43,099998;-5,5999999;0
;09.01.2025;22:30:42;39;0;19,200001;1055;55;18,5;20;20,700001;43,099998;-5,5999999;0
;09.01.2025;22:30:43;39;0;19,200001;1055;55;18,5;20;20,700001;43,099998;-5,5999999;0
;09.01.2025;22:31:12;47;0;18,700001;1055;53;17,9;20;20,1;43,099998;-5,5999999;0
;09.01.2025;22:31:13;47;0;18,700001;1055;53;17,9;20;20,1;43,099998;-5,5999999;0
;09.01.2025;22:31:14;47;0;18,299999;1055;54;17,700001;20;19,799999;43,200001;-5,5999999;0
;09.01.2025;22:31:42;51;0;18,299999;1055;54;17,700001;20;19,799999;43,200001;-5,5999999;0
;09.01.2025;22:31:43;51;0;18,299999;1055;54;17,700001;20;19,799999;43,200001;-5,5999999;0
;09.01.2025;22:31:44;51;0;18,200001;1055;56;17,700001;20;19,799999;43,200001;-5,4000001;0
;09.01.2025;22:32:12;51;0;18,200001;1055;56;17,700001;20;19,799999;43,200001;-5,4000001;0
;09.01.2025;22:32:13;51;0;18,200001;1055;56;17,700001;20;19,799999;43,200001;-5,4000001;0
;09.01.2025;22:32:14;51;0;18,200001;1055;57;17,799999;20;19,9;43,099998;-5,4000001;0
;09.01.2025;22:32:42;47;0;18,200001;1055;57;17,799999;20;19,9;43,099998;-5,4000001;0
;09.01.2025;22:32:43;47;0;18,200001;1055;57;17,799999;20;19,9;43,099998;-5,4000001;0
;09.01.2025;22:32:44;47;0;18,299999;1055;58;18,1;20;20,299999;43,099998;-5,3000002;0
;09.01.2025;22:33:12;43;0;18,299999;1055;58;18,1;20;20,299999;43,099998;-5,3000002;0
;09.01.2025;22:33:13;43;0;18,299999;1055;58;18,1;20;20,299999;43,099998;-5,3000002;0
;09.01.2025;22:33:14;43;0;18,6;1055;60;18,5;20;20,700001;43,099998;-5,1999998;0
;09.01.2025;22:33:42;35;0;18,6;1055;60;18,5;20;20,700001;43,099998;-5,1999998;0
;09.01.2025;22:33:43;35;0;18,6;1055;60;18,5;20;20,700001;43,099998;-5,1999998;0
;09.01.2025;22:33:44;35;0;18,9;1055;62;18,799999;20;21;43;-5,0999999;0
;09.01.2025;22:34:12;29;0;18,9;1055;62;18,799999;20;21;43;-5,0999999;0
;09.01.2025;22:34:13;29;0;18,9;1055;62;18,799999;20;21;43;-5,0999999;0
;09.01.2025;22:34:14;29;0;19,299999;1055;63;19,200001;20;21,4;42,900002;-5;0
;09.01.2025;22:34:42;21;0;19,299999;1055;63;19,200001;20;21,4;42,900002;-5;0
;09.01.2025;22:34:43;21;0;19,299999;1055;63;19,200001;20;21,4;42,900002;-5;0
;09.01.2025;22:34:44;21;0;19,6;1055;63;19,4;20;21,5;42,900002;-5;0
;09.01.2025;22:35:12;15;0;19,6;1055;63;19,4;20;21,5;42,900002;-5;0
;09.01.2025;22:35:13;15;0;19,6;1055;63;19,4;20;21,5;42,900002;-5;0
;09.01.2025;22:35:14;15;0;19,799999;1055;64;19,700001;20;21,799999;43;-5,0999999;0
;09.01.2025;22:35:42;9;0;19,799999;1055;64;19,700001;20;21,799999;43;-5,0999999;0
;09.01.2025;22:35:43;9;0;19,799999;1055;64;19,700001;20;21,799999;43;-5,0999999;0
;09.01.2025;22:35:44;9;0;20,1;1055;65;20;20;22;43;-5,3000002;0
;09.01.2025;22:36:12;5;3;20,1;1055;65;20;20;22;43;-5,3000002;0
;09.01.2025;22:36:13;5;3;20,1;1055;65;20;20;22;43;-5,3000002;0
;09.01.2025;22:36:14;5;3;20,200001;1055;63;19,9;20;22;43;-5,5999999;0
;09.01.2025;22:36:42;7;2;20,200001;1055;63;19,9;20;22;43;-5,5999999;0
;09.01.2025;22:36:43;7;2;20,200001;1055;63;19,9;20;22;43;-5,5999999;0
;09.01.2025;22:36:44;7;2;20;1055;60;19,5;20;21,700001;43,099998;-5,5999999;0
;09.01.2025;22:37:12;21;0;20;1055;60;19,5;20;21,700001;43,099998;-5,5999999;0
;09.01.2025;22:37:13;21;0;20;1055;60;19,5;20;21,700001;43,099998;-5,5999999;0
;09.01.2025;22:37:14;21;0;19,4;1055;56;18,700001;20;21;43,299999;-5,5999999;0
;09.01.2025;22:37:42;31;0;19,4;1055;56;18,700001;20;21;43,299999;-5,5999999;0
;09.01.2025;22:37:43;31;0;19,4;1055;56;18,700001;20;21;43,299999;-5,5999999;0
;09.01.2025;22:37:44;31;0;19;1055;55;18,200001;20;20,5;43,5;-5,5999999;0
;09.01.2025;22:38:12;43;0;19;1055;55;18,200001;20;20,5;43,5;-5,5999999;0
;09.01.2025;22:38:13;43;0;19;1055;55;18,200001;20;20,5;43,5;-5,5999999;0
;09.01.2025;22:38:14;43;0;18,700001;1055;55;18;20;20,1;43,799999;-5,5;0
;09.01.2025;22:38:42;47;0;18,700001;1055;55;18;20;20,1;43,799999;-5,5;0
;09.01.2025;22:38:43;47;0;18,700001;1055;55;18;20;20,1;43,799999;-5,5;0
;09.01.2025;22:38:44;47;0;18,5;1055;56;18;20;20;43,799999;-5,4000001;0
;09.01.2025;22:39:13;45;0;18,5;1055;56;18;20;20;43,799999;-5,4000001;0
;09.01.2025;22:39:14;45;0;18,5;1055;58;18,1;20;20,1;43,799999;-5,3000002;0
;09.01.2025;22:39:43;41;0;18,5;1055;58;18,1;20;20,1;43,799999;-5,3000002;0
;09.01.2025;22:39:44;41;0;18,799999;1055;60;18,5;20;20,6;43,700001;-5,0999999;0
;09.01.2025;22:40:13;35;0;18,799999;1055;60;18,5;20;20,6;43,700001;-5,0999999;0
;09.01.2025;22:40:14;35;0;19;1055;61;18,799999;20;21;43,599998;-5;0
;09.01.2025;22:40:43;29;0;19;1055;61;18,799999;20;21;43,599998;-5;0
;09.01.2025;22:40:44;29;0;19,299999;1055;62;19,1;20;21,299999;43,599998;-4,8000002;0
;09.01.2025;22:41:13;23;0;19,299999;1055;62;19,1;20;21,299999;43,599998;-4,8000002;0
;09.01.2025;22:41:14;23;0;19,5;1055;63;19,299999;20;21,5;43,5;-4,8000002;0
;09.01.2025;22:41:43;17;0;19,5;1055;63;19,299999;20;21,5;43,5;-4,8000002;0
;09.01.2025;22:41:44;17;0;19,799999;1055;64;19,6;20;21,799999;43,400002;-4,8000002;0
;09.01.2025;22:42:13;11;0;19,799999;1055;64;19,6;20;21,799999;43,400002;-4,8000002;0
;09.01.2025;22:42:14;11;0;20,200001;1055;64;20;20;22,1;43,200001;-5;0
;09.01.2025;22:42:43;5;3;20,200001;1055;64;20;20;22,1;43,200001;-5;0
;09.01.2025;22:42:44;5;3;20,299999;1055;64;20,1;20;22,200001;43,200001;-5,1999998;0
;09.01.2025;22:43:13;5;3;20,299999;1055;64;20,1;20;22,200001;43,200001;-5,1999998;0
;09.01.2025;22:43:14;5;3;20;1055;60;19,5;20;21,799999;43,099998;-5,5999999;0
;09.01.2025;22:43:43;15;0;20;1055;60;19,5;20;21,799999;43,099998;-5,5999999;0
;09.01.2025;22:43:44;15;0;19,700001;1055;57;19;20;21,299999;43,099998;-5,5999999;0
