Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;09.01.2025;22:44:13;29;0;19,700001;1055;57;19;20;21,299999;43,099998;-5,5999999;0
;09.01.2025;22:44:14;29;0;19;1055;54;18,299999;20;20,6;43,099998;-5,5999999;0
;09.01.2025;22:44:43;39;0;19;1055;54;18,299999;20;20,6;43,099998;-5,5999999;0
;09.01.2025;22:44:44;39;0;18,700001;1055;55;18,1;20;20,200001;43,099998;-5,5999999;0
;09.01.2025;22:45:13;43;0;18,700001;1055;55;18,1;20;20,200001;43,099998;-5,5999999;0
;09.01.2025;22:45:14;43;0;18,6;1055;56;18;20;20,1;43,099998;-5,5;0
;09.01.2025;22:45:43;45;0;18,6;1055;56;18;20;20,1;43,099998;-5,5;0
;09.01.2025;22:45:44;45;0;18,6;1055;58;18,200001;20;20,200001;43,099998;-5,4000001;0
;09.01.2025;22:46:13;41;0;18,6;1055;58;18,200001;20;20,200001;43,099998;-5,4000001;0
;09.01.2025;22:46:14;41;0;18,700001;1055;59;18,299999;20;20,4;43,099998;-5,3000002;0
;09.01.2025;22:46:43;37;0;18,700001;1055;59;18,299999;20;20,4;43,099998;-5,3000002;0
;09.01.2025;22:46:44;37;0;18,9;1055;61;18,700001;20;20,799999;43;-5,1999998;0
;09.01.2025;22:47:13;31;0;18,9;1055;61;18,700001;20;20,799999;43;-5,1999998;0
;09.01.2025;22:47:14;31;0;18,9;1055;61;18,700001;20;20,799999;43;-5,1999998;0
;09.01.2025;22:47:43;25;0;19,1;1055;61;18,9;20;21,1;43;-5,0999999;0
;09.01.2025;22:47:44;25;0;19,1;1055;61;18,9;20;21,1;43;-5,0999999;0
;09.01.2025;22:48:13;19;0;19,5;1055;63;19,299999;20;21,5;42,900002;-5;0
;09.01.2025;22:48:14;19;0;19,5;1055;63;19,299999;20;21,5;42,900002;-5;0
;09.01.2025;22:48:43;13;0;19,799999;1055;64;19,6;20;21,700001;42,799999;-4,9000001;0
;09.01.2025;22:48:44;13;0;19,799999;1055;64;19,6;20;21,700001;42,799999;-4,9000001;0
;09.01.2025;22:49:13;7;2;20;1055;65;19,9;20;22;42,700001;-4,9000001;0
;09.01.2025;22:49:14;7;2;20;1055;65;19,9;20;22;42,700001;-4,9000001;0
;09.01.2025;22:49:43;5;3;20,200001;1055;65;20;20;22,1;42,799999;-5,0999999;0
;09.01.2025;22:49:44;5;3;20,200001;1055;65;20;20;22,1;42,799999;-5,0999999;0
;09.01.2025;22:50:13;11;0;20,200001;1055;63;19,799999;20;22;42,799999;-5,3000002;0
;09.01.2025;22:50:14;11;0;20,200001;1055;63;19,799999;20;22;42,799999;-5,3000002;0
;09.01.2025;22:50:43;25;0;19,6;1055;57;19;20;21,299999;43;-5,5999999;0
;09.01.2025;22:50:44;25;0;19,6;1055;57;19;20;21,299999;43;-5,5999999;0
;09.01.2025;22:51:13;37;0;19,1;1055;55;18,4;20;20,6;43,099998;-5,6999998;0
;09.01.2025;22:51:14;37;0;19,1;1055;55;18,4;20;20,6;43,099998;-5,6999998;0
;09.01.2025;22:51:43;43;0;18,799999;1055;55;18,1;20;20,200001;43,400002;-5,6999998;0
;09.01.2025;22:51:44;43;0;18,799999;1055;55;18,1;20;20,200001;43,400002;-5,6999998;0
;09.01.2025;22:52:13;45;0;18,6;1055;56;18;20;20,1;43,700001;-5,6999998;0
;09.01.2025;22:52:14;45;0;18,6;1055;56;18;20;20,1;43,700001;-5,6999998;0
;09.01.2025;22:52:43;43;0;18,5;1055;58;18,1;20;20,1;43,900002;-5,5999999;0
;09.01.2025;22:52:44;43;0;18,5;1055;58;18,1;20;20,1;43,900002;-5,5999999;0
;09.01.2025;22:53:13;39;0;18,6;1055;59;18,299999;20;20,4;43,799999;-5,5;0
;09.01.2025;22:53:14;39;0;18,6;1055;59;18,299999;20;20,4;43,799999;-5,5;0
;09.01.2025;22:53:43;33;0;18,799999;1055;61;18,6;20;20,700001;43,700001;-5,3000002;0
;09.01.2025;22:53:44;33;0;18,799999;1055;61;18,6;20;20,700001;43,700001;-5,3000002;0
;09.01.2025;22:54:13;27;0;19,1;1055;61;18,9;20;21,1;43,599998;-5,1999998;0
;09.01.2025;22:54:14;27;0;19,1;1055;61;18,9;20;21,1;43,599998;-5,1999998;0
;09.01.2025;22:54:43;21;0;19,4;1055;63;19,200001;20;21,4;43,5;-5;0
;09.01.2025;22:54:44;21;0;19,4;1055;63;19,200001;20;21,4;43,5;-5;0
;09.01.2025;22:55:13;13;0;19,700001;1055;63;19,6;20;21,700001;43,400002;-4,9000001;0
;09.01.2025;22:55:14;13;0;19,700001;1055;63;19,6;20;21,700001;43,400002;-4,9000001;0
;09.01.2025;22:55:43;7;2;20;1055;64;19,9;20;22;43,299999;-4,8000002;0
;09.01.2025;22:55:44;7;2;20;1055;64;19,9;20;22;43,299999;-4,8000002;0
;09.01.2025;22:56:13;5;3;20,200001;1055;64;20;20;22,200001;43,200001;-4,9000001;0
;09.01.2025;22:56:14;5;3;20,200001;1055;64;20;20;22,200001;43,200001;-4,9000001;0
;09.01.2025;22:56:43;11;0;20,1;1055;61;19,700001;20;22;43,200001;-5,0999999;0
;09.01.2025;22:56:44;11;0;20,1;1055;61;19,700001;20;22;43,200001;-5,0999999;0
;09.01.2025;22:57:13;25;0;19,700001;1055;57;19;20;21,4;43,099998;-5,4000001;0
;09.01.2025;22:57:14;25;0;19,700001;1055;57;19;20;21,4;43,099998;-5,4000001;0
;09.01.2025;22:57:43;37;0;19,1;1055;56;18,4;20;20,799999;43;-5,5999999;0
;09.01.2025;22:57:44;37;0;19,1;1055;56;18,4;20;20,799999;43;-5,5999999;0
;09.01.2025;22:58:13;43;0;18,799999;1055;55;18,1;20;20,4;43,099998;-5,6999998;0
;09.01.2025;22:58:14;43;0;18,799999;1055;55;18,1;20;20,4;43,099998;-5,6999998;0
;09.01.2025;22:58:43;45;0;18,6;1055;56;18;20;20,200001;43,099998;-5,6999998;0
;09.01.2025;22:58:44;45;0;18,6;1055;56;18;20;20,200001;43,099998;-5,6999998;0
;09.01.2025;22:59:13;43;0;18,6;1055;58;18,1;20;20,200001;43,099998;-5,5999999;0
;09.01.2025;22:59:14;43;0;18,6;1055;58;18,1;20;20,200001;43,099998;-5,5999999;0
;09.01.2025;22:59:43;37;0;18,700001;1055;59;18,4;20;20,4;43,099998;-5,5999999;0
;09.01.2025;22:59:44;37;0;18,700001;1055;59;18,4;20;20,4;43,099998;-5,5999999;0
;09.01.2025;23:00:13;33;0;18,9;1055;60;18,6;20;20,700001;43;-5,4000001;0
;09.01.2025;23:00:14;33;0;18,9;1055;60;18,6;20;20,700001;43;-5,4000001;0
;09.01.2025;23:00:43;27;0;19,1;1055;62;18,9;20;21,1;43;-5,3000002;0
;09.01.2025;23:00:44;27;0;19,1;1055;62;18,9;20;21,1;43;-5,3000002;0
;09.01.2025;23:01:13;21;0;19,4;1055;63;19,200001;20;21,4;42,900002;-5,1999998;0
;09.01.2025;23:01:14;21;0;19,4;1055;63;19,200001;20;21,4;42,900002;-5,1999998;0
;09.01.2025;23:01:43;15;0;19,799999;1055;64;19,5;20;21,700001;42,799999;-5,0999999;0
;09.01.2025;23:01:44;15;0;19,799999;1055;64;19,5;20;21,700001;42,799999;-5,0999999;0
;09.01.2025;23:02:13;9;0;20;1055;64;19,799999;20;21,9;42,700001;-5;0
;09.01.2025;23:02:14;9;0;20;1055;64;19,799999;20;21,9;42,700001;-5;0
;09.01.2025;23:02:15;9;0;20,299999;1055;65;20;20;22,1;42,599998;-5;0
;09.01.2025;23:02:43;5;3;20,299999;1055;65;20;20;22,1;42,599998;-5;0
;09.01.2025;23:02:44;5;3;20,299999;1055;65;20;20;22,1;42,599998;-5;0
;09.01.2025;23:02:45;5;3;20,299999;1055;63;19,799999;20;22,1;42,700001;-5;0
;09.01.2025;23:03:13;9;0;20,299999;1055;63;19,799999;20;22,1;42,700001;-5;0
;09.01.2025;23:03:14;9;0;20,299999;1055;63;19,799999;20;22,1;42,700001;-5;0
;09.01.2025;23:03:15;9;0;19,9;1055;59;19,200001;20;21,5;42,900002;-5;0
;09.01.2025;23:03:43;21;0;19,9;1055;59;19,200001;20;21,5;42,900002;-5;0
;09.01.2025;23:03:44;21;0;19,9;1055;59;19,200001;20;21,5;42,900002;-5;0
;09.01.2025;23:03:45;21;0;19,299999;1055;55;18,6;20;20,9;43;-4,9000001;0
;09.01.2025;23:04:13;33;0;19,299999;1055;55;18,6;20;20,9;43;-4,9000001;0
;09.01.2025;23:04:14;33;0;19,299999;1055;55;18,6;20;20,9;43;-4,9000001;0
;09.01.2025;23:04:15;33;0;19;1055;55;18,200001;20;20,4;43,200001;-4,9000001;0
;09.01.2025;23:04:43;41;0;19;1055;55;18,200001;20;20,4;43,200001;-4,9000001;0
;09.01.2025;23:04:44;41;0;19;1055;55;18,200001;20;20,4;43,200001;-4,9000001;0
;09.01.2025;23:04:45;41;0;18,700001;1055;56;18;20;20,1;43,5;-4,9000001;0
;09.01.2025;23:05:13;45;0;18,700001;1055;56;18;20;20,1;43,5;-4,9000001;0
;09.01.2025;23:05:14;45;0;18,700001;1055;56;18;20;20,1;43,5;-4,9000001;0
;09.01.2025;23:05:15;45;0;18,6;1055;57;18;20;20,1;43,799999;-4,8000002;0
;09.01.2025;23:05:43;45;0;18,6;1055;57;18;20;20,1;43,799999;-4,8000002;0
;09.01.2025;23:05:44;45;0;18,6;1055;57;18;20;20,1;43,799999;-4,8000002;0
;09.01.2025;23:05:45;45;0;18,6;1055;59;18,200001;20;20,299999;43,799999;-4,8000002;0
;09.01.2025;23:06:13;41;0;18,6;1055;59;18,200001;20;20,299999;43,799999;-4,8000002;0
;09.01.2025;23:06:14;41;0;18,6;1055;59;18,200001;20;20,299999;43,799999;-4,8000002;0
;09.01.2025;23:06:15;41;0;18,799999;1055;61;18,5;20;20,6;43,700001;-4,8000002;0
;09.01.2025;23:06:43;35;0;18,799999;1055;61;18,5;20;20,6;43,700001;-4,8000002;0
;09.01.2025;23:06:44;35;0;18,799999;1055;61;18,5;20;20,6;43,700001;-4,8000002;0
;09.01.2025;23:06:45;35;0;19;1055;62;18,799999;20;21;43,700001;-4,9000001;0
;09.01.2025;23:07:13;29;0;19;1055;62;18,799999;20;21;43,700001;-4,9000001;0
;09.01.2025;23:07:14;29;0;19;1055;62;18,799999;20;21;43,700001;-4,9000001;0
;09.01.2025;23:07:15;29;0;19,299999;1055;62;19,200001;20;21,299999;43,599998;-5,0999999;0
;09.01.2025;23:07:43;21;0;19,299999;1055;62;19,200001;20;21,299999;43,599998;-5,0999999;0
;09.01.2025;23:07:44;21;0;19,299999;1055;62;19,200001;20;21,299999;43,599998;-5,0999999;0
;09.01.2025;23:07:45;21;0;19,6;1055;63;19,5;20;21,700001;43,5;-5,3000002;0
;09.01.2025;23:08:13;15;0;19,6;1055;63;19,5;20;21,700001;43,5;-5,3000002;0
;09.01.2025;23:08:14;15;0;19,6;1055;63;19,5;20;21,700001;43,5;-5,3000002;0
;09.01.2025;23:08:15;15;0;19,9;1055;64;19,799999;20;21,9;43,400002;-5,4000001;0
;09.01.2025;23:08:43;9;0;19,9;1055;64;19,799999;20;21,9;43,400002;-5,4000001;0
;09.01.2025;23:08:44;9;0;19,9;1055;64;19,799999;20;21,9;43,400002;-5,4000001;0
;09.01.2025;23:08:45;9;0;20,200001;1055;65;20;20;22,200001;43,400002;-5,4000001;0
;09.01.2025;23:09:13;5;3;20,200001;1055;65;20;20;22,200001;43,400002;-5,4000001;0
;09.01.2025;23:09:14;5;3;20,200001;1055;65;20;20;22,200001;43,400002;-5,4000001;0
;09.01.2025;23:09:15;5;3;20,200001;1055;63;19,9;20;22,200001;43,299999;-5,3000002;0
;09.01.2025;23:09:43;7;2;20,200001;1055;63;19,9;20;22,200001;43,299999;-5,3000002;0
;09.01.2025;23:09:44;7;2;20,200001;1055;63;19,9;20;22,200001;43,299999;-5,3000002;0
;09.01.2025;23:09:45;7;2;19,799999;1055;59;19,200001;20;21,6;43,200001;-5,3000002;0
;09.01.2025;23:10:13;21;0;19,799999;1055;59;19,200001;20;21,6;43,200001;-5,3000002;0
;09.01.2025;23:10:14;21;0;19,799999;1055;59;19,200001;20;21,6;43,200001;-5,3000002;0
;09.01.2025;23:10:15;21;0;19,299999;1055;55;18,6;20;20,9;43,200001;-5,1999998;0
;09.01.2025;23:10:43;33;0;19,299999;1055;55;18,6;20;20,9;43,200001;-5,1999998;0
;09.01.2025;23:10:44;33;0;19,299999;1055;55;18,6;20;20,9;43,200001;-5,1999998;0
;09.01.2025;23:10:45;33;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,1999998;0
;09.01.2025;23:11:13;41;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,1999998;0
;09.01.2025;23:11:14;41;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,1999998;0
;09.01.2025;23:11:15;41;0;18,700001;1055;56;18;20;20,200001;43,200001;-5,0999999;0
;09.01.2025;23:11:43;45;0;18,700001;1055;56;18;20;20,200001;43,200001;-5,0999999;0
;09.01.2025;23:11:44;45;0;18,700001;1055;56;18;20;20,200001;43,200001;-5,0999999;0
;09.01.2025;23:11:45;45;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5;0
;09.01.2025;23:12:13;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5;0
;09.01.2025;23:12:14;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5;0
;09.01.2025;23:12:15;43;0;18,700001;1055;58;18,200001;20;20,299999;43,200001;-5;0
;09.01.2025;23:12:43;41;0;18,700001;1055;58;18,200001;20;20,299999;43,200001;-5;0
;09.01.2025;23:12:44;41;0;18,700001;1055;58;18,200001;20;20,299999;43,200001;-5;0
;09.01.2025;23:12:45;41;0;18,799999;1055;60;18,5;20;20,6;43,099998;-4,9000001;0
;09.01.2025;23:13:13;35;0;18,799999;1055;60;18,5;20;20,6;43,099998;-4,9000001;0
;09.01.2025;23:13:14;35;0;18,799999;1055;60;18,5;20;20,6;43,099998;-4,9000001;0
;09.01.2025;23:13:15;35;0;19;1055;62;18,799999;20;21;43,099998;-4,8000002;0
;09.01.2025;23:13:43;29;0;19;1055;62;18,799999;20;21;43,099998;-4,8000002;0
;09.01.2025;23:13:44;29;0;19;1055;62;18,799999;20;21;43,099998;-4,8000002;0
;09.01.2025;23:13:45;29;0;19,299999;1055;63;19,1;20;21,299999;43;-4,8000002;0
;09.01.2025;23:14:13;23;0;19,299999;1055;63;19,1;20;21,299999;43;-4,8000002;0
;09.01.2025;23:14:14;23;0;19,299999;1055;63;19,1;20;21,299999;43;-4,8000002;0
;09.01.2025;23:14:15;23;0;19,6;1055;64;19,4;20;21,6;42,900002;-4,9000001;0
;09.01.2025;23:14:43;17;0;19,6;1055;64;19,4;20;21,6;42,900002;-4,9000001;0
;09.01.2025;23:14:44;17;0;19,6;1055;64;19,4;20;21,6;42,900002;-4,9000001;0
;09.01.2025;23:14:45;17;0;19,9;1055;64;19,799999;20;21,9;42,799999;-5,0999999;0
;09.01.2025;23:15:13;9;0;19,9;1055;64;19,799999;20;21,9;42,799999;-5,0999999;0
;09.01.2025;23:15:14;9;0;19,9;1055;64;19,799999;20;21,9;42,799999;-5,0999999;0
;09.01.2025;23:15:15;9;0;20,1;1055;64;20;20;22,1;42,799999;-5,3000002;0
;09.01.2025;23:15:44;5;3;20,1;1055;64;20;20;22,1;42,799999;-5,3000002;0
;09.01.2025;23:15:45;5;3;20,1;1055;62;19,799999;20;22,1;42,900002;-5,5999999;0
;09.01.2025;23:16:14;9;0;20,1;1055;62;19,799999;20;22,1;42,900002;-5,5999999;0
;09.01.2025;23:16:15;9;0;19,799999;1055;59;19,200001;20;21,5;43;-5,6999998;0
;09.01.2025;23:16:44;21;0;19,799999;1055;59;19,200001;20;21,5;43;-5,6999998;0
;09.01.2025;23:16:45;21;0;19,299999;1055;55;18,6;20;20,9;43,099998;-5,6999998;0
;09.01.2025;23:17:14;33;0;19,299999;1055;55;18,6;20;20,9;43,099998;-5,6999998;0
;09.01.2025;23:17:15;33;0;18,9;1055;55;18,1;20;20,4;43,299999;-5,5999999;0
;09.01.2025;23:17:44;43;0;18,9;1055;55;18,1;20;20,4;43,299999;-5,5999999;0
;09.01.2025;23:17:45;43;0;18,6;1055;55;18;20;20,1;43,700001;-5,5999999;0
;09.01.2025;23:18:14;45;0;18,6;1055;55;18;20;20,1;43,700001;-5,5999999;0
;09.01.2025;23:18:15;45;0;18,5;1055;57;18;20;20,1;44;-5,5;0
;09.01.2025;23:18:44;45;0;18,5;1055;57;18;20;20,1;44;-5,5;0
;09.01.2025;23:18:45;45;0;18,6;1055;58;18,200001;20;20,299999;43,900002;-5,4000001;0
;09.01.2025;23:19:14;41;0;18,6;1055;58;18,200001;20;20,299999;43,900002;-5,4000001;0
;09.01.2025;23:19:15;41;0;18,799999;1055;59;18,4;20;20,6;43,799999;-5,3000002;0
;09.01.2025;23:19:44;37;0;18,799999;1055;59;18,4;20;20,6;43,799999;-5,3000002;0
;09.01.2025;23:19:45;37;0;19;1055;61;18,799999;20;21;43,799999;-5,1999998;0
;09.01.2025;23:20:14;29;0;19;1055;61;18,799999;20;21;43,799999;-5,1999998;0
;09.01.2025;23:20:15;29;0;19,299999;1055;62;19,1;20;21,4;43,700001;-5;0
;09.01.2025;23:20:44;23;0;19,299999;1055;62;19,1;20;21,4;43,700001;-5;0
;09.01.2025;23:20:45;23;0;19,6;1055;63;19,5;20;21,6;43,599998;-4,9000001;0
;09.01.2025;23:21:14;15;0;19,6;1055;63;19,5;20;21,6;43,599998;-4,9000001;0
;09.01.2025;23:21:15;15;0;19,9;1055;64;19,799999;20;21,9;43,5;-4,8000002;0
;09.01.2025;23:21:44;9;0;19,9;1055;64;19,799999;20;21,9;43,5;-4,8000002;0
;09.01.2025;23:21:45;9;0;20,200001;1055;64;20;20;22,200001;43,400002;-4,8000002;0
;09.01.2025;23:22:14;5;3;20,200001;1055;64;20;20;22,200001;43,400002;-4,8000002;0
;09.01.2025;23:22:15;5;3;20,200001;1055;63;19,799999;20;22,1;43,299999;-5;0
;09.01.2025;23:22:44;9;0;20,200001;1055;63;19,799999;20;22,1;43,299999;-5;0
;09.01.2025;23:22:45;9;0;19,799999;1055;58;19,200001;20;21,6;43,200001;-5,3000002;0
;09.01.2025;23:23:14;21;0;19,799999;1055;58;19,200001;20;21,6;43,200001;-5,3000002;0
;09.01.2025;23:23:15;21;0;19,799999;1055;58;19,200001;20;21,6;43,200001;-5,3000002;0
;09.01.2025;23:23:44;33;0;19,299999;1055;55;18,6;20;20,9;43,200001;-5,5;0
;09.01.2025;23:23:45;33;0;19,299999;1055;55;18,6;20;20,9;43,200001;-5,5;0
;09.01.2025;23:24:14;41;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,5999999;0
;09.01.2025;23:24:15;41;0;18,9;1055;55;18,200001;20;20,5;43,200001;-5,5999999;0
;09.01.2025;23:24:44;45;0;18,700001;1055;55;18;20;20,200001;43,200001;-5,6999998;0
;09.01.2025;23:24:45;45;0;18,700001;1055;55;18;20;20,200001;43,200001;-5,6999998;0
;09.01.2025;23:25:14;43;0;18,6;1055;57;18,1;20;20,1;43,200001;-5,5999999;0
;09.01.2025;23:25:15;43;0;18,6;1055;57;18,1;20;20,1;43,200001;-5,5999999;0
;09.01.2025;23:25:44;39;0;18,6;1055;58;18,299999;20;20,299999;43,200001;-5,5999999;0
;09.01.2025;23:25:45;39;0;18,6;1055;58;18,299999;20;20,299999;43,200001;-5,5999999;0
;09.01.2025;23:26:14;35;0;18,799999;1055;60;18,5;20;20,6;43,200001;-5,5;0
;09.01.2025;23:26:15;35;0;18,799999;1055;60;18,5;20;20,6;43,200001;-5,5;0
;09.01.2025;23:26:44;29;0;19;1055;61;18,799999;20;21;43,099998;-5,4000001;0
;09.01.2025;23:26:45;29;0;19;1055;61;18,799999;20;21;43,099998;-5,4000001;0
;09.01.2025;23:27:14;23;0;19,299999;1055;62;19,1;20;21,299999;43;-5,3000002;0
;09.01.2025;23:27:15;23;0;19,299999;1055;62;19,1;20;21,299999;43;-5,3000002;0
;09.01.2025;23:27:44;17;0;19,6;1055;63;19,4;20;21,6;42,900002;-5,1999998;0
;09.01.2025;23:27:45;17;0;19,6;1055;63;19,4;20;21,6;42,900002;-5,1999998;0
;09.01.2025;23:28:14;11;0;19,9;1055;64;19,700001;20;21,9;42,900002;-5,0999999;0
;09.01.2025;23:28:15;11;0;19,9;1055;64;19,700001;20;21,9;42,900002;-5,0999999;0
;09.01.2025;23:28:44;5;3;20,200001;1055;64;20;20;22,1;42,799999;-5;0
;09.01.2025;23:28:45;5;3;20,200001;1055;64;20;20;22,1;42,799999;-5;0
;09.01.2025;23:29:14;5;3;20,299999;1055;64;20;20;22,200001;42,700001;-4,9000001;0
;09.01.2025;23:29:15;5;3;20,299999;1055;64;20;20;22,200001;42,700001;-4,9000001;0
;09.01.2025;23:29:44;15;0;20;1055;60;19,5;20;21,799999;42,599998;-4,9000001;0
;09.01.2025;23:29:45;15;0;20;1055;60;19,5;20;21,799999;42,599998;-4,9000001;0
;09.01.2025;23:30:14;29;0;19,5;1055;56;18,799999;20;21,1;42,700001;-4,9000001;0
;09.01.2025;23:30:15;29;0;19,5;1055;56;18,799999;20;21,1;42,700001;-4,9000001;0
;09.01.2025;23:30:44;39;0;19,1;1055;55;18,299999;20;20,6;43;-4,9000001;0
;09.01.2025;23:30:45;39;0;19,1;1055;55;18,299999;20;20,6;43;-4,9000001;0
;09.01.2025;23:31:14;43;0;18,799999;1055;55;18,1;20;20,200001;43,200001;-4,9000001;0
;09.01.2025;23:31:15;43;0;18,799999;1055;55;18,1;20;20,200001;43,200001;-4,9000001;0
;09.01.2025;23:31:44;45;0;18,6;1055;56;18;20;20,1;43,5;-4,8000002;0
;09.01.2025;23:31:45;45;0;18,6;1055;56;18;20;20,1;43,5;-4,8000002;0
;09.01.2025;23:32:14;41;0;18,6;1055;58;18,200001;20;20,200001;43,799999;-4,8000002;0
;09.01.2025;23:32:15;41;0;18,6;1055;58;18,200001;20;20,200001;43,799999;-4,8000002;0
;09.01.2025;23:32:44;37;0;18,799999;1055;60;18,4;20;20,5;43,900002;-4,8000002;0
;09.01.2025;23:32:45;37;0;18,799999;1055;60;18,4;20;20,5;43,900002;-4,8000002;0
;09.01.2025;23:33:14;31;0;19;1055;61;18,700001;20;20,799999;43,700001;-4,9000001;0
;09.01.2025;23:33:15;31;0;19;1055;61;18,700001;20;20,799999;43,700001;-4,9000001;0
;09.01.2025;23:33:44;25;0;19,200001;1055;62;19;20;21,200001;43,599998;-5;0
;09.01.2025;23:33:45;25;0;19,200001;1055;62;19;20;21,200001;43,599998;-5;0
;09.01.2025;23:34:14;17;0;19,5;1055;63;19,4;20;21,5;43,5;-5,1999998;0
;09.01.2025;23:34:15;17;0;19,5;1055;63;19,4;20;21,5;43,5;-5,1999998;0
;09.01.2025;23:34:44;11;0;19,799999;1055;64;19,700001;20;21,799999;43,400002;-5,4000001;0
;09.01.2025;23:34:45;11;0;19,799999;1055;64;19,700001;20;21,799999;43,400002;-5,4000001;0
;09.01.2025;23:35:14;7;2;20,1;1055;65;19,9;20;22,1;43,299999;-5,5;0
;09.01.2025;23:35:15;7;2;20,1;1055;65;19,9;20;22,1;43,299999;-5,5;0
;09.01.2025;23:35:44;5;3;20,200001;1055;64;20;20;22,200001;43,299999;-5,5;0
;09.01.2025;23:35:45;5;3;20,200001;1055;64;20;20;22,200001;43,299999;-5,5;0
;09.01.2025;23:36:14;15;0;20;1055;60;19,5;20;21,799999;43,200001;-5,5;0
;09.01.2025;23:36:15;15;0;20;1055;60;19,5;20;21,799999;43,200001;-5,5;0
;09.01.2025;23:36:44;29;0;19,5;1055;56;18,799999;20;21,200001;43,099998;-5,4000001;0
;09.01.2025;23:36:45;29;0;19,5;1055;56;18,799999;20;21,200001;43,099998;-5,4000001;0
;09.01.2025;23:37:14;39;0;19;1055;55;18,299999;20;20,6;43,099998;-5,4000001;0
;09.01.2025;23:37:15;39;0;19;1055;55;18,299999;20;20,6;43,099998;-5,4000001;0
;09.01.2025;23:37:44;43;0;18,700001;1055;54;18,1;20;20,200001;43,099998;-5,3000002;0
;09.01.2025;23:37:45;43;0;18,700001;1055;54;18,1;20;20,200001;43,099998;-5,3000002;0
;09.01.2025;23:37:46;43;0;18,6;1055;56;18,1;20;20,1;43,200001;-5,1999998;0
;09.01.2025;23:38:14;43;0;18,6;1055;56;18,1;20;20,1;43,200001;-5,1999998;0
;09.01.2025;23:38:15;43;0;18,6;1055;56;18,1;20;20,1;43,200001;-5,1999998;0
;09.01.2025;23:38:16;43;0;18,6;1055;57;18,200001;20;20,200001;43,200001;-5,0999999;0
;09.01.2025;23:38:44;41;0;18,6;1055;57;18,200001;20;20,200001;43,200001;-5,0999999;0
;09.01.2025;23:38:45;41;0;18,6;1055;57;18,200001;20;20,200001;43,200001;-5,0999999;0
;09.01.2025;23:38:46;41;0;18,700001;1055;59;18,4;20;20,5;43,099998;-5;0
;09.01.2025;23:39:14;37;0;18,700001;1055;59;18,4;20;20,5;43,099998;-5;0
;09.01.2025;23:39:15;37;0;18,700001;1055;59;18,4;20;20,5;43,099998;-5;0
;09.01.2025;23:39:16;37;0;19;1055;60;18,799999;20;20,799999;43,099998;-4,9000001;0
;09.01.2025;23:39:44;29;0;19;1055;60;18,799999;20;20,799999;43,099998;-4,9000001;0
;09.01.2025;23:39:45;29;0;19;1055;60;18,799999;20;20,799999;43,099998;-4,9000001;0
;09.01.2025;23:39:46;29;0;19,200001;1055;61;19;20;21,200001;43;-4,8000002;0
;09.01.2025;23:40:14;25;0;19,200001;1055;61;19;20;21,200001;43;-4,8000002;0
;09.01.2025;23:40:15;25;0;19,200001;1055;61;19;20;21,200001;43;-4,8000002;0
;09.01.2025;23:40:16;25;0;19,5;1055;63;19,299999;20;21,5;42,900002;-4,8000002;0
;09.01.2025;23:40:44;19;0;19,5;1055;63;19,299999;20;21,5;42,900002;-4,8000002;0
;09.01.2025;23:40:45;19;0;19,5;1055;63;19,299999;20;21,5;42,900002;-4,8000002;0
;09.01.2025;23:40:46;19;0;19,799999;1055;63;19,700001;20;21,700001;42,799999;-5;0
;09.01.2025;23:41:14;11;0;19,799999;1055;63;19,700001;20;21,700001;42,799999;-5;0
;09.01.2025;23:41:15;11;0;19,799999;1055;63;19,700001;20;21,700001;42,799999;-5;0
;09.01.2025;23:41:16;11;0;20;1055;65;19,9;20;22;42,799999;-5,1999998;0
;09.01.2025;23:41:44;7;2;20;1055;65;19,9;20;22;42,799999;-5,1999998;0
;09.01.2025;23:41:45;7;2;20;1055;65;19,9;20;22;42,799999;-5,1999998;0
;09.01.2025;23:41:46;7;2;20,200001;1055;64;19,9;20;22,1;42,799999;-5,4000001;0
;09.01.2025;23:42:14;7;2;20,200001;1055;64;19,9;20;22,1;42,799999;-5,4000001;0
;09.01.2025;23:42:15;7;2;20,200001;1055;64;19,9;20;22,1;42,799999;-5,4000001;0
;09.01.2025;23:42:16;7;2;20;1055;60;19,4;20;21,700001;42,900002;-5,5999999;0
;09.01.2025;23:42:44;17;0;20;1055;60;19,4;20;21,700001;42,900002;-5,5999999;0
;09.01.2025;23:42:45;17;0;20;1055;60;19,4;20;21,700001;42,900002;-5,5999999;0
;09.01.2025;23:42:46;17;0;19,4;1055;56;18,700001;20;21;43;-5,6999998;0
;09.01.2025;23:43:14;31;0;19,4;1055;56;18,700001;20;21;43;-5,6999998;0
;09.01.2025;23:43:15;31;0;19,4;1055;56;18,700001;20;21;43;-5,6999998;0
;09.01.2025;23:43:16;31;0;19;1055;54;18,200001;20;20,5;43,200001;-5,6999998;0
;09.01.2025;23:43:44;41;0;19;1055;54;18,200001;20;20,5;43,200001;-5,6999998;0
;09.01.2025;23:43:45;41;0;19;1055;54;18,200001;20;20,5;43,200001;-5,6999998;0
;09.01.2025;23:43:46;41;0;18,700001;1055;54;18;20;20,200001;43,5;-5,5999999;0
;09.01.2025;23:44:14;45;0;18,700001;1055;54;18;20;20,200001;43,5;-5,5999999;0
;09.01.2025;23:44:15;45;0;18,700001;1055;54;18;20;20,200001;43,5;-5,5999999;0
;09.01.2025;23:44:16;45;0;18,5;1055;56;18;20;20;43,900002;-5,5;0
;09.01.2025;23:44:44;45;0;18,5;1055;56;18;20;20;43,900002;-5,5;0
;09.01.2025;23:44:45;45;0;18,5;1055;56;18;20;20;43,900002;-5,5;0
;09.01.2025;23:44:46;45;0;18,6;1055;58;18,1;20;20,200001;44;-5,4000001;0
;09.01.2025;23:45:14;43;0;18,6;1055;58;18,1;20;20,200001;44;-5,4000001;0
;09.01.2025;23:45:15;43;0;18,6;1055;58;18,1;20;20,200001;44;-5,4000001;0
;09.01.2025;23:45:16;43;0;18,700001;1055;60;18,299999;20;20,4;43,900002;-5,3000002;0
;09.01.2025;23:45:44;39;0;18,700001;1055;60;18,299999;20;20,4;43,900002;-5,3000002;0
;09.01.2025;23:45:45;39;0;18,700001;1055;60;18,299999;20;20,4;43,900002;-5,3000002;0
;09.01.2025;23:45:46;39;0;18,9;1055;61;18,700001;20;20,799999;43,799999;-5,1999998;0
;09.01.2025;23:46:14;31;0;18,9;1055;61;18,700001;20;20,799999;43,799999;-5,1999998;0
;09.01.2025;23:46:15;31;0;18,9;1055;61;18,700001;20;20,799999;43,799999;-5,1999998;0
;09.01.2025;23:46:16;31;0;19,200001;1055;61;19;20;21,200001;43,700001;-5,0999999;0
;09.01.2025;23:46:44;25;0;19,200001;1055;61;19;20;21,200001;43,700001;-5,0999999;0
;09.01.2025;23:46:45;25;0;19,200001;1055;61;19;20;21,200001;43,700001;-5,0999999;0
;09.01.2025;23:46:46;25;0;19,5;1055;63;19,299999;20;21,5;43,599998;-4,9000001;0
;09.01.2025;23:47:14;19;0;19,5;1055;63;19,299999;20;21,5;43,599998;-4,9000001;0
;09.01.2025;23:47:15;19;0;19,5;1055;63;19,299999;20;21,5;43,599998;-4,9000001;0
;09.01.2025;23:47:16;19;0;19,799999;1055;63;19,6;20;21,799999;43,5;-4,9000001;0
;09.01.2025;23:47:44;13;0;19,799999;1055;63;19,6;20;21,799999;43,5;-4,9000001;0
;09.01.2025;23:47:45;13;0;19,799999;1055;63;19,6;20;21,799999;43,5;-4,9000001;0
;09.01.2025;23:47:46;13;0;20,1;1055;64;19,9;20;22,1;43,400002;-4,9000001;0
;09.01.2025;23:48:14;7;2;20,1;1055;64;19,9;20;22,1;43,400002;-4,9000001;0
;09.01.2025;23:48:15;7;2;20,1;1055;64;19,9;20;22,1;43,400002;-4,9000001;0
;09.01.2025;23:48:16;7;2;20,299999;1055;64;20,1;20;22,200001;43,299999;-5,0999999;0
;09.01.2025;23:48:44;3;4;20,299999;1055;64;20,1;20;22,200001;43,299999;-5,0999999;0
;09.01.2025;23:48:45;3;4;20,299999;1055;64;20,1;20;22,200001;43,299999;-5,0999999;0
;09.01.2025;23:48:46;3;4;20,200001;1055;62;19,700001;20;22;43,200001;-5,5;0
;09.01.2025;23:49:15;11;0;20,200001;1055;62;19,700001;20;22;43,200001;-5,5;0
;09.01.2025;23:49:16;11;0;19,700001;1055;57;19;20;21,4;43,200001;-5,5999999;0
;09.01.2025;23:49:45;25;0;19,700001;1055;57;19;20;21,4;43,200001;-5,5999999;0
;09.01.2025;23:49:46;25;0;19,1;1055;55;18,4;20;20,700001;43,200001;-5,6999998;0
;09.01.2025;23:50:15;37;0;19,1;1055;55;18,4;20;20,700001;43,200001;-5,6999998;0
;09.01.2025;23:50:16;37;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-5,5999999;0
;09.01.2025;23:50:45;43;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-5,5999999;0
;09.01.2025;23:50:46;43;0;18,6;1055;56;18;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;23:51:15;45;0;18,6;1055;56;18;20;20,200001;43,200001;-5,5999999;0
;09.01.2025;23:51:16;45;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,5;0
;09.01.2025;23:51:45;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,5;0
;09.01.2025;23:51:46;43;0;18,700001;1055;58;18,4;20;20,4;43,200001;-5,4000001;0
;09.01.2025;23:52:15;37;0;18,700001;1055;58;18,4;20;20,4;43,200001;-5,4000001;0
;09.01.2025;23:52:16;37;0;18,9;1055;60;18,6;20;20,700001;43,200001;-5,3000002;0
;09.01.2025;23:52:45;33;0;18,9;1055;60;18,6;20;20,700001;43,200001;-5,3000002;0
;09.01.2025;23:52:46;33;0;19,1;1055;62;18,9;20;21,1;43,099998;-5,1999998;0
;09.01.2025;23:53:15;27;0;19,1;1055;62;18,9;20;21,1;43,099998;-5,1999998;0
;09.01.2025;23:53:16;27;0;19,4;1055;62;19,200001;20;21,4;43;-5,0999999;0
;09.01.2025;23:53:45;21;0;19,4;1055;62;19,200001;20;21,4;43;-5,0999999;0
;09.01.2025;23:53:46;21;0;19,700001;1055;63;19,6;20;21,700001;42,900002;-5;0
;09.01.2025;23:54:15;13;0;19,700001;1055;63;19,6;20;21,700001;42,900002;-5;0
;09.01.2025;23:54:16;13;0;20;1055;64;19,9;20;21,9;42,799999;-5;0
;09.01.2025;23:54:45;7;2;20;1055;64;19,9;20;21,9;42,799999;-5;0
;09.01.2025;23:54:46;7;2;20;1055;64;19,9;20;21,9;42,799999;-5;0
;09.01.2025;23:55:15;5;3;20,200001;1055;64;20;20;22,1;42,700001;-5,0999999;0
;09.01.2025;23:55:16;5;3;20,200001;1055;64;20;20;22,1;42,700001;-5,0999999;0
;09.01.2025;23:55:45;11;0;20,1;1055;62;19,700001;20;21,9;42,799999;-5,3000002;0
;09.01.2025;23:55:46;11;0;20,1;1055;62;19,700001;20;21,9;42,799999;-5,3000002;0
;09.01.2025;23:56:15;25;0;19,6;1055;58;19;20;21,299999;42,900002;-5,5999999;0
;09.01.2025;23:56:16;25;0;19,6;1055;58;19;20;21,299999;42,900002;-5,5999999;0
;09.01.2025;23:56:45;37;0;19,1;1055;55;18,4;20;20,700001;43;-5,6999998;0
;09.01.2025;23:56:46;37;0;19,1;1055;55;18,4;20;20,700001;43;-5,6999998;0
;09.01.2025;23:57:15;43;0;18,799999;1055;54;18,1;20;20,299999;43,200001;-5,6999998;0
;09.01.2025;23:57:16;43;0;18,799999;1055;54;18,1;20;20,299999;43,200001;-5,6999998;0
;09.01.2025;23:57:45;45;0;18,6;1055;56;18;20;20,1;43,599998;-5,6999998;0
;09.01.2025;23:57:46;45;0;18,6;1055;56;18;20;20,1;43,599998;-5,6999998;0
;09.01.2025;23:58:15;43;0;18,6;1055;57;18,1;20;20,1;43,799999;-5,5999999;0
;09.01.2025;23:58:16;43;0;18,6;1055;57;18,1;20;20,1;43,799999;-5,5999999;0
;09.01.2025;23:58:45;39;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-5,5;0
;09.01.2025;23:58:46;39;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-5,5;0
;09.01.2025;23:59:15;33;0;18,9;1055;60;18,6;20;20,700001;43,799999;-5,4000001;0
;09.01.2025;23:59:16;33;0;18,9;1055;60;18,6;20;20,700001;43,799999;-5,4000001;0
;09.01.2025;23:59:45;27;0;19,1;1055;62;18,9;20;21,1;43,700001;-5,3000002;0
;09.01.2025;23:59:46;27;0;19,1;1055;62;18,9;20;21,1;43,700001;-5,3000002;0
;10.01.2025;00:00:15;21;0;19,4;1055;63;19,200001;20;21,4;43,599998;-5,0999999;0
;10.01.2025;00:00:16;21;0;19,4;1055;63;19,200001;20;21,4;43,599998;-5,0999999;0
;10.01.2025;00:00:45;15;0;19,700001;1055;64;19,5;20;21,700001;43,5;-5;0
;10.01.2025;00:00:46;15;0;19,700001;1055;64;19,5;20;21,700001;43,5;-5;0
;10.01.2025;00:01:15;9;0;20;1055;65;19,799999;20;22;43,400002;-4,9000001;0
;10.01.2025;00:01:16;9;0;20;1055;65;19,799999;20;22;43,400002;-4,9000001;0
;10.01.2025;00:01:45;5;3;20,299999;1055;65;20;20;22,200001;43,299999;-4,8000002;0
;10.01.2025;00:01:46;5;3;20,299999;1055;65;20;20;22,200001;43,299999;-4,8000002;0
;10.01.2025;00:02:15;7;2;20,299999;1055;63;19,9;20;22,1;43,200001;-4,9000001;0
;10.01.2025;00:02:16;7;2;20,299999;1055;63;19,9;20;22,1;43,200001;-4,9000001;0
;10.01.2025;00:02:45;19;0;19,9;1055;58;19,299999;20;21,6;43,200001;-5,1999998;0
;10.01.2025;00:02:46;19;0;19,9;1055;58;19,299999;20;21,6;43,200001;-5,1999998;0
;10.01.2025;00:03:15;33;0;19,4;1055;55;18,6;20;20,9;43,099998;-5,3000002;0
;10.01.2025;00:03:16;33;0;19,4;1055;55;18,6;20;20,9;43,099998;-5,3000002;0
;10.01.2025;00:03:45;41;0;18,9;1055;55;18,200001;20;20,5;43,099998;-5,5;0
;10.01.2025;00:03:46;41;0;18,9;1055;55;18,200001;20;20,5;43,099998;-5,5;0
;10.01.2025;00:04:15;43;0;18,700001;1055;55;18,1;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;00:04:16;43;0;18,700001;1055;55;18,1;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;00:04:45;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,6999998;0
;10.01.2025;00:04:46;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,6999998;0
;10.01.2025;00:05:15;39;0;18,700001;1055;58;18,299999;20;20,299999;43,200001;-5,6999998;0
;10.01.2025;00:05:16;39;0;18,700001;1055;58;18,299999;20;20,299999;43,200001;-5,6999998;0
;10.01.2025;00:05:45;35;0;18,799999;1055;60;18,5;20;20,6;43,099998;-5,5999999;0
;10.01.2025;00:05:46;35;0;18,799999;1055;60;18,5;20;20,6;43,099998;-5,5999999;0
;10.01.2025;00:06:15;29;0;19,1;1055;62;18,799999;20;21;43,099998;-5,5;0
;10.01.2025;00:06:16;29;0;19,1;1055;62;18,799999;20;21;43,099998;-5,5;0
;10.01.2025;00:06:45;23;0;19,299999;1055;62;19,1;20;21,299999;43;-5,4000001;0
;10.01.2025;00:06:46;23;0;19,299999;1055;62;19,1;20;21,299999;43;-5,4000001;0
;10.01.2025;00:07:15;17;0;19,6;1055;64;19,4;20;21,6;42,900002;-5,3000002;0
;10.01.2025;00:07:16;17;0;19,6;1055;64;19,4;20;21,6;42,900002;-5,3000002;0
;10.01.2025;00:07:45;11;0;19,9;1055;64;19,700001;20;21,9;42,799999;-5,1999998;0
;10.01.2025;00:07:46;11;0;19,9;1055;64;19,700001;20;21,9;42,799999;-5,1999998;0
;10.01.2025;00:08:15;5;3;20,200001;1055;66;20;20;22,1;42,700001;-5,0999999;0
;10.01.2025;00:08:16;5;3;20,200001;1055;66;20;20;22,1;42,700001;-5,0999999;0
;10.01.2025;00:08:45;5;3;20,299999;1055;64;20;20;22,200001;42,599998;-5;0
;10.01.2025;00:08:46;5;3;20,299999;1055;64;20;20;22,200001;42,599998;-5;0
;10.01.2025;00:09:15;15;0;20;1055;60;19,5;20;21,799999;42,700001;-5;0
;10.01.2025;00:09:16;15;0;20;1055;60;19,5;20;21,799999;42,700001;-5;0
;10.01.2025;00:09:45;29;0;19,5;1055;57;18,799999;20;21,1;42,799999;-5;0
;10.01.2025;00:09:46;29;0;19,5;1055;57;18,799999;20;21,1;42,799999;-5;0
;10.01.2025;00:10:15;39;0;19;1055;56;18,299999;20;20,6;43;-5;0
;10.01.2025;00:10:16;39;0;19;1055;56;18,299999;20;20,6;43;-5;0
;10.01.2025;00:10:17;39;0;18,799999;1055;55;18,1;20;20,299999;43,299999;-4,9000001;0
;10.01.2025;00:10:45;43;0;18,799999;1055;55;18,1;20;20,299999;43,299999;-4,9000001;0
;10.01.2025;00:10:46;43;0;18,799999;1055;55;18,1;20;20,299999;43,299999;-4,9000001;0
;10.01.2025;00:10:47;43;0;18,6;1055;57;18;20;20,1;43,599998;-4,9000001;0
;10.01.2025;00:11:15;45;0;18,6;1055;57;18;20;20,1;43,599998;-4,9000001;0
;10.01.2025;00:11:16;45;0;18,6;1055;57;18;20;20,1;43,599998;-4,9000001;0
;10.01.2025;00:11:17;45;0;18,700001;1055;58;18,200001;20;20,200001;43,799999;-4,8000002;0
;10.01.2025;00:11:45;41;0;18,700001;1055;58;18,200001;20;20,200001;43,799999;-4,8000002;0
;10.01.2025;00:11:46;41;0;18,700001;1055;58;18,200001;20;20,200001;43,799999;-4,8000002;0
;10.01.2025;00:11:47;41;0;18,799999;1055;60;18,4;20;20,5;43,900002;-4,8000002;0
;10.01.2025;00:12:15;37;0;18,799999;1055;60;18,4;20;20,5;43,900002;-4,8000002;0
;10.01.2025;00:12:16;37;0;18,799999;1055;60;18,4;20;20,5;43,900002;-4,8000002;0
;10.01.2025;00:12:17;37;0;19;1055;62;18,700001;20;20,9;43,700001;-4,9000001;0
;10.01.2025;00:12:45;31;0;19;1055;62;18,700001;20;20,9;43,700001;-4,9000001;0
;10.01.2025;00:12:46;31;0;19;1055;62;18,700001;20;20,9;43,700001;-4,9000001;0
;10.01.2025;00:12:47;31;0;19,299999;1055;63;19;20;21,299999;43,599998;-5;0
;10.01.2025;00:13:15;25;0;19,299999;1055;63;19;20;21,299999;43,599998;-5;0
;10.01.2025;00:13:16;25;0;19,299999;1055;63;19;20;21,299999;43,599998;-5;0
;10.01.2025;00:13:17;25;0;19,6;1055;63;19,299999;20;21,5;43,5;-5,0999999;0
;10.01.2025;00:13:45;19;0;19,6;1055;63;19,299999;20;21,5;43,5;-5,0999999;0
;10.01.2025;00:13:46;19;0;19,6;1055;63;19,299999;20;21,5;43,5;-5,0999999;0
;10.01.2025;00:13:47;19;0;19,9;1055;65;19,700001;20;21,799999;43,5;-5,3000002;0
;10.01.2025;00:14:15;11;0;19,9;1055;65;19,700001;20;21,799999;43,5;-5,3000002;0
;10.01.2025;00:14:16;11;0;19,9;1055;65;19,700001;20;21,799999;43,5;-5,3000002;0
;10.01.2025;00:14:17;11;0;20,1;1055;65;19,9;20;22,1;43,400002;-5,5;0
;10.01.2025;00:14:45;7;2;20,1;1055;65;19,9;20;22,1;43,400002;-5,5;0
;10.01.2025;00:14:46;7;2;20,1;1055;65;19,9;20;22,1;43,400002;-5,5;0
;10.01.2025;00:14:47;7;2;20,299999;1055;64;20;20;22,200001;43,299999;-5,5999999;0
;10.01.2025;00:15:15;5;3;20,299999;1055;64;20;20;22,200001;43,299999;-5,5999999;0
;10.01.2025;00:15:16;5;3;20,299999;1055;64;20;20;22,200001;43,299999;-5,5999999;0
;10.01.2025;00:15:17;5;3;20;1055;60;19,5;20;21,9;43,299999;-5,5;0
;10.01.2025;00:15:45;15;0;20;1055;60;19,5;20;21,9;43,299999;-5,5;0
;10.01.2025;00:15:46;15;0;20;1055;60;19,5;20;21,9;43,299999;-5,5;0
;10.01.2025;00:15:47;15;0;19,5;1055;56;18,799999;20;21,200001;43,200001;-5,5;0
;10.01.2025;00:16:15;29;0;19,5;1055;56;18,799999;20;21,200001;43,200001;-5,5;0
;10.01.2025;00:16:16;29;0;19,5;1055;56;18,799999;20;21,200001;43,200001;-5,5;0
;10.01.2025;00:16:17;29;0;19;1055;55;18,299999;20;20,6;43,200001;-5,4000001;0
;10.01.2025;00:16:45;39;0;19;1055;55;18,299999;20;20,6;43,200001;-5,4000001;0
;10.01.2025;00:16:46;39;0;19;1055;55;18,299999;20;20,6;43,200001;-5,4000001;0
;10.01.2025;00:16:47;39;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-5,3000002;0
;10.01.2025;00:17:15;43;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-5,3000002;0
;10.01.2025;00:17:16;43;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-5,3000002;0
;10.01.2025;00:17:17;43;0;18,6;1055;56;18;20;20,200001;43,200001;-5,3000002;0
;10.01.2025;00:17:45;45;0;18,6;1055;56;18;20;20,200001;43,200001;-5,3000002;0
;10.01.2025;00:17:46;45;0;18,6;1055;56;18;20;20,200001;43,200001;-5,3000002;0
;10.01.2025;00:17:47;45;0;18,6;1055;58;18,200001;20;20,299999;43,200001;-5,1999998;0
;10.01.2025;00:18:15;41;0;18,6;1055;58;18,200001;20;20,299999;43,200001;-5,1999998;0
;10.01.2025;00:18:16;41;0;18,6;1055;58;18,200001;20;20,299999;43,200001;-5,1999998;0
;10.01.2025;00:18:17;41;0;18,799999;1055;59;18,4;20;20,6;43,200001;-5,0999999;0
;10.01.2025;00:18:45;37;0;18,799999;1055;59;18,4;20;20,6;43,200001;-5,0999999;0
;10.01.2025;00:18:46;37;0;18,799999;1055;59;18,4;20;20,6;43,200001;-5,0999999;0
;10.01.2025;00:18:47;37;0;19;1055;61;18,700001;20;20,9;43,099998;-5;0
;10.01.2025;00:19:15;31;0;19;1055;61;18,700001;20;20,9;43,099998;-5;0
;10.01.2025;00:19:16;31;0;19;1055;61;18,700001;20;20,9;43,099998;-5;0
;10.01.2025;00:19:17;31;0;19,299999;1055;62;19;20;21,200001;43;-4,9000001;0
;10.01.2025;00:19:45;25;0;19,299999;1055;62;19;20;21,200001;43;-4,9000001;0
;10.01.2025;00:19:46;25;0;19,299999;1055;62;19;20;21,200001;43;-4,9000001;0
;10.01.2025;00:19:47;25;0;19,5;1055;64;19,299999;20;21,5;42,900002;-4,9000001;0
;10.01.2025;00:20:15;19;0;19,5;1055;64;19,299999;20;21,5;42,900002;-4,9000001;0
;10.01.2025;00:20:16;19;0;19,5;1055;64;19,299999;20;21,5;42,900002;-4,9000001;0
;10.01.2025;00:20:17;19;0;19,799999;1055;64;19,6;20;21,799999;42,799999;-5;0
;10.01.2025;00:20:45;13;0;19,799999;1055;64;19,6;20;21,799999;42,799999;-5;0
;10.01.2025;00:20:46;13;0;19,799999;1055;64;19,6;20;21,799999;42,799999;-5;0
;10.01.2025;00:20:47;13;0;20,1;1055;65;19,9;20;22;42,799999;-5,1999998;0
;10.01.2025;00:21:15;7;2;20,1;1055;65;19,9;20;22;42,799999;-5,1999998;0
;10.01.2025;00:21:16;7;2;20,1;1055;65;19,9;20;22;42,799999;-5,1999998;0
;10.01.2025;00:21:17;7;2;20,299999;1055;64;20,1;20;22,200001;42,799999;-5,4000001;0
;10.01.2025;00:21:45;3;4;20,299999;1055;64;20,1;20;22,200001;42,799999;-5,4000001;0
;10.01.2025;00:21:46;3;4;20,299999;1055;64;20,1;20;22,200001;42,799999;-5,4000001;0
;10.01.2025;00:21:47;3;4;20,200001;1055;62;19,700001;20;22;42,900002;-5,6999998;0
;10.01.2025;00:22:16;11;0;20,200001;1055;62;19,700001;20;22;42,900002;-5,6999998;0
;10.01.2025;00:22:17;11;0;19,700001;1055;58;19;20;21,299999;43;-5,6999998;0
;10.01.2025;00:22:46;25;0;19,700001;1055;58;19;20;21,299999;43;-5,6999998;0
;10.01.2025;00:22:47;25;0;19,200001;1055;55;18,4;20;20,700001;43,200001;-5,6999998;0
;10.01.2025;00:23:16;37;0;19,200001;1055;55;18,4;20;20,700001;43,200001;-5,6999998;0
;10.01.2025;00:23:17;37;0;18,799999;1055;55;18,1;20;20,299999;43,400002;-5,5999999;0
;10.01.2025;00:23:46;43;0;18,799999;1055;55;18,1;20;20,299999;43,400002;-5,5999999;0
;10.01.2025;00:23:47;43;0;18,6;1055;56;18;20;20,1;43,700001;-5,5999999;0
;10.01.2025;00:24:16;45;0;18,6;1055;56;18;20;20,1;43,700001;-5,5999999;0
;10.01.2025;00:24:17;45;0;18,6;1055;57;18,1;20;20,1;44;-5,5;0
;10.01.2025;00:24:46;43;0;18,6;1055;57;18,1;20;20,1;44;-5,5;0
;10.01.2025;00:24:47;43;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-5,4000001;0
;10.01.2025;00:25:16;39;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-5,4000001;0
;10.01.2025;00:25:17;39;0;18,9;1055;61;18,5;20;20,700001;43,799999;-5,3000002;0
;10.01.2025;00:25:46;35;0;18,9;1055;61;18,5;20;20,700001;43,799999;-5,3000002;0
;10.01.2025;00:25:47;35;0;19,1;1055;62;18,9;20;21,1;43,700001;-5,0999999;0
;10.01.2025;00:26:16;27;0;19,1;1055;62;18,9;20;21,1;43,700001;-5,0999999;0
;10.01.2025;00:26:17;27;0;19,4;1055;63;19,200001;20;21,4;43,599998;-5;0
;10.01.2025;00:26:46;21;0;19,4;1055;63;19,200001;20;21,4;43,599998;-5;0
;10.01.2025;00:26:47;21;0;19,700001;1055;64;19,6;20;21,799999;43,5;-4,9000001;0
;10.01.2025;00:27:16;13;0;19,700001;1055;64;19,6;20;21,799999;43,5;-4,9000001;0
;10.01.2025;00:27:17;13;0;20;1055;65;19,9;20;22;43,400002;-4,9000001;0
;10.01.2025;00:27:46;7;2;20;1055;65;19,9;20;22;43,400002;-4,9000001;0
;10.01.2025;00:27:47;7;2;20,200001;1055;64;20;20;22,200001;43,299999;-5,0999999;0
;10.01.2025;00:28:16;5;3;20,200001;1055;64;20;20;22,200001;43,299999;-5,0999999;0
;10.01.2025;00:28:17;5;3;20,1;1055;61;19,700001;20;22;43,299999;-5,4000001;0
;10.01.2025;00:28:46;11;0;20,1;1055;61;19,700001;20;22;43,299999;-5,4000001;0
;10.01.2025;00:28:47;11;0;19,700001;1055;58;19;20;21,4;43,200001;-5,5999999;0
;10.01.2025;00:29:16;25;0;19,700001;1055;58;19;20;21,4;43,200001;-5,5999999;0
;10.01.2025;00:29:17;25;0;19,700001;1055;58;19;20;21,4;43,200001;-5,5999999;0
;10.01.2025;00:29:46;35;0;19,200001;1055;55;18,5;20;20,799999;43,200001;-5,6999998;0
;10.01.2025;00:29:47;35;0;19,200001;1055;55;18,5;20;20,799999;43,200001;-5,6999998;0
;10.01.2025;00:30:16;43;0;18,799999;1055;54;18,1;20;20,4;43,200001;-5,5999999;0
;10.01.2025;00:30:17;43;0;18,799999;1055;54;18,1;20;20,4;43,200001;-5,5999999;0
;10.01.2025;00:30:46;45;0;18,6;1055;56;18;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;00:30:47;45;0;18,6;1055;56;18;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;00:31:16;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,5;0
;10.01.2025;00:31:17;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,5;0
;10.01.2025;00:31:46;39;0;18,700001;1055;59;18,299999;20;20,4;43,200001;-5,4000001;0
;10.01.2025;00:31:47;39;0;18,700001;1055;59;18,299999;20;20,4;43,200001;-5,4000001;0
;10.01.2025;00:32:16;33;0;18,9;1055;61;18,6;20;20,700001;43,200001;-5,3000002;0
;10.01.2025;00:32:17;33;0;18,9;1055;61;18,6;20;20,700001;43,200001;-5,3000002;0
;10.01.2025;00:32:46;27;0;19,1;1055;61;18,9;20;21,1;43,099998;-5,1999998;0
;10.01.2025;00:32:47;27;0;19,1;1055;61;18,9;20;21,1;43,099998;-5,1999998;0
;10.01.2025;00:33:16;19;0;19,4;1055;63;19,299999;20;21,4;43;-5,0999999;0
;10.01.2025;00:33:17;19;0;19,4;1055;63;19,299999;20;21,4;43;-5,0999999;0
;10.01.2025;00:33:46;13;0;19,700001;1055;63;19,6;20;21,700001;42,900002;-5;0
;10.01.2025;00:33:47;13;0;19,700001;1055;63;19,6;20;21,700001;42,900002;-5;0
;10.01.2025;00:34:16;7;2;19,9;1055;64;19,9;20;21,9;42,799999;-5;0
;10.01.2025;00:34:17;7;2;19,9;1055;64;19,9;20;21,9;42,799999;-5;0
;10.01.2025;00:34:46;5;3;20,200001;1055;64;20;20;22,200001;42,700001;-5,0999999;0
;10.01.2025;00:34:47;5;3;20,200001;1055;64;20;20;22,200001;42,700001;-5,0999999;0
;10.01.2025;00:35:16;11;0;20,1;1055;62;19,700001;20;21,9;42,799999;-5,4000001;0
;10.01.2025;00:35:17;11;0;20,1;1055;62;19,700001;20;21,9;42,799999;-5,4000001;0
;10.01.2025;00:35:46;25;0;19,6;1055;57;19;20;21,299999;42,799999;-5,5999999;0
;10.01.2025;00:35:47;25;0;19,6;1055;57;19;20;21,299999;42,799999;-5,5999999;0
;10.01.2025;00:36:16;37;0;19,1;1055;55;18,4;20;20,700001;43;-5,6999998;0
;10.01.2025;00:36:17;37;0;19,1;1055;55;18,4;20;20,700001;43;-5,6999998;0
;10.01.2025;00:36:46;43;0;18,799999;1055;54;18,1;20;20,299999;43,299999;-5,6999998;0
;10.01.2025;00:36:47;43;0;18,799999;1055;54;18,1;20;20,299999;43,299999;-5,6999998;0
;10.01.2025;00:37:16;45;0;18,6;1055;55;18;20;20,1;43,5;-5,5999999;0
;10.01.2025;00:37:17;45;0;18,6;1055;55;18;20;20,1;43,5;-5,5999999;0
;10.01.2025;00:37:46;43;0;18,6;1055;57;18,1;20;20,1;43,799999;-5,5;0
;10.01.2025;00:37:47;43;0;18,6;1055;57;18,1;20;20,1;43,799999;-5,5;0
;10.01.2025;00:38:16;39;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-5,4000001;0
;10.01.2025;00:38:17;39;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-5,4000001;0
;10.01.2025;00:38:46;33;0;18,799999;1055;60;18,6;20;20,700001;43,799999;-5,3000002;0
;10.01.2025;00:38:47;33;0;18,799999;1055;60;18,6;20;20,700001;43,799999;-5,3000002;0
;10.01.2025;00:39:16;27;0;19,1;1055;62;18,9;20;21,1;43,700001;-5,1999998;0
;10.01.2025;00:39:17;27;0;19,1;1055;62;18,9;20;21,1;43,700001;-5,1999998;0
;10.01.2025;00:39:46;21;0;19,299999;1055;63;19,200001;20;21,4;43,599998;-5,0999999;0
;10.01.2025;00:39:47;21;0;19,299999;1055;63;19,200001;20;21,4;43,599998;-5,0999999;0
;10.01.2025;00:40:16;13;0;19,6;1055;64;19,6;20;21,700001;43,5;-4,9000001;0
;10.01.2025;00:40:17;13;0;19,6;1055;64;19,6;20;21,700001;43,5;-4,9000001;0
;10.01.2025;00:40:46;7;2;20;1055;65;19,9;20;22;43,400002;-4,8000002;0
;10.01.2025;00:40:47;7;2;20;1055;65;19,9;20;22;43,400002;-4,8000002;0
;10.01.2025;00:41:16;5;3;20,200001;1055;64;20;20;22,200001;43,299999;-4,8000002;0
;10.01.2025;00:41:17;5;3;20,200001;1055;64;20;20;22,200001;43,299999;-4,8000002;0
;10.01.2025;00:41:46;11;0;20,1;1055;62;19,700001;20;22;43,299999;-5;0
;10.01.2025;00:41:47;11;0;20,1;1055;62;19,700001;20;22;43,299999;-5;0
;10.01.2025;00:42:16;25;0;19,700001;1055;57;19;20;21,4;43,200001;-5,3000002;0
;10.01.2025;00:42:17;25;0;19,700001;1055;57;19;20;21,4;43,200001;-5,3000002;0
;10.01.2025;00:42:46;37;0;19,200001;1055;55;18,4;20;20,799999;43,099998;-5,4000001;0
;10.01.2025;00:42:47;37;0;19,200001;1055;55;18,4;20;20,799999;43,099998;-5,4000001;0
;10.01.2025;00:43:16;43;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5,5999999;0
;10.01.2025;00:43:17;43;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5,5999999;0
;10.01.2025;00:43:46;45;0;18,6;1055;56;18;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;00:43:47;45;0;18,6;1055;56;18;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;00:44:16;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;00:44:17;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;00:44:46;39;0;18,700001;1055;59;18,299999;20;20,4;43,200001;-5,5999999;0
;10.01.2025;00:44:47;39;0;18,700001;1055;59;18,299999;20;20,4;43,200001;-5,5999999;0
;10.01.2025;00:45:16;33;0;18,9;1055;61;18,6;20;20,700001;43,099998;-5,5;0
;10.01.2025;00:45:17;33;0;18,9;1055;61;18,6;20;20,700001;43,099998;-5,5;0
;10.01.2025;00:45:46;27;0;19,200001;1055;61;18,9;20;21,1;43,099998;-5,4000001;0
;10.01.2025;00:45:47;27;0;19,200001;1055;61;18,9;20;21,1;43,099998;-5,4000001;0
;10.01.2025;00:46:16;19;0;19,4;1055;63;19,299999;20;21,4;43;-5,3000002;0
;10.01.2025;00:46:17;19;0;19,4;1055;63;19,299999;20;21,4;43;-5,3000002;0
;10.01.2025;00:46:18;19;0;19,700001;1055;64;19,6;20;21,700001;42,900002;-5,1999998;0
;10.01.2025;00:46:46;13;0;19,700001;1055;64;19,6;20;21,700001;42,900002;-5,1999998;0
;10.01.2025;00:46:47;13;0;19,700001;1055;64;19,6;20;21,700001;42,900002;-5,1999998;0
;10.01.2025;00:46:48;13;0;20;1055;65;19,9;20;22;42,799999;-5,0999999;0
;10.01.2025;00:47:16;7;2;20;1055;65;19,9;20;22;42,799999;-5,0999999;0
;10.01.2025;00:47:17;7;2;20;1055;65;19,9;20;22;42,799999;-5,0999999;0
;10.01.2025;00:47:18;7;2;20,299999;1055;65;20;20;22,200001;42,700001;-5;0
;10.01.2025;00:47:46;5;3;20,299999;1055;65;20;20;22,200001;42,700001;-5;0
;10.01.2025;00:47:47;5;3;20,299999;1055;65;20;20;22,200001;42,700001;-5;0
;10.01.2025;00:47:48;5;3;20,1;1055;62;19,700001;20;22;42,700001;-5;0
;10.01.2025;00:48:16;11;0;20,1;1055;62;19,700001;20;22;42,700001;-5;0
;10.01.2025;00:48:17;11;0;20,1;1055;62;19,700001;20;22;42,700001;-5;0
;10.01.2025;00:48:18;11;0;19,700001;1055;57;19;20;21,299999;42,799999;-5,1999998;0
;10.01.2025;00:48:46;25;0;19,700001;1055;57;19;20;21,299999;42,799999;-5,1999998;0
;10.01.2025;00:48:47;25;0;19,700001;1055;57;19;20;21,299999;42,799999;-5,1999998;0
;10.01.2025;00:48:48;25;0;19,200001;1055;55;18,4;20;20,700001;42,900002;-5,3000002;0
;10.01.2025;00:49:16;37;0;19,200001;1055;55;18,4;20;20,700001;42,900002;-5,3000002;0
;10.01.2025;00:49:17;37;0;19,200001;1055;55;18,4;20;20,700001;42,900002;-5,3000002;0
;10.01.2025;00:49:18;37;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5,4000001;0
;10.01.2025;00:49:46;43;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5,4000001;0
;10.01.2025;00:49:47;43;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5,4000001;0
;10.01.2025;00:49:48;43;0;18,6;1055;56;18;20;20,1;43,400002;-5,5;0
;10.01.2025;00:50:16;45;0;18,6;1055;56;18;20;20,1;43,400002;-5,5;0
;10.01.2025;00:50:17;45;0;18,6;1055;56;18;20;20,1;43,400002;-5,5;0
;10.01.2025;00:50:18;45;0;18,6;1055;57;18,1;20;20,1;43,599998;-5,5999999;0
;10.01.2025;00:50:46;43;0;18,6;1055;57;18,1;20;20,1;43,599998;-5,5999999;0
;10.01.2025;00:50:47;43;0;18,6;1055;57;18,1;20;20,1;43,599998;-5,5999999;0
;10.01.2025;00:50:48;43;0;18,700001;1055;59;18,299999;20;20,4;43,799999;-5,5;0
;10.01.2025;00:51:16;39;0;18,700001;1055;59;18,299999;20;20,4;43,799999;-5,5;0
;10.01.2025;00:51:17;39;0;18,700001;1055;59;18,299999;20;20,4;43,799999;-5,5;0
;10.01.2025;00:51:18;39;0;18,9;1055;61;18,5;20;20,700001;43,900002;-5,4000001;0
;10.01.2025;00:51:46;35;0;18,9;1055;61;18,5;20;20,700001;43,900002;-5,4000001;0
;10.01.2025;00:51:47;35;0;18,9;1055;61;18,5;20;20,700001;43,900002;-5,4000001;0
;10.01.2025;00:51:48;35;0;19,1;1055;62;18,9;20;21,1;43,799999;-5,3000002;0
;10.01.2025;00:52:16;27;0;19,1;1055;62;18,9;20;21,1;43,799999;-5,3000002;0
;10.01.2025;00:52:17;27;0;19,1;1055;62;18,9;20;21,1;43,799999;-5,3000002;0
;10.01.2025;00:52:18;27;0;19,4;1055;62;19,200001;20;21,4;43,700001;-5,1999998;0
;10.01.2025;00:52:46;21;0;19,4;1055;62;19,200001;20;21,4;43,700001;-5,1999998;0
;10.01.2025;00:52:47;21;0;19,4;1055;62;19,200001;20;21,4;43,700001;-5,1999998;0
;10.01.2025;00:52:48;21;0;19,700001;1055;64;19,6;20;21,700001;43,599998;-5;0
;10.01.2025;00:53:16;13;0;19,700001;1055;64;19,6;20;21,700001;43,599998;-5;0
;10.01.2025;00:53:17;13;0;19,700001;1055;64;19,6;20;21,700001;43,599998;-5;0
;10.01.2025;00:53:18;13;0;20;1055;65;19,9;20;22;43,400002;-4,9000001;0
;10.01.2025;00:53:46;7;2;20;1055;65;19,9;20;22;43,400002;-4,9000001;0
;10.01.2025;00:53:47;7;2;20;1055;65;19,9;20;22;43,400002;-4,9000001;0
;10.01.2025;00:53:48;7;2;20,200001;1055;64;20;20;22,200001;43,400002;-4,8000002;0
;10.01.2025;00:54:17;5;3;20,200001;1055;64;20;20;22,200001;43,400002;-4,8000002;0
;10.01.2025;00:54:18;5;3;20,1;1055;62;19,700001;20;22;43,299999;-4,9000001;0
;10.01.2025;00:54:47;11;0;20,1;1055;62;19,700001;20;22;43,299999;-4,9000001;0
;10.01.2025;00:54:48;11;0;19,700001;1055;57;19,1;20;21,4;43,200001;-5,0999999;0
;10.01.2025;00:55:17;23;0;19,700001;1055;57;19,1;20;21,4;43,200001;-5,0999999;0
;10.01.2025;00:55:18;23;0;19,200001;1055;56;18,5;20;20,799999;43,200001;-5,3000002;0
;10.01.2025;00:55:47;35;0;19,200001;1055;56;18,5;20;20,799999;43,200001;-5,3000002;0
;10.01.2025;00:55:48;35;0;18,799999;1055;55;18,200001;20;20,4;43,200001;-5,4000001;0
