Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;10.01.2025;00:56:17;41;0;18,799999;1055;55;18,200001;20;20,4;43,200001;-5,4000001;0
;10.01.2025;00:56:18;41;0;18,700001;1055;56;18,1;20;20,200001;43,200001;-5,5;0
;10.01.2025;00:56:47;43;0;18,700001;1055;56;18,1;20;20,200001;43,200001;-5,5;0
;10.01.2025;00:56:48;43;0;18,700001;1055;57;18,200001;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;00:57:17;41;0;18,700001;1055;57;18,200001;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;00:57:18;41;0;18,700001;1055;59;18,299999;20;20,4;43,200001;-5,5999999;0
;10.01.2025;00:57:47;39;0;18,700001;1055;59;18,299999;20;20,4;43,200001;-5,5999999;0
;10.01.2025;00:57:48;39;0;18,9;1055;60;18,6;20;20,799999;43,200001;-5,5;0
;10.01.2025;00:58:17;33;0;18,9;1055;60;18,6;20;20,799999;43,200001;-5,5;0
;10.01.2025;00:58:18;33;0;19,200001;1055;62;18,9;20;21,1;43,099998;-5,5;0
;10.01.2025;00:58:47;27;0;19,200001;1055;62;18,9;20;21,1;43,099998;-5,5;0
;10.01.2025;00:58:48;27;0;19,5;1055;64;19,200001;20;21,4;43;-5,4000001;0
;10.01.2025;00:59:17;21;0;19,5;1055;64;19,200001;20;21,4;43;-5,4000001;0
;10.01.2025;00:59:18;21;0;19,799999;1055;64;19,6;20;21,700001;42,900002;-5,3000002;0
;10.01.2025;00:59:47;13;0;19,799999;1055;64;19,6;20;21,700001;42,900002;-5,3000002;0
;10.01.2025;00:59:48;13;0;20;1055;65;19,9;20;22;42,799999;-5,1999998;0
;10.01.2025;01:00:17;7;2;20;1055;65;19,9;20;22;42,799999;-5,1999998;0
;10.01.2025;01:00:18;7;2;20,200001;1055;65;20;20;22,200001;42,799999;-5,0999999;0
;10.01.2025;01:00:47;5;3;20,200001;1055;65;20;20;22,200001;42,799999;-5,0999999;0
;10.01.2025;01:00:48;5;3;20,1;1055;62;19,700001;20;22;42,700001;-5;0
;10.01.2025;01:01:17;11;0;20,1;1055;62;19,700001;20;22;42,700001;-5;0
;10.01.2025;01:01:18;11;0;20,1;1055;62;19,700001;20;22;42,700001;-5;0
;10.01.2025;01:01:47;25;0;19,700001;1055;58;19;20;21,4;42,700001;-5;0
;10.01.2025;01:01:48;25;0;19,700001;1055;58;19;20;21,4;42,700001;-5;0
;10.01.2025;01:02:17;35;0;19,200001;1055;56;18,5;20;20,700001;42,799999;-5;0
;10.01.2025;01:02:18;35;0;19,200001;1055;56;18,5;20;20,700001;42,799999;-5;0
;10.01.2025;01:02:47;43;0;18,799999;1055;55;18,1;20;20,299999;43;-5;0
;10.01.2025;01:02:48;43;0;18,799999;1055;55;18,1;20;20,299999;43;-5;0
;10.01.2025;01:03:17;45;0;18,6;1055;56;18;20;20,1;43,299999;-4,9000001;0
;10.01.2025;01:03:18;45;0;18,6;1055;56;18;20;20,1;43,299999;-4,9000001;0
;10.01.2025;01:03:47;43;0;18,6;1055;57;18,1;20;20,200001;43,599998;-4,8000002;0
;10.01.2025;01:03:48;43;0;18,6;1055;57;18,1;20;20,200001;43,599998;-4,8000002;0
;10.01.2025;01:04:17;39;0;18,700001;1055;60;18,299999;20;20,4;43,799999;-4,8000002;0
;10.01.2025;01:04:18;39;0;18,700001;1055;60;18,299999;20;20,4;43,799999;-4,8000002;0
;10.01.2025;01:04:47;33;0;18,9;1055;60;18,6;20;20,700001;43,900002;-4,9000001;0
;10.01.2025;01:04:48;33;0;18,9;1055;60;18,6;20;20,700001;43,900002;-4,9000001;0
;10.01.2025;01:05:17;27;0;19,1;1055;62;18,9;20;21,1;43,799999;-5;0
;10.01.2025;01:05:18;27;0;19,1;1055;62;18,9;20;21,1;43,799999;-5;0
;10.01.2025;01:05:47;21;0;19,4;1055;63;19,200001;20;21,4;43,599998;-5,0999999;0
;10.01.2025;01:05:48;21;0;19,4;1055;63;19,200001;20;21,4;43,599998;-5,0999999;0
;10.01.2025;01:06:17;15;0;19,700001;1055;64;19,5;20;21,799999;43,5;-5,1999998;0
;10.01.2025;01:06:18;15;0;19,700001;1055;64;19,5;20;21,799999;43,5;-5,1999998;0
;10.01.2025;01:06:47;7;2;20;1055;65;19,9;20;22;43,400002;-5,4000001;0
;10.01.2025;01:06:48;7;2;20;1055;65;19,9;20;22;43,400002;-5,4000001;0
;10.01.2025;01:07:17;3;4;20,200001;1055;64;20,1;20;22,200001;43,400002;-5,5999999;0
;10.01.2025;01:07:18;3;4;20,200001;1055;64;20,1;20;22,200001;43,400002;-5,5999999;0
;10.01.2025;01:07:47;11;0;20,1;1055;62;19,700001;20;22;43,400002;-5,5999999;0
;10.01.2025;01:07:48;11;0;20,1;1055;62;19,700001;20;22;43,400002;-5,5999999;0
;10.01.2025;01:08:17;25;0;19,700001;1055;57;19;20;21,4;43,299999;-5,5999999;0
;10.01.2025;01:08:18;25;0;19,700001;1055;57;19;20;21,4;43,299999;-5,5999999;0
;10.01.2025;01:08:47;37;0;19,1;1055;55;18,4;20;20,799999;43,299999;-5,5999999;0
;10.01.2025;01:08:48;37;0;19,1;1055;55;18,4;20;20,799999;43,299999;-5,5999999;0
;10.01.2025;01:09:17;43;0;18,799999;1055;54;18,1;20;20,4;43,299999;-5,5;0
;10.01.2025;01:09:18;43;0;18,799999;1055;54;18,1;20;20,4;43,299999;-5,5;0
;10.01.2025;01:09:47;45;0;18,6;1055;56;18;20;20,200001;43,299999;-5,4000001;0
;10.01.2025;01:09:48;45;0;18,6;1055;56;18;20;20,200001;43,299999;-5,4000001;0
;10.01.2025;01:10:17;43;0;18,6;1055;56;18,1;20;20,200001;43,299999;-5,3000002;0
;10.01.2025;01:10:18;43;0;18,6;1055;56;18,1;20;20,200001;43,299999;-5,3000002;0
;10.01.2025;01:10:47;39;0;18,700001;1055;59;18,299999;20;20,4;43,299999;-5,1999998;0
;10.01.2025;01:10:48;39;0;18,700001;1055;59;18,299999;20;20,4;43,299999;-5,1999998;0
;10.01.2025;01:11:17;33;0;18,9;1055;60;18,6;20;20,700001;43,299999;-5,1999998;0
;10.01.2025;01:11:18;33;0;18,9;1055;60;18,6;20;20,700001;43,299999;-5,1999998;0
;10.01.2025;01:11:47;27;0;19,1;1055;62;18,9;20;21,1;43,200001;-5;0
;10.01.2025;01:11:48;27;0;19,1;1055;62;18,9;20;21,1;43,200001;-5;0
;10.01.2025;01:12:17;21;0;19,4;1055;62;19,200001;20;21,4;43,099998;-4,9000001;0
;10.01.2025;01:12:18;21;0;19,4;1055;62;19,200001;20;21,4;43,099998;-4,9000001;0
;10.01.2025;01:12:47;15;0;19,700001;1055;63;19,5;20;21,700001;42,900002;-4,9000001;0
;10.01.2025;01:12:48;15;0;19,700001;1055;63;19,5;20;21,700001;42,900002;-4,9000001;0
;10.01.2025;01:13:17;9;0;20;1055;64;19,799999;20;21,9;42,799999;-5;0
;10.01.2025;01:13:18;9;0;20;1055;64;19,799999;20;21,9;42,799999;-5;0
;10.01.2025;01:13:47;5;3;20,299999;1055;64;20;20;22,200001;42,799999;-5,1999998;0
;10.01.2025;01:13:48;5;3;20,299999;1055;64;20;20;22,200001;42,799999;-5,1999998;0
;10.01.2025;01:14:17;7;2;20,299999;1055;63;19,9;20;22,1;42,700001;-5,5;0
;10.01.2025;01:14:18;7;2;20,299999;1055;63;19,9;20;22,1;42,700001;-5,5;0
;10.01.2025;01:14:47;19;0;19,9;1055;59;19,299999;20;21,5;42,799999;-5,6999998;0
;10.01.2025;01:14:48;19;0;19,9;1055;59;19,299999;20;21,5;42,799999;-5,6999998;0
;10.01.2025;01:15:17;33;0;19,299999;1055;55;18,6;20;20,9;42,900002;-5,6999998;0
;10.01.2025;01:15:18;33;0;19,299999;1055;55;18,6;20;20,9;42,900002;-5,6999998;0
;10.01.2025;01:15:47;41;0;18,9;1055;55;18,200001;20;20,4;43,099998;-5,6999998;0
;10.01.2025;01:15:48;41;0;18,9;1055;55;18,200001;20;20,4;43,099998;-5,6999998;0
;10.01.2025;01:16:17;45;0;18,6;1055;55;18;20;20,1;43,400002;-5,6999998;0
;10.01.2025;01:16:18;45;0;18,6;1055;55;18;20;20,1;43,400002;-5,6999998;0
;10.01.2025;01:16:47;45;0;18,6;1055;57;18;20;20,1;43,700001;-5,5999999;0
;10.01.2025;01:16:48;45;0;18,6;1055;57;18;20;20,1;43,700001;-5,5999999;0
;10.01.2025;01:17:17;41;0;18,6;1055;58;18,200001;20;20,299999;44;-5,5;0
;10.01.2025;01:17:18;41;0;18,6;1055;58;18,200001;20;20,299999;44;-5,5;0
;10.01.2025;01:17:47;35;0;18,799999;1055;60;18,5;20;20,6;43,900002;-5,4000001;0
;10.01.2025;01:17:48;35;0;18,799999;1055;60;18,5;20;20,6;43,900002;-5,4000001;0
;10.01.2025;01:18:17;29;0;19;1055;61;18,799999;20;20,9;43,799999;-5,3000002;0
;10.01.2025;01:18:18;29;0;19;1055;61;18,799999;20;20,9;43,799999;-5,3000002;0
;10.01.2025;01:18:47;23;0;19,299999;1055;62;19,1;20;21,299999;43,700001;-5,1999998;0
;10.01.2025;01:18:48;23;0;19,299999;1055;62;19,1;20;21,299999;43,700001;-5,1999998;0
;10.01.2025;01:19:17;15;0;19,6;1055;63;19,5;20;21,6;43,599998;-5;0
;10.01.2025;01:19:18;15;0;19,6;1055;63;19,5;20;21,6;43,599998;-5;0
;10.01.2025;01:19:47;11;0;19,9;1055;64;19,700001;20;21,9;43,5;-4,9000001;0
;10.01.2025;01:19:48;11;0;19,9;1055;64;19,700001;20;21,9;43,5;-4,9000001;0
;10.01.2025;01:20:17;7;2;20,200001;1055;65;19,9;20;22,1;43,400002;-4,8000002;0
;10.01.2025;01:20:18;7;2;20,200001;1055;65;19,9;20;22,1;43,400002;-4,8000002;0
;10.01.2025;01:20:19;7;2;20,299999;1055;63;20;20;22,200001;43,299999;-4,8000002;0
;10.01.2025;01:20:47;5;3;20,299999;1055;63;20;20;22,200001;43,299999;-4,8000002;0
;10.01.2025;01:20:48;5;3;20,299999;1055;63;20;20;22,200001;43,299999;-4,8000002;0
;10.01.2025;01:20:49;5;3;20;1055;60;19,5;20;21,799999;43,200001;-5,0999999;0
;10.01.2025;01:21:17;15;0;20;1055;60;19,5;20;21,799999;43,200001;-5,0999999;0
;10.01.2025;01:21:18;15;0;20;1055;60;19,5;20;21,799999;43,200001;-5,0999999;0
;10.01.2025;01:21:19;15;0;19,5;1055;56;18,799999;20;21,1;43,200001;-5,3000002;0
;10.01.2025;01:21:47;29;0;19,5;1055;56;18,799999;20;21,1;43,200001;-5,3000002;0
;10.01.2025;01:21:48;29;0;19,5;1055;56;18,799999;20;21,1;43,200001;-5,3000002;0
;10.01.2025;01:21:49;29;0;19;1055;55;18,299999;20;20,6;43,099998;-5,4000001;0
;10.01.2025;01:22:17;39;0;19;1055;55;18,299999;20;20,6;43,099998;-5,4000001;0
;10.01.2025;01:22:18;39;0;19;1055;55;18,299999;20;20,6;43,099998;-5,4000001;0
;10.01.2025;01:22:19;39;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,5;0
;10.01.2025;01:22:47;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,5;0
;10.01.2025;01:22:48;43;0;18,700001;1055;56;18,1;20;20,299999;43,200001;-5,5;0
;10.01.2025;01:22:49;43;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;01:23:17;43;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;01:23:18;43;0;18,6;1055;56;18,1;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;01:23:19;43;0;18,6;1055;58;18,200001;20;20,299999;43,200001;-5,5999999;0
;10.01.2025;01:23:47;41;0;18,6;1055;58;18,200001;20;20,299999;43,200001;-5,5999999;0
;10.01.2025;01:23:48;41;0;18,6;1055;58;18,200001;20;20,299999;43,200001;-5,5999999;0
;10.01.2025;01:23:49;41;0;18,799999;1055;59;18,4;20;20,5;43,200001;-5,5999999;0
;10.01.2025;01:24:17;37;0;18,799999;1055;59;18,4;20;20,5;43,200001;-5,5999999;0
;10.01.2025;01:24:18;37;0;18,799999;1055;59;18,4;20;20,5;43,200001;-5,5999999;0
;10.01.2025;01:24:19;37;0;19;1055;61;18,700001;20;20,9;43,099998;-5,5;0
;10.01.2025;01:24:47;31;0;19;1055;61;18,700001;20;20,9;43,099998;-5,5;0
;10.01.2025;01:24:48;31;0;19;1055;61;18,700001;20;20,9;43,099998;-5,5;0
;10.01.2025;01:24:49;31;0;19,200001;1055;62;19;20;21,200001;43,099998;-5,4000001;0
;10.01.2025;01:25:17;25;0;19,200001;1055;62;19;20;21,200001;43,099998;-5,4000001;0
;10.01.2025;01:25:18;25;0;19,200001;1055;62;19;20;21,200001;43,099998;-5,4000001;0
;10.01.2025;01:25:19;25;0;19,5;1055;63;19,4;20;21,5;43;-5,3000002;0
;10.01.2025;01:25:47;17;0;19,5;1055;63;19,4;20;21,5;43;-5,3000002;0
;10.01.2025;01:25:48;17;0;19,5;1055;63;19,4;20;21,5;43;-5,3000002;0
;10.01.2025;01:25:49;17;0;19,799999;1055;64;19,700001;20;21,799999;42,900002;-5,1999998;0
;10.01.2025;01:26:17;11;0;19,799999;1055;64;19,700001;20;21,799999;42,900002;-5,1999998;0
;10.01.2025;01:26:18;11;0;19,799999;1055;64;19,700001;20;21,799999;42,900002;-5,1999998;0
;10.01.2025;01:26:19;11;0;20,1;1055;64;20;20;22;42,799999;-5,0999999;0
;10.01.2025;01:26:47;5;3;20,1;1055;64;20;20;22;42,799999;-5,0999999;0
;10.01.2025;01:26:48;5;3;20,1;1055;64;20;20;22;42,799999;-5,0999999;0
;10.01.2025;01:26:49;5;3;20,200001;1055;63;20;20;22,1;42,700001;-5;0
;10.01.2025;01:27:17;5;3;20,200001;1055;63;20;20;22,1;42,700001;-5;0
;10.01.2025;01:27:18;5;3;20,200001;1055;63;20;20;22,1;42,700001;-5;0
;10.01.2025;01:27:19;5;3;20;1055;59;19,5;20;21,799999;42,599998;-5;0
;10.01.2025;01:27:47;15;0;20;1055;59;19,5;20;21,799999;42,599998;-5;0
;10.01.2025;01:27:48;15;0;20;1055;59;19,5;20;21,799999;42,599998;-5;0
;10.01.2025;01:27:49;15;0;19,5;1055;56;18,799999;20;21,1;42,700001;-5;0
;10.01.2025;01:28:17;29;0;19,5;1055;56;18,799999;20;21,1;42,700001;-5;0
;10.01.2025;01:28:18;29;0;19,5;1055;56;18,799999;20;21,1;42,700001;-5;0
;10.01.2025;01:28:19;29;0;19;1055;55;18,299999;20;20,6;42,900002;-4,9000001;0
;10.01.2025;01:28:47;39;0;19;1055;55;18,299999;20;20,6;42,900002;-4,9000001;0
;10.01.2025;01:28:48;39;0;19;1055;55;18,299999;20;20,6;42,900002;-4,9000001;0
;10.01.2025;01:28:49;39;0;18,799999;1055;55;18,1;20;20,200001;43,200001;-4,9000001;0
;10.01.2025;01:29:17;43;0;18,799999;1055;55;18,1;20;20,200001;43,200001;-4,9000001;0
;10.01.2025;01:29:18;43;0;18,799999;1055;55;18,1;20;20,200001;43,200001;-4,9000001;0
;10.01.2025;01:29:19;43;0;18,6;1055;56;18;20;20,1;43,5;-4,8000002;0
;10.01.2025;01:29:47;45;0;18,6;1055;56;18;20;20,1;43,5;-4,8000002;0
;10.01.2025;01:29:48;45;0;18,6;1055;56;18;20;20,1;43,5;-4,8000002;0
;10.01.2025;01:29:49;45;0;18,6;1055;58;18,1;20;20,200001;43,700001;-4,8000002;0
;10.01.2025;01:30:17;43;0;18,6;1055;58;18,1;20;20,200001;43,700001;-4,8000002;0
;10.01.2025;01:30:18;43;0;18,6;1055;58;18,1;20;20,200001;43,700001;-4,8000002;0
;10.01.2025;01:30:19;43;0;18,700001;1055;59;18,4;20;20,5;43,900002;-4,8000002;0
;10.01.2025;01:30:47;37;0;18,700001;1055;59;18,4;20;20,5;43,900002;-4,8000002;0
;10.01.2025;01:30:48;37;0;18,700001;1055;59;18,4;20;20,5;43,900002;-4,8000002;0
;10.01.2025;01:30:49;37;0;19;1055;61;18,700001;20;20,799999;43,700001;-4,9000001;0
;10.01.2025;01:31:17;31;0;19;1055;61;18,700001;20;20,799999;43,700001;-4,9000001;0
;10.01.2025;01:31:18;31;0;19;1055;61;18,700001;20;20,799999;43,700001;-4,9000001;0
;10.01.2025;01:31:19;31;0;19,200001;1055;62;19;20;21,200001;43,599998;-5;0
;10.01.2025;01:31:47;25;0;19,200001;1055;62;19;20;21,200001;43,599998;-5;0
;10.01.2025;01:31:48;25;0;19,200001;1055;62;19;20;21,200001;43,599998;-5;0
;10.01.2025;01:31:49;25;0;19,5;1055;63;19,299999;20;21,5;43,5;-5,0999999;0
;10.01.2025;01:32:17;19;0;19,5;1055;63;19,299999;20;21,5;43,5;-5,0999999;0
;10.01.2025;01:32:18;19;0;19,5;1055;63;19,299999;20;21,5;43,5;-5,0999999;0
;10.01.2025;01:32:19;19;0;19,799999;1055;64;19,700001;20;21,799999;43,400002;-5,1999998;0
;10.01.2025;01:32:48;11;0;19,799999;1055;64;19,700001;20;21,799999;43,400002;-5,1999998;0
;10.01.2025;01:32:49;11;0;20;1055;64;20;20;22,1;43,400002;-5,4000001;0
;10.01.2025;01:33:18;5;3;20;1055;64;20;20;22,1;43,400002;-5,4000001;0
;10.01.2025;01:33:19;5;3;20,200001;1055;63;20;20;22,200001;43,299999;-5,5;0
;10.01.2025;01:33:48;5;3;20,200001;1055;63;20;20;22,200001;43,299999;-5,5;0
;10.01.2025;01:33:49;5;3;19,9;1055;60;19,5;20;21,799999;43,299999;-5,5;0
;10.01.2025;01:34:18;15;0;19,9;1055;60;19,5;20;21,799999;43,299999;-5,5;0
;10.01.2025;01:34:19;15;0;19,4;1055;55;18,700001;20;21;43,200001;-5,4000001;0
;10.01.2025;01:34:48;31;0;19,4;1055;55;18,700001;20;21;43,200001;-5,4000001;0
;10.01.2025;01:34:49;31;0;18,799999;1055;54;18,1;20;20,4;43,200001;-5,4000001;0
;10.01.2025;01:35:18;43;0;18,799999;1055;54;18,1;20;20,4;43,200001;-5,4000001;0
;10.01.2025;01:35:19;43;0;18,4;1055;54;17,700001;20;19,9;43,200001;-5,3000002;0
;10.01.2025;01:35:48;51;0;18,4;1055;54;17,700001;20;19,9;43,200001;-5,3000002;0
;10.01.2025;01:35:49;51;0;18,200001;1055;55;17,6;20;19,799999;43,299999;-5,3000002;0
;10.01.2025;01:36:18;53;0;18,200001;1055;55;17,6;20;19,799999;43,299999;-5,3000002;0
;10.01.2025;01:36:19;53;0;18,200001;1055;55;17,6;20;19,799999;43,299999;-5,3000002;0
;10.01.2025;01:36:48;49;0;18,200001;1055;56;17,799999;20;19,9;43,200001;-5,1999998;0
;10.01.2025;01:36:49;49;0;18,200001;1055;56;17,799999;20;19,9;43,200001;-5,1999998;0
;10.01.2025;01:37:18;45;0;18,299999;1055;58;18;20;20,299999;43,200001;-5,0999999;0
;10.01.2025;01:37:19;45;0;18,299999;1055;58;18;20;20,299999;43,200001;-5,0999999;0
;10.01.2025;01:37:48;37;0;18,6;1055;59;18,4;20;20,700001;43,099998;-5;0
;10.01.2025;01:37:49;37;0;18,6;1055;59;18,4;20;20,700001;43,099998;-5;0
;10.01.2025;01:38:18;31;0;18,9;1055;61;18,700001;20;21;43;-4,9000001;0
;10.01.2025;01:38:19;31;0;18,9;1055;61;18,700001;20;21;43;-4,9000001;0
;10.01.2025;01:38:48;25;0;19,200001;1055;62;19;20;21,299999;43;-4,9000001;0
;10.01.2025;01:38:49;25;0;19,200001;1055;62;19;20;21,299999;43;-4,9000001;0
;10.01.2025;01:39:18;17;0;19,5;1055;63;19,4;20;21,5;42,900002;-5;0
;10.01.2025;01:39:19;17;0;19,5;1055;63;19,4;20;21,5;42,900002;-5;0
;10.01.2025;01:39:48;13;0;19,799999;1055;64;19,6;20;21,799999;42,799999;-5,1999998;0
;10.01.2025;01:39:49;13;0;19,799999;1055;64;19,6;20;21,799999;42,799999;-5,1999998;0
;10.01.2025;01:40:18;7;2;20,1;1055;65;19,9;20;22;42,799999;-5,4000001;0
;10.01.2025;01:40:19;7;2;20,1;1055;65;19,9;20;22;42,799999;-5,4000001;0
;10.01.2025;01:40:48;5;3;20,200001;1055;63;20;20;22,200001;42,900002;-5,5999999;0
;10.01.2025;01:40:49;5;3;20,200001;1055;63;20;20;22,200001;42,900002;-5,5999999;0
;10.01.2025;01:41:18;15;0;19,9;1055;60;19,5;20;21,799999;43;-5,6999998;0
;10.01.2025;01:41:19;15;0;19,9;1055;60;19,5;20;21,799999;43;-5,6999998;0
;10.01.2025;01:41:48;29;0;19,4;1055;55;18,799999;20;21,1;43,200001;-5,6999998;0
;10.01.2025;01:41:49;29;0;19,4;1055;55;18,799999;20;21,1;43,200001;-5,6999998;0
;10.01.2025;01:42:18;41;0;19;1055;54;18,200001;20;20,5;43,299999;-5,5999999;0
;10.01.2025;01:42:19;41;0;19;1055;54;18,200001;20;20,5;43,299999;-5,5999999;0
;10.01.2025;01:42:48;45;0;18,700001;1055;54;18;20;20,200001;43,599998;-5,5999999;0
;10.01.2025;01:42:49;45;0;18,700001;1055;54;18;20;20,200001;43,599998;-5,5999999;0
;10.01.2025;01:43:18;45;0;18,5;1055;56;18;20;20,1;44;-5,5;0
;10.01.2025;01:43:19;45;0;18,5;1055;56;18;20;20,1;44;-5,5;0
;10.01.2025;01:43:48;43;0;18,5;1055;57;18,1;20;20,200001;44;-5,4000001;0
;10.01.2025;01:43:49;43;0;18,5;1055;57;18,1;20;20,200001;44;-5,4000001;0
;10.01.2025;01:44:18;39;0;18,700001;1055;59;18,299999;20;20,5;43,900002;-5,3000002;0
;10.01.2025;01:44:19;39;0;18,700001;1055;59;18,299999;20;20,5;43,900002;-5,3000002;0
;10.01.2025;01:44:48;31;0;18,9;1055;61;18,700001;20;20,9;43,799999;-5,0999999;0
;10.01.2025;01:44:49;31;0;18,9;1055;61;18,700001;20;20,9;43,799999;-5,0999999;0
;10.01.2025;01:45:18;25;0;19,200001;1055;61;19;20;21,299999;43,700001;-5;0
;10.01.2025;01:45:19;25;0;19,200001;1055;61;19;20;21,299999;43,700001;-5;0
;10.01.2025;01:45:48;19;0;19,5;1055;63;19,299999;20;21,6;43,599998;-4,9000001;0
;10.01.2025;01:45:49;19;0;19,5;1055;63;19,299999;20;21,6;43,599998;-4,9000001;0
;10.01.2025;01:46:18;11;0;19,799999;1055;64;19,700001;20;21,9;43,5;-4,8000002;0
;10.01.2025;01:46:19;11;0;19,799999;1055;64;19,700001;20;21,9;43,5;-4,8000002;0
;10.01.2025;01:46:48;7;2;20,1;1055;64;19,9;20;22,1;43,400002;-4,9000001;0
;10.01.2025;01:46:49;7;2;20,1;1055;64;19,9;20;22,1;43,400002;-4,9000001;0
;10.01.2025;01:47:18;3;4;20,4;1055;65;20,1;20;22,299999;43,299999;-5,1999998;0
;10.01.2025;01:47:19;3;4;20,4;1055;65;20,1;20;22,299999;43,299999;-5,1999998;0
;10.01.2025;01:47:48;9;0;20,200001;1055;61;19,799999;20;22,1;43,200001;-5,5;0
;10.01.2025;01:47:49;9;0;20,200001;1055;61;19,799999;20;22,1;43,200001;-5,5;0
;10.01.2025;01:48:18;25;0;19,700001;1055;57;19;20;21,299999;43,200001;-5,5999999;0
;10.01.2025;01:48:19;25;0;19,700001;1055;57;19;20;21,299999;43,200001;-5,5999999;0
;10.01.2025;01:48:48;39;0;19,1;1055;53;18,299999;20;20,6;43,200001;-5,6999998;0
;10.01.2025;01:48:49;39;0;19,1;1055;53;18,299999;20;20,6;43,200001;-5,6999998;0
;10.01.2025;01:49:18;49;0;18,6;1055;53;17,799999;20;20;43,200001;-5,5999999;0
;10.01.2025;01:49:19;49;0;18,6;1055;53;17,799999;20;20;43,200001;-5,5999999;0
;10.01.2025;01:49:48;51;0;18,299999;1055;54;17,700001;20;19,799999;43,200001;-5,5;0
;10.01.2025;01:49:49;51;0;18,299999;1055;54;17,700001;20;19,799999;43,200001;-5,5;0
;10.01.2025;01:50:18;51;0;18,200001;1055;55;17,700001;20;19,799999;43,200001;-5,5;0
;10.01.2025;01:50:19;51;0;18,200001;1055;55;17,700001;20;19,799999;43,200001;-5,5;0
;10.01.2025;01:50:48;47;0;18,299999;1055;57;17,9;20;20,1;43,200001;-5,4000001;0
;10.01.2025;01:50:49;47;0;18,299999;1055;57;17,9;20;20,1;43,200001;-5,4000001;0
;10.01.2025;01:51:18;41;0;18,5;1055;60;18,200001;20;20,5;43,200001;-5,3000002;0
;10.01.2025;01:51:19;41;0;18,5;1055;60;18,200001;20;20,5;43,200001;-5,3000002;0
;10.01.2025;01:51:48;33;0;18,799999;1055;61;18,6;20;20,9;43,099998;-5,1999998;0
;10.01.2025;01:51:49;33;0;18,799999;1055;61;18,6;20;20,9;43,099998;-5,1999998;0
;10.01.2025;01:52:18;27;0;19;1055;62;18,9;20;21,200001;43;-5,0999999;0
;10.01.2025;01:52:19;27;0;19;1055;62;18,9;20;21,200001;43;-5,0999999;0
;10.01.2025;01:52:20;27;0;19,4;1055;63;19,200001;20;21,5;42,900002;-5;0
;10.01.2025;01:52:48;21;0;19,4;1055;63;19,200001;20;21,5;42,900002;-5;0
;10.01.2025;01:52:49;21;0;19,4;1055;63;19,200001;20;21,5;42,900002;-5;0
;10.01.2025;01:52:50;21;0;19,700001;1055;64;19,6;20;21,700001;42,799999;-4,9000001;0
;10.01.2025;01:53:18;13;0;19,700001;1055;64;19,6;20;21,700001;42,799999;-4,9000001;0
;10.01.2025;01:53:19;13;0;19,700001;1055;64;19,6;20;21,700001;42,799999;-4,9000001;0
;10.01.2025;01:53:20;13;0;20;1055;64;19,799999;20;21,9;42,900002;-5;0
;10.01.2025;01:53:48;9;0;20;1055;64;19,799999;20;21,9;42,900002;-5;0
;10.01.2025;01:53:49;9;0;20;1055;64;19,799999;20;21,9;42,900002;-5;0
;10.01.2025;01:53:50;9;0;20,200001;1055;64;20;20;22,200001;43;-5,1999998;0
;10.01.2025;01:54:18;5;3;20,200001;1055;64;20;20;22,200001;43;-5,1999998;0
;10.01.2025;01:54:19;5;3;20,200001;1055;64;20;20;22,200001;43;-5,1999998;0
;10.01.2025;01:54:20;5;3;20,1;1055;62;19,700001;20;21,9;43;-5,5;0
;10.01.2025;01:54:48;11;0;20,1;1055;62;19,700001;20;21,9;43;-5,5;0
;10.01.2025;01:54:49;11;0;20,1;1055;62;19,700001;20;21,9;43;-5,5;0
;10.01.2025;01:54:50;11;0;19,6;1055;57;19;20;21,299999;43,099998;-5,6999998;0
;10.01.2025;01:55:18;25;0;19,6;1055;57;19;20;21,299999;43,099998;-5,6999998;0
;10.01.2025;01:55:19;25;0;19,6;1055;57;19;20;21,299999;43,099998;-5,6999998;0
;10.01.2025;01:55:20;25;0;19,1;1055;55;18,299999;20;20,700001;43,299999;-5,6999998;0
;10.01.2025;01:55:48;39;0;19,1;1055;55;18,299999;20;20,700001;43,299999;-5,6999998;0
;10.01.2025;01:55:49;39;0;19,1;1055;55;18,299999;20;20,700001;43,299999;-5,6999998;0
;10.01.2025;01:55:50;39;0;18,799999;1055;54;18;20;20,299999;43,599998;-5,5999999;0
;10.01.2025;01:56:18;45;0;18,799999;1055;54;18;20;20,299999;43,599998;-5,5999999;0
;10.01.2025;01:56:19;45;0;18,799999;1055;54;18;20;20,299999;43,599998;-5,5999999;0
;10.01.2025;01:56:20;45;0;18,6;1055;56;18;20;20,1;43,799999;-5,5999999;0
;10.01.2025;01:56:48;45;0;18,6;1055;56;18;20;20,1;43,799999;-5,5999999;0
;10.01.2025;01:56:49;45;0;18,6;1055;56;18;20;20,1;43,799999;-5,5999999;0
;10.01.2025;01:56:50;45;0;18,6;1055;57;18,1;20;20,200001;43,799999;-5,5;0
;10.01.2025;01:57:18;43;0;18,6;1055;57;18,1;20;20,200001;43,799999;-5,5;0
;10.01.2025;01:57:19;43;0;18,6;1055;57;18,1;20;20,200001;43,799999;-5,5;0
;10.01.2025;01:57:20;43;0;18,700001;1055;58;18,299999;20;20,4;43,799999;-5,3000002;0
;10.01.2025;01:57:48;39;0;18,700001;1055;58;18,299999;20;20,4;43,799999;-5,3000002;0
;10.01.2025;01:57:49;39;0;18,700001;1055;58;18,299999;20;20,4;43,799999;-5,3000002;0
;10.01.2025;01:57:50;39;0;18,9;1055;60;18,5;20;20,799999;43,700001;-5,1999998;0
;10.01.2025;01:58:18;35;0;18,9;1055;60;18,5;20;20,799999;43,700001;-5,1999998;0
;10.01.2025;01:58:19;35;0;18,9;1055;60;18,5;20;20,799999;43,700001;-5,1999998;0
;10.01.2025;01:58:20;35;0;19,1;1055;61;18,9;20;21,1;43,599998;-5;0
;10.01.2025;01:58:48;27;0;19,1;1055;61;18,9;20;21,1;43,599998;-5;0
;10.01.2025;01:58:49;27;0;19,1;1055;61;18,9;20;21,1;43,599998;-5;0
;10.01.2025;01:58:50;27;0;19,4;1055;62;19,200001;20;21,5;43,5;-4,9000001;0
;10.01.2025;01:59:18;21;0;19,4;1055;62;19,200001;20;21,5;43,5;-4,9000001;0
;10.01.2025;01:59:19;21;0;19,4;1055;62;19,200001;20;21,5;43,5;-4,9000001;0
;10.01.2025;01:59:20;21;0;19,700001;1055;63;19,5;20;21,799999;43,400002;-4,8000002;0
;10.01.2025;01:59:48;15;0;19,700001;1055;63;19,5;20;21,799999;43,400002;-4,8000002;0
;10.01.2025;01:59:49;15;0;19,700001;1055;63;19,5;20;21,799999;43,400002;-4,8000002;0
;10.01.2025;01:59:50;15;0;20;1055;65;19,799999;20;22;43,299999;-4,9000001;0
;10.01.2025;02:00:18;9;0;20;1055;65;19,799999;20;22;43,299999;-4,9000001;0
;10.01.2025;02:00:19;9;0;20;1055;65;19,799999;20;22;43,299999;-4,9000001;0
;10.01.2025;02:00:20;9;0;20,299999;1055;65;20,1;20;22,200001;43,200001;-5,0999999;0
;10.01.2025;02:00:48;3;4;20,299999;1055;65;20,1;20;22,200001;43,200001;-5,0999999;0
;10.01.2025;02:00:49;3;4;20,299999;1055;65;20,1;20;22,200001;43,200001;-5,0999999;0
;10.01.2025;02:00:50;3;4;20,299999;1055;62;19,9;20;22,200001;43,099998;-5,4000001;0
;10.01.2025;02:01:18;7;2;20,299999;1055;62;19,9;20;22,200001;43,099998;-5,4000001;0
;10.01.2025;02:01:19;7;2;20,299999;1055;62;19,9;20;22,200001;43,099998;-5,4000001;0
;10.01.2025;02:01:20;7;2;19,9;1055;58;19,299999;20;21,6;43,099998;-5,6999998;0
;10.01.2025;02:01:48;19;0;19,9;1055;58;19,299999;20;21,6;43,099998;-5,6999998;0
;10.01.2025;02:01:49;19;0;19,9;1055;58;19,299999;20;21,6;43,099998;-5,6999998;0
;10.01.2025;02:01:50;19;0;19,200001;1055;54;18,5;20;20,799999;43;-5,6999998;0
;10.01.2025;02:02:18;35;0;19,200001;1055;54;18,5;20;20,799999;43;-5,6999998;0
;10.01.2025;02:02:19;35;0;19,200001;1055;54;18,5;20;20,799999;43;-5,6999998;0
;10.01.2025;02:02:20;35;0;18,700001;1055;54;18;20;20,200001;43;-5,6999998;0
;10.01.2025;02:02:48;45;0;18,700001;1055;54;18;20;20,200001;43;-5,6999998;0
;10.01.2025;02:02:49;45;0;18,700001;1055;54;18;20;20,200001;43;-5,6999998;0
;10.01.2025;02:02:50;45;0;18,4;1055;53;17,700001;20;19,799999;43,099998;-5,5999999;0
;10.01.2025;02:03:18;51;0;18,4;1055;53;17,700001;20;19,799999;43,099998;-5,5999999;0
;10.01.2025;02:03:19;51;0;18,4;1055;53;17,700001;20;19,799999;43,099998;-5,5999999;0
;10.01.2025;02:03:20;51;0;18,200001;1055;56;17,700001;20;19,799999;43,099998;-5,5999999;0
;10.01.2025;02:03:49;51;0;18,200001;1055;56;17,700001;20;19,799999;43,099998;-5,5999999;0
;10.01.2025;02:03:50;51;0;18,299999;1055;56;17,9;20;20;43,099998;-5,5;0
;10.01.2025;02:04:19;47;0;18,299999;1055;56;17,9;20;20;43,099998;-5,5;0
;10.01.2025;02:04:20;47;0;18,4;1055;58;18,1;20;20,4;43,099998;-5,4000001;0
;10.01.2025;02:04:49;43;0;18,4;1055;58;18,1;20;20,4;43,099998;-5,4000001;0
;10.01.2025;02:04:50;43;0;18,6;1055;60;18,4;20;20,700001;43;-5,3000002;0
;10.01.2025;02:05:19;37;0;18,6;1055;60;18,4;20;20,700001;43;-5,3000002;0
;10.01.2025;02:05:20;37;0;18,9;1055;61;18,700001;20;21,1;42,900002;-5,1999998;0
;10.01.2025;02:05:49;31;0;18,9;1055;61;18,700001;20;21,1;42,900002;-5,1999998;0
;10.01.2025;02:05:50;31;0;19,200001;1055;62;19,1;20;21,4;42,799999;-5,0999999;0
;10.01.2025;02:06:19;23;0;19,200001;1055;62;19,1;20;21,4;42,799999;-5,0999999;0
;10.01.2025;02:06:20;23;0;19,5;1055;63;19,4;20;21,6;42,700001;-5;0
;10.01.2025;02:06:49;17;0;19,5;1055;63;19,4;20;21,6;42,700001;-5;0
;10.01.2025;02:06:50;17;0;19,799999;1055;64;19,700001;20;21,799999;42,700001;-5;0
;10.01.2025;02:07:19;11;0;19,799999;1055;64;19,700001;20;21,799999;42,700001;-5;0
;10.01.2025;02:07:20;11;0;20,1;1055;65;19,9;20;22,1;42,799999;-5,1999998;0
;10.01.2025;02:07:49;7;2;20,1;1055;65;19,9;20;22,1;42,799999;-5,1999998;0
;10.01.2025;02:07:50;7;2;20,200001;1055;64;19,9;20;22,1;42,900002;-5,4000001;0
;10.01.2025;02:08:19;7;2;20,200001;1055;64;19,9;20;22,1;42,900002;-5,4000001;0
;10.01.2025;02:08:20;7;2;20;1055;61;19,5;20;21,700001;42,900002;-5,6999998;0
;10.01.2025;02:08:49;15;0;20;1055;61;19,5;20;21,700001;42,900002;-5,6999998;0
;10.01.2025;02:08:50;15;0;19,4;1055;57;18,799999;20;21;43;-5,6999998;0
;10.01.2025;02:09:19;29;0;19,4;1055;57;18,799999;20;21;43;-5,6999998;0
;10.01.2025;02:09:20;29;0;19;1055;55;18,299999;20;20,5;43,299999;-5,6999998;0
;10.01.2025;02:09:49;39;0;19;1055;55;18,299999;20;20,5;43,299999;-5,6999998;0
;10.01.2025;02:09:50;39;0;19;1055;55;18,299999;20;20,5;43,299999;-5,6999998;0
;10.01.2025;02:10:19;45;0;18,700001;1055;55;18;20;20,200001;43,599998;-5,5999999;0
;10.01.2025;02:10:20;45;0;18,700001;1055;55;18;20;20,200001;43,599998;-5,5999999;0
;10.01.2025;02:10:49;45;0;18,5;1055;56;18;20;20,1;43,900002;-5,5;0
;10.01.2025;02:10:50;45;0;18,5;1055;56;18;20;20,1;43,900002;-5,5;0
;10.01.2025;02:11:19;43;0;18,6;1055;57;18,1;20;20,200001;43,900002;-5,4000001;0
;10.01.2025;02:11:20;43;0;18,6;1055;57;18,1;20;20,200001;43,900002;-5,4000001;0
;10.01.2025;02:11:49;39;0;18,700001;1055;59;18,299999;20;20,5;43,799999;-5,3000002;0
;10.01.2025;02:11:50;39;0;18,700001;1055;59;18,299999;20;20,5;43,799999;-5,3000002;0
;10.01.2025;02:12:19;31;0;18,9;1055;61;18,700001;20;20,799999;43,700001;-5,1999998;0
;10.01.2025;02:12:20;31;0;18,9;1055;61;18,700001;20;20,799999;43,700001;-5,1999998;0
;10.01.2025;02:12:49;25;0;19,200001;1055;61;19;20;21,200001;43,599998;-5;0
;10.01.2025;02:12:50;25;0;19,200001;1055;61;19;20;21,200001;43,599998;-5;0
;10.01.2025;02:13:19;17;0;19,4;1055;62;19,4;20;21,5;43,5;-4,9000001;0
;10.01.2025;02:13:20;17;0;19,4;1055;62;19,4;20;21,5;43,5;-4,9000001;0
;10.01.2025;02:13:49;11;0;19,799999;1055;64;19,700001;20;21,799999;43,400002;-4,8000002;0
;10.01.2025;02:13:50;11;0;19,799999;1055;64;19,700001;20;21,799999;43,400002;-4,8000002;0
;10.01.2025;02:14:19;5;3;20,1;1055;64;20;20;22,1;43,299999;-4,9000001;0
;10.01.2025;02:14:20;5;3;20,1;1055;64;20;20;22,1;43,299999;-4,9000001;0
;10.01.2025;02:14:49;5;3;20,200001;1055;63;20;20;22,200001;43,200001;-5,0999999;0
;10.01.2025;02:14:50;5;3;20,200001;1055;63;20;20;22,200001;43,200001;-5,0999999;0
;10.01.2025;02:15:19;15;0;19,9;1055;60;19,5;20;21,799999;43,200001;-5,4000001;0
;10.01.2025;02:15:20;15;0;19,9;1055;60;19,5;20;21,799999;43,200001;-5,4000001;0
;10.01.2025;02:15:49;29;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,5999999;0
;10.01.2025;02:15:50;29;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,5999999;0
;10.01.2025;02:16:19;39;0;19;1055;55;18,299999;20;20,6;43,099998;-5,5999999;0
;10.01.2025;02:16:20;39;0;19;1055;55;18,299999;20;20,6;43,099998;-5,5999999;0
;10.01.2025;02:16:49;45;0;18,700001;1055;55;18;20;20,299999;43,099998;-5,5999999;0
;10.01.2025;02:16:50;45;0;18,700001;1055;55;18;20;20,299999;43,099998;-5,5999999;0
;10.01.2025;02:17:19;45;0;18,6;1055;56;18;20;20,1;43,099998;-5,5999999;0
;10.01.2025;02:17:20;45;0;18,6;1055;56;18;20;20,1;43,099998;-5,5999999;0
;10.01.2025;02:17:49;41;0;18,6;1055;58;18,200001;20;20,200001;43,200001;-5,5;0
;10.01.2025;02:17:50;41;0;18,6;1055;58;18,200001;20;20,200001;43,200001;-5,5;0
;10.01.2025;02:18:19;37;0;18,700001;1055;59;18,4;20;20,5;43,099998;-5,4000001;0
;10.01.2025;02:18:20;37;0;18,700001;1055;59;18,4;20;20,5;43,099998;-5,4000001;0
;10.01.2025;02:18:49;31;0;19;1055;60;18,700001;20;20,9;43,099998;-5,3000002;0
;10.01.2025;02:18:50;31;0;19;1055;60;18,700001;20;20,9;43,099998;-5,3000002;0
;10.01.2025;02:19:19;25;0;19,200001;1055;62;19;20;21,200001;43;-5,1999998;0
;10.01.2025;02:19:20;25;0;19,200001;1055;62;19;20;21,200001;43;-5,1999998;0
;10.01.2025;02:19:49;19;0;19,5;1055;63;19,299999;20;21,5;42,900002;-5,0999999;0
;10.01.2025;02:19:50;19;0;19,5;1055;63;19,299999;20;21,5;42,900002;-5,0999999;0
;10.01.2025;02:20:19;13;0;19,799999;1055;63;19,6;20;21,799999;42,799999;-5;0
;10.01.2025;02:20:20;13;0;19,799999;1055;63;19,6;20;21,799999;42,799999;-5;0
;10.01.2025;02:20:49;7;2;20,1;1055;64;19,9;20;22;42,700001;-4,9000001;0
;10.01.2025;02:20:50;7;2;20,1;1055;64;19,9;20;22;42,700001;-4,9000001;0
;10.01.2025;02:21:19;5;3;20,299999;1055;64;20;20;22,200001;42,700001;-5;0
;10.01.2025;02:21:20;5;3;20,299999;1055;64;20;20;22,200001;42,700001;-5;0
;10.01.2025;02:21:49;11;0;20,1;1055;61;19,700001;20;22;42,799999;-5,3000002;0
;10.01.2025;02:21:50;11;0;20,1;1055;61;19,700001;20;22;42,799999;-5,3000002;0
;10.01.2025;02:22:19;25;0;19,6;1055;57;19;20;21,299999;42,900002;-5,5999999;0
;10.01.2025;02:22:20;25;0;19,6;1055;57;19;20;21,299999;42,900002;-5,5999999;0
;10.01.2025;02:22:49;37;0;19,1;1055;55;18,4;20;20,700001;43,099998;-5,6999998;0
;10.01.2025;02:22:50;37;0;19,1;1055;55;18,4;20;20,700001;43,099998;-5,6999998;0
;10.01.2025;02:23:19;43;0;18,799999;1055;55;18,1;20;20,299999;43,299999;-5,6999998;0
;10.01.2025;02:23:20;43;0;18,799999;1055;55;18,1;20;20,299999;43,299999;-5,6999998;0
;10.01.2025;02:23:49;45;0;18,6;1055;56;18;20;20,1;43,599998;-5,5999999;0
;10.01.2025;02:23:50;45;0;18,6;1055;56;18;20;20,1;43,599998;-5,5999999;0
;10.01.2025;02:24:19;43;0;18,6;1055;57;18,1;20;20,200001;43,900002;-5,5;0
;10.01.2025;02:24:20;43;0;18,6;1055;57;18,1;20;20,200001;43,900002;-5,5;0
;10.01.2025;02:24:49;39;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-5,4000001;0
;10.01.2025;02:24:50;39;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-5,4000001;0
;10.01.2025;02:25:19;33;0;18,9;1055;61;18,6;20;20,799999;43,799999;-5,3000002;0
;10.01.2025;02:25:20;33;0;18,9;1055;61;18,6;20;20,799999;43,799999;-5,3000002;0
;10.01.2025;02:25:49;27;0;19,1;1055;62;18,9;20;21,1;43,700001;-5,1999998;0
;10.01.2025;02:25:50;27;0;19,1;1055;62;18,9;20;21,1;43,700001;-5,1999998;0
;10.01.2025;02:26:19;21;0;19,4;1055;63;19,200001;20;21,5;43,599998;-5;0
;10.01.2025;02:26:20;21;0;19,4;1055;63;19,200001;20;21,5;43,599998;-5;0
;10.01.2025;02:26:49;15;0;19,700001;1055;63;19,5;20;21,799999;43,5;-4,9000001;0
;10.01.2025;02:26:50;15;0;19,700001;1055;63;19,5;20;21,799999;43,5;-4,9000001;0
;10.01.2025;02:27:19;7;2;20;1055;64;19,9;20;22,1;43,400002;-4,9000001;0
;10.01.2025;02:27:20;7;2;20;1055;64;19,9;20;22,1;43,400002;-4,9000001;0
;10.01.2025;02:27:21;7;2;20,200001;1055;64;20;20;22,299999;43,299999;-5;0
;10.01.2025;02:27:49;5;3;20,200001;1055;64;20;20;22,299999;43,299999;-5;0
;10.01.2025;02:27:50;5;3;20,200001;1055;64;20;20;22,299999;43,299999;-5;0
;10.01.2025;02:27:51;5;3;20,1;1055;62;19,700001;20;22,1;43,200001;-5,3000002;0
;10.01.2025;02:28:19;11;0;20,1;1055;62;19,700001;20;22,1;43,200001;-5,3000002;0
;10.01.2025;02:28:20;11;0;20,1;1055;62;19,700001;20;22,1;43,200001;-5,3000002;0
;10.01.2025;02:28:21;11;0;19,700001;1055;58;19;20;21,4;43,200001;-5,5999999;0
;10.01.2025;02:28:49;25;0;19,700001;1055;58;19;20;21,4;43,200001;-5,5999999;0
;10.01.2025;02:28:50;25;0;19,700001;1055;58;19;20;21,4;43,200001;-5,5999999;0
;10.01.2025;02:28:51;25;0;19,200001;1055;55;18,4;20;20,799999;43,099998;-5,6999998;0
;10.01.2025;02:29:19;37;0;19,200001;1055;55;18,4;20;20,799999;43,099998;-5,6999998;0
;10.01.2025;02:29:20;37;0;19,200001;1055;55;18,4;20;20,799999;43,099998;-5,6999998;0
;10.01.2025;02:29:21;37;0;18,799999;1055;55;18,200001;20;20,4;43,200001;-5,6999998;0
;10.01.2025;02:29:49;41;0;18,799999;1055;55;18,200001;20;20,4;43,200001;-5,6999998;0
;10.01.2025;02:29:50;41;0;18,799999;1055;55;18,200001;20;20,4;43,200001;-5,6999998;0
;10.01.2025;02:29:51;41;0;18,700001;1055;56;18;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;02:30:19;45;0;18,700001;1055;56;18;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;02:30:20;45;0;18,700001;1055;56;18;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;02:30:21;45;0;18,6;1055;57;18,200001;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;02:30:49;41;0;18,6;1055;57;18,200001;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;02:30:50;41;0;18,6;1055;57;18,200001;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;02:30:51;41;0;18,700001;1055;58;18,4;20;20,5;43,200001;-5,5;0
;10.01.2025;02:31:19;37;0;18,700001;1055;58;18,4;20;20,5;43,200001;-5,5;0
;10.01.2025;02:31:20;37;0;18,700001;1055;58;18,4;20;20,5;43,200001;-5,5;0
;10.01.2025;02:31:21;37;0;18,9;1055;61;18,700001;20;20,799999;43,099998;-5,4000001;0
;10.01.2025;02:31:49;31;0;18,9;1055;61;18,700001;20;20,799999;43,099998;-5,4000001;0
;10.01.2025;02:31:50;31;0;18,9;1055;61;18,700001;20;20,799999;43,099998;-5,4000001;0
;10.01.2025;02:31:51;31;0;19,200001;1055;62;19;20;21,1;43;-5,3000002;0
;10.01.2025;02:32:19;25;0;19,200001;1055;62;19;20;21,1;43;-5,3000002;0
;10.01.2025;02:32:20;25;0;19,200001;1055;62;19;20;21,1;43;-5,3000002;0
;10.01.2025;02:32:21;25;0;19,5;1055;63;19,299999;20;21,4;42,900002;-5,1999998;0
;10.01.2025;02:32:49;19;0;19,5;1055;63;19,299999;20;21,4;42,900002;-5,1999998;0
;10.01.2025;02:32:50;19;0;19,5;1055;63;19,299999;20;21,4;42,900002;-5,1999998;0
;10.01.2025;02:32:51;19;0;19,700001;1055;64;19,6;20;21,700001;42,799999;-5,0999999;0
;10.01.2025;02:33:19;13;0;19,700001;1055;64;19,6;20;21,700001;42,799999;-5,0999999;0
;10.01.2025;02:33:20;13;0;19,700001;1055;64;19,6;20;21,700001;42,799999;-5,0999999;0
;10.01.2025;02:33:21;13;0;20;1055;64;19,799999;20;22;42,799999;-5;0
;10.01.2025;02:33:49;9;0;20;1055;64;19,799999;20;22;42,799999;-5;0
;10.01.2025;02:33:50;9;0;20;1055;64;19,799999;20;22;42,799999;-5;0
;10.01.2025;02:33:51;9;0;20,200001;1055;64;20;20;22,1;42,700001;-5;0
;10.01.2025;02:34:19;5;3;20,200001;1055;64;20;20;22,1;42,700001;-5;0
;10.01.2025;02:34:20;5;3;20,200001;1055;64;20;20;22,1;42,700001;-5;0
;10.01.2025;02:34:21;5;3;20,1;1055;61;19,700001;20;21,9;42,799999;-5,1999998;0
;10.01.2025;02:34:49;11;0;20,1;1055;61;19,700001;20;21,9;42,799999;-5,1999998;0
;10.01.2025;02:34:50;11;0;20,1;1055;61;19,700001;20;21,9;42,799999;-5,1999998;0
;10.01.2025;02:34:51;11;0;19,6;1055;57;18,9;20;21,299999;42,900002;-5,5;0
;10.01.2025;02:35:19;27;0;19,6;1055;57;18,9;20;21,299999;42,900002;-5,5;0
;10.01.2025;02:35:20;27;0;19,6;1055;57;18,9;20;21,299999;42,900002;-5,5;0
;10.01.2025;02:35:21;27;0;19,1;1055;55;18,4;20;20,6;43;-5,5999999;0
;10.01.2025;02:35:49;37;0;19,1;1055;55;18,4;20;20,6;43;-5,5999999;0
;10.01.2025;02:35:50;37;0;19,1;1055;55;18,4;20;20,6;43;-5,5999999;0
;10.01.2025;02:35:51;37;0;18,799999;1055;55;18,1;20;20,299999;43,299999;-5,6999998;0
;10.01.2025;02:36:19;43;0;18,799999;1055;55;18,1;20;20,299999;43,299999;-5,6999998;0
;10.01.2025;02:36:20;43;0;18,799999;1055;55;18,1;20;20,299999;43,299999;-5,6999998;0
;10.01.2025;02:36:21;43;0;18,6;1055;55;18;20;20,1;43,599998;-5,6999998;0
;10.01.2025;02:36:50;45;0;18,6;1055;55;18;20;20,1;43,599998;-5,6999998;0
;10.01.2025;02:36:51;45;0;18,6;1055;57;18,1;20;20,200001;43,799999;-5,5999999;0
;10.01.2025;02:37:20;43;0;18,6;1055;57;18,1;20;20,200001;43,799999;-5,5999999;0
;10.01.2025;02:37:21;43;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-5,5;0
;10.01.2025;02:37:50;39;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-5,5;0
;10.01.2025;02:37:51;39;0;18,9;1055;60;18,6;20;20,799999;43,799999;-5,5;0
;10.01.2025;02:38:20;33;0;18,9;1055;60;18,6;20;20,799999;43,799999;-5,5;0
;10.01.2025;02:38:21;33;0;19,1;1055;61;19;20;21,200001;43,700001;-5,3000002;0
;10.01.2025;02:38:50;25;0;19,1;1055;61;19;20;21,200001;43,700001;-5,3000002;0
;10.01.2025;02:38:51;25;0;19,4;1055;62;19,299999;20;21,5;43,599998;-5,1999998;0
;10.01.2025;02:39:20;19;0;19,4;1055;62;19,299999;20;21,5;43,599998;-5,1999998;0
;10.01.2025;02:39:21;19;0;19,700001;1055;64;19,6;20;21,799999;43,5;-5;0
;10.01.2025;02:39:50;13;0;19,700001;1055;64;19,6;20;21,799999;43,5;-5;0
;10.01.2025;02:39:51;13;0;20;1055;64;19,9;20;22,1;43,400002;-4,9000001;0
;10.01.2025;02:40:20;7;2;20;1055;64;19,9;20;22,1;43,400002;-4,9000001;0
;10.01.2025;02:40:21;7;2;20,200001;1055;64;20;20;22,200001;43,299999;-4,9000001;0
;10.01.2025;02:40:50;5;3;20,200001;1055;64;20;20;22,200001;43,299999;-4,9000001;0
;10.01.2025;02:40:51;5;3;20,1;1055;61;19,700001;20;22;43,200001;-5,0999999;0
;10.01.2025;02:41:20;11;0;20,1;1055;61;19,700001;20;22;43,200001;-5,0999999;0
;10.01.2025;02:41:21;11;0;19,6;1055;57;19;20;21,299999;43,200001;-5,3000002;0
;10.01.2025;02:41:50;25;0;19,6;1055;57;19;20;21,299999;43,200001;-5,3000002;0
;10.01.2025;02:41:51;25;0;19,1;1055;55;18,4;20;20,700001;43,099998;-5,5;0
;10.01.2025;02:42:20;37;0;19,1;1055;55;18,4;20;20,700001;43,099998;-5,5;0
;10.01.2025;02:42:21;37;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-5,6999998;0
;10.01.2025;02:42:50;43;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-5,6999998;0
;10.01.2025;02:42:51;43;0;18,6;1055;55;18;20;20,200001;43,200001;-5,6999998;0
;10.01.2025;02:43:20;45;0;18,6;1055;55;18;20;20,200001;43,200001;-5,6999998;0
;10.01.2025;02:43:21;45;0;18,6;1055;55;18;20;20,200001;43,200001;-5,6999998;0
;10.01.2025;02:43:50;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,6999998;0
;10.01.2025;02:43:51;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,6999998;0
;10.01.2025;02:44:20;39;0;18,700001;1055;59;18,299999;20;20,5;43,200001;-5,5999999;0
;10.01.2025;02:44:21;39;0;18,700001;1055;59;18,299999;20;20,5;43,200001;-5,5999999;0
;10.01.2025;02:44:50;33;0;18,9;1055;61;18,6;20;20,799999;43,099998;-5,5;0
;10.01.2025;02:44:51;33;0;18,9;1055;61;18,6;20;20,799999;43,099998;-5,5;0
;10.01.2025;02:45:20;25;0;19,1;1055;62;19;20;21,1;43,099998;-5,4000001;0
;10.01.2025;02:45:21;25;0;19,1;1055;62;19;20;21,1;43,099998;-5,4000001;0
;10.01.2025;02:45:50;19;0;19,4;1055;63;19,299999;20;21,5;43;-5,3000002;0
;10.01.2025;02:45:51;19;0;19,4;1055;63;19,299999;20;21,5;43;-5,3000002;0
;10.01.2025;02:46:20;13;0;19,700001;1055;63;19,6;20;21,700001;42,900002;-5,1999998;0
;10.01.2025;02:46:21;13;0;19,700001;1055;63;19,6;20;21,700001;42,900002;-5,1999998;0
;10.01.2025;02:46:50;9;0;20;1055;64;19,799999;20;22;42,799999;-5,0999999;0
;10.01.2025;02:46:51;9;0;20;1055;64;19,799999;20;22;42,799999;-5,0999999;0
;10.01.2025;02:47:20;5;3;20,299999;1055;64;20;20;22,200001;42,700001;-5;0
;10.01.2025;02:47:21;5;3;20,299999;1055;64;20;20;22,200001;42,700001;-5;0
;10.01.2025;02:47:50;11;0;20,1;1055;61;19,700001;20;22;42,599998;-5;0
;10.01.2025;02:47:51;11;0;20,1;1055;61;19,700001;20;22;42,599998;-5;0
;10.01.2025;02:48:20;25;0;19,700001;1055;57;19;20;21,299999;42,700001;-5;0
;10.01.2025;02:48:21;25;0;19,700001;1055;57;19;20;21,299999;42,700001;-5;0
;10.01.2025;02:48:50;37;0;19,200001;1055;55;18,4;20;20,700001;42,900002;-5;0
;10.01.2025;02:48:51;37;0;19,200001;1055;55;18,4;20;20,700001;42,900002;-5;0
;10.01.2025;02:49:20;43;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5;0
;10.01.2025;02:49:21;43;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5;0
;10.01.2025;02:49:50;45;0;18,700001;1055;56;18;20;20,1;43,400002;-4,9000001;0
;10.01.2025;02:49:51;45;0;18,700001;1055;56;18;20;20,1;43,400002;-4,9000001;0
;10.01.2025;02:50:20;43;0;18,6;1055;57;18,1;20;20,200001;43,700001;-4,9000001;0
;10.01.2025;02:50:21;43;0;18,6;1055;57;18,1;20;20,200001;43,700001;-4,9000001;0
;10.01.2025;02:50:50;39;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-4,9000001;0
;10.01.2025;02:50:51;39;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-4,9000001;0
;10.01.2025;02:51:20;33;0;18,9;1055;61;18,6;20;20,700001;43,799999;-4,9000001;0
;10.01.2025;02:51:21;33;0;18,9;1055;61;18,6;20;20,700001;43,799999;-4,9000001;0
;10.01.2025;02:51:50;27;0;19,1;1055;62;18,9;20;21,1;43,599998;-5;0
;10.01.2025;02:51:51;27;0;19,1;1055;62;18,9;20;21,1;43,599998;-5;0
;10.01.2025;02:52:20;21;0;19,4;1055;62;19,200001;20;21,5;43,5;-5,1999998;0
;10.01.2025;02:52:21;21;0;19,4;1055;62;19,200001;20;21,5;43,5;-5,1999998;0
;10.01.2025;02:52:50;13;0;19,700001;1055;63;19,6;20;21,700001;43,5;-5,3000002;0
;10.01.2025;02:52:51;13;0;19,700001;1055;63;19,6;20;21,700001;43,5;-5,3000002;0
;10.01.2025;02:53:20;7;2;20;1055;64;19,9;20;22;43,400002;-5,5;0
;10.01.2025;02:53:21;7;2;20;1055;64;19,9;20;22;43,400002;-5,5;0
;10.01.2025;02:53:50;5;3;20,200001;1055;64;20;20;22,200001;43,299999;-5,5999999;0
;10.01.2025;02:53:51;5;3;20,200001;1055;64;20;20;22,200001;43,299999;-5,5999999;0
;10.01.2025;02:54:20;9;0;20,1;1055;61;19,799999;20;22;43,299999;-5,5999999;0
;10.01.2025;02:54:21;9;0;20,1;1055;61;19,799999;20;22;43,299999;-5,5999999;0
;10.01.2025;02:54:50;25;0;19,6;1055;56;19;20;21,299999;43,200001;-5,5999999;0
;10.01.2025;02:54:51;25;0;19,6;1055;56;19;20;21,299999;43,200001;-5,5999999;0
;10.01.2025;02:55:20;39;0;19;1055;53;18,299999;20;20,6;43,200001;-5,5;0
;10.01.2025;02:55:21;39;0;19;1055;53;18,299999;20;20,6;43,200001;-5,5;0
;10.01.2025;02:55:50;49;0;18,5;1055;53;17,799999;20;20;43,200001;-5,4000001;0
;10.01.2025;02:55:51;49;0;18,5;1055;53;17,799999;20;20;43,200001;-5,4000001;0
;10.01.2025;02:56:20;53;0;18,200001;1055;54;17,6;20;19,799999;43,200001;-5,4000001;0
;10.01.2025;02:56:21;53;0;18,200001;1055;54;17,6;20;19,799999;43,200001;-5,4000001;0
;10.01.2025;02:56:50;51;0;18,200001;1055;56;17,700001;20;19,799999;43,200001;-5,3000002;0
;10.01.2025;02:56:51;51;0;18,200001;1055;56;17,700001;20;19,799999;43,200001;-5,3000002;0
;10.01.2025;02:57:20;47;0;18,299999;1055;57;17,9;20;20,200001;43,200001;-5,1999998;0
;10.01.2025;02:57:21;47;0;18,299999;1055;57;17,9;20;20,200001;43,200001;-5,1999998;0
;10.01.2025;02:57:50;39;0;18,5;1055;58;18,299999;20;20,6;43,200001;-5,0999999;0
;10.01.2025;02:57:51;39;0;18,5;1055;58;18,299999;20;20,6;43,200001;-5,0999999;0
;10.01.2025;02:58:20;33;0;18,799999;1055;60;18,6;20;20,9;43,099998;-5;0
;10.01.2025;02:58:21;33;0;18,799999;1055;60;18,6;20;20,9;43,099998;-5;0
;10.01.2025;02:58:50;27;0;19,1;1055;61;18,9;20;21,200001;43;-4,9000001;0
;10.01.2025;02:58:51;27;0;19,1;1055;61;18,9;20;21,200001;43;-4,9000001;0
;10.01.2025;02:59:20;21;0;19,4;1055;63;19,200001;20;21,5;42,900002;-4,9000001;0
;10.01.2025;02:59:21;21;0;19,4;1055;63;19,200001;20;21,5;42,900002;-4,9000001;0
;10.01.2025;02:59:50;15;0;19,700001;1055;63;19,5;20;21,700001;42,799999;-5;0
;10.01.2025;02:59:51;15;0;19,700001;1055;63;19,5;20;21,700001;42,799999;-5;0
;10.01.2025;03:00:20;9;0;20;1055;64;19,799999;20;22;42,799999;-5,1999998;0
;10.01.2025;03:00:21;9;0;20;1055;64;19,799999;20;22;42,799999;-5,1999998;0
;10.01.2025;03:00:50;5;3;20,200001;1055;65;20;20;22,1;42,900002;-5,5;0
;10.01.2025;03:00:51;5;3;20,200001;1055;65;20;20;22,1;42,900002;-5,5;0
;10.01.2025;03:01:20;11;0;20;1055;62;19,700001;20;21,9;43;-5,5999999;0
;10.01.2025;03:01:21;11;0;20;1055;62;19,700001;20;21,9;43;-5,5999999;0
;10.01.2025;03:01:22;11;0;19,6;1055;56;19;20;21,299999;43,099998;-5,5999999;0
;10.01.2025;03:01:50;25;0;19,6;1055;56;19;20;21,299999;43,099998;-5,5999999;0
;10.01.2025;03:01:51;25;0;19,6;1055;56;19;20;21,299999;43,099998;-5,5999999;0
;10.01.2025;03:01:52;25;0;19,1;1055;54;18,4;20;20,700001;43,200001;-5,5999999;0
;10.01.2025;03:02:20;37;0;19,1;1055;54;18,4;20;20,700001;43,200001;-5,5999999;0
;10.01.2025;03:02:21;37;0;19,1;1055;54;18,4;20;20,700001;43,200001;-5,5999999;0
;10.01.2025;03:02:22;37;0;18,700001;1055;55;18,1;20;20,299999;43,5;-5,5;0
;10.01.2025;03:02:50;43;0;18,700001;1055;55;18,1;20;20,299999;43,5;-5,5;0
;10.01.2025;03:02:51;43;0;18,700001;1055;55;18,1;20;20,299999;43,5;-5,5;0
;10.01.2025;03:02:52;43;0;18,5;1055;55;18;20;20,1;43,900002;-5,5;0
;10.01.2025;03:03:20;45;0;18,5;1055;55;18;20;20,1;43,900002;-5,5;0
;10.01.2025;03:03:21;45;0;18,5;1055;55;18;20;20,1;43,900002;-5,5;0
;10.01.2025;03:03:22;45;0;18,5;1055;56;18;20;20,1;43,900002;-5,4000001;0
;10.01.2025;03:03:50;45;0;18,5;1055;56;18;20;20,1;43,900002;-5,4000001;0
;10.01.2025;03:03:51;45;0;18,5;1055;56;18;20;20,1;43,900002;-5,4000001;0
;10.01.2025;03:03:52;45;0;18,6;1055;58;18,299999;20;20,4;43,900002;-5,3000002;0
;10.01.2025;03:04:20;39;0;18,6;1055;58;18,299999;20;20,4;43,900002;-5,3000002;0
;10.01.2025;03:04:21;39;0;18,6;1055;58;18,299999;20;20,4;43,900002;-5,3000002;0
;10.01.2025;03:04:22;39;0;18,799999;1055;60;18,6;20;20,700001;43,799999;-5,1999998;0
;10.01.2025;03:04:50;33;0;18,799999;1055;60;18,6;20;20,700001;43,799999;-5,1999998;0
;10.01.2025;03:04:51;33;0;18,799999;1055;60;18,6;20;20,700001;43,799999;-5,1999998;0
;10.01.2025;03:04:52;33;0;19,1;1055;61;18,9;20;21,1;43,700001;-5;0
;10.01.2025;03:05:20;27;0;19,1;1055;61;18,9;20;21,1;43,700001;-5;0
;10.01.2025;03:05:21;27;0;19,1;1055;61;18,9;20;21,1;43,700001;-5;0
;10.01.2025;03:05:22;27;0;19,4;1055;63;19,200001;20;21,4;43,599998;-4,9000001;0
;10.01.2025;03:05:50;21;0;19,4;1055;63;19,200001;20;21,4;43,599998;-4,9000001;0
;10.01.2025;03:05:51;21;0;19,4;1055;63;19,200001;20;21,4;43,599998;-4,9000001;0
;10.01.2025;03:05:52;21;0;19,6;1055;63;19,5;20;21,700001;43,5;-4,8000002;0
;10.01.2025;03:06:20;15;0;19,6;1055;63;19,5;20;21,700001;43,5;-4,8000002;0
;10.01.2025;03:06:21;15;0;19,6;1055;63;19,5;20;21,700001;43,5;-4,8000002;0
;10.01.2025;03:06:22;15;0;19,9;1055;64;19,799999;20;22;43,400002;-4,9000001;0
;10.01.2025;03:06:50;9;0;19,9;1055;64;19,799999;20;22;43,400002;-4,9000001;0
;10.01.2025;03:06:51;9;0;19,9;1055;64;19,799999;20;22;43,400002;-4,9000001;0
;10.01.2025;03:06:52;9;0;20,200001;1055;65;20;20;22,200001;43,299999;-5,0999999;0
;10.01.2025;03:07:20;5;3;20,200001;1055;65;20;20;22,200001;43,299999;-5,0999999;0
;10.01.2025;03:07:21;5;3;20,200001;1055;65;20;20;22,200001;43,299999;-5,0999999;0
;10.01.2025;03:07:22;5;3;20,200001;1055;62;19,9;20;22,200001;43,200001;-5,4000001;0
;10.01.2025;03:07:50;7;2;20,200001;1055;62;19,9;20;22,200001;43,200001;-5,4000001;0
;10.01.2025;03:07:51;7;2;20,200001;1055;62;19,9;20;22,200001;43,200001;-5,4000001;0
;10.01.2025;03:07:52;7;2;19,799999;1055;58;19,299999;20;21,6;43,200001;-5,5999999;0
;10.01.2025;03:08:20;19;0;19,799999;1055;58;19,299999;20;21,6;43,200001;-5,5999999;0
;10.01.2025;03:08:21;19;0;19,799999;1055;58;19,299999;20;21,6;43,200001;-5,5999999;0
;10.01.2025;03:08:22;19;0;19,200001;1055;55;18,5;20;20,799999;43,099998;-5,6999998;0
;10.01.2025;03:08:50;35;0;19,200001;1055;55;18,5;20;20,799999;43,099998;-5,6999998;0
;10.01.2025;03:08:51;35;0;19,200001;1055;55;18,5;20;20,799999;43,099998;-5,6999998;0
;10.01.2025;03:08:52;35;0;18,700001;1055;52;17,9;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;03:09:20;47;0;18,700001;1055;52;17,9;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;03:09:21;47;0;18,700001;1055;52;17,9;20;20,200001;43,200001;-5,5999999;0
