Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;10.01.2025;03:09:22;47;0;18,299999;1055;53;17,700001;20;19,799999;43,200001;-5,5999999;0
;10.01.2025;03:09:50;51;0;18,299999;1055;53;17,700001;20;19,799999;43,200001;-5,5999999;0
;10.01.2025;03:09:51;51;0;18,299999;1055;53;17,700001;20;19,799999;43,200001;-5,5999999;0
;10.01.2025;03:09:52;51;0;18,200001;1055;55;17,700001;20;19,799999;43,200001;-5,5;0
;10.01.2025;03:10:20;51;0;18,200001;1055;55;17,700001;20;19,799999;43,200001;-5,5;0
;10.01.2025;03:10:21;51;0;18,200001;1055;55;17,700001;20;19,799999;43,200001;-5,5;0
;10.01.2025;03:10:22;51;0;18,200001;1055;56;17,9;20;20;43,200001;-5,4000001;0
;10.01.2025;03:10:50;47;0;18,200001;1055;56;17,9;20;20;43,200001;-5,4000001;0
;10.01.2025;03:10:51;47;0;18,200001;1055;56;17,9;20;20;43,200001;-5,4000001;0
;10.01.2025;03:10:52;47;0;18,4;1055;58;18,1;20;20,4;43,099998;-5,3000002;0
;10.01.2025;03:11:20;43;0;18,4;1055;58;18,1;20;20,4;43,099998;-5,3000002;0
;10.01.2025;03:11:21;43;0;18,4;1055;58;18,1;20;20,4;43,099998;-5,3000002;0
;10.01.2025;03:11:22;43;0;18,6;1055;60;18,5;20;20,799999;43,099998;-5,1999998;0
;10.01.2025;03:11:50;35;0;18,6;1055;60;18,5;20;20,799999;43,099998;-5,1999998;0
;10.01.2025;03:11:51;35;0;18,6;1055;60;18,5;20;20,799999;43,099998;-5,1999998;0
;10.01.2025;03:11:52;35;0;18,9;1055;61;18,799999;20;21,1;43;-5,0999999;0
;10.01.2025;03:12:20;29;0;18,9;1055;61;18,799999;20;21,1;43;-5,0999999;0
;10.01.2025;03:12:21;29;0;18,9;1055;61;18,799999;20;21,1;43;-5,0999999;0
;10.01.2025;03:12:22;29;0;19,200001;1055;62;19,1;20;21,4;42,900002;-5;0
;10.01.2025;03:12:50;23;0;19,200001;1055;62;19,1;20;21,4;42,900002;-5;0
;10.01.2025;03:12:51;23;0;19,200001;1055;62;19,1;20;21,4;42,900002;-5;0
;10.01.2025;03:12:52;23;0;19,5;1055;63;19,5;20;21,6;42,799999;-4,9000001;0
;10.01.2025;03:13:20;15;0;19,5;1055;63;19,5;20;21,6;42,799999;-4,9000001;0
;10.01.2025;03:13:21;15;0;19,5;1055;63;19,5;20;21,6;42,799999;-4,9000001;0
;10.01.2025;03:13:22;15;0;19,799999;1055;64;19,700001;20;21,9;42,900002;-5;0
;10.01.2025;03:13:51;11;0;19,799999;1055;64;19,700001;20;21,9;42,900002;-5;0
;10.01.2025;03:13:52;11;0;20,1;1055;65;20;20;22,1;42,900002;-5,1999998;0
;10.01.2025;03:14:21;5;3;20,1;1055;65;20;20;22,1;42,900002;-5,1999998;0
;10.01.2025;03:14:22;5;3;20,200001;1055;64;20;20;22,1;43;-5,5;0
;10.01.2025;03:14:51;5;3;20,200001;1055;64;20;20;22,1;43;-5,5;0
;10.01.2025;03:14:52;5;3;20;1055;60;19,5;20;21,700001;43,099998;-5,5999999;0
;10.01.2025;03:15:21;15;0;20;1055;60;19,5;20;21,700001;43,099998;-5,5999999;0
;10.01.2025;03:15:22;15;0;19,5;1055;56;18,700001;20;21;43,200001;-5,5999999;0
;10.01.2025;03:15:51;31;0;19,5;1055;56;18,700001;20;21;43,200001;-5,5999999;0
;10.01.2025;03:15:52;31;0;19;1055;55;18,200001;20;20,5;43,400002;-5,5999999;0
;10.01.2025;03:16:21;41;0;19;1055;55;18,200001;20;20,5;43,400002;-5,5999999;0
;10.01.2025;03:16:22;41;0;18,700001;1055;55;18;20;20,200001;43,700001;-5,5;0
;10.01.2025;03:16:51;45;0;18,700001;1055;55;18;20;20,200001;43,700001;-5,5;0
;10.01.2025;03:16:52;45;0;18,6;1055;56;18;20;20,1;43,799999;-5,5;0
;10.01.2025;03:17:21;45;0;18,6;1055;56;18;20;20,1;43,799999;-5,5;0
;10.01.2025;03:17:22;45;0;18,6;1055;57;18,1;20;20,200001;43,799999;-5,3000002;0
;10.01.2025;03:17:51;43;0;18,6;1055;57;18,1;20;20,200001;43,799999;-5,3000002;0
;10.01.2025;03:17:52;43;0;18,700001;1055;59;18,299999;20;20,5;43,799999;-5,1999998;0
;10.01.2025;03:18:21;39;0;18,700001;1055;59;18,299999;20;20,5;43,799999;-5,1999998;0
;10.01.2025;03:18:22;39;0;18,9;1055;61;18,700001;20;20,9;43,700001;-5,0999999;0
;10.01.2025;03:18:51;31;0;18,9;1055;61;18,700001;20;20,9;43,700001;-5,0999999;0
;10.01.2025;03:18:52;31;0;19,200001;1055;62;19;20;21,299999;43,599998;-4,9000001;0
;10.01.2025;03:19:21;25;0;19,200001;1055;62;19;20;21,299999;43,599998;-4,9000001;0
;10.01.2025;03:19:22;25;0;19,5;1055;63;19,299999;20;21,6;43,5;-4,8000002;0
;10.01.2025;03:19:51;19;0;19,5;1055;63;19,299999;20;21,6;43,5;-4,8000002;0
;10.01.2025;03:19:52;19;0;19,5;1055;63;19,299999;20;21,6;43,5;-4,8000002;0
;10.01.2025;03:20:21;13;0;19,799999;1055;64;19,6;20;21,9;43,400002;-4,8000002;0
;10.01.2025;03:20:22;13;0;19,799999;1055;64;19,6;20;21,9;43,400002;-4,8000002;0
;10.01.2025;03:20:51;7;2;20,1;1055;64;19,9;20;22,1;43,200001;-5;0
;10.01.2025;03:20:52;7;2;20,1;1055;64;19,9;20;22,1;43,200001;-5;0
;10.01.2025;03:21:21;7;2;20,200001;1055;64;19,9;20;22,200001;43,099998;-5,1999998;0
;10.01.2025;03:21:22;7;2;20,200001;1055;64;19,9;20;22,200001;43,099998;-5,1999998;0
;10.01.2025;03:21:51;17;0;20;1055;59;19,4;20;21,799999;43;-5,5;0
;10.01.2025;03:21:52;17;0;20;1055;59;19,4;20;21,799999;43;-5,5;0
;10.01.2025;03:22:21;31;0;19,5;1055;56;18,700001;20;21,1;42,900002;-5,6999998;0
;10.01.2025;03:22:22;31;0;19,5;1055;56;18,700001;20;21,1;42,900002;-5,6999998;0
;10.01.2025;03:22:51;41;0;19;1055;54;18,200001;20;20,6;42,900002;-5,6999998;0
;10.01.2025;03:22:52;41;0;19;1055;54;18,200001;20;20,6;42,900002;-5,6999998;0
;10.01.2025;03:23:21;45;0;18,700001;1055;55;18;20;20,299999;42,900002;-5,6999998;0
;10.01.2025;03:23:22;45;0;18,700001;1055;55;18;20;20,299999;42,900002;-5,6999998;0
;10.01.2025;03:23:51;45;0;18,6;1055;56;18;20;20,200001;42,900002;-5,5999999;0
;10.01.2025;03:23:52;45;0;18,6;1055;56;18;20;20,200001;42,900002;-5,5999999;0
;10.01.2025;03:24:21;41;0;18,6;1055;57;18,200001;20;20,299999;43,099998;-5,5;0
;10.01.2025;03:24:22;41;0;18,6;1055;57;18,200001;20;20,299999;43,099998;-5,5;0
;10.01.2025;03:24:51;37;0;18,799999;1055;59;18,4;20;20,6;43,299999;-5,4000001;0
;10.01.2025;03:24:52;37;0;18,799999;1055;59;18,4;20;20,6;43,299999;-5,4000001;0
;10.01.2025;03:25:21;31;0;19;1055;61;18,700001;20;20,9;43,400002;-5,3000002;0
;10.01.2025;03:25:22;31;0;19;1055;61;18,700001;20;20,9;43,400002;-5,3000002;0
;10.01.2025;03:25:51;25;0;19,200001;1055;61;19;20;21,200001;43,400002;-5,1999998;0
;10.01.2025;03:25:52;25;0;19,200001;1055;61;19;20;21,200001;43,400002;-5,1999998;0
;10.01.2025;03:26:21;19;0;19,5;1055;62;19,299999;20;21,5;43,5;-5,0999999;0
;10.01.2025;03:26:22;19;0;19,5;1055;62;19,299999;20;21,5;43,5;-5,0999999;0
;10.01.2025;03:26:51;13;0;19,799999;1055;64;19,6;20;21,799999;43,599998;-5;0
;10.01.2025;03:26:52;13;0;19,799999;1055;64;19,6;20;21,799999;43,599998;-5;0
;10.01.2025;03:27:21;7;2;20,1;1055;64;19,9;20;22,1;43,599998;-5;0
;10.01.2025;03:27:22;7;2;20,1;1055;64;19,9;20;22,1;43,599998;-5;0
;10.01.2025;03:27:51;5;3;20,299999;1055;64;20;20;22,200001;43,700001;-4,9000001;0
;10.01.2025;03:27:52;5;3;20,299999;1055;64;20;20;22,200001;43,700001;-4,9000001;0
;10.01.2025;03:28:21;11;0;20,200001;1055;61;19,700001;20;22;43,799999;-4,9000001;0
;10.01.2025;03:28:22;11;0;20,200001;1055;61;19,700001;20;22;43,799999;-4,9000001;0
;10.01.2025;03:28:51;25;0;19,700001;1055;57;19;20;21,4;43,700001;-4,8000002;0
;10.01.2025;03:28:52;25;0;19,700001;1055;57;19;20;21,4;43,700001;-4,8000002;0
;10.01.2025;03:29:21;37;0;19,200001;1055;55;18,4;20;20,700001;43,700001;-4,8000002;0
;10.01.2025;03:29:22;37;0;19,200001;1055;55;18,4;20;20,700001;43,700001;-4,8000002;0
;10.01.2025;03:29:51;43;0;18,9;1055;55;18,1;20;20,299999;43,700001;-4,8000002;0
;10.01.2025;03:29:52;43;0;18,9;1055;55;18,1;20;20,299999;43,700001;-4,8000002;0
;10.01.2025;03:30:21;45;0;18,700001;1055;56;18;20;20,200001;43,700001;-4,6999998;0
;10.01.2025;03:30:22;45;0;18,700001;1055;56;18;20;20,200001;43,700001;-4,6999998;0
;10.01.2025;03:30:51;43;0;18,6;1055;58;18,1;20;20,200001;43,700001;-4,6999998;0
;10.01.2025;03:30:52;43;0;18,6;1055;58;18,1;20;20,200001;43,700001;-4,6999998;0
;10.01.2025;03:31:21;39;0;18,700001;1055;59;18,299999;20;20,5;43,599998;-4,6999998;0
;10.01.2025;03:31:22;39;0;18,700001;1055;59;18,299999;20;20,5;43,599998;-4,6999998;0
;10.01.2025;03:31:51;33;0;18,9;1055;60;18,6;20;20,799999;43,599998;-4,8000002;0
;10.01.2025;03:31:52;33;0;18,9;1055;60;18,6;20;20,799999;43,599998;-4,8000002;0
;10.01.2025;03:32:21;25;0;19,200001;1055;61;19;20;21,200001;43,5;-4,9000001;0
;10.01.2025;03:32:22;25;0;19,200001;1055;61;19;20;21,200001;43,5;-4,9000001;0
;10.01.2025;03:32:51;19;0;19,5;1055;62;19,299999;20;21,5;43,400002;-5;0
;10.01.2025;03:32:52;19;0;19,5;1055;62;19,299999;20;21,5;43,400002;-5;0
;10.01.2025;03:33:21;13;0;19,799999;1055;64;19,6;20;21,799999;43,299999;-5,1999998;0
;10.01.2025;03:33:22;13;0;19,799999;1055;64;19,6;20;21,799999;43,299999;-5,1999998;0
;10.01.2025;03:33:51;7;2;20,1;1055;64;19,9;20;22,1;43,200001;-5,4000001;0
;10.01.2025;03:33:52;7;2;20,1;1055;64;19,9;20;22,1;43,200001;-5,4000001;0
;10.01.2025;03:34:21;5;3;20,299999;1055;64;20;20;22,200001;43,099998;-5,5;0
;10.01.2025;03:34:22;5;3;20,299999;1055;64;20;20;22,200001;43,099998;-5,5;0
;10.01.2025;03:34:51;11;0;20,1;1055;61;19,700001;20;22;43,099998;-5,5999999;0
;10.01.2025;03:34:52;11;0;20,1;1055;61;19,700001;20;22;43,099998;-5,5999999;0
;10.01.2025;03:34:53;11;0;19,700001;1055;57;19;20;21,299999;43;-5,5;0
;10.01.2025;03:35:21;25;0;19,700001;1055;57;19;20;21,299999;43;-5,5;0
;10.01.2025;03:35:22;25;0;19,700001;1055;57;19;20;21,299999;43;-5,5;0
;10.01.2025;03:35:23;25;0;19,200001;1055;54;18,4;20;20,700001;43;-5,5;0
;10.01.2025;03:35:51;37;0;19,200001;1055;54;18,4;20;20,700001;43;-5,5;0
;10.01.2025;03:35:52;37;0;19,200001;1055;54;18,4;20;20,700001;43;-5,5;0
;10.01.2025;03:35:53;37;0;18,799999;1055;54;18,1;20;20,299999;43;-5,4000001;0
;10.01.2025;03:36:21;43;0;18,799999;1055;54;18,1;20;20,299999;43;-5,4000001;0
;10.01.2025;03:36:22;43;0;18,799999;1055;54;18,1;20;20,299999;43;-5,4000001;0
;10.01.2025;03:36:23;43;0;18,6;1055;55;18;20;20,1;43;-5,4000001;0
;10.01.2025;03:36:51;45;0;18,6;1055;55;18;20;20,1;43;-5,4000001;0
;10.01.2025;03:36:52;45;0;18,6;1055;55;18;20;20,1;43;-5,4000001;0
;10.01.2025;03:36:53;45;0;18,6;1055;57;18,1;20;20,1;43;-5,3000002;0
;10.01.2025;03:37:21;43;0;18,6;1055;57;18,1;20;20,1;43;-5,3000002;0
;10.01.2025;03:37:22;43;0;18,6;1055;57;18,1;20;20,1;43;-5,3000002;0
;10.01.2025;03:37:23;43;0;18,700001;1055;58;18,299999;20;20,4;43;-5,1999998;0
;10.01.2025;03:37:51;39;0;18,700001;1055;58;18,299999;20;20,4;43;-5,1999998;0
;10.01.2025;03:37:52;39;0;18,700001;1055;58;18,299999;20;20,4;43;-5,1999998;0
;10.01.2025;03:37:53;39;0;18,9;1055;60;18,6;20;20,700001;43;-5,0999999;0
;10.01.2025;03:38:21;33;0;18,9;1055;60;18,6;20;20,700001;43;-5,0999999;0
;10.01.2025;03:38:22;33;0;18,9;1055;60;18,6;20;20,700001;43;-5,0999999;0
;10.01.2025;03:38:23;33;0;19,1;1055;61;18,9;20;21,1;42,900002;-5;0
;10.01.2025;03:38:51;27;0;19,1;1055;61;18,9;20;21,1;42,900002;-5;0
;10.01.2025;03:38:52;27;0;19,1;1055;61;18,9;20;21,1;42,900002;-5;0
;10.01.2025;03:38:53;27;0;19,4;1055;62;19,200001;20;21,4;42,799999;-4,9000001;0
;10.01.2025;03:39:21;21;0;19,4;1055;62;19,200001;20;21,4;42,799999;-4,9000001;0
;10.01.2025;03:39:22;21;0;19,4;1055;62;19,200001;20;21,4;42,799999;-4,9000001;0
;10.01.2025;03:39:23;21;0;19,700001;1055;63;19,5;20;21,700001;42,799999;-4,9000001;0
;10.01.2025;03:39:51;15;0;19,700001;1055;63;19,5;20;21,700001;42,799999;-4,9000001;0
;10.01.2025;03:39:52;15;0;19,700001;1055;63;19,5;20;21,700001;42,799999;-4,9000001;0
;10.01.2025;03:39:53;15;0;20;1055;64;19,799999;20;21,9;42,900002;-5;0
;10.01.2025;03:40:21;9;0;20;1055;64;19,799999;20;21,9;42,900002;-5;0
;10.01.2025;03:40:22;9;0;20;1055;64;19,799999;20;21,9;42,900002;-5;0
;10.01.2025;03:40:23;9;0;20,200001;1055;64;20;20;22,1;43;-5,1999998;0
;10.01.2025;03:40:51;5;3;20,200001;1055;64;20;20;22,1;43;-5,1999998;0
;10.01.2025;03:40:52;5;3;20,200001;1055;64;20;20;22,1;43;-5,1999998;0
;10.01.2025;03:40:53;5;3;20,200001;1055;62;19,799999;20;22,1;43;-5,5;0
;10.01.2025;03:41:21;9;0;20,200001;1055;62;19,799999;20;22,1;43;-5,5;0
;10.01.2025;03:41:22;9;0;20,200001;1055;62;19,799999;20;22,1;43;-5,5;0
;10.01.2025;03:41:23;9;0;19,799999;1055;59;19,200001;20;21,5;43,099998;-5,5999999;0
;10.01.2025;03:41:51;21;0;19,799999;1055;59;19,200001;20;21,5;43,099998;-5,5999999;0
;10.01.2025;03:41:52;21;0;19,799999;1055;59;19,200001;20;21,5;43,099998;-5,5999999;0
;10.01.2025;03:41:53;21;0;19,299999;1055;55;18,6;20;20,799999;43,200001;-5,6999998;0
;10.01.2025;03:42:21;33;0;19,299999;1055;55;18,6;20;20,799999;43,200001;-5,6999998;0
;10.01.2025;03:42:22;33;0;19,299999;1055;55;18,6;20;20,799999;43,200001;-5,6999998;0
;10.01.2025;03:42:23;33;0;18,799999;1055;54;18,1;20;20,299999;43,5;-5,5999999;0
;10.01.2025;03:42:51;43;0;18,799999;1055;54;18,1;20;20,299999;43,5;-5,5999999;0
;10.01.2025;03:42:52;43;0;18,799999;1055;54;18,1;20;20,299999;43,5;-5,5999999;0
;10.01.2025;03:42:53;43;0;18,6;1055;55;18;20;20,1;43,799999;-5,5;0
;10.01.2025;03:43:21;45;0;18,6;1055;55;18;20;20,1;43,799999;-5,5;0
;10.01.2025;03:43:22;45;0;18,6;1055;55;18;20;20,1;43,799999;-5,5;0
;10.01.2025;03:43:23;45;0;18,5;1055;56;18;20;20,1;43,799999;-5,5;0
;10.01.2025;03:43:51;45;0;18,5;1055;56;18;20;20,1;43,799999;-5,5;0
;10.01.2025;03:43:52;45;0;18,5;1055;56;18;20;20,1;43,799999;-5,5;0
;10.01.2025;03:43:53;45;0;18,6;1055;58;18,200001;20;20,299999;43,799999;-5,3000002;0
;10.01.2025;03:44:21;41;0;18,6;1055;58;18,200001;20;20,299999;43,799999;-5,3000002;0
;10.01.2025;03:44:22;41;0;18,6;1055;58;18,200001;20;20,299999;43,799999;-5,3000002;0
;10.01.2025;03:44:23;41;0;18,700001;1055;60;18,5;20;20,6;43,700001;-5,1999998;0
;10.01.2025;03:44:51;35;0;18,700001;1055;60;18,5;20;20,6;43,700001;-5,1999998;0
;10.01.2025;03:44:52;35;0;18,700001;1055;60;18,5;20;20,6;43,700001;-5,1999998;0
;10.01.2025;03:44:53;35;0;19;1055;60;18,799999;20;21;43,599998;-5;0
;10.01.2025;03:45:21;29;0;19;1055;60;18,799999;20;21;43,599998;-5;0
;10.01.2025;03:45:22;29;0;19;1055;60;18,799999;20;21;43,599998;-5;0
;10.01.2025;03:45:23;29;0;19,299999;1055;62;19,1;20;21,299999;43,599998;-4,9000001;0
;10.01.2025;03:45:51;23;0;19,299999;1055;62;19,1;20;21,299999;43,599998;-4,9000001;0
;10.01.2025;03:45:52;23;0;19,299999;1055;62;19,1;20;21,299999;43,599998;-4,9000001;0
;10.01.2025;03:45:53;23;0;19,6;1055;63;19,5;20;21,6;43,5;-4,8000002;0
;10.01.2025;03:46:21;15;0;19,6;1055;63;19,5;20;21,6;43,5;-4,8000002;0
;10.01.2025;03:46:22;15;0;19,6;1055;63;19,5;20;21,6;43,5;-4,8000002;0
;10.01.2025;03:46:23;15;0;19,9;1055;63;19,700001;20;21,9;43,400002;-4,9000001;0
;10.01.2025;03:46:51;11;0;19,9;1055;63;19,700001;20;21,9;43,400002;-4,9000001;0
;10.01.2025;03:46:52;11;0;19,9;1055;63;19,700001;20;21,9;43,400002;-4,9000001;0
;10.01.2025;03:46:53;11;0;20,200001;1055;64;20;20;22,200001;43,299999;-5;0
;10.01.2025;03:47:21;5;3;20,200001;1055;64;20;20;22,200001;43,299999;-5;0
;10.01.2025;03:47:22;5;3;20,200001;1055;64;20;20;22,200001;43,299999;-5;0
;10.01.2025;03:47:23;5;3;20,299999;1055;63;20;20;22,200001;43,200001;-5,3000002;0
;10.01.2025;03:47:52;5;3;20,299999;1055;63;20;20;22,200001;43,200001;-5,3000002;0
;10.01.2025;03:47:53;5;3;20,1;1055;59;19,5;20;21,799999;43,099998;-5,5;0
;10.01.2025;03:48:22;15;0;20,1;1055;59;19,5;20;21,799999;43,099998;-5,5;0
;10.01.2025;03:48:23;15;0;19,5;1055;57;18,799999;20;21,1;43,099998;-5,6999998;0
;10.01.2025;03:48:52;29;0;19,5;1055;57;18,799999;20;21,1;43,099998;-5,6999998;0
;10.01.2025;03:48:53;29;0;19,1;1055;54;18,299999;20;20,6;43,099998;-5,6999998;0
;10.01.2025;03:49:22;39;0;19,1;1055;54;18,299999;20;20,6;43,099998;-5,6999998;0
;10.01.2025;03:49:23;39;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5,5999999;0
;10.01.2025;03:49:52;43;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5,5999999;0
;10.01.2025;03:49:53;43;0;18,6;1055;56;18;20;20,1;43,099998;-5,5;0
;10.01.2025;03:50:22;45;0;18,6;1055;56;18;20;20,1;43,099998;-5,5;0
;10.01.2025;03:50:23;45;0;18,6;1055;57;18,200001;20;20,299999;43,099998;-5,4000001;0
;10.01.2025;03:50:52;41;0;18,6;1055;57;18,200001;20;20,299999;43,099998;-5,4000001;0
;10.01.2025;03:50:53;41;0;18,799999;1055;59;18,4;20;20,5;43,099998;-5,3000002;0
;10.01.2025;03:51:22;37;0;18,799999;1055;59;18,4;20;20,5;43,099998;-5,3000002;0
;10.01.2025;03:51:23;37;0;19;1055;61;18,700001;20;20,9;43;-5,1999998;0
;10.01.2025;03:51:52;31;0;19;1055;61;18,700001;20;20,9;43;-5,1999998;0
;10.01.2025;03:51:53;31;0;19,200001;1055;62;19;20;21,200001;43;-5,0999999;0
;10.01.2025;03:52:22;25;0;19,200001;1055;62;19;20;21,200001;43;-5,0999999;0
;10.01.2025;03:52:23;25;0;19,5;1055;62;19,299999;20;21,5;42,900002;-5;0
;10.01.2025;03:52:52;19;0;19,5;1055;62;19,299999;20;21,5;42,900002;-5;0
;10.01.2025;03:52:53;19;0;19,799999;1055;64;19,700001;20;21,799999;42,799999;-5;0
;10.01.2025;03:53:22;11;0;19,799999;1055;64;19,700001;20;21,799999;42,799999;-5;0
;10.01.2025;03:53:23;11;0;20,1;1055;64;19,9;20;22;42,700001;-4,9000001;0
;10.01.2025;03:53:52;7;2;20,1;1055;64;19,9;20;22;42,700001;-4,9000001;0
;10.01.2025;03:53:53;7;2;20,200001;1055;63;19,9;20;22,200001;42,799999;-5,0999999;0
;10.01.2025;03:54:22;7;2;20,200001;1055;63;19,9;20;22,200001;42,799999;-5,0999999;0
;10.01.2025;03:54:23;7;2;20,200001;1055;63;19,9;20;22,200001;42,799999;-5,0999999;0
;10.01.2025;03:54:52;17;0;20;1055;59;19,4;20;21,799999;42,900002;-5,4000001;0
;10.01.2025;03:54:53;17;0;20;1055;59;19,4;20;21,799999;42,900002;-5,4000001;0
;10.01.2025;03:55:22;31;0;19,5;1055;56;18,700001;20;21,1;43;-5,5999999;0
;10.01.2025;03:55:23;31;0;19,5;1055;56;18,700001;20;21,1;43;-5,5999999;0
;10.01.2025;03:55:52;41;0;19;1055;54;18,200001;20;20,6;43,099998;-5,5999999;0
;10.01.2025;03:55:53;41;0;19;1055;54;18,200001;20;20,6;43,099998;-5,5999999;0
;10.01.2025;03:56:22;45;0;18,700001;1055;55;18;20;20,200001;43,5;-5,5999999;0
;10.01.2025;03:56:23;45;0;18,700001;1055;55;18;20;20,200001;43,5;-5,5999999;0
;10.01.2025;03:56:52;45;0;18,6;1055;56;18;20;20,1;43,700001;-5,5;0
;10.01.2025;03:56:53;45;0;18,6;1055;56;18;20;20,1;43,700001;-5,5;0
;10.01.2025;03:57:22;41;0;18,6;1055;58;18,200001;20;20,299999;43,900002;-5,4000001;0
;10.01.2025;03:57:23;41;0;18,6;1055;58;18,200001;20;20,299999;43,900002;-5,4000001;0
;10.01.2025;03:57:52;35;0;18,700001;1055;59;18,4;20;20,6;43,900002;-5,3000002;0
;10.01.2025;03:57:53;35;0;18,700001;1055;59;18,4;20;20,6;43,900002;-5,3000002;0
;10.01.2025;03:58:22;31;0;19;1055;61;18,700001;20;20,9;43,700001;-5,1999998;0
;10.01.2025;03:58:23;31;0;19;1055;61;18,700001;20;20,9;43,700001;-5,1999998;0
;10.01.2025;03:58:52;23;0;19,299999;1055;62;19;20;21,299999;43,599998;-5,0999999;0
;10.01.2025;03:58:53;23;0;19,299999;1055;62;19;20;21,299999;43,599998;-5,0999999;0
;10.01.2025;03:59:22;17;0;19,6;1055;63;19,4;20;21,6;43,599998;-4,9000001;0
;10.01.2025;03:59:23;17;0;19,6;1055;63;19,4;20;21,6;43,599998;-4,9000001;0
;10.01.2025;03:59:52;11;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-4,8000002;0
;10.01.2025;03:59:53;11;0;19,799999;1055;64;19,700001;20;21,9;43,400002;-4,8000002;0
;10.01.2025;04:00:22;5;3;20,1;1055;64;20;20;22,1;43,400002;-4,9000001;0
;10.01.2025;04:00:23;5;3;20,1;1055;64;20;20;22,1;43,400002;-4,9000001;0
;10.01.2025;04:00:52;5;3;20,299999;1055;63;20;20;22,299999;43,299999;-5,0999999;0
;10.01.2025;04:00:53;5;3;20,299999;1055;63;20;20;22,299999;43,299999;-5,0999999;0
;10.01.2025;04:01:22;15;0;20;1055;60;19,5;20;21,9;43,200001;-5,4000001;0
;10.01.2025;04:01:23;15;0;20;1055;60;19,5;20;21,9;43,200001;-5,4000001;0
;10.01.2025;04:01:52;33;0;19,5;1055;56;18,799999;20;21,200001;43,200001;-5,6999998;0
;10.01.2025;04:01:53;33;0;19,5;1055;56;18,799999;20;21,200001;43,200001;-5,6999998;0
;10.01.2025;04:02:22;39;0;19;1055;55;18,299999;20;20,6;43,200001;-5,6999998;0
;10.01.2025;04:02:23;39;0;19;1055;55;18,299999;20;20,6;43,200001;-5,6999998;0
;10.01.2025;04:02:52;43;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-5,6999998;0
;10.01.2025;04:02:53;43;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-5,6999998;0
;10.01.2025;04:03:22;43;0;18,700001;1055;56;18,1;20;20,200001;43,200001;-5,6999998;0
;10.01.2025;04:03:23;43;0;18,700001;1055;56;18,1;20;20,200001;43,200001;-5,6999998;0
;10.01.2025;04:03:52;39;0;18,700001;1055;57;18,200001;20;20,299999;43,200001;-5,5999999;0
;10.01.2025;04:03:53;39;0;18,700001;1055;57;18,200001;20;20,299999;43,200001;-5,5999999;0
;10.01.2025;04:04:22;37;0;18,799999;1055;59;18,4;20;20,6;43,200001;-5,5;0
;10.01.2025;04:04:23;37;0;18,799999;1055;59;18,4;20;20,6;43,200001;-5,5;0
;10.01.2025;04:04:52;29;0;19;1055;61;18,700001;20;20,9;43,099998;-5,4000001;0
;10.01.2025;04:04:53;29;0;19;1055;61;18,700001;20;20,9;43,099998;-5,4000001;0
;10.01.2025;04:05:22;25;0;19,299999;1055;62;19;20;21,299999;43;-5,3000002;0
;10.01.2025;04:05:23;25;0;19,299999;1055;62;19;20;21,299999;43;-5,3000002;0
;10.01.2025;04:05:52;17;0;19,5;1055;63;19,299999;20;21,5;43;-5,1999998;0
;10.01.2025;04:05:53;17;0;19,5;1055;63;19,299999;20;21,5;43;-5,1999998;0
;10.01.2025;04:06:22;11;0;19,799999;1055;63;19,700001;20;21,799999;42,900002;-5,0999999;0
;10.01.2025;04:06:23;11;0;19,799999;1055;63;19,700001;20;21,799999;42,900002;-5,0999999;0
;10.01.2025;04:06:52;5;3;20,1;1055;64;20;20;22;42,799999;-5;0
;10.01.2025;04:06:53;5;3;20,1;1055;64;20;20;22;42,799999;-5;0
;10.01.2025;04:07:22;7;2;20,299999;1055;63;19,9;20;22,200001;42,700001;-4,9000001;0
;10.01.2025;04:07:23;7;2;20,299999;1055;63;19,9;20;22,200001;42,700001;-4,9000001;0
;10.01.2025;04:07:52;15;0;20;1055;59;19,5;20;21,799999;42,700001;-5,0999999;0
;10.01.2025;04:07:53;15;0;20;1055;59;19,5;20;21,799999;42,700001;-5,0999999;0
;10.01.2025;04:08:22;33;0;19,5;1055;56;18,799999;20;21,1;42,700001;-5,3000002;0
;10.01.2025;04:08:23;33;0;19,5;1055;56;18,799999;20;21,1;42,700001;-5,3000002;0
;10.01.2025;04:08:52;39;0;19;1055;55;18,299999;20;20,6;42,900002;-5,4000001;0
;10.01.2025;04:08:53;39;0;19;1055;55;18,299999;20;20,6;42,900002;-5,4000001;0
;10.01.2025;04:09:22;45;0;18,700001;1055;55;18;20;20,200001;43,200001;-5,5;0
;10.01.2025;04:09:23;45;0;18,700001;1055;55;18;20;20,200001;43,200001;-5,5;0
;10.01.2025;04:09:24;45;0;18,6;1055;56;18;20;20,1;43,400002;-5,5999999;0
;10.01.2025;04:09:52;45;0;18,6;1055;56;18;20;20,1;43,400002;-5,5999999;0
;10.01.2025;04:09:53;45;0;18,6;1055;56;18;20;20,1;43,400002;-5,5999999;0
;10.01.2025;04:09:54;45;0;18,6;1055;58;18,1;20;20,200001;43,599998;-5,5999999;0
;10.01.2025;04:10:22;41;0;18,6;1055;58;18,1;20;20,200001;43,599998;-5,5999999;0
;10.01.2025;04:10:23;41;0;18,6;1055;58;18,1;20;20,200001;43,599998;-5,5999999;0
;10.01.2025;04:10:24;41;0;18,799999;1055;60;18,4;20;20,5;43,799999;-5,5999999;0
;10.01.2025;04:10:52;35;0;18,799999;1055;60;18,4;20;20,5;43,799999;-5,5999999;0
;10.01.2025;04:10:53;35;0;18,799999;1055;60;18,4;20;20,5;43,799999;-5,5999999;0
;10.01.2025;04:10:54;35;0;19;1055;61;18,700001;20;20,9;43,900002;-5,5;0
;10.01.2025;04:11:22;31;0;19;1055;61;18,700001;20;20,9;43,900002;-5,5;0
;10.01.2025;04:11:23;31;0;19;1055;61;18,700001;20;20,9;43,900002;-5,5;0
;10.01.2025;04:11:24;31;0;19,200001;1055;62;19;20;21,200001;43,900002;-5,4000001;0
;10.01.2025;04:11:52;23;0;19,200001;1055;62;19;20;21,200001;43,900002;-5,4000001;0
;10.01.2025;04:11:53;23;0;19,200001;1055;62;19;20;21,200001;43,900002;-5,4000001;0
;10.01.2025;04:11:54;23;0;19,5;1055;63;19,299999;20;21,5;43,799999;-5,3000002;0
;10.01.2025;04:12:22;19;0;19,5;1055;63;19,299999;20;21,5;43,799999;-5,3000002;0
;10.01.2025;04:12:23;19;0;19,5;1055;63;19,299999;20;21,5;43,799999;-5,3000002;0
;10.01.2025;04:12:24;19;0;20;1055;65;19,799999;20;21,9;43,599998;-5,0999999;0
;10.01.2025;04:12:52;9;0;20;1055;65;19,799999;20;21,9;43,599998;-5,0999999;0
;10.01.2025;04:12:53;9;0;20;1055;65;19,799999;20;21,9;43,599998;-5,0999999;0
;10.01.2025;04:12:54;9;0;20,200001;1055;65;20;20;22,1;43,599998;-5;0
;10.01.2025;04:13:22;5;3;20,200001;1055;65;20;20;22,1;43,599998;-5;0
;10.01.2025;04:13:23;5;3;20,200001;1055;65;20;20;22,1;43,599998;-5;0
;10.01.2025;04:13:24;5;3;20,299999;1055;63;20;20;22,200001;43,5;-4,9000001;0
;10.01.2025;04:13:52;5;3;20,299999;1055;63;20;20;22,200001;43,5;-4,9000001;0
;10.01.2025;04:13:53;5;3;20,299999;1055;63;20;20;22,200001;43,5;-4,9000001;0
;10.01.2025;04:13:54;5;3;20;1055;59;19,5;20;21,9;43,400002;-4,9000001;0
;10.01.2025;04:14:22;19;0;20;1055;59;19,5;20;21,9;43,400002;-4,9000001;0
;10.01.2025;04:14:23;19;0;20;1055;59;19,5;20;21,9;43,400002;-4,9000001;0
;10.01.2025;04:14:24;19;0;19,5;1055;56;18,799999;20;21,200001;43,299999;-4,9000001;0
;10.01.2025;04:14:52;29;0;19,5;1055;56;18,799999;20;21,200001;43,299999;-4,9000001;0
;10.01.2025;04:14:53;29;0;19,5;1055;56;18,799999;20;21,200001;43,299999;-4,9000001;0
;10.01.2025;04:14:54;29;0;19;1055;55;18,299999;20;20,700001;43,299999;-5,0999999;0
;10.01.2025;04:15:22;39;0;19;1055;55;18,299999;20;20,700001;43,299999;-5,0999999;0
;10.01.2025;04:15:23;39;0;19;1055;55;18,299999;20;20,700001;43,299999;-5,0999999;0
;10.01.2025;04:15:24;39;0;18,700001;1055;56;18,1;20;20,299999;43,299999;-5,1999998;0
;10.01.2025;04:15:52;43;0;18,700001;1055;56;18,1;20;20,299999;43,299999;-5,1999998;0
;10.01.2025;04:15:53;43;0;18,700001;1055;56;18,1;20;20,299999;43,299999;-5,1999998;0
;10.01.2025;04:15:54;43;0;18,6;1055;56;18,1;20;20,200001;43,299999;-5,3000002;0
;10.01.2025;04:16:22;43;0;18,6;1055;56;18,1;20;20,200001;43,299999;-5,3000002;0
;10.01.2025;04:16:23;43;0;18,6;1055;56;18,1;20;20,200001;43,299999;-5,3000002;0
;10.01.2025;04:16:24;43;0;18,700001;1055;58;18,200001;20;20,299999;43,299999;-5,4000001;0
;10.01.2025;04:16:52;41;0;18,700001;1055;58;18,200001;20;20,299999;43,299999;-5,4000001;0
;10.01.2025;04:16:53;41;0;18,700001;1055;58;18,200001;20;20,299999;43,299999;-5,4000001;0
;10.01.2025;04:16:54;41;0;18,799999;1055;59;18,5;20;20,6;43,299999;-5,5999999;0
;10.01.2025;04:17:22;33;0;18,799999;1055;59;18,5;20;20,6;43,299999;-5,5999999;0
;10.01.2025;04:17:23;33;0;18,799999;1055;59;18,5;20;20,6;43,299999;-5,5999999;0
;10.01.2025;04:17:24;33;0;19;1055;61;18,799999;20;20,9;43,299999;-5,5999999;0
;10.01.2025;04:17:52;29;0;19;1055;61;18,799999;20;20,9;43,299999;-5,5999999;0
;10.01.2025;04:17:53;29;0;19;1055;61;18,799999;20;20,9;43,299999;-5,5999999;0
;10.01.2025;04:17:54;29;0;19,299999;1055;62;19,1;20;21,299999;43,200001;-5,5;0
;10.01.2025;04:18:22;21;0;19,299999;1055;62;19,1;20;21,299999;43,200001;-5,5;0
;10.01.2025;04:18:23;21;0;19,299999;1055;62;19,1;20;21,299999;43,200001;-5,5;0
;10.01.2025;04:18:24;21;0;19,6;1055;63;19,4;20;21,6;43,099998;-5,5;0
;10.01.2025;04:18:52;17;0;19,6;1055;63;19,4;20;21,6;43,099998;-5,5;0
;10.01.2025;04:18:53;17;0;19,6;1055;63;19,4;20;21,6;43,099998;-5,5;0
;10.01.2025;04:18:54;17;0;19,799999;1055;64;19,700001;20;21,799999;43;-5,4000001;0
;10.01.2025;04:19:22;9;0;19,799999;1055;64;19,700001;20;21,799999;43;-5,4000001;0
;10.01.2025;04:19:23;9;0;19,799999;1055;64;19,700001;20;21,799999;43;-5,4000001;0
;10.01.2025;04:19:24;9;0;20,1;1055;65;20;20;22,1;42,900002;-5,3000002;0
;10.01.2025;04:19:52;5;3;20,1;1055;65;20;20;22,1;42,900002;-5,3000002;0
;10.01.2025;04:19:53;5;3;20,1;1055;65;20;20;22,1;42,900002;-5,3000002;0
;10.01.2025;04:19:54;5;3;20,200001;1055;63;20;20;22,200001;42,799999;-5,1999998;0
;10.01.2025;04:20:22;7;2;20,200001;1055;63;20;20;22,200001;42,799999;-5,1999998;0
;10.01.2025;04:20:23;7;2;20,200001;1055;63;20;20;22,200001;42,799999;-5,1999998;0
;10.01.2025;04:20:24;7;2;20;1055;60;19,5;20;21,799999;42,799999;-5,0999999;0
;10.01.2025;04:20:52;15;0;20;1055;60;19,5;20;21,799999;42,799999;-5,0999999;0
;10.01.2025;04:20:53;15;0;20;1055;60;19,5;20;21,799999;42,799999;-5,0999999;0
;10.01.2025;04:20:54;15;0;19,4;1055;56;18,799999;20;21,1;42,700001;-5,0999999;0
;10.01.2025;04:21:22;33;0;19,4;1055;56;18,799999;20;21,1;42,700001;-5,0999999;0
;10.01.2025;04:21:23;33;0;19,4;1055;56;18,799999;20;21,1;42,700001;-5,0999999;0
;10.01.2025;04:21:24;33;0;19;1055;55;18,299999;20;20,6;42,700001;-5;0
;10.01.2025;04:21:53;41;0;19;1055;55;18,299999;20;20,6;42,700001;-5;0
;10.01.2025;04:21:54;41;0;18,700001;1055;55;18,1;20;20,200001;42,799999;-5;0
;10.01.2025;04:22:23;45;0;18,700001;1055;55;18,1;20;20,200001;42,799999;-5;0
;10.01.2025;04:22:24;45;0;18,6;1055;56;18;20;20,1;43,200001;-5;0
;10.01.2025;04:22:53;45;0;18,6;1055;56;18;20;20,1;43,200001;-5;0
;10.01.2025;04:22:54;45;0;18,6;1055;59;18,200001;20;20,299999;43,400002;-4,9000001;0
;10.01.2025;04:23:23;41;0;18,6;1055;59;18,200001;20;20,299999;43,400002;-4,9000001;0
;10.01.2025;04:23:24;41;0;18,700001;1055;59;18,299999;20;20,5;43,5;-4,9000001;0
;10.01.2025;04:23:53;37;0;18,700001;1055;59;18,299999;20;20,5;43,5;-4,9000001;0
;10.01.2025;04:23:54;37;0;19;1055;61;18,799999;20;21;43,700001;-4,9000001;0
;10.01.2025;04:24:23;29;0;19;1055;61;18,799999;20;21;43,700001;-4,9000001;0
;10.01.2025;04:24:24;29;0;19,200001;1055;62;19;20;21,200001;43,799999;-5;0
;10.01.2025;04:24:53;23;0;19,200001;1055;62;19;20;21,200001;43,799999;-5;0
;10.01.2025;04:24:54;23;0;19,5;1055;63;19,299999;20;21,5;43,799999;-5,0999999;0
;10.01.2025;04:25:23;19;0;19,5;1055;63;19,299999;20;21,5;43,799999;-5,0999999;0
;10.01.2025;04:25:24;19;0;19,799999;1055;63;19,6;20;21,799999;43,799999;-5,1999998;0
;10.01.2025;04:25:53;11;0;19,799999;1055;63;19,6;20;21,799999;43,799999;-5,1999998;0
;10.01.2025;04:25:54;11;0;20,1;1055;64;20,1;20;22,200001;43,599998;-5,4000001;0
;10.01.2025;04:26:23;3;4;20,1;1055;64;20,1;20;22,200001;43,599998;-5,4000001;0
;10.01.2025;04:26:24;3;4;20,299999;1055;63;20,1;20;22,200001;43,5;-5,5;0
;10.01.2025;04:26:53;3;4;20,299999;1055;63;20,1;20;22,200001;43,5;-5,5;0
;10.01.2025;04:26:54;3;4;20,1;1055;61;19,799999;20;22;43,400002;-5,5;0
;10.01.2025;04:27:23;13;0;20,1;1055;61;19,799999;20;22;43,400002;-5,5;0
;10.01.2025;04:27:24;13;0;19,4;1055;55;18,799999;20;21;43,400002;-5,5;0
;10.01.2025;04:27:53;29;0;19,4;1055;55;18,799999;20;21;43,400002;-5,5;0
;10.01.2025;04:27:54;29;0;19;1055;53;18,299999;20;20,6;43,400002;-5,5;0
;10.01.2025;04:28:23;43;0;19;1055;53;18,299999;20;20,6;43,400002;-5,5;0
;10.01.2025;04:28:24;43;0;19;1055;53;18,299999;20;20,6;43,400002;-5,5;0
;10.01.2025;04:28:53;49;0;18,4;1055;54;17,799999;20;19,9;43,400002;-5,4000001;0
;10.01.2025;04:28:54;49;0;18,4;1055;54;17,799999;20;19,9;43,400002;-5,4000001;0
;10.01.2025;04:29:23;51;0;18,299999;1055;54;17,700001;20;19,799999;43,400002;-5,3000002;0
;10.01.2025;04:29:24;51;0;18,299999;1055;54;17,700001;20;19,799999;43,400002;-5,3000002;0
;10.01.2025;04:29:53;49;0;18,200001;1055;56;17,799999;20;19,9;43,400002;-5,1999998;0
;10.01.2025;04:29:54;49;0;18,200001;1055;56;17,799999;20;19,9;43,400002;-5,1999998;0
;10.01.2025;04:30:23;45;0;18,299999;1055;57;17,9;20;20,1;43,400002;-5,1999998;0
;10.01.2025;04:30:24;45;0;18,299999;1055;57;17,9;20;20,1;43,400002;-5,1999998;0
;10.01.2025;04:30:53;39;0;18,6;1055;59;18,299999;20;20,700001;43,400002;-5;0
;10.01.2025;04:30:54;39;0;18,6;1055;59;18,299999;20;20,700001;43,400002;-5;0
;10.01.2025;04:31:23;31;0;18,700001;1055;60;18,6;20;20,9;43,299999;-4,9000001;0
;10.01.2025;04:31:24;31;0;18,700001;1055;60;18,6;20;20,9;43,299999;-4,9000001;0
;10.01.2025;04:31:53;25;0;19,1;1055;62;19;20;21,299999;43,200001;-4,9000001;0
;10.01.2025;04:31:54;25;0;19,1;1055;62;19;20;21,299999;43,200001;-4,9000001;0
;10.01.2025;04:32:23;19;0;19,299999;1055;63;19,200001;20;21,5;43,099998;-4,9000001;0
;10.01.2025;04:32:24;19;0;19,299999;1055;63;19,200001;20;21,5;43,099998;-4,9000001;0
;10.01.2025;04:32:53;13;0;19,700001;1055;64;19,6;20;21,799999;43;-5,0999999;0
;10.01.2025;04:32:54;13;0;19,700001;1055;64;19,6;20;21,799999;43;-5,0999999;0
;10.01.2025;04:33:23;7;2;20;1055;64;19,799999;20;22;42,900002;-5,1999998;0
;10.01.2025;04:33:24;7;2;20;1055;64;19,799999;20;22;42,900002;-5,1999998;0
;10.01.2025;04:33:53;3;4;20,299999;1055;64;20,1;20;22,200001;42,799999;-5,5999999;0
;10.01.2025;04:33:54;3;4;20,299999;1055;64;20,1;20;22,200001;42,799999;-5,5999999;0
;10.01.2025;04:34:23;11;0;20,200001;1055;61;19,700001;20;22;42,799999;-5,6999998;0
;10.01.2025;04:34:24;11;0;20,200001;1055;61;19,700001;20;22;42,799999;-5,6999998;0
;10.01.2025;04:34:53;25;0;19,700001;1055;57;19;20;21,299999;43;-5,8000002;0
;10.01.2025;04:34:54;25;0;19,700001;1055;57;19;20;21,299999;43;-5,8000002;0
;10.01.2025;04:35:23;37;0;19,1;1055;55;18,4;20;20,700001;43,099998;-5,6999998;0
;10.01.2025;04:35:24;37;0;19,1;1055;55;18,4;20;20,700001;43,099998;-5,6999998;0
;10.01.2025;04:35:53;43;0;18,9;1055;54;18,200001;20;20,4;43,299999;-5,6999998;0
;10.01.2025;04:35:54;43;0;18,9;1055;54;18,200001;20;20,4;43,299999;-5,6999998;0
;10.01.2025;04:36:23;45;0;18,6;1055;56;18;20;20,1;43,700001;-5,6999998;0
;10.01.2025;04:36:24;45;0;18,6;1055;56;18;20;20,1;43,700001;-5,6999998;0
;10.01.2025;04:36:53;43;0;18,6;1055;57;18,1;20;20,1;44;-5,5999999;0
;10.01.2025;04:36:54;43;0;18,6;1055;57;18,1;20;20,1;44;-5,5999999;0
;10.01.2025;04:37:23;39;0;18,700001;1055;58;18,299999;20;20,4;44;-5,5;0
;10.01.2025;04:37:24;39;0;18,700001;1055;58;18,299999;20;20,4;44;-5,5;0
;10.01.2025;04:37:53;33;0;18,799999;1055;60;18,6;20;20,700001;43,900002;-5,4000001;0
;10.01.2025;04:37:54;33;0;18,799999;1055;60;18,6;20;20,700001;43,900002;-5,4000001;0
;10.01.2025;04:38:23;27;0;19,1;1055;62;18,799999;20;21,1;43,799999;-5,3000002;0
;10.01.2025;04:38:24;27;0;19,1;1055;62;18,799999;20;21,1;43,799999;-5,3000002;0
;10.01.2025;04:38:53;21;0;19,4;1055;62;19,200001;20;21,5;43,700001;-5,0999999;0
;10.01.2025;04:38:54;21;0;19,4;1055;62;19,200001;20;21,5;43,700001;-5,0999999;0
;10.01.2025;04:39:23;15;0;19,700001;1055;63;19,5;20;21,799999;43,599998;-5;0
;10.01.2025;04:39:24;15;0;19,700001;1055;63;19,5;20;21,799999;43,599998;-5;0
;10.01.2025;04:39:53;9;0;20;1055;64;19,799999;20;22;43,599998;-5;0
;10.01.2025;04:39:54;9;0;20;1055;64;19,799999;20;22;43,599998;-5;0
;10.01.2025;04:40:23;5;3;20,299999;1055;64;20;20;22,200001;43,5;-4,9000001;0
;10.01.2025;04:40:24;5;3;20,299999;1055;64;20;20;22,200001;43,5;-4,9000001;0
;10.01.2025;04:40:53;11;0;20,1;1055;61;19,700001;20;22;43,400002;-4,9000001;0
;10.01.2025;04:40:54;11;0;20,1;1055;61;19,700001;20;22;43,400002;-4,9000001;0
;10.01.2025;04:41:23;25;0;19,700001;1055;57;19;20;21,4;43,400002;-4,9000001;0
;10.01.2025;04:41:24;25;0;19,700001;1055;57;19;20;21,4;43,400002;-4,9000001;0
;10.01.2025;04:41:53;35;0;19,299999;1055;55;18,6;20;21;43,299999;-4,9000001;0
;10.01.2025;04:41:54;35;0;19,299999;1055;55;18,6;20;21;43,299999;-4,9000001;0
;10.01.2025;04:42:23;43;0;18,799999;1055;54;18,1;20;20,4;43,299999;-4,8000002;0
;10.01.2025;04:42:24;43;0;18,799999;1055;54;18,1;20;20,4;43,299999;-4,8000002;0
;10.01.2025;04:42:53;45;0;18,700001;1055;55;18;20;20,200001;43,299999;-4,8000002;0
;10.01.2025;04:42:54;45;0;18,700001;1055;55;18;20;20,200001;43,299999;-4,8000002;0
;10.01.2025;04:43:23;43;0;18,6;1055;57;18,1;20;20,200001;43,299999;-4,8000002;0
;10.01.2025;04:43:24;43;0;18,6;1055;57;18,1;20;20,200001;43,299999;-4,8000002;0
;10.01.2025;04:43:53;39;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-4,8000002;0
;10.01.2025;04:43:54;39;0;18,700001;1055;58;18,299999;20;20,4;43,200001;-4,8000002;0
;10.01.2025;04:44:23;33;0;18,9;1055;60;18,6;20;20,799999;43,200001;-4,9000001;0
;10.01.2025;04:44:24;33;0;18,9;1055;60;18,6;20;20,799999;43,200001;-4,9000001;0
;10.01.2025;04:44:25;33;0;19,1;1055;61;18,9;20;21,1;43,099998;-5;0
;10.01.2025;04:44:53;27;0;19,1;1055;61;18,9;20;21,1;43,099998;-5;0
;10.01.2025;04:44:54;27;0;19,1;1055;61;18,9;20;21,1;43,099998;-5;0
;10.01.2025;04:44:55;27;0;19,4;1055;63;19,200001;20;21,5;43;-5,1999998;0
;10.01.2025;04:45:23;21;0;19,4;1055;63;19,200001;20;21,5;43;-5,1999998;0
;10.01.2025;04:45:24;21;0;19,4;1055;63;19,200001;20;21,5;43;-5,1999998;0
;10.01.2025;04:45:25;21;0;19,700001;1055;63;19,6;20;21,700001;42,900002;-5,3000002;0
;10.01.2025;04:45:53;13;0;19,700001;1055;63;19,6;20;21,700001;42,900002;-5,3000002;0
;10.01.2025;04:45:54;13;0;19,700001;1055;63;19,6;20;21,700001;42,900002;-5,3000002;0
;10.01.2025;04:45:55;13;0;20;1055;64;19,799999;20;22;42,799999;-5,5;0
;10.01.2025;04:46:23;9;0;20;1055;64;19,799999;20;22;42,799999;-5,5;0
;10.01.2025;04:46:24;9;0;20;1055;64;19,799999;20;22;42,799999;-5,5;0
;10.01.2025;04:46:25;9;0;20,200001;1055;65;20;20;22,200001;42,799999;-5,5999999;0
;10.01.2025;04:46:53;5;3;20,200001;1055;65;20;20;22,200001;42,799999;-5,5999999;0
;10.01.2025;04:46:54;5;3;20,200001;1055;65;20;20;22,200001;42,799999;-5,5999999;0
;10.01.2025;04:46:55;5;3;20,1;1055;61;19,700001;20;22;43;-5,5999999;0
;10.01.2025;04:47:23;11;0;20,1;1055;61;19,700001;20;22;43;-5,5999999;0
;10.01.2025;04:47:24;11;0;20,1;1055;61;19,700001;20;22;43;-5,5999999;0
;10.01.2025;04:47:25;11;0;19,6;1055;56;19;20;21,299999;43,099998;-5,5;0
;10.01.2025;04:47:53;25;0;19,6;1055;56;19;20;21,299999;43,099998;-5,5;0
;10.01.2025;04:47:54;25;0;19,6;1055;56;19;20;21,299999;43,099998;-5,5;0
;10.01.2025;04:47:55;25;0;19,1;1055;55;18,4;20;20,700001;43,299999;-5,5;0
;10.01.2025;04:48:23;37;0;19,1;1055;55;18,4;20;20,700001;43,299999;-5,5;0
;10.01.2025;04:48:24;37;0;19,1;1055;55;18,4;20;20,700001;43,299999;-5,5;0
;10.01.2025;04:48:25;37;0;18,799999;1055;54;18,1;20;20,299999;43,700001;-5,5;0
;10.01.2025;04:48:53;43;0;18,799999;1055;54;18,1;20;20,299999;43,700001;-5,5;0
;10.01.2025;04:48:54;43;0;18,799999;1055;54;18,1;20;20,299999;43,700001;-5,5;0
;10.01.2025;04:48:55;43;0;18,6;1055;55;18;20;20,1;44;-5,4000001;0
;10.01.2025;04:49:23;45;0;18,6;1055;55;18;20;20,1;44;-5,4000001;0
;10.01.2025;04:49:24;45;0;18,6;1055;55;18;20;20,1;44;-5,4000001;0
;10.01.2025;04:49:25;45;0;18,5;1055;57;18;20;20,200001;44;-5,3000002;0
;10.01.2025;04:49:53;45;0;18,5;1055;57;18;20;20,200001;44;-5,3000002;0
;10.01.2025;04:49:54;45;0;18,5;1055;57;18;20;20,200001;44;-5,3000002;0
;10.01.2025;04:49:55;45;0;18,700001;1055;59;18,299999;20;20,4;44;-5,1999998;0
;10.01.2025;04:50:23;39;0;18,700001;1055;59;18,299999;20;20,4;44;-5,1999998;0
;10.01.2025;04:50:24;39;0;18,700001;1055;59;18,299999;20;20,4;44;-5,1999998;0
;10.01.2025;04:50:25;39;0;18,799999;1055;60;18,6;20;20,700001;43,900002;-5,0999999;0
;10.01.2025;04:50:53;33;0;18,799999;1055;60;18,6;20;20,700001;43,900002;-5,0999999;0
;10.01.2025;04:50:54;33;0;18,799999;1055;60;18,6;20;20,700001;43,900002;-5,0999999;0
;10.01.2025;04:50:55;33;0;19,1;1055;61;18,9;20;21,1;43,799999;-5;0
;10.01.2025;04:51:23;27;0;19,1;1055;61;18,9;20;21,1;43,799999;-5;0
;10.01.2025;04:51:24;27;0;19,1;1055;61;18,9;20;21,1;43,799999;-5;0
;10.01.2025;04:51:25;27;0;19,4;1055;62;19,200001;20;21,4;43,700001;-4,8000002;0
;10.01.2025;04:51:53;21;0;19,4;1055;62;19,200001;20;21,4;43,700001;-4,8000002;0
;10.01.2025;04:51:54;21;0;19,4;1055;62;19,200001;20;21,4;43,700001;-4,8000002;0
;10.01.2025;04:51:55;21;0;19,700001;1055;63;19,5;20;21,799999;43,599998;-4,8000002;0
;10.01.2025;04:52:23;15;0;19,700001;1055;63;19,5;20;21,799999;43,599998;-4,8000002;0
;10.01.2025;04:52:24;15;0;19,700001;1055;63;19,5;20;21,799999;43,599998;-4,8000002;0
;10.01.2025;04:52:25;15;0;20;1055;64;19,799999;20;22;43,5;-4,9000001;0
;10.01.2025;04:52:53;9;0;20;1055;64;19,799999;20;22;43,5;-4,9000001;0
;10.01.2025;04:52:54;9;0;20;1055;64;19,799999;20;22;43,5;-4,9000001;0
;10.01.2025;04:52:55;9;0;20,200001;1055;65;20,1;20;22,200001;43,400002;-5,1999998;0
;10.01.2025;04:53:23;3;4;20,200001;1055;65;20,1;20;22,200001;43,400002;-5,1999998;0
;10.01.2025;04:53:24;3;4;20,200001;1055;65;20,1;20;22,200001;43,400002;-5,1999998;0
;10.01.2025;04:53:25;3;4;20,299999;1055;62;19,9;20;22,200001;43,299999;-5,4000001;0
;10.01.2025;04:53:53;7;2;20,299999;1055;62;19,9;20;22,200001;43,299999;-5,4000001;0
;10.01.2025;04:53:54;7;2;20,299999;1055;62;19,9;20;22,200001;43,299999;-5,4000001;0
;10.01.2025;04:53:55;7;2;19,9;1055;58;19,299999;20;21,6;43,299999;-5,5999999;0
;10.01.2025;04:54:23;19;0;19,9;1055;58;19,299999;20;21,6;43,299999;-5,5999999;0
;10.01.2025;04:54:24;19;0;19,9;1055;58;19,299999;20;21,6;43,299999;-5,5999999;0
;10.01.2025;04:54:25;19;0;19,4;1055;55;18,6;20;21;43,299999;-5,6999998;0
;10.01.2025;04:54:53;33;0;19,4;1055;55;18,6;20;21;43,299999;-5,6999998;0
;10.01.2025;04:54:54;33;0;19,4;1055;55;18,6;20;21;43,299999;-5,6999998;0
;10.01.2025;04:54:55;33;0;18,9;1055;54;18,200001;20;20,5;43,299999;-5,6999998;0
;10.01.2025;04:55:23;41;0;18,9;1055;54;18,200001;20;20,5;43,299999;-5,6999998;0
;10.01.2025;04:55:24;41;0;18,9;1055;54;18,200001;20;20,5;43,299999;-5,6999998;0
;10.01.2025;04:55:25;41;0;18,700001;1055;55;18;20;20,200001;43,299999;-5,5999999;0
;10.01.2025;04:55:53;45;0;18,700001;1055;55;18;20;20,200001;43,299999;-5,5999999;0
;10.01.2025;04:55:54;45;0;18,700001;1055;55;18;20;20,200001;43,299999;-5,5999999;0
;10.01.2025;04:55:55;45;0;18,6;1055;56;18;20;20,200001;43,299999;-5,5;0
;10.01.2025;04:56:23;45;0;18,6;1055;56;18;20;20,200001;43,299999;-5,5;0
;10.01.2025;04:56:24;45;0;18,6;1055;56;18;20;20,200001;43,299999;-5,5;0
;10.01.2025;04:56:25;45;0;18,700001;1055;58;18,200001;20;20,4;43,299999;-5,4000001;0
;10.01.2025;04:56:54;41;0;18,700001;1055;58;18,200001;20;20,4;43,299999;-5,4000001;0
;10.01.2025;04:56:55;41;0;18,799999;1055;59;18,5;20;20,700001;43,299999;-5,3000002;0
;10.01.2025;04:57:24;35;0;18,799999;1055;59;18,5;20;20,700001;43,299999;-5,3000002;0
;10.01.2025;04:57:25;35;0;19;1055;61;18,799999;20;21;43,200001;-5,1999998;0
;10.01.2025;04:57:54;29;0;19;1055;61;18,799999;20;21;43,200001;-5,1999998;0
;10.01.2025;04:57:55;29;0;19,299999;1055;63;19,1;20;21,4;43,099998;-5,0999999;0
;10.01.2025;04:58:24;23;0;19,299999;1055;63;19,1;20;21,4;43,099998;-5,0999999;0
;10.01.2025;04:58:25;23;0;19,6;1055;63;19,5;20;21,6;43;-5;0
;10.01.2025;04:58:54;15;0;19,6;1055;63;19,5;20;21,6;43;-5;0
;10.01.2025;04:58:55;15;0;19,9;1055;64;19,799999;20;21,9;42,900002;-5;0
;10.01.2025;04:59:24;9;0;19,9;1055;64;19,799999;20;21,9;42,900002;-5;0
;10.01.2025;04:59:25;9;0;20,200001;1055;64;20;20;22,200001;42,799999;-5,0999999;0
;10.01.2025;04:59:54;5;3;20,200001;1055;64;20;20;22,200001;42,799999;-5,0999999;0
;10.01.2025;04:59:55;5;3;20,200001;1055;62;19,799999;20;22,1;42,700001;-5,4000001;0
;10.01.2025;05:00:24;9;0;20,200001;1055;62;19,799999;20;22,1;42,700001;-5,4000001;0
;10.01.2025;05:00:25;9;0;19,799999;1055;59;19,200001;20;21,6;42,799999;-5,5999999;0
;10.01.2025;05:00:54;21;0;19,799999;1055;59;19,200001;20;21,6;42,799999;-5,5999999;0
;10.01.2025;05:00:55;21;0;19,299999;1055;55;18,6;20;20,9;42,900002;-5,6999998;0
;10.01.2025;05:01:24;33;0;19,299999;1055;55;18,6;20;20,9;42,900002;-5,6999998;0
;10.01.2025;05:01:25;33;0;18,9;1055;55;18,1;20;20,4;43,099998;-5,6999998;0
;10.01.2025;05:01:54;43;0;18,9;1055;55;18,1;20;20,4;43,099998;-5,6999998;0
;10.01.2025;05:01:55;43;0;18,700001;1055;55;18;20;20,1;43,400002;-5,6999998;0
;10.01.2025;05:02:24;45;0;18,700001;1055;55;18;20;20,1;43,400002;-5,6999998;0
;10.01.2025;05:02:25;45;0;18,6;1055;56;18;20;20,1;43,700001;-5,5999999;0
;10.01.2025;05:02:54;45;0;18,6;1055;56;18;20;20,1;43,700001;-5,5999999;0
;10.01.2025;05:02:55;45;0;18,6;1055;56;18;20;20,1;43,700001;-5,5999999;0
;10.01.2025;05:03:24;41;0;18,6;1055;58;18,200001;20;20,299999;43,900002;-5,5;0
;10.01.2025;05:03:25;41;0;18,6;1055;58;18,200001;20;20,299999;43,900002;-5,5;0
;10.01.2025;05:03:54;37;0;18,799999;1055;60;18,4;20;20,6;43,900002;-5,4000001;0
;10.01.2025;05:03:55;37;0;18,799999;1055;60;18,4;20;20,6;43,900002;-5,4000001;0
;10.01.2025;05:04:24;29;0;19;1055;61;18,799999;20;21;43,700001;-5,3000002;0
;10.01.2025;05:04:25;29;0;19;1055;61;18,799999;20;21;43,700001;-5,3000002;0
;10.01.2025;05:04:54;23;0;19,299999;1055;62;19,1;20;21,4;43,700001;-5,1999998;0
;10.01.2025;05:04:55;23;0;19,299999;1055;62;19,1;20;21,4;43,700001;-5,1999998;0
;10.01.2025;05:05:24;17;0;19,6;1055;63;19,4;20;21,700001;43,599998;-5,0999999;0
;10.01.2025;05:05:25;17;0;19,6;1055;63;19,4;20;21,700001;43,599998;-5,0999999;0
;10.01.2025;05:05:54;11;0;19,9;1055;64;19,700001;20;21,9;43,5;-5;0
;10.01.2025;05:05:55;11;0;19,9;1055;64;19,700001;20;21,9;43,5;-5;0
;10.01.2025;05:06:24;5;3;20,200001;1055;65;20;20;22,200001;43,400002;-4,9000001;0
;10.01.2025;05:06:25;5;3;20,200001;1055;65;20;20;22,200001;43,400002;-4,9000001;0
;10.01.2025;05:06:54;5;3;20,299999;1055;63;20;20;22,299999;43,400002;-4,9000001;0
;10.01.2025;05:06:55;5;3;20,299999;1055;63;20;20;22,299999;43,400002;-4,9000001;0
;10.01.2025;05:07:24;15;0;20,1;1055;60;19,5;20;21,9;43,299999;-4,9000001;0
;10.01.2025;05:07:25;15;0;20,1;1055;60;19,5;20;21,9;43,299999;-4,9000001;0
;10.01.2025;05:07:54;29;0;19,5;1055;56;18,799999;20;21,200001;43,299999;-4,8000002;0
;10.01.2025;05:07:55;29;0;19,5;1055;56;18,799999;20;21,200001;43,299999;-4,8000002;0
;10.01.2025;05:08:24;39;0;19,1;1055;54;18,299999;20;20,6;43,200001;-4,8000002;0
;10.01.2025;05:08:25;39;0;19,1;1055;54;18,299999;20;20,6;43,200001;-4,8000002;0
;10.01.2025;05:08:54;43;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-4,8000002;0
;10.01.2025;05:08:55;43;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-4,8000002;0
;10.01.2025;05:09:24;43;0;18,6;1055;56;18,1;20;20,200001;43,200001;-4,8000002;0
;10.01.2025;05:09:25;43;0;18,6;1055;56;18,1;20;20,200001;43,200001;-4,8000002;0
;10.01.2025;05:09:54;41;0;18,700001;1055;57;18,200001;20;20,299999;43,200001;-4,8000002;0
;10.01.2025;05:09:55;41;0;18,700001;1055;57;18,200001;20;20,299999;43,200001;-4,8000002;0
;10.01.2025;05:10:24;37;0;18,799999;1055;59;18,4;20;20,6;43,099998;-4,9000001;0
;10.01.2025;05:10:25;37;0;18,799999;1055;59;18,4;20;20,6;43,099998;-4,9000001;0
;10.01.2025;05:10:54;31;0;19;1055;61;18,700001;20;20,9;43,099998;-5;0
;10.01.2025;05:10:55;31;0;19;1055;61;18,700001;20;20,9;43,099998;-5;0
;10.01.2025;05:11:24;25;0;19,299999;1055;62;19;20;21,299999;43;-5,1999998;0
;10.01.2025;05:11:25;25;0;19,299999;1055;62;19;20;21,299999;43;-5,1999998;0
;10.01.2025;05:11:54;19;0;19,5;1055;63;19,299999;20;21,5;42,900002;-5,3000002;0
;10.01.2025;05:11:55;19;0;19,5;1055;63;19,299999;20;21,5;42,900002;-5,3000002;0
;10.01.2025;05:12:24;11;0;19,799999;1055;64;19,700001;20;21,799999;42,900002;-5,5;0
;10.01.2025;05:12:25;11;0;19,799999;1055;64;19,700001;20;21,799999;42,900002;-5,5;0
;10.01.2025;05:12:54;7;2;20,1;1055;64;19,9;20;22;42,900002;-5,5999999;0
;10.01.2025;05:12:55;7;2;20,1;1055;64;19,9;20;22;42,900002;-5,5999999;0
;10.01.2025;05:13:24;5;3;20,299999;1055;63;20;20;22,200001;43;-5,5999999;0
;10.01.2025;05:13:25;5;3;20,299999;1055;63;20;20;22,200001;43;-5,5999999;0
;10.01.2025;05:13:54;15;0;20;1055;59;19,5;20;21,799999;43,099998;-5,5;0
;10.01.2025;05:13:55;15;0;20;1055;59;19,5;20;21,799999;43,099998;-5,5;0
;10.01.2025;05:14:24;29;0;19,5;1055;56;18,799999;20;21,1;43,200001;-5,5;0
;10.01.2025;05:14:25;29;0;19,5;1055;56;18,799999;20;21,1;43,200001;-5,5;0
;10.01.2025;05:14:54;39;0;19;1055;54;18,299999;20;20,6;43,599998;-5,5;0
;10.01.2025;05:14:55;39;0;19;1055;54;18,299999;20;20,6;43,599998;-5,5;0
;10.01.2025;05:15:24;45;0;18,700001;1055;54;18;20;20,200001;44;-5,4000001;0
;10.01.2025;05:15:25;45;0;18,700001;1055;54;18;20;20,200001;44;-5,4000001;0
;10.01.2025;05:15:54;45;0;18,6;1055;56;18;20;20,1;44;-5,3000002;0
;10.01.2025;05:15:55;45;0;18,6;1055;56;18;20;20,1;44;-5,3000002;0
;10.01.2025;05:16:24;43;0;18,6;1055;57;18,1;20;20,200001;44;-5,3000002;0
;10.01.2025;05:16:25;43;0;18,6;1055;57;18,1;20;20,200001;44;-5,3000002;0
;10.01.2025;05:16:54;37;0;18,700001;1055;58;18,4;20;20,6;44;-5,1999998;0
;10.01.2025;05:16:55;37;0;18,700001;1055;58;18,4;20;20,6;44;-5,1999998;0
;10.01.2025;05:17:24;31;0;18,9;1055;60;18,700001;20;20,9;43,900002;-5;0
;10.01.2025;05:17:25;31;0;18,9;1055;60;18,700001;20;20,9;43,900002;-5;0
;10.01.2025;05:17:54;25;0;19,200001;1055;62;19;20;21,299999;43,900002;-4,9000001;0
;10.01.2025;05:17:55;25;0;19,200001;1055;62;19;20;21,299999;43,900002;-4,9000001;0
;10.01.2025;05:18:24;17;0;19,5;1055;62;19,4;20;21,6;43,700001;-4,8000002;0
;10.01.2025;05:18:25;17;0;19,5;1055;62;19,4;20;21,6;43,700001;-4,8000002;0
;10.01.2025;05:18:54;11;0;19,799999;1055;64;19,700001;20;21,9;43,599998;-4,9000001;0
;10.01.2025;05:18:55;11;0;19,799999;1055;64;19,700001;20;21,9;43,599998;-4,9000001;0
;10.01.2025;05:19:24;5;3;20,1;1055;64;20;20;22,200001;43,5;-5;0
;10.01.2025;05:19:25;5;3;20,1;1055;64;20;20;22,200001;43,5;-5;0
;10.01.2025;05:19:54;5;3;20,299999;1055;63;20;20;22,200001;43,400002;-5,3000002;0
;10.01.2025;05:19:55;5;3;20,299999;1055;63;20;20;22,200001;43,400002;-5,3000002;0
;10.01.2025;05:20:24;15;0;20;1055;59;19,5;20;21,9;43,400002;-5,5999999;0
;10.01.2025;05:20:25;15;0;20;1055;59;19,5;20;21,9;43,400002;-5,5999999;0
;10.01.2025;05:20:54;29;0;19,5;1055;56;18,799999;20;21,200001;43,299999;-5,6999998;0
;10.01.2025;05:20:55;29;0;19,5;1055;56;18,799999;20;21,200001;43,299999;-5,6999998;0
;10.01.2025;05:21:24;39;0;19;1055;54;18,299999;20;20,700001;43,299999;-5,6999998;0
;10.01.2025;05:21:25;39;0;19;1055;54;18,299999;20;20,700001;43,299999;-5,6999998;0
;10.01.2025;05:21:54;43;0;18,799999;1055;55;18,1;20;20,299999;43,299999;-5,5999999;0
;10.01.2025;05:21:55;43;0;18,799999;1055;55;18,1;20;20,299999;43,299999;-5,5999999;0
;10.01.2025;05:21:56;43;0;18,6;1055;56;18,1;20;20,200001;43,400002;-5,5999999;0
;10.01.2025;05:22:24;43;0;18,6;1055;56;18,1;20;20,200001;43,400002;-5,5999999;0
;10.01.2025;05:22:25;43;0;18,6;1055;56;18,1;20;20,200001;43,400002;-5,5999999;0
;10.01.2025;05:22:26;43;0;18,6;1055;57;18,200001;20;20,299999;43,400002;-5,5;0
