Breaks;Date;Time;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
;10.01.2025;05:22:54;41;0;18,6;1055;57;18,200001;20;20,299999;43,400002;-5,5;0
;10.01.2025;05:22:55;41;0;18,6;1055;57;18,200001;20;20,299999;43,400002;-5,5;0
;10.01.2025;05:22:56;41;0;18,799999;1055;58;18,4;20;20,6;43,299999;-5,4000001;0
;10.01.2025;05:23:24;37;0;18,799999;1055;58;18,4;20;20,6;43,299999;-5,4000001;0
;10.01.2025;05:23:25;37;0;18,799999;1055;58;18,4;20;20,6;43,299999;-5,4000001;0
;10.01.2025;05:23:26;37;0;19;1055;60;18,700001;20;20,9;43,299999;-5,3000002;0
;10.01.2025;05:23:54;31;0;19;1055;60;18,700001;20;20,9;43,299999;-5,3000002;0
;10.01.2025;05:23:55;31;0;19;1055;60;18,700001;20;20,9;43,299999;-5,3000002;0
;10.01.2025;05:23:56;31;0;19,200001;1055;61;19;20;21,200001;43,200001;-5,1999998;0
;10.01.2025;05:24:24;25;0;19,200001;1055;61;19;20;21,200001;43,200001;-5,1999998;0
;10.01.2025;05:24:25;25;0;19,200001;1055;61;19;20;21,200001;43,200001;-5,1999998;0
;10.01.2025;05:24:26;25;0;19,5;1055;62;19,299999;20;21,5;43,099998;-5,0999999;0
;10.01.2025;05:24:54;19;0;19,5;1055;62;19,299999;20;21,5;43,099998;-5,0999999;0
;10.01.2025;05:24:55;19;0;19,5;1055;62;19,299999;20;21,5;43,099998;-5,0999999;0
;10.01.2025;05:24:56;19;0;19,799999;1055;63;19,700001;20;21,799999;43;-5;0
;10.01.2025;05:25:24;11;0;19,799999;1055;63;19,700001;20;21,799999;43;-5;0
;10.01.2025;05:25:25;11;0;19,799999;1055;63;19,700001;20;21,799999;43;-5;0
;10.01.2025;05:25:26;11;0;20,1;1055;65;19,9;20;22,1;42,900002;-4,9000001;0
;10.01.2025;05:25:54;7;2;20,1;1055;65;19,9;20;22,1;42,900002;-4,9000001;0
;10.01.2025;05:25:55;7;2;20,1;1055;65;19,9;20;22,1;42,900002;-4,9000001;0
;10.01.2025;05:25:56;7;2;20,299999;1055;63;19,9;20;22,200001;42,900002;-4,9000001;0
;10.01.2025;05:26:24;7;2;20,299999;1055;63;19,9;20;22,200001;42,900002;-4,9000001;0
;10.01.2025;05:26:25;7;2;20,299999;1055;63;19,9;20;22,200001;42,900002;-4,9000001;0
;10.01.2025;05:26:26;7;2;20;1055;60;19,5;20;21,799999;42,799999;-4,9000001;0
;10.01.2025;05:26:54;15;0;20;1055;60;19,5;20;21,799999;42,799999;-4,9000001;0
;10.01.2025;05:26:55;15;0;20;1055;60;19,5;20;21,799999;42,799999;-4,9000001;0
;10.01.2025;05:26:56;15;0;19,5;1055;55;18,799999;20;21,1;42,799999;-4,9000001;0
;10.01.2025;05:27:24;29;0;19,5;1055;55;18,799999;20;21,1;42,799999;-4,9000001;0
;10.01.2025;05:27:25;29;0;19,5;1055;55;18,799999;20;21,1;42,799999;-4,9000001;0
;10.01.2025;05:27:26;29;0;19;1055;54;18,299999;20;20,6;42,700001;-4,8000002;0
;10.01.2025;05:27:54;39;0;19;1055;54;18,299999;20;20,6;42,700001;-4,8000002;0
;10.01.2025;05:27:55;39;0;19;1055;54;18,299999;20;20,6;42,700001;-4,8000002;0
;10.01.2025;05:27:56;39;0;18,700001;1055;55;18;20;20,299999;42,799999;-4,8000002;0
;10.01.2025;05:28:24;45;0;18,700001;1055;55;18;20;20,299999;42,799999;-4,8000002;0
;10.01.2025;05:28:25;45;0;18,700001;1055;55;18;20;20,299999;42,799999;-4,8000002;0
;10.01.2025;05:28:26;45;0;18,6;1055;56;18;20;20,1;43,099998;-4,9000001;0
;10.01.2025;05:28:54;45;0;18,6;1055;56;18;20;20,1;43,099998;-4,9000001;0
;10.01.2025;05:28:55;45;0;18,6;1055;56;18;20;20,1;43,099998;-4,9000001;0
;10.01.2025;05:28:56;45;0;18,6;1055;57;18,1;20;20,200001;43,299999;-5;0
;10.01.2025;05:29:24;43;0;18,6;1055;57;18,1;20;20,200001;43,299999;-5;0
;10.01.2025;05:29:25;43;0;18,6;1055;57;18,1;20;20,200001;43,299999;-5;0
;10.01.2025;05:29:26;43;0;18,700001;1055;59;18,4;20;20,5;43,400002;-5,1999998;0
;10.01.2025;05:29:54;37;0;18,700001;1055;59;18,4;20;20,5;43,400002;-5,1999998;0
;10.01.2025;05:29:55;37;0;18,700001;1055;59;18,4;20;20,5;43,400002;-5,1999998;0
;10.01.2025;05:29:56;37;0;18,9;1055;61;18,700001;20;20,799999;43,5;-5,3000002;0
;10.01.2025;05:30:25;31;0;18,9;1055;61;18,700001;20;20,799999;43,5;-5,3000002;0
;10.01.2025;05:30:26;31;0;19,200001;1055;61;19;20;21,200001;43,599998;-5,4000001;0
;10.01.2025;05:30:55;25;0;19,200001;1055;61;19;20;21,200001;43,599998;-5,4000001;0
;10.01.2025;05:30:56;25;0;19,5;1055;62;19,299999;20;21,5;43,700001;-5,5;0
;10.01.2025;05:31:25;19;0;19,5;1055;62;19,299999;20;21,5;43,700001;-5,5;0
;10.01.2025;05:31:26;19;0;19,799999;1055;64;19,700001;20;21,799999;43,700001;-5,5;0
;10.01.2025;05:31:55;11;0;19,799999;1055;64;19,700001;20;21,799999;43,700001;-5,5;0
;10.01.2025;05:31:56;11;0;20,1;1055;64;19,9;20;22,1;43,799999;-5,4000001;0
;10.01.2025;05:32:25;7;2;20,1;1055;64;19,9;20;22,1;43,799999;-5,4000001;0
;10.01.2025;05:32:26;7;2;20,200001;1055;63;20;20;22,200001;43,700001;-5,3000002;0
;10.01.2025;05:32:55;5;3;20,200001;1055;63;20;20;22,200001;43,700001;-5,3000002;0
;10.01.2025;05:32:56;5;3;20;1055;59;19,5;20;21,799999;43,599998;-5,0999999;0
;10.01.2025;05:33:25;15;0;20;1055;59;19,5;20;21,799999;43,599998;-5,0999999;0
;10.01.2025;05:33:26;15;0;19,5;1055;55;18,799999;20;21,1;43,599998;-5;0
;10.01.2025;05:33:55;29;0;19,5;1055;55;18,799999;20;21,1;43,599998;-5;0
;10.01.2025;05:33:56;29;0;19;1055;54;18,299999;20;20,6;43,599998;-4,9000001;0
;10.01.2025;05:34:25;39;0;19;1055;54;18,299999;20;20,6;43,599998;-4,9000001;0
;10.01.2025;05:34:26;39;0;18,700001;1055;54;18;20;20,299999;43,599998;-4,9000001;0
;10.01.2025;05:34:55;45;0;18,700001;1055;54;18;20;20,299999;43,599998;-4,9000001;0
;10.01.2025;05:34:56;45;0;18,6;1055;56;18;20;20,1;43,599998;-4,8000002;0
;10.01.2025;05:35:25;45;0;18,6;1055;56;18;20;20,1;43,599998;-4,8000002;0
;10.01.2025;05:35:26;45;0;18,6;1055;58;18,200001;20;20,299999;43,599998;-4,6999998;0
;10.01.2025;05:35:55;41;0;18,6;1055;58;18,200001;20;20,299999;43,599998;-4,6999998;0
;10.01.2025;05:35:56;41;0;18,700001;1055;59;18,4;20;20,6;43,5;-4,6999998;0
;10.01.2025;05:36:25;37;0;18,700001;1055;59;18,4;20;20,6;43,5;-4,6999998;0
;10.01.2025;05:36:26;37;0;19;1055;60;18,700001;20;20,9;43,400002;-4,5999999;0
;10.01.2025;05:36:55;31;0;19;1055;60;18,700001;20;20,9;43,400002;-4,5999999;0
;10.01.2025;05:36:56;31;0;19;1055;60;18,700001;20;20,9;43,400002;-4,5999999;0
;10.01.2025;05:37:25;23;0;19,200001;1055;61;19,1;20;21,299999;43,400002;-4,5999999;0
;10.01.2025;05:37:26;23;0;19,200001;1055;61;19,1;20;21,299999;43,400002;-4,5999999;0
;10.01.2025;05:37:55;17;0;19,5;1055;62;19,4;20;21,5;43,299999;-4,6999998;0
;10.01.2025;05:37:56;17;0;19,5;1055;62;19,4;20;21,5;43,299999;-4,6999998;0
;10.01.2025;05:38:25;11;0;19,799999;1055;63;19,700001;20;21,799999;43,200001;-4,9000001;0
;10.01.2025;05:38:26;11;0;19,799999;1055;63;19,700001;20;21,799999;43,200001;-4,9000001;0
;10.01.2025;05:38:55;7;2;20,1;1055;64;19,9;20;22,1;43,099998;-5,0999999;0
;10.01.2025;05:38:56;7;2;20,1;1055;64;19,9;20;22,1;43,099998;-5,0999999;0
;10.01.2025;05:39:25;7;2;20,200001;1055;63;19,9;20;22,1;43;-5,4000001;0
;10.01.2025;05:39:26;7;2;20,200001;1055;63;19,9;20;22,1;43;-5,4000001;0
;10.01.2025;05:39:55;15;0;19,9;1055;59;19,5;20;21,700001;42,900002;-5,5999999;0
;10.01.2025;05:39:56;15;0;19,9;1055;59;19,5;20;21,700001;42,900002;-5,5999999;0
;10.01.2025;05:40:25;31;0;19,4;1055;56;18,700001;20;21,1;42,900002;-5,6999998;0
;10.01.2025;05:40:26;31;0;19,4;1055;56;18,700001;20;21,1;42,900002;-5,6999998;0
;10.01.2025;05:40:55;39;0;19;1055;54;18,299999;20;20,5;42,900002;-5,6999998;0
;10.01.2025;05:40:56;39;0;19;1055;54;18,299999;20;20,5;42,900002;-5,6999998;0
;10.01.2025;05:41:25;45;0;18,700001;1055;55;18;20;20,200001;42,900002;-5,6999998;0
;10.01.2025;05:41:26;45;0;18,700001;1055;55;18;20;20,200001;42,900002;-5,6999998;0
;10.01.2025;05:41:55;45;0;18,6;1055;56;18;20;20,1;42,900002;-5,5999999;0
;10.01.2025;05:41:56;45;0;18,6;1055;56;18;20;20,1;42,900002;-5,5999999;0
;10.01.2025;05:42:25;43;0;18,6;1055;57;18,1;20;20,200001;42,900002;-5,5;0
;10.01.2025;05:42:26;43;0;18,6;1055;57;18,1;20;20,200001;42,900002;-5,5;0
;10.01.2025;05:42:55;39;0;18,700001;1055;59;18,299999;20;20,5;42,900002;-5,4000001;0
;10.01.2025;05:42:56;39;0;18,700001;1055;59;18,299999;20;20,5;42,900002;-5,4000001;0
;10.01.2025;05:43:25;33;0;18,9;1055;61;18,6;20;20,799999;42,799999;-5,3000002;0
;10.01.2025;05:43:26;33;0;18,9;1055;61;18,6;20;20,799999;42,799999;-5,3000002;0
;10.01.2025;05:43:55;27;0;19,200001;1055;61;18,9;20;21,1;42,900002;-5,1999998;0
;10.01.2025;05:43:56;27;0;19,200001;1055;61;18,9;20;21,1;42,900002;-5,1999998;0
;10.01.2025;05:44:25;19;0;19,4;1055;62;19,299999;20;21,4;43;-5,0999999;0
;10.01.2025;05:44:26;19;0;19,4;1055;62;19,299999;20;21,4;43;-5,0999999;0
;10.01.2025;05:44:55;13;0;19,799999;1055;63;19,6;20;21,700001;43,099998;-5,0999999;0
;10.01.2025;05:44:56;13;0;19,799999;1055;63;19,6;20;21,700001;43,099998;-5,0999999;0
;10.01.2025;05:45:25;7;2;20;1055;64;19,9;20;22;43,099998;-5,1999998;0
;10.01.2025;05:45:26;7;2;20;1055;64;19,9;20;22;43,099998;-5,1999998;0
;10.01.2025;05:45:55;5;3;20,200001;1055;64;20;20;22,200001;43,099998;-5,4000001;0
;10.01.2025;05:45:56;5;3;20,200001;1055;64;20;20;22,200001;43,099998;-5,4000001;0
;10.01.2025;05:46:25;11;0;20,1;1055;61;19,700001;20;21,9;43,099998;-5,5999999;0
;10.01.2025;05:46:26;11;0;20,1;1055;61;19,700001;20;21,9;43,099998;-5,5999999;0
;10.01.2025;05:46:55;25;0;19,6;1055;56;19;20;21,299999;43,299999;-5,5999999;0
;10.01.2025;05:46:56;25;0;19,6;1055;56;19;20;21,299999;43,299999;-5,5999999;0
;10.01.2025;05:47:25;37;0;19,1;1055;55;18,4;20;20,700001;43,5;-5,5999999;0
;10.01.2025;05:47:26;37;0;19,1;1055;55;18,4;20;20,700001;43,5;-5,5999999;0
;10.01.2025;05:47:55;45;0;18,799999;1055;54;18;20;20,299999;43,700001;-5,5;0
;10.01.2025;05:47:56;45;0;18,799999;1055;54;18;20;20,299999;43,700001;-5,5;0
;10.01.2025;05:48:25;45;0;18,6;1055;55;18;20;20,1;43,799999;-5,4000001;0
;10.01.2025;05:48:26;45;0;18,6;1055;55;18;20;20,1;43,799999;-5,4000001;0
;10.01.2025;05:48:55;43;0;18,6;1055;56;18,1;20;20,1;43,799999;-5,3000002;0
;10.01.2025;05:48:56;43;0;18,6;1055;56;18,1;20;20,1;43,799999;-5,3000002;0
;10.01.2025;05:49:25;39;0;18,6;1055;58;18,299999;20;20,4;43,799999;-5,1999998;0
;10.01.2025;05:49:26;39;0;18,6;1055;58;18,299999;20;20,4;43,799999;-5,1999998;0
;10.01.2025;05:49:55;33;0;18,9;1055;60;18,6;20;20,700001;43,700001;-5,0999999;0
;10.01.2025;05:49:56;33;0;18,9;1055;60;18,6;20;20,700001;43,700001;-5,0999999;0
;10.01.2025;05:50:25;27;0;19,1;1055;61;18,9;20;21,1;43,599998;-4,9000001;0
;10.01.2025;05:50:26;27;0;19,1;1055;61;18,9;20;21,1;43,599998;-4,9000001;0
;10.01.2025;05:50:55;21;0;19,4;1055;63;19,200001;20;21,4;43,5;-4,8000002;0
;10.01.2025;05:50:56;21;0;19,4;1055;63;19,200001;20;21,4;43,5;-4,8000002;0
;10.01.2025;05:51:25;15;0;19,700001;1055;63;19,5;20;21,700001;43,400002;-4,8000002;0
;10.01.2025;05:51:26;15;0;19,700001;1055;63;19,5;20;21,700001;43,400002;-4,8000002;0
;10.01.2025;05:51:55;9;0;20;1055;64;19,799999;20;22;43,299999;-4,9000001;0
;10.01.2025;05:51:56;9;0;20;1055;64;19,799999;20;22;43,299999;-4,9000001;0
;10.01.2025;05:52:25;5;3;20,200001;1055;64;20;20;22,200001;43,200001;-5,0999999;0
;10.01.2025;05:52:26;5;3;20,200001;1055;64;20;20;22,200001;43,200001;-5,0999999;0
;10.01.2025;05:52:55;11;0;20,1;1055;61;19,700001;20;22;43,200001;-5,4000001;0
;10.01.2025;05:52:56;11;0;20,1;1055;61;19,700001;20;22;43,200001;-5,4000001;0
;10.01.2025;05:53:25;25;0;19,700001;1055;56;19;20;21,4;43,099998;-5,5999999;0
;10.01.2025;05:53:26;25;0;19,700001;1055;56;19;20;21,4;43,099998;-5,5999999;0
;10.01.2025;05:53:55;37;0;19,1;1055;54;18,4;20;20,700001;43,099998;-5,6999998;0
;10.01.2025;05:53:56;37;0;19,1;1055;54;18,4;20;20,700001;43,099998;-5,6999998;0
;10.01.2025;05:54:25;43;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5,5999999;0
;10.01.2025;05:54:26;43;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5,5999999;0
;10.01.2025;05:54:55;45;0;18,6;1055;55;18;20;20,1;43,099998;-5,5999999;0
;10.01.2025;05:54:56;45;0;18,6;1055;55;18;20;20,1;43,099998;-5,5999999;0
;10.01.2025;05:55:25;43;0;18,6;1055;56;18,1;20;20,200001;43,099998;-5,5;0
;10.01.2025;05:55:26;43;0;18,6;1055;56;18,1;20;20,200001;43,099998;-5,5;0
;10.01.2025;05:55:55;39;0;18,700001;1055;58;18,299999;20;20,4;43,099998;-5,4000001;0
;10.01.2025;05:55:56;39;0;18,700001;1055;58;18,299999;20;20,4;43,099998;-5,4000001;0
;10.01.2025;05:56:25;33;0;18,9;1055;60;18,6;20;20,700001;43;-5,3000002;0
;10.01.2025;05:56:26;33;0;18,9;1055;60;18,6;20;20,700001;43;-5,3000002;0
;10.01.2025;05:56:55;27;0;19,1;1055;61;18,9;20;21,1;43;-5,1999998;0
;10.01.2025;05:56:56;27;0;19,1;1055;61;18,9;20;21,1;43;-5,1999998;0
;10.01.2025;05:57:25;21;0;19,4;1055;62;19,200001;20;21,4;42,900002;-5,0999999;0
;10.01.2025;05:57:26;21;0;19,4;1055;62;19,200001;20;21,4;42,900002;-5,0999999;0
;10.01.2025;05:57:55;15;0;19,700001;1055;63;19,5;20;21,700001;42,799999;-5;0
;10.01.2025;05:57:56;15;0;19,700001;1055;63;19,5;20;21,700001;42,799999;-5;0
;10.01.2025;05:58:25;9;0;19,9;1055;64;19,799999;20;21,9;42,700001;-4,9000001;0
;10.01.2025;05:58:26;9;0;19,9;1055;64;19,799999;20;21,9;42,700001;-4,9000001;0
;10.01.2025;05:58:55;5;3;20,200001;1055;65;20;20;22,1;42,700001;-5;0
;10.01.2025;05:58:56;5;3;20,200001;1055;65;20;20;22,1;42,700001;-5;0
;10.01.2025;05:58:57;5;3;20,200001;1055;62;19,799999;20;22,1;42,799999;-5,1999998;0
;10.01.2025;05:59:25;9;0;20,200001;1055;62;19,799999;20;22,1;42,799999;-5,1999998;0
;10.01.2025;05:59:26;9;0;20,200001;1055;62;19,799999;20;22,1;42,799999;-5,1999998;0
;10.01.2025;05:59:27;9;0;19,799999;1055;58;19,200001;20;21,5;42,900002;-5,4000001;0
;10.01.2025;05:59:55;21;0;19,799999;1055;58;19,200001;20;21,5;42,900002;-5,4000001;0
;10.01.2025;05:59:56;21;0;19,799999;1055;58;19,200001;20;21,5;42,900002;-5,4000001;0
;10.01.2025;05:59:57;21;0;19,299999;1055;55;18,5;20;20,799999;43;-5,5999999;0
;10.01.2025;06:00:25;35;0;19,299999;1055;55;18,5;20;20,799999;43;-5,5999999;0
;10.01.2025;06:00:26;35;0;19,299999;1055;55;18,5;20;20,799999;43;-5,5999999;0
;10.01.2025;06:00:27;35;0;18,9;1055;55;18,1;20;20,4;43,200001;-5,5999999;0
;10.01.2025;06:00:55;43;0;18,9;1055;55;18,1;20;20,4;43,200001;-5,5999999;0
;10.01.2025;06:00:56;43;0;18,9;1055;55;18,1;20;20,4;43,200001;-5,5999999;0
;10.01.2025;06:00:57;43;0;18,700001;1055;55;18;20;20,1;43,599998;-5,5999999;0
;10.01.2025;06:01:25;45;0;18,700001;1055;55;18;20;20,1;43,599998;-5,5999999;0
;10.01.2025;06:01:26;45;0;18,700001;1055;55;18;20;20,1;43,599998;-5,5999999;0
;10.01.2025;06:01:27;45;0;18,6;1055;57;18;20;20,1;43,799999;-5,5;0
;10.01.2025;06:01:55;45;0;18,6;1055;57;18;20;20,1;43,799999;-5,5;0
;10.01.2025;06:01:56;45;0;18,6;1055;57;18;20;20,1;43,799999;-5,5;0
;10.01.2025;06:01:57;45;0;18,6;1055;58;18,200001;20;20,299999;43,900002;-5,4000001;0
;10.01.2025;06:02:25;41;0;18,6;1055;58;18,200001;20;20,299999;43,900002;-5,4000001;0
;10.01.2025;06:02:26;41;0;18,6;1055;58;18,200001;20;20,299999;43,900002;-5,4000001;0
;10.01.2025;06:02:27;41;0;18,799999;1055;60;18,5;20;20,6;43,799999;-5,3000002;0
;10.01.2025;06:02:55;35;0;18,799999;1055;60;18,5;20;20,6;43,799999;-5,3000002;0
;10.01.2025;06:02:56;35;0;18,799999;1055;60;18,5;20;20,6;43,799999;-5,3000002;0
;10.01.2025;06:02:57;35;0;19;1055;61;18,799999;20;21;43,599998;-5,0999999;0
;10.01.2025;06:03:25;29;0;19;1055;61;18,799999;20;21;43,599998;-5,0999999;0
;10.01.2025;06:03:26;29;0;19;1055;61;18,799999;20;21;43,599998;-5,0999999;0
;10.01.2025;06:03:27;29;0;19,299999;1055;62;19,1;20;21,4;43,599998;-4,9000001;0
;10.01.2025;06:03:55;23;0;19,299999;1055;62;19,1;20;21,4;43,599998;-4,9000001;0
;10.01.2025;06:03:56;23;0;19,299999;1055;62;19,1;20;21,4;43,599998;-4,9000001;0
;10.01.2025;06:03:57;23;0;19,6;1055;63;19,4;20;21,700001;43,5;-4,8000002;0
;10.01.2025;06:04:26;17;0;19,6;1055;63;19,4;20;21,700001;43,5;-4,8000002;0
;10.01.2025;06:04:27;17;0;19,9;1055;64;19,799999;20;22;43,400002;-4,8000002;0
;10.01.2025;06:04:56;9;0;19,9;1055;64;19,799999;20;22;43,400002;-4,8000002;0
;10.01.2025;06:04:57;9;0;20,200001;1055;65;20;20;22,200001;43,299999;-5;0
;10.01.2025;06:05:26;5;3;20,200001;1055;65;20;20;22,200001;43,299999;-5;0
;10.01.2025;06:05:27;5;3;20,200001;1055;63;19,799999;20;22,200001;43,200001;-5,3000002;0
;10.01.2025;06:05:56;9;0;20,200001;1055;63;19,799999;20;22,200001;43,200001;-5,3000002;0
;10.01.2025;06:05:57;9;0;19,799999;1055;58;19,200001;20;21,6;43,099998;-5,5999999;0
;10.01.2025;06:06:26;21;0;19,799999;1055;58;19,200001;20;21,6;43,099998;-5,5999999;0
;10.01.2025;06:06:27;21;0;19,299999;1055;55;18,6;20;21;43,099998;-5,6999998;0
;10.01.2025;06:06:56;33;0;19,299999;1055;55;18,6;20;21;43,099998;-5,6999998;0
;10.01.2025;06:06:57;33;0;18,9;1055;54;18,200001;20;20,5;43,099998;-5,6999998;0
;10.01.2025;06:07:26;41;0;18,9;1055;54;18,200001;20;20,5;43,099998;-5,6999998;0
;10.01.2025;06:07:27;41;0;18,700001;1055;55;18;20;20,200001;43,099998;-5,6999998;0
;10.01.2025;06:07:56;45;0;18,700001;1055;55;18;20;20,200001;43,099998;-5,6999998;0
;10.01.2025;06:07:57;45;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;06:08:26;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;06:08:27;43;0;18,6;1055;58;18,200001;20;20,4;43,099998;-5,5;0
;10.01.2025;06:08:56;41;0;18,6;1055;58;18,200001;20;20,4;43,099998;-5,5;0
;10.01.2025;06:08:57;41;0;18,799999;1055;60;18,5;20;20,6;43,099998;-5,4000001;0
;10.01.2025;06:09:26;35;0;18,799999;1055;60;18,5;20;20,6;43,099998;-5,4000001;0
;10.01.2025;06:09:27;35;0;19;1055;61;18,799999;20;21;43;-5,3000002;0
;10.01.2025;06:09:56;29;0;19;1055;61;18,799999;20;21;43;-5,3000002;0
;10.01.2025;06:09:57;29;0;19,299999;1055;62;19,1;20;21,299999;43;-5,1999998;0
;10.01.2025;06:10:26;23;0;19,299999;1055;62;19,1;20;21,299999;43;-5,1999998;0
;10.01.2025;06:10:27;23;0;19,6;1055;63;19,4;20;21,6;42,900002;-5,0999999;0
;10.01.2025;06:10:56;17;0;19,6;1055;63;19,4;20;21,6;42,900002;-5,0999999;0
;10.01.2025;06:10:57;17;0;19,9;1055;64;19,799999;20;21,9;42,799999;-5;0
;10.01.2025;06:11:26;9;0;19,9;1055;64;19,799999;20;21,9;42,799999;-5;0
;10.01.2025;06:11:27;9;0;20,1;1055;64;20;20;22,1;42,700001;-4,9000001;0
;10.01.2025;06:11:56;5;3;20,1;1055;64;20;20;22,1;42,700001;-4,9000001;0
;10.01.2025;06:11:57;5;3;20,1;1055;62;19,799999;20;22,1;42,599998;-4,9000001;0
;10.01.2025;06:12:26;9;0;20,1;1055;62;19,799999;20;22,1;42,599998;-4,9000001;0
;10.01.2025;06:12:27;9;0;20,1;1055;62;19,799999;20;22,1;42,599998;-4,9000001;0
;10.01.2025;06:12:56;21;0;19,799999;1055;58;19,200001;20;21,5;42,700001;-4,9000001;0
;10.01.2025;06:12:57;21;0;19,799999;1055;58;19,200001;20;21,5;42,700001;-4,9000001;0
;10.01.2025;06:13:26;35;0;19,299999;1055;55;18,5;20;20,9;42,900002;-5;0
;10.01.2025;06:13:27;35;0;19,299999;1055;55;18,5;20;20,9;42,900002;-5;0
;10.01.2025;06:13:56;43;0;18,9;1055;55;18,1;20;20,4;43,099998;-4,9000001;0
;10.01.2025;06:13:57;43;0;18,9;1055;55;18,1;20;20,4;43,099998;-4,9000001;0
;10.01.2025;06:14:26;45;0;18,6;1055;56;18;20;20,1;43,400002;-4,9000001;0
;10.01.2025;06:14:27;45;0;18,6;1055;56;18;20;20,1;43,400002;-4,9000001;0
;10.01.2025;06:14:56;45;0;18,5;1055;56;18;20;20,1;43,700001;-4,8000002;0
;10.01.2025;06:14:57;45;0;18,5;1055;56;18;20;20,1;43,700001;-4,8000002;0
;10.01.2025;06:15:26;41;0;18,6;1055;58;18,200001;20;20,299999;43,900002;-4,8000002;0
;10.01.2025;06:15:27;41;0;18,6;1055;58;18,200001;20;20,299999;43,900002;-4,8000002;0
;10.01.2025;06:15:56;35;0;18,799999;1055;60;18,5;20;20,6;43,900002;-4,9000001;0
;10.01.2025;06:15:57;35;0;18,799999;1055;60;18,5;20;20,6;43,900002;-4,9000001;0
;10.01.2025;06:16:26;29;0;19;1055;61;18,799999;20;21;43,700001;-5;0
;10.01.2025;06:16:27;29;0;19;1055;61;18,799999;20;21;43,700001;-5;0
;10.01.2025;06:16:56;23;0;19,299999;1055;62;19,1;20;21,299999;43,599998;-5,0999999;0
;10.01.2025;06:16:57;23;0;19,299999;1055;62;19,1;20;21,299999;43,599998;-5,0999999;0
;10.01.2025;06:17:26;15;0;19,6;1055;63;19,5;20;21,6;43,599998;-5,1999998;0
;10.01.2025;06:17:27;15;0;19,6;1055;63;19,5;20;21,6;43,599998;-5,1999998;0
;10.01.2025;06:17:56;9;0;19,9;1055;63;19,799999;20;21,9;43,5;-5,4000001;0
;10.01.2025;06:17:57;9;0;19,9;1055;63;19,799999;20;21,9;43,5;-5,4000001;0
;10.01.2025;06:18:26;5;3;20,200001;1055;64;20;20;22,200001;43,400002;-5,5999999;0
;10.01.2025;06:18:27;5;3;20,200001;1055;64;20;20;22,200001;43,400002;-5,5999999;0
;10.01.2025;06:18:56;9;0;20,1;1055;62;19,799999;20;22,200001;43,400002;-5,6999998;0
;10.01.2025;06:18:57;9;0;20,1;1055;62;19,799999;20;22,200001;43,400002;-5,6999998;0
;10.01.2025;06:19:26;21;0;19,799999;1055;58;19,200001;20;21,6;43,299999;-5,5999999;0
;10.01.2025;06:19:27;21;0;19,799999;1055;58;19,200001;20;21,6;43,299999;-5,5999999;0
;10.01.2025;06:19:56;33;0;19,299999;1055;55;18,6;20;20,9;43,299999;-5,5999999;0
;10.01.2025;06:19:57;33;0;19,299999;1055;55;18,6;20;20,9;43,299999;-5,5999999;0
;10.01.2025;06:20:26;41;0;18,9;1055;54;18,200001;20;20,5;43,299999;-5,5;0
;10.01.2025;06:20:27;41;0;18,9;1055;54;18,200001;20;20,5;43,299999;-5,5;0
;10.01.2025;06:20:56;45;0;18,6;1055;55;18;20;20,200001;43,299999;-5,4000001;0
;10.01.2025;06:20:57;45;0;18,6;1055;55;18;20;20,200001;43,299999;-5,4000001;0
;10.01.2025;06:21:26;45;0;18,6;1055;57;18;20;20,1;43,299999;-5,4000001;0
;10.01.2025;06:21:27;45;0;18,6;1055;57;18;20;20,1;43,299999;-5,4000001;0
;10.01.2025;06:21:56;41;0;18,6;1055;58;18,200001;20;20,299999;43,299999;-5,3000002;0
;10.01.2025;06:21:57;41;0;18,6;1055;58;18,200001;20;20,299999;43,299999;-5,3000002;0
;10.01.2025;06:22:26;35;0;18,799999;1055;59;18,5;20;20,6;43,299999;-5,1999998;0
;10.01.2025;06:22:27;35;0;18,799999;1055;59;18,5;20;20,6;43,299999;-5,1999998;0
;10.01.2025;06:22:56;29;0;19;1055;61;18,799999;20;21;43,200001;-5,0999999;0
;10.01.2025;06:22:57;29;0;19;1055;61;18,799999;20;21;43,200001;-5,0999999;0
;10.01.2025;06:23:26;23;0;19,299999;1055;61;19,1;20;21,299999;43,099998;-5;0
;10.01.2025;06:23:27;23;0;19,299999;1055;61;19,1;20;21,299999;43,099998;-5;0
;10.01.2025;06:23:56;17;0;19,6;1055;63;19,4;20;21,6;43;-4,9000001;0
;10.01.2025;06:23:57;17;0;19,6;1055;63;19,4;20;21,6;43;-4,9000001;0
;10.01.2025;06:24:26;9;0;19,799999;1055;64;19,799999;20;21,799999;42,900002;-5;0
;10.01.2025;06:24:27;9;0;19,799999;1055;64;19,799999;20;21,799999;42,900002;-5;0
;10.01.2025;06:24:56;5;3;20,1;1055;64;20;20;22,1;42,799999;-5,1999998;0
;10.01.2025;06:24:57;5;3;20,1;1055;64;20;20;22,1;42,799999;-5,1999998;0
;10.01.2025;06:25:26;9;0;20,1;1055;62;19,799999;20;22,1;42,799999;-5,5;0
;10.01.2025;06:25:27;9;0;20,1;1055;62;19,799999;20;22,1;42,799999;-5,5;0
;10.01.2025;06:25:56;21;0;19,799999;1055;58;19,200001;20;21,5;42,900002;-5,6999998;0
;10.01.2025;06:25:57;21;0;19,799999;1055;58;19,200001;20;21,5;42,900002;-5,6999998;0
;10.01.2025;06:26:26;35;0;19,200001;1055;55;18,5;20;20,9;43;-5,6999998;0
;10.01.2025;06:26:27;35;0;19,200001;1055;55;18,5;20;20,9;43;-5,6999998;0
;10.01.2025;06:26:56;43;0;18,799999;1055;54;18,1;20;20,4;43,299999;-5,6999998;0
;10.01.2025;06:26:57;43;0;18,799999;1055;54;18,1;20;20,4;43,299999;-5,6999998;0
;10.01.2025;06:27:26;45;0;18,6;1055;55;18;20;20,1;43,599998;-5,5999999;0
;10.01.2025;06:27:27;45;0;18,6;1055;55;18;20;20,1;43,599998;-5,5999999;0
;10.01.2025;06:27:56;45;0;18,5;1055;57;18;20;20,1;43,799999;-5,5;0
;10.01.2025;06:27:57;45;0;18,5;1055;57;18;20;20,1;43,799999;-5,5;0
;10.01.2025;06:28:26;41;0;18,6;1055;58;18,200001;20;20,299999;44;-5,4000001;0
;10.01.2025;06:28:27;41;0;18,6;1055;58;18,200001;20;20,299999;44;-5,4000001;0
;10.01.2025;06:28:56;35;0;18,799999;1055;60;18,5;20;20,6;43,900002;-5,3000002;0
;10.01.2025;06:28:57;35;0;18,799999;1055;60;18,5;20;20,6;43,900002;-5,3000002;0
;10.01.2025;06:29:26;29;0;19;1055;61;18,799999;20;21;43,799999;-5,1999998;0
;10.01.2025;06:29:27;29;0;19;1055;61;18,799999;20;21;43,799999;-5,1999998;0
;10.01.2025;06:29:56;23;0;19,299999;1055;62;19,1;20;21,4;43,700001;-5,0999999;0
;10.01.2025;06:29:57;23;0;19,299999;1055;62;19,1;20;21,4;43,700001;-5,0999999;0
;10.01.2025;06:30:26;15;0;19,6;1055;63;19,5;20;21,700001;43,599998;-4,9000001;0
;10.01.2025;06:30:27;15;0;19,6;1055;63;19,5;20;21,700001;43,599998;-4,9000001;0
;10.01.2025;06:30:56;9;0;19,9;1055;63;19,799999;20;22;43,5;-4,8000002;0
;10.01.2025;06:30:57;9;0;19,9;1055;63;19,799999;20;22;43,5;-4,8000002;0
;10.01.2025;06:30:58;9;0;20,200001;1055;64;20;20;22,200001;43,400002;-4,8000002;0
;10.01.2025;06:31:26;5;3;20,200001;1055;64;20;20;22,200001;43,400002;-4,8000002;0
;10.01.2025;06:31:27;5;3;20,200001;1055;64;20;20;22,200001;43,400002;-4,8000002;0
;10.01.2025;06:31:28;5;3;20,200001;1055;62;19,9;20;22,200001;43,299999;-5,0999999;0
;10.01.2025;06:31:56;7;2;20,200001;1055;62;19,9;20;22,200001;43,299999;-5,0999999;0
;10.01.2025;06:31:57;7;2;20,200001;1055;62;19,9;20;22,200001;43,299999;-5,0999999;0
;10.01.2025;06:31:58;7;2;19,799999;1055;58;19,200001;20;21,6;43,299999;-5,3000002;0
;10.01.2025;06:32:26;21;0;19,799999;1055;58;19,200001;20;21,6;43,299999;-5,3000002;0
;10.01.2025;06:32:27;21;0;19,799999;1055;58;19,200001;20;21,6;43,299999;-5,3000002;0
;10.01.2025;06:32:28;21;0;19,299999;1055;55;18,6;20;21;43,200001;-5,5;0
;10.01.2025;06:32:56;33;0;19,299999;1055;55;18,6;20;21;43,200001;-5,5;0
;10.01.2025;06:32:57;33;0;19,299999;1055;55;18,6;20;21;43,200001;-5,5;0
;10.01.2025;06:32:58;33;0;18,9;1055;54;18,200001;20;20,5;43,200001;-5,6999998;0
;10.01.2025;06:33:26;41;0;18,9;1055;54;18,200001;20;20,5;43,200001;-5,6999998;0
;10.01.2025;06:33:27;41;0;18,9;1055;54;18,200001;20;20,5;43,200001;-5,6999998;0
;10.01.2025;06:33:28;41;0;18,700001;1055;55;18;20;20,200001;43,200001;-5,6999998;0
;10.01.2025;06:33:56;45;0;18,700001;1055;55;18;20;20,200001;43,200001;-5,6999998;0
;10.01.2025;06:33:57;45;0;18,700001;1055;55;18;20;20,200001;43,200001;-5,6999998;0
;10.01.2025;06:33:58;45;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;06:34:26;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;06:34:27;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;06:34:28;43;0;18,700001;1055;58;18,299999;20;20,299999;43,200001;-5,5;0
;10.01.2025;06:34:56;39;0;18,700001;1055;58;18,299999;20;20,299999;43,200001;-5,5;0
;10.01.2025;06:34:57;39;0;18,700001;1055;58;18,299999;20;20,299999;43,200001;-5,5;0
;10.01.2025;06:34:58;39;0;18,799999;1055;59;18,5;20;20,700001;43,200001;-5,4000001;0
;10.01.2025;06:35:26;35;0;18,799999;1055;59;18,5;20;20,700001;43,200001;-5,4000001;0
;10.01.2025;06:35:27;35;0;18,799999;1055;59;18,5;20;20,700001;43,200001;-5,4000001;0
;10.01.2025;06:35:28;35;0;19;1055;61;18,799999;20;21;43,099998;-5,3000002;0
;10.01.2025;06:35:56;29;0;19;1055;61;18,799999;20;21;43,099998;-5,3000002;0
;10.01.2025;06:35:57;29;0;19;1055;61;18,799999;20;21;43,099998;-5,3000002;0
;10.01.2025;06:35:58;29;0;19,299999;1055;62;19,1;20;21,299999;43,099998;-5,1999998;0
;10.01.2025;06:36:26;23;0;19,299999;1055;62;19,1;20;21,299999;43,099998;-5,1999998;0
;10.01.2025;06:36:27;23;0;19,299999;1055;62;19,1;20;21,299999;43,099998;-5,1999998;0
;10.01.2025;06:36:28;23;0;19,6;1055;63;19,5;20;21,6;43;-5,0999999;0
;10.01.2025;06:36:56;15;0;19,6;1055;63;19,5;20;21,6;43;-5,0999999;0
;10.01.2025;06:36:57;15;0;19,6;1055;63;19,5;20;21,6;43;-5,0999999;0
;10.01.2025;06:36:58;15;0;19,9;1055;63;19,799999;20;21,9;42,900002;-5;0
;10.01.2025;06:37:26;9;0;19,9;1055;63;19,799999;20;21,9;42,900002;-5;0
;10.01.2025;06:37:27;9;0;19,9;1055;63;19,799999;20;21,9;42,900002;-5;0
;10.01.2025;06:37:28;9;0;20,200001;1055;65;20;20;22,1;42,799999;-5;0
;10.01.2025;06:37:56;5;3;20,200001;1055;65;20;20;22,1;42,799999;-5;0
;10.01.2025;06:37:57;5;3;20,200001;1055;65;20;20;22,1;42,799999;-5;0
;10.01.2025;06:37:58;5;3;20,200001;1055;62;19,799999;20;22,1;42,799999;-5;0
;10.01.2025;06:38:27;9;0;20,200001;1055;62;19,799999;20;22,1;42,799999;-5;0
;10.01.2025;06:38:28;9;0;19,799999;1055;58;19,200001;20;21,5;42,799999;-5,3000002;0
;10.01.2025;06:38:57;21;0;19,799999;1055;58;19,200001;20;21,5;42,799999;-5,3000002;0
;10.01.2025;06:38:58;21;0;19,299999;1055;55;18,6;20;20,9;42,900002;-5,5;0
;10.01.2025;06:39:27;33;0;19,299999;1055;55;18,6;20;20,9;42,900002;-5,5;0
;10.01.2025;06:39:28;33;0;18,9;1055;55;18,200001;20;20,4;43,099998;-5,5999999;0
;10.01.2025;06:39:57;41;0;18,9;1055;55;18,200001;20;20,4;43,099998;-5,5999999;0
;10.01.2025;06:39:58;41;0;18,700001;1055;55;18;20;20,1;43,400002;-5,6999998;0
;10.01.2025;06:40:27;45;0;18,700001;1055;55;18;20;20,1;43,400002;-5,6999998;0
;10.01.2025;06:40:28;45;0;18,6;1055;57;18;20;20,1;43,700001;-5,5999999;0
;10.01.2025;06:40:57;45;0;18,6;1055;57;18;20;20,1;43,700001;-5,5999999;0
;10.01.2025;06:40:58;45;0;18,700001;1055;58;18,200001;20;20,299999;43,900002;-5,5;0
;10.01.2025;06:41:27;41;0;18,700001;1055;58;18,200001;20;20,299999;43,900002;-5,5;0
;10.01.2025;06:41:28;41;0;18,799999;1055;60;18,5;20;20,6;44;-5,4000001;0
;10.01.2025;06:41:57;35;0;18,799999;1055;60;18,5;20;20,6;44;-5,4000001;0
;10.01.2025;06:41:58;35;0;19;1055;62;18,799999;20;21;43,799999;-5,3000002;0
;10.01.2025;06:42:27;29;0;19;1055;62;18,799999;20;21;43,799999;-5,3000002;0
;10.01.2025;06:42:28;29;0;19,299999;1055;62;19,1;20;21,299999;43,700001;-5,1999998;0
;10.01.2025;06:42:57;23;0;19,299999;1055;62;19,1;20;21,299999;43,700001;-5,1999998;0
;10.01.2025;06:42:58;23;0;19,6;1055;63;19,4;20;21,6;43,599998;-5;0
;10.01.2025;06:43:27;17;0;19,6;1055;63;19,4;20;21,6;43,599998;-5;0
;10.01.2025;06:43:28;17;0;19,9;1055;64;19,700001;20;21,9;43,5;-4,9000001;0
;10.01.2025;06:43:57;11;0;19,9;1055;64;19,700001;20;21,9;43,5;-4,9000001;0
;10.01.2025;06:43:58;11;0;20,200001;1055;64;20,1;20;22,200001;43,400002;-4,8000002;0
;10.01.2025;06:44:27;3;4;20,200001;1055;64;20,1;20;22,200001;43,400002;-4,8000002;0
;10.01.2025;06:44:28;3;4;20,299999;1055;63;20;20;22,299999;43,299999;-4,9000001;0
;10.01.2025;06:44:57;5;3;20,299999;1055;63;20;20;22,299999;43,299999;-4,9000001;0
;10.01.2025;06:44:58;5;3;20;1055;60;19,6;20;21,9;43,299999;-5,0999999;0
;10.01.2025;06:45:27;13;0;20;1055;60;19,6;20;21,9;43,299999;-5,0999999;0
;10.01.2025;06:45:28;13;0;20;1055;60;19,6;20;21,9;43,299999;-5,0999999;0
;10.01.2025;06:45:57;29;0;19,5;1055;55;18,799999;20;21,1;43,200001;-5,3000002;0
;10.01.2025;06:45:58;29;0;19,5;1055;55;18,799999;20;21,1;43,200001;-5,3000002;0
;10.01.2025;06:46:27;41;0;18,9;1055;53;18,200001;20;20,4;43,200001;-5,5;0
;10.01.2025;06:46:28;41;0;18,9;1055;53;18,200001;20;20,4;43,200001;-5,5;0
;10.01.2025;06:46:57;49;0;18,5;1055;54;17,799999;20;20;43,200001;-5,6999998;0
;10.01.2025;06:46:58;49;0;18,5;1055;54;17,799999;20;20;43,200001;-5,6999998;0
;10.01.2025;06:47:27;51;0;18,299999;1055;55;17,700001;20;19,799999;43,299999;-5,6999998;0
;10.01.2025;06:47:28;51;0;18,299999;1055;55;17,700001;20;19,799999;43,299999;-5,6999998;0
;10.01.2025;06:47:57;49;0;18,299999;1055;57;17,799999;20;19,9;43,200001;-5,6999998;0
;10.01.2025;06:47:58;49;0;18,299999;1055;57;17,799999;20;19,9;43,200001;-5,6999998;0
;10.01.2025;06:48:27;43;0;18,4;1055;58;18,1;20;20,299999;43,200001;-5,5999999;0
;10.01.2025;06:48:28;43;0;18,4;1055;58;18,1;20;20,299999;43,200001;-5,5999999;0
;10.01.2025;06:48:57;37;0;18,6;1055;60;18,4;20;20,700001;43,200001;-5,5;0
;10.01.2025;06:48:58;37;0;18,6;1055;60;18,4;20;20,700001;43,200001;-5,5;0
;10.01.2025;06:49:27;31;0;18,9;1055;61;18,700001;20;21;43,099998;-5,4000001;0
;10.01.2025;06:49:28;31;0;18,9;1055;61;18,700001;20;21;43,099998;-5,4000001;0
;10.01.2025;06:49:57;23;0;19,200001;1055;62;19,1;20;21,299999;43;-5,3000002;0
;10.01.2025;06:49:58;23;0;19,200001;1055;62;19,1;20;21,299999;43;-5,3000002;0
;10.01.2025;06:50:27;17;0;19,5;1055;63;19,4;20;21,6;42,900002;-5,1999998;0
;10.01.2025;06:50:28;17;0;19,5;1055;63;19,4;20;21,6;42,900002;-5,1999998;0
;10.01.2025;06:50:57;11;0;19,799999;1055;64;19,700001;20;21,799999;42,799999;-5,0999999;0
;10.01.2025;06:50:58;11;0;19,799999;1055;64;19,700001;20;21,799999;42,799999;-5,0999999;0
;10.01.2025;06:51:27;7;2;20,1;1055;65;19,9;20;22;42,700001;-5;0
;10.01.2025;06:51:28;7;2;20,1;1055;65;19,9;20;22;42,700001;-5;0
;10.01.2025;06:51:57;5;3;20,299999;1055;65;20;20;22,200001;42,700001;-5;0
;10.01.2025;06:51:58;5;3;20,299999;1055;65;20;20;22,200001;42,700001;-5;0
;10.01.2025;06:52:27;11;0;20,200001;1055;62;19,700001;20;21,9;42,799999;-5,1999998;0
;10.01.2025;06:52:28;11;0;20,200001;1055;62;19,700001;20;21,9;42,799999;-5,1999998;0
;10.01.2025;06:52:57;25;0;19,700001;1055;58;19;20;21,299999;43;-5,5;0
;10.01.2025;06:52:58;25;0;19,700001;1055;58;19;20;21,299999;43;-5,5;0
;10.01.2025;06:53:27;37;0;19,200001;1055;56;18,4;20;20,700001;43,099998;-5,5999999;0
;10.01.2025;06:53:28;37;0;19,200001;1055;56;18,4;20;20,700001;43,099998;-5,5999999;0
;10.01.2025;06:53:57;43;0;18,9;1055;55;18,1;20;20,299999;43,299999;-5,6999998;0
;10.01.2025;06:53:58;43;0;18,9;1055;55;18,1;20;20,299999;43,299999;-5,6999998;0
;10.01.2025;06:54:27;45;0;18,6;1055;55;18;20;20,1;43,599998;-5,5999999;0
;10.01.2025;06:54:28;45;0;18,6;1055;55;18;20;20,1;43,599998;-5,5999999;0
;10.01.2025;06:54:57;43;0;18,6;1055;57;18,1;20;20,1;43,900002;-5,5;0
;10.01.2025;06:54:58;43;0;18,6;1055;57;18,1;20;20,1;43,900002;-5,5;0
;10.01.2025;06:55:27;39;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-5,4000001;0
;10.01.2025;06:55:28;39;0;18,700001;1055;59;18,299999;20;20,4;43,900002;-5,4000001;0
;10.01.2025;06:55:57;33;0;18,9;1055;61;18,6;20;20,700001;43,799999;-5,3000002;0
;10.01.2025;06:55:58;33;0;18,9;1055;61;18,6;20;20,700001;43,799999;-5,3000002;0
;10.01.2025;06:56:27;27;0;19,1;1055;62;18,9;20;21,1;43,700001;-5,0999999;0
;10.01.2025;06:56:28;27;0;19,1;1055;62;18,9;20;21,1;43,700001;-5,0999999;0
;10.01.2025;06:56:57;21;0;19,4;1055;63;19,200001;20;21,5;43,599998;-5;0
;10.01.2025;06:56:58;21;0;19,4;1055;63;19,200001;20;21,5;43,599998;-5;0
;10.01.2025;06:57:27;13;0;19,700001;1055;64;19,6;20;21,799999;43,5;-4,9000001;0
;10.01.2025;06:57:28;13;0;19,700001;1055;64;19,6;20;21,799999;43,5;-4,9000001;0
;10.01.2025;06:57:57;7;2;20;1055;65;19,9;20;22;43,400002;-4,8000002;0
;10.01.2025;06:57:58;7;2;20;1055;65;19,9;20;22;43,400002;-4,8000002;0
;10.01.2025;06:58:27;5;3;20,200001;1055;65;20;20;22,299999;43,299999;-4,9000001;0
;10.01.2025;06:58:28;5;3;20,200001;1055;65;20;20;22,299999;43,299999;-4,9000001;0
;10.01.2025;06:58:57;11;0;20,1;1055;61;19,700001;20;22,1;43,200001;-5,1999998;0
;10.01.2025;06:58:58;11;0;20,1;1055;61;19,700001;20;22,1;43,200001;-5,1999998;0
;10.01.2025;06:59:27;23;0;19,6;1055;57;19,1;20;21,4;43,200001;-5,5;0
;10.01.2025;06:59:28;23;0;19,6;1055;57;19,1;20;21,4;43,200001;-5,5;0
;10.01.2025;06:59:57;35;0;19,1;1055;55;18,5;20;20,799999;43,099998;-5,6999998;0
;10.01.2025;06:59:58;35;0;19,1;1055;55;18,5;20;20,799999;43,099998;-5,6999998;0
;10.01.2025;07:00:27;43;0;18,799999;1055;55;18,1;20;20,4;43,200001;-5,6999998;0
;10.01.2025;07:00:28;43;0;18,799999;1055;55;18,1;20;20,4;43,200001;-5,6999998;0
;10.01.2025;07:00:57;45;0;18,6;1055;56;18;20;20,200001;43,200001;-5,6999998;0
;10.01.2025;07:00:58;45;0;18,6;1055;56;18;20;20,200001;43,200001;-5,6999998;0
;10.01.2025;07:01:27;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;07:01:28;43;0;18,6;1055;57;18,1;20;20,200001;43,200001;-5,5999999;0
;10.01.2025;07:01:57;39;0;18,700001;1055;59;18,299999;20;20,5;43,200001;-5,5;0
;10.01.2025;07:01:58;39;0;18,700001;1055;59;18,299999;20;20,5;43,200001;-5,5;0
;10.01.2025;07:02:27;33;0;18,9;1055;60;18,6;20;20,799999;43,099998;-5,4000001;0
;10.01.2025;07:02:28;33;0;18,9;1055;60;18,6;20;20,799999;43,099998;-5,4000001;0
;10.01.2025;07:02:57;27;0;19,1;1055;61;18,9;20;21,1;43,099998;-5,3000002;0
;10.01.2025;07:02:58;27;0;19,1;1055;61;18,9;20;21,1;43,099998;-5,3000002;0
;10.01.2025;07:03:27;21;0;19,4;1055;63;19,200001;20;21,4;43;-5,1999998;0
;10.01.2025;07:03:28;21;0;19,4;1055;63;19,200001;20;21,4;43;-5,1999998;0
;10.01.2025;07:03:57;15;0;19,799999;1055;63;19,5;20;21,700001;42,900002;-5,0999999;0
;10.01.2025;07:03:58;15;0;19,799999;1055;63;19,5;20;21,700001;42,900002;-5,0999999;0
;10.01.2025;07:03:59;15;0;20;1055;65;19,9;20;22;42,799999;-5;0
;10.01.2025;07:04:27;7;2;20;1055;65;19,9;20;22;42,799999;-5;0
;10.01.2025;07:04:28;7;2;20;1055;65;19,9;20;22;42,799999;-5;0
;10.01.2025;07:04:29;7;2;20,200001;1055;64;20;20;22,200001;42,700001;-5;0
;10.01.2025;07:04:57;5;3;20,200001;1055;64;20;20;22,200001;42,700001;-5;0
;10.01.2025;07:04:58;5;3;20,200001;1055;64;20;20;22,200001;42,700001;-5;0
;10.01.2025;07:04:59;5;3;20,1;1055;61;19,700001;20;21,9;42,700001;-5,0999999;0
;10.01.2025;07:05:27;11;0;20,1;1055;61;19,700001;20;21,9;42,700001;-5,0999999;0
;10.01.2025;07:05:28;11;0;20,1;1055;61;19,700001;20;21,9;42,700001;-5,0999999;0
;10.01.2025;07:05:29;11;0;19,700001;1055;57;19;20;21,299999;42,799999;-5,3000002;0
;10.01.2025;07:05:57;25;0;19,700001;1055;57;19;20;21,299999;42,799999;-5,3000002;0
;10.01.2025;07:05:58;25;0;19,700001;1055;57;19;20;21,299999;42,799999;-5,3000002;0
;10.01.2025;07:05:59;25;0;19,1;1055;55;18,4;20;20,700001;42,900002;-5,5;0
;10.01.2025;07:06:27;37;0;19,1;1055;55;18,4;20;20,700001;42,900002;-5,5;0
;10.01.2025;07:06:28;37;0;19,1;1055;55;18,4;20;20,700001;42,900002;-5,5;0
;10.01.2025;07:06:29;37;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5,5999999;0
;10.01.2025;07:06:57;43;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5,5999999;0
;10.01.2025;07:06:58;43;0;18,799999;1055;55;18,1;20;20,299999;43,099998;-5,5999999;0
;10.01.2025;07:06:59;43;0;18,6;1055;56;18;20;20,1;43,400002;-5,6999998;0
;10.01.2025;07:07:27;45;0;18,6;1055;56;18;20;20,1;43,400002;-5,6999998;0
;10.01.2025;07:07:28;45;0;18,6;1055;56;18;20;20,1;43,400002;-5,6999998;0
;10.01.2025;07:07:29;45;0;18,6;1055;57;18,1;20;20,1;43,599998;-5,6999998;0
;10.01.2025;07:07:57;43;0;18,6;1055;57;18,1;20;20,1;43,599998;-5,6999998;0
;10.01.2025;07:07:58;43;0;18,6;1055;57;18,1;20;20,1;43,599998;-5,6999998;0
;10.01.2025;07:07:59;43;0;18,700001;1055;59;18,299999;20;20,4;43,799999;-5,5999999;0
;10.01.2025;07:08:27;39;0;18,700001;1055;59;18,299999;20;20,4;43,799999;-5,5999999;0
;10.01.2025;07:08:28;39;0;18,700001;1055;59;18,299999;20;20,4;43,799999;-5,5999999;0
;10.01.2025;07:08:29;39;0;18,9;1055;61;18,6;20;20,700001;44;-5,5;0
;10.01.2025;07:08:57;33;0;18,9;1055;61;18,6;20;20,700001;44;-5,5;0
;10.01.2025;07:08:58;33;0;18,9;1055;61;18,6;20;20,700001;44;-5,5;0
;10.01.2025;07:08:59;33;0;19,1;1055;62;18,9;20;21,1;43,900002;-5,4000001;0
;10.01.2025;07:09:27;27;0;19,1;1055;62;18,9;20;21,1;43,900002;-5,4000001;0
;10.01.2025;07:09:28;27;0;19,1;1055;62;18,9;20;21,1;43,900002;-5,4000001;0
;10.01.2025;07:09:29;27;0;19,4;1055;63;19,200001;20;21,4;43,799999;-5,3000002;0
;10.01.2025;07:09:57;21;0;19,4;1055;63;19,200001;20;21,4;43,799999;-5,3000002;0
;10.01.2025;07:09:58;21;0;19,4;1055;63;19,200001;20;21,4;43,799999;-5,3000002;0
;10.01.2025;07:09:59;21;0;19,700001;1055;64;19,6;20;21,700001;43,700001;-5,0999999;0
;10.01.2025;07:10:27;13;0;19,700001;1055;64;19,6;20;21,700001;43,700001;-5,0999999;0
;10.01.2025;07:10:28;13;0;19,700001;1055;64;19,6;20;21,700001;43,700001;-5,0999999;0
;10.01.2025;07:10:29;13;0;20;1055;65;19,9;20;22;43,599998;-5;0
;10.01.2025;07:10:57;7;2;20;1055;65;19,9;20;22;43,599998;-5;0
;10.01.2025;07:10:58;7;2;20;1055;65;19,9;20;22;43,599998;-5;0
;10.01.2025;07:10:59;7;2;20,299999;1055;64;20;20;22,200001;43,5;-4,9000001;0
;10.01.2025;07:11:27;5;3;20,299999;1055;64;20;20;22,200001;43,5;-4,9000001;0
;10.01.2025;07:11:28;5;3;20,299999;1055;64;20;20;22,200001;43,5;-4,9000001;0
;10.01.2025;07:11:29;5;3;20,1;1055;61;19,799999;20;22,1;43,400002;-4,8000002;0
;10.01.2025;07:11:57;9;0;20,1;1055;61;19,799999;20;22,1;43,400002;-4,8000002;0
;10.01.2025;07:11:58;9;0;20,1;1055;61;19,799999;20;22,1;43,400002;-4,8000002;0
;10.01.2025;07:11:59;9;0;19,700001;1055;56;19;20;21,299999;43,299999;-5;0
;10.01.2025;07:12:28;25;0;19,700001;1055;56;19;20;21,299999;43,299999;-5;0
;10.01.2025;07:12:29;25;0;19;1055;54;18,299999;20;20,6;43,299999;-5,0999999;0
;10.01.2025;07:12:58;39;0;19;1055;54;18,299999;20;20,6;43,299999;-5,0999999;0
;10.01.2025;07:12:59;39;0;18,6;1055;54;17,9;20;20,1;43,299999;-5,1999998;0
;10.01.2025;07:13:28;47;0;18,6;1055;54;17,9;20;20,1;43,299999;-5,1999998;0
;10.01.2025;07:13:29;47;0;18,299999;1055;54;17,700001;20;19,799999;43,299999;-5,3000002;0
;10.01.2025;07:13:58;51;0;18,299999;1055;54;17,700001;20;19,799999;43,299999;-5,3000002;0
;10.01.2025;07:13:59;51;0;18,200001;1055;57;17,700001;20;19,9;43,299999;-5,5;0
;10.01.2025;07:14:28;51;0;18,200001;1055;57;17,700001;20;19,9;43,299999;-5,5;0
;10.01.2025;07:14:29;51;0;18,299999;1055;58;18;20;20,200001;43,299999;-5,5999999;0
;10.01.2025;07:14:58;45;0;18,299999;1055;58;18;20;20,200001;43,299999;-5,5999999;0
;10.01.2025;07:14:59;45;0;18,5;1055;59;18,299999;20;20,5;43,299999;-5,5999999;0
;10.01.2025;07:15:28;39;0;18,5;1055;59;18,299999;20;20,5;43,299999;-5,5999999;0
;10.01.2025;07:15:29;39;0;18,799999;1055;61;18,6;20;20,9;43,200001;-5,5;0
;10.01.2025;07:15:58;33;0;18,799999;1055;61;18,6;20;20,9;43,200001;-5,5;0
;10.01.2025;07:15:59;33;0;19,1;1055;62;19;20;21,200001;43,099998;-5,4000001;0
;10.01.2025;07:16:28;25;0;19,1;1055;62;19;20;21,200001;43,099998;-5,4000001;0
;10.01.2025;07:16:29;25;0;19,4;1055;63;19,299999;20;21,5;43;-5,3000002;0
;10.01.2025;07:16:58;19;0;19,4;1055;63;19,299999;20;21,5;43;-5,3000002;0
;10.01.2025;07:16:59;19;0;19,4;1055;63;19,299999;20;21,5;43;-5,3000002;0
;10.01.2025;07:17:28;13;0;19,700001;1055;64;19,6;20;21,700001;42,900002;-5,1999998;0
;10.01.2025;07:17:29;13;0;19,700001;1055;64;19,6;20;21,700001;42,900002;-5,1999998;0
;10.01.2025;07:17:58;7;2;20;1055;64;19,9;20;21,9;42,799999;-5,0999999;0
;10.01.2025;07:17:59;7;2;20;1055;64;19,9;20;21,9;42,799999;-5,0999999;0
;10.01.2025;07:18:28;5;3;20,200001;1055;64;20;20;22,1;42,799999;-5;0
;10.01.2025;07:18:29;5;3;20,200001;1055;64;20;20;22,1;42,799999;-5;0
;10.01.2025;07:18:58;11;0;20;1055;62;19,700001;20;21,9;42,700001;-5;0
;10.01.2025;07:18:59;11;0;20;1055;62;19,700001;20;21,9;42,700001;-5;0
;10.01.2025;07:19:28;25;0;19,6;1055;57;19;20;21,299999;42,700001;-5;0
;10.01.2025;07:19:29;25;0;19,6;1055;57;19;20;21,299999;42,700001;-5;0
;10.01.2025;07:19:58;37;0;19,1;1055;55;18,4;20;20,700001;42,900002;-5;0
;10.01.2025;07:19:59;37;0;19,1;1055;55;18,4;20;20,700001;42,900002;-5;0
;10.01.2025;07:20:28;43;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-4,9000001;0
;10.01.2025;07:20:29;43;0;18,799999;1055;55;18,1;20;20,299999;43,200001;-4,9000001;0
;10.01.2025;07:20:58;45;0;18,6;1055;56;18;20;20,1;43,400002;-4,9000001;0
;10.01.2025;07:20:59;45;0;18,6;1055;56;18;20;20,1;43,400002;-4,9000001;0
;10.01.2025;07:21:28;43;0;18,6;1055;57;18,1;20;20,1;43,700001;-4,8000002;0
;10.01.2025;07:21:29;43;0;18,6;1055;57;18,1;20;20,1;43,700001;-4,8000002;0
;10.01.2025;07:21:58;39;0;18,6;1055;59;18,299999;20;20,4;43,900002;-4,8000002;0
;10.01.2025;07:21:59;39;0;18,6;1055;59;18,299999;20;20,4;43,900002;-4,8000002;0
;10.01.2025;07:22:28;33;0;18,799999;1055;61;18,6;20;20,700001;43,799999;-4,9000001;0
;10.01.2025;07:22:29;33;0;18,799999;1055;61;18,6;20;20,700001;43,799999;-4,9000001;0
;10.01.2025;07:22:58;27;0;19,1;1055;62;18,9;20;21,1;43,599998;-5;0
;10.01.2025;07:22:59;27;0;19,1;1055;62;18,9;20;21,1;43,599998;-5;0
;10.01.2025;07:23:28;21;0;19,4;1055;63;19,200001;20;21,4;43,599998;-5,0999999;0
;10.01.2025;07:23:29;21;0;19,4;1055;63;19,200001;20;21,4;43,599998;-5,0999999;0
;10.01.2025;07:23:58;15;0;19,700001;1055;64;19,5;20;21,799999;43,5;-5,1999998;0
;10.01.2025;07:23:59;15;0;19,700001;1055;64;19,5;20;21,799999;43,5;-5,1999998;0
;10.01.2025;07:24:28;9;0;20;1055;64;19,799999;20;22;43,400002;-5,4000001;0
;10.01.2025;07:24:29;9;0;20;1055;64;19,799999;20;22;43,400002;-5,4000001;0
;10.01.2025;07:24:58;3;4;20,299999;1055;65;20,1;20;22,200001;43,299999;-5,5999999;0
;10.01.2025;07:24:59;3;4;20,299999;1055;65;20,1;20;22,200001;43,299999;-5,5999999;0
;10.01.2025;07:25:28;7;2;20,200001;1055;63;19,9;20;22,200001;43,299999;-5,5999999;0
;10.01.2025;07:25:29;7;2;20,200001;1055;63;19,9;20;22,200001;43,299999;-5,5999999;0
;10.01.2025;07:25:58;19;0;19,799999;1055;58;19,299999;20;21,6;43,200001;-5,5999999;0
;10.01.2025;07:25:59;19;0;19,799999;1055;58;19,299999;20;21,6;43,200001;-5,5999999;0
;10.01.2025;07:26:28;33;0;19,299999;1055;56;18,6;20;20,9;43,200001;-5,5999999;0
;10.01.2025;07:26:29;33;0;19,299999;1055;56;18,6;20;20,9;43,200001;-5,5999999;0
;10.01.2025;07:26:58;41;0;18,9;1055;54;18,200001;20;20,5;43,200001;-5,5;0
;10.01.2025;07:26:59;41;0;18,9;1055;54;18,200001;20;20,5;43,200001;-5,5;0
;10.01.2025;07:27:28;45;0;18,700001;1055;56;18;20;20,200001;43,200001;-5,4000001;0
;10.01.2025;07:27:29;45;0;18,700001;1055;56;18;20;20,200001;43,200001;-5,4000001;0
;10.01.2025;07:27:58;43;0;18,6;1055;57;18,1;20;20,1;43,200001;-5,3000002;0
;10.01.2025;07:27:59;43;0;18,6;1055;57;18,1;20;20,1;43,200001;-5,3000002;0
;10.01.2025;07:28:28;41;0;18,700001;1055;59;18,200001;20;20,299999;43,200001;-5,3000002;0
;10.01.2025;07:28:29;41;0;18,700001;1055;59;18,200001;20;20,299999;43,200001;-5,3000002;0
;10.01.2025;07:28:58;35;0;18,799999;1055;60;18,5;20;20,6;43,200001;-5,0999999;0
;10.01.2025;07:28:59;35;0;18,799999;1055;60;18,5;20;20,6;43,200001;-5,0999999;0
;10.01.2025;07:29:28;29;0;19;1055;61;18,799999;20;21;43,099998;-5;0
;10.01.2025;07:29:29;29;0;19;1055;61;18,799999;20;21;43,099998;-5;0
;10.01.2025;07:29:58;23;0;19,299999;1055;62;19,1;20;21,299999;43;-4,9000001;0
;10.01.2025;07:29:59;23;0;19,299999;1055;62;19,1;20;21,299999;43;-4,9000001;0
;10.01.2025;07:30:28;17;0;19,6;1055;63;19,4;20;21,6;42,900002;-4,9000001;0
;10.01.2025;07:30:29;17;0;19,6;1055;63;19,4;20;21,6;42,900002;-4,9000001;0
;10.01.2025;07:30:58;11;0;19,9;1055;64;19,700001;20;21,9;42,799999;-5;0
;10.01.2025;07:30:59;11;0;19,9;1055;64;19,700001;20;21,9;42,799999;-5;0
;10.01.2025;07:31:28;7;2;20,200001;1055;64;19,9;20;22,1;42,799999;-5,1999998;0
;10.01.2025;07:31:29;7;2;20,200001;1055;64;19,9;20;22,1;42,799999;-5,1999998;0
;10.01.2025;07:31:58;7;2;20,299999;1055;64;19,9;20;22,200001;42,799999;-5,4000001;0
;10.01.2025;07:31:59;7;2;20,299999;1055;64;19,9;20;22,200001;42,799999;-5,4000001;0
;10.01.2025;07:32:28;15;0;20;1055;60;19,5;20;21,799999;43;-5,6999998;0
;10.01.2025;07:32:29;15;0;20;1055;60;19,5;20;21,799999;43;-5,6999998;0
;10.01.2025;07:32:58;29;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,6999998;0
;10.01.2025;07:32:59;29;0;19,5;1055;56;18,799999;20;21,1;43,099998;-5,6999998;0
;10.01.2025;07:33:28;39;0;19;1055;54;18,299999;20;20,5;43,299999;-5,6999998;0
;10.01.2025;07:33:29;39;0;19;1055;54;18,299999;20;20,5;43,299999;-5,6999998;0
;10.01.2025;07:33:58;45;0;18,700001;1055;55;18;20;20,200001;43,5;-5,5999999;0
;10.01.2025;07:33:59;45;0;18,700001;1055;55;18;20;20,200001;43,5;-5,5999999;0
;10.01.2025;07:34:28;45;0;18,5;1055;56;18;20;20,1;43,900002;-5,5;0
;10.01.2025;07:34:29;45;0;18,5;1055;56;18;20;20,1;43,900002;-5,5;0
;10.01.2025;07:34:58;43;0;18,5;1055;57;18,1;20;20,200001;43,900002;-5,4000001;0
;10.01.2025;07:34:59;43;0;18,5;1055;57;18,1;20;20,200001;43,900002;-5,4000001;0
;10.01.2025;07:35:28;37;0;18,700001;1055;60;18,4;20;20,5;43,900002;-5,3000002;0
;10.01.2025;07:35:29;37;0;18,700001;1055;60;18,4;20;20,5;43,900002;-5,3000002;0
;10.01.2025;07:35:58;33;0;18,9;1055;61;18,6;20;20,799999;43,799999;-5,1999998;0
;10.01.2025;07:35:59;33;0;18,9;1055;61;18,6;20;20,799999;43,799999;-5,1999998;0
;10.01.2025;07:36:28;25;0;19,200001;1055;62;19;20;21,200001;43,700001;-5;0
;10.01.2025;07:36:29;25;0;19,200001;1055;62;19;20;21,200001;43,700001;-5;0
;10.01.2025;07:36:58;19;0;19,5;1055;63;19,299999;20;21,5;43,599998;-4,9000001;0
;10.01.2025;07:36:59;19;0;19,5;1055;63;19,299999;20;21,5;43,599998;-4,9000001;0
;10.01.2025;07:37:28;13;0;19,799999;1055;63;19,6;20;21,799999;43,5;-4,8000002;0
;10.01.2025;07:37:29;13;0;19,799999;1055;63;19,6;20;21,799999;43,5;-4,8000002;0
;10.01.2025;07:37:58;7;2;20,1;1055;64;19,9;20;22,1;43,400002;-4,9000001;0
;10.01.2025;07:37:59;7;2;20,1;1055;64;19,9;20;22,1;43,400002;-4,9000001;0
;10.01.2025;07:38:28;3;4;20,299999;1055;65;20,1;20;22,299999;43,299999;-5,0999999;0
;10.01.2025;07:38:29;3;4;20,299999;1055;65;20,1;20;22,299999;43,299999;-5,0999999;0
;10.01.2025;07:38:58;9;0;20,1;1055;62;19,799999;20;22;43,200001;-5,4000001;0
;10.01.2025;07:38:59;9;0;20,1;1055;62;19,799999;20;22;43,200001;-5,4000001;0
;10.01.2025;07:39:28;25;0;19,700001;1055;57;19;20;21,299999;43,200001;-5,5999999;0
;10.01.2025;07:39:29;25;0;19,700001;1055;57;19;20;21,299999;43,200001;-5,5999999;0
;10.01.2025;07:39:58;39;0;19;1055;53;18,299999;20;20,5;43,200001;-5,6999998;0
;10.01.2025;07:39:59;39;0;19;1055;53;18,299999;20;20,5;43,200001;-5,6999998;0
;10.01.2025;07:40:28;49;0;18,6;1055;53;17,799999;20;20;43,200001;-5,6999998;0
;10.01.2025;07:40:29;49;0;18,6;1055;53;17,799999;20;20;43,200001;-5,6999998;0
;10.01.2025;07:40:58;53;0;18,299999;1055;54;17,6;20;19,799999;43,200001;-5,5999999;0
;10.01.2025;07:40:59;53;0;18,299999;1055;54;17,6;20;19,799999;43,200001;-5,5999999;0
;10.01.2025;07:41:28;51;0;18,200001;1055;56;17,700001;20;19,799999;43,200001;-5,5;0
;10.01.2025;07:41:29;51;0;18,200001;1055;56;17,700001;20;19,799999;43,200001;-5,5;0
;10.01.2025;07:41:58;47;0;18,299999;1055;57;17,9;20;20,200001;43,200001;-5,4000001;0
;10.01.2025;07:41:59;47;0;18,299999;1055;57;17,9;20;20,200001;43,200001;-5,4000001;0
