Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1733266800.0,82808,0.0,40.0,-9.8000002,1055.0,74.0,-9.3999996,-10.0,-9.8999996,43.0,-12.0,0.0
nan,1733266800.0,82838,0.0,40.0,-9.8999996,1055.0,74.0,-9.3999996,-10.0,-10.0,42.900002,-11.9,0.0
nan,1733266800.0,82868,0.0,34.0,-9.8999996,1055.0,74.0,-9.5,-10.0,-10.0,42.900002,-11.9,0.0
nan,1733266800.0,82898,0.0,34.0,-9.8999996,1055.0,73.0,-9.5,-10.0,-10.0,42.900002,-11.8,0.0
nan,1733266800.0,82928,0.0,34.0,-10.0,1055.0,74.0,-9.5,-10.0,-10.1,42.799999,-11.8,0.0
nan,1733266800.0,82958,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.1,42.799999,-11.8,0.0
nan,1733266800.0,82988,0.0,28.0,-10.0,1055.0,74.0,-9.6000004,-10.0,-10.1,42.799999,-11.7,0.0
nan,1733266800.0,83018,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.1,42.700001,-11.9,0.0
nan,1733266800.0,83048,0.0,28.0,-10.0,1055.0,73.0,-9.6000004,-10.0,-10.1,42.700001,-12.0,0.0
nan,1733266800.0,83078,0.0,34.0,-10.0,1055.0,74.0,-9.5,-10.0,-10.1,42.599998,-12.2,0.0
nan,1733266800.0,83108,0.0,28.0,-10.0,1055.0,74.0,-9.6000004,-10.0,-10.2,42.5,-12.4,0.0
nan,1733266800.0,83138,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.2,42.599998,-12.5,0.0
nan,1733266800.0,83168,0.0,22.0,-10.1,1055.0,74.0,-9.6999998,-10.0,-10.2,42.700001,-12.6,0.0
nan,1733266800.0,83198,0.0,22.0,-10.1,1055.0,74.0,-9.6999998,-10.0,-10.3,42.700001,-12.5,0.0
nan,1733266800.0,83228,1.0,16.0,-10.1,1055.0,73.0,-9.8000002,-10.0,-10.3,42.799999,-12.3,0.0
nan,1733266800.0,83258,1.0,16.0,-10.2,1055.0,74.0,-9.8000002,-10.0,-10.4,42.900002,-12.0,0.0
nan,1733266800.0,83288,0.0,22.0,-10.2,1055.0,74.0,-9.6999998,-10.0,-10.3,43.099998,-11.9,0.0
nan,1733266800.0,83318,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.1,43.299999,-11.7,0.0
nan,1733266800.0,83348,0.0,40.0,-10.0,1055.0,74.0,-9.3999996,-10.0,-9.8999996,43.400002,-11.6,0.0
nan,1733266800.0,83378,0.0,51.0,-9.8999996,1055.0,74.0,-9.1999998,-10.0,-9.8000002,43.5,-11.6,0.0
nan,1733266800.0,83408,0.0,51.0,-9.8000002,1055.0,74.0,-9.1999998,-10.0,-9.8000002,43.5,-11.6,0.0
nan,1733266800.0,83438,1.0,16.0,-9.6999998,1055.0,74.0,-9.1999998,-9.4,-9.6999998,43.400002,-11.5,0.0
nan,1733266800.0,83468,0.0,22.0,-9.6999998,1055.0,74.0,-9.1000004,-9.4,-9.6999998,43.400002,-11.4,0.0
nan,1733266800.0,83498,0.0,22.0,-9.6000004,1055.0,74.0,-9.1000004,-9.4,-9.6000004,43.299999,-11.4,0.0
nan,1733266800.0,83528,0.0,28.0,-9.6000004,1055.0,74.0,-9.0,-9.4,-9.5,43.299999,-11.4,0.0
nan,1733266800.0,83558,0.0,28.0,-9.5,1055.0,74.0,-9.0,-9.4,-9.5,43.200001,-11.6,0.0
nan,1733266800.0,83588,0.0,34.0,-9.5,1055.0,75.0,-8.8999996,-9.4,-9.5,43.200001,-11.7,0.0
nan,1733266800.0,83618,0.0,28.0,-9.5,1055.0,74.0,-9.0,-9.4,-9.5,43.099998,-11.9,0.0
nan,1733266800.0,83648,0.0,28.0,-9.5,1055.0,74.0,-9.0,-9.4,-9.5,43.099998,-12.0,0.0
nan,1733266800.0,83678,0.0,22.0,-9.5,1055.0,74.0,-9.1000004,-9.4,-9.6000004,43.099998,-12.2,0.0
nan,1733266800.0,83708,0.0,22.0,-9.6000004,1055.0,74.0,-9.1000004,-9.4,-9.6000004,43.0,-12.3,0.0
nan,1733266800.0,83738,11.0,0.0,-9.6000004,1055.0,74.0,-9.1999998,-8.9,-9.6999998,43.0,-12.5,0.0
nan,1733266800.0,83768,11.0,0.0,-9.6999998,1055.0,75.0,-9.1999998,-8.9,-9.6999998,43.0,-12.5,0.0
nan,1733266800.0,83798,9.0,0.0,-9.6000004,1055.0,75.0,-9.1000004,-8.9,-9.5,43.0,-12.6,0.0
nan,1733266800.0,83828,3.0,10.0,-9.3999996,1055.0,74.0,-8.8000002,-8.9,-9.1000004,43.0,-12.5,0.0
nan,1733266800.0,83858,0.0,28.0,-9.1999998,1055.0,74.0,-8.5,-8.9,-8.6000004,43.0,-12.4,0.0
nan,1733266800.0,83888,0.0,40.0,-8.8999996,1055.0,75.0,-8.3000002,-8.9,-8.3999996,43.0,-12.3,0.0
nan,1733266800.0,83918,0.0,45.0,-8.8000002,1055.0,74.0,-8.1999998,-8.9,-8.3000002,43.0,-12.2,0.0
nan,1733266800.0,83919,0.0,45.0,-8.8000002,1055.0,75.0,-8.1999998,-8.9,-8.3999996,42.900002,-12.2,0.0
nan,1733266800.0,83948,0.0,45.0,-8.8000002,1055.0,75.0,-8.1999998,-8.9,-8.3999996,42.900002,-12.2,0.0
nan,1733266800.0,83949,0.0,45.0,-8.8000002,1055.0,75.0,-8.3000002,-8.9,-8.6000004,42.900002,-12.1,0.0
nan,1733266800.0,83978,0.0,40.0,-8.8000002,1055.0,75.0,-8.3000002,-8.9,-8.6000004,42.900002,-12.1,0.0
nan,1733266800.0,83979,0.0,40.0,-8.8999996,1055.0,74.0,-8.5,-8.9,-8.6999998,42.799999,-12.1,0.0
nan,1733266800.0,84008,0.0,28.0,-8.8999996,1055.0,74.0,-8.5,-8.9,-8.6999998,42.799999,-12.1,0.0
nan,1733266800.0,84009,0.0,28.0,-9.0,1055.0,74.0,-8.6000004,-8.4,-8.8999996,42.799999,-12.0,0.0
nan,1733266800.0,84038,9.0,0.0,-9.0,1055.0,74.0,-8.6000004,-8.4,-8.8999996,42.799999,-12.0,0.0
nan,1733266800.0,84039,9.0,0.0,-9.0,1055.0,74.0,-8.6000004,-8.4,-8.8999996,42.700001,-11.9,0.0
nan,1733266800.0,84068,9.0,0.0,-9.0,1055.0,74.0,-8.6000004,-8.4,-8.8999996,42.700001,-11.9,0.0
nan,1733266800.0,84069,9.0,0.0,-9.0,1055.0,74.0,-8.5,-8.4,-8.8000002,42.700001,-11.9,0.0
nan,1733266800.0,84098,7.0,0.0,-9.0,1055.0,74.0,-8.5,-8.4,-8.8000002,42.700001,-11.9,0.0
nan,1733266800.0,84099,7.0,0.0,-8.8000002,1055.0,75.0,-8.1999998,-8.4,-8.3999996,42.700001,-11.8,0.0
nan,1733266800.0,84128,1.0,16.0,-8.8000002,1055.0,75.0,-8.1999998,-8.4,-8.3999996,42.700001,-11.8,0.0
nan,1733266800.0,84129,1.0,16.0,-8.6000004,1055.0,75.0,-8.0,-8.4,-8.0,42.700001,-11.7,0.0
nan,1733266800.0,84158,0.0,28.0,-8.6000004,1055.0,75.0,-8.0,-8.4,-8.0,42.700001,-11.7,0.0
nan,1733266800.0,84159,0.0,28.0,-8.5,1055.0,74.0,-7.8000002,-8.4,-7.8000002,42.700001,-11.7,0.0
nan,1733266800.0,84188,0.0,40.0,-8.5,1055.0,74.0,-7.8000002,-8.4,-7.8000002,42.700001,-11.7,0.0
nan,1733266800.0,84189,0.0,40.0,-8.3000002,1055.0,75.0,-7.8000002,-8.4,-7.9000001,42.599998,-11.7,0.0
nan,1733266800.0,84218,0.0,40.0,-8.3000002,1055.0,75.0,-7.8000002,-8.4,-7.9000001,42.599998,-11.7,0.0
nan,1733266800.0,84219,0.0,40.0,-8.3000002,1055.0,74.0,-7.8000002,-8.4,-7.9000001,42.599998,-11.7,0.0
nan,1733266800.0,84248,0.0,40.0,-8.3000002,1055.0,74.0,-7.8000002,-8.4,-7.9000001,42.599998,-11.7,0.0
nan,1733266800.0,84249,0.0,40.0,-8.3999996,1055.0,74.0,-7.9000001,-8.4,-8.1000004,42.599998,-11.6,0.0
nan,1733266800.0,84278,0.0,34.0,-8.3999996,1055.0,74.0,-7.9000001,-8.4,-8.1000004,42.599998,-11.6,0.0
nan,1733266800.0,84279,0.0,34.0,-8.5,1055.0,74.0,-8.1000004,-8.4,-8.3000002,42.5,-11.6,0.0
nan,1733266800.0,84308,0.0,22.0,-8.5,1055.0,74.0,-8.1000004,-8.4,-8.3000002,42.5,-11.6,0.0
nan,1733266800.0,84309,0.0,22.0,-8.6000004,1055.0,74.0,-8.1000004,-7.9,-8.5,42.5,-11.7,0.0
nan,1733266800.0,84338,9.0,0.0,-8.6000004,1055.0,74.0,-8.1000004,-7.9,-8.5,42.5,-11.7,0.0
nan,1733266800.0,84339,9.0,0.0,-8.6000004,1055.0,74.0,-8.1999998,-7.9,-8.5,42.5,-11.8,0.0
nan,1733266800.0,84368,11.0,0.0,-8.6000004,1055.0,74.0,-8.1999998,-7.9,-8.5,42.5,-11.8,0.0
nan,1733266800.0,84369,11.0,0.0,-8.6000004,1055.0,74.0,-8.1000004,-7.9,-8.3000002,42.599998,-11.8,0.0
nan,1733266800.0,84398,9.0,0.0,-8.6000004,1055.0,74.0,-8.1000004,-7.9,-8.3000002,42.599998,-11.8,0.0
nan,1733266800.0,84399,9.0,0.0,-8.3999996,1055.0,74.0,-7.8000002,-7.9,-7.9000001,42.700001,-11.8,0.0
nan,1733266800.0,84428,3.0,10.0,-8.3999996,1055.0,74.0,-7.8000002,-7.9,-7.9000001,42.700001,-11.8,0.0
nan,1733266800.0,84429,3.0,10.0,-8.3999996,1055.0,74.0,-7.8000002,-7.9,-7.9000001,42.700001,-11.8,0.0
nan,1733266800.0,84458,0.0,28.0,-8.1999998,1055.0,75.0,-7.5,-7.9,-7.5,42.799999,-11.9,0.0
nan,1733266800.0,84459,0.0,28.0,-8.1999998,1055.0,75.0,-7.5,-7.9,-7.5,42.799999,-11.9,0.0
nan,1733266800.0,84488,0.0,40.0,-8.0,1055.0,74.0,-7.3000002,-7.9,-7.3000002,43.0,-12.1,0.0
nan,1733266800.0,84489,0.0,40.0,-8.0,1055.0,74.0,-7.3000002,-7.9,-7.3000002,43.0,-12.1,0.0
nan,1733266800.0,84518,0.0,40.0,-7.9000001,1055.0,75.0,-7.3000002,-7.9,-7.3000002,43.099998,-12.4,0.0
nan,1733266800.0,84519,0.0,40.0,-7.9000001,1055.0,75.0,-7.3000002,-7.9,-7.3000002,43.099998,-12.4,0.0
nan,1733266800.0,84548,0.0,34.0,-7.9000001,1055.0,75.0,-7.4000001,-7.9,-7.4000001,43.099998,-12.5,0.0
nan,1733266800.0,84549,0.0,34.0,-7.9000001,1055.0,75.0,-7.4000001,-7.9,-7.4000001,43.099998,-12.5,0.0
nan,1733266800.0,84578,0.0,28.0,-8.0,1055.0,74.0,-7.5,-7.9,-7.6999998,43.200001,-12.3,0.0
nan,1733266800.0,84579,0.0,28.0,-8.0,1055.0,74.0,-7.5,-7.9,-7.6999998,43.200001,-12.3,0.0
nan,1733266800.0,84608,1.0,16.0,-8.1000004,1055.0,74.0,-7.6999998,-7.9,-7.9000001,43.299999,-12.0,0.0
nan,1733266800.0,84609,1.0,16.0,-8.1000004,1055.0,74.0,-7.6999998,-7.9,-7.9000001,43.299999,-12.0,0.0
nan,1733266800.0,84638,17.0,0.0,-8.3000002,1055.0,74.0,-7.9000001,-7.3,-8.0,43.400002,-11.8,0.0
nan,1733266800.0,84639,17.0,0.0,-8.3000002,1055.0,74.0,-7.9000001,-7.3,-8.0,43.400002,-11.8,0.0
nan,1733266800.0,84668,17.0,0.0,-8.3000002,1055.0,73.0,-7.9000001,-7.3,-8.0,43.5,-11.7,0.0
nan,1733266800.0,84669,17.0,0.0,-8.3000002,1055.0,73.0,-7.9000001,-7.3,-8.0,43.5,-11.7,0.0
nan,1733266800.0,84698,13.0,0.0,-8.1999998,1055.0,73.0,-7.6999998,-7.3,-7.6999998,43.400002,-11.5,0.0
nan,1733266800.0,84699,13.0,0.0,-8.1999998,1055.0,73.0,-7.6999998,-7.3,-7.6999998,43.400002,-11.5,0.0
nan,1733266800.0,84728,7.0,0.0,-8.0,1055.0,74.0,-7.4000001,-7.3,-7.1999998,43.400002,-11.4,0.0
nan,1733266800.0,84729,7.0,0.0,-8.0,1055.0,74.0,-7.4000001,-7.3,-7.1999998,43.400002,-11.4,0.0
nan,1733266800.0,84758,1.0,16.0,-7.6999998,1055.0,74.0,-7.0999999,-7.3,-6.9000001,43.299999,-11.3,0.0
nan,1733266800.0,84759,1.0,16.0,-7.6999998,1055.0,74.0,-7.0999999,-7.3,-6.9000001,43.299999,-11.3,0.0
nan,1733266800.0,84788,0.0,34.0,-7.5,1055.0,74.0,-6.8000002,-7.3,-6.5999999,43.299999,-11.4,0.0
nan,1733266800.0,84789,0.0,34.0,-7.5,1055.0,74.0,-6.8000002,-7.3,-6.5999999,43.299999,-11.4,0.0
nan,1733266800.0,84818,0.0,40.0,-7.3000002,1055.0,74.0,-6.6999998,-7.3,-6.5,43.299999,-11.6,0.0
nan,1733266800.0,84819,0.0,40.0,-7.3000002,1055.0,74.0,-6.6999998,-7.3,-6.5,43.299999,-11.6,0.0
nan,1733266800.0,84848,0.0,34.0,-7.3000002,1055.0,73.0,-6.8000002,-7.3,-6.6999998,43.200001,-11.9,0.0
nan,1733266800.0,84849,0.0,34.0,-7.3000002,1055.0,73.0,-6.8000002,-7.3,-6.6999998,43.200001,-11.9,0.0
nan,1733266800.0,84878,0.0,28.0,-7.3000002,1055.0,74.0,-6.9000001,-7.3,-6.9000001,43.099998,-12.1,0.0
nan,1733266800.0,84879,0.0,28.0,-7.3000002,1055.0,74.0,-6.9000001,-7.3,-6.9000001,43.099998,-12.1,0.0
nan,1733266800.0,84908,1.0,16.0,-7.5,1055.0,73.0,-7.0999999,-7.3,-7.0999999,43.099998,-12.3,0.0
nan,1733266800.0,84909,1.0,16.0,-7.5,1055.0,73.0,-7.0999999,-7.3,-7.0999999,43.099998,-12.3,0.0
nan,1733266800.0,84938,15.0,0.0,-7.5999999,1055.0,74.0,-7.3000002,-6.8,-7.3000002,43.0,-12.4,0.0
nan,1733266800.0,84939,15.0,0.0,-7.5999999,1055.0,74.0,-7.3000002,-6.8,-7.3000002,43.0,-12.4,0.0
nan,1733266800.0,84968,15.0,0.0,-7.6999998,1055.0,73.0,-7.3000002,-6.8,-7.4000001,42.900002,-12.4,0.0
nan,1733266800.0,84969,15.0,0.0,-7.6999998,1055.0,73.0,-7.3000002,-6.8,-7.4000001,42.900002,-12.4,0.0
nan,1733266800.0,84998,13.0,0.0,-7.6999998,1055.0,73.0,-7.1999998,-6.8,-7.0999999,42.900002,-12.5,0.0
nan,1733266800.0,84999,13.0,0.0,-7.6999998,1055.0,73.0,-7.1999998,-6.8,-7.0999999,42.900002,-12.5,0.0
nan,1733266800.0,85028,7.0,0.0,-7.5,1055.0,73.0,-6.9000001,-6.8,-6.6999998,42.900002,-12.5,0.0
nan,1733266800.0,85029,7.0,0.0,-7.5,1055.0,73.0,-6.9000001,-6.8,-6.6999998,42.900002,-12.5,0.0
nan,1733266800.0,85058,1.0,16.0,-7.1999998,1055.0,73.0,-6.5999999,-6.8,-6.3000002,42.900002,-12.4,0.0
nan,1733266800.0,85059,1.0,16.0,-7.1999998,1055.0,73.0,-6.5999999,-6.8,-6.3000002,42.900002,-12.4,0.0
nan,1733266800.0,85088,0.0,34.0,-7.0,1055.0,74.0,-6.3000002,-6.8,-6.0,42.799999,-12.3,0.0
nan,1733266800.0,85089,0.0,34.0,-7.0,1055.0,74.0,-6.3000002,-6.8,-6.0,42.799999,-12.3,0.0
nan,1733266800.0,85118,0.0,34.0,-6.8000002,1055.0,73.0,-6.3000002,-6.8,-6.0,42.799999,-12.2,0.0
nan,1733266800.0,85119,0.0,34.0,-6.8000002,1055.0,73.0,-6.3000002,-6.8,-6.0,42.799999,-12.2,0.0
nan,1733266800.0,85148,0.0,28.0,-6.9000001,1055.0,73.0,-6.4000001,-6.8,-6.1999998,42.799999,-12.1,0.0
nan,1733266800.0,85149,0.0,28.0,-6.9000001,1055.0,73.0,-6.4000001,-6.8,-6.1999998,42.799999,-12.1,0.0
nan,1733266800.0,85178,1.0,16.0,-7.0,1055.0,73.0,-6.5999999,-6.8,-6.5,42.799999,-12.0,0.0
nan,1733266800.0,85179,1.0,16.0,-7.0,1055.0,73.0,-6.5999999,-6.8,-6.5,42.799999,-12.0,0.0
nan,1733266800.0,85208,5.0,5.0,-7.1999998,1055.0,73.0,-6.8000002,-6.8,-6.8000002,42.700001,-11.9,0.0
nan,1733266800.0,85209,5.0,5.0,-7.1999998,1055.0,73.0,-6.8000002,-6.8,-6.8000002,42.700001,-11.9,0.0
nan,1733266800.0,85238,17.0,0.0,-7.3000002,1055.0,73.0,-6.9000001,-6.3,-6.9000001,42.700001,-11.8,0.0
nan,1733266800.0,85239,17.0,0.0,-7.3000002,1055.0,73.0,-6.9000001,-6.3,-6.9000001,42.700001,-11.8,0.0
nan,1733266800.0,85268,15.0,0.0,-7.3000002,1055.0,72.0,-6.8000002,-6.3,-6.6999998,42.599998,-11.7,0.0
nan,1733266800.0,85269,15.0,0.0,-7.3000002,1055.0,72.0,-6.8000002,-6.3,-6.6999998,42.599998,-11.7,0.0
nan,1733266800.0,85298,11.0,0.0,-7.0999999,1055.0,72.0,-6.5999999,-6.3,-6.3000002,42.599998,-11.6,0.0
nan,1733266800.0,85299,11.0,0.0,-7.0999999,1055.0,72.0,-6.5999999,-6.3,-6.3000002,42.599998,-11.6,0.0
nan,1733266800.0,85328,5.0,5.0,-6.9000001,1055.0,72.0,-6.3000002,-6.3,-5.9000001,42.599998,-11.6,0.0
nan,1733266800.0,85329,5.0,5.0,-6.9000001,1055.0,72.0,-6.3000002,-6.3,-5.9000001,42.599998,-11.6,0.0
nan,1733266800.0,85358,0.0,22.0,-6.5999999,1055.0,72.0,-6.0,-6.3,-5.5999999,42.700001,-11.7,0.0
nan,1733266800.0,85359,0.0,22.0,-6.5999999,1055.0,72.0,-6.0,-6.3,-5.5999999,42.700001,-11.7,0.0
nan,1733266800.0,85388,0.0,28.0,-6.4000001,1055.0,72.0,-5.9000001,-6.3,-5.4000001,42.799999,-11.9,0.0
nan,1733266800.0,85389,0.0,28.0,-6.4000001,1055.0,72.0,-5.9000001,-6.3,-5.4000001,42.799999,-11.9,0.0
nan,1733266800.0,85418,0.0,28.0,-6.4000001,1055.0,72.0,-5.9000001,-6.3,-5.5,42.900002,-12.2,0.0
nan,1733266800.0,85419,0.0,28.0,-6.4000001,1055.0,72.0,-5.9000001,-6.3,-5.5,42.900002,-12.2,0.0
nan,1733266800.0,85449,0.0,22.0,-6.4000001,1055.0,72.0,-6.0,-6.3,-5.8000002,42.900002,-12.5,0.0
nan,1733266800.0,85479,5.0,5.0,-6.5999999,1055.0,72.0,-6.3000002,-6.3,-6.0999999,43.0,-12.5,0.0
nan,1733266800.0,85509,7.0,0.0,-6.6999998,1055.0,71.0,-6.4000001,-6.3,-6.3000002,43.0,-12.5,0.0
nan,1733266800.0,85539,19.0,0.0,-6.9000001,1055.0,71.0,-6.5,-5.8,-6.3000002,43.200001,-12.3,0.0
nan,1733266800.0,85569,15.0,0.0,-6.8000002,1055.0,71.0,-6.3000002,-5.8,-6.0,43.299999,-12.1,0.0
nan,1733266800.0,85599,11.0,0.0,-6.5999999,1055.0,71.0,-6.0999999,-5.8,-5.5999999,43.5,-11.9,0.0
nan,1733266800.0,85629,5.0,5.0,-6.4000001,1055.0,72.0,-5.8000002,-5.8,-5.3000002,43.5,-11.6,0.0
nan,1733266800.0,85659,0.0,22.0,-6.0999999,1055.0,71.0,-5.5,-5.8,-5.0,43.400002,-11.5,0.0
nan,1733266800.0,85689,0.0,28.0,-6.0,1055.0,72.0,-5.4000001,-5.8,-4.9000001,43.400002,-11.4,0.0
nan,1733266800.0,85719,0.0,28.0,-5.9000001,1055.0,72.0,-5.4000001,-5.8,-5.0,43.299999,-11.5,0.0
nan,1733266800.0,85749,1.0,16.0,-6.0,1055.0,71.0,-5.5999999,-5.8,-5.3000002,43.200001,-11.7,0.0
nan,1733266800.0,85779,5.0,5.0,-6.1999998,1055.0,71.0,-5.8000002,-5.8,-5.5999999,43.200001,-11.9,0.0
nan,1733266800.0,85809,7.0,0.0,-6.3000002,1055.0,70.0,-5.9000001,-5.8,-5.6999998,43.099998,-11.9,0.0
nan,1733266800.0,85839,17.0,0.0,-6.3000002,1055.0,70.0,-5.9000001,-5.3,-5.5999999,43.0,-12.0,0.0
nan,1733266800.0,85869,13.0,0.0,-6.1999998,1055.0,71.0,-5.6999998,-5.3,-5.3000002,43.0,-12.0,0.0
nan,1733266800.0,85899,7.0,0.0,-6.0,1055.0,71.0,-5.4000001,-5.3,-4.9000001,42.900002,-12.1,0.0
nan,1733266800.0,85929,1.0,16.0,-5.6999998,1055.0,71.0,-5.0999999,-5.3,-4.5999999,42.900002,-12.1,0.0
nan,1733266800.0,85959,0.0,22.0,-5.5,1055.0,71.0,-5.0,-5.3,-4.4000001,42.900002,-12.3,0.0
nan,1733266800.0,85989,0.0,22.0,-5.5,1055.0,71.0,-5.0,-5.3,-4.5,42.900002,-12.4,0.0
nan,1733266800.0,86019,1.0,16.0,-5.5,1055.0,71.0,-5.0999999,-5.3,-4.8000002,42.900002,-12.4,0.0
nan,1733266800.0,86049,7.0,0.0,-5.6999998,1055.0,70.0,-5.4000001,-5.3,-5.0999999,42.799999,-12.3,0.0
nan,1733266800.0,86079,9.0,0.0,-5.9000001,1055.0,70.0,-5.5,-5.3,-5.1999998,42.799999,-12.2,0.0
nan,1733266800.0,86109,9.0,0.0,-5.9000001,1055.0,70.0,-5.5,-5.3,-5.0,42.700001,-12.1,0.0
nan,1733266800.0,86139,17.0,0.0,-5.8000002,1055.0,70.0,-5.3000002,-4.7,-4.6999998,42.700001,-12.0,0.0
nan,1733266800.0,86169,11.0,0.0,-5.5999999,1055.0,70.0,-5.0,-4.7,-4.5,42.599998,-11.9,0.0
nan,1733266800.0,86199,7.0,0.0,-5.3000002,1055.0,70.0,-4.8000002,-4.7,-4.1999998,42.599998,-11.7,0.0
nan,1733266800.0,86229,1.0,16.0,-5.0999999,1055.0,70.0,-4.5,-4.7,-3.9000001,42.599998,-11.6,0.0
nan,1733266800.0,86259,0.0,28.0,-4.9000001,1055.0,71.0,-4.3000002,-4.7,-3.7,42.700001,-11.5,0.0
nan,1733266800.0,86289,0.0,22.0,-4.8000002,1055.0,70.0,-4.4000001,-4.7,-3.8,42.799999,-11.7,0.0
nan,1733266800.0,86319,3.0,10.0,-4.9000001,1055.0,70.0,-4.5999999,-4.7,-4.0999999,42.900002,-12.0,0.0
nan,1733266800.0,86349,7.0,0.0,-5.0999999,1055.0,69.0,-4.8000002,-4.7,-4.5,43.0,-12.1,0.0
nan,1733266800.0,86379,11.0,0.0,-5.3000002,1055.0,69.0,-5.0,-4.7,-4.5999999,43.0,-12.2,0.0
nan,1733353200.0,9,9.0,0.0,-5.3000002,1055.0,69.0,-4.9000001,-4.7,-4.4000001,43.099998,-12.2,0.0
nan,1733353200.0,39,17.0,0.0,-5.1999998,1055.0,69.0,-4.8000002,-4.2,-4.1999998,43.200001,-12.2,0.0
nan,1733353200.0,69,11.0,0.0,-5.0999999,1055.0,70.0,-4.5,-4.2,-3.9000001,43.299999,-12.3,0.0
nan,1733353200.0,99,5.0,5.0,-4.8000002,1055.0,69.0,-4.1999998,-4.2,-3.5999999,43.400002,-12.3,0.0
nan,1733353200.0,129,1.0,16.0,-4.5999999,1055.0,69.0,-4.0,-4.2,-3.4000001,43.400002,-12.3,0.0
nan,1733353200.0,159,0.0,22.0,-4.5,1055.0,69.0,-3.9000001,-4.2,-3.2,43.299999,-12.2,0.0
nan,1733353200.0,189,1.0,16.0,-4.4000001,1055.0,70.0,-4.0,-4.2,-3.3,43.200001,-12.1,0.0
nan,1733353200.0,219,5.0,5.0,-4.5999999,1055.0,69.0,-4.1999998,-4.2,-3.5999999,43.200001,-12.0,0.0
nan,1733353200.0,249,9.0,0.0,-4.6999998,1055.0,69.0,-4.4000001,-4.2,-3.8,43.200001,-12.0,0.0
nan,1733353200.0,279,11.0,0.0,-4.8000002,1055.0,68.0,-4.5,-4.2,-3.8,43.099998,-11.9,0.0
nan,1733353200.0,309,7.0,0.0,-4.6999998,1055.0,69.0,-4.3000002,-4.2,-3.5999999,43.0,-11.8,0.0
nan,1733353200.0,339,13.0,0.0,-4.5999999,1055.0,68.0,-4.0999999,-3.7,-3.4000001,43.0,-11.8,0.0
nan,1733353200.0,369,9.0,0.0,-4.4000001,1055.0,69.0,-3.9000001,-3.7,-3.2,42.900002,-11.7,0.0
nan,1733353200.0,399,3.0,10.0,-4.0999999,1055.0,68.0,-3.5999999,-3.7,-2.9000001,42.900002,-11.6,0.0
nan,1733353200.0,429,0.0,22.0,-3.9000001,1055.0,69.0,-3.4000001,-3.7,-2.7,42.799999,-11.6,0.0
nan,1733353200.0,459,0.0,22.0,-3.9000001,1055.0,68.0,-3.4000001,-3.7,-2.5999999,42.799999,-11.7,0.0
nan,1733353200.0,489,3.0,10.0,-3.9000001,1055.0,69.0,-3.5999999,-3.7,-2.9000001,42.700001,-12.0,0.0
nan,1733353200.0,519,7.0,0.0,-4.0999999,1055.0,68.0,-3.8,-3.7,-3.3,42.700001,-12.2,0.0
nan,1733353200.0,549,11.0,0.0,-4.3000002,1055.0,68.0,-4.0,-3.7,-3.4000001,42.599998,-12.3,0.0
nan,1733353200.0,579,11.0,0.0,-4.4000001,1055.0,68.0,-4.0,-3.7,-3.4000001,42.700001,-12.4,0.0
nan,1733353200.0,609,9.0,0.0,-4.3000002,1055.0,68.0,-3.9000001,-3.7,-3.0999999,42.799999,-12.4,0.0
nan,1733353200.0,639,15.0,0.0,-4.1999998,1055.0,68.0,-3.7,-3.2,-2.9000001,42.799999,-12.4,0.0
nan,1733353200.0,669,9.0,0.0,-3.9000001,1055.0,68.0,-3.4000001,-3.2,-2.7,43.0,-12.2,0.0
nan,1733353200.0,699,5.0,5.0,-3.7,1055.0,68.0,-3.2,-3.2,-2.5,43.099998,-12.0,0.0
nan,1733353200.0,729,1.0,16.0,-3.5,1055.0,68.0,-3.0,-3.2,-2.2,43.200001,-11.7,0.0
nan,1733353200.0,759,0.0,22.0,-3.3,1055.0,68.0,-2.9000001,-3.2,-2.0999999,43.299999,-11.6,0.0
nan,1733353200.0,789,1.0,16.0,-3.3,1055.0,68.0,-3.0,-3.2,-2.3,43.400002,-11.8,0.0
nan,1733353200.0,819,7.0,0.0,-3.5999999,1055.0,69.0,-3.3,-3.2,-2.5999999,43.200001,-12.0,0.0
nan,1733353200.0,849,11.0,0.0,-3.8,1055.0,68.0,-3.5,-3.2,-2.8,43.200001,-12.1,0.0
nan,1733353200.0,879,13.0,0.0,-3.8,1055.0,68.0,-3.5999999,-3.2,-2.8,43.200001,-12.1,0.0
nan,1733353200.0,909,9.0,0.0,-3.8,1055.0,67.0,-3.4000001,-3.2,-2.5999999,43.200001,-12.1,0.0
nan,1733353200.0,939,15.0,0.0,-3.5999999,1055.0,67.0,-3.2,-2.7,-2.4000001,43.099998,-12.0,0.0
nan,1733353200.0,969,9.0,0.0,-3.4000001,1055.0,68.0,-2.9000001,-2.7,-2.2,43.099998,-11.9,0.0
nan,1733353200.0,999,3.0,10.0,-3.2,1055.0,68.0,-2.5999999,-2.7,-2.0,43.099998,-11.8,0.0
nan,1733353200.0,1029,1.0,16.0,-3.0,1055.0,69.0,-2.5,-2.7,-1.7,43.099998,-11.6,0.0
nan,1733353200.0,1059,1.0,16.0,-3.0,1055.0,68.0,-2.5,-2.7,-1.7,43.0,-11.6,0.0
nan,1733353200.0,1089,5.0,5.0,-3.0,1055.0,69.0,-2.7,-2.7,-1.8,42.900002,-11.7,0.0
nan,1733353200.0,1119,9.0,0.0,-3.0999999,1055.0,68.0,-2.9000001,-2.7,-1.9,42.700001,-11.9,0.0
nan,1733353200.0,1149,11.0,0.0,-3.3,1055.0,67.0,-3.0,-2.7,-2.0999999,42.5,-12.0,0.0
nan,1733353200.0,1179,11.0,0.0,-3.3,1055.0,67.0,-3.0,-2.7,-2.0999999,42.5,-12.2,0.0
nan,1733353200.0,1209,7.0,0.0,-3.2,1055.0,67.0,-2.8,-2.7,-1.9,42.700001,-12.3,0.0
nan,1733353200.0,1239,15.0,0.0,-3.0,1055.0,67.0,-2.5999999,-2.1,-1.8,42.799999,-12.5,0.0
nan,1733353200.0,1269,11.0,0.0,-2.9000001,1055.0,68.0,-2.4000001,-2.1,-1.5,42.900002,-12.5,0.0
nan,1733353200.0,1299,7.0,0.0,-2.7,1055.0,68.0,-2.2,-2.1,-1.3,42.799999,-12.4,0.0
nan,1733353200.0,1329,3.0,10.0,-2.5,1055.0,68.0,-2.0,-2.1,-1.1,42.700001,-12.2,0.0
nan,1733353200.0,1359,1.0,16.0,-2.4000001,1055.0,68.0,-1.9,-2.1,-1.0,42.700001,-12.0,0.0
nan,1733353200.0,1389,3.0,10.0,-2.4000001,1055.0,68.0,-2.0,-2.1,-1.0,42.700001,-11.9,0.0
nan,1733353200.0,1419,7.0,0.0,-2.5,1055.0,67.0,-2.2,-2.1,-1.1,42.599998,-11.9,0.0
nan,1733353200.0,1449,11.0,0.0,-2.7,1055.0,67.0,-2.4000001,-2.1,-1.4,42.599998,-11.8,0.0
nan,1733353200.0,1479,13.0,0.0,-2.7,1055.0,67.0,-2.5,-2.1,-1.4,42.5,-11.7,0.0
nan,1733353200.0,1509,11.0,0.0,-2.7,1055.0,66.0,-2.4000001,-2.1,-1.4,42.5,-11.7,0.0
nan,1733353200.0,1510,11.0,0.0,-2.5999999,1055.0,66.0,-2.2,-1.6,-1.3,42.400002,-11.5,0.0
nan,1733353200.0,1539,17.0,0.0,-2.5999999,1055.0,66.0,-2.2,-1.6,-1.3,42.400002,-11.5,0.0
nan,1733353200.0,1540,17.0,0.0,-2.4000001,1055.0,66.0,-2.0,-1.6,-1.1,42.400002,-11.3,0.0
nan,1733353200.0,1569,13.0,0.0,-2.4000001,1055.0,66.0,-2.0,-1.6,-1.1,42.400002,-11.3,0.0
nan,1733353200.0,1570,13.0,0.0,-2.2,1055.0,66.0,-1.7,-1.6,-0.89999998,42.5,-11.2,0.0
nan,1733353200.0,1599,7.0,0.0,-2.2,1055.0,66.0,-1.7,-1.6,-0.89999998,42.5,-11.2,0.0
nan,1733353200.0,1600,7.0,0.0,-1.9,1055.0,67.0,-1.5,-1.6,-0.69999999,42.599998,-11.2,0.0
nan,1733353200.0,1629,3.0,10.0,-1.9,1055.0,67.0,-1.5,-1.6,-0.69999999,42.599998,-11.2,0.0
nan,1733353200.0,1630,3.0,10.0,-1.7,1055.0,67.0,-1.3,-1.6,-0.5,42.700001,-11.4,0.0
nan,1733353200.0,1659,0.0,22.0,-1.7,1055.0,67.0,-1.3,-1.6,-0.5,42.700001,-11.4,0.0
nan,1733353200.0,1660,0.0,22.0,-1.7,1055.0,67.0,-1.4,-1.6,-0.5,42.799999,-11.5,0.0
nan,1733353200.0,1689,1.0,16.0,-1.7,1055.0,67.0,-1.4,-1.6,-0.5,42.799999,-11.5,0.0
nan,1733353200.0,1690,1.0,16.0,-1.9,1055.0,67.0,-1.6,-1.6,-0.69999999,42.900002,-11.7,0.0
nan,1733353200.0,1719,5.0,5.0,-1.9,1055.0,67.0,-1.6,-1.6,-0.69999999,42.900002,-11.7,0.0
nan,1733353200.0,1720,5.0,5.0,-1.9,1055.0,67.0,-1.6,-1.6,-0.69999999,42.900002,-11.7,0.0
nan,1733353200.0,1749,11.0,0.0,-2.0999999,1055.0,66.0,-1.9,-1.6,-1.0,43.0,-11.9,0.0
nan,1733353200.0,1750,11.0,0.0,-2.0999999,1055.0,66.0,-1.9,-1.6,-1.0,43.0,-11.9,0.0
nan,1733353200.0,1779,15.0,0.0,-2.3,1055.0,66.0,-2.0999999,-1.6,-1.1,43.099998,-11.9,0.0
nan,1733353200.0,1780,15.0,0.0,-2.3,1055.0,66.0,-2.0999999,-1.6,-1.1,43.099998,-11.9,0.0
nan,1733353200.0,1809,15.0,0.0,-2.4000001,1055.0,66.0,-2.0999999,-1.6,-1.1,43.200001,-12.0,0.0
nan,1733353200.0,1810,15.0,0.0,-2.4000001,1055.0,66.0,-2.0999999,-1.6,-1.1,43.200001,-12.0,0.0
nan,1733353200.0,1839,21.0,0.0,-2.2,1055.0,66.0,-1.9,-1.1,-1.0,43.299999,-12.0,0.0
nan,1733353200.0,1840,21.0,0.0,-2.2,1055.0,66.0,-1.9,-1.1,-1.0,43.299999,-12.0,0.0
nan,1733353200.0,1869,17.0,0.0,-2.0999999,1055.0,66.0,-1.7,-1.1,-0.80000001,43.5,-12.0,0.0
nan,1733353200.0,1870,17.0,0.0,-2.0999999,1055.0,66.0,-1.7,-1.1,-0.80000001,43.5,-12.0,0.0
nan,1733353200.0,1899,13.0,0.0,-1.9,1055.0,66.0,-1.5,-1.1,-0.60000002,43.400002,-12.1,0.0
nan,1733353200.0,1900,13.0,0.0,-1.9,1055.0,66.0,-1.5,-1.1,-0.60000002,43.400002,-12.1,0.0
nan,1733353200.0,1929,7.0,0.0,-1.7,1055.0,67.0,-1.2,-1.1,-0.40000001,43.299999,-12.2,0.0
nan,1733353200.0,1930,7.0,0.0,-1.7,1055.0,67.0,-1.2,-1.1,-0.40000001,43.299999,-12.2,0.0
nan,1733353200.0,1959,3.0,10.0,-1.4,1055.0,67.0,-1.0,-1.1,-0.2,43.299999,-12.2,0.0
nan,1733353200.0,1960,3.0,10.0,-1.4,1055.0,67.0,-1.0,-1.1,-0.2,43.299999,-12.2,0.0
nan,1733353200.0,1989,1.0,16.0,-1.3,1055.0,67.0,-0.89999998,-1.1,0.0,43.200001,-12.1,0.0
nan,1733353200.0,1990,1.0,16.0,-1.3,1055.0,67.0,-0.89999998,-1.1,0.0,43.200001,-12.1,0.0
nan,1733353200.0,2019,3.0,10.0,-1.3,1055.0,67.0,-1.0,-1.1,0.0,43.200001,-12.0,0.0
nan,1733353200.0,2020,3.0,10.0,-1.3,1055.0,67.0,-1.0,-1.1,0.0,43.200001,-12.0,0.0
nan,1733353200.0,2049,9.0,0.0,-1.5,1055.0,66.0,-1.3,-1.1,-0.2,43.099998,-12.0,0.0
nan,1733353200.0,2050,9.0,0.0,-1.5,1055.0,66.0,-1.3,-1.1,-0.2,43.099998,-12.0,0.0
nan,1733353200.0,2079,15.0,0.0,-1.7,1055.0,67.0,-1.6,-1.1,-0.40000001,43.0,-11.9,0.0
nan,1733353200.0,2080,15.0,0.0,-1.7,1055.0,67.0,-1.6,-1.1,-0.40000001,43.0,-11.9,0.0
nan,1733353200.0,2109,15.0,0.0,-1.8,1055.0,66.0,-1.6,-1.1,-0.5,42.900002,-11.8,0.0
nan,1733353200.0,2110,15.0,0.0,-1.8,1055.0,66.0,-1.6,-1.1,-0.5,42.900002,-11.8,0.0
nan,1733353200.0,2139,23.0,0.0,-1.8,1055.0,65.0,-1.5,-0.6,-0.5,42.900002,-11.7,0.0
nan,1733353200.0,2140,23.0,0.0,-1.8,1055.0,65.0,-1.5,-0.6,-0.5,42.900002,-11.7,0.0
nan,1733353200.0,2169,19.0,0.0,-1.7,1055.0,66.0,-1.3,-0.6,-0.40000001,42.799999,-11.6,0.0
nan,1733353200.0,2170,19.0,0.0,-1.7,1055.0,66.0,-1.3,-0.6,-0.40000001,42.799999,-11.6,0.0
nan,1733353200.0,2199,15.0,0.0,-1.5,1055.0,66.0,-1.1,-0.6,-0.2,42.799999,-11.6,0.0
nan,1733353200.0,2200,15.0,0.0,-1.5,1055.0,66.0,-1.1,-0.6,-0.2,42.799999,-11.6,0.0
nan,1733353200.0,2229,11.0,0.0,-1.2,1055.0,66.0,-0.89999998,-0.6,0.0,42.700001,-11.5,0.0
nan,1733353200.0,2230,11.0,0.0,-1.2,1055.0,66.0,-0.89999998,-0.6,0.0,42.700001,-11.5,0.0
nan,1733353200.0,2259,5.0,5.0,-1.0,1055.0,67.0,-0.60000002,-0.6,0.30000001,42.700001,-11.5,0.0
nan,1733353200.0,2260,5.0,5.0,-1.0,1055.0,67.0,-0.60000002,-0.6,0.30000001,42.700001,-11.5,0.0
nan,1733353200.0,2289,1.0,16.0,-0.80000001,1055.0,67.0,-0.40000001,-0.6,0.5,42.599998,-11.5,0.0
nan,1733353200.0,2290,1.0,16.0,-0.80000001,1055.0,67.0,-0.40000001,-0.6,0.5,42.599998,-11.5,0.0
nan,1733353200.0,2319,1.0,16.0,-0.69999999,1055.0,67.0,-0.40000001,-0.6,0.60000002,42.599998,-11.8,0.0
nan,1733353200.0,2320,1.0,16.0,-0.69999999,1055.0,67.0,-0.40000001,-0.6,0.60000002,42.599998,-11.8,0.0
nan,1733353200.0,2349,5.0,5.0,-0.89999998,1055.0,66.0,-0.60000002,-0.6,0.40000001,42.599998,-12.0,0.0
nan,1733353200.0,2350,5.0,5.0,-0.89999998,1055.0,66.0,-0.60000002,-0.6,0.40000001,42.599998,-12.0,0.0
nan,1733353200.0,2379,13.0,0.0,-1.1,1055.0,66.0,-1.0,-0.6,0.0,42.700001,-12.3,0.0
nan,1733353200.0,2380,13.0,0.0,-1.1,1055.0,66.0,-1.0,-0.6,0.0,42.700001,-12.3,0.0
nan,1733353200.0,2409,17.0,0.0,-1.3,1055.0,65.0,-1.2,-0.6,-0.1,42.700001,-12.4,0.0
nan,1733353200.0,2410,17.0,0.0,-1.3,1055.0,65.0,-1.2,-0.6,-0.1,42.700001,-12.4,0.0
nan,1733353200.0,2439,27.0,0.0,-1.4,1055.0,65.0,-1.2,-0.1,-0.1,42.799999,-12.4,0.0
nan,1733353200.0,2440,27.0,0.0,-1.4,1055.0,65.0,-1.2,-0.1,-0.1,42.799999,-12.4,0.0
nan,1733353200.0,2469,23.0,0.0,-1.3,1055.0,65.0,-1.0,-0.1,0.0,43.0,-12.3,0.0
nan,1733353200.0,2470,23.0,0.0,-1.3,1055.0,65.0,-1.0,-0.1,0.0,43.0,-12.3,0.0
nan,1733353200.0,2499,19.0,0.0,-1.2,1055.0,65.0,-0.80000001,-0.1,0.1,43.200001,-12.1,0.0
nan,1733353200.0,2500,19.0,0.0,-1.2,1055.0,65.0,-0.80000001,-0.1,0.1,43.200001,-12.1,0.0
nan,1733353200.0,2529,13.0,0.0,-0.89999998,1055.0,66.0,-0.5,-0.1,0.5,43.299999,-11.9,0.0
nan,1733353200.0,2530,13.0,0.0,-0.89999998,1055.0,66.0,-0.5,-0.1,0.5,43.299999,-11.9,0.0
nan,1733353200.0,2559,3.0,10.0,-0.60000002,1055.0,66.0,0.0,-0.1,1.1,43.400002,-11.6,0.0
nan,1733353200.0,2560,3.0,10.0,-0.60000002,1055.0,66.0,0.0,-0.1,1.1,43.400002,-11.6,0.0
nan,1733353200.0,2589,0.0,10.0,-0.2,1055.0,66.0,0.40000001,-0.1,1.6,43.400002,-11.5,0.0
nan,1733353200.0,2590,0.0,10.0,-0.2,1055.0,66.0,0.40000001,-0.1,1.6,43.400002,-11.5,0.0
nan,1733353200.0,2619,0.0,10.0,-0.1,1055.0,66.0,0.40000001,-0.1,1.7,43.400002,-11.6,0.0
nan,1733353200.0,2620,0.0,10.0,-0.1,1055.0,66.0,0.40000001,-0.1,1.7,43.400002,-11.6,0.0
nan,1733353200.0,2649,1.0,6.0,-0.2,1055.0,66.0,0.1,-0.1,1.2,43.400002,-11.8,0.0
nan,1733353200.0,2650,1.0,6.0,-0.2,1055.0,66.0,0.1,-0.1,1.2,43.400002,-11.8,0.0
nan,1733353200.0,2679,11.0,0.0,-0.5,1055.0,66.0,-0.40000001,-0.1,0.60000002,43.200001,-12.0,0.0
nan,1733353200.0,2680,11.0,0.0,-0.5,1055.0,66.0,-0.40000001,-0.1,0.60000002,43.200001,-12.0,0.0
nan,1733353200.0,2709,19.0,0.0,-0.89999998,1055.0,64.0,-0.80000001,-0.1,0.1,43.200001,-12.1,0.0
nan,1733353200.0,2710,19.0,0.0,-0.89999998,1055.0,64.0,-0.80000001,-0.1,0.1,43.200001,-12.1,0.0
nan,1733353200.0,2739,31.0,0.0,-1.1,1055.0,64.0,-0.89999998,0.4,0.0,43.200001,-12.1,0.0
nan,1733353200.0,2740,31.0,0.0,-1.1,1055.0,64.0,-0.89999998,0.4,0.0,43.200001,-12.1,0.0
nan,1733353200.0,2770,29.0,0.0,-1.1,1055.0,64.0,-0.80000001,0.4,0.2,43.200001,-12.0,0.0
nan,1733353200.0,2800,25.0,0.0,-1.0,1055.0,64.0,-0.60000002,0.4,0.40000001,43.200001,-11.9,0.0
nan,1733353200.0,2830,17.0,0.0,-0.80000001,1055.0,64.0,-0.2,0.4,0.80000001,43.200001,-11.8,0.0
nan,1733353200.0,2860,5.0,3.0,-0.30000001,1055.0,66.0,0.40000001,0.4,1.5,43.200001,-11.7,0.0
nan,1733353200.0,2890,0.0,10.0,0.1,1055.0,66.0,0.89999998,0.4,2.2,43.099998,-11.6,0.0
nan,1733353200.0,2920,0.0,11.0,0.5,1055.0,66.0,1.0,0.4,2.5999999,43.0,-11.5,0.0
nan,1733353200.0,2950,0.0,8.0,0.40000001,1055.0,65.0,0.80000001,0.4,2.2,42.900002,-11.6,0.0
nan,1733353200.0,2980,7.0,2.0,0.1,1055.0,64.0,0.30000001,0.4,1.6,42.700001,-11.8,0.0
nan,1733353200.0,3010,17.0,0.0,-0.30000001,1055.0,63.0,-0.2,0.4,0.89999998,42.599998,-12.0,0.0
nan,1733353200.0,3040,33.0,0.0,-0.60000002,1055.0,63.0,-0.5,0.9,0.60000002,42.700001,-12.2,0.0
nan,1733353200.0,3070,33.0,0.0,-0.69999999,1055.0,63.0,-0.5,0.9,0.60000002,42.700001,-12.4,0.0
nan,1733353200.0,3100,29.0,0.0,-0.60000002,1055.0,63.0,-0.30000001,0.9,0.80000001,42.700001,-12.5,0.0
nan,1733353200.0,3130,21.0,0.0,-0.40000001,1055.0,64.0,0.1,0.9,1.1,42.700001,-12.4,0.0
nan,1733353200.0,3160,11.0,0.0,0.0,1055.0,64.0,0.60000002,0.9,1.8,42.700001,-12.2,0.0
nan,1733353200.0,3190,0.0,7.0,0.5,1055.0,64.0,1.2,0.9,2.5999999,42.700001,-12.0,0.0
nan,1733353200.0,3220,0.0,11.0,0.89999998,1055.0,64.0,1.5,0.9,3.0999999,42.700001,-11.7,0.0
nan,1733353200.0,3250,0.0,10.0,1.0,1055.0,64.0,1.4,0.9,3.0,42.700001,-11.6,0.0
nan,1733353200.0,3280,3.0,4.0,0.80000001,1055.0,63.0,1.0,0.9,2.4000001,42.700001,-11.6,0.0
nan,1733353200.0,3310,15.0,0.0,0.40000001,1055.0,62.0,0.40000001,0.9,1.7,42.700001,-11.7,0.0
nan,1733353200.0,3340,31.0,0.0,0.0,1055.0,62.0,0.1,1.4,1.3,42.799999,-11.8,0.0
nan,1733353200.0,3370,33.0,0.0,-0.2,1055.0,62.0,0.0,1.4,1.2,43.0,-11.9,0.0
nan,1733353200.0,3400,31.0,0.0,-0.1,1055.0,61.0,0.1,1.4,1.3,43.200001,-11.9,0.0
nan,1733353200.0,3430,23.0,0.0,0.1,1055.0,62.0,0.5,1.4,1.7,43.400002,-11.9,0.0
nan,1733353200.0,3460,13.0,0.0,0.40000001,1055.0,62.0,1.0,1.4,2.3,43.400002,-11.9,0.0
nan,1733353200.0,3490,1.0,6.0,0.89999998,1055.0,63.0,1.6,1.4,3.0999999,43.299999,-12.0,0.0
nan,1733353200.0,3520,0.0,10.0,1.3,1055.0,63.0,1.9,1.4,3.7,43.200001,-12.1,0.0
nan,1733353200.0,3550,0.0,8.0,1.4,1055.0,63.0,1.8,1.4,3.5999999,43.099998,-12.1,0.0
nan,1733353200.0,3580,5.0,3.0,1.2,1055.0,62.0,1.4,1.4,2.9000001,43.0,-12.1,0.0
nan,1733353200.0,3610,17.0,0.0,0.80000001,1055.0,61.0,0.80000001,1.4,2.2,42.900002,-12.0,0.0
nan,1733353200.0,3640,35.0,0.0,0.40000001,1055.0,59.0,0.40000001,1.9,1.7,42.799999,-11.9,0.0
nan,1733353200.0,3670,37.0,0.0,0.2,1055.0,59.0,0.30000001,1.9,1.6,42.799999,-11.8,0.0
nan,1733353200.0,3700,33.0,0.0,0.2,1055.0,60.0,0.5,1.9,1.7,42.799999,-11.7,0.0
nan,1733353200.0,3730,27.0,0.0,0.40000001,1055.0,61.0,0.80000001,1.9,2.0,42.799999,-11.6,0.0
nan,1733353200.0,3760,17.0,0.0,0.69999999,1055.0,61.0,1.3,1.9,2.7,42.799999,-11.5,0.0
nan,1733353200.0,3790,5.0,3.0,1.2,1055.0,61.0,1.9,1.9,3.4000001,42.700001,-11.4,0.0
nan,1733353200.0,3820,0.0,8.0,1.7,1055.0,62.0,2.3,1.9,4.0999999,42.599998,-11.5,0.0
nan,1733353200.0,3850,0.0,10.0,1.9,1055.0,62.0,2.4000001,1.9,4.1999998,42.5,-11.7,0.0
nan,1733353200.0,3880,3.0,4.0,1.8,1055.0,61.0,2.0,1.9,3.7,42.599998,-12.0,0.0
nan,1733353200.0,3910,13.0,0.0,1.5,1055.0,60.0,1.5,1.9,3.0,42.700001,-12.3,0.0
nan,1733353200.0,3940,35.0,0.0,1.0,1055.0,60.0,1.0,2.5,2.4000001,42.799999,-12.5,0.0
nan,1733353200.0,3970,39.0,0.0,0.69999999,1055.0,58.0,0.80000001,2.5,2.0999999,43.0,-12.5,0.0
nan,1733353200.0,4000,37.0,0.0,0.69999999,1055.0,59.0,0.89999998,2.5,2.2,43.0,-12.5,0.0
nan,1733353200.0,4030,31.0,0.0,0.80000001,1055.0,59.0,1.2,2.5,2.5,43.0,-12.4,0.0
nan,1733353200.0,4060,21.0,0.0,1.2,1055.0,60.0,1.7,2.5,3.0999999,43.0,-12.3,0.0
nan,1733353200.0,4090,9.0,0.0,1.7,1055.0,61.0,2.3,2.5,3.9000001,42.900002,-12.1,0.0
nan,1733353200.0,4120,0.0,7.0,2.2,1055.0,61.0,2.8,2.5,4.5999999,42.799999,-12.0,0.0
nan,1733353200.0,4150,0.0,10.0,2.5,1055.0,61.0,3.0,2.5,4.9000001,42.700001,-11.9,0.0
nan,1733353200.0,4180,1.0,6.0,2.4000001,1055.0,60.0,2.7,2.5,4.5,42.599998,-11.8,0.0
nan,1733353200.0,4210,11.0,0.0,2.0999999,1055.0,59.0,2.2,2.5,3.8,42.400002,-11.7,0.0
nan,1733353200.0,4240,33.0,0.0,1.6,1055.0,58.0,1.6,3.0,3.0999999,42.299999,-11.5,0.0
nan,1733353200.0,4270,37.0,0.0,1.3,1055.0,58.0,1.4,3.0,2.8,42.299999,-11.4,0.0
nan,1733353200.0,4300,37.0,0.0,1.3,1055.0,58.0,1.4,3.0,2.8,42.5,-11.4,0.0
nan,1733353200.0,4330,31.0,0.0,1.4,1055.0,58.0,1.7,3.0,3.0999999,42.700001,-11.4,0.0
nan,1733353200.0,4360,21.0,0.0,1.7,1055.0,59.0,2.2,3.0,3.5999999,42.799999,-11.5,0.0
nan,1733353200.0,4390,11.0,0.0,2.0999999,1055.0,59.0,2.7,3.0,4.3000002,42.799999,-11.5,0.0
nan,1733353200.0,4420,0.0,7.0,2.7,1055.0,60.0,3.3,3.0,5.0,42.799999,-11.6,0.0
nan,1733353200.0,4450,0.0,10.0,3.0,1055.0,60.0,3.5,3.0,5.4000001,42.799999,-11.7,0.0
nan,1733353200.0,4480,0.0,7.0,3.0,1055.0,60.0,3.3,3.0,5.0999999,42.700001,-11.9,0.0
nan,1733353200.0,4510,9.0,0.0,2.7,1055.0,59.0,2.8,3.0,4.3000002,42.599998,-12.0,0.0
nan,1733353200.0,4540,31.0,0.0,2.2,1055.0,57.0,2.2,3.5,3.5999999,42.5,-12.1,0.0
nan,1733353200.0,4570,39.0,0.0,1.8,1055.0,58.0,1.8,3.5,3.2,42.599998,-12.2,0.0
nan,1733353200.0,4600,41.0,0.0,1.6,1055.0,57.0,1.7,3.5,3.0999999,42.900002,-12.3,0.0
nan,1733353200.0,4630,35.0,0.0,1.7,1055.0,57.0,2.0,3.5,3.4000001,43.099998,-12.4,0.0
nan,1733353200.0,4631,35.0,0.0,2.0,1055.0,58.0,2.4000001,3.5,3.9000001,43.099998,-12.4,0.0
nan,1733353200.0,4660,27.0,0.0,2.0,1055.0,58.0,2.4000001,3.5,3.9000001,43.099998,-12.4,0.0
nan,1733353200.0,4661,27.0,0.0,2.3,1055.0,59.0,2.9000001,3.5,4.5999999,42.900002,-12.3,0.0
nan,1733353200.0,4690,17.0,0.0,2.3,1055.0,59.0,2.9000001,3.5,4.5999999,42.900002,-12.3,0.0
nan,1733353200.0,4691,17.0,0.0,2.9000001,1055.0,59.0,3.5,3.5,5.3000002,42.799999,-12.0,0.0
nan,1733353200.0,4720,5.0,3.0,2.9000001,1055.0,59.0,3.5,3.5,5.3000002,42.799999,-12.0,0.0
nan,1733353200.0,4721,5.0,3.0,3.3,1055.0,60.0,4.0,3.5,5.9000001,42.700001,-11.8,0.0
nan,1733353200.0,4750,0.0,10.0,3.3,1055.0,60.0,4.0,3.5,5.9000001,42.700001,-11.8,0.0
nan,1733353200.0,4751,0.0,10.0,3.4000001,1055.0,59.0,3.9000001,3.5,5.8000002,42.599998,-11.6,0.0
nan,1733353200.0,4780,0.0,8.0,3.4000001,1055.0,59.0,3.9000001,3.5,5.8000002,42.599998,-11.6,0.0
nan,1733353200.0,4781,0.0,8.0,3.2,1055.0,58.0,3.4000001,3.5,5.1999998,42.5,-11.5,0.0
nan,1733353200.0,4810,7.0,2.0,3.2,1055.0,58.0,3.4000001,3.5,5.1999998,42.5,-11.5,0.0
nan,1733353200.0,4811,7.0,2.0,2.8,1055.0,58.0,2.8,4.0,4.4000001,42.400002,-11.5,0.0
nan,1733353200.0,4840,29.0,0.0,2.8,1055.0,58.0,2.8,4.0,4.4000001,42.400002,-11.5,0.0
nan,1733353200.0,4841,29.0,0.0,2.4000001,1055.0,57.0,2.4000001,4.0,3.9000001,42.5,-11.6,0.0
nan,1733353200.0,4870,37.0,0.0,2.4000001,1055.0,57.0,2.4000001,4.0,3.9000001,42.5,-11.6,0.0
nan,1733353200.0,4871,37.0,0.0,2.2,1055.0,57.0,2.3,4.0,3.7,42.700001,-11.7,0.0
nan,1733353200.0,4900,39.0,0.0,2.2,1055.0,57.0,2.3,4.0,3.7,42.700001,-11.7,0.0
nan,1733353200.0,4901,39.0,0.0,2.3,1055.0,57.0,2.5,4.0,3.9000001,42.900002,-11.7,0.0
nan,1733353200.0,4930,35.0,0.0,2.3,1055.0,57.0,2.5,4.0,3.9000001,42.900002,-11.7,0.0
nan,1733353200.0,4931,35.0,0.0,2.5,1055.0,57.0,2.9000001,4.0,4.3000002,43.099998,-11.7,0.0
nan,1733353200.0,4960,27.0,0.0,2.5,1055.0,57.0,2.9000001,4.0,4.3000002,43.099998,-11.7,0.0
nan,1733353200.0,4961,27.0,0.0,2.9000001,1055.0,58.0,3.4000001,4.0,5.0,43.200001,-11.7,0.0
nan,1733353200.0,4990,17.0,0.0,2.9000001,1055.0,58.0,3.4000001,4.0,5.0,43.200001,-11.7,0.0
nan,1733353200.0,4991,17.0,0.0,3.4000001,1055.0,59.0,3.9000001,4.0,5.6999998,43.099998,-11.8,0.0
nan,1733353200.0,5020,7.0,2.0,3.4000001,1055.0,59.0,3.9000001,4.0,5.6999998,43.099998,-11.8,0.0
nan,1733353200.0,5021,7.0,2.0,3.8,1055.0,59.0,4.3000002,4.0,6.3000002,43.099998,-11.9,0.0
nan,1733353200.0,5050,0.0,7.0,3.8,1055.0,59.0,4.3000002,4.0,6.3000002,43.099998,-11.9,0.0
nan,1733353200.0,5051,0.0,7.0,3.9000001,1055.0,59.0,4.3000002,4.0,6.1999998,43.099998,-12.0,0.0
nan,1733353200.0,5080,0.0,7.0,3.9000001,1055.0,59.0,4.3000002,4.0,6.1999998,43.099998,-12.0,0.0
nan,1733353200.0,5081,0.0,7.0,3.7,1055.0,58.0,3.8,4.0,5.5999999,43.099998,-12.1,0.0
nan,1733353200.0,5110,9.0,0.0,3.7,1055.0,58.0,3.8,4.0,5.5999999,43.099998,-12.1,0.0
nan,1733353200.0,5111,9.0,0.0,3.2,1055.0,57.0,3.2,4.5,4.8000002,43.099998,-12.2,0.0
nan,1733353200.0,5140,31.0,0.0,3.2,1055.0,57.0,3.2,4.5,4.8000002,43.099998,-12.2,0.0
nan,1733353200.0,5141,31.0,0.0,2.8,1055.0,57.0,2.8,4.5,4.3000002,43.0,-12.2,0.0
nan,1733353200.0,5170,39.0,0.0,2.8,1055.0,57.0,2.8,4.5,4.3000002,43.0,-12.2,0.0
nan,1733353200.0,5171,39.0,0.0,2.5999999,1055.0,57.0,2.7,4.5,4.1999998,43.0,-12.2,0.0
nan,1733353200.0,5200,41.0,0.0,2.5999999,1055.0,57.0,2.7,4.5,4.1999998,43.0,-12.2,0.0
nan,1733353200.0,5201,41.0,0.0,2.7,1055.0,57.0,2.9000001,4.5,4.3000002,43.0,-12.1,0.0
nan,1733353200.0,5230,37.0,0.0,2.7,1055.0,57.0,2.9000001,4.5,4.3000002,43.0,-12.1,0.0
nan,1733353200.0,5231,37.0,0.0,2.7,1055.0,57.0,2.9000001,4.5,4.3000002,43.0,-12.1,0.0
nan,1733353200.0,5260,29.0,0.0,2.9000001,1055.0,57.0,3.3,4.5,4.8000002,43.0,-12.0,0.0
nan,1733353200.0,5261,29.0,0.0,2.9000001,1055.0,57.0,3.3,4.5,4.8000002,43.0,-12.0,0.0
nan,1733353200.0,5290,19.0,0.0,3.3,1055.0,58.0,3.8,4.5,5.5,43.0,-11.9,0.0
nan,1733353200.0,5291,19.0,0.0,3.3,1055.0,58.0,3.8,4.5,5.5,43.0,-11.9,0.0
nan,1733353200.0,5320,7.0,2.0,3.8,1055.0,58.0,4.4000001,4.5,6.1999998,42.900002,-11.7,0.0
nan,1733353200.0,5321,7.0,2.0,3.8,1055.0,58.0,4.4000001,4.5,6.1999998,42.900002,-11.7,0.0
nan,1733353200.0,5350,0.0,8.0,4.1999998,1055.0,59.0,4.9000001,4.5,6.8000002,42.700001,-11.6,0.0
nan,1733353200.0,5351,0.0,8.0,4.1999998,1055.0,59.0,4.9000001,4.5,6.8000002,42.700001,-11.6,0.0
nan,1733353200.0,5380,0.0,8.0,4.4000001,1055.0,59.0,4.9000001,4.5,7.0,42.599998,-11.5,0.0
nan,1733353200.0,5381,0.0,8.0,4.4000001,1055.0,59.0,4.9000001,4.5,7.0,42.599998,-11.5,0.0
nan,1733353200.0,5410,5.0,3.0,4.3000002,1055.0,58.0,4.5,4.5,6.4000001,42.5,-11.4,0.0
nan,1733353200.0,5411,5.0,3.0,4.3000002,1055.0,58.0,4.5,4.5,6.4000001,42.5,-11.4,0.0
nan,1733353200.0,5440,29.0,0.0,3.9000001,1055.0,57.0,3.9000001,5.1,5.5999999,42.400002,-11.4,0.0
nan,1733353200.0,5441,29.0,0.0,3.9000001,1055.0,57.0,3.9000001,5.1,5.5999999,42.400002,-11.4,0.0
nan,1733353200.0,5470,39.0,0.0,3.4000001,1055.0,56.0,3.4000001,5.1,4.9000001,42.400002,-11.5,0.0
nan,1733353200.0,5471,39.0,0.0,3.4000001,1055.0,56.0,3.4000001,5.1,4.9000001,42.400002,-11.5,0.0
nan,1733353200.0,5500,45.0,0.0,3.0999999,1055.0,55.0,3.0999999,5.1,4.6999998,42.599998,-11.5,0.0
nan,1733353200.0,5501,45.0,0.0,3.0999999,1055.0,55.0,3.0999999,5.1,4.6999998,42.599998,-11.5,0.0
nan,1733353200.0,5530,41.0,0.0,3.0999999,1055.0,55.0,3.3,5.1,4.8000002,42.799999,-11.6,0.0
nan,1733353200.0,5531,41.0,0.0,3.0999999,1055.0,55.0,3.3,5.1,4.8000002,42.799999,-11.6,0.0
nan,1733353200.0,5560,35.0,0.0,3.3,1055.0,57.0,3.5999999,5.1,5.1999998,43.099998,-11.7,0.0
nan,1733353200.0,5561,35.0,0.0,3.3,1055.0,57.0,3.5999999,5.1,5.1999998,43.099998,-11.7,0.0
nan,1733353200.0,5590,25.0,0.0,3.7,1055.0,57.0,4.0999999,5.1,5.8000002,43.099998,-11.9,0.0
nan,1733353200.0,5591,25.0,0.0,3.7,1055.0,57.0,4.0999999,5.1,5.8000002,43.099998,-11.9,0.0
nan,1733353200.0,5620,13.0,0.0,4.0999999,1055.0,57.0,4.6999998,5.1,6.5,43.0,-12.0,0.0
nan,1733353200.0,5621,13.0,0.0,4.0999999,1055.0,57.0,4.6999998,5.1,6.5,43.0,-12.0,0.0
nan,1733353200.0,5650,3.0,4.0,4.5999999,1055.0,58.0,5.1999998,5.1,7.0999999,42.799999,-12.1,0.0
nan,1733353200.0,5651,3.0,4.0,4.5999999,1055.0,58.0,5.1999998,5.1,7.0999999,42.799999,-12.1,0.0
nan,1733353200.0,5680,0.0,8.0,4.9000001,1055.0,58.0,5.5,5.1,7.5,42.700001,-12.0,0.0
nan,1733353200.0,5681,0.0,8.0,4.9000001,1055.0,58.0,5.5,5.1,7.5,42.700001,-12.0,0.0
nan,1733353200.0,5710,3.0,4.0,4.9000001,1055.0,57.0,5.1999998,5.1,7.0999999,42.599998,-12.0,0.0
nan,1733353200.0,5711,3.0,4.0,4.9000001,1055.0,57.0,5.1999998,5.1,7.0999999,42.599998,-12.0,0.0
nan,1733353200.0,5740,25.0,0.0,4.5,1055.0,57.0,4.5999999,5.6,6.4000001,42.599998,-11.9,0.0
nan,1733353200.0,5741,25.0,0.0,4.5,1055.0,57.0,4.5999999,5.6,6.4000001,42.599998,-11.9,0.0
nan,1733353200.0,5770,35.0,0.0,4.0999999,1055.0,55.0,4.0999999,5.6,5.8000002,42.5,-11.8,0.0
nan,1733353200.0,5771,35.0,0.0,4.0999999,1055.0,55.0,4.0999999,5.6,5.8000002,42.5,-11.8,0.0
nan,1733353200.0,5800,39.0,0.0,3.8,1055.0,55.0,3.9000001,5.6,5.5,42.5,-11.7,0.0
nan,1733353200.0,5801,39.0,0.0,3.8,1055.0,55.0,3.9000001,5.6,5.5,42.5,-11.7,0.0
nan,1733353200.0,5830,39.0,0.0,3.8,1055.0,56.0,3.9000001,5.6,5.5,42.400002,-11.6,0.0
nan,1733353200.0,5831,39.0,0.0,3.8,1055.0,56.0,3.9000001,5.6,5.5,42.400002,-11.6,0.0
nan,1733353200.0,5860,33.0,0.0,3.9000001,1055.0,56.0,4.1999998,5.6,5.6999998,42.400002,-11.5,0.0
nan,1733353200.0,5861,33.0,0.0,3.9000001,1055.0,56.0,4.1999998,5.6,5.6999998,42.400002,-11.5,0.0
nan,1733353200.0,5890,25.0,0.0,4.1999998,1055.0,56.0,4.5999999,5.6,6.1999998,42.400002,-11.4,0.0
nan,1733353200.0,5891,25.0,0.0,4.1999998,1055.0,56.0,4.5999999,5.6,6.1999998,42.400002,-11.4,0.0
nan,1733353200.0,5920,15.0,0.0,4.6999998,1055.0,57.0,5.0999999,5.6,6.8000002,42.400002,-11.3,0.0
nan,1733353200.0,5921,15.0,0.0,4.6999998,1055.0,57.0,5.0999999,5.6,6.8000002,42.400002,-11.3,0.0
nan,1733353200.0,5950,5.0,3.0,5.0999999,1055.0,57.0,5.5999999,5.6,7.4000001,42.299999,-11.3,0.0
nan,1733353200.0,5951,5.0,3.0,5.0999999,1055.0,57.0,5.5999999,5.6,7.4000001,42.299999,-11.3,0.0
nan,1733353200.0,5980,0.0,7.0,5.5,1055.0,58.0,5.9000001,5.6,7.9000001,42.400002,-11.4,0.0
nan,1733353200.0,5981,0.0,7.0,5.5,1055.0,58.0,5.9000001,5.6,7.9000001,42.400002,-11.4,0.0
nan,1733353200.0,6010,1.0,6.0,5.5,1055.0,57.0,5.8000002,5.6,7.8000002,42.400002,-11.6,0.0
nan,1733353200.0,6011,1.0,6.0,5.5,1055.0,57.0,5.8000002,5.6,7.8000002,42.400002,-11.6,0.0
nan,1733353200.0,6040,23.0,0.0,5.1999998,1055.0,56.0,5.1999998,6.1,7.0999999,42.5,-11.9,0.0
nan,1733353200.0,6041,23.0,0.0,5.1999998,1055.0,56.0,5.1999998,6.1,7.0999999,42.5,-11.9,0.0
nan,1733353200.0,6070,33.0,0.0,4.6999998,1055.0,56.0,4.6999998,6.1,6.4000001,42.700001,-12.1,0.0
nan,1733353200.0,6071,33.0,0.0,4.6999998,1055.0,56.0,4.6999998,6.1,6.4000001,42.700001,-12.1,0.0
nan,1733353200.0,6100,39.0,0.0,4.4000001,1055.0,55.0,4.4000001,6.1,6.0,43.0,-12.2,0.0
nan,1733353200.0,6101,39.0,0.0,4.4000001,1055.0,55.0,4.4000001,6.1,6.0,43.0,-12.2,0.0
nan,1733353200.0,6130,39.0,0.0,4.4000001,1055.0,56.0,4.4000001,6.1,6.0,43.0,-12.3,0.0
nan,1733353200.0,6131,39.0,0.0,4.4000001,1055.0,56.0,4.4000001,6.1,6.0,43.0,-12.3,0.0
nan,1733353200.0,6160,33.0,0.0,4.5,1055.0,56.0,4.6999998,6.1,6.1999998,42.900002,-12.3,0.0
nan,1733353200.0,6161,33.0,0.0,4.5,1055.0,56.0,4.6999998,6.1,6.1999998,42.900002,-12.3,0.0
nan,1733353200.0,6190,25.0,0.0,4.6999998,1055.0,56.0,5.0999999,6.1,6.6999998,42.900002,-12.3,0.0
nan,1733353200.0,6191,25.0,0.0,4.6999998,1055.0,56.0,5.0999999,6.1,6.6999998,42.900002,-12.3,0.0
nan,1733353200.0,6220,13.0,0.0,5.0,1055.0,57.0,5.6999998,6.1,7.3000002,42.799999,-12.2,0.0
nan,1733353200.0,6221,13.0,0.0,5.0,1055.0,57.0,5.6999998,6.1,7.3000002,42.799999,-12.2,0.0
nan,1733353200.0,6250,5.0,3.0,5.5,1055.0,57.0,6.0999999,6.1,7.9000001,42.700001,-12.1,0.0
nan,1733353200.0,6251,5.0,3.0,5.5,1055.0,57.0,6.0999999,6.1,7.9000001,42.700001,-12.1,0.0
nan,1733353200.0,6280,0.0,8.0,5.8000002,1055.0,58.0,6.5,6.1,8.3999996,42.599998,-11.9,0.0
nan,1733353200.0,6281,0.0,8.0,5.8000002,1055.0,58.0,6.5,6.1,8.3999996,42.599998,-11.9,0.0
nan,1733353200.0,6310,1.0,6.0,5.9000001,1055.0,57.0,6.3000002,6.1,8.3000002,42.5,-11.7,0.0
nan,1733353200.0,6311,1.0,6.0,5.9000001,1055.0,57.0,6.3000002,6.1,8.3000002,42.5,-11.7,0.0
nan,1733353200.0,6340,23.0,0.0,5.5999999,1055.0,55.0,5.6999998,6.6,7.5999999,42.400002,-11.5,0.0
nan,1733353200.0,6341,23.0,0.0,5.5999999,1055.0,55.0,5.6999998,6.6,7.5999999,42.400002,-11.5,0.0
nan,1733353200.0,6371,35.0,0.0,5.0999999,1055.0,55.0,5.0999999,6.6,6.9000001,42.400002,-11.5,0.0
nan,1733353200.0,6401,41.0,0.0,4.8000002,1055.0,55.0,4.8000002,6.6,6.5,42.5,-11.5,0.0
nan,1733353200.0,6431,41.0,0.0,4.6999998,1055.0,55.0,4.8000002,6.6,6.4000001,42.700001,-11.6,0.0
nan,1733353200.0,6461,35.0,0.0,4.9000001,1055.0,55.0,5.0999999,6.6,6.5999999,42.799999,-11.7,0.0
nan,1733353200.0,6491,27.0,0.0,5.0999999,1055.0,56.0,5.5,6.6,7.0999999,42.900002,-11.7,0.0
nan,1733353200.0,6521,17.0,0.0,5.5,1055.0,57.0,6.0,6.6,7.8000002,42.900002,-11.8,0.0
nan,1733353200.0,6551,7.0,2.0,6.0,1055.0,57.0,6.5,6.6,8.3000002,42.900002,-11.9,0.0
nan,1733353200.0,6581,0.0,7.0,6.4000001,1055.0,57.0,6.9000001,6.6,8.8000002,42.799999,-12.0,0.0
nan,1733353200.0,6611,1.0,6.0,6.5,1055.0,57.0,6.8000002,6.6,8.8999996,42.799999,-12.1,0.0
nan,1733353200.0,6641,21.0,0.0,6.3000002,1055.0,55.0,6.3000002,7.1,8.3000002,42.799999,-12.2,0.0
nan,1733353200.0,6671,31.0,0.0,5.8000002,1055.0,55.0,5.8000002,7.1,7.5999999,42.700001,-12.3,0.0
nan,1733353200.0,6701,37.0,0.0,5.5,1055.0,54.0,5.5,7.1,7.1999998,42.700001,-12.2,0.0
nan,1733353200.0,6731,39.0,0.0,5.4000001,1055.0,55.0,5.4000001,7.1,7.0999999,42.700001,-12.1,0.0
nan,1733353200.0,6761,33.0,0.0,5.5,1055.0,55.0,5.6999998,7.1,7.1999998,42.700001,-12.1,0.0
nan,1733353200.0,6791,27.0,0.0,5.6999998,1055.0,55.0,6.0,7.1,7.6999998,42.599998,-12.0,0.0
nan,1733353200.0,6821,17.0,0.0,6.0999999,1055.0,57.0,6.5,7.1,8.1999998,42.5,-11.9,0.0
nan,1733353200.0,6851,7.0,2.0,6.5,1055.0,57.0,7.0,7.1,8.8000002,42.5,-11.8,0.0
nan,1733353200.0,6881,0.0,7.0,6.9000001,1055.0,57.0,7.4000001,7.1,9.3000002,42.299999,-11.6,0.0
nan,1733353200.0,6911,1.0,6.0,7.0,1055.0,56.0,7.3000002,7.1,9.3000002,42.299999,-11.6,0.0
nan,1733353200.0,6941,25.0,0.0,6.8000002,1055.0,55.0,6.6999998,7.7,8.6999998,42.299999,-11.7,0.0
nan,1733353200.0,6971,35.0,0.0,6.3000002,1055.0,55.0,6.1999998,7.7,8.0,42.400002,-11.8,0.0
nan,1733353200.0,7001,41.0,0.0,6.0,1055.0,54.0,5.9000001,7.7,7.5999999,42.599998,-11.9,0.0
nan,1733353200.0,7031,41.0,0.0,5.9000001,1055.0,54.0,5.9000001,7.7,7.5,42.799999,-12.0,0.0
nan,1733353200.0,7061,37.0,0.0,5.9000001,1055.0,55.0,6.0999999,7.7,7.6999998,42.900002,-12.0,0.0
nan,1733353200.0,7091,29.0,0.0,6.1999998,1055.0,56.0,6.5,7.7,8.1999998,42.799999,-12.1,0.0
nan,1733353200.0,7121,21.0,0.0,6.5,1055.0,56.0,6.9000001,7.7,8.8000002,42.700001,-12.1,0.0
nan,1733353200.0,7151,9.0,0.0,6.9000001,1055.0,57.0,7.5,7.7,9.3000002,42.599998,-12.2,0.0
nan,1733353200.0,7181,1.0,6.0,7.3000002,1055.0,57.0,7.9000001,7.7,9.8000002,42.5,-12.2,0.0
nan,1733353200.0,7211,3.0,4.0,7.5,1055.0,57.0,7.8000002,7.7,9.8999996,42.299999,-12.0,0.0
nan,1733353200.0,7241,23.0,0.0,7.1999998,1055.0,55.0,7.3000002,8.2,9.3999996,42.200001,-11.7,0.0
nan,1733353200.0,7271,35.0,0.0,6.8000002,1055.0,54.0,6.6999998,8.2,8.6999998,42.299999,-11.6,0.0
nan,1733353200.0,7301,41.0,0.0,6.5,1055.0,53.0,6.4000001,8.2,8.1999998,42.5,-11.5,0.0
nan,1733353200.0,7331,43.0,0.0,6.3000002,1055.0,54.0,6.3000002,8.2,8.1000004,42.700001,-11.5,0.0
nan,1733353200.0,7361,37.0,0.0,6.4000001,1055.0,55.0,6.5999999,8.2,8.1999998,42.799999,-11.5,0.0
nan,1733353200.0,7391,31.0,0.0,6.5999999,1055.0,55.0,6.9000001,8.2,8.6999998,42.900002,-11.6,0.0
nan,1733353200.0,7421,21.0,0.0,7.0,1055.0,56.0,7.4000001,8.2,9.3000002,42.900002,-11.6,0.0
nan,1733353200.0,7451,11.0,0.0,7.3000002,1055.0,56.0,7.9000001,8.2,9.6999998,42.900002,-11.7,0.0
nan,1733353200.0,7481,3.0,4.0,7.8000002,1055.0,56.0,8.3000002,8.2,10.2,42.900002,-11.8,0.0
nan,1733353200.0,7511,1.0,6.0,8.0,1055.0,56.0,8.3999996,8.2,10.5,42.900002,-11.9,0.0
nan,1733353200.0,7541,19.0,0.0,7.8000002,1055.0,55.0,8.0,8.7,10.1,43.0,-12.0,0.0
nan,1733353200.0,7571,31.0,0.0,7.5,1055.0,54.0,7.4000001,8.7,9.5,43.099998,-12.2,0.0
nan,1733353200.0,7601,37.0,0.0,7.1999998,1055.0,54.0,7.0999999,8.7,9.1000004,43.099998,-12.3,0.0
