Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1733353200.0,7631,39.0,0.0,7.0999999,1055.0,54.0,7.0,8.7,8.8999996,43.099998,-12.3,0.0
nan,1733353200.0,7661,35.0,0.0,7.1999998,1055.0,55.0,7.1999998,8.7,8.8999996,43.099998,-12.2,0.0
nan,1733353200.0,7691,27.0,0.0,7.4000001,1055.0,55.0,7.5999999,8.7,9.3000002,43.099998,-12.2,0.0
nan,1733353200.0,7721,19.0,0.0,7.5999999,1055.0,56.0,8.0,8.7,9.8000002,43.0,-12.0,0.0
nan,1733353200.0,7751,9.0,0.0,8.0,1055.0,56.0,8.5,8.7,10.3,42.900002,-11.9,0.0
nan,1733353200.0,7781,1.0,6.0,8.3000002,1055.0,56.0,8.8999996,8.7,10.8,42.799999,-11.8,0.0
nan,1733353200.0,7811,3.0,4.0,8.3999996,1055.0,56.0,8.8000002,8.7,10.9,42.700001,-11.7,0.0
nan,1733353200.0,7841,15.0,0.0,8.1999998,1055.0,54.0,8.1999998,8.7,10.4,42.599998,-11.6,0.0
nan,1733353200.0,7871,29.0,0.0,7.6999998,1055.0,53.0,7.5,8.7,9.6000004,42.5,-11.6,0.0
nan,1733353200.0,7901,47.0,0.0,7.3000002,1055.0,53.0,7.0999999,9.2,9.1000004,42.5,-11.7,0.0
nan,1733353200.0,7931,47.0,0.0,7.0999999,1055.0,53.0,7.0999999,9.2,8.8000002,42.799999,-11.8,0.0
nan,1733353200.0,7961,45.0,0.0,7.1999998,1055.0,54.0,7.1999998,9.2,8.8999996,42.900002,-11.9,0.0
nan,1733353200.0,7991,39.0,0.0,7.3000002,1055.0,55.0,7.5,9.2,9.3000002,42.799999,-11.9,0.0
nan,1733353200.0,8021,29.0,0.0,7.5999999,1055.0,56.0,8.0,9.2,9.8000002,42.700001,-12.0,0.0
nan,1733353200.0,8051,19.0,0.0,8.0,1055.0,56.0,8.5,9.2,10.3,42.599998,-12.1,0.0
nan,1733353200.0,8081,11.0,0.0,8.3999996,1055.0,57.0,8.8999996,9.2,10.8,42.5,-12.1,0.0
nan,1733353200.0,8111,1.0,6.0,8.8000002,1055.0,56.0,9.3999996,9.2,11.3,42.5,-12.2,0.0
nan,1733353200.0,8141,11.0,0.0,9.0,1055.0,56.0,9.3999996,9.7,11.5,42.5,-12.1,0.0
nan,1733353200.0,8171,19.0,0.0,8.8999996,1055.0,55.0,9.0,9.7,11.3,42.599998,-12.0,0.0
nan,1733353200.0,8201,25.0,0.0,8.6999998,1055.0,54.0,8.6999998,9.7,10.8,42.599998,-11.8,0.0
nan,1733353200.0,8231,25.0,0.0,8.6000004,1055.0,55.0,8.6999998,9.7,10.6,42.799999,-11.7,0.0
nan,1733353200.0,8232,25.0,0.0,8.6000004,1055.0,55.0,8.6999998,9.7,10.4,43.0,-11.5,0.0
nan,1733353200.0,8261,25.0,0.0,8.6000004,1055.0,55.0,8.6999998,9.7,10.4,43.0,-11.5,0.0
nan,1733353200.0,8262,25.0,0.0,8.6999998,1055.0,55.0,8.8000002,9.7,10.4,43.200001,-11.5,0.0
nan,1733353200.0,8291,23.0,0.0,8.6999998,1055.0,55.0,8.8000002,9.7,10.4,43.200001,-11.5,0.0
nan,1733353200.0,8292,23.0,0.0,8.8000002,1055.0,56.0,9.0,9.7,10.5,43.299999,-11.6,0.0
nan,1733353200.0,8321,19.0,0.0,8.8000002,1055.0,56.0,9.0,9.7,10.5,43.299999,-11.6,0.0
nan,1733353200.0,8322,19.0,0.0,9.0,1055.0,56.0,9.3000002,9.7,10.7,43.200001,-11.7,0.0
nan,1733353200.0,8351,13.0,0.0,9.0,1055.0,56.0,9.3000002,9.7,10.7,43.200001,-11.7,0.0
nan,1733353200.0,8352,13.0,0.0,9.3000002,1055.0,56.0,9.6000004,9.7,11.1,43.200001,-11.8,0.0
nan,1733353200.0,8381,7.0,2.0,9.3000002,1055.0,56.0,9.6000004,9.7,11.1,43.200001,-11.8,0.0
nan,1733353200.0,8382,7.0,2.0,9.5,1055.0,57.0,9.6999998,9.7,11.3,43.099998,-11.9,0.0
nan,1733353200.0,8411,5.0,3.0,9.5,1055.0,57.0,9.6999998,9.7,11.3,43.099998,-11.9,0.0
nan,1733353200.0,8412,5.0,3.0,9.3000002,1055.0,56.0,9.3000002,10.3,11.1,43.099998,-11.9,0.0
nan,1733353200.0,8441,25.0,0.0,9.3000002,1055.0,56.0,9.3000002,10.3,11.1,43.099998,-11.9,0.0
nan,1733353200.0,8442,25.0,0.0,8.8999996,1055.0,55.0,8.6999998,10.3,10.5,43.099998,-11.8,0.0
nan,1733353200.0,8471,37.0,0.0,8.8999996,1055.0,55.0,8.6999998,10.3,10.5,43.099998,-11.8,0.0
nan,1733353200.0,8472,37.0,0.0,8.6000004,1055.0,54.0,8.3000002,10.3,10.1,43.0,-11.7,0.0
nan,1733353200.0,8501,45.0,0.0,8.6000004,1055.0,54.0,8.3000002,10.3,10.1,43.0,-11.7,0.0
nan,1733353200.0,8502,45.0,0.0,8.3999996,1055.0,54.0,8.3000002,10.3,10.0,43.0,-11.6,0.0
nan,1733353200.0,8531,45.0,0.0,8.3999996,1055.0,54.0,8.3000002,10.3,10.0,43.0,-11.6,0.0
nan,1733353200.0,8532,45.0,0.0,8.5,1055.0,55.0,8.5,10.3,10.2,43.0,-11.6,0.0
nan,1733353200.0,8561,41.0,0.0,8.5,1055.0,55.0,8.5,10.3,10.2,43.0,-11.6,0.0
nan,1733353200.0,8562,41.0,0.0,8.6999998,1055.0,56.0,8.8999996,10.3,10.7,42.900002,-11.5,0.0
nan,1733353200.0,8591,33.0,0.0,8.6999998,1055.0,56.0,8.8999996,10.3,10.7,42.900002,-11.5,0.0
nan,1733353200.0,8592,33.0,0.0,9.1000004,1055.0,56.0,9.3999996,10.3,11.2,42.900002,-11.4,0.0
nan,1733353200.0,8621,23.0,0.0,9.1000004,1055.0,56.0,9.3999996,10.3,11.2,42.900002,-11.4,0.0
nan,1733353200.0,8622,23.0,0.0,9.3999996,1055.0,57.0,9.8999996,10.3,11.7,42.700001,-11.4,0.0
nan,1733353200.0,8651,13.0,0.0,9.3999996,1055.0,57.0,9.8999996,10.3,11.7,42.700001,-11.4,0.0
nan,1733353200.0,8652,13.0,0.0,9.8000002,1055.0,57.0,10.3,10.3,12.1,42.700001,-11.4,0.0
nan,1733353200.0,8681,5.0,3.0,9.8000002,1055.0,57.0,10.3,10.3,12.1,42.700001,-11.4,0.0
nan,1733353200.0,8682,5.0,3.0,10.0,1055.0,58.0,10.5,10.3,12.5,42.799999,-11.6,0.0
nan,1733353200.0,8711,1.0,6.0,10.0,1055.0,58.0,10.5,10.3,12.5,42.799999,-11.6,0.0
nan,1733353200.0,8712,1.0,6.0,9.8999996,1055.0,55.0,10.1,10.8,12.3,42.900002,-11.9,0.0
nan,1733353200.0,8741,19.0,0.0,9.8999996,1055.0,55.0,10.1,10.8,12.3,42.900002,-11.9,0.0
nan,1733353200.0,8742,19.0,0.0,9.5,1055.0,54.0,9.5,10.8,11.7,43.0,-12.2,0.0
nan,1733353200.0,8771,31.0,0.0,9.5,1055.0,54.0,9.5,10.8,11.7,43.0,-12.2,0.0
nan,1733353200.0,8772,31.0,0.0,9.3000002,1055.0,54.0,9.1000004,10.8,11.2,43.299999,-12.4,0.0
nan,1733353200.0,8801,39.0,0.0,9.3000002,1055.0,54.0,9.1000004,10.8,11.2,43.299999,-12.4,0.0
nan,1733353200.0,8802,39.0,0.0,9.1999998,1055.0,54.0,9.1000004,10.8,11.0,43.5,-12.4,0.0
nan,1733353200.0,8831,39.0,0.0,9.1999998,1055.0,54.0,9.1000004,10.8,11.0,43.5,-12.4,0.0
nan,1733353200.0,8832,39.0,0.0,9.3000002,1055.0,55.0,9.1999998,10.8,11.0,43.5,-12.4,0.0
nan,1733353200.0,8861,37.0,0.0,9.3000002,1055.0,55.0,9.1999998,10.8,11.0,43.5,-12.4,0.0
nan,1733353200.0,8862,37.0,0.0,9.3999996,1055.0,56.0,9.5,10.8,11.3,43.400002,-12.1,0.0
nan,1733353200.0,8891,31.0,0.0,9.3999996,1055.0,56.0,9.5,10.8,11.3,43.400002,-12.1,0.0
nan,1733353200.0,8892,31.0,0.0,9.6999998,1055.0,57.0,10.0,10.8,11.8,43.400002,-11.9,0.0
nan,1733353200.0,8921,21.0,0.0,9.6999998,1055.0,57.0,10.0,10.8,11.8,43.400002,-11.9,0.0
nan,1733353200.0,8922,21.0,0.0,10.0,1055.0,56.0,10.4,10.8,12.3,43.299999,-11.6,0.0
nan,1733353200.0,8951,13.0,0.0,10.0,1055.0,56.0,10.4,10.8,12.3,43.299999,-11.6,0.0
nan,1733353200.0,8952,13.0,0.0,10.4,1055.0,57.0,10.8,10.8,12.7,43.099998,-11.5,0.0
nan,1733353200.0,8981,5.0,3.0,10.4,1055.0,57.0,10.8,10.8,12.7,43.099998,-11.5,0.0
nan,1733353200.0,8982,5.0,3.0,10.6,1055.0,56.0,11.1,10.8,13.1,43.0,-11.4,0.0
nan,1733353200.0,9011,0.0,7.0,10.6,1055.0,56.0,11.1,10.8,13.1,43.0,-11.4,0.0
nan,1733353200.0,9012,0.0,7.0,10.6,1055.0,56.0,11.1,10.8,13.1,43.0,-11.4,0.0
nan,1733353200.0,9041,19.0,0.0,10.5,1055.0,56.0,10.6,11.3,12.7,42.900002,-11.5,0.0
nan,1733353200.0,9042,19.0,0.0,10.5,1055.0,56.0,10.6,11.3,12.7,42.900002,-11.5,0.0
nan,1733353200.0,9071,31.0,0.0,10.1,1055.0,54.0,10.0,11.3,12.1,42.900002,-11.6,0.0
nan,1733353200.0,9072,31.0,0.0,10.1,1055.0,54.0,10.0,11.3,12.1,42.900002,-11.6,0.0
nan,1733353200.0,9101,39.0,0.0,9.8000002,1055.0,54.0,9.6000004,11.3,11.6,42.900002,-11.8,0.0
nan,1733353200.0,9102,39.0,0.0,9.8000002,1055.0,54.0,9.6000004,11.3,11.6,42.900002,-11.8,0.0
nan,1733353200.0,9131,41.0,0.0,9.6999998,1055.0,54.0,9.5,11.3,11.4,42.900002,-11.8,0.0
nan,1733353200.0,9132,41.0,0.0,9.6999998,1055.0,54.0,9.5,11.3,11.4,42.900002,-11.8,0.0
nan,1733353200.0,9161,39.0,0.0,9.6000004,1055.0,55.0,9.6000004,11.3,11.4,43.099998,-11.9,0.0
nan,1733353200.0,9162,39.0,0.0,9.6000004,1055.0,55.0,9.6000004,11.3,11.4,43.099998,-11.9,0.0
nan,1733353200.0,9191,31.0,0.0,9.8000002,1055.0,55.0,10.0,11.3,11.7,43.099998,-12.0,0.0
nan,1733353200.0,9192,31.0,0.0,9.8000002,1055.0,55.0,10.0,11.3,11.7,43.099998,-12.0,0.0
nan,1733353200.0,9221,23.0,0.0,10.0,1055.0,56.0,10.4,11.3,12.2,43.200001,-12.1,0.0
nan,1733353200.0,9222,23.0,0.0,10.0,1055.0,56.0,10.4,11.3,12.2,43.200001,-12.1,0.0
nan,1733353200.0,9251,15.0,0.0,10.5,1055.0,56.0,10.8,11.3,12.6,43.200001,-12.2,0.0
nan,1733353200.0,9252,15.0,0.0,10.5,1055.0,56.0,10.8,11.3,12.6,43.200001,-12.2,0.0
nan,1733353200.0,9281,5.0,3.0,10.8,1055.0,57.0,11.3,11.3,13.1,43.200001,-12.1,0.0
nan,1733353200.0,9282,5.0,3.0,10.8,1055.0,57.0,11.3,11.3,13.1,43.200001,-12.1,0.0
nan,1733353200.0,9311,3.0,4.0,11.0,1055.0,57.0,11.4,11.3,13.4,43.200001,-11.9,0.0
nan,1733353200.0,9312,3.0,4.0,11.0,1055.0,57.0,11.4,11.3,13.4,43.200001,-11.9,0.0
nan,1733353200.0,9341,21.0,0.0,10.9,1055.0,55.0,11.0,11.8,13.2,43.299999,-11.6,0.0
nan,1733353200.0,9342,21.0,0.0,10.9,1055.0,55.0,11.0,11.8,13.2,43.299999,-11.6,0.0
nan,1733353200.0,9371,35.0,0.0,10.5,1055.0,54.0,10.3,11.8,12.6,43.400002,-11.5,0.0
nan,1733353200.0,9372,35.0,0.0,10.5,1055.0,54.0,10.3,11.8,12.6,43.400002,-11.5,0.0
nan,1733353200.0,9401,43.0,0.0,10.2,1055.0,53.0,9.8999996,11.8,12.0,43.400002,-11.5,0.0
nan,1733353200.0,9402,43.0,0.0,10.2,1055.0,53.0,9.8999996,11.8,12.0,43.400002,-11.5,0.0
nan,1733353200.0,9431,43.0,0.0,10.1,1055.0,53.0,9.8999996,11.8,11.8,43.400002,-11.5,0.0
nan,1733353200.0,9432,43.0,0.0,10.1,1055.0,53.0,9.8999996,11.8,11.8,43.400002,-11.5,0.0
nan,1733353200.0,9462,41.0,0.0,10.1,1055.0,55.0,10.0,11.8,11.8,43.400002,-11.7,0.0
nan,1733353200.0,9492,35.0,0.0,10.3,1055.0,55.0,10.3,11.8,12.1,43.400002,-11.8,0.0
nan,1733353200.0,9522,25.0,0.0,10.5,1055.0,56.0,10.8,11.8,12.6,43.299999,-11.8,0.0
nan,1733353200.0,9552,17.0,0.0,10.9,1055.0,56.0,11.2,11.8,13.1,43.200001,-11.8,0.0
nan,1733353200.0,9582,9.0,0.0,11.2,1055.0,57.0,11.6,11.8,13.5,43.099998,-11.7,0.0
nan,1733353200.0,9612,1.0,6.0,11.6,1055.0,56.0,12.0,11.8,13.9,43.0,-11.6,0.0
nan,1733353200.0,9642,17.0,0.0,11.6,1055.0,55.0,11.7,12.3,13.9,42.900002,-11.5,0.0
nan,1733353200.0,9672,27.0,0.0,11.3,1055.0,54.0,11.2,12.3,13.4,42.799999,-11.5,0.0
nan,1733353200.0,9702,35.0,0.0,11.0,1055.0,53.0,10.8,12.3,13.0,42.700001,-11.4,0.0
nan,1733353200.0,9732,37.0,0.0,10.8,1055.0,54.0,10.7,12.3,12.7,42.700001,-11.4,0.0
nan,1733353200.0,9762,35.0,0.0,10.8,1055.0,55.0,10.8,12.3,12.6,42.799999,-11.6,0.0
nan,1733353200.0,9792,29.0,0.0,11.0,1055.0,55.0,11.1,12.3,12.8,43.0,-11.7,0.0
nan,1733353200.0,9822,21.0,0.0,11.2,1055.0,55.0,11.5,12.3,13.3,43.200001,-11.9,0.0
nan,1733353200.0,9852,13.0,0.0,11.4,1055.0,57.0,11.9,12.3,13.7,43.200001,-12.1,0.0
nan,1733353200.0,9882,5.0,3.0,11.7,1055.0,56.0,12.3,12.3,14.1,43.200001,-12.3,0.0
nan,1733353200.0,9912,3.0,4.0,12.0,1055.0,56.0,12.4,12.3,14.4,43.299999,-12.3,0.0
nan,1733353200.0,9942,25.0,0.0,11.9,1055.0,55.0,11.9,12.9,14.1,43.400002,-12.2,0.0
nan,1733353200.0,9972,39.0,0.0,11.4,1055.0,53.0,11.2,12.9,13.4,43.599998,-12.0,0.0
nan,1733353200.0,10002,47.0,0.0,11.0,1055.0,52.0,10.8,12.9,12.9,43.5,-11.9,0.0
nan,1733353200.0,10032,49.0,0.0,10.9,1055.0,53.0,10.7,12.9,12.6,43.599998,-11.7,0.0
nan,1733353200.0,10062,47.0,0.0,10.9,1055.0,53.0,10.8,12.9,12.8,43.5,-11.5,0.0
nan,1733353200.0,10092,39.0,0.0,11.1,1055.0,54.0,11.2,12.9,13.2,43.400002,-11.5,0.0
nan,1733353200.0,10122,31.0,0.0,11.4,1055.0,55.0,11.6,12.9,13.6,43.400002,-11.3,0.0
nan,1733353200.0,10152,23.0,0.0,11.7,1055.0,56.0,12.0,12.9,14.1,43.299999,-11.3,0.0
nan,1733353200.0,10182,13.0,0.0,12.1,1055.0,56.0,12.5,12.9,14.5,43.099998,-11.3,0.0
nan,1733353200.0,10212,5.0,3.0,12.5,1055.0,56.0,12.9,12.9,14.8,43.0,-11.4,0.0
nan,1733353200.0,10242,13.0,0.0,12.7,1055.0,56.0,13.0,13.4,15.1,42.900002,-11.5,0.0
nan,1733353200.0,10272,19.0,0.0,12.6,1055.0,55.0,12.7,13.4,15.0,42.799999,-11.7,0.0
nan,1733353200.0,10302,23.0,0.0,12.5,1055.0,54.0,12.5,13.4,14.7,42.799999,-11.8,0.0
nan,1733353200.0,10332,23.0,0.0,12.5,1055.0,54.0,12.5,13.4,14.4,42.799999,-11.9,0.0
nan,1733353200.0,10362,23.0,0.0,12.5,1055.0,55.0,12.5,13.4,14.3,42.900002,-12.0,0.0
nan,1733353200.0,10392,21.0,0.0,12.5,1055.0,56.0,12.6,13.4,14.2,43.0,-12.1,0.0
nan,1733353200.0,10422,19.0,0.0,12.6,1055.0,56.0,12.7,13.4,14.2,43.0,-12.1,0.0
nan,1733353200.0,10452,15.0,0.0,12.7,1055.0,57.0,12.9,13.4,14.2,43.099998,-12.2,0.0
nan,1733353200.0,10482,13.0,0.0,12.9,1055.0,57.0,13.0,13.4,14.3,43.200001,-12.2,0.0
nan,1733353200.0,10512,11.0,0.0,13.1,1055.0,57.0,13.1,13.4,14.3,43.299999,-12.2,0.0
nan,1733353200.0,10542,19.0,0.0,13.2,1055.0,58.0,13.2,13.9,14.4,43.200001,-12.1,0.0
nan,1733353200.0,10572,19.0,0.0,13.1,1055.0,58.0,13.2,13.9,14.5,43.200001,-12.0,0.0
nan,1733353200.0,10602,17.0,0.0,13.1,1055.0,58.0,13.3,13.9,14.5,43.099998,-11.9,0.0
nan,1733353200.0,10632,17.0,0.0,13.1,1055.0,59.0,13.3,13.9,14.5,43.099998,-11.9,0.0
nan,1733353200.0,10662,15.0,0.0,13.1,1055.0,60.0,13.4,13.9,14.6,43.099998,-11.8,0.0
nan,1733353200.0,10692,13.0,0.0,13.1,1055.0,60.0,13.5,13.9,14.6,43.0,-11.7,0.0
nan,1733353200.0,10722,9.0,0.0,13.2,1055.0,60.0,13.7,13.9,14.7,43.0,-11.6,0.0
nan,1733353200.0,10752,9.0,0.0,13.3,1055.0,61.0,13.7,13.9,14.7,42.900002,-11.6,0.0
nan,1733353200.0,10782,17.0,0.0,13.2,1055.0,59.0,13.3,13.9,14.6,42.900002,-11.5,0.0
nan,1733353200.0,10812,29.0,0.0,12.8,1055.0,57.0,12.7,13.9,14.3,42.799999,-11.5,0.0
nan,1733353200.0,10842,43.0,0.0,12.6,1055.0,57.0,12.5,14.4,14.0,42.799999,-11.5,0.0
nan,1733353200.0,10872,47.0,0.0,12.5,1055.0,57.0,12.3,14.4,13.8,42.799999,-11.5,0.0
nan,1733353200.0,10902,43.0,0.0,12.5,1055.0,58.0,12.5,14.4,13.9,42.799999,-11.6,0.0
nan,1733353200.0,10932,37.0,0.0,12.7,1055.0,59.0,12.8,14.4,14.3,42.799999,-11.8,0.0
nan,1733353200.0,10962,29.0,0.0,12.9,1055.0,59.0,13.2,14.4,14.8,42.900002,-11.9,0.0
nan,1733353200.0,10992,21.0,0.0,13.3,1055.0,59.0,13.6,14.4,15.3,42.900002,-12.0,0.0
nan,1733353200.0,11022,13.0,0.0,13.6,1055.0,59.0,14.0,14.4,15.7,42.900002,-12.1,0.0
nan,1733353200.0,11052,5.0,3.0,13.8,1055.0,59.0,14.4,14.4,16.1,42.900002,-12.2,0.0
nan,1733353200.0,11082,3.0,4.0,14.0,1055.0,59.0,14.5,14.4,16.299999,42.900002,-12.1,0.0
nan,1733353200.0,11112,13.0,0.0,13.8,1055.0,56.0,14.0,14.4,16.1,42.900002,-11.8,0.0
nan,1733353200.0,11142,45.0,0.0,13.3,1055.0,53.0,13.0,15.0,15.2,43.0,-11.6,0.0
nan,1733353200.0,11172,59.0,0.0,12.7,1055.0,51.0,12.3,15.0,14.5,43.400002,-11.5,0.0
nan,1733353200.0,11202,65.0,0.0,12.4,1055.0,52.0,12.0,15.0,14.1,43.5,-11.5,0.0
nan,1733353200.0,11232,61.0,0.0,12.3,1055.0,53.0,12.2,15.0,14.2,43.400002,-11.5,0.0
nan,1733353200.0,11262,53.0,0.0,12.5,1055.0,54.0,12.6,15.0,14.7,43.400002,-11.7,0.0
nan,1733353200.0,11292,45.0,0.0,12.8,1055.0,55.0,13.0,15.0,15.3,43.400002,-11.8,0.0
nan,1733353200.0,11322,35.0,0.0,13.1,1055.0,56.0,13.5,15.0,15.8,43.299999,-11.9,0.0
nan,1733353200.0,11352,27.0,0.0,13.5,1055.0,56.0,13.9,15.0,16.1,43.299999,-11.9,0.0
nan,1733353200.0,11382,19.0,0.0,13.8,1055.0,57.0,14.3,15.0,16.299999,43.099998,-11.8,0.0
nan,1733353200.0,11412,11.0,0.0,14.1,1055.0,56.0,14.7,15.0,16.6,43.0,-11.7,0.0
nan,1733353200.0,11442,7.0,2.0,14.5,1055.0,56.0,14.9,15.0,16.799999,42.900002,-11.6,0.0
nan,1733353200.0,11472,5.0,3.0,14.7,1055.0,57.0,15.0,15.0,17.0,42.799999,-11.5,0.0
nan,1733353200.0,11502,17.0,0.0,14.5,1055.0,54.0,14.4,15.0,16.6,42.700001,-11.5,0.0
nan,1733353200.0,11532,33.0,0.0,14.0,1055.0,52.0,13.6,15.0,15.8,42.599998,-11.5,0.0
nan,1733353200.0,11562,43.0,0.0,13.5,1055.0,51.0,13.1,15.0,15.2,42.700001,-11.6,0.0
nan,1733353200.0,11592,47.0,0.0,13.2,1055.0,52.0,12.9,15.0,14.9,42.799999,-11.7,0.0
nan,1733353200.0,11622,47.0,0.0,13.2,1055.0,53.0,12.9,15.0,14.8,43.099998,-11.8,0.0
nan,1733353200.0,11652,41.0,0.0,13.3,1055.0,54.0,13.2,15.0,15.1,43.299999,-12.0,0.0
nan,1733353200.0,11682,35.0,0.0,13.5,1055.0,55.0,13.5,15.0,15.5,43.5,-12.2,0.0
nan,1733353200.0,11712,25.0,0.0,13.8,1055.0,56.0,14.0,15.0,15.9,43.400002,-12.3,0.0
nan,1733353200.0,11742,17.0,0.0,14.1,1055.0,56.0,14.4,15.0,16.299999,43.299999,-12.3,0.0
nan,1733353200.0,11772,9.0,0.0,14.4,1055.0,56.0,14.8,15.0,16.6,43.099998,-12.0,0.0
nan,1733353200.0,11802,5.0,3.0,14.7,1055.0,56.0,15.0,15.0,16.9,43.099998,-11.8,0.0
nan,1733353200.0,11832,11.0,0.0,14.7,1055.0,54.0,14.7,15.0,16.799999,43.0,-11.6,0.0
nan,1733353200.0,11862,27.0,0.0,14.2,1055.0,52.0,13.9,15.0,16.200001,42.900002,-11.5,0.0
nan,1733353200.0,11892,41.0,0.0,13.7,1055.0,50.0,13.2,15.0,15.4,42.799999,-11.4,0.0
nan,1733353200.0,11922,45.0,0.0,13.4,1055.0,50.0,13.0,15.0,15.0,42.799999,-11.4,0.0
nan,1733353200.0,11952,47.0,0.0,13.3,1055.0,52.0,12.9,15.0,14.9,42.799999,-11.4,0.0
nan,1733353200.0,11982,41.0,0.0,13.3,1055.0,53.0,13.2,15.0,15.0,42.799999,-11.5,0.0
nan,1733353200.0,12012,35.0,0.0,13.5,1055.0,54.0,13.5,15.0,15.4,42.900002,-11.6,0.0
nan,1733353200.0,12013,35.0,0.0,13.8,1055.0,54.0,14.0,15.0,15.8,42.900002,-11.7,0.0
nan,1733353200.0,12042,25.0,0.0,13.8,1055.0,54.0,14.0,15.0,15.8,42.900002,-11.7,0.0
nan,1733353200.0,12043,25.0,0.0,14.0,1055.0,55.0,14.4,15.0,16.200001,42.799999,-11.8,0.0
nan,1733353200.0,12072,17.0,0.0,14.0,1055.0,55.0,14.4,15.0,16.200001,42.799999,-11.8,0.0
nan,1733353200.0,12073,17.0,0.0,14.4,1055.0,55.0,14.7,15.0,16.5,42.799999,-11.9,0.0
nan,1733353200.0,12102,11.0,0.0,14.4,1055.0,55.0,14.7,15.0,16.5,42.799999,-11.9,0.0
nan,1733353200.0,12103,11.0,0.0,14.7,1055.0,56.0,15.1,15.0,16.799999,42.799999,-12.0,0.0
nan,1733353200.0,12132,3.0,4.0,14.7,1055.0,56.0,15.1,15.0,16.799999,42.799999,-12.0,0.0
nan,1733353200.0,12133,3.0,4.0,14.8,1055.0,54.0,14.9,15.0,16.799999,42.799999,-12.1,0.0
nan,1733353200.0,12162,7.0,2.0,14.8,1055.0,54.0,14.9,15.0,16.799999,42.799999,-12.1,0.0
nan,1733353200.0,12163,7.0,2.0,14.4,1055.0,51.0,14.2,15.0,16.299999,42.900002,-12.2,0.0
nan,1733353200.0,12192,21.0,0.0,14.4,1055.0,51.0,14.2,15.0,16.299999,42.900002,-12.2,0.0
nan,1733353200.0,12193,21.0,0.0,13.9,1055.0,50.0,13.4,15.0,15.6,43.099998,-12.2,0.0
nan,1733353200.0,12222,37.0,0.0,13.9,1055.0,50.0,13.4,15.0,15.6,43.099998,-12.2,0.0
nan,1733353200.0,12223,37.0,0.0,13.5,1055.0,49.0,13.0,15.0,15.1,43.400002,-12.2,0.0
nan,1733353200.0,12252,45.0,0.0,13.5,1055.0,49.0,13.0,15.0,15.1,43.400002,-12.2,0.0
nan,1733353200.0,12253,45.0,0.0,13.3,1055.0,51.0,12.9,15.0,14.8,43.599998,-12.1,0.0
nan,1733353200.0,12282,47.0,0.0,13.3,1055.0,51.0,12.9,15.0,14.8,43.599998,-12.1,0.0
nan,1733353200.0,12283,47.0,0.0,13.3,1055.0,52.0,13.1,15.0,15.0,43.5,-11.9,0.0
nan,1733353200.0,12312,43.0,0.0,13.3,1055.0,52.0,13.1,15.0,15.0,43.5,-11.9,0.0
nan,1733353200.0,12313,43.0,0.0,13.5,1055.0,53.0,13.4,15.0,15.3,43.400002,-11.7,0.0
nan,1733353200.0,12342,37.0,0.0,13.5,1055.0,53.0,13.4,15.0,15.3,43.400002,-11.7,0.0
nan,1733353200.0,12343,37.0,0.0,13.8,1055.0,54.0,13.9,15.0,15.8,43.400002,-11.5,0.0
nan,1733353200.0,12372,27.0,0.0,13.8,1055.0,54.0,13.9,15.0,15.8,43.400002,-11.5,0.0
nan,1733353200.0,12373,27.0,0.0,14.1,1055.0,54.0,14.3,15.0,16.200001,43.299999,-11.3,0.0
nan,1733353200.0,12402,19.0,0.0,14.1,1055.0,54.0,14.3,15.0,16.200001,43.299999,-11.3,0.0
nan,1733353200.0,12403,19.0,0.0,14.4,1055.0,55.0,14.7,15.0,16.6,43.200001,-11.2,0.0
nan,1733353200.0,12432,11.0,0.0,14.4,1055.0,55.0,14.7,15.0,16.6,43.200001,-11.2,0.0
nan,1733353200.0,12433,11.0,0.0,14.7,1055.0,55.0,15.1,15.0,16.9,43.099998,-11.2,0.0
nan,1733353200.0,12462,3.0,4.0,14.7,1055.0,55.0,15.1,15.0,16.9,43.099998,-11.2,0.0
nan,1733353200.0,12463,3.0,4.0,14.8,1055.0,54.0,15.0,15.0,17.0,43.0,-11.4,0.0
nan,1733353200.0,12492,5.0,3.0,14.8,1055.0,54.0,15.0,15.0,17.0,43.0,-11.4,0.0
nan,1733353200.0,12493,5.0,3.0,14.8,1055.0,54.0,15.0,15.0,17.0,43.0,-11.4,0.0
nan,1733353200.0,12522,19.0,0.0,14.4,1055.0,51.0,14.3,15.0,16.5,42.900002,-11.7,0.0
nan,1733353200.0,12523,19.0,0.0,14.4,1055.0,51.0,14.3,15.0,16.5,42.900002,-11.7,0.0
nan,1733353200.0,12552,39.0,0.0,13.8,1055.0,49.0,13.3,15.0,15.6,42.799999,-11.8,0.0
nan,1733353200.0,12553,39.0,0.0,13.8,1055.0,49.0,13.3,15.0,15.6,42.799999,-11.8,0.0
nan,1733353200.0,12582,49.0,0.0,13.3,1055.0,48.0,12.8,15.0,14.9,42.900002,-12.0,0.0
nan,1733353200.0,12583,49.0,0.0,13.3,1055.0,48.0,12.8,15.0,14.9,42.900002,-12.0,0.0
nan,1733353200.0,12612,53.0,0.0,13.1,1055.0,50.0,12.6,15.0,14.6,43.099998,-12.0,0.0
nan,1733353200.0,12613,53.0,0.0,13.1,1055.0,50.0,12.6,15.0,14.6,43.099998,-12.0,0.0
nan,1733353200.0,12642,49.0,0.0,13.0,1055.0,51.0,12.8,15.0,14.7,43.299999,-12.1,0.0
nan,1733353200.0,12643,49.0,0.0,13.0,1055.0,51.0,12.8,15.0,14.7,43.299999,-12.1,0.0
nan,1733353200.0,12672,43.0,0.0,13.2,1055.0,52.0,13.1,15.0,15.1,43.400002,-12.2,0.0
nan,1733353200.0,12673,43.0,0.0,13.2,1055.0,52.0,13.1,15.0,15.1,43.400002,-12.2,0.0
nan,1733353200.0,12702,33.0,0.0,13.4,1055.0,53.0,13.6,15.0,15.5,43.5,-12.2,0.0
nan,1733353200.0,12703,33.0,0.0,13.4,1055.0,53.0,13.6,15.0,15.5,43.5,-12.2,0.0
nan,1733353200.0,12732,25.0,0.0,13.8,1055.0,54.0,14.0,15.0,16.0,43.599998,-12.0,0.0
nan,1733353200.0,12733,25.0,0.0,13.8,1055.0,54.0,14.0,15.0,16.0,43.599998,-12.0,0.0
nan,1733353200.0,12762,17.0,0.0,14.1,1055.0,55.0,14.4,15.0,16.299999,43.599998,-11.8,0.0
nan,1733353200.0,12763,17.0,0.0,14.1,1055.0,55.0,14.4,15.0,16.299999,43.599998,-11.8,0.0
nan,1733353200.0,12792,9.0,0.0,14.5,1055.0,54.0,14.8,15.0,16.700001,43.400002,-11.6,0.0
nan,1733353200.0,12793,9.0,0.0,14.5,1055.0,54.0,14.8,15.0,16.700001,43.400002,-11.6,0.0
nan,1733353200.0,12822,3.0,4.0,14.9,1055.0,54.0,15.1,15.0,17.0,43.299999,-11.4,0.0
nan,1733353200.0,12823,3.0,4.0,14.9,1055.0,54.0,15.1,15.0,17.0,43.299999,-11.4,0.0
nan,1733353200.0,12852,9.0,0.0,14.8,1055.0,52.0,14.8,15.0,16.9,43.200001,-11.6,0.0
nan,1733353200.0,12853,9.0,0.0,14.8,1055.0,52.0,14.8,15.0,16.9,43.200001,-11.6,0.0
nan,1733353200.0,12882,25.0,0.0,14.4,1055.0,50.0,14.0,15.0,16.200001,43.099998,-11.8,0.0
nan,1733353200.0,12883,25.0,0.0,14.4,1055.0,50.0,14.0,15.0,16.200001,43.099998,-11.8,0.0
nan,1733353200.0,12912,41.0,0.0,13.7,1055.0,48.0,13.2,15.0,15.4,43.099998,-11.9,0.0
nan,1733353200.0,12913,41.0,0.0,13.7,1055.0,48.0,13.2,15.0,15.4,43.099998,-11.9,0.0
nan,1733353200.0,12942,49.0,0.0,13.3,1055.0,48.0,12.8,15.0,14.8,43.099998,-11.9,0.0
nan,1733353200.0,12943,49.0,0.0,13.3,1055.0,48.0,12.8,15.0,14.8,43.099998,-11.9,0.0
nan,1733353200.0,12972,51.0,0.0,13.1,1055.0,49.0,12.7,15.0,14.6,43.099998,-11.8,0.0
nan,1733353200.0,12973,51.0,0.0,13.1,1055.0,49.0,12.7,15.0,14.6,43.099998,-11.8,0.0
nan,1733353200.0,13002,47.0,0.0,13.2,1055.0,51.0,12.9,15.0,14.8,43.099998,-11.7,0.0
nan,1733353200.0,13003,47.0,0.0,13.2,1055.0,51.0,12.9,15.0,14.8,43.099998,-11.7,0.0
nan,1733353200.0,13032,39.0,0.0,13.4,1055.0,52.0,13.3,15.0,15.2,43.099998,-11.6,0.0
nan,1733353200.0,13033,39.0,0.0,13.4,1055.0,52.0,13.3,15.0,15.2,43.099998,-11.6,0.0
nan,1733353200.0,13062,29.0,0.0,13.7,1055.0,53.0,13.8,15.0,15.7,43.0,-11.5,0.0
nan,1733353200.0,13063,29.0,0.0,13.7,1055.0,53.0,13.8,15.0,15.7,43.0,-11.5,0.0
nan,1733353200.0,13092,21.0,0.0,14.1,1055.0,54.0,14.2,15.0,16.1,42.900002,-11.4,0.0
nan,1733353200.0,13093,21.0,0.0,14.1,1055.0,54.0,14.2,15.0,16.1,42.900002,-11.4,0.0
nan,1733353200.0,13122,11.0,0.0,14.4,1055.0,54.0,14.7,15.0,16.5,42.799999,-11.4,0.0
nan,1733353200.0,13123,11.0,0.0,14.4,1055.0,54.0,14.7,15.0,16.5,42.799999,-11.4,0.0
nan,1733353200.0,13152,5.0,3.0,14.7,1055.0,54.0,15.0,15.0,16.799999,42.700001,-11.5,0.0
nan,1733353200.0,13153,5.0,3.0,14.7,1055.0,54.0,15.0,15.0,16.799999,42.700001,-11.5,0.0
nan,1733353200.0,13182,7.0,2.0,14.8,1055.0,53.0,14.9,15.0,16.9,42.700001,-11.7,0.0
nan,1733353200.0,13183,7.0,2.0,14.8,1055.0,53.0,14.9,15.0,16.9,42.700001,-11.7,0.0
nan,1733353200.0,13212,21.0,0.0,14.5,1055.0,51.0,14.2,15.0,16.4,42.900002,-12.0,0.0
nan,1733353200.0,13213,21.0,0.0,14.5,1055.0,51.0,14.2,15.0,16.4,42.900002,-12.0,0.0
nan,1733353200.0,13242,37.0,0.0,13.9,1055.0,48.0,13.4,15.0,15.6,43.0,-12.2,0.0
nan,1733353200.0,13243,37.0,0.0,13.9,1055.0,48.0,13.4,15.0,15.6,43.0,-12.2,0.0
nan,1733353200.0,13272,47.0,0.0,13.5,1055.0,48.0,12.9,15.0,15.0,43.200001,-12.4,0.0
nan,1733353200.0,13273,47.0,0.0,13.5,1055.0,48.0,12.9,15.0,15.0,43.200001,-12.4,0.0
nan,1733353200.0,13302,49.0,0.0,13.2,1055.0,49.0,12.8,15.0,14.7,43.200001,-12.4,0.0
nan,1733353200.0,13303,49.0,0.0,13.2,1055.0,49.0,12.8,15.0,14.7,43.200001,-12.4,0.0
nan,1733353200.0,13332,47.0,0.0,13.2,1055.0,50.0,12.9,15.0,14.8,43.200001,-12.1,0.0
nan,1733353200.0,13333,47.0,0.0,13.2,1055.0,50.0,12.9,15.0,14.8,43.200001,-12.1,0.0
nan,1733353200.0,13363,39.0,0.0,13.3,1055.0,51.0,13.3,15.0,15.2,43.200001,-11.8,0.0
nan,1733353200.0,13393,31.0,0.0,13.6,1055.0,52.0,13.7,15.0,15.6,43.099998,-11.5,0.0
nan,1733353200.0,13423,23.0,0.0,14.0,1055.0,53.0,14.1,15.0,16.0,43.099998,-11.3,0.0
nan,1733353200.0,13453,15.0,0.0,14.3,1055.0,53.0,14.5,15.0,16.4,42.900002,-11.1,0.0
nan,1733353200.0,13483,7.0,2.0,14.7,1055.0,53.0,14.9,15.0,16.700001,42.799999,-10.9,0.0
nan,1733353200.0,13513,5.0,3.0,14.9,1055.0,53.0,15.0,15.0,17.0,42.700001,-10.7,0.0
nan,1733353200.0,13543,13.0,0.0,14.7,1055.0,51.0,14.6,15.0,16.700001,42.700001,-10.6,0.0
nan,1733353200.0,13573,31.0,0.0,14.2,1055.0,49.0,13.7,15.0,15.9,42.599998,-10.6,0.0
nan,1733353200.0,13603,43.0,0.0,13.6,1055.0,48.0,13.1,15.0,15.2,42.700001,-10.5,0.0
nan,1733353200.0,13633,49.0,0.0,13.3,1055.0,48.0,12.8,15.0,14.8,43.099998,-10.5,0.0
nan,1733353200.0,13663,49.0,0.0,13.2,1055.0,50.0,12.8,15.0,14.7,43.400002,-10.4,0.0
nan,1733353200.0,13693,43.0,0.0,13.3,1055.0,51.0,13.1,15.0,14.9,43.700001,-10.4,0.0
nan,1733353200.0,13723,35.0,0.0,13.5,1055.0,52.0,13.5,15.0,15.4,43.900002,-10.5,0.0
nan,1733353200.0,13753,25.0,0.0,13.9,1055.0,52.0,14.0,15.0,15.9,43.599998,-10.6,0.0
nan,1733353200.0,13783,17.0,0.0,14.2,1055.0,53.0,14.4,15.0,16.299999,43.5,-10.7,0.0
nan,1733353200.0,13813,9.0,0.0,14.6,1055.0,54.0,14.8,15.0,16.700001,43.400002,-10.9,0.0
nan,1733353200.0,13843,3.0,4.0,14.8,1055.0,54.0,15.1,15.0,17.0,43.299999,-11.0,0.0
nan,1733353200.0,13873,9.0,0.0,14.8,1055.0,52.0,14.8,15.0,16.9,43.200001,-11.3,0.0
nan,1733353200.0,13903,25.0,0.0,14.4,1055.0,49.0,14.0,15.0,16.200001,43.200001,-11.3,0.0
nan,1733353200.0,13933,39.0,0.0,13.8,1055.0,48.0,13.3,15.0,15.4,43.099998,-11.3,0.0
nan,1733353200.0,13963,47.0,0.0,13.4,1055.0,48.0,12.9,15.0,14.9,43.099998,-11.2,0.0
nan,1733353200.0,13993,47.0,0.0,13.3,1055.0,49.0,12.9,15.0,14.7,43.099998,-11.2,0.0
nan,1733353200.0,14023,43.0,0.0,13.3,1055.0,50.0,13.1,15.0,14.9,43.099998,-11.1,0.0
nan,1733353200.0,14053,37.0,0.0,13.5,1055.0,51.0,13.4,15.0,15.3,43.099998,-11.0,0.0
nan,1733353200.0,14083,27.0,0.0,13.8,1055.0,52.0,13.9,15.0,15.7,43.0,-10.9,0.0
nan,1733353200.0,14113,19.0,0.0,14.2,1055.0,53.0,14.3,15.0,16.1,42.900002,-11.0,0.0
nan,1733353200.0,14143,11.0,0.0,14.5,1055.0,53.0,14.7,15.0,16.5,42.799999,-11.1,0.0
nan,1733353200.0,14173,3.0,4.0,14.9,1055.0,53.0,15.1,15.0,16.799999,42.799999,-11.2,0.0
nan,1733353200.0,14203,5.0,3.0,15.0,1055.0,53.0,15.0,15.0,16.9,42.799999,-11.5,0.0
nan,1733353200.0,14233,19.0,0.0,14.7,1055.0,50.0,14.3,15.0,16.4,42.900002,-11.7,0.0
nan,1733353200.0,14263,35.0,0.0,14.0,1055.0,48.0,13.5,15.0,15.6,42.799999,-11.8,0.0
nan,1733353200.0,14293,47.0,0.0,13.5,1055.0,47.0,12.9,15.0,15.0,42.799999,-11.8,0.0
nan,1733353200.0,14323,49.0,0.0,13.3,1055.0,48.0,12.8,15.0,14.7,42.799999,-11.7,0.0
nan,1733353200.0,14353,47.0,0.0,13.2,1055.0,49.0,12.9,15.0,14.7,42.799999,-11.6,0.0
nan,1733353200.0,14383,39.0,0.0,13.4,1055.0,51.0,13.3,15.0,15.1,42.799999,-11.5,0.0
nan,1733353200.0,14413,31.0,0.0,13.7,1055.0,51.0,13.7,15.0,15.6,42.799999,-11.4,0.0
nan,1733353200.0,14443,23.0,0.0,14.0,1055.0,52.0,14.1,15.0,16.0,42.700001,-11.3,0.0
nan,1733353200.0,14473,13.0,0.0,14.3,1055.0,53.0,14.6,15.0,16.4,42.599998,-11.2,0.0
nan,1733353200.0,14503,7.0,2.0,14.7,1055.0,53.0,14.9,15.0,16.700001,42.5,-11.0,0.0
nan,1733353200.0,14533,3.0,4.0,15.0,1055.0,53.0,15.1,15.0,17.0,42.400002,-10.9,0.0
nan,1733353200.0,14563,13.0,0.0,14.8,1055.0,51.0,14.6,15.0,16.700001,42.5,-11.1,0.0
nan,1733353200.0,14593,31.0,0.0,14.2,1055.0,48.0,13.7,15.0,15.9,42.599998,-11.3,0.0
nan,1733353200.0,14623,43.0,0.0,13.7,1055.0,47.0,13.1,15.0,15.1,42.799999,-11.5,0.0
nan,1733353200.0,14653,49.0,0.0,13.3,1055.0,47.0,12.8,15.0,14.7,43.099998,-11.7,0.0
nan,1733353200.0,14683,47.0,0.0,13.2,1055.0,49.0,12.9,15.0,14.6,43.400002,-11.8,0.0
nan,1733353200.0,14713,43.0,0.0,13.3,1055.0,50.0,13.1,15.0,14.9,43.5,-11.9,0.0
nan,1733353200.0,14743,35.0,0.0,13.6,1055.0,51.0,13.5,15.0,15.4,43.400002,-12.1,0.0
nan,1733353200.0,14773,25.0,0.0,13.9,1055.0,52.0,14.0,15.0,15.9,43.299999,-12.1,0.0
nan,1733353200.0,14803,17.0,0.0,14.3,1055.0,52.0,14.4,15.0,16.299999,43.200001,-12.1,0.0
nan,1733353200.0,14833,7.0,2.0,14.7,1055.0,53.0,14.9,15.0,16.700001,43.099998,-12.0,0.0
nan,1733353200.0,14863,1.0,6.0,15.1,1055.0,53.0,15.2,15.0,17.0,43.0,-11.8,0.0
nan,1733353200.0,14893,9.0,0.0,15.1,1055.0,51.0,14.8,15.0,16.9,42.900002,-11.7,0.0
nan,1733353200.0,14923,25.0,0.0,14.6,1055.0,49.0,14.0,15.0,16.200001,42.799999,-11.7,0.0
nan,1733353200.0,14953,39.0,0.0,14.0,1055.0,47.0,13.3,15.0,15.4,42.799999,-11.6,0.0
nan,1733353200.0,14983,47.0,0.0,13.5,1055.0,47.0,12.9,15.0,14.9,42.799999,-11.5,0.0
nan,1733353200.0,15013,49.0,0.0,13.3,1055.0,48.0,12.8,15.0,14.7,43.0,-11.4,0.0
nan,1733353200.0,15043,43.0,0.0,13.4,1055.0,50.0,13.1,15.0,14.9,43.099998,-11.4,0.0
nan,1733353200.0,15073,37.0,0.0,13.5,1055.0,50.0,13.4,15.0,15.3,43.200001,-11.5,0.0
nan,1733353200.0,15103,27.0,0.0,13.9,1055.0,52.0,13.9,15.0,15.8,43.299999,-11.5,0.0
nan,1733353200.0,15133,19.0,0.0,14.2,1055.0,52.0,14.3,15.0,16.200001,43.299999,-11.6,0.0
nan,1733353200.0,15163,9.0,0.0,14.6,1055.0,53.0,14.8,15.0,16.5,43.299999,-11.7,0.0
nan,1733353200.0,15193,3.0,4.0,14.9,1055.0,53.0,15.1,15.0,16.9,43.299999,-11.8,0.0
nan,1733353200.0,15223,9.0,0.0,14.9,1055.0,51.0,14.8,15.0,16.9,43.299999,-11.9,0.0
nan,1733353200.0,15253,25.0,0.0,14.4,1055.0,48.0,14.0,15.0,16.200001,43.299999,-12.0,0.0
nan,1733353200.0,15283,39.0,0.0,13.8,1055.0,46.0,13.3,15.0,15.4,43.200001,-12.1,0.0
nan,1733353200.0,15313,47.0,0.0,13.4,1055.0,47.0,12.9,15.0,14.9,43.200001,-12.2,0.0
nan,1733353200.0,15343,49.0,0.0,13.3,1055.0,48.0,12.8,15.0,14.7,43.200001,-12.2,0.0
nan,1733353200.0,15373,43.0,0.0,13.3,1055.0,49.0,13.1,15.0,14.8,43.200001,-12.1,0.0
nan,1733353200.0,15403,35.0,0.0,13.5,1055.0,50.0,13.5,15.0,15.3,43.200001,-12.1,0.0
nan,1733353200.0,15433,27.0,0.0,13.8,1055.0,51.0,13.9,15.0,15.8,43.200001,-11.9,0.0
nan,1733353200.0,15463,19.0,0.0,14.2,1055.0,52.0,14.3,15.0,16.200001,43.099998,-11.8,0.0
nan,1733353200.0,15493,9.0,0.0,14.6,1055.0,53.0,14.8,15.0,16.6,43.0,-11.7,0.0
nan,1733353200.0,15523,3.0,4.0,14.9,1055.0,52.0,15.1,15.0,16.9,42.799999,-11.6,0.0
nan,1733353200.0,15553,9.0,0.0,14.9,1055.0,51.0,14.8,15.0,16.9,42.799999,-11.5,0.0
nan,1733353200.0,15583,25.0,0.0,14.5,1055.0,48.0,14.0,15.0,16.200001,42.700001,-11.6,0.0
nan,1733353200.0,15613,39.0,0.0,13.9,1055.0,46.0,13.3,15.0,15.4,42.900002,-11.7,0.0
nan,1733353200.0,15643,47.0,0.0,13.5,1055.0,47.0,12.9,15.0,14.9,43.0,-11.8,0.0
nan,1733353200.0,15673,49.0,0.0,13.3,1055.0,48.0,12.8,15.0,14.7,43.200001,-11.8,0.0
nan,1733353200.0,15674,49.0,0.0,13.3,1055.0,49.0,13.1,15.0,14.9,43.299999,-11.9,0.0
nan,1733353200.0,15703,43.0,0.0,13.3,1055.0,49.0,13.1,15.0,14.9,43.299999,-11.9,0.0
nan,1733353200.0,15704,43.0,0.0,13.5,1055.0,50.0,13.4,15.0,15.3,43.200001,-11.9,0.0
nan,1733353200.0,15733,37.0,0.0,13.5,1055.0,50.0,13.4,15.0,15.3,43.200001,-11.9,0.0
nan,1733353200.0,15734,37.0,0.0,13.9,1055.0,51.0,13.9,15.0,15.8,43.099998,-12.0,0.0
nan,1733353200.0,15763,27.0,0.0,13.9,1055.0,51.0,13.9,15.0,15.8,43.099998,-12.0,0.0
nan,1733353200.0,15764,27.0,0.0,14.2,1055.0,51.0,14.4,15.0,16.200001,43.0,-12.0,0.0
nan,1733353200.0,15793,17.0,0.0,14.2,1055.0,51.0,14.4,15.0,16.200001,43.0,-12.0,0.0
nan,1733353200.0,15794,17.0,0.0,14.6,1055.0,52.0,14.8,15.0,16.6,42.900002,-12.0,0.0
nan,1733353200.0,15823,9.0,0.0,14.6,1055.0,52.0,14.8,15.0,16.6,42.900002,-12.0,0.0
nan,1733353200.0,15824,9.0,0.0,14.9,1055.0,52.0,15.1,15.0,16.9,42.799999,-12.1,0.0
nan,1733353200.0,15853,3.0,4.0,14.9,1055.0,52.0,15.1,15.0,16.9,42.799999,-12.1,0.0
nan,1733353200.0,15854,3.0,4.0,14.9,1055.0,50.0,14.8,15.0,16.9,42.700001,-12.0,0.0
nan,1733353200.0,15883,9.0,0.0,14.9,1055.0,50.0,14.8,15.0,16.9,42.700001,-12.0,0.0
nan,1733353200.0,15884,9.0,0.0,14.5,1055.0,47.0,14.0,15.0,16.299999,42.599998,-11.8,0.0
nan,1733353200.0,15913,25.0,0.0,14.5,1055.0,47.0,14.0,15.0,16.299999,42.599998,-11.8,0.0
nan,1733353200.0,15914,25.0,0.0,13.9,1055.0,46.0,13.3,15.0,15.5,42.599998,-11.7,0.0
nan,1733353200.0,15943,39.0,0.0,13.9,1055.0,46.0,13.3,15.0,15.5,42.599998,-11.7,0.0
nan,1733353200.0,15944,39.0,0.0,13.5,1055.0,46.0,12.9,15.0,15.0,42.799999,-11.5,0.0
nan,1733353200.0,15973,47.0,0.0,13.5,1055.0,46.0,12.9,15.0,15.0,42.799999,-11.5,0.0
nan,1733353200.0,15974,47.0,0.0,13.3,1055.0,48.0,12.8,15.0,14.7,43.099998,-11.4,0.0
nan,1733353200.0,16003,49.0,0.0,13.3,1055.0,48.0,12.8,15.0,14.7,43.099998,-11.4,0.0
nan,1733353200.0,16004,49.0,0.0,13.3,1055.0,49.0,13.1,15.0,14.9,43.200001,-11.4,0.0
nan,1733353200.0,16033,43.0,0.0,13.3,1055.0,49.0,13.1,15.0,14.9,43.200001,-11.4,0.0
nan,1733353200.0,16034,43.0,0.0,13.3,1055.0,49.0,13.1,15.0,14.9,43.200001,-11.4,0.0
nan,1733353200.0,16063,37.0,0.0,13.5,1055.0,50.0,13.4,15.0,15.3,43.299999,-11.4,0.0
nan,1733353200.0,16064,37.0,0.0,13.5,1055.0,50.0,13.4,15.0,15.3,43.299999,-11.4,0.0
nan,1733353200.0,16093,27.0,0.0,13.9,1055.0,51.0,13.9,15.0,15.8,43.400002,-11.5,0.0
nan,1733353200.0,16094,27.0,0.0,13.9,1055.0,51.0,13.9,15.0,15.8,43.400002,-11.5,0.0
nan,1733353200.0,16123,19.0,0.0,14.3,1055.0,52.0,14.3,15.0,16.200001,43.400002,-11.5,0.0
nan,1733353200.0,16124,19.0,0.0,14.3,1055.0,52.0,14.3,15.0,16.200001,43.400002,-11.5,0.0
nan,1733353200.0,16153,9.0,0.0,14.6,1055.0,52.0,14.8,15.0,16.6,43.400002,-11.6,0.0
nan,1733353200.0,16154,9.0,0.0,14.6,1055.0,52.0,14.8,15.0,16.6,43.400002,-11.6,0.0
nan,1733353200.0,16183,3.0,4.0,15.0,1055.0,52.0,15.1,15.0,17.0,43.400002,-11.6,0.0
nan,1733353200.0,16184,3.0,4.0,15.0,1055.0,52.0,15.1,15.0,17.0,43.400002,-11.6,0.0
nan,1733353200.0,16213,7.0,2.0,14.9,1055.0,50.0,14.9,15.0,16.9,43.400002,-11.8,0.0
nan,1733353200.0,16214,7.0,2.0,14.9,1055.0,50.0,14.9,15.0,16.9,43.400002,-11.8,0.0
nan,1733353200.0,16243,25.0,0.0,14.5,1055.0,48.0,14.0,15.0,16.299999,43.299999,-12.0,0.0
nan,1733353200.0,16244,25.0,0.0,14.5,1055.0,48.0,14.0,15.0,16.299999,43.299999,-12.0,0.0
nan,1733353200.0,16273,39.0,0.0,13.9,1055.0,46.0,13.3,15.0,15.5,43.200001,-12.1,0.0
nan,1733353200.0,16274,39.0,0.0,13.9,1055.0,46.0,13.3,15.0,15.5,43.200001,-12.1,0.0
nan,1733353200.0,16303,47.0,0.0,13.5,1055.0,46.0,12.9,15.0,15.0,43.200001,-12.1,0.0
nan,1733353200.0,16304,47.0,0.0,13.5,1055.0,46.0,12.9,15.0,15.0,43.200001,-12.1,0.0
nan,1733353200.0,16333,47.0,0.0,13.3,1055.0,47.0,12.9,15.0,14.8,43.200001,-12.0,0.0
nan,1733353200.0,16334,47.0,0.0,13.3,1055.0,47.0,12.9,15.0,14.8,43.200001,-12.0,0.0
nan,1733353200.0,16363,43.0,0.0,13.4,1055.0,48.0,13.1,15.0,14.9,43.200001,-11.9,0.0
nan,1733353200.0,16364,43.0,0.0,13.4,1055.0,48.0,13.1,15.0,14.9,43.200001,-11.9,0.0
nan,1733353200.0,16393,35.0,0.0,13.6,1055.0,50.0,13.5,15.0,15.4,43.200001,-11.8,0.0
nan,1733353200.0,16394,35.0,0.0,13.6,1055.0,50.0,13.5,15.0,15.4,43.200001,-11.8,0.0
nan,1733353200.0,16423,27.0,0.0,13.9,1055.0,51.0,13.9,15.0,15.8,43.099998,-11.7,0.0
nan,1733353200.0,16424,27.0,0.0,13.9,1055.0,51.0,13.9,15.0,15.8,43.099998,-11.7,0.0
nan,1733353200.0,16453,17.0,0.0,14.3,1055.0,51.0,14.4,15.0,16.299999,43.0,-11.6,0.0
nan,1733353200.0,16454,17.0,0.0,14.3,1055.0,51.0,14.4,15.0,16.299999,43.0,-11.6,0.0
nan,1733353200.0,16483,9.0,0.0,14.7,1055.0,51.0,14.8,15.0,16.700001,42.900002,-11.5,0.0
nan,1733353200.0,16484,9.0,0.0,14.7,1055.0,51.0,14.8,15.0,16.700001,42.900002,-11.5,0.0
nan,1733353200.0,16513,3.0,4.0,15.0,1055.0,52.0,15.1,15.0,17.0,42.799999,-11.4,0.0
nan,1733353200.0,16514,3.0,4.0,15.0,1055.0,52.0,15.1,15.0,17.0,42.799999,-11.4,0.0
nan,1733353200.0,16543,9.0,0.0,15.0,1055.0,51.0,14.8,15.0,16.9,42.700001,-11.4,0.0
nan,1733353200.0,16544,9.0,0.0,15.0,1055.0,51.0,14.8,15.0,16.9,42.700001,-11.4,0.0
nan,1733353200.0,16573,25.0,0.0,14.5,1055.0,48.0,14.0,15.0,16.200001,42.599998,-11.6,0.0
nan,1733353200.0,16574,25.0,0.0,14.5,1055.0,48.0,14.0,15.0,16.200001,42.599998,-11.6,0.0
nan,1733353200.0,16603,39.0,0.0,13.9,1055.0,47.0,13.3,15.0,15.4,42.799999,-11.8,0.0
nan,1733353200.0,16604,39.0,0.0,13.9,1055.0,47.0,13.3,15.0,15.4,42.799999,-11.8,0.0
nan,1733353200.0,16633,47.0,0.0,13.5,1055.0,46.0,12.9,15.0,14.9,43.0,-12.0,0.0
nan,1733353200.0,16634,47.0,0.0,13.5,1055.0,46.0,12.9,15.0,14.9,43.0,-12.0,0.0
nan,1733353200.0,16663,47.0,0.0,13.3,1055.0,47.0,12.9,15.0,14.7,43.299999,-12.1,0.0
nan,1733353200.0,16664,47.0,0.0,13.3,1055.0,47.0,12.9,15.0,14.7,43.299999,-12.1,0.0
nan,1733353200.0,16693,43.0,0.0,13.3,1055.0,49.0,13.1,15.0,14.9,43.400002,-12.3,0.0
nan,1733353200.0,16694,43.0,0.0,13.3,1055.0,49.0,13.1,15.0,14.9,43.400002,-12.3,0.0
nan,1733353200.0,16723,35.0,0.0,13.6,1055.0,50.0,13.5,15.0,15.3,43.400002,-12.3,0.0
nan,1733353200.0,16724,35.0,0.0,13.6,1055.0,50.0,13.5,15.0,15.3,43.400002,-12.3,0.0
nan,1733353200.0,16753,27.0,0.0,13.9,1055.0,51.0,13.9,15.0,15.8,43.299999,-12.1,0.0
nan,1733353200.0,16754,27.0,0.0,13.9,1055.0,51.0,13.9,15.0,15.8,43.299999,-12.1,0.0
nan,1733353200.0,16783,17.0,0.0,14.3,1055.0,52.0,14.4,15.0,16.200001,43.200001,-12.0,0.0
nan,1733353200.0,16784,17.0,0.0,14.3,1055.0,52.0,14.4,15.0,16.200001,43.200001,-12.0,0.0
nan,1733353200.0,16813,9.0,0.0,14.7,1055.0,52.0,14.8,15.0,16.700001,43.099998,-11.8,0.0
nan,1733353200.0,16814,9.0,0.0,14.7,1055.0,52.0,14.8,15.0,16.700001,43.099998,-11.8,0.0
nan,1733353200.0,16843,1.0,6.0,14.9,1055.0,52.0,15.2,15.0,17.0,42.900002,-11.6,0.0
nan,1733353200.0,16844,1.0,6.0,14.9,1055.0,52.0,15.2,15.0,17.0,42.900002,-11.6,0.0
nan,1733353200.0,16873,7.0,2.0,15.0,1055.0,50.0,14.9,15.0,16.9,42.799999,-11.5,0.0
nan,1733353200.0,16874,7.0,2.0,15.0,1055.0,50.0,14.9,15.0,16.9,42.799999,-11.5,0.0
nan,1733353200.0,16903,23.0,0.0,14.5,1055.0,48.0,14.1,15.0,16.299999,42.799999,-11.6,0.0
nan,1733353200.0,16904,23.0,0.0,14.5,1055.0,48.0,14.1,15.0,16.299999,42.799999,-11.6,0.0
nan,1733353200.0,16933,39.0,0.0,13.9,1055.0,46.0,13.3,15.0,15.5,42.700001,-11.7,0.0
nan,1733353200.0,16934,39.0,0.0,13.9,1055.0,46.0,13.3,15.0,15.5,42.700001,-11.7,0.0
nan,1733353200.0,16963,45.0,0.0,13.5,1055.0,47.0,13.0,15.0,15.0,42.799999,-11.7,0.0
nan,1733353200.0,16964,45.0,0.0,13.5,1055.0,47.0,13.0,15.0,15.0,42.799999,-11.7,0.0
nan,1733353200.0,16993,47.0,0.0,13.3,1055.0,47.0,12.9,15.0,14.8,43.099998,-11.8,0.0
nan,1733353200.0,16994,47.0,0.0,13.3,1055.0,47.0,12.9,15.0,14.8,43.099998,-11.8,0.0
nan,1733353200.0,17023,43.0,0.0,13.4,1055.0,48.0,13.1,15.0,14.9,43.200001,-11.8,0.0
nan,1733353200.0,17024,43.0,0.0,13.4,1055.0,48.0,13.1,15.0,14.9,43.200001,-11.8,0.0
nan,1733353200.0,17053,35.0,0.0,13.6,1055.0,50.0,13.5,15.0,15.4,43.299999,-11.9,0.0
nan,1733353200.0,17054,35.0,0.0,13.6,1055.0,50.0,13.5,15.0,15.4,43.299999,-11.9,0.0
nan,1733353200.0,17083,27.0,0.0,14.0,1055.0,51.0,13.9,15.0,15.8,43.400002,-12.0,0.0
nan,1733353200.0,17084,27.0,0.0,14.0,1055.0,51.0,13.9,15.0,15.8,43.400002,-12.0,0.0
nan,1733353200.0,17113,17.0,0.0,14.3,1055.0,52.0,14.4,15.0,16.299999,43.400002,-12.0,0.0
nan,1733353200.0,17114,17.0,0.0,14.3,1055.0,52.0,14.4,15.0,16.299999,43.400002,-12.0,0.0
nan,1733353200.0,17143,9.0,0.0,14.7,1055.0,52.0,14.8,15.0,16.700001,43.400002,-12.1,0.0
nan,1733353200.0,17144,9.0,0.0,14.7,1055.0,52.0,14.8,15.0,16.700001,43.400002,-12.1,0.0
nan,1733353200.0,17173,1.0,6.0,15.0,1055.0,52.0,15.2,15.0,17.0,43.299999,-12.1,0.0
nan,1733353200.0,17174,1.0,6.0,15.0,1055.0,52.0,15.2,15.0,17.0,43.299999,-12.1,0.0
nan,1733353200.0,17203,7.0,2.0,15.0,1055.0,50.0,14.9,15.0,17.0,43.099998,-12.1,0.0
nan,1733353200.0,17204,7.0,2.0,15.0,1055.0,50.0,14.9,15.0,17.0,43.099998,-12.1,0.0
nan,1733353200.0,17233,23.0,0.0,14.6,1055.0,48.0,14.1,15.0,16.299999,43.099998,-12.1,0.0
nan,1733353200.0,17234,23.0,0.0,14.6,1055.0,48.0,14.1,15.0,16.299999,43.099998,-12.1,0.0
nan,1733353200.0,17263,39.0,0.0,14.0,1055.0,46.0,13.3,15.0,15.5,43.0,-12.0,0.0
nan,1733353200.0,17264,39.0,0.0,14.0,1055.0,46.0,13.3,15.0,15.5,43.0,-12.0,0.0
nan,1733353200.0,17294,47.0,0.0,13.5,1055.0,46.0,12.9,15.0,15.0,43.0,-12.0,0.0
nan,1733353200.0,17324,47.0,0.0,13.4,1055.0,47.0,12.9,15.0,14.8,43.0,-11.9,0.0
nan,1733353200.0,17354,43.0,0.0,13.4,1055.0,49.0,13.1,15.0,15.0,43.0,-11.7,0.0
nan,1733353200.0,17384,35.0,0.0,13.6,1055.0,50.0,13.5,15.0,15.4,43.0,-11.6,0.0
nan,1733353200.0,17414,27.0,0.0,13.9,1055.0,51.0,13.9,15.0,15.8,42.900002,-11.5,0.0
nan,1733353200.0,17444,17.0,0.0,14.3,1055.0,52.0,14.4,15.0,16.299999,42.799999,-11.4,0.0
nan,1733353200.0,17474,9.0,0.0,14.7,1055.0,51.0,14.8,15.0,16.700001,42.799999,-11.4,0.0
nan,1733353200.0,17504,3.0,4.0,15.0,1055.0,52.0,15.1,15.0,17.0,42.799999,-11.5,0.0
nan,1733353200.0,17534,7.0,2.0,15.0,1055.0,50.0,14.9,15.0,17.0,42.799999,-11.7,0.0
nan,1733353200.0,17564,23.0,0.0,14.6,1055.0,47.0,14.1,15.0,16.299999,42.799999,-11.9,0.0
nan,1733353200.0,17594,39.0,0.0,14.0,1055.0,46.0,13.3,15.0,15.6,42.900002,-12.0,0.0
nan,1733353200.0,17624,47.0,0.0,13.6,1055.0,46.0,12.9,15.0,15.0,43.099998,-12.1,0.0
nan,1733353200.0,17654,47.0,0.0,13.4,1055.0,47.0,12.9,15.0,14.8,43.299999,-12.1,0.0
nan,1733353200.0,17684,43.0,0.0,13.4,1055.0,48.0,13.1,15.0,15.0,43.400002,-12.2,0.0
nan,1733353200.0,17714,35.0,0.0,13.6,1055.0,49.0,13.5,15.0,15.4,43.299999,-12.2,0.0
nan,1733353200.0,17744,25.0,0.0,14.0,1055.0,51.0,14.0,15.0,15.9,43.299999,-12.1,0.0
nan,1733353200.0,17774,15.0,0.0,14.4,1055.0,51.0,14.5,15.0,16.299999,43.200001,-12.0,0.0
nan,1733353200.0,17804,7.0,2.0,14.8,1055.0,51.0,14.9,15.0,16.700001,43.099998,-11.9,0.0
nan,1733353200.0,17834,1.0,6.0,15.1,1055.0,52.0,15.2,15.0,17.1,43.0,-11.8,0.0
nan,1733353200.0,17864,7.0,2.0,15.1,1055.0,50.0,14.9,15.0,17.0,42.799999,-11.6,0.0
nan,1733353200.0,17894,23.0,0.0,14.6,1055.0,47.0,14.1,15.0,16.299999,42.799999,-11.6,0.0
nan,1733353200.0,17924,39.0,0.0,14.0,1055.0,46.0,13.3,15.0,15.5,42.700001,-11.6,0.0
nan,1733353200.0,17954,45.0,0.0,13.6,1055.0,46.0,13.0,15.0,15.0,42.900002,-11.7,0.0
nan,1733353200.0,17984,47.0,0.0,13.4,1055.0,48.0,12.9,15.0,14.8,43.099998,-11.7,0.0
nan,1733353200.0,18014,41.0,0.0,13.4,1055.0,48.0,13.2,15.0,15.0,43.299999,-11.8,0.0
nan,1733353200.0,18044,35.0,0.0,13.6,1055.0,50.0,13.5,15.0,15.4,43.400002,-11.9,0.0
nan,1733353200.0,18074,25.0,0.0,14.0,1055.0,51.0,14.0,15.0,15.9,43.5,-11.9,0.0
nan,1733353200.0,18104,17.0,0.0,14.3,1055.0,51.0,14.4,15.0,16.299999,43.5,-12.0,0.0
nan,1733353200.0,18134,9.0,0.0,14.7,1055.0,52.0,14.8,15.0,16.700001,43.5,-12.0,0.0
nan,1733353200.0,18164,1.0,6.0,15.0,1055.0,51.0,15.2,15.0,17.1,43.400002,-12.1,0.0
nan,1733353200.0,18194,7.0,2.0,15.0,1055.0,50.0,14.9,15.0,17.0,43.299999,-12.1,0.0
nan,1733353200.0,18224,23.0,0.0,14.6,1055.0,47.0,14.1,15.0,16.299999,43.200001,-12.1,0.0
nan,1733353200.0,18254,39.0,0.0,14.0,1055.0,45.0,13.3,15.0,15.6,43.200001,-12.0,0.0
nan,1733353200.0,18284,45.0,0.0,13.6,1055.0,46.0,13.0,15.0,15.1,43.200001,-12.0,0.0
nan,1733353200.0,18314,47.0,0.0,13.4,1055.0,47.0,12.9,15.0,14.9,43.200001,-11.9,0.0
nan,1733353200.0,18344,43.0,0.0,13.4,1055.0,48.0,13.1,15.0,15.0,43.200001,-11.8,0.0
nan,1733353200.0,18374,35.0,0.0,13.7,1055.0,49.0,13.5,15.0,15.4,43.099998,-11.7,0.0
nan,1733353200.0,18404,25.0,0.0,14.0,1055.0,51.0,14.0,15.0,15.9,43.0,-11.6,0.0
nan,1733353200.0,18434,17.0,0.0,14.4,1055.0,51.0,14.4,15.0,16.299999,42.900002,-11.5,0.0
nan,1733353200.0,18464,7.0,2.0,14.7,1055.0,51.0,14.9,15.0,16.700001,42.799999,-11.5,0.0
nan,1733353200.0,18494,1.0,6.0,15.1,1055.0,51.0,15.2,15.0,17.1,42.799999,-11.5,0.0
nan,1733353200.0,18524,7.0,2.0,15.1,1055.0,50.0,14.9,15.0,17.0,42.799999,-11.7,0.0
nan,1733353200.0,18554,23.0,0.0,14.6,1055.0,47.0,14.1,15.0,16.299999,42.799999,-11.9,0.0
nan,1733353200.0,18584,39.0,0.0,14.0,1055.0,46.0,13.3,15.0,15.6,42.900002,-12.0,0.0
nan,1733353200.0,18614,45.0,0.0,13.6,1055.0,46.0,13.0,15.0,15.1,43.099998,-12.1,0.0
nan,1733353200.0,18644,47.0,0.0,13.4,1055.0,47.0,12.9,15.0,14.9,43.299999,-12.1,0.0
nan,1733353200.0,18674,41.0,0.0,13.4,1055.0,48.0,13.2,15.0,15.0,43.400002,-12.2,0.0
nan,1733353200.0,18704,35.0,0.0,13.7,1055.0,49.0,13.5,15.0,15.4,43.400002,-12.2,0.0
nan,1733353200.0,18734,25.0,0.0,14.0,1055.0,51.0,14.0,15.0,15.9,43.299999,-12.1,0.0
nan,1733353200.0,18764,17.0,0.0,14.4,1055.0,51.0,14.4,15.0,16.4,43.200001,-11.9,0.0
nan,1733353200.0,18794,7.0,2.0,14.8,1055.0,51.0,14.9,15.0,16.799999,43.0,-11.7,0.0
nan,1733353200.0,18824,1.0,6.0,15.1,1055.0,52.0,15.2,15.0,17.1,42.900002,-11.5,0.0
nan,1733353200.0,18854,5.0,3.0,15.1,1055.0,50.0,15.0,15.0,17.1,42.799999,-11.5,0.0
nan,1733353200.0,18884,21.0,0.0,14.7,1055.0,47.0,14.2,15.0,16.4,42.799999,-11.5,0.0
nan,1733353200.0,18914,37.0,0.0,14.1,1055.0,45.0,13.4,15.0,15.6,42.700001,-11.6,0.0
nan,1733353200.0,18944,45.0,0.0,13.7,1055.0,46.0,13.0,15.0,15.1,42.900002,-11.7,0.0
nan,1733353200.0,18974,45.0,0.0,13.5,1055.0,48.0,13.0,15.0,14.9,43.099998,-11.7,0.0
nan,1733353200.0,19004,41.0,0.0,13.5,1055.0,48.0,13.2,15.0,15.0,43.299999,-11.8,0.0
nan,1733353200.0,19034,35.0,0.0,13.7,1055.0,50.0,13.5,15.0,15.4,43.400002,-11.9,0.0
nan,1733353200.0,19064,25.0,0.0,14.0,1055.0,50.0,14.0,15.0,15.9,43.5,-12.0,0.0
nan,1733353200.0,19094,15.0,0.0,14.4,1055.0,51.0,14.5,15.0,16.299999,43.400002,-12.0,0.0
nan,1733353200.0,19124,7.0,2.0,14.8,1055.0,52.0,14.9,15.0,16.799999,43.400002,-12.0,0.0
nan,1733353200.0,19154,3.0,4.0,15.1,1055.0,51.0,15.1,15.0,17.1,43.400002,-12.1,0.0
nan,1733353200.0,19184,11.0,0.0,15.0,1055.0,49.0,14.7,15.0,16.9,43.299999,-12.2,0.0
nan,1733353200.0,19214,29.0,0.0,14.4,1055.0,46.0,13.8,15.0,16.1,43.200001,-12.1,0.0
nan,1733353200.0,19244,41.0,0.0,13.9,1055.0,45.0,13.2,15.0,15.4,43.200001,-12.1,0.0
nan,1733353200.0,19274,45.0,0.0,13.5,1055.0,46.0,13.0,15.0,15.0,43.200001,-12.0,0.0
nan,1733353200.0,19304,45.0,0.0,13.4,1055.0,48.0,13.0,15.0,14.9,43.200001,-11.9,0.0
nan,1733353200.0,19334,39.0,0.0,13.5,1055.0,48.0,13.3,15.0,15.2,43.099998,-11.8,0.0
nan,1733353200.0,19364,31.0,0.0,13.8,1055.0,49.0,13.7,15.0,15.6,43.099998,-11.7,0.0
nan,1733353200.0,19394,21.0,0.0,14.1,1055.0,50.0,14.2,15.0,16.1,43.0,-11.6,0.0
nan,1733353200.0,19424,13.0,0.0,14.5,1055.0,51.0,14.6,15.0,16.5,42.900002,-11.5,0.0
nan,1733353200.0,19454,5.0,3.0,14.9,1055.0,52.0,15.0,15.0,16.9,42.799999,-11.4,0.0
nan,1733353200.0,19455,5.0,3.0,15.2,1055.0,51.0,15.2,15.0,17.1,42.700001,-11.5,0.0
nan,1733353200.0,19484,1.0,6.0,15.2,1055.0,51.0,15.2,15.0,17.1,42.700001,-11.5,0.0
nan,1733353200.0,19485,1.0,6.0,15.0,1055.0,49.0,14.7,15.0,16.9,42.700001,-11.7,0.0
nan,1733353200.0,19514,11.0,0.0,15.0,1055.0,49.0,14.7,15.0,16.9,42.700001,-11.7,0.0
nan,1733353200.0,19515,11.0,0.0,14.4,1055.0,46.0,13.9,15.0,16.1,42.799999,-11.9,0.0
nan,1733353200.0,19544,27.0,0.0,14.4,1055.0,46.0,13.9,15.0,16.1,42.799999,-11.9,0.0
nan,1733353200.0,19545,27.0,0.0,13.9,1055.0,45.0,13.2,15.0,15.4,42.900002,-12.0,0.0
nan,1733353200.0,19574,41.0,0.0,13.9,1055.0,45.0,13.2,15.0,15.4,42.900002,-12.0,0.0
nan,1733353200.0,19575,41.0,0.0,13.5,1055.0,46.0,13.0,15.0,15.0,43.099998,-12.0,0.0
nan,1733353200.0,19604,45.0,0.0,13.5,1055.0,46.0,13.0,15.0,15.0,43.099998,-12.0,0.0
nan,1733353200.0,19605,45.0,0.0,13.4,1055.0,47.0,13.0,15.0,14.9,43.299999,-12.1,0.0
nan,1733353200.0,19634,45.0,0.0,13.4,1055.0,47.0,13.0,15.0,14.9,43.299999,-12.1,0.0
nan,1733353200.0,19635,45.0,0.0,13.5,1055.0,48.0,13.3,15.0,15.2,43.400002,-12.1,0.0
nan,1733353200.0,19664,39.0,0.0,13.5,1055.0,48.0,13.3,15.0,15.2,43.400002,-12.1,0.0
nan,1733353200.0,19665,39.0,0.0,13.8,1055.0,50.0,13.7,15.0,15.6,43.299999,-12.2,0.0
nan,1733353200.0,19694,31.0,0.0,13.8,1055.0,50.0,13.7,15.0,15.6,43.299999,-12.2,0.0
nan,1733353200.0,19695,31.0,0.0,14.1,1055.0,50.0,14.2,15.0,16.1,43.200001,-12.2,0.0
nan,1733353200.0,19724,21.0,0.0,14.1,1055.0,50.0,14.2,15.0,16.1,43.200001,-12.2,0.0
nan,1733353200.0,19725,21.0,0.0,14.5,1055.0,51.0,14.6,15.0,16.5,43.099998,-12.2,0.0
nan,1733353200.0,19754,13.0,0.0,14.5,1055.0,51.0,14.6,15.0,16.5,43.099998,-12.2,0.0
nan,1733353200.0,19755,13.0,0.0,14.9,1055.0,51.0,15.0,15.0,16.9,43.0,-12.1,0.0
nan,1733353200.0,19784,5.0,3.0,14.9,1055.0,51.0,15.0,15.0,16.9,43.0,-12.1,0.0
nan,1733353200.0,19785,5.0,3.0,14.9,1055.0,51.0,15.0,15.0,16.9,43.0,-12.1,0.0
nan,1733353200.0,19814,0.0,7.0,15.2,1055.0,51.0,15.3,15.0,17.200001,42.900002,-12.0,0.0
nan,1733353200.0,19815,0.0,7.0,15.2,1055.0,51.0,15.3,15.0,17.200001,42.900002,-12.0,0.0
nan,1733353200.0,19844,11.0,0.0,15.0,1055.0,49.0,14.7,15.0,16.799999,42.799999,-11.9,0.0
nan,1733353200.0,19845,11.0,0.0,15.0,1055.0,49.0,14.7,15.0,16.799999,42.799999,-11.9,0.0
nan,1733353200.0,19874,29.0,0.0,14.5,1055.0,46.0,13.8,15.0,16.0,42.799999,-11.8,0.0
nan,1733353200.0,19875,29.0,0.0,14.5,1055.0,46.0,13.8,15.0,16.0,42.799999,-11.8,0.0
nan,1733353200.0,19904,41.0,0.0,13.9,1055.0,46.0,13.2,15.0,15.3,42.700001,-11.7,0.0
nan,1733353200.0,19905,41.0,0.0,13.9,1055.0,46.0,13.2,15.0,15.3,42.700001,-11.7,0.0
nan,1733353200.0,19934,47.0,0.0,13.5,1055.0,46.0,12.9,15.0,15.0,42.700001,-11.6,0.0
