Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1733353200.0,19935,47.0,0.0,13.5,1055.0,46.0,12.9,15.0,15.0,42.700001,-11.6,0.0
nan,1733353200.0,19964,45.0,0.0,13.4,1055.0,47.0,13.0,15.0,14.9,42.700001,-11.5,0.0
nan,1733353200.0,19965,45.0,0.0,13.4,1055.0,47.0,13.0,15.0,14.9,42.700001,-11.5,0.0
nan,1733353200.0,19994,39.0,0.0,13.5,1055.0,48.0,13.3,15.0,15.1,42.799999,-11.5,0.0
nan,1733353200.0,19995,39.0,0.0,13.5,1055.0,48.0,13.3,15.0,15.1,42.799999,-11.5,0.0
nan,1733353200.0,20024,31.0,0.0,13.8,1055.0,50.0,13.7,15.0,15.6,42.900002,-11.6,0.0
nan,1733353200.0,20025,31.0,0.0,13.8,1055.0,50.0,13.7,15.0,15.6,42.900002,-11.6,0.0
nan,1733353200.0,20054,23.0,0.0,14.1,1055.0,50.0,14.1,15.0,16.1,43.0,-11.6,0.0
nan,1733353200.0,20055,23.0,0.0,14.1,1055.0,50.0,14.1,15.0,16.1,43.0,-11.6,0.0
nan,1733353200.0,20084,13.0,0.0,14.5,1055.0,51.0,14.6,15.0,16.5,42.900002,-11.7,0.0
nan,1733353200.0,20085,13.0,0.0,14.5,1055.0,51.0,14.6,15.0,16.5,42.900002,-11.7,0.0
nan,1733353200.0,20114,5.0,3.0,14.9,1055.0,52.0,15.0,15.0,16.9,42.900002,-11.8,0.0
nan,1733353200.0,20115,5.0,3.0,14.9,1055.0,52.0,15.0,15.0,16.9,42.900002,-11.8,0.0
nan,1733353200.0,20144,1.0,6.0,15.2,1055.0,51.0,15.2,15.0,17.1,42.900002,-11.9,0.0
nan,1733353200.0,20145,1.0,6.0,15.2,1055.0,51.0,15.2,15.0,17.1,42.900002,-11.9,0.0
nan,1733353200.0,20174,11.0,0.0,15.0,1055.0,49.0,14.7,15.0,16.9,42.900002,-12.1,0.0
nan,1733353200.0,20175,11.0,0.0,15.0,1055.0,49.0,14.7,15.0,16.9,42.900002,-12.1,0.0
nan,1733353200.0,20204,27.0,0.0,14.5,1055.0,46.0,13.9,15.0,16.1,43.0,-12.2,0.0
nan,1733353200.0,20205,27.0,0.0,14.5,1055.0,46.0,13.9,15.0,16.1,43.0,-12.2,0.0
nan,1733353200.0,20234,41.0,0.0,13.9,1055.0,45.0,13.2,15.0,15.4,43.099998,-12.3,0.0
nan,1733353200.0,20235,41.0,0.0,13.9,1055.0,45.0,13.2,15.0,15.4,43.099998,-12.3,0.0
nan,1733353200.0,20264,45.0,0.0,13.6,1055.0,46.0,13.0,15.0,15.0,43.299999,-12.2,0.0
nan,1733353200.0,20265,45.0,0.0,13.6,1055.0,46.0,13.0,15.0,15.0,43.299999,-12.2,0.0
nan,1733353200.0,20294,45.0,0.0,13.5,1055.0,47.0,13.0,15.0,14.9,43.5,-12.0,0.0
nan,1733353200.0,20295,45.0,0.0,13.5,1055.0,47.0,13.0,15.0,14.9,43.5,-12.0,0.0
nan,1733353200.0,20324,39.0,0.0,13.6,1055.0,48.0,13.3,15.0,15.1,43.400002,-11.8,0.0
nan,1733353200.0,20325,39.0,0.0,13.6,1055.0,48.0,13.3,15.0,15.1,43.400002,-11.8,0.0
nan,1733353200.0,20354,31.0,0.0,13.8,1055.0,49.0,13.7,15.0,15.6,43.400002,-11.6,0.0
nan,1733353200.0,20355,31.0,0.0,13.8,1055.0,49.0,13.7,15.0,15.6,43.400002,-11.6,0.0
nan,1733353200.0,20384,21.0,0.0,14.2,1055.0,50.0,14.2,15.0,16.1,43.299999,-11.4,0.0
nan,1733353200.0,20385,21.0,0.0,14.2,1055.0,50.0,14.2,15.0,16.1,43.299999,-11.4,0.0
nan,1733353200.0,20414,11.0,0.0,14.6,1055.0,50.0,14.7,15.0,16.5,43.200001,-11.2,0.0
nan,1733353200.0,20415,11.0,0.0,14.6,1055.0,50.0,14.7,15.0,16.5,43.200001,-11.2,0.0
nan,1733353200.0,20444,5.0,3.0,15.0,1055.0,51.0,15.0,15.0,16.9,43.099998,-11.1,0.0
nan,1733353200.0,20445,5.0,3.0,15.0,1055.0,51.0,15.0,15.0,16.9,43.099998,-11.1,0.0
nan,1733353200.0,20474,5.0,3.0,15.1,1055.0,50.0,15.0,15.0,17.1,43.0,-11.3,0.0
nan,1733353200.0,20475,5.0,3.0,15.1,1055.0,50.0,15.0,15.0,17.1,43.0,-11.3,0.0
nan,1733353200.0,20504,17.0,0.0,14.8,1055.0,48.0,14.4,15.0,16.700001,42.900002,-11.5,0.0
nan,1733353200.0,20505,17.0,0.0,14.8,1055.0,48.0,14.4,15.0,16.700001,42.900002,-11.5,0.0
nan,1733353200.0,20534,33.0,0.0,14.2,1055.0,46.0,13.6,15.0,15.9,42.799999,-11.7,0.0
nan,1733353200.0,20535,33.0,0.0,14.2,1055.0,46.0,13.6,15.0,15.9,42.799999,-11.7,0.0
nan,1733353200.0,20564,43.0,0.0,13.8,1055.0,45.0,13.1,15.0,15.3,42.799999,-11.8,0.0
nan,1733353200.0,20565,43.0,0.0,13.8,1055.0,45.0,13.1,15.0,15.3,42.799999,-11.8,0.0
nan,1733353200.0,20594,45.0,0.0,13.5,1055.0,47.0,13.0,15.0,15.0,42.900002,-11.9,0.0
nan,1733353200.0,20595,45.0,0.0,13.5,1055.0,47.0,13.0,15.0,15.0,42.900002,-11.9,0.0
nan,1733353200.0,20624,41.0,0.0,13.5,1055.0,48.0,13.2,15.0,15.0,43.099998,-12.0,0.0
nan,1733353200.0,20625,41.0,0.0,13.5,1055.0,48.0,13.2,15.0,15.0,43.099998,-12.0,0.0
nan,1733353200.0,20654,35.0,0.0,13.7,1055.0,49.0,13.5,15.0,15.3,43.200001,-12.1,0.0
nan,1733353200.0,20655,35.0,0.0,13.7,1055.0,49.0,13.5,15.0,15.3,43.200001,-12.1,0.0
nan,1733353200.0,20684,27.0,0.0,14.0,1055.0,50.0,13.9,15.0,15.8,43.299999,-12.1,0.0
nan,1733353200.0,20685,27.0,0.0,14.0,1055.0,50.0,13.9,15.0,15.8,43.299999,-12.1,0.0
nan,1733353200.0,20714,19.0,0.0,14.3,1055.0,50.0,14.3,15.0,16.200001,43.400002,-12.0,0.0
nan,1733353200.0,20715,19.0,0.0,14.3,1055.0,50.0,14.3,15.0,16.200001,43.400002,-12.0,0.0
nan,1733353200.0,20744,9.0,0.0,14.7,1055.0,51.0,14.8,15.0,16.700001,43.400002,-11.8,0.0
nan,1733353200.0,20745,9.0,0.0,14.7,1055.0,51.0,14.8,15.0,16.700001,43.400002,-11.8,0.0
nan,1733353200.0,20774,1.0,6.0,15.1,1055.0,51.0,15.2,15.0,17.0,43.599998,-11.6,0.0
nan,1733353200.0,20775,1.0,6.0,15.1,1055.0,51.0,15.2,15.0,17.0,43.599998,-11.6,0.0
nan,1733353200.0,20804,7.0,2.0,15.1,1055.0,50.0,14.9,15.0,17.1,43.599998,-11.5,0.0
nan,1733353200.0,20805,7.0,2.0,15.1,1055.0,50.0,14.9,15.0,17.1,43.599998,-11.5,0.0
nan,1733353200.0,20834,21.0,0.0,14.7,1055.0,47.0,14.2,15.0,16.5,43.400002,-11.6,0.0
nan,1733353200.0,20835,21.0,0.0,14.7,1055.0,47.0,14.2,15.0,16.5,43.400002,-11.6,0.0
nan,1733353200.0,20864,37.0,0.0,14.1,1055.0,45.0,13.4,15.0,15.7,43.299999,-11.7,0.0
nan,1733353200.0,20865,37.0,0.0,14.1,1055.0,45.0,13.4,15.0,15.7,43.299999,-11.7,0.0
nan,1733353200.0,20894,43.0,0.0,13.7,1055.0,46.0,13.1,15.0,15.2,43.299999,-11.8,0.0
nan,1733353200.0,20895,43.0,0.0,13.7,1055.0,46.0,13.1,15.0,15.2,43.299999,-11.8,0.0
nan,1733353200.0,20924,43.0,0.0,13.5,1055.0,47.0,13.1,15.0,15.0,43.400002,-11.8,0.0
nan,1733353200.0,20925,43.0,0.0,13.5,1055.0,47.0,13.1,15.0,15.0,43.400002,-11.8,0.0
nan,1733353200.0,20954,39.0,0.0,13.6,1055.0,48.0,13.3,15.0,15.2,43.400002,-11.8,0.0
nan,1733353200.0,20955,39.0,0.0,13.6,1055.0,48.0,13.3,15.0,15.2,43.400002,-11.8,0.0
nan,1733353200.0,20984,31.0,0.0,13.8,1055.0,49.0,13.7,15.0,15.5,43.400002,-11.7,0.0
nan,1733353200.0,20985,31.0,0.0,13.8,1055.0,49.0,13.7,15.0,15.5,43.400002,-11.7,0.0
nan,1733353200.0,21014,23.0,0.0,14.1,1055.0,50.0,14.1,15.0,16.0,43.299999,-11.6,0.0
nan,1733353200.0,21015,23.0,0.0,14.1,1055.0,50.0,14.1,15.0,16.0,43.299999,-11.6,0.0
nan,1733353200.0,21045,13.0,0.0,14.5,1055.0,50.0,14.6,15.0,16.5,43.200001,-11.5,0.0
nan,1733353200.0,21075,5.0,3.0,14.9,1055.0,51.0,15.0,15.0,16.9,43.099998,-11.3,0.0
nan,1733353200.0,21105,1.0,6.0,15.2,1055.0,50.0,15.2,15.0,17.200001,43.0,-11.2,0.0
nan,1733353200.0,21135,11.0,0.0,15.0,1055.0,48.0,14.7,15.0,16.9,42.900002,-11.3,0.0
nan,1733353200.0,21165,27.0,0.0,14.5,1055.0,46.0,13.9,15.0,16.1,42.799999,-11.5,0.0
nan,1733353200.0,21195,39.0,0.0,13.9,1055.0,46.0,13.3,15.0,15.5,42.799999,-11.6,0.0
nan,1733353200.0,21225,45.0,0.0,13.6,1055.0,46.0,13.0,15.0,15.1,43.0,-11.8,0.0
nan,1733353200.0,21255,43.0,0.0,13.5,1055.0,47.0,13.1,15.0,15.0,43.200001,-12.0,0.0
nan,1733353200.0,21285,37.0,0.0,13.6,1055.0,48.0,13.4,15.0,15.2,43.099998,-12.1,0.0
nan,1733353200.0,21315,29.0,0.0,13.9,1055.0,50.0,13.8,15.0,15.7,43.0,-12.2,0.0
nan,1733353200.0,21345,21.0,0.0,14.2,1055.0,50.0,14.2,15.0,16.1,43.0,-12.0,0.0
nan,1733353200.0,21375,11.0,0.0,14.6,1055.0,51.0,14.7,15.0,16.6,42.900002,-11.7,0.0
nan,1733353200.0,21405,3.0,4.0,15.0,1055.0,51.0,15.1,15.0,17.0,42.799999,-11.4,0.0
nan,1733353200.0,21435,3.0,4.0,15.2,1055.0,50.0,15.1,15.0,17.200001,42.700001,-11.2,0.0
nan,1733353200.0,21465,17.0,0.0,14.9,1055.0,48.0,14.4,15.0,16.700001,42.599998,-11.0,0.0
nan,1733353200.0,21495,33.0,0.0,14.3,1055.0,46.0,13.6,15.0,15.9,42.5,-10.9,0.0
nan,1733353200.0,21525,41.0,0.0,13.8,1055.0,45.0,13.2,15.0,15.4,42.5,-10.9,0.0
nan,1733353200.0,21555,43.0,0.0,13.6,1055.0,46.0,13.1,15.0,15.0,42.599998,-10.8,0.0
nan,1733353200.0,21585,41.0,0.0,13.6,1055.0,48.0,13.2,15.0,15.1,43.0,-10.7,0.0
nan,1733353200.0,21615,35.0,0.0,13.7,1055.0,48.0,13.5,15.0,15.4,43.200001,-10.7,0.0
nan,1733353200.0,21645,27.0,0.0,14.0,1055.0,50.0,13.9,15.0,15.8,43.299999,-10.7,0.0
nan,1733353200.0,21675,17.0,0.0,14.4,1055.0,50.0,14.4,15.0,16.299999,43.400002,-10.7,0.0
nan,1733353200.0,21705,9.0,0.0,14.8,1055.0,51.0,14.8,15.0,16.700001,43.5,-10.8,0.0
nan,1733353200.0,21735,3.0,4.0,15.2,1055.0,51.0,15.1,15.0,17.1,43.599998,-10.9,0.0
nan,1733353200.0,21765,7.0,2.0,15.2,1055.0,50.0,14.9,15.0,17.0,43.599998,-11.1,0.0
nan,1733353200.0,21795,23.0,0.0,14.7,1055.0,47.0,14.1,15.0,16.4,43.5,-11.4,0.0
nan,1733353200.0,21825,35.0,0.0,14.1,1055.0,45.0,13.5,15.0,15.7,43.400002,-11.5,0.0
nan,1733353200.0,21855,43.0,0.0,13.7,1055.0,46.0,13.1,15.0,15.2,43.400002,-11.6,0.0
nan,1733353200.0,21885,43.0,0.0,13.6,1055.0,47.0,13.1,15.0,15.0,43.400002,-11.8,0.0
nan,1733353200.0,21915,39.0,0.0,13.6,1055.0,48.0,13.3,15.0,15.1,43.5,-11.8,0.0
nan,1733353200.0,21945,31.0,0.0,13.9,1055.0,49.0,13.7,15.0,15.5,43.400002,-11.7,0.0
nan,1733353200.0,21975,23.0,0.0,14.2,1055.0,50.0,14.1,15.0,16.0,43.400002,-11.6,0.0
nan,1733353200.0,22005,13.0,0.0,14.6,1055.0,51.0,14.6,15.0,16.5,43.299999,-11.5,0.0
nan,1733353200.0,22035,5.0,3.0,14.9,1055.0,51.0,15.0,15.0,16.9,43.200001,-11.4,0.0
nan,1733353200.0,22065,1.0,6.0,15.2,1055.0,51.0,15.2,15.0,17.200001,43.099998,-11.3,0.0
nan,1733353200.0,22095,11.0,0.0,15.1,1055.0,48.0,14.7,15.0,17.0,42.900002,-11.3,0.0
nan,1733353200.0,22125,27.0,0.0,14.6,1055.0,46.0,13.9,15.0,16.200001,42.799999,-11.4,0.0
nan,1733353200.0,22155,39.0,0.0,14.0,1055.0,45.0,13.3,15.0,15.5,42.799999,-11.6,0.0
nan,1733353200.0,22185,43.0,0.0,13.7,1055.0,46.0,13.1,15.0,15.1,42.900002,-11.7,0.0
nan,1733353200.0,22215,41.0,0.0,13.6,1055.0,47.0,13.2,15.0,15.1,43.200001,-11.8,0.0
nan,1733353200.0,22245,37.0,0.0,13.7,1055.0,48.0,13.4,15.0,15.3,43.200001,-11.9,0.0
nan,1733353200.0,22275,29.0,0.0,13.9,1055.0,49.0,13.8,15.0,15.7,43.099998,-12.0,0.0
nan,1733353200.0,22305,19.0,0.0,14.3,1055.0,50.0,14.3,15.0,16.1,43.0,-12.0,0.0
nan,1733353200.0,22335,11.0,0.0,14.7,1055.0,50.0,14.7,15.0,16.6,42.900002,-11.8,0.0
nan,1733353200.0,22365,1.0,6.0,15.1,1055.0,51.0,15.2,15.0,17.0,42.799999,-11.5,0.0
nan,1733353200.0,22395,5.0,3.0,15.3,1055.0,50.0,15.2,15.0,17.200001,42.700001,-11.2,0.0
nan,1733353200.0,22425,15.0,0.0,14.9,1055.0,47.0,14.5,15.0,16.700001,42.599998,-11.1,0.0
nan,1733353200.0,22455,33.0,0.0,14.3,1055.0,45.0,13.6,15.0,15.7,42.599998,-10.9,0.0
nan,1733353200.0,22485,47.0,0.0,13.6,1055.0,44.0,12.9,15.0,15.0,42.599998,-10.8,0.0
nan,1733353200.0,22515,51.0,0.0,13.3,1055.0,45.0,12.7,15.0,14.6,42.599998,-10.8,0.0
nan,1733353200.0,22545,49.0,0.0,13.2,1055.0,47.0,12.8,15.0,14.7,42.799999,-10.7,0.0
nan,1733353200.0,22575,43.0,0.0,13.3,1055.0,49.0,13.1,15.0,15.1,43.099998,-10.6,0.0
nan,1733353200.0,22605,33.0,0.0,13.6,1055.0,49.0,13.6,15.0,15.6,43.299999,-10.6,0.0
nan,1733353200.0,22635,23.0,0.0,14.0,1055.0,50.0,14.1,15.0,16.1,43.400002,-10.6,0.0
nan,1733353200.0,22665,11.0,0.0,14.4,1055.0,51.0,14.5,15.0,16.5,43.400002,-10.7,0.0
nan,1733353200.0,22695,5.0,3.0,14.8,1055.0,51.0,15.0,15.0,16.799999,43.5,-10.8,0.0
nan,1733353200.0,22725,3.0,4.0,15.2,1055.0,51.0,15.1,15.0,17.1,43.599998,-10.9,0.0
nan,1733353200.0,22755,15.0,0.0,15.0,1055.0,48.0,14.7,15.0,16.9,43.599998,-11.2,0.0
nan,1733353200.0,22785,27.0,0.0,14.5,1055.0,46.0,13.9,15.0,16.200001,43.599998,-11.4,0.0
nan,1733353200.0,22815,39.0,0.0,14.0,1055.0,45.0,13.3,15.0,15.5,43.5,-11.5,0.0
nan,1733353200.0,22845,43.0,0.0,13.7,1055.0,46.0,13.1,15.0,15.2,43.5,-11.5,0.0
nan,1733353200.0,22875,41.0,0.0,13.6,1055.0,47.0,13.2,15.0,15.1,43.599998,-11.5,0.0
nan,1733353200.0,22905,35.0,0.0,13.7,1055.0,48.0,13.5,15.0,15.3,43.599998,-11.4,0.0
nan,1733353200.0,22935,27.0,0.0,14.0,1055.0,49.0,13.9,15.0,15.7,43.5,-11.3,0.0
nan,1733353200.0,22936,27.0,0.0,14.3,1055.0,50.0,14.4,15.0,16.200001,43.5,-11.2,0.0
nan,1733353200.0,22965,15.0,0.0,14.3,1055.0,50.0,14.4,15.0,16.200001,43.5,-11.2,0.0
nan,1733353200.0,22966,15.0,0.0,14.7,1055.0,51.0,14.8,15.0,16.700001,43.400002,-11.1,0.0
nan,1733353200.0,22995,9.0,0.0,14.7,1055.0,51.0,14.8,15.0,16.700001,43.400002,-11.1,0.0
nan,1733353200.0,22996,9.0,0.0,15.1,1055.0,50.0,15.1,15.0,17.1,43.299999,-10.9,0.0
nan,1733353200.0,23025,3.0,4.0,15.1,1055.0,50.0,15.1,15.0,17.1,43.299999,-10.9,0.0
nan,1733353200.0,23026,3.0,4.0,15.1,1055.0,49.0,14.9,15.0,17.1,43.200001,-10.8,0.0
nan,1733353200.0,23055,11.0,0.0,15.1,1055.0,49.0,14.9,15.0,17.1,43.200001,-10.8,0.0
nan,1733353200.0,23056,11.0,0.0,14.7,1055.0,46.0,14.2,15.0,16.5,43.099998,-10.8,0.0
nan,1733353200.0,23085,21.0,0.0,14.7,1055.0,46.0,14.2,15.0,16.5,43.099998,-10.8,0.0
nan,1733353200.0,23086,21.0,0.0,14.1,1055.0,45.0,13.5,15.0,15.8,43.0,-10.9,0.0
nan,1733353200.0,23115,35.0,0.0,14.1,1055.0,45.0,13.5,15.0,15.8,43.0,-10.9,0.0
nan,1733353200.0,23116,35.0,0.0,13.7,1055.0,46.0,13.1,15.0,15.2,43.0,-11.0,0.0
nan,1733353200.0,23145,43.0,0.0,13.7,1055.0,46.0,13.1,15.0,15.2,43.0,-11.0,0.0
nan,1733353200.0,23146,43.0,0.0,13.6,1055.0,47.0,13.1,15.0,15.1,43.0,-11.0,0.0
nan,1733353200.0,23175,43.0,0.0,13.6,1055.0,47.0,13.1,15.0,15.1,43.0,-11.0,0.0
nan,1733353200.0,23176,43.0,0.0,13.6,1055.0,48.0,13.3,15.0,15.2,43.0,-10.9,0.0
nan,1733353200.0,23205,39.0,0.0,13.6,1055.0,48.0,13.3,15.0,15.2,43.0,-10.9,0.0
nan,1733353200.0,23206,39.0,0.0,13.9,1055.0,48.0,13.7,15.0,15.6,43.0,-10.9,0.0
nan,1733353200.0,23235,31.0,0.0,13.9,1055.0,48.0,13.7,15.0,15.6,43.0,-10.9,0.0
nan,1733353200.0,23236,31.0,0.0,14.2,1055.0,49.0,14.2,15.0,16.0,42.900002,-10.8,0.0
nan,1733353200.0,23265,21.0,0.0,14.2,1055.0,49.0,14.2,15.0,16.0,42.900002,-10.8,0.0
nan,1733353200.0,23266,21.0,0.0,14.6,1055.0,51.0,14.6,15.0,16.5,42.799999,-10.6,0.0
nan,1733353200.0,23295,13.0,0.0,14.6,1055.0,51.0,14.6,15.0,16.5,42.799999,-10.6,0.0
nan,1733353200.0,23296,13.0,0.0,15.1,1055.0,50.0,15.1,15.0,17.0,42.700001,-10.5,0.0
nan,1733353200.0,23325,3.0,4.0,15.1,1055.0,50.0,15.1,15.0,17.0,42.700001,-10.5,0.0
nan,1733353200.0,23326,3.0,4.0,15.2,1055.0,50.0,15.0,15.0,17.1,42.599998,-10.4,0.0
nan,1733353200.0,23355,5.0,3.0,15.2,1055.0,50.0,15.0,15.0,17.1,42.599998,-10.4,0.0
nan,1733353200.0,23356,5.0,3.0,14.9,1055.0,48.0,14.4,15.0,16.700001,42.5,-10.4,0.0
nan,1733353200.0,23385,17.0,0.0,14.9,1055.0,48.0,14.4,15.0,16.700001,42.5,-10.4,0.0
nan,1733353200.0,23386,17.0,0.0,14.3,1055.0,45.0,13.7,15.0,16.0,42.5,-10.3,0.0
nan,1733353200.0,23415,35.0,0.0,14.3,1055.0,45.0,13.7,15.0,16.0,42.5,-10.3,0.0
nan,1733353200.0,23416,35.0,0.0,13.9,1055.0,45.0,13.2,15.0,15.4,42.400002,-10.4,0.0
nan,1733353200.0,23445,41.0,0.0,13.9,1055.0,45.0,13.2,15.0,15.4,42.400002,-10.4,0.0
nan,1733353200.0,23446,41.0,0.0,13.9,1055.0,45.0,13.2,15.0,15.4,42.400002,-10.4,0.0
nan,1733353200.0,23475,43.0,0.0,13.6,1055.0,46.0,13.1,15.0,15.1,42.700001,-10.4,0.0
nan,1733353200.0,23476,43.0,0.0,13.6,1055.0,46.0,13.1,15.0,15.1,42.700001,-10.4,0.0
nan,1733353200.0,23505,39.0,0.0,13.6,1055.0,47.0,13.2,15.0,15.1,42.900002,-10.6,0.0
nan,1733353200.0,23506,39.0,0.0,13.6,1055.0,47.0,13.2,15.0,15.1,42.900002,-10.6,0.0
nan,1733353200.0,23535,33.0,0.0,13.8,1055.0,48.0,13.6,15.0,15.4,43.099998,-10.8,0.0
nan,1733353200.0,23536,33.0,0.0,13.8,1055.0,48.0,13.6,15.0,15.4,43.099998,-10.8,0.0
nan,1733353200.0,23565,25.0,0.0,14.1,1055.0,49.0,14.0,15.0,15.9,43.200001,-11.0,0.0
nan,1733353200.0,23566,25.0,0.0,14.1,1055.0,49.0,14.0,15.0,15.9,43.200001,-11.0,0.0
nan,1733353200.0,23595,13.0,0.0,14.4,1055.0,50.0,14.4,15.0,16.299999,43.299999,-11.1,0.0
nan,1733353200.0,23596,13.0,0.0,14.4,1055.0,50.0,14.4,15.0,16.299999,43.299999,-11.1,0.0
nan,1733353200.0,23625,7.0,2.0,14.8,1055.0,50.0,14.9,15.0,16.799999,43.400002,-11.3,0.0
nan,1733353200.0,23626,7.0,2.0,14.8,1055.0,50.0,14.9,15.0,16.799999,43.400002,-11.3,0.0
nan,1733353200.0,23655,0.0,7.0,15.3,1055.0,50.0,15.3,15.0,17.200001,43.400002,-11.6,0.0
nan,1733353200.0,23656,0.0,7.0,15.3,1055.0,50.0,15.3,15.0,17.200001,43.400002,-11.6,0.0
nan,1733353200.0,23685,9.0,0.0,15.2,1055.0,49.0,15.0,15.0,17.0,43.5,-11.7,0.0
nan,1733353200.0,23686,9.0,0.0,15.2,1055.0,49.0,15.0,15.0,17.0,43.5,-11.7,0.0
nan,1733353200.0,23715,21.0,0.0,14.8,1055.0,46.0,14.2,15.0,16.299999,43.5,-11.8,0.0
nan,1733353200.0,23716,21.0,0.0,14.8,1055.0,46.0,14.2,15.0,16.299999,43.5,-11.8,0.0
nan,1733353200.0,23745,39.0,0.0,14.0,1055.0,45.0,13.3,15.0,15.4,43.400002,-11.9,0.0
nan,1733353200.0,23746,39.0,0.0,14.0,1055.0,45.0,13.3,15.0,15.4,43.400002,-11.9,0.0
nan,1733353200.0,23775,49.0,0.0,13.5,1055.0,45.0,12.8,15.0,14.8,43.400002,-11.8,0.0
nan,1733353200.0,23776,49.0,0.0,13.5,1055.0,45.0,12.8,15.0,14.8,43.400002,-11.8,0.0
nan,1733353200.0,23805,51.0,0.0,13.2,1055.0,45.0,12.7,15.0,14.6,43.400002,-11.7,0.0
nan,1733353200.0,23806,51.0,0.0,13.2,1055.0,45.0,12.7,15.0,14.6,43.400002,-11.7,0.0
nan,1733353200.0,23835,47.0,0.0,13.2,1055.0,47.0,12.9,15.0,14.8,43.400002,-11.6,0.0
nan,1733353200.0,23836,47.0,0.0,13.2,1055.0,47.0,12.9,15.0,14.8,43.400002,-11.6,0.0
nan,1733353200.0,23865,39.0,0.0,13.4,1055.0,48.0,13.3,15.0,15.3,43.400002,-11.5,0.0
nan,1733353200.0,23866,39.0,0.0,13.4,1055.0,48.0,13.3,15.0,15.3,43.400002,-11.5,0.0
nan,1733353200.0,23895,25.0,0.0,14.0,1055.0,49.0,14.0,15.0,16.0,43.400002,-11.3,0.0
nan,1733353200.0,23896,25.0,0.0,14.0,1055.0,49.0,14.0,15.0,16.0,43.400002,-11.3,0.0
nan,1733353200.0,23925,19.0,0.0,14.2,1055.0,50.0,14.3,15.0,16.299999,43.299999,-11.3,0.0
nan,1733353200.0,23926,19.0,0.0,14.2,1055.0,50.0,14.3,15.0,16.299999,43.299999,-11.3,0.0
nan,1733353200.0,23955,7.0,2.0,14.8,1055.0,51.0,14.9,15.0,16.799999,43.099998,-11.1,0.0
nan,1733353200.0,23956,7.0,2.0,14.8,1055.0,51.0,14.9,15.0,16.799999,43.099998,-11.1,0.0
nan,1733353200.0,23985,3.0,4.0,15.0,1055.0,51.0,15.1,15.0,17.1,43.099998,-11.0,0.0
nan,1733353200.0,23986,3.0,4.0,15.0,1055.0,51.0,15.1,15.0,17.1,43.099998,-11.0,0.0
nan,1733353200.0,24015,7.0,2.0,15.1,1055.0,49.0,14.9,15.0,17.1,43.0,-10.9,0.0
nan,1733353200.0,24016,7.0,2.0,15.1,1055.0,49.0,14.9,15.0,17.1,43.0,-10.9,0.0
nan,1733353200.0,24045,21.0,0.0,14.7,1055.0,47.0,14.2,15.0,16.5,42.900002,-10.9,0.0
nan,1733353200.0,24046,21.0,0.0,14.7,1055.0,47.0,14.2,15.0,16.5,42.900002,-10.9,0.0
nan,1733353200.0,24075,35.0,0.0,14.1,1055.0,45.0,13.5,15.0,15.8,42.799999,-10.8,0.0
nan,1733353200.0,24076,35.0,0.0,14.1,1055.0,45.0,13.5,15.0,15.8,42.799999,-10.8,0.0
nan,1733353200.0,24105,43.0,0.0,13.7,1055.0,45.0,13.1,15.0,15.3,42.799999,-10.8,0.0
nan,1733353200.0,24106,43.0,0.0,13.7,1055.0,45.0,13.1,15.0,15.3,42.799999,-10.8,0.0
nan,1733353200.0,24135,41.0,0.0,13.6,1055.0,46.0,13.1,15.0,15.1,42.799999,-10.7,0.0
nan,1733353200.0,24136,41.0,0.0,13.6,1055.0,46.0,13.1,15.0,15.1,42.799999,-10.7,0.0
nan,1733353200.0,24165,39.0,0.0,13.6,1055.0,48.0,13.3,15.0,15.2,42.799999,-10.6,0.0
nan,1733353200.0,24166,39.0,0.0,13.6,1055.0,48.0,13.3,15.0,15.2,42.799999,-10.6,0.0
nan,1733353200.0,24195,31.0,0.0,13.9,1055.0,48.0,13.7,15.0,15.6,42.799999,-10.5,0.0
nan,1733353200.0,24196,31.0,0.0,13.9,1055.0,48.0,13.7,15.0,15.6,42.799999,-10.5,0.0
nan,1733353200.0,24225,19.0,0.0,14.3,1055.0,49.0,14.3,15.0,16.200001,42.700001,-10.4,0.0
nan,1733353200.0,24226,19.0,0.0,14.3,1055.0,49.0,14.3,15.0,16.200001,42.700001,-10.4,0.0
nan,1733353200.0,24255,9.0,0.0,14.6,1055.0,49.0,14.6,15.0,16.5,42.599998,-10.3,0.0
nan,1733353200.0,24256,9.0,0.0,14.6,1055.0,49.0,14.6,15.0,16.5,42.599998,-10.3,0.0
nan,1733353200.0,24285,5.0,3.0,15.0,1055.0,51.0,15.0,15.0,16.9,42.5,-10.2,0.0
nan,1733353200.0,24286,5.0,3.0,15.0,1055.0,51.0,15.0,15.0,16.9,42.5,-10.2,0.0
nan,1733353200.0,24315,5.0,3.0,15.1,1055.0,49.0,15.0,15.0,17.1,42.400002,-10.1,0.0
nan,1733353200.0,24316,5.0,3.0,15.1,1055.0,49.0,15.0,15.0,17.1,42.400002,-10.1,0.0
nan,1733353200.0,24345,23.0,0.0,14.9,1055.0,47.0,14.4,15.0,16.700001,42.400002,-10.3,0.0
nan,1733353200.0,24346,23.0,0.0,14.9,1055.0,47.0,14.4,15.0,16.700001,42.400002,-10.3,0.0
nan,1733353200.0,24375,31.0,0.0,14.3,1055.0,46.0,13.7,15.0,15.9,42.400002,-10.5,0.0
nan,1733353200.0,24376,31.0,0.0,14.3,1055.0,46.0,13.7,15.0,15.9,42.400002,-10.5,0.0
nan,1733353200.0,24405,41.0,0.0,13.8,1055.0,46.0,13.2,15.0,15.4,42.700001,-10.7,0.0
nan,1733353200.0,24406,41.0,0.0,13.8,1055.0,46.0,13.2,15.0,15.4,42.700001,-10.7,0.0
nan,1733353200.0,24435,41.0,0.0,13.6,1055.0,47.0,13.2,15.0,15.0,43.099998,-10.9,0.0
nan,1733353200.0,24436,41.0,0.0,13.6,1055.0,47.0,13.2,15.0,15.0,43.099998,-10.9,0.0
nan,1733353200.0,24465,37.0,0.0,13.6,1055.0,47.0,13.3,15.0,15.1,43.200001,-11.0,0.0
nan,1733353200.0,24466,37.0,0.0,13.6,1055.0,47.0,13.3,15.0,15.1,43.200001,-11.0,0.0
nan,1733353200.0,24495,33.0,0.0,13.8,1055.0,48.0,13.6,15.0,15.4,43.5,-11.1,0.0
nan,1733353200.0,24496,33.0,0.0,13.8,1055.0,48.0,13.6,15.0,15.4,43.5,-11.1,0.0
nan,1733353200.0,24525,23.0,0.0,14.2,1055.0,49.0,14.1,15.0,16.0,43.700001,-11.3,0.0
nan,1733353200.0,24526,23.0,0.0,14.2,1055.0,49.0,14.1,15.0,16.0,43.700001,-11.3,0.0
nan,1733353200.0,24555,13.0,0.0,14.6,1055.0,50.0,14.6,15.0,16.5,43.700001,-11.4,0.0
nan,1733353200.0,24556,13.0,0.0,14.6,1055.0,50.0,14.6,15.0,16.5,43.700001,-11.4,0.0
nan,1733353200.0,24586,3.0,4.0,14.9,1055.0,50.0,14.9,15.0,16.799999,43.599998,-11.5,0.0
nan,1733353200.0,24616,3.0,4.0,15.2,1055.0,50.0,15.1,15.0,17.1,43.400002,-11.6,0.0
nan,1733353200.0,24646,11.0,0.0,15.1,1055.0,48.0,14.7,15.0,16.9,43.400002,-11.6,0.0
nan,1733353200.0,24676,31.0,0.0,14.4,1055.0,45.0,13.7,15.0,16.0,43.299999,-11.5,0.0
nan,1733353200.0,24706,39.0,0.0,13.9,1055.0,45.0,13.3,15.0,15.4,43.299999,-11.4,0.0
nan,1733353200.0,24736,43.0,0.0,13.7,1055.0,45.0,13.1,15.0,15.2,43.299999,-11.4,0.0
nan,1733353200.0,24766,39.0,0.0,13.7,1055.0,46.0,13.3,15.0,15.1,43.299999,-11.2,0.0
nan,1733353200.0,24796,35.0,0.0,13.7,1055.0,47.0,13.5,15.0,15.3,43.299999,-11.2,0.0
nan,1733353200.0,24826,25.0,0.0,14.1,1055.0,49.0,14.0,15.0,15.9,43.200001,-11.0,0.0
nan,1733353200.0,24856,15.0,0.0,14.5,1055.0,50.0,14.5,15.0,16.4,43.099998,-10.9,0.0
nan,1733353200.0,24886,7.0,2.0,14.9,1055.0,49.0,14.9,15.0,16.799999,43.0,-10.8,0.0
nan,1733353200.0,24916,1.0,6.0,15.1,1055.0,50.0,15.2,15.0,17.1,42.900002,-10.8,0.0
nan,1733353200.0,24946,11.0,0.0,15.1,1055.0,48.0,14.9,15.0,17.1,42.900002,-10.8,0.0
nan,1733353200.0,24976,27.0,0.0,14.5,1055.0,45.0,13.9,15.0,16.200001,42.700001,-10.7,0.0
nan,1733353200.0,25006,39.0,0.0,14.0,1055.0,45.0,13.3,15.0,15.5,42.700001,-10.6,0.0
nan,1733353200.0,25036,43.0,0.0,13.8,1055.0,45.0,13.2,15.0,15.3,42.700001,-10.6,0.0
nan,1733353200.0,25066,41.0,0.0,13.6,1055.0,46.0,13.2,15.0,15.1,42.700001,-10.5,0.0
nan,1733353200.0,25096,35.0,0.0,13.7,1055.0,47.0,13.3,15.0,15.2,42.700001,-10.5,0.0
nan,1733353200.0,25126,31.0,0.0,13.9,1055.0,48.0,13.7,15.0,15.5,42.700001,-10.4,0.0
nan,1733353200.0,25156,19.0,0.0,14.4,1055.0,49.0,14.3,15.0,16.200001,42.599998,-10.2,0.0
nan,1733353200.0,25186,9.0,0.0,14.6,1055.0,50.0,14.6,15.0,16.6,42.5,-10.2,0.0
nan,1733353200.0,25216,3.0,4.0,15.0,1055.0,50.0,15.1,15.0,16.9,42.400002,-10.2,0.0
nan,1733353200.0,25246,7.0,2.0,15.1,1055.0,49.0,14.9,15.0,17.0,42.400002,-10.4,0.0
nan,1733353200.0,25276,21.0,0.0,14.7,1055.0,47.0,14.2,15.0,16.4,42.599998,-10.6,0.0
nan,1733353200.0,25306,35.0,0.0,14.2,1055.0,46.0,13.5,15.0,15.7,42.700001,-10.8,0.0
nan,1733353200.0,25336,41.0,0.0,13.9,1055.0,45.0,13.3,15.0,15.4,42.900002,-10.9,0.0
nan,1733353200.0,25366,41.0,0.0,13.7,1055.0,46.0,13.2,15.0,15.1,43.299999,-11.1,0.0
nan,1733353200.0,25396,37.0,0.0,13.7,1055.0,47.0,13.4,15.0,15.2,43.599998,-11.2,0.0
nan,1733353200.0,25426,29.0,0.0,13.9,1055.0,49.0,13.8,15.0,15.5,43.700001,-11.3,0.0
nan,1733353200.0,25456,21.0,0.0,14.3,1055.0,50.0,14.2,15.0,16.0,43.599998,-11.3,0.0
nan,1733353200.0,25486,11.0,0.0,14.7,1055.0,51.0,14.7,15.0,16.5,43.400002,-11.4,0.0
nan,1733353200.0,25516,3.0,4.0,15.0,1055.0,50.0,15.1,15.0,17.0,43.299999,-11.4,0.0
nan,1733353200.0,25546,3.0,4.0,15.2,1055.0,49.0,15.1,15.0,17.1,43.299999,-11.4,0.0
nan,1733353200.0,25576,15.0,0.0,15.1,1055.0,48.0,14.8,15.0,16.9,43.200001,-11.4,0.0
nan,1733353200.0,25606,33.0,0.0,14.3,1055.0,45.0,13.6,15.0,15.8,43.200001,-11.3,0.0
nan,1733353200.0,25636,45.0,0.0,13.7,1055.0,44.0,13.0,15.0,15.1,43.099998,-11.2,0.0
nan,1733353200.0,25666,49.0,0.0,13.4,1055.0,45.0,12.8,15.0,14.8,43.099998,-11.2,0.0
nan,1733353200.0,25696,47.0,0.0,13.2,1055.0,46.0,12.9,15.0,14.7,43.099998,-11.0,0.0
nan,1733353200.0,25726,41.0,0.0,13.4,1055.0,48.0,13.2,15.0,15.1,43.099998,-10.9,0.0
nan,1733353200.0,25756,31.0,0.0,13.7,1055.0,48.0,13.7,15.0,15.6,43.0,-10.8,0.0
nan,1733353200.0,25786,21.0,0.0,14.1,1055.0,49.0,14.2,15.0,16.1,42.900002,-10.8,0.0
nan,1733353200.0,25816,13.0,0.0,14.5,1055.0,49.0,14.6,15.0,16.5,42.900002,-10.8,0.0
nan,1733353200.0,25846,5.0,3.0,14.9,1055.0,50.0,15.0,15.0,16.9,42.900002,-11.0,0.0
nan,1733353200.0,25876,0.0,7.0,15.2,1055.0,50.0,15.2,15.0,17.1,43.0,-11.1,0.0
nan,1733353200.0,25906,9.0,0.0,15.1,1055.0,48.0,14.8,15.0,16.9,43.099998,-11.6,0.0
nan,1733353200.0,25936,27.0,0.0,14.5,1055.0,46.0,13.9,15.0,16.0,43.200001,-11.9,0.0
nan,1733353200.0,25966,43.0,0.0,14.0,1055.0,45.0,13.3,15.0,15.4,43.299999,-12.0,0.0
nan,1733353200.0,25996,51.0,0.0,13.4,1055.0,45.0,12.7,15.0,14.7,43.599998,-12.2,0.0
nan,1733353200.0,26026,51.0,0.0,13.2,1055.0,45.0,12.7,15.0,14.6,43.599998,-12.2,0.0
nan,1733353200.0,26056,45.0,0.0,13.3,1055.0,47.0,13.0,15.0,14.9,43.599998,-12.0,0.0
nan,1733353200.0,26086,35.0,0.0,13.6,1055.0,48.0,13.5,15.0,15.5,43.599998,-11.9,0.0
nan,1733353200.0,26116,25.0,0.0,14.0,1055.0,49.0,14.0,15.0,16.0,43.5,-11.7,0.0
nan,1733353200.0,26146,15.0,0.0,14.4,1055.0,49.0,14.5,15.0,16.5,43.400002,-11.6,0.0
nan,1733353200.0,26176,5.0,3.0,14.8,1055.0,49.0,15.0,15.0,16.9,43.299999,-11.4,0.0
nan,1733353200.0,26206,1.0,6.0,15.2,1055.0,50.0,15.2,15.0,17.200001,43.099998,-11.3,0.0
nan,1733353200.0,26236,11.0,0.0,15.0,1055.0,47.0,14.7,15.0,17.0,43.0,-11.4,0.0
nan,1733353200.0,26266,27.0,0.0,14.5,1055.0,45.0,13.9,15.0,16.200001,42.900002,-11.6,0.0
nan,1733353200.0,26296,39.0,0.0,14.0,1055.0,44.0,13.3,15.0,15.6,42.900002,-11.6,0.0
nan,1733353200.0,26326,43.0,0.0,13.7,1055.0,44.0,13.1,15.0,15.2,43.0,-11.7,0.0
nan,1733353200.0,26356,41.0,0.0,13.6,1055.0,46.0,13.2,15.0,15.1,43.200001,-11.8,0.0
nan,1733353200.0,26386,37.0,0.0,13.7,1055.0,47.0,13.3,15.0,15.2,43.299999,-11.8,0.0
nan,1733353200.0,26416,29.0,0.0,14.0,1055.0,48.0,13.8,15.0,15.8,43.400002,-11.9,0.0
nan,1733353200.0,26446,19.0,0.0,14.3,1055.0,48.0,14.3,15.0,16.200001,43.400002,-12.0,0.0
nan,1733353200.0,26476,9.0,0.0,14.7,1055.0,49.0,14.8,15.0,16.700001,43.400002,-12.0,0.0
nan,1733353200.0,26506,3.0,4.0,15.1,1055.0,49.0,15.1,15.0,17.1,43.400002,-12.0,0.0
nan,1733353200.0,26536,7.0,2.0,15.2,1055.0,47.0,14.9,15.0,17.1,43.400002,-12.0,0.0
nan,1733353200.0,26566,23.0,0.0,14.7,1055.0,45.0,14.1,15.0,16.5,43.599998,-11.8,0.0
nan,1733353200.0,26596,37.0,0.0,14.1,1055.0,43.0,13.4,15.0,15.7,43.700001,-11.7,0.0
nan,1733353200.0,26626,43.0,0.0,13.8,1055.0,44.0,13.1,15.0,15.3,43.599998,-11.5,0.0
nan,1733353200.0,26627,43.0,0.0,13.6,1055.0,45.0,13.1,15.0,15.0,43.599998,-11.3,0.0
nan,1733353200.0,26656,43.0,0.0,13.6,1055.0,45.0,13.1,15.0,15.0,43.599998,-11.3,0.0
nan,1733353200.0,26657,43.0,0.0,13.6,1055.0,46.0,13.3,15.0,15.2,43.599998,-11.1,0.0
nan,1733353200.0,26686,39.0,0.0,13.6,1055.0,46.0,13.3,15.0,15.2,43.599998,-11.1,0.0
nan,1733353200.0,26687,39.0,0.0,13.8,1055.0,47.0,13.6,15.0,15.5,43.400002,-11.0,0.0
nan,1733353200.0,26716,33.0,0.0,13.8,1055.0,47.0,13.6,15.0,15.5,43.400002,-11.0,0.0
nan,1733353200.0,26717,33.0,0.0,14.2,1055.0,48.0,14.1,15.0,16.0,43.200001,-11.0,0.0
nan,1733353200.0,26746,23.0,0.0,14.2,1055.0,48.0,14.1,15.0,16.0,43.200001,-11.0,0.0
nan,1733353200.0,26747,23.0,0.0,14.6,1055.0,49.0,14.6,15.0,16.5,43.099998,-11.0,0.0
nan,1733353200.0,26776,13.0,0.0,14.6,1055.0,49.0,14.6,15.0,16.5,43.099998,-11.0,0.0
nan,1733353200.0,26777,13.0,0.0,15.0,1055.0,49.0,15.0,15.0,16.9,43.0,-11.1,0.0
nan,1733353200.0,26806,5.0,3.0,15.0,1055.0,49.0,15.0,15.0,16.9,43.0,-11.1,0.0
nan,1733353200.0,26807,5.0,3.0,15.3,1055.0,49.0,15.2,15.0,17.200001,43.0,-11.3,0.0
nan,1733353200.0,26836,1.0,6.0,15.3,1055.0,49.0,15.2,15.0,17.200001,43.0,-11.3,0.0
nan,1733353200.0,26837,1.0,6.0,15.2,1055.0,47.0,14.8,15.0,17.0,43.0,-11.5,0.0
nan,1733353200.0,26866,9.0,0.0,15.2,1055.0,47.0,14.8,15.0,17.0,43.0,-11.5,0.0
nan,1733353200.0,26867,9.0,0.0,14.6,1055.0,44.0,13.9,15.0,16.1,43.0,-11.7,0.0
nan,1733353200.0,26896,27.0,0.0,14.6,1055.0,44.0,13.9,15.0,16.1,43.0,-11.7,0.0
nan,1733353200.0,26897,27.0,0.0,13.8,1055.0,43.0,13.1,15.0,15.3,43.0,-11.8,0.0
nan,1733353200.0,26926,43.0,0.0,13.8,1055.0,43.0,13.1,15.0,15.3,43.0,-11.8,0.0
nan,1733353200.0,26927,43.0,0.0,13.4,1055.0,44.0,12.7,15.0,14.8,43.200001,-11.8,0.0
nan,1733353200.0,26956,51.0,0.0,13.4,1055.0,44.0,12.7,15.0,14.8,43.200001,-11.8,0.0
nan,1733353200.0,26957,51.0,0.0,13.2,1055.0,45.0,12.7,15.0,14.7,43.400002,-11.9,0.0
nan,1733353200.0,26986,51.0,0.0,13.2,1055.0,45.0,12.7,15.0,14.7,43.400002,-11.9,0.0
nan,1733353200.0,26987,51.0,0.0,13.3,1055.0,46.0,13.0,15.0,15.0,43.700001,-11.9,0.0
nan,1733353200.0,27016,45.0,0.0,13.3,1055.0,46.0,13.0,15.0,15.0,43.700001,-11.9,0.0
nan,1733353200.0,27017,45.0,0.0,13.6,1055.0,47.0,13.5,15.0,15.5,43.700001,-12.0,0.0
nan,1733353200.0,27046,35.0,0.0,13.6,1055.0,47.0,13.5,15.0,15.5,43.700001,-12.0,0.0
nan,1733353200.0,27047,35.0,0.0,14.0,1055.0,48.0,14.0,15.0,16.0,43.5,-12.1,0.0
nan,1733353200.0,27076,25.0,0.0,14.0,1055.0,48.0,14.0,15.0,16.0,43.5,-12.1,0.0
nan,1733353200.0,27077,25.0,0.0,14.4,1055.0,49.0,14.5,15.0,16.5,43.400002,-12.1,0.0
nan,1733353200.0,27106,15.0,0.0,14.4,1055.0,49.0,14.5,15.0,16.5,43.400002,-12.1,0.0
nan,1733353200.0,27107,15.0,0.0,14.9,1055.0,49.0,14.9,15.0,16.799999,43.299999,-12.1,0.0
nan,1733353200.0,27136,7.0,2.0,14.9,1055.0,49.0,14.9,15.0,16.799999,43.299999,-12.1,0.0
nan,1733353200.0,27137,7.0,2.0,15.2,1055.0,48.0,15.1,15.0,17.200001,43.299999,-12.0,0.0
nan,1733353200.0,27166,3.0,4.0,15.2,1055.0,48.0,15.1,15.0,17.200001,43.299999,-12.0,0.0
nan,1733353200.0,27167,3.0,4.0,15.1,1055.0,47.0,14.7,15.0,17.0,43.200001,-11.9,0.0
nan,1733353200.0,27196,11.0,0.0,15.1,1055.0,47.0,14.7,15.0,17.0,43.200001,-11.9,0.0
nan,1733353200.0,27197,11.0,0.0,14.5,1055.0,44.0,13.9,15.0,16.200001,43.099998,-11.8,0.0
nan,1733353200.0,27226,27.0,0.0,14.5,1055.0,44.0,13.9,15.0,16.200001,43.099998,-11.8,0.0
nan,1733353200.0,27227,27.0,0.0,14.0,1055.0,44.0,13.3,15.0,15.6,43.0,-11.7,0.0
nan,1733353200.0,27256,39.0,0.0,14.0,1055.0,44.0,13.3,15.0,15.6,43.0,-11.7,0.0
nan,1733353200.0,27257,39.0,0.0,14.0,1055.0,44.0,13.3,15.0,15.6,43.0,-11.7,0.0
nan,1733353200.0,27286,43.0,0.0,13.7,1055.0,44.0,13.1,15.0,15.2,43.0,-11.6,0.0
nan,1733353200.0,27287,43.0,0.0,13.7,1055.0,44.0,13.1,15.0,15.2,43.0,-11.6,0.0
nan,1733353200.0,27316,43.0,0.0,13.6,1055.0,45.0,13.1,15.0,15.1,43.0,-11.6,0.0
nan,1733353200.0,27317,43.0,0.0,13.6,1055.0,45.0,13.1,15.0,15.1,43.0,-11.6,0.0
nan,1733353200.0,27346,37.0,0.0,13.7,1055.0,46.0,13.4,15.0,15.3,43.0,-11.5,0.0
nan,1733353200.0,27347,37.0,0.0,13.7,1055.0,46.0,13.4,15.0,15.3,43.0,-11.5,0.0
nan,1733353200.0,27376,29.0,0.0,14.0,1055.0,47.0,13.8,15.0,15.7,42.900002,-11.4,0.0
nan,1733353200.0,27377,29.0,0.0,14.0,1055.0,47.0,13.8,15.0,15.7,42.900002,-11.4,0.0
nan,1733353200.0,27406,19.0,0.0,14.3,1055.0,48.0,14.3,15.0,16.200001,42.900002,-11.5,0.0
nan,1733353200.0,27407,19.0,0.0,14.3,1055.0,48.0,14.3,15.0,16.200001,42.900002,-11.5,0.0
nan,1733353200.0,27436,11.0,0.0,14.7,1055.0,49.0,14.7,15.0,16.6,42.900002,-11.6,0.0
nan,1733353200.0,27437,11.0,0.0,14.7,1055.0,49.0,14.7,15.0,16.6,42.900002,-11.6,0.0
nan,1733353200.0,27466,3.0,4.0,15.1,1055.0,49.0,15.1,15.0,17.0,42.900002,-11.7,0.0
nan,1733353200.0,27467,3.0,4.0,15.1,1055.0,49.0,15.1,15.0,17.0,42.900002,-11.7,0.0
nan,1733353200.0,27496,3.0,4.0,15.3,1055.0,48.0,15.1,15.0,17.200001,42.900002,-11.8,0.0
nan,1733353200.0,27497,3.0,4.0,15.3,1055.0,48.0,15.1,15.0,17.200001,42.900002,-11.8,0.0
nan,1733353200.0,27526,15.0,0.0,15.0,1055.0,46.0,14.5,15.0,16.700001,42.900002,-11.9,0.0
nan,1733353200.0,27527,15.0,0.0,15.0,1055.0,46.0,14.5,15.0,16.700001,42.900002,-11.9,0.0
nan,1733353200.0,27556,31.0,0.0,14.4,1055.0,44.0,13.7,15.0,15.9,43.0,-11.9,0.0
nan,1733353200.0,27557,31.0,0.0,14.4,1055.0,44.0,13.7,15.0,15.9,43.0,-11.9,0.0
nan,1733353200.0,27586,41.0,0.0,13.9,1055.0,45.0,13.2,15.0,15.4,43.099998,-12.0,0.0
nan,1733353200.0,27587,41.0,0.0,13.9,1055.0,45.0,13.2,15.0,15.4,43.099998,-12.0,0.0
nan,1733353200.0,27616,43.0,0.0,13.7,1055.0,45.0,13.1,15.0,15.1,43.299999,-12.0,0.0
nan,1733353200.0,27617,43.0,0.0,13.7,1055.0,45.0,13.1,15.0,15.1,43.299999,-12.0,0.0
nan,1733353200.0,27646,39.0,0.0,13.7,1055.0,46.0,13.3,15.0,15.1,43.5,-12.0,0.0
nan,1733353200.0,27647,39.0,0.0,13.7,1055.0,46.0,13.3,15.0,15.1,43.5,-12.0,0.0
nan,1733353200.0,27676,33.0,0.0,13.8,1055.0,47.0,13.6,15.0,15.4,43.599998,-12.0,0.0
nan,1733353200.0,27677,33.0,0.0,13.8,1055.0,47.0,13.6,15.0,15.4,43.599998,-12.0,0.0
nan,1733353200.0,27706,25.0,0.0,14.1,1055.0,47.0,14.0,15.0,15.9,43.5,-12.0,0.0
nan,1733353200.0,27707,25.0,0.0,14.1,1055.0,47.0,14.0,15.0,15.9,43.5,-12.0,0.0
nan,1733353200.0,27736,15.0,0.0,14.5,1055.0,48.0,14.5,15.0,16.4,43.400002,-12.1,0.0
nan,1733353200.0,27737,15.0,0.0,14.5,1055.0,48.0,14.5,15.0,16.4,43.400002,-12.1,0.0
nan,1733353200.0,27766,5.0,3.0,14.9,1055.0,49.0,15.0,15.0,16.799999,43.299999,-12.0,0.0
nan,1733353200.0,27767,5.0,3.0,14.9,1055.0,49.0,15.0,15.0,16.799999,43.299999,-12.0,0.0
nan,1733353200.0,27796,1.0,6.0,15.2,1055.0,49.0,15.2,15.0,17.200001,43.200001,-11.8,0.0
nan,1733353200.0,27797,1.0,6.0,15.2,1055.0,49.0,15.2,15.0,17.200001,43.200001,-11.8,0.0
nan,1733353200.0,27826,9.0,0.0,15.1,1055.0,47.0,14.8,15.0,17.0,43.099998,-11.7,0.0
nan,1733353200.0,27827,9.0,0.0,15.1,1055.0,47.0,14.8,15.0,17.0,43.099998,-11.7,0.0
nan,1733353200.0,27856,25.0,0.0,14.6,1055.0,44.0,14.0,15.0,16.200001,43.099998,-11.6,0.0
nan,1733353200.0,27857,25.0,0.0,14.6,1055.0,44.0,14.0,15.0,16.200001,43.099998,-11.6,0.0
nan,1733353200.0,27886,41.0,0.0,13.9,1055.0,43.0,13.2,15.0,15.4,43.0,-11.5,0.0
nan,1733353200.0,27887,41.0,0.0,13.9,1055.0,43.0,13.2,15.0,15.4,43.0,-11.5,0.0
nan,1733353200.0,27916,47.0,0.0,13.5,1055.0,44.0,12.9,15.0,14.9,43.0,-11.4,0.0
nan,1733353200.0,27917,47.0,0.0,13.5,1055.0,44.0,12.9,15.0,14.9,43.0,-11.4,0.0
nan,1733353200.0,27946,49.0,0.0,13.3,1055.0,45.0,12.8,15.0,14.7,43.0,-11.3,0.0
nan,1733353200.0,27947,49.0,0.0,13.3,1055.0,45.0,12.8,15.0,14.7,43.0,-11.3,0.0
nan,1733353200.0,27976,43.0,0.0,13.4,1055.0,46.0,13.1,15.0,14.9,43.0,-11.1,0.0
nan,1733353200.0,27977,43.0,0.0,13.4,1055.0,46.0,13.1,15.0,14.9,43.0,-11.1,0.0
nan,1733353200.0,28006,35.0,0.0,13.6,1055.0,47.0,13.5,15.0,15.4,42.900002,-11.0,0.0
nan,1733353200.0,28007,35.0,0.0,13.6,1055.0,47.0,13.5,15.0,15.4,42.900002,-11.0,0.0
nan,1733353200.0,28036,25.0,0.0,14.0,1055.0,48.0,14.0,15.0,15.9,42.900002,-11.0,0.0
nan,1733353200.0,28037,25.0,0.0,14.0,1055.0,48.0,14.0,15.0,15.9,42.900002,-11.0,0.0
nan,1733353200.0,28066,15.0,0.0,14.4,1055.0,48.0,14.5,15.0,16.4,43.0,-11.0,0.0
nan,1733353200.0,28067,15.0,0.0,14.4,1055.0,48.0,14.5,15.0,16.4,43.0,-11.0,0.0
nan,1733353200.0,28096,7.0,2.0,14.8,1055.0,49.0,14.9,15.0,16.799999,43.099998,-11.2,0.0
nan,1733353200.0,28097,7.0,2.0,14.8,1055.0,49.0,14.9,15.0,16.799999,43.099998,-11.2,0.0
nan,1733353200.0,28126,1.0,6.0,15.1,1055.0,49.0,15.2,15.0,17.1,43.099998,-11.5,0.0
nan,1733353200.0,28127,1.0,6.0,15.1,1055.0,49.0,15.2,15.0,17.1,43.099998,-11.5,0.0
nan,1733353200.0,28156,9.0,0.0,15.0,1055.0,47.0,14.8,15.0,16.9,43.200001,-11.7,0.0
nan,1733353200.0,28157,9.0,0.0,15.0,1055.0,47.0,14.8,15.0,16.9,43.200001,-11.7,0.0
nan,1733353200.0,28186,27.0,0.0,14.5,1055.0,44.0,13.9,15.0,16.1,43.200001,-12.0,0.0
nan,1733353200.0,28187,27.0,0.0,14.5,1055.0,44.0,13.9,15.0,16.1,43.200001,-12.0,0.0
nan,1733353200.0,28216,43.0,0.0,13.8,1055.0,43.0,13.1,15.0,15.3,43.400002,-12.2,0.0
nan,1733353200.0,28217,43.0,0.0,13.8,1055.0,43.0,13.1,15.0,15.3,43.400002,-12.2,0.0
nan,1733353200.0,28246,49.0,0.0,13.4,1055.0,43.0,12.8,15.0,14.8,43.599998,-12.3,0.0
nan,1733353200.0,28247,49.0,0.0,13.4,1055.0,43.0,12.8,15.0,14.8,43.599998,-12.3,0.0
nan,1733353200.0,28276,49.0,0.0,13.2,1055.0,44.0,12.8,15.0,14.7,43.599998,-12.2,0.0
nan,1733353200.0,28277,49.0,0.0,13.2,1055.0,44.0,12.8,15.0,14.7,43.599998,-12.2,0.0
nan,1733353200.0,28306,43.0,0.0,13.3,1055.0,46.0,13.1,15.0,15.0,43.599998,-12.0,0.0
nan,1733353200.0,28307,43.0,0.0,13.3,1055.0,46.0,13.1,15.0,15.0,43.599998,-12.0,0.0
nan,1733353200.0,28336,35.0,0.0,13.6,1055.0,47.0,13.5,15.0,15.5,43.599998,-11.8,0.0
nan,1733353200.0,28337,35.0,0.0,13.6,1055.0,47.0,13.5,15.0,15.5,43.599998,-11.8,0.0
nan,1733353200.0,28366,25.0,0.0,14.0,1055.0,47.0,14.0,15.0,16.0,43.5,-11.7,0.0
nan,1733353200.0,28367,25.0,0.0,14.0,1055.0,47.0,14.0,15.0,16.0,43.5,-11.7,0.0
nan,1733353200.0,28396,15.0,0.0,14.4,1055.0,48.0,14.5,15.0,16.5,43.400002,-11.5,0.0
nan,1733353200.0,28397,15.0,0.0,14.4,1055.0,48.0,14.5,15.0,16.5,43.400002,-11.5,0.0
nan,1733353200.0,28426,5.0,3.0,14.9,1055.0,48.0,15.0,15.0,16.9,43.200001,-11.4,0.0
nan,1733353200.0,28427,5.0,3.0,14.9,1055.0,48.0,15.0,15.0,16.9,43.200001,-11.4,0.0
nan,1733353200.0,28457,1.0,6.0,15.2,1055.0,48.0,15.2,15.0,17.200001,43.099998,-11.4,0.0
nan,1733353200.0,28487,11.0,0.0,15.1,1055.0,47.0,14.7,15.0,17.0,43.0,-11.5,0.0
nan,1733353200.0,28517,27.0,0.0,14.6,1055.0,44.0,13.9,15.0,16.299999,43.0,-11.6,0.0
nan,1733353200.0,28547,39.0,0.0,14.0,1055.0,44.0,13.3,15.0,15.6,42.900002,-11.7,0.0
nan,1733353200.0,28577,43.0,0.0,13.7,1055.0,44.0,13.1,15.0,15.2,42.900002,-11.8,0.0
nan,1733353200.0,28607,41.0,0.0,13.6,1055.0,45.0,13.2,15.0,15.1,43.0,-11.9,0.0
nan,1733353200.0,28637,35.0,0.0,13.7,1055.0,46.0,13.5,15.0,15.3,43.099998,-12.0,0.0
nan,1733353200.0,28667,27.0,0.0,14.0,1055.0,47.0,13.9,15.0,15.8,43.200001,-12.1,0.0
nan,1733353200.0,28697,19.0,0.0,14.4,1055.0,48.0,14.3,15.0,16.200001,43.200001,-12.1,0.0
nan,1733353200.0,28727,9.0,0.0,14.7,1055.0,48.0,14.8,15.0,16.6,43.200001,-12.0,0.0
nan,1733353200.0,28757,3.0,4.0,15.1,1055.0,48.0,15.1,15.0,17.0,43.299999,-11.8,0.0
nan,1733353200.0,28787,7.0,2.0,15.2,1055.0,47.0,14.9,15.0,17.0,43.400002,-11.5,0.0
nan,1733353200.0,28817,21.0,0.0,14.7,1055.0,45.0,14.2,15.0,16.5,43.5,-11.4,0.0
nan,1733353200.0,28847,35.0,0.0,14.1,1055.0,44.0,13.5,15.0,15.7,43.700001,-11.4,0.0
nan,1733353200.0,28877,43.0,0.0,13.7,1055.0,43.0,13.1,15.0,15.2,43.799999,-11.5,0.0
nan,1733353200.0,28907,43.0,0.0,13.6,1055.0,44.0,13.1,15.0,15.0,43.700001,-11.6,0.0
nan,1733353200.0,28937,39.0,0.0,13.6,1055.0,45.0,13.3,15.0,15.1,43.700001,-11.7,0.0
nan,1733353200.0,28967,31.0,0.0,13.9,1055.0,46.0,13.7,15.0,15.5,43.700001,-11.9,0.0
nan,1733353200.0,28997,23.0,0.0,14.2,1055.0,47.0,14.1,15.0,16.0,43.5,-12.0,0.0
nan,1733353200.0,29027,13.0,0.0,14.6,1055.0,47.0,14.6,15.0,16.5,43.299999,-12.1,0.0
nan,1733353200.0,29057,3.0,4.0,15.1,1055.0,48.0,15.1,15.0,16.9,43.200001,-12.2,0.0
nan,1733353200.0,29087,3.0,4.0,15.2,1055.0,48.0,15.1,15.0,17.1,43.0,-12.1,0.0
nan,1733353200.0,29117,15.0,0.0,15.0,1055.0,45.0,14.5,15.0,16.700001,42.900002,-12.0,0.0
nan,1733353200.0,29147,31.0,0.0,14.3,1055.0,43.0,13.7,15.0,15.9,42.799999,-11.9,0.0
nan,1733353200.0,29177,41.0,0.0,13.9,1055.0,43.0,13.2,15.0,15.4,42.700001,-11.8,0.0
nan,1733353200.0,29207,43.0,0.0,13.6,1055.0,44.0,13.1,15.0,15.1,42.799999,-11.6,0.0
nan,1733353200.0,29237,41.0,0.0,13.6,1055.0,45.0,13.2,15.0,15.1,43.099998,-11.4,0.0
nan,1733353200.0,29267,35.0,0.0,13.8,1055.0,46.0,13.5,15.0,15.4,43.200001,-11.3,0.0
nan,1733353200.0,29297,25.0,0.0,14.1,1055.0,46.0,14.0,15.0,15.8,43.299999,-11.2,0.0
nan,1733353200.0,29327,15.0,0.0,14.5,1055.0,48.0,14.5,15.0,16.299999,43.299999,-11.2,0.0
nan,1733353200.0,29357,7.0,2.0,14.9,1055.0,48.0,14.9,15.0,16.700001,43.299999,-11.2,0.0
nan,1733353200.0,29387,1.0,6.0,15.2,1055.0,48.0,15.2,15.0,17.1,43.299999,-11.3,0.0
nan,1733353200.0,29417,11.0,0.0,15.0,1055.0,46.0,14.7,15.0,16.9,43.299999,-11.4,0.0
nan,1733353200.0,29447,27.0,0.0,14.5,1055.0,44.0,13.9,15.0,16.200001,43.400002,-11.6,0.0
nan,1733353200.0,29477,39.0,0.0,14.0,1055.0,43.0,13.3,15.0,15.5,43.5,-11.7,0.0
nan,1733353200.0,29507,43.0,0.0,13.7,1055.0,43.0,13.1,15.0,15.1,43.5,-11.8,0.0
nan,1733353200.0,29537,43.0,0.0,13.6,1055.0,45.0,13.1,15.0,15.0,43.5,-11.8,0.0
nan,1733353200.0,29567,37.0,0.0,13.7,1055.0,45.0,13.4,15.0,15.3,43.5,-11.9,0.0
nan,1733353200.0,29597,29.0,0.0,14.0,1055.0,46.0,13.8,15.0,15.7,43.5,-11.8,0.0
nan,1733353200.0,29627,19.0,0.0,14.4,1055.0,47.0,14.3,15.0,16.200001,43.400002,-11.7,0.0
nan,1733353200.0,29657,9.0,0.0,14.8,1055.0,48.0,14.8,15.0,16.700001,43.299999,-11.6,0.0
nan,1733353200.0,29687,1.0,6.0,15.2,1055.0,48.0,15.2,15.0,17.1,43.200001,-11.5,0.0
nan,1733353200.0,29717,5.0,3.0,15.2,1055.0,47.0,15.0,15.0,17.1,43.099998,-11.4,0.0
nan,1733353200.0,29747,21.0,0.0,14.8,1055.0,45.0,14.2,15.0,16.5,43.0,-11.3,0.0
nan,1733353200.0,29777,33.0,0.0,14.2,1055.0,44.0,13.6,15.0,15.8,42.900002,-11.2,0.0
nan,1733353200.0,29807,39.0,0.0,13.9,1055.0,44.0,13.3,15.0,15.3,42.900002,-11.2,0.0
nan,1733353200.0,29837,41.0,0.0,13.7,1055.0,45.0,13.2,15.0,15.1,42.900002,-11.2,0.0
nan,1733353200.0,29867,37.0,0.0,13.7,1055.0,46.0,13.4,15.0,15.2,42.900002,-11.3,0.0
nan,1733353200.0,29897,31.0,0.0,14.0,1055.0,47.0,13.7,15.0,15.5,42.900002,-11.2,0.0
nan,1733353200.0,29927,21.0,0.0,14.3,1055.0,47.0,14.2,15.0,16.0,42.799999,-11.2,0.0
nan,1733353200.0,29957,13.0,0.0,14.7,1055.0,48.0,14.6,15.0,16.4,42.799999,-11.0,0.0
nan,1733353200.0,29958,13.0,0.0,15.0,1055.0,48.0,15.0,15.0,16.9,42.700001,-10.9,0.0
nan,1733353200.0,29987,5.0,3.0,15.0,1055.0,48.0,15.0,15.0,16.9,42.700001,-10.9,0.0
nan,1733353200.0,29988,5.0,3.0,15.2,1055.0,48.0,15.1,15.0,17.1,42.599998,-10.8,0.0
nan,1733353200.0,30017,3.0,4.0,15.2,1055.0,48.0,15.1,15.0,17.1,42.599998,-10.8,0.0
nan,1733353200.0,30018,3.0,4.0,15.0,1055.0,45.0,14.6,15.0,16.700001,42.5,-10.7,0.0
nan,1733353200.0,30047,13.0,0.0,15.0,1055.0,45.0,14.6,15.0,16.700001,42.5,-10.7,0.0
nan,1733353200.0,30048,13.0,0.0,14.3,1055.0,44.0,13.7,15.0,15.9,42.400002,-10.6,0.0
nan,1733353200.0,30077,31.0,0.0,14.3,1055.0,44.0,13.7,15.0,15.9,42.400002,-10.6,0.0
nan,1733353200.0,30078,31.0,0.0,13.8,1055.0,44.0,13.1,15.0,15.2,42.400002,-10.5,0.0
nan,1733353200.0,30107,43.0,0.0,13.8,1055.0,44.0,13.1,15.0,15.2,42.400002,-10.5,0.0
nan,1733353200.0,30108,43.0,0.0,13.4,1055.0,44.0,12.9,15.0,14.8,42.400002,-10.4,0.0
nan,1733353200.0,30137,47.0,0.0,13.4,1055.0,44.0,12.9,15.0,14.8,42.400002,-10.4,0.0
nan,1733353200.0,30138,47.0,0.0,13.3,1055.0,45.0,12.9,15.0,14.7,42.5,-10.4,0.0
nan,1733353200.0,30167,47.0,0.0,13.3,1055.0,45.0,12.9,15.0,14.7,42.5,-10.4,0.0
nan,1733353200.0,30168,47.0,0.0,13.4,1055.0,46.0,13.2,15.0,15.0,42.700001,-10.4,0.0
nan,1733353200.0,30197,41.0,0.0,13.4,1055.0,46.0,13.2,15.0,15.0,42.700001,-10.4,0.0
nan,1733353200.0,30198,41.0,0.0,13.8,1055.0,47.0,13.7,15.0,15.5,42.900002,-10.5,0.0
nan,1733353200.0,30227,31.0,0.0,13.8,1055.0,47.0,13.7,15.0,15.5,42.900002,-10.5,0.0
nan,1733353200.0,30228,31.0,0.0,14.1,1055.0,48.0,14.1,15.0,16.0,43.0,-10.6,0.0
nan,1733353200.0,30257,23.0,0.0,14.1,1055.0,48.0,14.1,15.0,16.0,43.0,-10.6,0.0
nan,1733353200.0,30258,23.0,0.0,14.5,1055.0,49.0,14.6,15.0,16.4,43.0,-10.9,0.0
nan,1733353200.0,30287,13.0,0.0,14.5,1055.0,49.0,14.6,15.0,16.4,43.0,-10.9,0.0
nan,1733353200.0,30288,13.0,0.0,15.0,1055.0,49.0,15.0,15.0,16.799999,43.0,-11.0,0.0
nan,1733353200.0,30317,5.0,3.0,15.0,1055.0,49.0,15.0,15.0,16.799999,43.0,-11.0,0.0
nan,1733353200.0,30318,5.0,3.0,15.3,1055.0,48.0,15.3,15.0,17.200001,43.099998,-11.3,0.0
nan,1733353200.0,30347,0.0,7.0,15.3,1055.0,48.0,15.3,15.0,17.200001,43.099998,-11.3,0.0
nan,1733353200.0,30348,0.0,7.0,15.1,1055.0,47.0,14.8,15.0,16.9,43.200001,-11.6,0.0
nan,1733353200.0,30377,9.0,0.0,15.1,1055.0,47.0,14.8,15.0,16.9,43.200001,-11.6,0.0
nan,1733353200.0,30378,9.0,0.0,14.5,1055.0,44.0,13.9,15.0,16.1,43.299999,-11.8,0.0
nan,1733353200.0,30407,27.0,0.0,14.5,1055.0,44.0,13.9,15.0,16.1,43.299999,-11.8,0.0
nan,1733353200.0,30408,27.0,0.0,13.9,1055.0,43.0,13.2,15.0,15.2,43.5,-11.9,0.0
nan,1733353200.0,30437,41.0,0.0,13.9,1055.0,43.0,13.2,15.0,15.2,43.5,-11.9,0.0
nan,1733353200.0,30438,41.0,0.0,13.4,1055.0,43.0,12.8,15.0,14.8,43.599998,-12.0,0.0
nan,1733353200.0,30467,49.0,0.0,13.4,1055.0,43.0,12.8,15.0,14.8,43.599998,-12.0,0.0
nan,1733353200.0,30468,49.0,0.0,13.2,1055.0,44.0,12.8,15.0,14.7,43.599998,-12.0,0.0
nan,1733353200.0,30497,49.0,0.0,13.2,1055.0,44.0,12.8,15.0,14.7,43.599998,-12.0,0.0
nan,1733353200.0,30498,49.0,0.0,13.3,1055.0,46.0,13.1,15.0,14.9,43.5,-11.9,0.0
nan,1733353200.0,30527,43.0,0.0,13.3,1055.0,46.0,13.1,15.0,14.9,43.5,-11.9,0.0
nan,1733353200.0,30528,43.0,0.0,13.6,1055.0,47.0,13.5,15.0,15.5,43.599998,-11.8,0.0
nan,1733353200.0,30557,35.0,0.0,13.6,1055.0,47.0,13.5,15.0,15.5,43.599998,-11.8,0.0
nan,1733353200.0,30558,35.0,0.0,14.0,1055.0,47.0,14.0,15.0,16.0,43.5,-11.6,0.0
nan,1733353200.0,30587,25.0,0.0,14.0,1055.0,47.0,14.0,15.0,16.0,43.5,-11.6,0.0
nan,1733353200.0,30588,25.0,0.0,14.5,1055.0,48.0,14.5,15.0,16.5,43.400002,-11.5,0.0
nan,1733353200.0,30617,15.0,0.0,14.5,1055.0,48.0,14.5,15.0,16.5,43.400002,-11.5,0.0
nan,1733353200.0,30618,15.0,0.0,14.9,1055.0,49.0,14.9,15.0,16.799999,43.299999,-11.4,0.0
nan,1733353200.0,30647,7.0,2.0,14.9,1055.0,49.0,14.9,15.0,16.799999,43.299999,-11.4,0.0
nan,1733353200.0,30648,7.0,2.0,15.2,1055.0,48.0,15.2,15.0,17.200001,43.200001,-11.2,0.0
nan,1733353200.0,30677,1.0,6.0,15.2,1055.0,48.0,15.2,15.0,17.200001,43.200001,-11.2,0.0
nan,1733353200.0,30678,1.0,6.0,15.1,1055.0,46.0,14.8,15.0,17.0,43.099998,-11.1,0.0
nan,1733353200.0,30707,9.0,0.0,15.1,1055.0,46.0,14.8,15.0,17.0,43.099998,-11.1,0.0
nan,1733353200.0,30708,9.0,0.0,14.6,1055.0,44.0,13.9,15.0,16.200001,43.0,-11.0,0.0
nan,1733353200.0,30737,27.0,0.0,14.6,1055.0,44.0,13.9,15.0,16.200001,43.0,-11.0,0.0
nan,1733353200.0,30738,27.0,0.0,13.9,1055.0,43.0,13.2,15.0,15.4,43.0,-11.0,0.0
nan,1733353200.0,30767,41.0,0.0,13.9,1055.0,43.0,13.2,15.0,15.4,43.0,-11.0,0.0
nan,1733353200.0,30768,41.0,0.0,13.4,1055.0,43.0,12.8,15.0,14.8,43.0,-10.9,0.0
nan,1733353200.0,30797,49.0,0.0,13.4,1055.0,43.0,12.8,15.0,14.8,43.0,-10.9,0.0
nan,1733353200.0,30798,49.0,0.0,13.3,1055.0,44.0,12.8,15.0,14.7,43.0,-10.8,0.0
nan,1733353200.0,30827,49.0,0.0,13.3,1055.0,44.0,12.8,15.0,14.7,43.0,-10.8,0.0
nan,1733353200.0,30828,49.0,0.0,13.3,1055.0,44.0,12.8,15.0,14.7,43.0,-10.8,0.0
nan,1733353200.0,30857,43.0,0.0,13.3,1055.0,46.0,13.1,15.0,15.0,43.0,-10.8,0.0
nan,1733353200.0,30858,43.0,0.0,13.3,1055.0,46.0,13.1,15.0,15.0,43.0,-10.8,0.0
nan,1733353200.0,30887,35.0,0.0,13.6,1055.0,46.0,13.5,15.0,15.5,42.900002,-10.6,0.0
nan,1733353200.0,30888,35.0,0.0,13.6,1055.0,46.0,13.5,15.0,15.5,42.900002,-10.6,0.0
nan,1733353200.0,30917,25.0,0.0,14.0,1055.0,48.0,14.0,15.0,16.0,42.900002,-10.6,0.0
nan,1733353200.0,30918,25.0,0.0,14.0,1055.0,48.0,14.0,15.0,16.0,42.900002,-10.6,0.0
nan,1733353200.0,30947,15.0,0.0,14.4,1055.0,47.0,14.5,15.0,16.4,42.799999,-10.4,0.0
nan,1733353200.0,30948,15.0,0.0,14.4,1055.0,47.0,14.5,15.0,16.4,42.799999,-10.4,0.0
nan,1733353200.0,30977,7.0,2.0,14.8,1055.0,48.0,14.9,15.0,16.799999,42.700001,-10.4,0.0
nan,1733353200.0,30978,7.0,2.0,14.8,1055.0,48.0,14.9,15.0,16.799999,42.700001,-10.4,0.0
nan,1733353200.0,31007,0.0,7.0,15.2,1055.0,48.0,15.3,15.0,17.1,42.599998,-10.3,0.0
nan,1733353200.0,31008,0.0,7.0,15.2,1055.0,48.0,15.3,15.0,17.1,42.599998,-10.3,0.0
nan,1733353200.0,31037,5.0,3.0,15.2,1055.0,47.0,15.0,15.0,17.0,42.5,-10.2,0.0
nan,1733353200.0,31038,5.0,3.0,15.2,1055.0,47.0,15.0,15.0,17.0,42.5,-10.2,0.0
nan,1733353200.0,31067,21.0,0.0,14.8,1055.0,45.0,14.2,15.0,16.299999,42.400002,-10.3,0.0
nan,1733353200.0,31068,21.0,0.0,14.8,1055.0,45.0,14.2,15.0,16.299999,42.400002,-10.3,0.0
nan,1733353200.0,31097,35.0,0.0,14.2,1055.0,43.0,13.5,15.0,15.6,42.400002,-10.4,0.0
nan,1733353200.0,31098,35.0,0.0,14.2,1055.0,43.0,13.5,15.0,15.6,42.400002,-10.4,0.0
nan,1733353200.0,31127,41.0,0.0,13.8,1055.0,44.0,13.2,15.0,15.2,42.700001,-10.5,0.0
nan,1733353200.0,31128,41.0,0.0,13.8,1055.0,44.0,13.2,15.0,15.2,42.700001,-10.5,0.0
nan,1733353200.0,31157,43.0,0.0,13.6,1055.0,45.0,13.1,15.0,15.0,43.0,-10.6,0.0
nan,1733353200.0,31158,43.0,0.0,13.6,1055.0,45.0,13.1,15.0,15.0,43.0,-10.6,0.0
nan,1733353200.0,31187,37.0,0.0,13.7,1055.0,46.0,13.4,15.0,15.2,43.200001,-10.9,0.0
nan,1733353200.0,31188,37.0,0.0,13.7,1055.0,46.0,13.4,15.0,15.2,43.200001,-10.9,0.0
nan,1733353200.0,31217,31.0,0.0,13.9,1055.0,47.0,13.7,15.0,15.5,43.400002,-11.0,0.0
nan,1733353200.0,31218,31.0,0.0,13.9,1055.0,47.0,13.7,15.0,15.5,43.400002,-11.0,0.0
nan,1733353200.0,31247,21.0,0.0,14.3,1055.0,48.0,14.2,15.0,16.0,43.599998,-11.1,0.0
nan,1733353200.0,31248,21.0,0.0,14.3,1055.0,48.0,14.2,15.0,16.0,43.599998,-11.1,0.0
nan,1733353200.0,31277,11.0,0.0,14.6,1055.0,49.0,14.7,15.0,16.5,43.599998,-11.2,0.0
