Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1733353200.0,31278,11.0,0.0,14.6,1055.0,49.0,14.7,15.0,16.5,43.599998,-11.2,0.0
nan,1733353200.0,31307,3.0,4.0,15.0,1055.0,49.0,15.1,15.0,16.9,43.599998,-11.4,0.0
nan,1733353200.0,31308,3.0,4.0,15.0,1055.0,49.0,15.1,15.0,16.9,43.599998,-11.4,0.0
nan,1733353200.0,31337,3.0,4.0,15.2,1055.0,48.0,15.1,15.0,17.200001,43.700001,-11.6,0.0
nan,1733353200.0,31338,3.0,4.0,15.2,1055.0,48.0,15.1,15.0,17.200001,43.700001,-11.6,0.0
nan,1733353200.0,31367,15.0,0.0,14.9,1055.0,45.0,14.5,15.0,16.799999,43.5,-11.6,0.0
nan,1733353200.0,31368,15.0,0.0,14.9,1055.0,45.0,14.5,15.0,16.799999,43.5,-11.6,0.0
nan,1733353200.0,31397,33.0,0.0,14.3,1055.0,44.0,13.6,15.0,15.9,43.400002,-11.5,0.0
nan,1733353200.0,31398,33.0,0.0,14.3,1055.0,44.0,13.6,15.0,15.9,43.400002,-11.5,0.0
nan,1733353200.0,31427,45.0,0.0,13.7,1055.0,42.0,13.0,15.0,15.1,43.400002,-11.4,0.0
nan,1733353200.0,31428,45.0,0.0,13.7,1055.0,42.0,13.0,15.0,15.1,43.400002,-11.4,0.0
nan,1733353200.0,31457,49.0,0.0,13.4,1055.0,43.0,12.8,15.0,14.7,43.400002,-11.4,0.0
nan,1733353200.0,31458,49.0,0.0,13.4,1055.0,43.0,12.8,15.0,14.7,43.400002,-11.4,0.0
nan,1733353200.0,31487,47.0,0.0,13.3,1055.0,45.0,12.9,15.0,14.8,43.400002,-11.3,0.0
nan,1733353200.0,31488,47.0,0.0,13.3,1055.0,45.0,12.9,15.0,14.8,43.400002,-11.3,0.0
nan,1733353200.0,31517,41.0,0.0,13.5,1055.0,46.0,13.2,15.0,15.2,43.400002,-11.1,0.0
nan,1733353200.0,31518,41.0,0.0,13.5,1055.0,46.0,13.2,15.0,15.2,43.400002,-11.1,0.0
nan,1733353200.0,31547,31.0,0.0,13.8,1055.0,46.0,13.7,15.0,15.7,43.400002,-11.0,0.0
nan,1733353200.0,31548,31.0,0.0,13.8,1055.0,46.0,13.7,15.0,15.7,43.400002,-11.0,0.0
nan,1733353200.0,31577,23.0,0.0,14.2,1055.0,47.0,14.1,15.0,16.200001,43.299999,-10.9,0.0
nan,1733353200.0,31578,23.0,0.0,14.2,1055.0,47.0,14.1,15.0,16.200001,43.299999,-10.9,0.0
nan,1733353200.0,31607,11.0,0.0,14.6,1055.0,48.0,14.7,15.0,16.6,43.200001,-10.8,0.0
nan,1733353200.0,31608,11.0,0.0,14.6,1055.0,48.0,14.7,15.0,16.6,43.200001,-10.8,0.0
nan,1733353200.0,31637,3.0,4.0,15.0,1055.0,48.0,15.1,15.0,17.0,43.099998,-10.6,0.0
nan,1733353200.0,31638,3.0,4.0,15.0,1055.0,48.0,15.1,15.0,17.0,43.099998,-10.6,0.0
nan,1733353200.0,31667,3.0,4.0,15.2,1055.0,47.0,15.1,15.0,17.200001,43.0,-10.6,0.0
nan,1733353200.0,31668,3.0,4.0,15.2,1055.0,47.0,15.1,15.0,17.200001,43.0,-10.6,0.0
nan,1733353200.0,31697,15.0,0.0,14.9,1055.0,45.0,14.5,15.0,16.799999,42.900002,-10.5,0.0
nan,1733353200.0,31698,15.0,0.0,14.9,1055.0,45.0,14.5,15.0,16.799999,42.900002,-10.5,0.0
nan,1733353200.0,31727,31.0,0.0,14.4,1055.0,44.0,13.7,15.0,16.0,42.799999,-10.4,0.0
nan,1733353200.0,31728,31.0,0.0,14.4,1055.0,44.0,13.7,15.0,16.0,42.799999,-10.4,0.0
nan,1733353200.0,31757,39.0,0.0,13.9,1055.0,43.0,13.3,15.0,15.4,42.799999,-10.4,0.0
nan,1733353200.0,31758,39.0,0.0,13.9,1055.0,43.0,13.3,15.0,15.4,42.799999,-10.4,0.0
nan,1733353200.0,31787,41.0,0.0,13.7,1055.0,44.0,13.2,15.0,15.2,42.799999,-10.3,0.0
nan,1733353200.0,31788,41.0,0.0,13.7,1055.0,44.0,13.2,15.0,15.2,42.799999,-10.3,0.0
nan,1733353200.0,31817,39.0,0.0,13.7,1055.0,46.0,13.3,15.0,15.1,42.799999,-10.3,0.0
nan,1733353200.0,31818,39.0,0.0,13.7,1055.0,46.0,13.3,15.0,15.1,42.799999,-10.3,0.0
nan,1733353200.0,31847,33.0,0.0,13.9,1055.0,46.0,13.6,15.0,15.4,42.799999,-10.2,0.0
nan,1733353200.0,31848,33.0,0.0,13.9,1055.0,46.0,13.6,15.0,15.4,42.799999,-10.2,0.0
nan,1733353200.0,31877,25.0,0.0,14.2,1055.0,47.0,14.0,15.0,15.8,42.700001,-10.1,0.0
nan,1733353200.0,31878,25.0,0.0,14.2,1055.0,47.0,14.0,15.0,15.8,42.700001,-10.1,0.0
nan,1733353200.0,31908,15.0,0.0,14.5,1055.0,48.0,14.5,15.0,16.299999,42.599998,-10.1,0.0
nan,1733353200.0,31938,7.0,2.0,14.9,1055.0,48.0,14.9,15.0,16.700001,42.400002,-9.8999996,0.0
nan,1733353200.0,31968,3.0,4.0,15.2,1055.0,47.0,15.1,15.0,17.0,42.299999,-10.0,0.0
nan,1733353200.0,31998,11.0,0.0,15.1,1055.0,46.0,14.7,15.0,16.799999,42.299999,-10.2,0.0
nan,1733353200.0,32028,27.0,0.0,14.5,1055.0,44.0,13.9,15.0,16.1,42.400002,-10.5,0.0
nan,1733353200.0,32058,37.0,0.0,14.0,1055.0,43.0,13.4,15.0,15.5,42.599998,-10.7,0.0
nan,1733353200.0,32088,41.0,0.0,13.8,1055.0,44.0,13.2,15.0,15.1,42.900002,-10.9,0.0
nan,1733353200.0,32118,41.0,0.0,13.7,1055.0,45.0,13.2,15.0,15.1,43.200001,-11.0,0.0
nan,1733353200.0,32148,35.0,0.0,13.8,1055.0,46.0,13.5,15.0,15.3,43.5,-11.1,0.0
nan,1733353200.0,32178,27.0,0.0,14.1,1055.0,47.0,13.9,15.0,15.7,43.700001,-11.2,0.0
nan,1733353200.0,32208,17.0,0.0,14.4,1055.0,48.0,14.4,15.0,16.200001,43.799999,-11.3,0.0
nan,1733353200.0,32238,7.0,2.0,14.8,1055.0,48.0,14.9,15.0,16.700001,43.799999,-11.4,0.0
nan,1733353200.0,32268,1.0,6.0,15.2,1055.0,48.0,15.2,15.0,17.1,43.799999,-11.5,0.0
nan,1733353200.0,32298,5.0,3.0,15.2,1055.0,47.0,15.0,15.0,17.1,43.700001,-11.7,0.0
nan,1733353200.0,32328,21.0,0.0,14.8,1055.0,44.0,14.2,15.0,16.4,43.599998,-11.7,0.0
nan,1733353200.0,32358,39.0,0.0,14.1,1055.0,43.0,13.3,15.0,15.5,43.5,-11.6,0.0
nan,1733353200.0,32388,49.0,0.0,13.5,1055.0,43.0,12.8,15.0,14.9,43.599998,-11.5,0.0
nan,1733353200.0,32418,51.0,0.0,13.3,1055.0,43.0,12.7,15.0,14.7,43.599998,-11.4,0.0
nan,1733353200.0,32448,45.0,0.0,13.3,1055.0,45.0,13.0,15.0,14.8,43.599998,-11.3,0.0
nan,1733353200.0,32478,37.0,0.0,13.5,1055.0,46.0,13.4,15.0,15.3,43.599998,-11.2,0.0
nan,1733353200.0,32508,27.0,0.0,13.9,1055.0,47.0,13.9,15.0,15.9,43.5,-11.1,0.0
nan,1733353200.0,32538,17.0,0.0,14.3,1055.0,47.0,14.4,15.0,16.299999,43.400002,-11.0,0.0
nan,1733353200.0,32568,9.0,0.0,14.7,1055.0,47.0,14.8,15.0,16.700001,43.299999,-10.9,0.0
nan,1733353200.0,32598,1.0,6.0,15.1,1055.0,47.0,15.2,15.0,17.1,43.200001,-10.8,0.0
nan,1733353200.0,32628,5.0,3.0,15.1,1055.0,46.0,15.0,15.0,17.1,43.099998,-10.9,0.0
nan,1733353200.0,32658,21.0,0.0,14.7,1055.0,44.0,14.2,15.0,16.5,43.0,-10.9,0.0
nan,1733353200.0,32688,37.0,0.0,14.0,1055.0,43.0,13.4,15.0,15.6,42.900002,-10.8,0.0
nan,1733353200.0,32718,47.0,0.0,13.5,1055.0,43.0,12.9,15.0,15.0,42.900002,-10.8,0.0
nan,1733353200.0,32748,49.0,0.0,13.3,1055.0,44.0,12.8,15.0,14.7,42.900002,-10.7,0.0
nan,1733353200.0,32778,45.0,0.0,13.3,1055.0,45.0,13.0,15.0,14.9,42.900002,-10.6,0.0
nan,1733353200.0,32808,37.0,0.0,13.5,1055.0,45.0,13.4,15.0,15.3,42.900002,-10.5,0.0
nan,1733353200.0,32838,29.0,0.0,13.9,1055.0,47.0,13.8,15.0,15.8,42.900002,-10.4,0.0
nan,1733353200.0,32868,19.0,0.0,14.3,1055.0,47.0,14.3,15.0,16.200001,42.799999,-10.3,0.0
nan,1733353200.0,32898,9.0,0.0,14.7,1055.0,48.0,14.8,15.0,16.6,42.599998,-10.2,0.0
nan,1733353200.0,32928,3.0,4.0,15.1,1055.0,47.0,15.1,15.0,17.0,42.599998,-10.2,0.0
nan,1733353200.0,32958,7.0,2.0,15.2,1055.0,47.0,14.9,15.0,17.0,42.599998,-10.4,0.0
nan,1733353200.0,32988,21.0,0.0,14.7,1055.0,44.0,14.2,15.0,16.4,42.700001,-10.7,0.0
nan,1733353200.0,33018,37.0,0.0,14.1,1055.0,43.0,13.4,15.0,15.6,42.900002,-11.0,0.0
nan,1733353200.0,33048,45.0,0.0,13.6,1055.0,43.0,13.0,15.0,15.0,43.099998,-11.1,0.0
nan,1733353200.0,33078,47.0,0.0,13.3,1055.0,44.0,12.9,15.0,14.8,43.5,-11.2,0.0
nan,1733353200.0,33108,43.0,0.0,13.3,1055.0,45.0,13.1,15.0,14.8,43.799999,-11.4,0.0
nan,1733353200.0,33138,37.0,0.0,13.6,1055.0,47.0,13.4,15.0,15.2,43.900002,-11.4,0.0
nan,1733353200.0,33168,27.0,0.0,13.9,1055.0,47.0,13.9,15.0,15.8,43.799999,-11.5,0.0
nan,1733353200.0,33198,17.0,0.0,14.3,1055.0,48.0,14.4,15.0,16.299999,43.599998,-11.5,0.0
nan,1733353200.0,33228,7.0,2.0,14.8,1055.0,48.0,14.9,15.0,16.700001,43.5,-11.5,0.0
nan,1733353200.0,33258,0.0,7.0,15.2,1055.0,48.0,15.3,15.0,17.1,43.400002,-11.4,0.0
nan,1733353200.0,33288,5.0,3.0,15.2,1055.0,47.0,15.0,15.0,17.0,43.400002,-11.3,0.0
nan,1733353200.0,33318,21.0,0.0,14.8,1055.0,44.0,14.2,15.0,16.299999,43.299999,-11.2,0.0
nan,1733353200.0,33348,37.0,0.0,14.0,1055.0,43.0,13.4,15.0,15.5,43.299999,-11.0,0.0
nan,1733353200.0,33378,47.0,0.0,13.5,1055.0,43.0,12.9,15.0,14.9,43.200001,-11.0,0.0
nan,1733353200.0,33408,49.0,0.0,13.3,1055.0,44.0,12.8,15.0,14.7,43.200001,-10.8,0.0
nan,1733353200.0,33438,45.0,0.0,13.3,1055.0,45.0,13.0,15.0,14.8,43.200001,-10.8,0.0
nan,1733353200.0,33468,37.0,0.0,13.5,1055.0,46.0,13.4,15.0,15.3,43.200001,-10.7,0.0
nan,1733353200.0,33498,27.0,0.0,13.8,1055.0,47.0,13.9,15.0,15.8,43.099998,-10.6,0.0
nan,1733353200.0,33528,19.0,0.0,14.3,1055.0,48.0,14.3,15.0,16.200001,43.0,-10.6,0.0
nan,1733353200.0,33558,9.0,0.0,14.7,1055.0,48.0,14.8,15.0,16.700001,42.900002,-10.7,0.0
nan,1733353200.0,33588,1.0,6.0,15.1,1055.0,48.0,15.2,15.0,17.0,42.799999,-10.8,0.0
nan,1733353200.0,33618,7.0,2.0,15.1,1055.0,47.0,14.9,15.0,17.0,42.700001,-10.8,0.0
nan,1733353200.0,33648,21.0,0.0,14.7,1055.0,45.0,14.2,15.0,16.5,42.599998,-10.7,0.0
nan,1733353200.0,33678,35.0,0.0,14.2,1055.0,43.0,13.5,15.0,15.8,42.599998,-10.6,0.0
nan,1733353200.0,33708,41.0,0.0,13.8,1055.0,43.0,13.2,15.0,15.3,42.599998,-10.6,0.0
nan,1733353200.0,33738,41.0,0.0,13.7,1055.0,45.0,13.2,15.0,15.1,42.599998,-10.5,0.0
nan,1733353200.0,33768,37.0,0.0,13.7,1055.0,46.0,13.4,15.0,15.2,42.599998,-10.4,0.0
nan,1733353200.0,33798,31.0,0.0,13.9,1055.0,47.0,13.7,15.0,15.5,42.599998,-10.3,0.0
nan,1733353200.0,33828,21.0,0.0,14.2,1055.0,47.0,14.2,15.0,16.0,42.5,-10.2,0.0
nan,1733353200.0,33858,13.0,0.0,14.6,1055.0,47.0,14.6,15.0,16.4,42.599998,-10.1,0.0
nan,1733353200.0,33888,5.0,3.0,15.0,1055.0,48.0,15.0,15.0,16.799999,42.700001,-10.1,0.0
nan,1733353200.0,33918,1.0,6.0,15.3,1055.0,48.0,15.2,15.0,17.1,42.799999,-10.3,0.0
nan,1733353200.0,33948,9.0,0.0,15.2,1055.0,46.0,14.8,15.0,16.9,42.900002,-10.7,0.0
nan,1733353200.0,33949,9.0,0.0,14.6,1055.0,44.0,13.9,15.0,16.1,43.0,-11.0,0.0
nan,1733353200.0,33978,27.0,0.0,14.6,1055.0,44.0,13.9,15.0,16.1,43.0,-11.0,0.0
nan,1733353200.0,33979,27.0,0.0,13.9,1055.0,43.0,13.2,15.0,15.3,43.200001,-11.2,0.0
nan,1733353200.0,34008,41.0,0.0,13.9,1055.0,43.0,13.2,15.0,15.3,43.200001,-11.2,0.0
nan,1733353200.0,34009,41.0,0.0,13.4,1055.0,43.0,12.8,15.0,14.8,43.599998,-11.3,0.0
nan,1733353200.0,34038,49.0,0.0,13.4,1055.0,43.0,12.8,15.0,14.8,43.599998,-11.3,0.0
nan,1733353200.0,34039,49.0,0.0,13.3,1055.0,45.0,12.8,15.0,14.7,43.900002,-11.4,0.0
nan,1733353200.0,34068,49.0,0.0,13.3,1055.0,45.0,12.8,15.0,14.7,43.900002,-11.4,0.0
nan,1733353200.0,34069,49.0,0.0,13.4,1055.0,46.0,13.1,15.0,14.9,43.900002,-11.5,0.0
nan,1733353200.0,34098,43.0,0.0,13.4,1055.0,46.0,13.1,15.0,14.9,43.900002,-11.5,0.0
nan,1733353200.0,34099,43.0,0.0,13.6,1055.0,47.0,13.5,15.0,15.5,43.799999,-11.6,0.0
nan,1733353200.0,34128,35.0,0.0,13.6,1055.0,47.0,13.5,15.0,15.5,43.799999,-11.6,0.0
nan,1733353200.0,34129,35.0,0.0,14.0,1055.0,47.0,14.1,15.0,16.0,43.700001,-11.7,0.0
nan,1733353200.0,34158,23.0,0.0,14.0,1055.0,47.0,14.1,15.0,16.0,43.700001,-11.7,0.0
nan,1733353200.0,34159,23.0,0.0,14.5,1055.0,47.0,14.5,15.0,16.5,43.700001,-11.7,0.0
nan,1733353200.0,34188,15.0,0.0,14.5,1055.0,47.0,14.5,15.0,16.5,43.700001,-11.7,0.0
nan,1733353200.0,34189,15.0,0.0,14.9,1055.0,48.0,15.0,15.0,16.9,43.5,-11.8,0.0
nan,1733353200.0,34218,5.0,3.0,14.9,1055.0,48.0,15.0,15.0,16.9,43.5,-11.8,0.0
nan,1733353200.0,34219,5.0,3.0,15.2,1055.0,47.0,15.2,15.0,17.200001,43.5,-11.8,0.0
nan,1733353200.0,34248,1.0,6.0,15.2,1055.0,47.0,15.2,15.0,17.200001,43.5,-11.8,0.0
nan,1733353200.0,34249,1.0,6.0,15.1,1055.0,46.0,14.8,15.0,16.9,43.400002,-11.7,0.0
nan,1733353200.0,34278,9.0,0.0,15.1,1055.0,46.0,14.8,15.0,16.9,43.400002,-11.7,0.0
nan,1733353200.0,34279,9.0,0.0,14.5,1055.0,44.0,13.9,15.0,16.1,43.299999,-11.6,0.0
nan,1733353200.0,34308,27.0,0.0,14.5,1055.0,44.0,13.9,15.0,16.1,43.299999,-11.6,0.0
nan,1733353200.0,34309,27.0,0.0,13.9,1055.0,42.0,13.1,15.0,15.4,43.299999,-11.5,0.0
nan,1733353200.0,34338,43.0,0.0,13.9,1055.0,42.0,13.1,15.0,15.4,43.299999,-11.5,0.0
nan,1733353200.0,34339,43.0,0.0,13.4,1055.0,43.0,12.8,15.0,14.8,43.299999,-11.4,0.0
nan,1733353200.0,34368,49.0,0.0,13.4,1055.0,43.0,12.8,15.0,14.8,43.299999,-11.4,0.0
nan,1733353200.0,34369,49.0,0.0,13.2,1055.0,44.0,12.8,15.0,14.7,43.299999,-11.3,0.0
nan,1733353200.0,34398,49.0,0.0,13.2,1055.0,44.0,12.8,15.0,14.7,43.299999,-11.3,0.0
nan,1733353200.0,34399,49.0,0.0,13.3,1055.0,45.0,13.1,15.0,15.0,43.200001,-11.3,0.0
nan,1733353200.0,34428,43.0,0.0,13.3,1055.0,45.0,13.1,15.0,15.0,43.200001,-11.3,0.0
nan,1733353200.0,34429,43.0,0.0,13.6,1055.0,46.0,13.5,15.0,15.5,43.200001,-11.3,0.0
nan,1733353200.0,34458,35.0,0.0,13.6,1055.0,46.0,13.5,15.0,15.5,43.200001,-11.3,0.0
nan,1733353200.0,34459,35.0,0.0,14.0,1055.0,47.0,14.0,15.0,16.0,43.200001,-11.3,0.0
nan,1733353200.0,34488,25.0,0.0,14.0,1055.0,47.0,14.0,15.0,16.0,43.200001,-11.3,0.0
nan,1733353200.0,34489,25.0,0.0,14.4,1055.0,47.0,14.5,15.0,16.4,43.200001,-11.4,0.0
nan,1733353200.0,34518,15.0,0.0,14.4,1055.0,47.0,14.5,15.0,16.4,43.200001,-11.4,0.0
nan,1733353200.0,34519,15.0,0.0,14.8,1055.0,48.0,14.9,15.0,16.799999,43.299999,-11.6,0.0
nan,1733353200.0,34548,7.0,2.0,14.8,1055.0,48.0,14.9,15.0,16.799999,43.299999,-11.6,0.0
nan,1733353200.0,34549,7.0,2.0,15.2,1055.0,48.0,15.3,15.0,17.200001,43.299999,-11.8,0.0
nan,1733353200.0,34578,0.0,7.0,15.2,1055.0,48.0,15.3,15.0,17.200001,43.299999,-11.8,0.0
nan,1733353200.0,34579,0.0,7.0,15.3,1055.0,46.0,15.0,15.0,17.1,43.200001,-11.9,0.0
nan,1733353200.0,34608,5.0,3.0,15.3,1055.0,46.0,15.0,15.0,17.1,43.200001,-11.9,0.0
nan,1733353200.0,34609,5.0,3.0,14.8,1055.0,44.0,14.2,15.0,16.299999,43.099998,-11.7,0.0
nan,1733353200.0,34638,21.0,0.0,14.8,1055.0,44.0,14.2,15.0,16.299999,43.099998,-11.7,0.0
nan,1733353200.0,34639,21.0,0.0,14.0,1055.0,42.0,13.3,15.0,15.4,43.0,-11.5,0.0
nan,1733353200.0,34668,39.0,0.0,14.0,1055.0,42.0,13.3,15.0,15.4,43.0,-11.5,0.0
nan,1733353200.0,34669,39.0,0.0,14.0,1055.0,42.0,13.3,15.0,15.4,43.0,-11.5,0.0
nan,1733353200.0,34698,49.0,0.0,13.4,1055.0,42.0,12.8,15.0,14.8,43.0,-11.3,0.0
nan,1733353200.0,34699,49.0,0.0,13.4,1055.0,42.0,12.8,15.0,14.8,43.0,-11.3,0.0
nan,1733353200.0,34728,53.0,0.0,13.2,1055.0,44.0,12.6,15.0,14.6,43.0,-11.1,0.0
nan,1733353200.0,34729,53.0,0.0,13.2,1055.0,44.0,12.6,15.0,14.6,43.0,-11.1,0.0
nan,1733353200.0,34758,47.0,0.0,13.2,1055.0,44.0,12.9,15.0,14.8,43.0,-11.0,0.0
nan,1733353200.0,34759,47.0,0.0,13.2,1055.0,44.0,12.9,15.0,14.8,43.0,-11.0,0.0
nan,1733353200.0,34788,39.0,0.0,13.4,1055.0,45.0,13.3,15.0,15.3,43.0,-10.8,0.0
nan,1733353200.0,34789,39.0,0.0,13.4,1055.0,45.0,13.3,15.0,15.3,43.0,-10.8,0.0
nan,1733353200.0,34818,29.0,0.0,13.8,1055.0,46.0,13.8,15.0,15.8,43.0,-10.7,0.0
nan,1733353200.0,34819,29.0,0.0,13.8,1055.0,46.0,13.8,15.0,15.8,43.0,-10.7,0.0
nan,1733353200.0,34848,21.0,0.0,14.2,1055.0,47.0,14.2,15.0,16.299999,42.900002,-10.6,0.0
nan,1733353200.0,34849,21.0,0.0,14.2,1055.0,47.0,14.2,15.0,16.299999,42.900002,-10.6,0.0
nan,1733353200.0,34878,11.0,0.0,14.6,1055.0,47.0,14.7,15.0,16.700001,42.799999,-10.4,0.0
nan,1733353200.0,34879,11.0,0.0,14.6,1055.0,47.0,14.7,15.0,16.700001,42.799999,-10.4,0.0
nan,1733353200.0,34908,1.0,6.0,15.1,1055.0,48.0,15.2,15.0,17.0,42.900002,-10.3,0.0
nan,1733353200.0,34909,1.0,6.0,15.1,1055.0,48.0,15.2,15.0,17.0,42.900002,-10.3,0.0
nan,1733353200.0,34938,3.0,4.0,15.3,1055.0,47.0,15.1,15.0,17.1,42.900002,-10.2,0.0
nan,1733353200.0,34939,3.0,4.0,15.3,1055.0,47.0,15.1,15.0,17.1,42.900002,-10.2,0.0
nan,1733353200.0,34968,15.0,0.0,15.0,1055.0,45.0,14.5,15.0,16.700001,43.099998,-10.3,0.0
nan,1733353200.0,34969,15.0,0.0,15.0,1055.0,45.0,14.5,15.0,16.700001,43.099998,-10.3,0.0
nan,1733353200.0,34998,33.0,0.0,14.3,1055.0,43.0,13.6,15.0,15.8,43.299999,-10.5,0.0
nan,1733353200.0,34999,33.0,0.0,14.3,1055.0,43.0,13.6,15.0,15.8,43.299999,-10.5,0.0
nan,1733353200.0,35028,45.0,0.0,13.7,1055.0,42.0,13.0,15.0,15.1,43.599998,-10.6,0.0
nan,1733353200.0,35029,45.0,0.0,13.7,1055.0,42.0,13.0,15.0,15.1,43.599998,-10.6,0.0
nan,1733353200.0,35058,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,44.0,-10.7,0.0
nan,1733353200.0,35059,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,44.0,-10.7,0.0
nan,1733353200.0,35088,47.0,0.0,13.3,1055.0,45.0,12.9,15.0,14.7,44.099998,-10.7,0.0
nan,1733353200.0,35089,47.0,0.0,13.3,1055.0,45.0,12.9,15.0,14.7,44.099998,-10.7,0.0
nan,1733353200.0,35118,39.0,0.0,13.4,1055.0,45.0,13.3,15.0,15.1,44.0,-10.8,0.0
nan,1733353200.0,35119,39.0,0.0,13.4,1055.0,45.0,13.3,15.0,15.1,44.0,-10.8,0.0
nan,1733353200.0,35148,29.0,0.0,13.8,1055.0,46.0,13.8,15.0,15.7,44.0,-11.0,0.0
nan,1733353200.0,35149,29.0,0.0,13.8,1055.0,46.0,13.8,15.0,15.7,44.0,-11.0,0.0
nan,1733353200.0,35178,21.0,0.0,14.2,1055.0,47.0,14.2,15.0,16.200001,43.900002,-11.1,0.0
nan,1733353200.0,35179,21.0,0.0,14.2,1055.0,47.0,14.2,15.0,16.200001,43.900002,-11.1,0.0
nan,1733353200.0,35208,11.0,0.0,14.6,1055.0,47.0,14.7,15.0,16.6,43.799999,-11.2,0.0
nan,1733353200.0,35209,11.0,0.0,14.6,1055.0,47.0,14.7,15.0,16.6,43.799999,-11.2,0.0
nan,1733353200.0,35238,3.0,4.0,15.1,1055.0,48.0,15.1,15.0,17.0,43.700001,-11.2,0.0
nan,1733353200.0,35239,3.0,4.0,15.1,1055.0,48.0,15.1,15.0,17.0,43.700001,-11.2,0.0
nan,1733353200.0,35268,3.0,4.0,15.3,1055.0,46.0,15.1,15.0,17.200001,43.599998,-11.2,0.0
nan,1733353200.0,35269,3.0,4.0,15.3,1055.0,46.0,15.1,15.0,17.200001,43.599998,-11.2,0.0
nan,1733353200.0,35298,15.0,0.0,15.0,1055.0,45.0,14.5,15.0,16.799999,43.5,-11.2,0.0
nan,1733353200.0,35299,15.0,0.0,15.0,1055.0,45.0,14.5,15.0,16.799999,43.5,-11.2,0.0
nan,1733353200.0,35328,31.0,0.0,14.3,1055.0,42.0,13.7,15.0,15.9,43.400002,-11.1,0.0
nan,1733353200.0,35329,31.0,0.0,14.3,1055.0,42.0,13.7,15.0,15.9,43.400002,-11.1,0.0
nan,1733353200.0,35358,45.0,0.0,13.7,1055.0,42.0,13.0,15.0,15.2,43.400002,-11.0,0.0
nan,1733353200.0,35359,45.0,0.0,13.7,1055.0,42.0,13.0,15.0,15.2,43.400002,-11.0,0.0
nan,1733353200.0,35388,49.0,0.0,13.4,1055.0,44.0,12.8,15.0,14.8,43.400002,-10.9,0.0
nan,1733353200.0,35389,49.0,0.0,13.4,1055.0,44.0,12.8,15.0,14.8,43.400002,-10.9,0.0
nan,1733353200.0,35418,47.0,0.0,13.3,1055.0,44.0,12.9,15.0,14.8,43.400002,-10.8,0.0
nan,1733353200.0,35419,47.0,0.0,13.3,1055.0,44.0,12.9,15.0,14.8,43.400002,-10.8,0.0
nan,1733353200.0,35448,41.0,0.0,13.4,1055.0,45.0,13.2,15.0,15.1,43.400002,-10.8,0.0
nan,1733353200.0,35449,41.0,0.0,13.4,1055.0,45.0,13.2,15.0,15.1,43.400002,-10.8,0.0
nan,1733353200.0,35478,31.0,0.0,13.8,1055.0,46.0,13.7,15.0,15.6,43.299999,-10.9,0.0
nan,1733353200.0,35479,31.0,0.0,13.8,1055.0,46.0,13.7,15.0,15.6,43.299999,-10.9,0.0
nan,1733353200.0,35508,23.0,0.0,14.2,1055.0,46.0,14.1,15.0,16.1,43.299999,-11.0,0.0
nan,1733353200.0,35509,23.0,0.0,14.2,1055.0,46.0,14.1,15.0,16.1,43.299999,-11.0,0.0
nan,1733353200.0,35538,13.0,0.0,14.6,1055.0,48.0,14.6,15.0,16.6,43.200001,-11.1,0.0
nan,1733353200.0,35539,13.0,0.0,14.6,1055.0,48.0,14.6,15.0,16.6,43.200001,-11.1,0.0
nan,1733353200.0,35568,5.0,3.0,15.0,1055.0,48.0,15.0,15.0,16.9,43.099998,-11.1,0.0
nan,1733353200.0,35569,5.0,3.0,15.0,1055.0,48.0,15.0,15.0,16.9,43.099998,-11.1,0.0
nan,1733353200.0,35599,0.0,7.0,15.3,1055.0,48.0,15.3,15.0,17.200001,43.0,-11.0,0.0
nan,1733353200.0,35629,9.0,0.0,15.2,1055.0,46.0,14.8,15.0,16.9,42.900002,-11.0,0.0
nan,1733353200.0,35659,27.0,0.0,14.6,1055.0,43.0,13.9,15.0,16.1,42.799999,-10.9,0.0
nan,1733353200.0,35689,41.0,0.0,13.9,1055.0,43.0,13.2,15.0,15.2,42.799999,-10.8,0.0
nan,1733353200.0,35719,49.0,0.0,13.5,1055.0,43.0,12.8,15.0,14.8,42.799999,-10.7,0.0
nan,1733353200.0,35749,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,42.799999,-10.6,0.0
nan,1733353200.0,35779,43.0,0.0,13.3,1055.0,45.0,13.1,15.0,14.9,42.799999,-10.6,0.0
nan,1733353200.0,35809,35.0,0.0,13.6,1055.0,46.0,13.5,15.0,15.4,42.799999,-10.4,0.0
nan,1733353200.0,35839,25.0,0.0,14.0,1055.0,46.0,14.0,15.0,15.9,42.799999,-10.4,0.0
nan,1733353200.0,35869,15.0,0.0,14.4,1055.0,47.0,14.5,15.0,16.299999,42.900002,-10.4,0.0
nan,1733353200.0,35899,7.0,2.0,14.8,1055.0,48.0,14.9,15.0,16.799999,42.900002,-10.5,0.0
nan,1733353200.0,35929,3.0,4.0,15.1,1055.0,47.0,15.1,15.0,17.1,43.0,-10.7,0.0
nan,1733353200.0,35959,11.0,0.0,15.0,1055.0,46.0,14.7,15.0,16.9,43.0,-11.1,0.0
nan,1733353200.0,35989,27.0,0.0,14.5,1055.0,44.0,13.9,15.0,16.200001,43.099998,-11.4,0.0
nan,1733353200.0,36019,39.0,0.0,14.0,1055.0,43.0,13.3,15.0,15.5,43.299999,-11.6,0.0
nan,1733353200.0,36049,43.0,0.0,13.7,1055.0,44.0,13.1,15.0,15.1,43.400002,-11.7,0.0
nan,1733353200.0,36079,41.0,0.0,13.6,1055.0,44.0,13.2,15.0,15.1,43.400002,-11.7,0.0
nan,1733353200.0,36109,35.0,0.0,13.7,1055.0,45.0,13.5,15.0,15.3,43.299999,-11.6,0.0
nan,1733353200.0,36139,27.0,0.0,14.0,1055.0,46.0,13.9,15.0,15.8,43.299999,-11.5,0.0
nan,1733353200.0,36169,17.0,0.0,14.4,1055.0,47.0,14.4,15.0,16.200001,43.200001,-11.4,0.0
nan,1733353200.0,36199,7.0,2.0,14.8,1055.0,48.0,14.9,15.0,16.700001,43.099998,-11.2,0.0
nan,1733353200.0,36229,1.0,6.0,15.1,1055.0,48.0,15.2,15.0,17.0,43.0,-11.1,0.0
nan,1733353200.0,36259,5.0,3.0,15.2,1055.0,46.0,15.0,15.0,17.1,42.900002,-11.0,0.0
nan,1733353200.0,36289,21.0,0.0,14.7,1055.0,44.0,14.2,15.0,16.4,42.799999,-10.9,0.0
nan,1733353200.0,36319,35.0,0.0,14.1,1055.0,43.0,13.5,15.0,15.7,42.799999,-10.8,0.0
nan,1733353200.0,36349,41.0,0.0,13.7,1055.0,43.0,13.2,15.0,15.2,43.0,-10.8,0.0
nan,1733353200.0,36379,43.0,0.0,13.6,1055.0,45.0,13.1,15.0,15.0,43.299999,-10.9,0.0
nan,1733353200.0,36409,39.0,0.0,13.6,1055.0,45.0,13.3,15.0,15.1,43.599998,-11.0,0.0
nan,1733353200.0,36439,31.0,0.0,13.9,1055.0,46.0,13.7,15.0,15.4,43.799999,-11.2,0.0
nan,1733353200.0,36469,23.0,0.0,14.2,1055.0,47.0,14.1,15.0,16.0,43.900002,-11.3,0.0
nan,1733353200.0,36499,13.0,0.0,14.6,1055.0,47.0,14.6,15.0,16.4,44.0,-11.5,0.0
nan,1733353200.0,36529,3.0,4.0,15.0,1055.0,48.0,15.1,15.0,16.9,44.0,-11.7,0.0
nan,1733353200.0,36559,3.0,4.0,15.2,1055.0,47.0,15.1,15.0,17.200001,44.0,-11.8,0.0
nan,1733353200.0,36589,15.0,0.0,15.0,1055.0,44.0,14.5,15.0,16.799999,43.900002,-12.0,0.0
nan,1733353200.0,36619,33.0,0.0,14.3,1055.0,42.0,13.6,15.0,15.9,43.799999,-11.9,0.0
nan,1733353200.0,36649,45.0,0.0,13.7,1055.0,42.0,13.0,15.0,15.1,43.799999,-11.8,0.0
nan,1733353200.0,36679,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,43.799999,-11.8,0.0
nan,1733353200.0,36709,47.0,0.0,13.3,1055.0,44.0,12.9,15.0,14.8,43.799999,-11.6,0.0
nan,1733353200.0,36739,41.0,0.0,13.4,1055.0,45.0,13.2,15.0,15.1,43.799999,-11.5,0.0
nan,1733353200.0,36769,31.0,0.0,13.7,1055.0,45.0,13.7,15.0,15.7,43.700001,-11.4,0.0
nan,1733353200.0,36799,21.0,0.0,14.1,1055.0,46.0,14.2,15.0,16.200001,43.599998,-11.3,0.0
nan,1733353200.0,36829,11.0,0.0,14.6,1055.0,47.0,14.7,15.0,16.6,43.5,-11.3,0.0
nan,1733353200.0,36859,3.0,4.0,15.0,1055.0,47.0,15.1,15.0,17.0,43.400002,-11.3,0.0
nan,1733353200.0,36889,3.0,4.0,15.2,1055.0,46.0,15.1,15.0,17.200001,43.299999,-11.4,0.0
nan,1733353200.0,36919,15.0,0.0,14.9,1055.0,44.0,14.5,15.0,16.799999,43.200001,-11.6,0.0
nan,1733353200.0,36949,31.0,0.0,14.4,1055.0,43.0,13.7,15.0,16.0,43.200001,-11.8,0.0
nan,1733353200.0,36979,39.0,0.0,13.9,1055.0,42.0,13.3,15.0,15.4,43.299999,-11.9,0.0
nan,1733353200.0,37009,43.0,0.0,13.7,1055.0,44.0,13.1,15.0,15.1,43.5,-11.9,0.0
nan,1733353200.0,37039,39.0,0.0,13.7,1055.0,44.0,13.3,15.0,15.1,43.599998,-12.0,0.0
nan,1733353200.0,37069,33.0,0.0,13.8,1055.0,45.0,13.6,15.0,15.4,43.799999,-12.0,0.0
nan,1733353200.0,37099,25.0,0.0,14.1,1055.0,46.0,14.0,15.0,15.8,43.900002,-12.0,0.0
nan,1733353200.0,37129,15.0,0.0,14.5,1055.0,47.0,14.5,15.0,16.299999,44.0,-11.8,0.0
nan,1733353200.0,37159,7.0,2.0,14.9,1055.0,47.0,14.9,15.0,16.799999,44.0,-11.6,0.0
nan,1733353200.0,37189,1.0,6.0,15.2,1055.0,47.0,15.2,15.0,17.200001,44.0,-11.3,0.0
nan,1733353200.0,37219,11.0,0.0,15.1,1055.0,45.0,14.7,15.0,17.0,43.900002,-11.4,0.0
nan,1733353200.0,37249,25.0,0.0,14.6,1055.0,43.0,14.0,15.0,16.299999,43.799999,-11.6,0.0
nan,1733353200.0,37279,37.0,0.0,14.0,1055.0,42.0,13.4,15.0,15.6,43.700001,-11.7,0.0
nan,1733353200.0,37309,43.0,0.0,13.7,1055.0,43.0,13.1,15.0,15.2,43.700001,-11.8,0.0
nan,1733353200.0,37339,41.0,0.0,13.6,1055.0,44.0,13.2,15.0,15.1,43.700001,-11.8,0.0
nan,1733353200.0,37369,35.0,0.0,13.7,1055.0,44.0,13.5,15.0,15.3,43.700001,-11.8,0.0
nan,1733353200.0,37399,27.0,0.0,14.0,1055.0,45.0,13.9,15.0,15.7,43.700001,-11.7,0.0
nan,1733353200.0,37429,17.0,0.0,14.4,1055.0,46.0,14.4,15.0,16.200001,43.599998,-11.6,0.0
nan,1733353200.0,37459,9.0,0.0,14.8,1055.0,47.0,14.8,15.0,16.700001,43.5,-11.5,0.0
nan,1733353200.0,37489,1.0,6.0,15.2,1055.0,48.0,15.2,15.0,17.1,43.400002,-11.4,0.0
nan,1733353200.0,37519,5.0,3.0,15.2,1055.0,46.0,15.0,15.0,17.1,43.299999,-11.3,0.0
nan,1733353200.0,37549,21.0,0.0,14.8,1055.0,43.0,14.2,15.0,16.5,43.200001,-11.5,0.0
nan,1733353200.0,37579,37.0,0.0,14.1,1055.0,42.0,13.4,15.0,15.6,43.099998,-11.6,0.0
nan,1733353200.0,37609,47.0,0.0,13.6,1055.0,42.0,12.9,15.0,15.0,43.200001,-11.8,0.0
nan,1733353200.0,37639,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,43.5,-11.9,0.0
nan,1733353200.0,37669,45.0,0.0,13.3,1055.0,44.0,13.0,15.0,14.8,43.700001,-12.0,0.0
nan,1733353200.0,37699,37.0,0.0,13.5,1055.0,46.0,13.4,15.0,15.3,43.900002,-12.2,0.0
nan,1733353200.0,37700,37.0,0.0,13.9,1055.0,46.0,13.9,15.0,15.8,44.099998,-12.2,0.0
nan,1733353200.0,37729,27.0,0.0,13.9,1055.0,46.0,13.9,15.0,15.8,44.099998,-12.2,0.0
nan,1733353200.0,37730,27.0,0.0,14.3,1055.0,47.0,14.4,15.0,16.299999,44.299999,-12.1,0.0
nan,1733353200.0,37759,17.0,0.0,14.3,1055.0,47.0,14.4,15.0,16.299999,44.299999,-12.1,0.0
nan,1733353200.0,37760,17.0,0.0,14.7,1055.0,47.0,14.8,15.0,16.700001,44.299999,-11.9,0.0
nan,1733353200.0,37789,9.0,0.0,14.7,1055.0,47.0,14.8,15.0,16.700001,44.299999,-11.9,0.0
nan,1733353200.0,37790,9.0,0.0,15.1,1055.0,47.0,15.2,15.0,17.1,44.200001,-11.7,0.0
nan,1733353200.0,37819,1.0,6.0,15.1,1055.0,47.0,15.2,15.0,17.1,44.200001,-11.7,0.0
nan,1733353200.0,37820,1.0,6.0,15.2,1055.0,46.0,15.0,15.0,17.1,44.0,-11.4,0.0
nan,1733353200.0,37849,5.0,3.0,15.2,1055.0,46.0,15.0,15.0,17.1,44.0,-11.4,0.0
nan,1733353200.0,37850,5.0,3.0,14.8,1055.0,44.0,14.2,15.0,16.6,43.900002,-11.2,0.0
nan,1733353200.0,37879,21.0,0.0,14.8,1055.0,44.0,14.2,15.0,16.6,43.900002,-11.2,0.0
nan,1733353200.0,37880,21.0,0.0,14.1,1055.0,42.0,13.4,15.0,15.7,43.799999,-11.1,0.0
nan,1733353200.0,37909,37.0,0.0,14.1,1055.0,42.0,13.4,15.0,15.7,43.799999,-11.1,0.0
nan,1733353200.0,37910,37.0,0.0,13.6,1055.0,42.0,12.9,15.0,15.0,43.799999,-11.2,0.0
nan,1733353200.0,37939,47.0,0.0,13.6,1055.0,42.0,12.9,15.0,15.0,43.799999,-11.2,0.0
nan,1733353200.0,37940,47.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.8,43.799999,-11.2,0.0
nan,1733353200.0,37969,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.8,43.799999,-11.2,0.0
nan,1733353200.0,37970,49.0,0.0,13.3,1055.0,44.0,13.0,15.0,14.9,43.799999,-11.3,0.0
nan,1733353200.0,37999,45.0,0.0,13.3,1055.0,44.0,13.0,15.0,14.9,43.799999,-11.3,0.0
nan,1733353200.0,38000,45.0,0.0,13.5,1055.0,45.0,13.4,15.0,15.4,43.799999,-11.4,0.0
nan,1733353200.0,38029,37.0,0.0,13.5,1055.0,45.0,13.4,15.0,15.4,43.799999,-11.4,0.0
nan,1733353200.0,38030,37.0,0.0,13.9,1055.0,45.0,13.9,15.0,15.9,43.700001,-11.5,0.0
nan,1733353200.0,38059,27.0,0.0,13.9,1055.0,45.0,13.9,15.0,15.9,43.700001,-11.5,0.0
nan,1733353200.0,38060,27.0,0.0,14.3,1055.0,47.0,14.4,15.0,16.4,43.599998,-11.6,0.0
nan,1733353200.0,38089,17.0,0.0,14.3,1055.0,47.0,14.4,15.0,16.4,43.599998,-11.6,0.0
nan,1733353200.0,38090,17.0,0.0,14.8,1055.0,47.0,14.9,15.0,16.799999,43.5,-11.7,0.0
nan,1733353200.0,38119,7.0,2.0,14.8,1055.0,47.0,14.9,15.0,16.799999,43.5,-11.7,0.0
nan,1733353200.0,38120,7.0,2.0,15.2,1055.0,47.0,15.2,15.0,17.1,43.400002,-11.8,0.0
nan,1733353200.0,38149,1.0,6.0,15.2,1055.0,47.0,15.2,15.0,17.1,43.400002,-11.8,0.0
nan,1733353200.0,38150,1.0,6.0,15.2,1055.0,46.0,15.0,15.0,17.1,43.299999,-12.0,0.0
nan,1733353200.0,38179,5.0,3.0,15.2,1055.0,46.0,15.0,15.0,17.1,43.299999,-12.0,0.0
nan,1733353200.0,38180,5.0,3.0,14.8,1055.0,43.0,14.2,15.0,16.5,43.200001,-12.1,0.0
nan,1733353200.0,38209,21.0,0.0,14.8,1055.0,43.0,14.2,15.0,16.5,43.200001,-12.1,0.0
nan,1733353200.0,38210,21.0,0.0,14.1,1055.0,42.0,13.4,15.0,15.6,43.099998,-12.0,0.0
nan,1733353200.0,38239,37.0,0.0,14.1,1055.0,42.0,13.4,15.0,15.6,43.099998,-12.0,0.0
nan,1733353200.0,38240,37.0,0.0,13.5,1055.0,42.0,12.9,15.0,15.0,43.299999,-11.9,0.0
nan,1733353200.0,38269,47.0,0.0,13.5,1055.0,42.0,12.9,15.0,15.0,43.299999,-11.9,0.0
nan,1733353200.0,38270,47.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,43.599998,-11.7,0.0
nan,1733353200.0,38299,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,43.599998,-11.7,0.0
nan,1733353200.0,38300,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,43.599998,-11.7,0.0
nan,1733353200.0,38329,45.0,0.0,13.3,1055.0,44.0,13.0,15.0,14.8,44.0,-11.5,0.0
nan,1733353200.0,38330,45.0,0.0,13.3,1055.0,44.0,13.0,15.0,14.8,44.0,-11.5,0.0
nan,1733353200.0,38359,37.0,0.0,13.5,1055.0,44.0,13.4,15.0,15.3,44.200001,-11.3,0.0
nan,1733353200.0,38360,37.0,0.0,13.5,1055.0,44.0,13.4,15.0,15.3,44.200001,-11.3,0.0
nan,1733353200.0,38389,29.0,0.0,13.9,1055.0,45.0,13.8,15.0,15.8,44.200001,-11.2,0.0
nan,1733353200.0,38390,29.0,0.0,13.9,1055.0,45.0,13.8,15.0,15.8,44.200001,-11.2,0.0
nan,1733353200.0,38419,19.0,0.0,14.3,1055.0,46.0,14.3,15.0,16.299999,44.0,-11.3,0.0
nan,1733353200.0,38420,19.0,0.0,14.3,1055.0,46.0,14.3,15.0,16.299999,44.0,-11.3,0.0
nan,1733353200.0,38449,9.0,0.0,14.7,1055.0,46.0,14.8,15.0,16.700001,43.900002,-11.4,0.0
nan,1733353200.0,38450,9.0,0.0,14.7,1055.0,46.0,14.8,15.0,16.700001,43.900002,-11.4,0.0
nan,1733353200.0,38479,3.0,4.0,15.2,1055.0,47.0,15.1,15.0,17.1,43.799999,-11.6,0.0
nan,1733353200.0,38480,3.0,4.0,15.2,1055.0,47.0,15.1,15.0,17.1,43.799999,-11.6,0.0
nan,1733353200.0,38509,7.0,2.0,15.2,1055.0,45.0,14.9,15.0,17.200001,43.700001,-11.9,0.0
nan,1733353200.0,38510,7.0,2.0,15.2,1055.0,45.0,14.9,15.0,17.200001,43.700001,-11.9,0.0
nan,1733353200.0,38539,21.0,0.0,14.8,1055.0,43.0,14.2,15.0,16.6,43.599998,-12.0,0.0
nan,1733353200.0,38540,21.0,0.0,14.8,1055.0,43.0,14.2,15.0,16.6,43.599998,-12.0,0.0
nan,1733353200.0,38569,35.0,0.0,14.2,1055.0,43.0,13.5,15.0,15.8,43.5,-12.0,0.0
nan,1733353200.0,38570,35.0,0.0,14.2,1055.0,43.0,13.5,15.0,15.8,43.5,-12.0,0.0
nan,1733353200.0,38599,41.0,0.0,13.8,1055.0,43.0,13.2,15.0,15.4,43.5,-12.0,0.0
nan,1733353200.0,38600,41.0,0.0,13.8,1055.0,43.0,13.2,15.0,15.4,43.5,-12.0,0.0
nan,1733353200.0,38629,43.0,0.0,13.6,1055.0,44.0,13.1,15.0,15.1,43.599998,-11.9,0.0
nan,1733353200.0,38630,43.0,0.0,13.6,1055.0,44.0,13.1,15.0,15.1,43.599998,-11.9,0.0
nan,1733353200.0,38659,39.0,0.0,13.7,1055.0,44.0,13.3,15.0,15.2,43.599998,-11.8,0.0
nan,1733353200.0,38660,39.0,0.0,13.7,1055.0,44.0,13.3,15.0,15.2,43.599998,-11.8,0.0
nan,1733353200.0,38689,31.0,0.0,13.9,1055.0,45.0,13.7,15.0,15.5,43.599998,-11.6,0.0
nan,1733353200.0,38690,31.0,0.0,13.9,1055.0,45.0,13.7,15.0,15.5,43.599998,-11.6,0.0
nan,1733353200.0,38719,21.0,0.0,14.2,1055.0,46.0,14.2,15.0,16.0,43.5,-11.5,0.0
nan,1733353200.0,38720,21.0,0.0,14.2,1055.0,46.0,14.2,15.0,16.0,43.5,-11.5,0.0
nan,1733353200.0,38749,11.0,0.0,14.6,1055.0,47.0,14.7,15.0,16.5,43.400002,-11.4,0.0
nan,1733353200.0,38750,11.0,0.0,14.6,1055.0,47.0,14.7,15.0,16.5,43.400002,-11.4,0.0
nan,1733353200.0,38779,3.0,4.0,15.0,1055.0,47.0,15.1,15.0,16.9,43.299999,-11.3,0.0
nan,1733353200.0,38780,3.0,4.0,15.0,1055.0,47.0,15.1,15.0,16.9,43.299999,-11.3,0.0
nan,1733353200.0,38809,3.0,4.0,15.2,1055.0,46.0,15.1,15.0,17.1,43.200001,-11.4,0.0
nan,1733353200.0,38810,3.0,4.0,15.2,1055.0,46.0,15.1,15.0,17.1,43.200001,-11.4,0.0
nan,1733353200.0,38839,15.0,0.0,14.9,1055.0,44.0,14.5,15.0,16.700001,43.099998,-11.6,0.0
nan,1733353200.0,38840,15.0,0.0,14.9,1055.0,44.0,14.5,15.0,16.700001,43.099998,-11.6,0.0
nan,1733353200.0,38869,33.0,0.0,14.3,1055.0,42.0,13.6,15.0,15.9,43.099998,-11.8,0.0
nan,1733353200.0,38870,33.0,0.0,14.3,1055.0,42.0,13.6,15.0,15.9,43.099998,-11.8,0.0
nan,1733353200.0,38899,45.0,0.0,13.6,1055.0,42.0,13.0,15.0,15.1,43.200001,-11.9,0.0
nan,1733353200.0,38900,45.0,0.0,13.6,1055.0,42.0,13.0,15.0,15.1,43.200001,-11.9,0.0
nan,1733353200.0,38929,51.0,0.0,13.3,1055.0,43.0,12.7,15.0,14.7,43.400002,-11.9,0.0
nan,1733353200.0,38930,51.0,0.0,13.3,1055.0,43.0,12.7,15.0,14.7,43.400002,-11.9,0.0
nan,1733353200.0,38959,49.0,0.0,13.2,1055.0,43.0,12.8,15.0,14.7,43.599998,-12.0,0.0
nan,1733353200.0,38960,49.0,0.0,13.2,1055.0,43.0,12.8,15.0,14.7,43.599998,-12.0,0.0
nan,1733353200.0,38989,41.0,0.0,13.4,1055.0,45.0,13.2,15.0,15.1,43.700001,-12.0,0.0
nan,1733353200.0,38990,41.0,0.0,13.4,1055.0,45.0,13.2,15.0,15.1,43.700001,-12.0,0.0
nan,1733353200.0,39019,31.0,0.0,13.7,1055.0,45.0,13.7,15.0,15.6,43.799999,-12.1,0.0
nan,1733353200.0,39020,31.0,0.0,13.7,1055.0,45.0,13.7,15.0,15.6,43.799999,-12.1,0.0
nan,1733353200.0,39049,21.0,0.0,14.1,1055.0,46.0,14.2,15.0,16.200001,43.900002,-12.0,0.0
nan,1733353200.0,39050,21.0,0.0,14.1,1055.0,46.0,14.2,15.0,16.200001,43.900002,-12.0,0.0
nan,1733353200.0,39079,13.0,0.0,14.6,1055.0,46.0,14.6,15.0,16.6,43.900002,-11.8,0.0
nan,1733353200.0,39080,13.0,0.0,14.6,1055.0,46.0,14.6,15.0,16.6,43.900002,-11.8,0.0
nan,1733353200.0,39109,3.0,4.0,15.0,1055.0,47.0,15.1,15.0,17.0,43.900002,-11.5,0.0
nan,1733353200.0,39110,3.0,4.0,15.0,1055.0,47.0,15.1,15.0,17.0,43.900002,-11.5,0.0
nan,1733353200.0,39139,3.0,4.0,15.2,1055.0,46.0,15.1,15.0,17.200001,44.0,-11.2,0.0
nan,1733353200.0,39140,3.0,4.0,15.2,1055.0,46.0,15.1,15.0,17.200001,44.0,-11.2,0.0
nan,1733353200.0,39170,15.0,0.0,14.9,1055.0,44.0,14.5,15.0,16.799999,44.099998,-11.2,0.0
nan,1733353200.0,39200,33.0,0.0,14.3,1055.0,42.0,13.6,15.0,15.9,44.099998,-11.3,0.0
nan,1733353200.0,39230,45.0,0.0,13.7,1055.0,42.0,13.0,15.0,15.2,44.0,-11.4,0.0
nan,1733353200.0,39260,49.0,0.0,13.3,1055.0,42.0,12.8,15.0,14.8,44.0,-11.6,0.0
nan,1733353200.0,39290,47.0,0.0,13.3,1055.0,43.0,12.9,15.0,14.8,44.0,-11.6,0.0
nan,1733353200.0,39320,39.0,0.0,13.4,1055.0,45.0,13.3,15.0,15.2,44.0,-11.8,0.0
nan,1733353200.0,39350,31.0,0.0,13.8,1055.0,45.0,13.7,15.0,15.7,44.0,-11.8,0.0
nan,1733353200.0,39380,21.0,0.0,14.2,1055.0,46.0,14.2,15.0,16.200001,43.900002,-11.7,0.0
nan,1733353200.0,39410,11.0,0.0,14.7,1055.0,46.0,14.7,15.0,16.6,43.799999,-11.6,0.0
nan,1733353200.0,39440,3.0,4.0,15.1,1055.0,47.0,15.1,15.0,17.0,43.700001,-11.5,0.0
nan,1733353200.0,39470,3.0,4.0,15.3,1055.0,46.0,15.1,15.0,17.200001,43.599998,-11.4,0.0
nan,1733353200.0,39500,15.0,0.0,15.0,1055.0,44.0,14.5,15.0,16.799999,43.5,-11.4,0.0
nan,1733353200.0,39530,31.0,0.0,14.4,1055.0,42.0,13.7,15.0,16.0,43.400002,-11.5,0.0
nan,1733353200.0,39560,43.0,0.0,13.8,1055.0,42.0,13.1,15.0,15.2,43.299999,-11.6,0.0
nan,1733353200.0,39590,49.0,0.0,13.4,1055.0,43.0,12.8,15.0,14.8,43.400002,-11.6,0.0
nan,1733353200.0,39620,47.0,0.0,13.3,1055.0,44.0,12.9,15.0,14.8,43.400002,-11.7,0.0
nan,1733353200.0,39650,41.0,0.0,13.4,1055.0,44.0,13.2,15.0,15.1,43.400002,-11.8,0.0
nan,1733353200.0,39680,31.0,0.0,13.7,1055.0,46.0,13.7,15.0,15.6,43.299999,-11.7,0.0
nan,1733353200.0,39710,23.0,0.0,14.1,1055.0,46.0,14.1,15.0,16.1,43.200001,-11.6,0.0
nan,1733353200.0,39740,13.0,0.0,14.6,1055.0,47.0,14.6,15.0,16.5,43.099998,-11.5,0.0
nan,1733353200.0,39770,3.0,4.0,15.0,1055.0,48.0,15.1,15.0,16.9,43.0,-11.4,0.0
nan,1733353200.0,39800,3.0,4.0,15.2,1055.0,46.0,15.1,15.0,17.1,42.900002,-11.2,0.0
nan,1733353200.0,39830,15.0,0.0,14.9,1055.0,44.0,14.5,15.0,16.700001,42.900002,-11.1,0.0
nan,1733353200.0,39860,33.0,0.0,14.3,1055.0,42.0,13.6,15.0,15.9,42.799999,-11.0,0.0
nan,1733353200.0,39890,45.0,0.0,13.7,1055.0,42.0,13.0,15.0,15.1,42.700001,-11.0,0.0
nan,1733353200.0,39920,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,42.799999,-10.9,0.0
nan,1733353200.0,39950,47.0,0.0,13.2,1055.0,44.0,12.9,15.0,14.7,43.099998,-11.0,0.0
nan,1733353200.0,39980,41.0,0.0,13.4,1055.0,45.0,13.2,15.0,15.1,43.299999,-11.1,0.0
nan,1733353200.0,40010,31.0,0.0,13.7,1055.0,46.0,13.7,15.0,15.6,43.400002,-11.3,0.0
nan,1733353200.0,40040,21.0,0.0,14.1,1055.0,47.0,14.2,15.0,16.1,43.400002,-11.6,0.0
nan,1733353200.0,40070,13.0,0.0,14.6,1055.0,47.0,14.6,15.0,16.5,43.299999,-11.7,0.0
nan,1733353200.0,40100,5.0,3.0,15.0,1055.0,47.0,15.0,15.0,16.9,43.200001,-11.8,0.0
nan,1733353200.0,40130,3.0,4.0,15.2,1055.0,47.0,15.1,15.0,17.1,43.099998,-11.8,0.0
nan,1733353200.0,40160,15.0,0.0,14.9,1055.0,45.0,14.5,15.0,16.700001,43.0,-11.7,0.0
nan,1733353200.0,40190,31.0,0.0,14.3,1055.0,43.0,13.7,15.0,16.0,43.0,-11.6,0.0
nan,1733353200.0,40220,41.0,0.0,13.9,1055.0,43.0,13.2,15.0,15.4,43.0,-11.5,0.0
nan,1733353200.0,40250,43.0,0.0,13.6,1055.0,43.0,13.1,15.0,15.1,42.900002,-11.4,0.0
nan,1733353200.0,40280,39.0,0.0,13.6,1055.0,44.0,13.3,15.0,15.1,42.900002,-11.3,0.0
nan,1733353200.0,40310,33.0,0.0,13.8,1055.0,46.0,13.6,15.0,15.4,42.900002,-11.1,0.0
nan,1733353200.0,40340,25.0,0.0,14.1,1055.0,46.0,14.0,15.0,15.9,42.900002,-11.0,0.0
nan,1733353200.0,40370,15.0,0.0,14.5,1055.0,46.0,14.5,15.0,16.299999,43.0,-10.9,0.0
nan,1733353200.0,40400,7.0,2.0,14.9,1055.0,47.0,14.9,15.0,16.700001,43.099998,-10.9,0.0
nan,1733353200.0,40430,1.0,6.0,15.2,1055.0,47.0,15.2,15.0,17.0,43.200001,-11.1,0.0
nan,1733353200.0,40460,11.0,0.0,15.1,1055.0,45.0,14.7,15.0,16.9,43.200001,-11.4,0.0
nan,1733353200.0,40490,27.0,0.0,14.5,1055.0,43.0,13.9,15.0,16.200001,43.299999,-11.6,0.0
nan,1733353200.0,40520,39.0,0.0,14.0,1055.0,43.0,13.3,15.0,15.5,43.5,-11.8,0.0
nan,1733353200.0,40550,43.0,0.0,13.7,1055.0,43.0,13.1,15.0,15.1,43.799999,-11.9,0.0
nan,1733353200.0,40580,41.0,0.0,13.6,1055.0,44.0,13.2,15.0,15.1,44.099998,-12.0,0.0
nan,1733353200.0,40610,35.0,0.0,13.7,1055.0,45.0,13.5,15.0,15.3,44.200001,-12.0,0.0
nan,1733353200.0,40640,27.0,0.0,14.0,1055.0,45.0,13.9,15.0,15.7,44.099998,-12.0,0.0
nan,1733353200.0,40670,19.0,0.0,14.4,1055.0,46.0,14.3,15.0,16.200001,44.0,-11.8,0.0
nan,1733353200.0,40700,9.0,0.0,14.8,1055.0,47.0,14.8,15.0,16.700001,43.900002,-11.6,0.0
nan,1733353200.0,40730,1.0,6.0,15.2,1055.0,47.0,15.2,15.0,17.1,43.799999,-11.4,0.0
nan,1733353200.0,40760,5.0,3.0,15.2,1055.0,46.0,15.0,15.0,17.200001,43.599998,-11.3,0.0
nan,1733353200.0,40790,19.0,0.0,14.8,1055.0,43.0,14.3,15.0,16.6,43.599998,-11.3,0.0
nan,1733353200.0,40820,37.0,0.0,14.1,1055.0,42.0,13.4,15.0,15.6,43.5,-11.4,0.0
nan,1733353200.0,40850,47.0,0.0,13.6,1055.0,42.0,12.9,15.0,15.0,43.5,-11.4,0.0
nan,1733353200.0,40880,49.0,0.0,13.3,1055.0,42.0,12.8,15.0,14.8,43.5,-11.5,0.0
nan,1733353200.0,40910,45.0,0.0,13.3,1055.0,44.0,13.0,15.0,14.8,43.5,-11.5,0.0
nan,1733353200.0,40940,39.0,0.0,13.5,1055.0,45.0,13.3,15.0,15.2,43.400002,-11.6,0.0
nan,1733353200.0,40970,29.0,0.0,13.9,1055.0,46.0,13.8,15.0,15.8,43.400002,-11.7,0.0
nan,1733353200.0,41000,19.0,0.0,14.3,1055.0,46.0,14.3,15.0,16.200001,43.299999,-11.8,0.0
nan,1733353200.0,41030,9.0,0.0,14.7,1055.0,47.0,14.8,15.0,16.700001,43.299999,-11.8,0.0
nan,1733353200.0,41060,3.0,4.0,15.1,1055.0,47.0,15.1,15.0,17.0,43.299999,-11.9,0.0
nan,1733353200.0,41090,7.0,2.0,15.2,1055.0,46.0,14.9,15.0,17.1,43.299999,-11.8,0.0
nan,1733353200.0,41120,21.0,0.0,14.7,1055.0,44.0,14.2,15.0,16.5,43.299999,-11.6,0.0
nan,1733353200.0,41150,35.0,0.0,14.2,1055.0,42.0,13.5,15.0,15.7,43.599998,-11.4,0.0
nan,1733353200.0,41180,43.0,0.0,13.8,1055.0,42.0,13.1,15.0,15.3,43.900002,-11.3,0.0
nan,1733353200.0,41210,43.0,0.0,13.6,1055.0,43.0,13.1,15.0,15.1,44.299999,-11.2,0.0
nan,1733353200.0,41240,37.0,0.0,13.7,1055.0,45.0,13.4,15.0,15.2,44.299999,-11.3,0.0
nan,1733353200.0,41270,29.0,0.0,13.9,1055.0,45.0,13.8,15.0,15.6,44.200001,-11.4,0.0
nan,1733353200.0,41300,21.0,0.0,14.3,1055.0,46.0,14.2,15.0,16.1,44.200001,-11.5,0.0
nan,1733353200.0,41330,11.0,0.0,14.7,1055.0,46.0,14.7,15.0,16.6,44.099998,-11.7,0.0
nan,1733353200.0,41360,3.0,4.0,15.1,1055.0,47.0,15.1,15.0,17.0,44.0,-11.8,0.0
nan,1733353200.0,41390,3.0,4.0,15.3,1055.0,46.0,15.1,15.0,17.200001,43.900002,-11.8,0.0
nan,1733353200.0,41420,15.0,0.0,15.0,1055.0,45.0,14.5,15.0,16.799999,43.799999,-11.8,0.0
nan,1733353200.0,41450,33.0,0.0,14.3,1055.0,42.0,13.6,15.0,15.8,43.700001,-11.7,0.0
nan,1733353200.0,41480,45.0,0.0,13.7,1055.0,41.0,13.0,15.0,15.1,43.700001,-11.6,0.0
nan,1733353200.0,41510,51.0,0.0,13.3,1055.0,42.0,12.7,15.0,14.7,43.700001,-11.5,0.0
nan,1733353200.0,41540,47.0,0.0,13.2,1055.0,43.0,12.9,15.0,14.7,43.700001,-11.4,0.0
nan,1733353200.0,41541,47.0,0.0,13.4,1055.0,45.0,13.2,15.0,15.1,43.599998,-11.3,0.0
nan,1733353200.0,41570,41.0,0.0,13.4,1055.0,45.0,13.2,15.0,15.1,43.599998,-11.3,0.0
nan,1733353200.0,41571,41.0,0.0,13.7,1055.0,46.0,13.7,15.0,15.7,43.599998,-11.3,0.0
nan,1733353200.0,41600,31.0,0.0,13.7,1055.0,46.0,13.7,15.0,15.7,43.599998,-11.3,0.0
nan,1733353200.0,41601,31.0,0.0,14.1,1055.0,46.0,14.1,15.0,16.200001,43.5,-11.3,0.0
nan,1733353200.0,41630,23.0,0.0,14.1,1055.0,46.0,14.1,15.0,16.200001,43.5,-11.3,0.0
nan,1733353200.0,41631,23.0,0.0,14.6,1055.0,46.0,14.6,15.0,16.6,43.400002,-11.4,0.0
nan,1733353200.0,41660,13.0,0.0,14.6,1055.0,46.0,14.6,15.0,16.6,43.400002,-11.4,0.0
nan,1733353200.0,41661,13.0,0.0,15.0,1055.0,47.0,15.0,15.0,17.0,43.299999,-11.5,0.0
nan,1733353200.0,41690,5.0,3.0,15.0,1055.0,47.0,15.0,15.0,17.0,43.299999,-11.5,0.0
nan,1733353200.0,41691,5.0,3.0,15.2,1055.0,47.0,15.1,15.0,17.200001,43.200001,-11.7,0.0
nan,1733353200.0,41720,3.0,4.0,15.2,1055.0,47.0,15.1,15.0,17.200001,43.200001,-11.7,0.0
nan,1733353200.0,41721,3.0,4.0,14.9,1055.0,45.0,14.5,15.0,16.799999,43.200001,-11.9,0.0
nan,1733353200.0,41750,15.0,0.0,14.9,1055.0,45.0,14.5,15.0,16.799999,43.200001,-11.9,0.0
nan,1733353200.0,41751,15.0,0.0,14.4,1055.0,42.0,13.7,15.0,16.0,43.200001,-12.1,0.0
nan,1733353200.0,41780,31.0,0.0,14.4,1055.0,42.0,13.7,15.0,16.0,43.200001,-12.1,0.0
nan,1733353200.0,41781,31.0,0.0,13.9,1055.0,42.0,13.2,15.0,15.4,43.299999,-12.1,0.0
nan,1733353200.0,41810,41.0,0.0,13.9,1055.0,42.0,13.2,15.0,15.4,43.299999,-12.1,0.0
nan,1733353200.0,41811,41.0,0.0,13.7,1055.0,43.0,13.1,15.0,15.1,43.5,-12.0,0.0
nan,1733353200.0,41840,43.0,0.0,13.7,1055.0,43.0,13.1,15.0,15.1,43.5,-12.0,0.0
nan,1733353200.0,41841,43.0,0.0,13.7,1055.0,44.0,13.3,15.0,15.1,43.799999,-11.8,0.0
nan,1733353200.0,41870,39.0,0.0,13.7,1055.0,44.0,13.3,15.0,15.1,43.799999,-11.8,0.0
nan,1733353200.0,41871,39.0,0.0,13.8,1055.0,44.0,13.6,15.0,15.4,44.0,-11.6,0.0
nan,1733353200.0,41900,33.0,0.0,13.8,1055.0,44.0,13.6,15.0,15.4,44.0,-11.6,0.0
nan,1733353200.0,41901,33.0,0.0,14.1,1055.0,46.0,14.0,15.0,15.8,44.099998,-11.3,0.0
nan,1733353200.0,41930,25.0,0.0,14.1,1055.0,46.0,14.0,15.0,15.8,44.099998,-11.3,0.0
nan,1733353200.0,41931,25.0,0.0,14.5,1055.0,46.0,14.5,15.0,16.299999,44.200001,-11.1,0.0
nan,1733353200.0,41960,15.0,0.0,14.5,1055.0,46.0,14.5,15.0,16.299999,44.200001,-11.1,0.0
nan,1733353200.0,41961,15.0,0.0,14.9,1055.0,47.0,14.9,15.0,16.799999,44.200001,-11.1,0.0
nan,1733353200.0,41990,7.0,2.0,14.9,1055.0,47.0,14.9,15.0,16.799999,44.200001,-11.1,0.0
nan,1733353200.0,41991,7.0,2.0,15.2,1055.0,46.0,15.2,15.0,17.200001,44.200001,-11.3,0.0
nan,1733353200.0,42020,1.0,6.0,15.2,1055.0,46.0,15.2,15.0,17.200001,44.200001,-11.3,0.0
nan,1733353200.0,42021,1.0,6.0,15.1,1055.0,45.0,14.7,15.0,17.0,44.0,-11.5,0.0
nan,1733353200.0,42050,11.0,0.0,15.1,1055.0,45.0,14.7,15.0,17.0,44.0,-11.5,0.0
nan,1733353200.0,42051,11.0,0.0,14.6,1055.0,43.0,14.0,15.0,16.299999,43.900002,-11.8,0.0
nan,1733353200.0,42080,25.0,0.0,14.6,1055.0,43.0,14.0,15.0,16.299999,43.900002,-11.8,0.0
nan,1733353200.0,42081,25.0,0.0,14.0,1055.0,42.0,13.4,15.0,15.6,43.799999,-11.9,0.0
nan,1733353200.0,42110,37.0,0.0,14.0,1055.0,42.0,13.4,15.0,15.6,43.799999,-11.9,0.0
nan,1733353200.0,42111,37.0,0.0,14.0,1055.0,42.0,13.4,15.0,15.6,43.799999,-11.9,0.0
nan,1733353200.0,42140,41.0,0.0,13.8,1055.0,43.0,13.2,15.0,15.2,43.799999,-12.0,0.0
nan,1733353200.0,42141,41.0,0.0,13.8,1055.0,43.0,13.2,15.0,15.2,43.799999,-12.0,0.0
nan,1733353200.0,42170,41.0,0.0,13.7,1055.0,44.0,13.2,15.0,15.1,43.799999,-12.1,0.0
nan,1733353200.0,42171,41.0,0.0,13.7,1055.0,44.0,13.2,15.0,15.1,43.799999,-12.1,0.0
nan,1733353200.0,42200,35.0,0.0,13.8,1055.0,45.0,13.5,15.0,15.3,43.900002,-12.0,0.0
nan,1733353200.0,42201,35.0,0.0,13.8,1055.0,45.0,13.5,15.0,15.3,43.900002,-12.0,0.0
nan,1733353200.0,42230,27.0,0.0,14.0,1055.0,46.0,13.9,15.0,15.7,43.799999,-12.0,0.0
nan,1733353200.0,42231,27.0,0.0,14.0,1055.0,46.0,13.9,15.0,15.7,43.799999,-12.0,0.0
nan,1733353200.0,42260,19.0,0.0,14.4,1055.0,46.0,14.3,15.0,16.200001,43.799999,-11.9,0.0
nan,1733353200.0,42261,19.0,0.0,14.4,1055.0,46.0,14.3,15.0,16.200001,43.799999,-11.9,0.0
nan,1733353200.0,42290,9.0,0.0,14.8,1055.0,46.0,14.8,15.0,16.700001,43.700001,-11.8,0.0
nan,1733353200.0,42291,9.0,0.0,14.8,1055.0,46.0,14.8,15.0,16.700001,43.700001,-11.8,0.0
nan,1733353200.0,42320,1.0,6.0,15.2,1055.0,47.0,15.2,15.0,17.1,43.599998,-11.7,0.0
nan,1733353200.0,42321,1.0,6.0,15.2,1055.0,47.0,15.2,15.0,17.1,43.599998,-11.7,0.0
nan,1733353200.0,42350,5.0,3.0,15.3,1055.0,46.0,15.0,15.0,17.1,43.5,-11.5,0.0
nan,1733353200.0,42351,5.0,3.0,15.3,1055.0,46.0,15.0,15.0,17.1,43.5,-11.5,0.0
nan,1733353200.0,42380,21.0,0.0,14.8,1055.0,44.0,14.2,15.0,16.5,43.400002,-11.4,0.0
nan,1733353200.0,42381,21.0,0.0,14.8,1055.0,44.0,14.2,15.0,16.5,43.400002,-11.4,0.0
nan,1733353200.0,42410,37.0,0.0,14.1,1055.0,42.0,13.4,15.0,15.6,43.299999,-11.4,0.0
nan,1733353200.0,42411,37.0,0.0,14.1,1055.0,42.0,13.4,15.0,15.6,43.299999,-11.4,0.0
nan,1733353200.0,42440,47.0,0.0,13.5,1055.0,42.0,12.9,15.0,15.0,43.200001,-11.5,0.0
nan,1733353200.0,42441,47.0,0.0,13.5,1055.0,42.0,12.9,15.0,15.0,43.200001,-11.5,0.0
nan,1733353200.0,42470,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,43.200001,-11.5,0.0
nan,1733353200.0,42471,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,43.200001,-11.5,0.0
nan,1733353200.0,42500,45.0,0.0,13.3,1055.0,44.0,13.0,15.0,14.9,43.299999,-11.6,0.0
nan,1733353200.0,42501,45.0,0.0,13.3,1055.0,44.0,13.0,15.0,14.9,43.299999,-11.6,0.0
nan,1733353200.0,42530,37.0,0.0,13.5,1055.0,45.0,13.4,15.0,15.3,43.400002,-11.7,0.0
nan,1733353200.0,42531,37.0,0.0,13.5,1055.0,45.0,13.4,15.0,15.3,43.400002,-11.7,0.0
nan,1733353200.0,42560,29.0,0.0,13.9,1055.0,46.0,13.8,15.0,15.8,43.400002,-11.8,0.0
nan,1733353200.0,42561,29.0,0.0,13.9,1055.0,46.0,13.8,15.0,15.8,43.400002,-11.8,0.0
nan,1733353200.0,42590,19.0,0.0,14.3,1055.0,47.0,14.3,15.0,16.299999,43.400002,-11.9,0.0
nan,1733353200.0,42591,19.0,0.0,14.3,1055.0,47.0,14.3,15.0,16.299999,43.400002,-11.9,0.0
nan,1733353200.0,42620,11.0,0.0,14.7,1055.0,47.0,14.7,15.0,16.700001,43.400002,-12.0,0.0
nan,1733353200.0,42621,11.0,0.0,14.7,1055.0,47.0,14.7,15.0,16.700001,43.400002,-12.0,0.0
nan,1733353200.0,42650,1.0,6.0,15.1,1055.0,47.0,15.2,15.0,17.0,43.400002,-11.9,0.0
nan,1733353200.0,42651,1.0,6.0,15.1,1055.0,47.0,15.2,15.0,17.0,43.400002,-11.9,0.0
nan,1733353200.0,42680,1.0,6.0,15.3,1055.0,46.0,15.2,15.0,17.200001,43.400002,-11.7,0.0
nan,1733353200.0,42681,1.0,6.0,15.3,1055.0,46.0,15.2,15.0,17.200001,43.400002,-11.7,0.0
nan,1733353200.0,42710,15.0,0.0,15.0,1055.0,44.0,14.5,15.0,16.6,43.5,-11.5,0.0
nan,1733353200.0,42711,15.0,0.0,15.0,1055.0,44.0,14.5,15.0,16.6,43.5,-11.5,0.0
nan,1733353200.0,42740,33.0,0.0,14.3,1055.0,43.0,13.6,15.0,15.7,43.599998,-11.2,0.0
nan,1733353200.0,42741,33.0,0.0,14.3,1055.0,43.0,13.6,15.0,15.7,43.599998,-11.2,0.0
nan,1733353200.0,42770,45.0,0.0,13.7,1055.0,42.0,13.0,15.0,15.0,43.900002,-11.2,0.0
nan,1733353200.0,42771,45.0,0.0,13.7,1055.0,42.0,13.0,15.0,15.0,43.900002,-11.2,0.0
nan,1733353200.0,42801,51.0,0.0,13.3,1055.0,43.0,12.7,15.0,14.7,44.099998,-11.2,0.0
nan,1733353200.0,42831,47.0,0.0,13.2,1055.0,43.0,12.9,15.0,14.7,44.099998,-11.2,0.0
nan,1733353200.0,42861,41.0,0.0,13.4,1055.0,45.0,13.2,15.0,15.2,44.0,-11.3,0.0
nan,1733353200.0,42891,31.0,0.0,13.7,1055.0,46.0,13.7,15.0,15.7,43.900002,-11.4,0.0
nan,1733353200.0,42921,21.0,0.0,14.1,1055.0,47.0,14.2,15.0,16.200001,43.900002,-11.6,0.0
nan,1733353200.0,42951,11.0,0.0,14.6,1055.0,47.0,14.7,15.0,16.6,43.799999,-11.7,0.0
nan,1733353200.0,42981,3.0,4.0,15.0,1055.0,47.0,15.1,15.0,17.0,43.700001,-11.8,0.0
nan,1733353200.0,43011,3.0,4.0,15.2,1055.0,46.0,15.1,15.0,17.200001,43.599998,-11.7,0.0
nan,1733353200.0,43041,15.0,0.0,14.9,1055.0,44.0,14.5,15.0,16.799999,43.5,-11.6,0.0
nan,1733353200.0,43071,31.0,0.0,14.3,1055.0,42.0,13.7,15.0,16.0,43.400002,-11.5,0.0
nan,1733353200.0,43101,45.0,0.0,13.7,1055.0,42.0,13.0,15.0,15.2,43.400002,-11.4,0.0
nan,1733353200.0,43131,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.8,43.299999,-11.4,0.0
nan,1733353200.0,43161,47.0,0.0,13.3,1055.0,43.0,12.9,15.0,14.8,43.299999,-11.3,0.0
nan,1733353200.0,43191,41.0,0.0,13.4,1055.0,45.0,13.2,15.0,15.1,43.299999,-11.4,0.0
nan,1733353200.0,43221,33.0,0.0,13.7,1055.0,45.0,13.6,15.0,15.5,43.299999,-11.5,0.0
nan,1733353200.0,43251,23.0,0.0,14.1,1055.0,46.0,14.1,15.0,16.0,43.400002,-11.6,0.0
nan,1733353200.0,43281,13.0,0.0,14.6,1055.0,46.0,14.6,15.0,16.5,43.5,-11.8,0.0
nan,1733353200.0,43311,5.0,3.0,15.0,1055.0,47.0,15.0,15.0,16.9,43.400002,-12.0,0.0
nan,1733353200.0,43341,5.0,3.0,15.2,1055.0,47.0,15.0,15.0,17.1,43.200001,-12.0,0.0
nan,1733353200.0,43371,17.0,0.0,14.9,1055.0,45.0,14.4,15.0,16.700001,43.099998,-11.7,0.0
nan,1733353200.0,43401,33.0,0.0,14.3,1055.0,43.0,13.6,15.0,16.0,43.0,-11.4,0.0
