Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1733353200.0,43431,41.0,0.0,13.9,1055.0,42.0,13.2,15.0,15.4,43.0,-11.2,0.0
nan,1733353200.0,43461,43.0,0.0,13.6,1055.0,43.0,13.1,15.0,15.1,43.0,-11.1,0.0
nan,1733353200.0,43491,41.0,0.0,13.6,1055.0,44.0,13.2,15.0,15.1,43.0,-11.0,0.0
nan,1733353200.0,43521,33.0,0.0,13.8,1055.0,45.0,13.6,15.0,15.4,43.0,-10.8,0.0
nan,1733353200.0,43551,25.0,0.0,14.1,1055.0,46.0,14.0,15.0,15.9,42.900002,-10.7,0.0
nan,1733353200.0,43581,17.0,0.0,14.5,1055.0,46.0,14.4,15.0,16.299999,42.900002,-10.6,0.0
nan,1733353200.0,43611,7.0,2.0,14.9,1055.0,47.0,14.9,15.0,16.700001,42.900002,-10.5,0.0
nan,1733353200.0,43641,0.0,7.0,15.2,1055.0,47.0,15.3,15.0,17.1,43.099998,-10.3,0.0
nan,1733353200.0,43671,5.0,3.0,15.3,1055.0,46.0,15.0,15.0,17.0,43.200001,-10.3,0.0
nan,1733353200.0,43701,21.0,0.0,14.8,1055.0,44.0,14.2,15.0,16.299999,43.299999,-10.4,0.0
nan,1733353200.0,43731,37.0,0.0,14.1,1055.0,43.0,13.4,15.0,15.4,43.5,-10.5,0.0
nan,1733353200.0,43761,47.0,0.0,13.5,1055.0,42.0,12.9,15.0,14.8,43.799999,-10.6,0.0
nan,1733353200.0,43791,49.0,0.0,13.3,1055.0,44.0,12.8,15.0,14.6,44.200001,-10.7,0.0
nan,1733353200.0,43821,45.0,0.0,13.3,1055.0,44.0,13.0,15.0,14.8,44.200001,-10.8,0.0
nan,1733353200.0,43851,37.0,0.0,13.5,1055.0,46.0,13.4,15.0,15.2,44.099998,-10.9,0.0
nan,1733353200.0,43881,27.0,0.0,13.9,1055.0,46.0,13.9,15.0,15.8,44.099998,-11.0,0.0
nan,1733353200.0,43911,17.0,0.0,14.3,1055.0,47.0,14.4,15.0,16.299999,44.0,-11.1,0.0
nan,1733353200.0,43941,7.0,2.0,14.8,1055.0,47.0,14.9,15.0,16.700001,43.900002,-11.2,0.0
nan,1733353200.0,43971,0.0,7.0,15.2,1055.0,48.0,15.3,15.0,17.1,43.799999,-11.3,0.0
nan,1733353200.0,44001,3.0,4.0,15.3,1055.0,46.0,15.1,15.0,17.1,43.700001,-11.3,0.0
nan,1733353200.0,44031,19.0,0.0,14.8,1055.0,44.0,14.3,15.0,16.4,43.599998,-11.2,0.0
nan,1733353200.0,44061,37.0,0.0,14.1,1055.0,43.0,13.4,15.0,15.6,43.5,-11.1,0.0
nan,1733353200.0,44091,45.0,0.0,13.6,1055.0,43.0,13.0,15.0,15.0,43.5,-11.1,0.0
nan,1733353200.0,44121,49.0,0.0,13.3,1055.0,44.0,12.8,15.0,14.7,43.5,-11.0,0.0
nan,1733353200.0,44151,45.0,0.0,13.3,1055.0,45.0,13.0,15.0,14.8,43.5,-10.9,0.0
nan,1733353200.0,44181,37.0,0.0,13.5,1055.0,46.0,13.4,15.0,15.2,43.400002,-10.9,0.0
nan,1733353200.0,44211,29.0,0.0,13.9,1055.0,46.0,13.8,15.0,15.7,43.400002,-10.9,0.0
nan,1733353200.0,44241,19.0,0.0,14.3,1055.0,46.0,14.3,15.0,16.200001,43.299999,-11.1,0.0
nan,1733353200.0,44271,9.0,0.0,14.7,1055.0,47.0,14.8,15.0,16.700001,43.200001,-11.1,0.0
nan,1733353200.0,44301,1.0,6.0,15.1,1055.0,48.0,15.2,15.0,17.1,43.200001,-11.3,0.0
nan,1733353200.0,44331,5.0,3.0,15.2,1055.0,47.0,15.0,15.0,17.1,43.200001,-11.4,0.0
nan,1733353200.0,44361,21.0,0.0,14.8,1055.0,44.0,14.2,15.0,16.5,43.200001,-11.6,0.0
nan,1733353200.0,44391,37.0,0.0,14.1,1055.0,42.0,13.4,15.0,15.6,43.200001,-11.7,0.0
nan,1733353200.0,44421,47.0,0.0,13.5,1055.0,42.0,12.9,15.0,15.0,43.400002,-11.7,0.0
nan,1733353200.0,44451,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,43.599998,-11.8,0.0
nan,1733353200.0,44481,45.0,0.0,13.3,1055.0,45.0,13.0,15.0,14.9,43.799999,-11.8,0.0
nan,1733353200.0,44511,37.0,0.0,13.5,1055.0,45.0,13.4,15.0,15.3,43.900002,-11.9,0.0
nan,1733353200.0,44541,27.0,0.0,13.9,1055.0,46.0,13.9,15.0,15.8,44.0,-12.0,0.0
nan,1733353200.0,44571,17.0,0.0,14.3,1055.0,47.0,14.4,15.0,16.299999,44.200001,-12.0,0.0
nan,1733353200.0,44601,9.0,0.0,14.7,1055.0,47.0,14.8,15.0,16.799999,44.299999,-11.9,0.0
nan,1733353200.0,44631,1.0,6.0,15.2,1055.0,48.0,15.2,15.0,17.1,44.299999,-11.7,0.0
nan,1733353200.0,44661,5.0,3.0,15.2,1055.0,46.0,15.0,15.0,17.1,44.200001,-11.5,0.0
nan,1733353200.0,44691,21.0,0.0,14.8,1055.0,43.0,14.2,15.0,16.5,44.0,-11.2,0.0
nan,1733353200.0,44721,37.0,0.0,14.1,1055.0,42.0,13.4,15.0,15.6,43.900002,-11.1,0.0
nan,1733353200.0,44751,47.0,0.0,13.6,1055.0,43.0,12.9,15.0,15.0,44.0,-10.9,0.0
nan,1733353200.0,44781,49.0,0.0,13.3,1055.0,44.0,12.8,15.0,14.8,44.0,-10.9,0.0
nan,1733353200.0,44811,45.0,0.0,13.3,1055.0,45.0,13.0,15.0,14.9,43.900002,-11.0,0.0
nan,1733353200.0,44841,37.0,0.0,13.5,1055.0,45.0,13.4,15.0,15.4,43.900002,-11.0,0.0
nan,1733353200.0,44871,27.0,0.0,13.9,1055.0,46.0,13.9,15.0,15.9,43.900002,-11.1,0.0
nan,1733353200.0,44901,17.0,0.0,14.3,1055.0,46.0,14.4,15.0,16.299999,43.700001,-11.2,0.0
nan,1733353200.0,44931,9.0,0.0,14.8,1055.0,47.0,14.8,15.0,16.799999,43.599998,-11.3,0.0
nan,1733353200.0,44961,1.0,6.0,15.2,1055.0,47.0,15.2,15.0,17.1,43.5,-11.5,0.0
nan,1733353200.0,44991,5.0,3.0,15.2,1055.0,46.0,15.0,15.0,17.1,43.400002,-11.6,0.0
nan,1733353200.0,45021,21.0,0.0,14.8,1055.0,44.0,14.2,15.0,16.5,43.299999,-11.8,0.0
nan,1733353200.0,45051,37.0,0.0,14.1,1055.0,42.0,13.4,15.0,15.6,43.200001,-12.0,0.0
nan,1733353200.0,45081,47.0,0.0,13.5,1055.0,42.0,12.9,15.0,14.9,43.200001,-12.0,0.0
nan,1733353200.0,45111,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,43.400002,-12.1,0.0
nan,1733353200.0,45141,45.0,0.0,13.3,1055.0,44.0,13.0,15.0,14.8,43.700001,-11.9,0.0
nan,1733353200.0,45171,39.0,0.0,13.5,1055.0,45.0,13.3,15.0,15.3,44.0,-11.7,0.0
nan,1733353200.0,45201,29.0,0.0,13.9,1055.0,46.0,13.8,15.0,15.8,44.200001,-11.5,0.0
nan,1733353200.0,45231,19.0,0.0,14.3,1055.0,46.0,14.3,15.0,16.299999,44.200001,-11.4,0.0
nan,1733353200.0,45261,9.0,0.0,14.7,1055.0,47.0,14.8,15.0,16.700001,44.299999,-11.4,0.0
nan,1733353200.0,45291,1.0,6.0,15.1,1055.0,47.0,15.2,15.0,17.1,44.099998,-11.5,0.0
nan,1733353200.0,45321,7.0,2.0,15.2,1055.0,46.0,14.9,15.0,17.1,44.0,-11.7,0.0
nan,1733353200.0,45351,21.0,0.0,14.8,1055.0,44.0,14.2,15.0,16.6,43.900002,-12.0,0.0
nan,1733353200.0,45381,35.0,0.0,14.2,1055.0,43.0,13.5,15.0,15.8,43.799999,-12.1,0.0
nan,1733353200.0,45382,35.0,0.0,13.8,1055.0,43.0,13.2,15.0,15.4,43.799999,-12.1,0.0
nan,1733353200.0,45411,41.0,0.0,13.8,1055.0,43.0,13.2,15.0,15.4,43.799999,-12.1,0.0
nan,1733353200.0,45412,41.0,0.0,13.7,1055.0,44.0,13.2,15.0,15.1,43.900002,-12.1,0.0
nan,1733353200.0,45441,41.0,0.0,13.7,1055.0,44.0,13.2,15.0,15.1,43.900002,-12.1,0.0
nan,1733353200.0,45442,41.0,0.0,13.7,1055.0,45.0,13.4,15.0,15.2,43.900002,-12.0,0.0
nan,1733353200.0,45471,37.0,0.0,13.7,1055.0,45.0,13.4,15.0,15.2,43.900002,-12.0,0.0
nan,1733353200.0,45472,37.0,0.0,13.9,1055.0,45.0,13.7,15.0,15.6,43.900002,-11.9,0.0
nan,1733353200.0,45501,31.0,0.0,13.9,1055.0,45.0,13.7,15.0,15.6,43.900002,-11.9,0.0
nan,1733353200.0,45502,31.0,0.0,14.3,1055.0,46.0,14.2,15.0,16.0,43.799999,-11.8,0.0
nan,1733353200.0,45531,21.0,0.0,14.3,1055.0,46.0,14.2,15.0,16.0,43.799999,-11.8,0.0
nan,1733353200.0,45532,21.0,0.0,14.7,1055.0,47.0,14.7,15.0,16.5,43.700001,-11.6,0.0
nan,1733353200.0,45561,11.0,0.0,14.7,1055.0,47.0,14.7,15.0,16.5,43.700001,-11.6,0.0
nan,1733353200.0,45562,11.0,0.0,15.1,1055.0,47.0,15.1,15.0,17.0,43.599998,-11.5,0.0
nan,1733353200.0,45591,3.0,4.0,15.1,1055.0,47.0,15.1,15.0,17.0,43.599998,-11.5,0.0
nan,1733353200.0,45592,3.0,4.0,15.3,1055.0,47.0,15.1,15.0,17.200001,43.5,-11.4,0.0
nan,1733353200.0,45621,3.0,4.0,15.3,1055.0,47.0,15.1,15.0,17.200001,43.5,-11.4,0.0
nan,1733353200.0,45622,3.0,4.0,15.0,1055.0,44.0,14.5,15.0,16.799999,43.400002,-11.5,0.0
nan,1733353200.0,45651,15.0,0.0,15.0,1055.0,44.0,14.5,15.0,16.799999,43.400002,-11.5,0.0
nan,1733353200.0,45652,15.0,0.0,14.3,1055.0,43.0,13.6,15.0,15.9,43.299999,-11.6,0.0
nan,1733353200.0,45681,33.0,0.0,14.3,1055.0,43.0,13.6,15.0,15.9,43.299999,-11.6,0.0
nan,1733353200.0,45682,33.0,0.0,13.7,1055.0,43.0,13.1,15.0,15.2,43.200001,-11.7,0.0
nan,1733353200.0,45711,43.0,0.0,13.7,1055.0,43.0,13.1,15.0,15.2,43.200001,-11.7,0.0
nan,1733353200.0,45712,43.0,0.0,13.4,1055.0,42.0,12.8,15.0,14.8,43.200001,-11.7,0.0
nan,1733353200.0,45741,49.0,0.0,13.4,1055.0,42.0,12.8,15.0,14.8,43.200001,-11.7,0.0
nan,1733353200.0,45742,49.0,0.0,13.3,1055.0,43.0,12.9,15.0,14.7,43.299999,-11.8,0.0
nan,1733353200.0,45771,47.0,0.0,13.3,1055.0,43.0,12.9,15.0,14.7,43.299999,-11.8,0.0
nan,1733353200.0,45772,47.0,0.0,13.4,1055.0,45.0,13.2,15.0,15.1,43.299999,-11.9,0.0
nan,1733353200.0,45801,41.0,0.0,13.4,1055.0,45.0,13.2,15.0,15.1,43.299999,-11.9,0.0
nan,1733353200.0,45802,41.0,0.0,13.7,1055.0,46.0,13.6,15.0,15.6,43.400002,-12.0,0.0
nan,1733353200.0,45831,33.0,0.0,13.7,1055.0,46.0,13.6,15.0,15.6,43.400002,-12.0,0.0
nan,1733353200.0,45832,33.0,0.0,14.1,1055.0,46.0,14.1,15.0,16.1,43.5,-12.0,0.0
nan,1733353200.0,45861,23.0,0.0,14.1,1055.0,46.0,14.1,15.0,16.1,43.5,-12.0,0.0
nan,1733353200.0,45862,23.0,0.0,14.5,1055.0,47.0,14.6,15.0,16.5,43.5,-11.8,0.0
nan,1733353200.0,45891,13.0,0.0,14.5,1055.0,47.0,14.6,15.0,16.5,43.5,-11.8,0.0
nan,1733353200.0,45892,13.0,0.0,15.0,1055.0,47.0,15.1,15.0,16.9,43.5,-11.5,0.0
nan,1733353200.0,45921,3.0,4.0,15.0,1055.0,47.0,15.1,15.0,16.9,43.5,-11.5,0.0
nan,1733353200.0,45922,3.0,4.0,15.3,1055.0,47.0,15.3,15.0,17.200001,43.599998,-11.3,0.0
nan,1733353200.0,45951,0.0,7.0,15.3,1055.0,47.0,15.3,15.0,17.200001,43.599998,-11.3,0.0
nan,1733353200.0,45952,0.0,7.0,15.2,1055.0,46.0,14.8,15.0,16.9,43.599998,-11.2,0.0
nan,1733353200.0,45981,9.0,0.0,15.2,1055.0,46.0,14.8,15.0,16.9,43.599998,-11.2,0.0
nan,1733353200.0,45982,9.0,0.0,14.6,1055.0,43.0,14.0,15.0,16.1,43.700001,-11.3,0.0
nan,1733353200.0,46011,25.0,0.0,14.6,1055.0,43.0,14.0,15.0,16.1,43.700001,-11.3,0.0
nan,1733353200.0,46012,25.0,0.0,13.9,1055.0,42.0,13.2,15.0,15.3,43.799999,-11.3,0.0
nan,1733353200.0,46041,41.0,0.0,13.9,1055.0,42.0,13.2,15.0,15.3,43.799999,-11.3,0.0
nan,1733353200.0,46042,41.0,0.0,13.4,1055.0,42.0,12.8,15.0,14.8,43.900002,-11.4,0.0
nan,1733353200.0,46071,49.0,0.0,13.4,1055.0,42.0,12.8,15.0,14.8,43.900002,-11.4,0.0
nan,1733353200.0,46072,49.0,0.0,13.3,1055.0,44.0,12.8,15.0,14.7,43.900002,-11.4,0.0
nan,1733353200.0,46101,49.0,0.0,13.3,1055.0,44.0,12.8,15.0,14.7,43.900002,-11.4,0.0
nan,1733353200.0,46102,49.0,0.0,13.3,1055.0,45.0,13.1,15.0,14.9,43.900002,-11.5,0.0
nan,1733353200.0,46131,43.0,0.0,13.3,1055.0,45.0,13.1,15.0,14.9,43.900002,-11.5,0.0
nan,1733353200.0,46132,43.0,0.0,13.6,1055.0,46.0,13.5,15.0,15.4,43.900002,-11.6,0.0
nan,1733353200.0,46161,35.0,0.0,13.6,1055.0,46.0,13.5,15.0,15.4,43.900002,-11.6,0.0
nan,1733353200.0,46162,35.0,0.0,13.6,1055.0,46.0,13.5,15.0,15.4,43.900002,-11.6,0.0
nan,1733353200.0,46191,25.0,0.0,14.0,1055.0,47.0,14.0,15.0,15.9,43.799999,-11.7,0.0
nan,1733353200.0,46192,25.0,0.0,14.0,1055.0,47.0,14.0,15.0,15.9,43.799999,-11.7,0.0
nan,1733353200.0,46221,15.0,0.0,14.4,1055.0,47.0,14.5,15.0,16.4,43.700001,-11.8,0.0
nan,1733353200.0,46222,15.0,0.0,14.4,1055.0,47.0,14.5,15.0,16.4,43.700001,-11.8,0.0
nan,1733353200.0,46251,5.0,3.0,14.9,1055.0,48.0,15.0,15.0,16.799999,43.599998,-11.8,0.0
nan,1733353200.0,46252,5.0,3.0,14.9,1055.0,48.0,15.0,15.0,16.799999,43.599998,-11.8,0.0
nan,1733353200.0,46281,1.0,6.0,15.2,1055.0,47.0,15.2,15.0,17.1,43.5,-11.7,0.0
nan,1733353200.0,46282,1.0,6.0,15.2,1055.0,47.0,15.2,15.0,17.1,43.5,-11.7,0.0
nan,1733353200.0,46311,9.0,0.0,15.1,1055.0,46.0,14.8,15.0,17.0,43.400002,-11.6,0.0
nan,1733353200.0,46312,9.0,0.0,15.1,1055.0,46.0,14.8,15.0,17.0,43.400002,-11.6,0.0
nan,1733353200.0,46341,25.0,0.0,14.6,1055.0,43.0,14.0,15.0,16.200001,43.299999,-11.5,0.0
nan,1733353200.0,46342,25.0,0.0,14.6,1055.0,43.0,14.0,15.0,16.200001,43.299999,-11.5,0.0
nan,1733353200.0,46371,41.0,0.0,13.9,1055.0,42.0,13.2,15.0,15.4,43.299999,-11.4,0.0
nan,1733353200.0,46372,41.0,0.0,13.9,1055.0,42.0,13.2,15.0,15.4,43.299999,-11.4,0.0
nan,1733353200.0,46401,49.0,0.0,13.4,1055.0,42.0,12.8,15.0,14.9,43.299999,-11.3,0.0
nan,1733353200.0,46402,49.0,0.0,13.4,1055.0,42.0,12.8,15.0,14.9,43.299999,-11.3,0.0
nan,1733353200.0,46431,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,43.299999,-11.2,0.0
nan,1733353200.0,46432,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,43.299999,-11.2,0.0
nan,1733353200.0,46461,43.0,0.0,13.3,1055.0,45.0,13.1,15.0,14.9,43.299999,-11.3,0.0
nan,1733353200.0,46462,43.0,0.0,13.3,1055.0,45.0,13.1,15.0,14.9,43.299999,-11.3,0.0
nan,1733353200.0,46491,35.0,0.0,13.6,1055.0,46.0,13.5,15.0,15.4,43.299999,-11.3,0.0
nan,1733353200.0,46492,35.0,0.0,13.6,1055.0,46.0,13.5,15.0,15.4,43.299999,-11.3,0.0
nan,1733353200.0,46521,25.0,0.0,14.0,1055.0,46.0,14.0,15.0,15.9,43.400002,-11.5,0.0
nan,1733353200.0,46522,25.0,0.0,14.0,1055.0,46.0,14.0,15.0,15.9,43.400002,-11.5,0.0
nan,1733353200.0,46551,15.0,0.0,14.4,1055.0,47.0,14.5,15.0,16.299999,43.400002,-11.6,0.0
nan,1733353200.0,46552,15.0,0.0,14.4,1055.0,47.0,14.5,15.0,16.299999,43.400002,-11.6,0.0
nan,1733353200.0,46581,7.0,2.0,14.8,1055.0,47.0,14.9,15.0,16.700001,43.400002,-11.6,0.0
nan,1733353200.0,46582,7.0,2.0,14.8,1055.0,47.0,14.9,15.0,16.700001,43.400002,-11.6,0.0
nan,1733353200.0,46612,3.0,4.0,15.2,1055.0,47.0,15.1,15.0,17.1,43.299999,-11.7,0.0
nan,1733353200.0,46642,11.0,0.0,15.0,1055.0,46.0,14.7,15.0,16.9,43.299999,-11.9,0.0
nan,1733353200.0,46672,27.0,0.0,14.5,1055.0,43.0,13.9,15.0,16.200001,43.400002,-12.0,0.0
nan,1733353200.0,46702,39.0,0.0,14.0,1055.0,42.0,13.3,15.0,15.5,43.400002,-12.0,0.0
nan,1733353200.0,46732,43.0,0.0,13.7,1055.0,43.0,13.1,15.0,15.1,43.700001,-11.8,0.0
nan,1733353200.0,46762,41.0,0.0,13.6,1055.0,44.0,13.2,15.0,15.0,44.0,-11.6,0.0
nan,1733353200.0,46792,35.0,0.0,13.7,1055.0,45.0,13.5,15.0,15.3,44.299999,-11.3,0.0
nan,1733353200.0,46822,27.0,0.0,14.0,1055.0,45.0,13.9,15.0,15.7,44.200001,-11.1,0.0
nan,1733353200.0,46852,17.0,0.0,14.4,1055.0,47.0,14.4,15.0,16.200001,44.099998,-11.0,0.0
nan,1733353200.0,46882,9.0,0.0,14.8,1055.0,47.0,14.8,15.0,16.700001,44.0,-10.9,0.0
nan,1733353200.0,46912,1.0,6.0,15.2,1055.0,48.0,15.2,15.0,17.1,43.900002,-11.0,0.0
nan,1733353200.0,46942,5.0,3.0,15.3,1055.0,46.0,15.0,15.0,17.200001,43.799999,-11.3,0.0
nan,1733353200.0,46972,19.0,0.0,14.8,1055.0,44.0,14.3,15.0,16.6,43.700001,-11.7,0.0
nan,1733353200.0,47002,37.0,0.0,14.1,1055.0,42.0,13.4,15.0,15.6,43.599998,-11.9,0.0
nan,1733353200.0,47032,47.0,0.0,13.6,1055.0,42.0,12.9,15.0,15.0,43.599998,-12.1,0.0
nan,1733353200.0,47062,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,43.599998,-12.0,0.0
nan,1733353200.0,47092,45.0,0.0,13.3,1055.0,44.0,13.0,15.0,14.8,43.599998,-12.0,0.0
nan,1733353200.0,47122,37.0,0.0,13.5,1055.0,45.0,13.4,15.0,15.2,43.599998,-11.9,0.0
nan,1733353200.0,47152,29.0,0.0,13.9,1055.0,46.0,13.8,15.0,15.8,43.599998,-11.8,0.0
nan,1733353200.0,47182,17.0,0.0,14.3,1055.0,46.0,14.4,15.0,16.200001,43.5,-11.6,0.0
nan,1733353200.0,47212,9.0,0.0,14.7,1055.0,47.0,14.8,15.0,16.700001,43.400002,-11.5,0.0
nan,1733353200.0,47242,1.0,6.0,15.1,1055.0,48.0,15.2,15.0,17.1,43.299999,-11.4,0.0
nan,1733353200.0,47272,5.0,3.0,15.2,1055.0,46.0,15.0,15.0,17.1,43.200001,-11.3,0.0
nan,1733353200.0,47302,21.0,0.0,14.8,1055.0,43.0,14.2,15.0,16.5,43.099998,-11.5,0.0
nan,1733353200.0,47332,37.0,0.0,14.1,1055.0,42.0,13.4,15.0,15.6,43.200001,-11.6,0.0
nan,1733353200.0,47362,47.0,0.0,13.5,1055.0,42.0,12.9,15.0,15.0,43.400002,-11.6,0.0
nan,1733353200.0,47392,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,43.599998,-11.7,0.0
nan,1733353200.0,47422,45.0,0.0,13.3,1055.0,44.0,13.0,15.0,14.8,43.700001,-11.7,0.0
nan,1733353200.0,47452,37.0,0.0,13.5,1055.0,45.0,13.4,15.0,15.3,43.799999,-11.8,0.0
nan,1733353200.0,47482,27.0,0.0,13.9,1055.0,46.0,13.9,15.0,15.8,43.900002,-11.9,0.0
nan,1733353200.0,47512,17.0,0.0,14.3,1055.0,46.0,14.4,15.0,16.299999,43.900002,-11.9,0.0
nan,1733353200.0,47542,9.0,0.0,14.7,1055.0,47.0,14.8,15.0,16.700001,43.900002,-11.8,0.0
nan,1733353200.0,47572,1.0,6.0,15.1,1055.0,47.0,15.2,15.0,17.1,43.900002,-11.6,0.0
nan,1733353200.0,47602,7.0,2.0,15.2,1055.0,46.0,14.9,15.0,17.1,44.0,-11.3,0.0
nan,1733353200.0,47632,21.0,0.0,14.8,1055.0,44.0,14.2,15.0,16.5,44.099998,-11.1,0.0
nan,1733353200.0,47662,33.0,0.0,14.2,1055.0,43.0,13.6,15.0,15.8,44.099998,-11.1,0.0
nan,1733353200.0,47692,41.0,0.0,13.8,1055.0,43.0,13.2,15.0,15.4,44.0,-11.2,0.0
nan,1733353200.0,47722,41.0,0.0,13.7,1055.0,44.0,13.2,15.0,15.1,44.0,-11.3,0.0
nan,1733353200.0,47752,37.0,0.0,13.7,1055.0,45.0,13.4,15.0,15.2,44.0,-11.4,0.0
nan,1733353200.0,47782,29.0,0.0,13.9,1055.0,46.0,13.8,15.0,15.6,44.0,-11.6,0.0
nan,1733353200.0,47812,21.0,0.0,14.3,1055.0,46.0,14.2,15.0,16.0,44.0,-11.7,0.0
nan,1733353200.0,47842,11.0,0.0,14.7,1055.0,47.0,14.7,15.0,16.5,43.900002,-11.8,0.0
nan,1733353200.0,47872,3.0,4.0,15.1,1055.0,47.0,15.1,15.0,17.0,43.799999,-11.7,0.0
nan,1733353200.0,47902,1.0,6.0,15.3,1055.0,46.0,15.2,15.0,17.200001,43.700001,-11.6,0.0
nan,1733353200.0,47932,15.0,0.0,15.0,1055.0,45.0,14.5,15.0,16.700001,43.599998,-11.6,0.0
nan,1733353200.0,47962,33.0,0.0,14.3,1055.0,42.0,13.6,15.0,15.8,43.5,-11.6,0.0
nan,1733353200.0,47992,45.0,0.0,13.7,1055.0,42.0,13.0,15.0,15.1,43.400002,-11.7,0.0
nan,1733353200.0,48022,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,43.400002,-11.7,0.0
nan,1733353200.0,48052,47.0,0.0,13.3,1055.0,44.0,12.9,15.0,14.7,43.400002,-11.8,0.0
nan,1733353200.0,48082,41.0,0.0,13.4,1055.0,45.0,13.2,15.0,15.1,43.400002,-11.9,0.0
nan,1733353200.0,48112,31.0,0.0,13.7,1055.0,45.0,13.7,15.0,15.6,43.400002,-12.0,0.0
nan,1733353200.0,48142,23.0,0.0,14.1,1055.0,46.0,14.1,15.0,16.1,43.299999,-12.0,0.0
nan,1733353200.0,48172,13.0,0.0,14.6,1055.0,47.0,14.6,15.0,16.5,43.200001,-11.9,0.0
nan,1733353200.0,48202,3.0,4.0,15.0,1055.0,47.0,15.1,15.0,16.9,43.099998,-11.7,0.0
nan,1733353200.0,48232,1.0,6.0,15.3,1055.0,48.0,15.2,15.0,17.200001,43.0,-11.4,0.0
nan,1733353200.0,48262,9.0,0.0,15.2,1055.0,45.0,14.8,15.0,16.9,43.0,-11.2,0.0
nan,1733353200.0,48292,25.0,0.0,14.6,1055.0,43.0,14.0,15.0,16.200001,43.200001,-11.1,0.0
nan,1733353200.0,48322,41.0,0.0,13.9,1055.0,43.0,13.2,15.0,15.3,43.299999,-11.1,0.0
nan,1733353200.0,48352,49.0,0.0,13.5,1055.0,42.0,12.8,15.0,14.8,43.400002,-11.2,0.0
nan,1733353200.0,48382,49.0,0.0,13.3,1055.0,44.0,12.8,15.0,14.7,43.599998,-11.2,0.0
nan,1733353200.0,48412,43.0,0.0,13.3,1055.0,45.0,13.1,15.0,14.9,43.799999,-11.3,0.0
nan,1733353200.0,48442,35.0,0.0,13.6,1055.0,45.0,13.5,15.0,15.4,43.900002,-11.4,0.0
nan,1733353200.0,48472,25.0,0.0,14.0,1055.0,47.0,14.0,15.0,15.9,44.0,-11.5,0.0
nan,1733353200.0,48502,15.0,0.0,14.4,1055.0,47.0,14.5,15.0,16.4,44.0,-11.6,0.0
nan,1733353200.0,48532,7.0,2.0,14.8,1055.0,47.0,14.9,15.0,16.799999,44.099998,-11.6,0.0
nan,1733353200.0,48562,1.0,6.0,15.2,1055.0,48.0,15.2,15.0,17.1,44.099998,-11.8,0.0
nan,1733353200.0,48592,9.0,0.0,15.1,1055.0,45.0,14.8,15.0,17.0,44.099998,-11.9,0.0
nan,1733353200.0,48622,27.0,0.0,14.5,1055.0,43.0,13.9,15.0,16.200001,43.900002,-12.0,0.0
nan,1733353200.0,48652,41.0,0.0,13.9,1055.0,42.0,13.2,15.0,15.4,43.900002,-12.0,0.0
nan,1733353200.0,48682,49.0,0.0,13.5,1055.0,42.0,12.8,15.0,14.9,43.900002,-11.9,0.0
nan,1733353200.0,48712,49.0,0.0,13.3,1055.0,44.0,12.8,15.0,14.7,43.900002,-11.8,0.0
nan,1733353200.0,48742,43.0,0.0,13.4,1055.0,45.0,13.1,15.0,15.0,43.900002,-11.7,0.0
nan,1733353200.0,48772,35.0,0.0,13.6,1055.0,45.0,13.5,15.0,15.5,43.900002,-11.6,0.0
nan,1733353200.0,48802,25.0,0.0,14.0,1055.0,46.0,14.0,15.0,16.0,43.799999,-11.4,0.0
nan,1733353200.0,48832,15.0,0.0,14.5,1055.0,47.0,14.5,15.0,16.4,43.700001,-11.3,0.0
nan,1733353200.0,48833,15.0,0.0,14.9,1055.0,47.0,14.9,15.0,16.799999,43.5,-11.3,0.0
nan,1733353200.0,48862,7.0,2.0,14.9,1055.0,47.0,14.9,15.0,16.799999,43.5,-11.3,0.0
nan,1733353200.0,48863,7.0,2.0,15.2,1055.0,47.0,15.2,15.0,17.200001,43.400002,-11.3,0.0
nan,1733353200.0,48892,1.0,6.0,15.2,1055.0,47.0,15.2,15.0,17.200001,43.400002,-11.3,0.0
nan,1733353200.0,48893,1.0,6.0,15.1,1055.0,45.0,14.8,15.0,17.0,43.299999,-11.5,0.0
nan,1733353200.0,48922,9.0,0.0,15.1,1055.0,45.0,14.8,15.0,17.0,43.299999,-11.5,0.0
nan,1733353200.0,48923,9.0,0.0,14.5,1055.0,42.0,13.9,15.0,16.200001,43.299999,-11.6,0.0
nan,1733353200.0,48952,27.0,0.0,14.5,1055.0,42.0,13.9,15.0,16.200001,43.299999,-11.6,0.0
nan,1733353200.0,48953,27.0,0.0,13.9,1055.0,42.0,13.2,15.0,15.4,43.200001,-11.8,0.0
nan,1733353200.0,48982,41.0,0.0,13.9,1055.0,42.0,13.2,15.0,15.4,43.200001,-11.8,0.0
nan,1733353200.0,48983,41.0,0.0,13.4,1055.0,42.0,12.8,15.0,14.9,43.200001,-11.9,0.0
nan,1733353200.0,49012,49.0,0.0,13.4,1055.0,42.0,12.8,15.0,14.9,43.200001,-11.9,0.0
nan,1733353200.0,49013,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,43.400002,-11.9,0.0
nan,1733353200.0,49042,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,43.400002,-11.9,0.0
nan,1733353200.0,49043,49.0,0.0,13.4,1055.0,44.0,13.1,15.0,15.0,43.5,-12.0,0.0
nan,1733353200.0,49072,43.0,0.0,13.4,1055.0,44.0,13.1,15.0,15.0,43.5,-12.0,0.0
nan,1733353200.0,49073,43.0,0.0,13.6,1055.0,46.0,13.5,15.0,15.4,43.700001,-12.0,0.0
nan,1733353200.0,49102,35.0,0.0,13.6,1055.0,46.0,13.5,15.0,15.4,43.700001,-12.0,0.0
nan,1733353200.0,49103,35.0,0.0,14.0,1055.0,46.0,14.0,15.0,15.9,43.799999,-11.8,0.0
nan,1733353200.0,49132,25.0,0.0,14.0,1055.0,46.0,14.0,15.0,15.9,43.799999,-11.8,0.0
nan,1733353200.0,49133,25.0,0.0,14.4,1055.0,47.0,14.5,15.0,16.4,43.900002,-11.6,0.0
nan,1733353200.0,49162,15.0,0.0,14.4,1055.0,47.0,14.5,15.0,16.4,43.900002,-11.6,0.0
nan,1733353200.0,49163,15.0,0.0,14.9,1055.0,47.0,14.9,15.0,16.799999,43.900002,-11.3,0.0
nan,1733353200.0,49192,7.0,2.0,14.9,1055.0,47.0,14.9,15.0,16.799999,43.900002,-11.3,0.0
nan,1733353200.0,49193,7.0,2.0,15.3,1055.0,47.0,15.3,15.0,17.200001,44.0,-11.1,0.0
nan,1733353200.0,49222,0.0,7.0,15.3,1055.0,47.0,15.3,15.0,17.200001,44.0,-11.1,0.0
nan,1733353200.0,49223,0.0,7.0,15.3,1055.0,46.0,15.1,15.0,17.1,44.099998,-11.2,0.0
nan,1733353200.0,49252,3.0,4.0,15.3,1055.0,46.0,15.1,15.0,17.1,44.099998,-11.2,0.0
nan,1733353200.0,49253,3.0,4.0,14.8,1055.0,44.0,14.3,15.0,16.4,44.099998,-11.4,0.0
nan,1733353200.0,49282,19.0,0.0,14.8,1055.0,44.0,14.3,15.0,16.4,44.099998,-11.4,0.0
nan,1733353200.0,49283,19.0,0.0,14.1,1055.0,42.0,13.4,15.0,15.5,44.0,-11.5,0.0
nan,1733353200.0,49312,37.0,0.0,14.1,1055.0,42.0,13.4,15.0,15.5,44.0,-11.5,0.0
nan,1733353200.0,49313,37.0,0.0,13.6,1055.0,42.0,12.9,15.0,14.9,44.0,-11.6,0.0
nan,1733353200.0,49342,47.0,0.0,13.6,1055.0,42.0,12.9,15.0,14.9,44.0,-11.6,0.0
nan,1733353200.0,49343,47.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,44.0,-11.8,0.0
nan,1733353200.0,49372,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,44.0,-11.8,0.0
nan,1733353200.0,49373,49.0,0.0,13.3,1055.0,44.0,13.0,15.0,14.8,44.099998,-11.9,0.0
nan,1733353200.0,49402,45.0,0.0,13.3,1055.0,44.0,13.0,15.0,14.8,44.099998,-11.9,0.0
nan,1733353200.0,49403,45.0,0.0,13.5,1055.0,45.0,13.4,15.0,15.2,44.099998,-11.8,0.0
nan,1733353200.0,49432,37.0,0.0,13.5,1055.0,45.0,13.4,15.0,15.2,44.099998,-11.8,0.0
nan,1733353200.0,49433,37.0,0.0,13.9,1055.0,46.0,13.8,15.0,15.8,44.0,-11.8,0.0
nan,1733353200.0,49462,29.0,0.0,13.9,1055.0,46.0,13.8,15.0,15.8,44.0,-11.8,0.0
nan,1733353200.0,49463,29.0,0.0,14.3,1055.0,47.0,14.3,15.0,16.299999,43.900002,-11.6,0.0
nan,1733353200.0,49492,19.0,0.0,14.3,1055.0,47.0,14.3,15.0,16.299999,43.900002,-11.6,0.0
nan,1733353200.0,49493,19.0,0.0,14.7,1055.0,47.0,14.8,15.0,16.700001,43.799999,-11.5,0.0
nan,1733353200.0,49522,9.0,0.0,14.7,1055.0,47.0,14.8,15.0,16.700001,43.799999,-11.5,0.0
nan,1733353200.0,49523,9.0,0.0,15.2,1055.0,48.0,15.2,15.0,17.1,43.700001,-11.3,0.0
nan,1733353200.0,49552,1.0,6.0,15.2,1055.0,48.0,15.2,15.0,17.1,43.700001,-11.3,0.0
nan,1733353200.0,49553,1.0,6.0,15.2,1055.0,46.0,15.0,15.0,17.1,43.599998,-11.3,0.0
nan,1733353200.0,49582,5.0,3.0,15.2,1055.0,46.0,15.0,15.0,17.1,43.599998,-11.3,0.0
nan,1733353200.0,49583,5.0,3.0,14.8,1055.0,44.0,14.3,15.0,16.6,43.5,-11.4,0.0
nan,1733353200.0,49612,19.0,0.0,14.8,1055.0,44.0,14.3,15.0,16.6,43.5,-11.4,0.0
nan,1733353200.0,49613,19.0,0.0,14.1,1055.0,43.0,13.5,15.0,15.7,43.400002,-11.5,0.0
nan,1733353200.0,49642,35.0,0.0,14.1,1055.0,43.0,13.5,15.0,15.7,43.400002,-11.5,0.0
nan,1733353200.0,49643,35.0,0.0,13.6,1055.0,42.0,13.0,15.0,15.1,43.400002,-11.6,0.0
nan,1733353200.0,49672,45.0,0.0,13.6,1055.0,42.0,13.0,15.0,15.1,43.400002,-11.6,0.0
nan,1733353200.0,49673,45.0,0.0,13.4,1055.0,44.0,12.9,15.0,14.8,43.400002,-11.7,0.0
nan,1733353200.0,49702,47.0,0.0,13.4,1055.0,44.0,12.9,15.0,14.8,43.400002,-11.7,0.0
nan,1733353200.0,49703,47.0,0.0,13.4,1055.0,44.0,12.9,15.0,14.8,43.400002,-11.7,0.0
nan,1733353200.0,49732,43.0,0.0,13.4,1055.0,45.0,13.1,15.0,14.9,43.400002,-11.8,0.0
nan,1733353200.0,49733,43.0,0.0,13.4,1055.0,45.0,13.1,15.0,14.9,43.400002,-11.8,0.0
nan,1733353200.0,49762,37.0,0.0,13.6,1055.0,46.0,13.4,15.0,15.2,43.299999,-11.8,0.0
nan,1733353200.0,49763,37.0,0.0,13.6,1055.0,46.0,13.4,15.0,15.2,43.299999,-11.8,0.0
nan,1733353200.0,49792,27.0,0.0,13.9,1055.0,46.0,13.9,15.0,15.7,43.299999,-11.9,0.0
nan,1733353200.0,49793,27.0,0.0,13.9,1055.0,46.0,13.9,15.0,15.7,43.299999,-11.9,0.0
nan,1733353200.0,49822,19.0,0.0,14.3,1055.0,47.0,14.3,15.0,16.200001,43.200001,-11.9,0.0
nan,1733353200.0,49823,19.0,0.0,14.3,1055.0,47.0,14.3,15.0,16.200001,43.200001,-11.9,0.0
nan,1733353200.0,49852,9.0,0.0,14.7,1055.0,47.0,14.8,15.0,16.6,43.200001,-11.9,0.0
nan,1733353200.0,49853,9.0,0.0,14.7,1055.0,47.0,14.8,15.0,16.6,43.200001,-11.9,0.0
nan,1733353200.0,49882,1.0,6.0,15.1,1055.0,48.0,15.2,15.0,17.0,43.200001,-11.7,0.0
nan,1733353200.0,49883,1.0,6.0,15.1,1055.0,48.0,15.2,15.0,17.0,43.200001,-11.7,0.0
nan,1733353200.0,49912,7.0,2.0,15.2,1055.0,46.0,14.9,15.0,17.0,43.299999,-11.4,0.0
nan,1733353200.0,49913,7.0,2.0,15.2,1055.0,46.0,14.9,15.0,17.0,43.299999,-11.4,0.0
nan,1733353200.0,49942,19.0,0.0,14.8,1055.0,44.0,14.3,15.0,16.5,43.400002,-11.2,0.0
nan,1733353200.0,49943,19.0,0.0,14.8,1055.0,44.0,14.3,15.0,16.5,43.400002,-11.2,0.0
nan,1733353200.0,49972,33.0,0.0,14.2,1055.0,44.0,13.6,15.0,15.8,43.5,-11.1,0.0
nan,1733353200.0,49973,33.0,0.0,14.2,1055.0,44.0,13.6,15.0,15.8,43.5,-11.1,0.0
nan,1733353200.0,50002,39.0,0.0,13.9,1055.0,43.0,13.3,15.0,15.3,43.700001,-11.1,0.0
nan,1733353200.0,50003,39.0,0.0,13.9,1055.0,43.0,13.3,15.0,15.3,43.700001,-11.1,0.0
nan,1733353200.0,50032,41.0,0.0,13.7,1055.0,44.0,13.2,15.0,15.1,44.0,-11.1,0.0
nan,1733353200.0,50033,41.0,0.0,13.7,1055.0,44.0,13.2,15.0,15.1,44.0,-11.1,0.0
nan,1733353200.0,50062,37.0,0.0,13.7,1055.0,45.0,13.4,15.0,15.2,44.200001,-11.2,0.0
nan,1733353200.0,50063,37.0,0.0,13.7,1055.0,45.0,13.4,15.0,15.2,44.200001,-11.2,0.0
nan,1733353200.0,50093,29.0,0.0,14.0,1055.0,46.0,13.8,15.0,15.5,44.099998,-11.4,0.0
nan,1733353200.0,50123,21.0,0.0,14.3,1055.0,47.0,14.2,15.0,16.0,44.0,-11.5,0.0
nan,1733353200.0,50153,11.0,0.0,14.7,1055.0,47.0,14.7,15.0,16.5,43.900002,-11.6,0.0
nan,1733353200.0,50183,1.0,6.0,15.1,1055.0,48.0,15.2,15.0,16.9,43.799999,-11.8,0.0
nan,1733353200.0,50213,1.0,6.0,15.3,1055.0,47.0,15.2,15.0,17.1,43.799999,-12.0,0.0
nan,1733353200.0,50243,13.0,0.0,15.0,1055.0,45.0,14.6,15.0,16.700001,43.700001,-12.0,0.0
nan,1733353200.0,50273,31.0,0.0,14.4,1055.0,42.0,13.7,15.0,15.8,43.599998,-11.9,0.0
nan,1733353200.0,50303,45.0,0.0,13.7,1055.0,42.0,13.0,15.0,15.1,43.599998,-11.8,0.0
nan,1733353200.0,50333,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,43.599998,-11.7,0.0
nan,1733353200.0,50363,49.0,0.0,13.2,1055.0,44.0,12.8,15.0,14.7,43.599998,-11.6,0.0
nan,1733353200.0,50393,41.0,0.0,13.4,1055.0,45.0,13.2,15.0,15.0,43.599998,-11.5,0.0
nan,1733353200.0,50423,33.0,0.0,13.7,1055.0,46.0,13.6,15.0,15.5,43.5,-11.4,0.0
nan,1733353200.0,50453,23.0,0.0,14.1,1055.0,47.0,14.1,15.0,16.0,43.5,-11.3,0.0
nan,1733353200.0,50483,13.0,0.0,14.6,1055.0,47.0,14.6,15.0,16.5,43.400002,-11.2,0.0
nan,1733353200.0,50513,3.0,4.0,15.0,1055.0,48.0,15.1,15.0,16.9,43.200001,-11.1,0.0
nan,1733353200.0,50543,0.0,7.0,15.3,1055.0,47.0,15.3,15.0,17.200001,43.099998,-11.0,0.0
nan,1733353200.0,50573,9.0,0.0,15.1,1055.0,45.0,14.8,15.0,16.9,43.099998,-11.2,0.0
nan,1733353200.0,50603,27.0,0.0,14.6,1055.0,44.0,13.9,15.0,16.1,43.0,-11.4,0.0
nan,1733353200.0,50633,41.0,0.0,13.9,1055.0,42.0,13.2,15.0,15.2,42.900002,-11.5,0.0
nan,1733353200.0,50663,49.0,0.0,13.4,1055.0,43.0,12.8,15.0,14.8,42.900002,-11.6,0.0
nan,1733353200.0,50693,49.0,0.0,13.3,1055.0,44.0,12.8,15.0,14.7,42.900002,-11.7,0.0
nan,1733353200.0,50723,43.0,0.0,13.3,1055.0,45.0,13.1,15.0,14.9,43.0,-11.7,0.0
nan,1733353200.0,50753,35.0,0.0,13.6,1055.0,46.0,13.5,15.0,15.4,43.0,-11.8,0.0
nan,1733353200.0,50783,25.0,0.0,14.0,1055.0,47.0,14.0,15.0,15.9,42.900002,-11.9,0.0
nan,1733353200.0,50813,17.0,0.0,14.4,1055.0,47.0,14.4,15.0,16.299999,42.700001,-11.9,0.0
nan,1733353200.0,50843,7.0,2.0,14.8,1055.0,47.0,14.9,15.0,16.700001,42.599998,-11.8,0.0
nan,1733353200.0,50873,1.0,6.0,15.2,1055.0,48.0,15.2,15.0,17.0,42.5,-11.6,0.0
nan,1733353200.0,50903,5.0,3.0,15.3,1055.0,46.0,15.0,15.0,17.0,42.400002,-11.3,0.0
nan,1733353200.0,50933,21.0,0.0,14.8,1055.0,44.0,14.2,15.0,16.4,42.400002,-11.3,0.0
nan,1733353200.0,50963,39.0,0.0,14.1,1055.0,43.0,13.3,15.0,15.5,42.5,-11.4,0.0
nan,1733353200.0,50993,47.0,0.0,13.5,1055.0,42.0,12.9,15.0,14.9,42.799999,-11.5,0.0
nan,1733353200.0,51023,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.6,43.099998,-11.6,0.0
nan,1733353200.0,51053,45.0,0.0,13.3,1055.0,45.0,13.0,15.0,14.8,43.400002,-11.7,0.0
nan,1733353200.0,51083,39.0,0.0,13.5,1055.0,45.0,13.3,15.0,15.2,43.599998,-11.8,0.0
nan,1733353200.0,51113,29.0,0.0,13.8,1055.0,46.0,13.8,15.0,15.7,43.799999,-11.9,0.0
nan,1733353200.0,51143,19.0,0.0,14.2,1055.0,47.0,14.3,15.0,16.200001,44.0,-12.0,0.0
nan,1733353200.0,51173,9.0,0.0,14.7,1055.0,47.0,14.8,15.0,16.6,44.099998,-11.9,0.0
nan,1733353200.0,51203,3.0,4.0,15.0,1055.0,47.0,15.1,15.0,17.0,44.099998,-11.7,0.0
nan,1733353200.0,51233,5.0,3.0,15.1,1055.0,46.0,15.0,15.0,17.0,44.299999,-11.5,0.0
nan,1733353200.0,51263,21.0,0.0,14.7,1055.0,44.0,14.2,15.0,16.5,44.299999,-11.2,0.0
nan,1733353200.0,51293,33.0,0.0,14.2,1055.0,43.0,13.6,15.0,15.8,44.200001,-11.0,0.0
nan,1733353200.0,51323,41.0,0.0,13.8,1055.0,44.0,13.2,15.0,15.3,44.099998,-10.9,0.0
nan,1733353200.0,51353,41.0,0.0,13.6,1055.0,44.0,13.2,15.0,15.1,44.200001,-10.9,0.0
nan,1733353200.0,51383,37.0,0.0,13.7,1055.0,45.0,13.4,15.0,15.2,44.200001,-10.9,0.0
nan,1733353200.0,51413,29.0,0.0,13.9,1055.0,46.0,13.8,15.0,15.5,44.200001,-11.0,0.0
nan,1733353200.0,51443,21.0,0.0,14.3,1055.0,46.0,14.2,15.0,16.0,44.099998,-11.1,0.0
nan,1733353200.0,51473,11.0,0.0,14.7,1055.0,47.0,14.7,15.0,16.5,44.0,-11.2,0.0
nan,1733353200.0,51503,3.0,4.0,15.1,1055.0,47.0,15.1,15.0,17.0,43.900002,-11.3,0.0
nan,1733353200.0,51533,1.0,6.0,15.3,1055.0,47.0,15.2,15.0,17.200001,43.799999,-11.5,0.0
nan,1733353200.0,51563,13.0,0.0,15.0,1055.0,45.0,14.6,15.0,16.799999,43.599998,-11.7,0.0
nan,1733353200.0,51593,31.0,0.0,14.3,1055.0,43.0,13.7,15.0,15.9,43.599998,-11.9,0.0
nan,1733353200.0,51623,45.0,0.0,13.7,1055.0,42.0,13.0,15.0,15.1,43.5,-12.0,0.0
nan,1733353200.0,51653,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.8,43.599998,-12.0,0.0
nan,1733353200.0,51683,47.0,0.0,13.2,1055.0,44.0,12.9,15.0,14.7,43.599998,-12.0,0.0
nan,1733353200.0,51713,41.0,0.0,13.4,1055.0,45.0,13.2,15.0,15.0,43.599998,-11.9,0.0
nan,1733353200.0,51743,33.0,0.0,13.7,1055.0,46.0,13.6,15.0,15.5,43.5,-11.8,0.0
nan,1733353200.0,51773,23.0,0.0,14.1,1055.0,47.0,14.1,15.0,16.1,43.5,-11.7,0.0
nan,1733353200.0,51803,13.0,0.0,14.5,1055.0,47.0,14.6,15.0,16.5,43.400002,-11.6,0.0
nan,1733353200.0,51833,5.0,3.0,14.9,1055.0,48.0,15.0,15.0,16.9,43.299999,-11.4,0.0
nan,1733353200.0,51863,0.0,7.0,15.2,1055.0,47.0,15.3,15.0,17.200001,43.200001,-11.3,0.0
nan,1733353200.0,51893,9.0,0.0,15.1,1055.0,46.0,14.8,15.0,16.799999,43.0,-11.3,0.0
nan,1733353200.0,51923,27.0,0.0,14.6,1055.0,43.0,13.9,15.0,16.1,43.0,-11.4,0.0
nan,1733353200.0,51953,41.0,0.0,13.8,1055.0,42.0,13.2,15.0,15.2,43.200001,-11.5,0.0
nan,1733353200.0,51983,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.8,43.400002,-11.6,0.0
nan,1733353200.0,52013,49.0,0.0,13.2,1055.0,44.0,12.8,15.0,14.7,43.5,-11.7,0.0
nan,1733353200.0,52043,43.0,0.0,13.3,1055.0,45.0,13.1,15.0,14.9,43.700001,-11.7,0.0
nan,1733353200.0,52073,35.0,0.0,13.6,1055.0,45.0,13.5,15.0,15.4,43.799999,-11.8,0.0
nan,1733353200.0,52103,25.0,0.0,14.0,1055.0,46.0,14.0,15.0,15.9,43.799999,-11.8,0.0
nan,1733353200.0,52133,15.0,0.0,14.4,1055.0,47.0,14.5,15.0,16.4,43.799999,-11.9,0.0
nan,1733353200.0,52163,7.0,2.0,14.8,1055.0,47.0,14.9,15.0,16.799999,43.799999,-11.9,0.0
nan,1733353200.0,52193,0.0,7.0,15.3,1055.0,48.0,15.3,15.0,17.200001,43.799999,-12.0,0.0
nan,1733353200.0,52223,3.0,4.0,15.3,1055.0,46.0,15.1,15.0,17.1,43.799999,-11.7,0.0
nan,1733353200.0,52253,19.0,0.0,14.8,1055.0,44.0,14.3,15.0,16.4,43.900002,-11.5,0.0
nan,1733353200.0,52283,37.0,0.0,14.1,1055.0,42.0,13.4,15.0,15.5,44.099998,-11.3,0.0
nan,1733353200.0,52313,47.0,0.0,13.6,1055.0,42.0,12.9,15.0,14.9,44.0,-11.1,0.0
nan,1733353200.0,52343,51.0,0.0,13.3,1055.0,43.0,12.7,15.0,14.7,44.0,-11.0,0.0
nan,1733353200.0,52373,45.0,0.0,13.3,1055.0,44.0,13.0,15.0,14.8,44.0,-10.9,0.0
nan,1733353200.0,52403,37.0,0.0,13.5,1055.0,45.0,13.4,15.0,15.3,44.0,-10.7,0.0
nan,1733353200.0,52433,27.0,0.0,13.9,1055.0,46.0,13.9,15.0,15.9,43.900002,-10.7,0.0
nan,1733353200.0,52463,19.0,0.0,14.3,1055.0,46.0,14.3,15.0,16.299999,43.799999,-10.7,0.0
nan,1733353200.0,52493,9.0,0.0,14.7,1055.0,47.0,14.8,15.0,16.700001,43.700001,-10.7,0.0
nan,1733353200.0,52523,1.0,6.0,15.1,1055.0,47.0,15.2,15.0,17.1,43.599998,-10.8,0.0
nan,1733353200.0,52553,5.0,3.0,15.2,1055.0,46.0,15.0,15.0,17.1,43.400002,-11.1,0.0
nan,1733353200.0,52583,19.0,0.0,14.8,1055.0,45.0,14.3,15.0,16.6,43.400002,-11.3,0.0
nan,1733353200.0,52613,35.0,0.0,14.2,1055.0,43.0,13.5,15.0,15.6,43.299999,-11.5,0.0
nan,1733353200.0,52614,35.0,0.0,13.6,1055.0,42.0,13.0,15.0,15.0,43.299999,-11.6,0.0
nan,1733353200.0,52643,45.0,0.0,13.6,1055.0,42.0,13.0,15.0,15.0,43.299999,-11.6,0.0
nan,1733353200.0,52644,45.0,0.0,13.4,1055.0,44.0,12.9,15.0,14.7,43.299999,-11.7,0.0
nan,1733353200.0,52673,47.0,0.0,13.4,1055.0,44.0,12.9,15.0,14.7,43.299999,-11.7,0.0
nan,1733353200.0,52674,47.0,0.0,13.4,1055.0,44.0,13.1,15.0,14.8,43.400002,-11.7,0.0
nan,1733353200.0,52703,43.0,0.0,13.4,1055.0,44.0,13.1,15.0,14.8,43.400002,-11.7,0.0
nan,1733353200.0,52704,43.0,0.0,13.6,1055.0,46.0,13.4,15.0,15.2,43.599998,-11.9,0.0
nan,1733353200.0,52733,37.0,0.0,13.6,1055.0,46.0,13.4,15.0,15.2,43.599998,-11.9,0.0
nan,1733353200.0,52734,37.0,0.0,13.9,1055.0,47.0,13.8,15.0,15.7,43.900002,-11.9,0.0
nan,1733353200.0,52763,29.0,0.0,13.9,1055.0,47.0,13.8,15.0,15.7,43.900002,-11.9,0.0
nan,1733353200.0,52764,29.0,0.0,14.3,1055.0,47.0,14.3,15.0,16.200001,44.0,-11.9,0.0
nan,1733353200.0,52793,19.0,0.0,14.3,1055.0,47.0,14.3,15.0,16.200001,44.0,-11.9,0.0
nan,1733353200.0,52794,19.0,0.0,14.7,1055.0,47.0,14.8,15.0,16.6,44.099998,-11.7,0.0
nan,1733353200.0,52823,9.0,0.0,14.7,1055.0,47.0,14.8,15.0,16.6,44.099998,-11.7,0.0
nan,1733353200.0,52824,9.0,0.0,15.1,1055.0,48.0,15.1,15.0,17.0,44.200001,-11.5,0.0
nan,1733353200.0,52853,3.0,4.0,15.1,1055.0,48.0,15.1,15.0,17.0,44.200001,-11.5,0.0
nan,1733353200.0,52854,3.0,4.0,15.2,1055.0,46.0,15.0,15.0,17.0,44.299999,-11.3,0.0
nan,1733353200.0,52883,5.0,3.0,15.2,1055.0,46.0,15.0,15.0,17.0,44.299999,-11.3,0.0
nan,1733353200.0,52884,5.0,3.0,14.8,1055.0,45.0,14.3,15.0,16.5,44.299999,-11.3,0.0
nan,1733353200.0,52913,19.0,0.0,14.8,1055.0,45.0,14.3,15.0,16.5,44.299999,-11.3,0.0
nan,1733353200.0,52914,19.0,0.0,14.1,1055.0,42.0,13.4,15.0,15.6,44.099998,-11.5,0.0
nan,1733353200.0,52943,37.0,0.0,14.1,1055.0,42.0,13.4,15.0,15.6,44.099998,-11.5,0.0
nan,1733353200.0,52944,37.0,0.0,13.5,1055.0,42.0,12.9,15.0,15.0,44.099998,-11.6,0.0
nan,1733353200.0,52973,47.0,0.0,13.5,1055.0,42.0,12.9,15.0,15.0,44.099998,-11.6,0.0
nan,1733353200.0,52974,47.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,44.200001,-11.7,0.0
nan,1733353200.0,53003,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,44.200001,-11.7,0.0
nan,1733353200.0,53004,49.0,0.0,13.3,1055.0,44.0,13.0,15.0,14.8,44.200001,-11.8,0.0
nan,1733353200.0,53033,45.0,0.0,13.3,1055.0,44.0,13.0,15.0,14.8,44.200001,-11.8,0.0
nan,1733353200.0,53034,45.0,0.0,13.5,1055.0,46.0,13.4,15.0,15.2,44.099998,-11.8,0.0
nan,1733353200.0,53063,37.0,0.0,13.5,1055.0,46.0,13.4,15.0,15.2,44.099998,-11.8,0.0
nan,1733353200.0,53064,37.0,0.0,13.9,1055.0,46.0,13.8,15.0,15.8,44.099998,-11.7,0.0
nan,1733353200.0,53093,29.0,0.0,13.9,1055.0,46.0,13.8,15.0,15.8,44.099998,-11.7,0.0
nan,1733353200.0,53094,29.0,0.0,14.3,1055.0,46.0,14.4,15.0,16.299999,44.0,-11.6,0.0
nan,1733353200.0,53123,17.0,0.0,14.3,1055.0,46.0,14.4,15.0,16.299999,44.0,-11.6,0.0
nan,1733353200.0,53124,17.0,0.0,14.7,1055.0,47.0,14.8,15.0,16.700001,43.900002,-11.4,0.0
nan,1733353200.0,53153,9.0,0.0,14.7,1055.0,47.0,14.8,15.0,16.700001,43.900002,-11.4,0.0
nan,1733353200.0,53154,9.0,0.0,15.1,1055.0,48.0,15.2,15.0,17.1,43.799999,-11.3,0.0
nan,1733353200.0,53183,1.0,6.0,15.1,1055.0,48.0,15.2,15.0,17.1,43.799999,-11.3,0.0
nan,1733353200.0,53184,1.0,6.0,15.2,1055.0,46.0,15.0,15.0,17.1,43.700001,-11.2,0.0
nan,1733353200.0,53213,5.0,3.0,15.2,1055.0,46.0,15.0,15.0,17.1,43.700001,-11.2,0.0
nan,1733353200.0,53214,5.0,3.0,14.8,1055.0,44.0,14.3,15.0,16.6,43.5,-11.4,0.0
nan,1733353200.0,53243,19.0,0.0,14.8,1055.0,44.0,14.3,15.0,16.6,43.5,-11.4,0.0
nan,1733353200.0,53244,19.0,0.0,14.1,1055.0,43.0,13.5,15.0,15.7,43.5,-11.5,0.0
nan,1733353200.0,53273,35.0,0.0,14.1,1055.0,43.0,13.5,15.0,15.7,43.5,-11.5,0.0
nan,1733353200.0,53274,35.0,0.0,13.6,1055.0,42.0,13.0,15.0,15.1,43.5,-11.6,0.0
nan,1733353200.0,53303,45.0,0.0,13.6,1055.0,42.0,13.0,15.0,15.1,43.5,-11.6,0.0
nan,1733353200.0,53304,45.0,0.0,13.3,1055.0,44.0,12.8,15.0,14.8,43.5,-11.6,0.0
nan,1733353200.0,53333,49.0,0.0,13.3,1055.0,44.0,12.8,15.0,14.8,43.5,-11.6,0.0
nan,1733353200.0,53334,49.0,0.0,13.3,1055.0,44.0,13.0,15.0,14.8,43.5,-11.6,0.0
nan,1733353200.0,53363,45.0,0.0,13.3,1055.0,44.0,13.0,15.0,14.8,43.5,-11.6,0.0
nan,1733353200.0,53364,45.0,0.0,13.3,1055.0,46.0,13.0,15.0,14.8,43.5,-11.6,0.0
nan,1733353200.0,53393,37.0,0.0,13.5,1055.0,46.0,13.4,15.0,15.2,43.5,-11.5,0.0
nan,1733353200.0,53394,37.0,0.0,13.5,1055.0,46.0,13.4,15.0,15.2,43.5,-11.5,0.0
nan,1733353200.0,53423,27.0,0.0,13.9,1055.0,47.0,13.9,15.0,15.7,43.400002,-11.4,0.0
nan,1733353200.0,53424,27.0,0.0,13.9,1055.0,47.0,13.9,15.0,15.7,43.400002,-11.4,0.0
nan,1733353200.0,53453,19.0,0.0,14.3,1055.0,46.0,14.3,15.0,16.200001,43.400002,-11.3,0.0
nan,1733353200.0,53454,19.0,0.0,14.3,1055.0,46.0,14.3,15.0,16.200001,43.400002,-11.3,0.0
nan,1733353200.0,53483,11.0,0.0,14.7,1055.0,47.0,14.7,15.0,16.6,43.200001,-11.2,0.0
nan,1733353200.0,53484,11.0,0.0,14.7,1055.0,47.0,14.7,15.0,16.6,43.200001,-11.2,0.0
nan,1733353200.0,53513,1.0,6.0,15.1,1055.0,48.0,15.2,15.0,17.0,43.099998,-11.1,0.0
nan,1733353200.0,53514,1.0,6.0,15.1,1055.0,48.0,15.2,15.0,17.0,43.099998,-11.1,0.0
nan,1733353200.0,53543,1.0,6.0,15.3,1055.0,47.0,15.2,15.0,17.200001,43.0,-11.0,0.0
nan,1733353200.0,53544,1.0,6.0,15.3,1055.0,47.0,15.2,15.0,17.200001,43.0,-11.0,0.0
nan,1733353200.0,53573,13.0,0.0,15.0,1055.0,45.0,14.6,15.0,16.6,43.0,-10.9,0.0
nan,1733353200.0,53574,13.0,0.0,15.0,1055.0,45.0,14.6,15.0,16.6,43.0,-10.9,0.0
nan,1733353200.0,53603,31.0,0.0,14.3,1055.0,43.0,13.7,15.0,15.8,42.900002,-10.8,0.0
nan,1733353200.0,53604,31.0,0.0,14.3,1055.0,43.0,13.7,15.0,15.8,42.900002,-10.8,0.0
nan,1733353200.0,53633,45.0,0.0,13.7,1055.0,42.0,13.0,15.0,15.1,42.900002,-10.9,0.0
nan,1733353200.0,53634,45.0,0.0,13.7,1055.0,42.0,13.0,15.0,15.1,42.900002,-10.9,0.0
nan,1733353200.0,53663,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,43.200001,-11.0,0.0
nan,1733353200.0,53664,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,43.200001,-11.0,0.0
nan,1733353200.0,53693,47.0,0.0,13.3,1055.0,44.0,12.9,15.0,14.7,43.400002,-11.0,0.0
nan,1733353200.0,53694,47.0,0.0,13.3,1055.0,44.0,12.9,15.0,14.7,43.400002,-11.0,0.0
nan,1733353200.0,53723,41.0,0.0,13.4,1055.0,46.0,13.2,15.0,15.0,43.599998,-11.2,0.0
nan,1733353200.0,53724,41.0,0.0,13.4,1055.0,46.0,13.2,15.0,15.0,43.599998,-11.2,0.0
nan,1733353200.0,53754,31.0,0.0,13.7,1055.0,46.0,13.7,15.0,15.5,43.799999,-11.4,0.0
nan,1733353200.0,53784,23.0,0.0,14.1,1055.0,47.0,14.1,15.0,16.0,43.700001,-11.6,0.0
nan,1733353200.0,53814,13.0,0.0,14.5,1055.0,47.0,14.6,15.0,16.5,43.599998,-11.7,0.0
nan,1733353200.0,53844,5.0,3.0,15.0,1055.0,47.0,15.0,15.0,16.9,43.400002,-11.7,0.0
nan,1733353200.0,53874,3.0,4.0,15.2,1055.0,47.0,15.1,15.0,17.1,43.400002,-11.6,0.0
nan,1733353200.0,53904,15.0,0.0,14.9,1055.0,46.0,14.5,15.0,16.799999,43.299999,-11.5,0.0
nan,1733353200.0,53934,31.0,0.0,14.4,1055.0,43.0,13.7,15.0,16.0,43.299999,-11.4,0.0
nan,1733353200.0,53964,39.0,0.0,13.9,1055.0,43.0,13.3,15.0,15.4,43.200001,-11.3,0.0
nan,1733353200.0,53994,41.0,0.0,13.7,1055.0,44.0,13.2,15.0,15.1,43.200001,-11.2,0.0
nan,1733353200.0,54024,39.0,0.0,13.7,1055.0,45.0,13.3,15.0,15.1,43.200001,-11.1,0.0
nan,1733353200.0,54054,33.0,0.0,13.8,1055.0,45.0,13.6,15.0,15.4,43.200001,-11.0,0.0
nan,1733353200.0,54084,25.0,0.0,14.1,1055.0,46.0,14.0,15.0,15.8,43.299999,-10.9,0.0
nan,1733353200.0,54114,15.0,0.0,14.5,1055.0,47.0,14.5,15.0,16.299999,43.400002,-10.8,0.0
nan,1733353200.0,54144,7.0,2.0,14.9,1055.0,47.0,14.9,15.0,16.700001,43.5,-10.8,0.0
nan,1733353200.0,54174,1.0,6.0,15.3,1055.0,48.0,15.2,15.0,17.1,43.5,-11.0,0.0
nan,1733353200.0,54204,5.0,3.0,15.3,1055.0,46.0,15.0,15.0,17.1,43.5,-11.3,0.0
nan,1733353200.0,54234,19.0,0.0,14.8,1055.0,44.0,14.3,15.0,16.4,43.700001,-11.6,0.0
nan,1733353200.0,54264,37.0,0.0,14.1,1055.0,42.0,13.4,15.0,15.5,43.900002,-11.8,0.0
nan,1733353200.0,54294,47.0,0.0,13.6,1055.0,42.0,12.9,15.0,14.9,44.099998,-11.9,0.0
nan,1733353200.0,54324,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.6,44.099998,-12.0,0.0
nan,1733353200.0,54354,47.0,0.0,13.3,1055.0,44.0,12.9,15.0,14.7,44.099998,-12.0,0.0
nan,1733353200.0,54384,39.0,0.0,13.5,1055.0,46.0,13.3,15.0,15.2,44.099998,-11.9,0.0
nan,1733353200.0,54414,29.0,0.0,13.8,1055.0,46.0,13.8,15.0,15.8,44.0,-11.8,0.0
nan,1733353200.0,54444,19.0,0.0,14.3,1055.0,47.0,14.3,15.0,16.200001,43.900002,-11.7,0.0
nan,1733353200.0,54474,9.0,0.0,14.7,1055.0,48.0,14.8,15.0,16.700001,43.799999,-11.5,0.0
nan,1733353200.0,54504,3.0,4.0,15.1,1055.0,48.0,15.1,15.0,17.1,43.700001,-11.4,0.0
nan,1733353200.0,54534,7.0,2.0,15.2,1055.0,47.0,14.9,15.0,17.1,43.599998,-11.3,0.0
nan,1733353200.0,54564,19.0,0.0,14.8,1055.0,45.0,14.3,15.0,16.5,43.5,-11.4,0.0
nan,1733353200.0,54594,33.0,0.0,14.2,1055.0,43.0,13.6,15.0,15.8,43.400002,-11.4,0.0
nan,1733353200.0,54624,39.0,0.0,13.9,1055.0,43.0,13.3,15.0,15.4,43.400002,-11.5,0.0
nan,1733353200.0,54654,39.0,0.0,13.7,1055.0,44.0,13.3,15.0,15.1,43.400002,-11.6,0.0
nan,1733353200.0,54684,37.0,0.0,13.7,1055.0,45.0,13.4,15.0,15.2,43.400002,-11.6,0.0
nan,1733353200.0,54714,29.0,0.0,14.0,1055.0,46.0,13.8,15.0,15.5,43.299999,-11.7,0.0
nan,1733353200.0,54744,21.0,0.0,14.3,1055.0,47.0,14.2,15.0,16.0,43.299999,-11.8,0.0
nan,1733353200.0,54774,11.0,0.0,14.7,1055.0,47.0,14.7,15.0,16.5,43.200001,-11.9,0.0
nan,1733353200.0,54804,3.0,4.0,15.1,1055.0,47.0,15.1,15.0,16.9,43.200001,-11.9,0.0
nan,1733353200.0,54834,3.0,4.0,15.3,1055.0,48.0,15.1,15.0,17.1,43.299999,-11.7,0.0
nan,1733353200.0,54864,15.0,0.0,15.0,1055.0,45.0,14.5,15.0,16.700001,43.299999,-11.4,0.0
nan,1733353200.0,54894,33.0,0.0,14.3,1055.0,43.0,13.6,15.0,15.9,43.5,-11.2,0.0
nan,1733353200.0,54924,45.0,0.0,13.7,1055.0,42.0,13.0,15.0,15.1,43.700001,-11.1,0.0
nan,1733353200.0,54954,49.0,0.0,13.3,1055.0,43.0,12.8,15.0,14.7,44.200001,-11.1,0.0
nan,1733353200.0,54984,47.0,0.0,13.2,1055.0,44.0,12.9,15.0,14.7,44.299999,-11.1,0.0
nan,1733353200.0,55014,41.0,0.0,13.4,1055.0,45.0,13.2,15.0,15.1,44.200001,-11.2,0.0
nan,1733353200.0,55044,31.0,0.0,13.7,1055.0,46.0,13.7,15.0,15.6,44.099998,-11.3,0.0
nan,1733353200.0,55074,21.0,0.0,14.2,1055.0,47.0,14.2,15.0,16.1,44.099998,-11.4,0.0
nan,1733353200.0,55104,11.0,0.0,14.6,1055.0,47.0,14.7,15.0,16.6,44.0,-11.6,0.0
nan,1733353200.0,55134,3.0,4.0,15.0,1055.0,47.0,15.1,15.0,17.0,43.900002,-11.7,0.0
nan,1733353200.0,55164,1.0,6.0,15.3,1055.0,47.0,15.2,15.0,17.200001,43.799999,-11.7,0.0
nan,1733353200.0,55194,13.0,0.0,15.0,1055.0,45.0,14.6,15.0,16.799999,43.700001,-11.7,0.0
nan,1733353200.0,55224,31.0,0.0,14.3,1055.0,42.0,13.7,15.0,15.9,43.599998,-11.6,0.0
nan,1733353200.0,55254,45.0,0.0,13.8,1055.0,42.0,13.0,15.0,15.2,43.599998,-11.5,0.0
nan,1733353200.0,55284,49.0,0.0,13.4,1055.0,42.0,12.8,15.0,14.8,43.599998,-11.4,0.0
nan,1733353200.0,55314,47.0,0.0,13.3,1055.0,44.0,12.9,15.0,14.8,43.599998,-11.4,0.0
nan,1733353200.0,55344,41.0,0.0,13.4,1055.0,45.0,13.2,15.0,15.1,43.5,-11.3,0.0
nan,1733353200.0,55374,31.0,0.0,13.7,1055.0,46.0,13.7,15.0,15.6,43.5,-11.4,0.0
nan,1733353200.0,55404,21.0,0.0,14.1,1055.0,46.0,14.2,15.0,16.1,43.400002,-11.5,0.0
nan,1733353200.0,55434,13.0,0.0,14.6,1055.0,48.0,14.6,15.0,16.5,43.299999,-11.6,0.0
nan,1733353200.0,55464,3.0,4.0,15.0,1055.0,47.0,15.1,15.0,16.9,43.200001,-11.6,0.0
nan,1733353200.0,55494,0.0,7.0,15.3,1055.0,47.0,15.3,15.0,17.200001,43.099998,-11.5,0.0
nan,1733353200.0,55524,9.0,0.0,15.2,1055.0,45.0,14.8,14.4,16.9,43.0,-11.5,0.0
nan,1733353200.0,55554,15.0,0.0,14.6,1055.0,43.0,13.9,14.4,16.0,43.0,-11.4,0.0
nan,1733353200.0,55584,35.0,0.0,13.7,1055.0,41.0,12.9,14.4,14.8,42.900002,-11.3,0.0
nan,1733353200.0,55614,49.0,0.0,12.9,1055.0,42.0,12.2,14.4,14.1,42.900002,-11.2,0.0
nan,1733353200.0,55644,53.0,0.0,12.5,1055.0,42.0,12.0,14.4,13.8,42.900002,-11.1,0.0
nan,1733353200.0,55674,49.0,0.0,12.4,1055.0,43.0,12.2,14.4,13.9,42.900002,-11.0,0.0
nan,1733353200.0,55704,43.0,0.0,12.6,1055.0,45.0,12.5,14.4,14.3,42.900002,-10.9,0.0
nan,1733353200.0,55734,33.0,0.0,12.9,1055.0,46.0,13.0,14.4,14.9,43.0,-10.7,0.0
nan,1733353200.0,55764,23.0,0.0,13.4,1055.0,46.0,13.5,14.4,15.4,43.099998,-10.7,0.0
nan,1733353200.0,55794,13.0,0.0,13.9,1055.0,47.0,14.0,14.4,15.8,43.099998,-10.7,0.0
nan,1733353200.0,55824,3.0,4.0,14.3,1055.0,48.0,14.5,13.9,16.200001,43.099998,-10.9,0.0
nan,1733353200.0,55854,0.0,11.0,14.6,1055.0,47.0,14.5,13.9,16.4,43.099998,-11.2,0.0
nan,1733353200.0,55884,3.0,4.0,14.4,1055.0,46.0,14.0,13.9,15.9,43.200001,-11.5,0.0
nan,1733353200.0,55914,23.0,0.0,13.7,1055.0,43.0,13.0,13.9,14.9,43.200001,-11.6,0.0
nan,1733353200.0,55944,41.0,0.0,12.8,1055.0,42.0,12.1,13.9,13.9,43.099998,-11.5,0.0
nan,1733353200.0,55974,51.0,0.0,12.2,1055.0,42.0,11.6,13.9,13.4,43.099998,-11.5,0.0
nan,1733353200.0,56004,51.0,0.0,12.0,1055.0,43.0,11.6,13.9,13.3,43.200001,-11.4,0.0
nan,1733353200.0,56034,45.0,0.0,12.0,1055.0,44.0,11.9,13.9,13.6,43.200001,-11.2,0.0
nan,1733353200.0,56064,37.0,0.0,12.3,1055.0,46.0,12.3,13.9,14.1,43.099998,-11.1,0.0
nan,1733353200.0,56094,25.0,0.0,12.7,1055.0,47.0,12.9,13.9,14.7,43.099998,-11.0,0.0
nan,1733353200.0,56124,15.0,0.0,13.2,1055.0,47.0,13.4,13.4,15.2,43.0,-10.9,0.0
nan,1733353200.0,56154,0.0,10.0,13.7,1055.0,47.0,13.9,13.4,15.7,42.900002,-10.7,0.0
nan,1733353200.0,56184,0.0,11.0,14.0,1055.0,47.0,14.0,13.4,15.7,42.799999,-10.7,0.0
nan,1733353200.0,56214,5.0,3.0,13.7,1055.0,45.0,13.4,13.4,15.2,42.799999,-10.9,0.0
nan,1733353200.0,56215,5.0,3.0,13.1,1055.0,43.0,12.5,13.4,14.2,43.0,-11.1,0.0
nan,1733353200.0,56244,23.0,0.0,13.1,1055.0,43.0,12.5,13.4,14.2,43.0,-11.1,0.0
nan,1733353200.0,56245,23.0,0.0,12.3,1055.0,43.0,11.7,13.4,13.3,43.099998,-11.2,0.0
nan,1733353200.0,56274,39.0,0.0,12.3,1055.0,43.0,11.7,13.4,13.3,43.099998,-11.2,0.0
nan,1733353200.0,56275,39.0,0.0,11.8,1055.0,42.0,11.3,13.4,13.0,43.400002,-11.3,0.0
nan,1733353200.0,56304,47.0,0.0,11.8,1055.0,42.0,11.3,13.4,13.0,43.400002,-11.3,0.0
nan,1733353200.0,56305,47.0,0.0,11.6,1055.0,43.0,11.4,13.4,12.9,43.799999,-11.4,0.0
nan,1733353200.0,56334,45.0,0.0,11.6,1055.0,43.0,11.4,13.4,12.9,43.799999,-11.4,0.0
nan,1733353200.0,56335,45.0,0.0,11.7,1055.0,45.0,11.6,13.4,13.2,44.099998,-11.4,0.0
nan,1733353200.0,56364,41.0,0.0,11.7,1055.0,45.0,11.6,13.4,13.2,44.099998,-11.4,0.0
nan,1733353200.0,56365,41.0,0.0,12.0,1055.0,46.0,12.1,13.4,13.7,44.200001,-11.5,0.0
nan,1733353200.0,56394,31.0,0.0,12.0,1055.0,46.0,12.1,13.4,13.7,44.200001,-11.5,0.0
nan,1733353200.0,56395,31.0,0.0,12.4,1055.0,47.0,12.6,12.9,14.3,44.0,-11.6,0.0
nan,1733353200.0,56424,21.0,0.0,12.4,1055.0,47.0,12.6,12.9,14.3,44.0,-11.6,0.0
nan,1733353200.0,56425,21.0,0.0,12.9,1055.0,47.0,13.1,12.9,14.8,43.900002,-11.6,0.0
nan,1733353200.0,56454,1.0,6.0,12.9,1055.0,47.0,13.1,12.9,14.8,43.900002,-11.6,0.0
nan,1733353200.0,56455,1.0,6.0,13.3,1055.0,47.0,13.3,12.9,15.2,43.799999,-11.5,0.0
nan,1733353200.0,56484,0.0,8.0,13.3,1055.0,47.0,13.3,12.9,15.2,43.799999,-11.5,0.0
nan,1733353200.0,56485,0.0,8.0,13.1,1055.0,45.0,12.9,12.9,14.8,43.700001,-11.4,0.0
nan,1733353200.0,56514,5.0,3.0,13.1,1055.0,45.0,12.9,12.9,14.8,43.700001,-11.4,0.0
nan,1733353200.0,56515,5.0,3.0,12.6,1055.0,43.0,12.1,12.9,14.0,43.700001,-11.3,0.0
nan,1733353200.0,56544,21.0,0.0,12.6,1055.0,43.0,12.1,12.9,14.0,43.700001,-11.3,0.0
nan,1733353200.0,56545,21.0,0.0,11.9,1055.0,42.0,11.4,12.9,13.3,43.599998,-11.2,0.0
nan,1733353200.0,56574,35.0,0.0,11.9,1055.0,42.0,11.4,12.9,13.3,43.599998,-11.2,0.0
nan,1733353200.0,56575,35.0,0.0,11.5,1055.0,42.0,11.0,12.9,12.8,43.599998,-11.1,0.0
nan,1733353200.0,56604,43.0,0.0,11.5,1055.0,42.0,11.0,12.9,12.8,43.599998,-11.1,0.0
