Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1733353200.0,56605,43.0,0.0,11.3,1055.0,43.0,11.0,12.9,12.7,43.599998,-11.0,0.0
nan,1733353200.0,56634,43.0,0.0,11.3,1055.0,43.0,11.0,12.9,12.7,43.599998,-11.0,0.0
nan,1733353200.0,56635,43.0,0.0,11.4,1055.0,44.0,11.2,12.9,12.8,43.599998,-10.9,0.0
nan,1733353200.0,56664,39.0,0.0,11.4,1055.0,44.0,11.2,12.9,12.8,43.599998,-10.9,0.0
nan,1733353200.0,56665,39.0,0.0,11.7,1055.0,45.0,11.6,12.9,13.2,43.599998,-10.7,0.0
nan,1733353200.0,56694,31.0,0.0,11.7,1055.0,45.0,11.6,12.9,13.2,43.599998,-10.7,0.0
nan,1733353200.0,56695,31.0,0.0,12.0,1055.0,46.0,12.1,12.3,13.8,43.5,-10.6,0.0
nan,1733353200.0,56724,21.0,0.0,12.0,1055.0,46.0,12.1,12.3,13.8,43.5,-10.6,0.0
nan,1733353200.0,56725,21.0,0.0,12.5,1055.0,46.0,12.7,12.3,14.3,43.400002,-10.5,0.0
nan,1733353200.0,56754,0.0,8.0,12.5,1055.0,46.0,12.7,12.3,14.3,43.400002,-10.5,0.0
nan,1733353200.0,56755,0.0,8.0,12.8,1055.0,47.0,12.9,12.3,14.6,43.299999,-10.6,0.0
nan,1733353200.0,56784,0.0,11.0,12.8,1055.0,47.0,12.9,12.3,14.6,43.299999,-10.6,0.0
nan,1733353200.0,56785,0.0,11.0,12.6,1055.0,45.0,12.5,12.3,14.2,43.200001,-10.9,0.0
nan,1733353200.0,56814,1.0,6.0,12.6,1055.0,45.0,12.5,12.3,14.2,43.200001,-10.9,0.0
nan,1733353200.0,56815,1.0,6.0,12.1,1055.0,44.0,11.7,12.3,13.3,43.200001,-11.2,0.0
nan,1733353200.0,56844,17.0,0.0,12.1,1055.0,44.0,11.7,12.3,13.3,43.200001,-11.2,0.0
nan,1733353200.0,56845,17.0,0.0,11.5,1055.0,42.0,11.0,12.3,12.6,43.299999,-11.3,0.0
nan,1733353200.0,56874,31.0,0.0,11.5,1055.0,42.0,11.0,12.3,12.6,43.299999,-11.3,0.0
nan,1733353200.0,56875,31.0,0.0,11.1,1055.0,43.0,10.7,12.3,12.2,43.599998,-11.4,0.0
nan,1733353200.0,56904,37.0,0.0,11.1,1055.0,43.0,10.7,12.3,12.2,43.599998,-11.4,0.0
nan,1733353200.0,56905,37.0,0.0,10.9,1055.0,44.0,10.7,12.3,12.2,43.900002,-11.5,0.0
nan,1733353200.0,56934,37.0,0.0,10.9,1055.0,44.0,10.7,12.3,12.2,43.900002,-11.5,0.0
nan,1733353200.0,56935,37.0,0.0,11.0,1055.0,45.0,11.0,12.3,12.4,44.200001,-11.6,0.0
nan,1733353200.0,56964,31.0,0.0,11.0,1055.0,45.0,11.0,12.3,12.4,44.200001,-11.6,0.0
nan,1733353200.0,56965,31.0,0.0,11.3,1055.0,46.0,11.4,12.3,12.8,44.099998,-11.6,0.0
nan,1733353200.0,56994,23.0,0.0,11.3,1055.0,46.0,11.4,12.3,12.8,44.099998,-11.6,0.0
nan,1733353200.0,56995,23.0,0.0,11.7,1055.0,47.0,11.9,12.3,13.4,44.0,-11.6,0.0
nan,1733353200.0,57024,13.0,0.0,11.7,1055.0,47.0,11.9,11.8,13.4,44.0,-11.6,0.0
nan,1733353200.0,57025,13.0,0.0,12.2,1055.0,47.0,12.4,11.8,14.0,43.900002,-11.6,0.0
nan,1733353200.0,57054,0.0,11.0,12.2,1055.0,47.0,12.4,11.8,14.0,43.900002,-11.6,0.0
nan,1733353200.0,57055,0.0,11.0,12.5,1055.0,47.0,12.6,11.8,14.1,43.799999,-11.5,0.0
nan,1733353200.0,57084,0.0,14.0,12.5,1055.0,47.0,12.6,11.8,14.1,43.799999,-11.5,0.0
nan,1733353200.0,57085,0.0,14.0,12.3,1055.0,46.0,12.1,11.8,13.5,43.700001,-11.4,0.0
nan,1733353200.0,57114,0.0,7.0,12.3,1055.0,46.0,12.1,11.8,13.5,43.700001,-11.4,0.0
nan,1733353200.0,57115,0.0,7.0,11.7,1055.0,44.0,11.3,11.8,12.6,43.700001,-11.3,0.0
nan,1733353200.0,57144,15.0,0.0,11.7,1055.0,44.0,11.3,11.8,12.6,43.700001,-11.3,0.0
nan,1733353200.0,57145,15.0,0.0,10.8,1055.0,42.0,10.4,11.8,11.7,43.599998,-11.2,0.0
nan,1733353200.0,57174,33.0,0.0,10.8,1055.0,42.0,10.4,11.8,11.7,43.599998,-11.2,0.0
nan,1733353200.0,57175,33.0,0.0,10.3,1055.0,42.0,9.8999996,11.8,11.3,43.599998,-11.1,0.0
nan,1733353200.0,57204,43.0,0.0,10.3,1055.0,42.0,9.8999996,11.8,11.3,43.599998,-11.1,0.0
nan,1733353200.0,57205,43.0,0.0,10.0,1055.0,43.0,9.8999996,11.8,11.3,43.599998,-11.0,0.0
nan,1733353200.0,57234,43.0,0.0,10.0,1055.0,43.0,9.8999996,11.8,11.3,43.599998,-11.0,0.0
nan,1733353200.0,57235,43.0,0.0,10.0,1055.0,43.0,9.8999996,11.8,11.3,43.599998,-11.0,0.0
nan,1733353200.0,57264,39.0,0.0,10.1,1055.0,44.0,10.1,11.8,11.5,43.599998,-10.8,0.0
nan,1733353200.0,57265,39.0,0.0,10.1,1055.0,44.0,10.1,11.8,11.5,43.599998,-10.8,0.0
nan,1733353200.0,57294,29.0,0.0,10.4,1055.0,45.0,10.6,11.8,12.0,43.599998,-10.7,0.0
nan,1733353200.0,57295,29.0,0.0,10.4,1055.0,45.0,10.6,11.8,12.0,43.599998,-10.7,0.0
nan,1733353200.0,57324,19.0,0.0,10.8,1055.0,46.0,11.1,11.3,12.6,43.5,-10.6,0.0
nan,1733353200.0,57325,19.0,0.0,10.8,1055.0,46.0,11.1,11.3,12.6,43.5,-10.6,0.0
nan,1733353200.0,57354,0.0,7.0,11.3,1055.0,47.0,11.6,11.3,13.2,43.400002,-10.7,0.0
nan,1733353200.0,57355,0.0,7.0,11.3,1055.0,47.0,11.6,11.3,13.2,43.400002,-10.7,0.0
nan,1733353200.0,57384,0.0,11.0,11.7,1055.0,47.0,11.9,11.3,13.5,43.299999,-11.1,0.0
nan,1733353200.0,57385,0.0,11.0,11.7,1055.0,47.0,11.9,11.3,13.5,43.299999,-11.1,0.0
nan,1733353200.0,57414,0.0,7.0,11.6,1055.0,46.0,11.6,11.3,13.2,43.200001,-11.5,0.0
nan,1733353200.0,57415,0.0,7.0,11.6,1055.0,46.0,11.6,11.3,13.2,43.200001,-11.5,0.0
nan,1733353200.0,57444,15.0,0.0,11.2,1055.0,44.0,10.8,11.3,12.3,43.200001,-11.7,0.0
nan,1733353200.0,57445,15.0,0.0,11.2,1055.0,44.0,10.8,11.3,12.3,43.200001,-11.7,0.0
nan,1733353200.0,57474,31.0,0.0,10.5,1055.0,43.0,10.0,11.3,11.5,43.299999,-11.9,0.0
nan,1733353200.0,57475,31.0,0.0,10.5,1055.0,43.0,10.0,11.3,11.5,43.299999,-11.9,0.0
nan,1733353200.0,57504,39.0,0.0,10.0,1055.0,42.0,9.6000004,11.3,11.1,43.5,-12.0,0.0
nan,1733353200.0,57505,39.0,0.0,10.0,1055.0,42.0,9.6000004,11.3,11.1,43.5,-12.0,0.0
nan,1733353200.0,57535,39.0,0.0,9.8000002,1055.0,44.0,9.6000004,11.3,11.1,43.400002,-11.9,0.0
nan,1733353200.0,57565,35.0,0.0,9.8000002,1055.0,45.0,9.8000002,11.3,11.2,43.400002,-11.7,0.0
nan,1733353200.0,57595,25.0,0.0,10.1,1055.0,46.0,10.3,11.3,11.6,43.400002,-11.4,0.0
nan,1733353200.0,57625,17.0,0.0,10.5,1055.0,47.0,10.7,10.8,12.2,43.400002,-11.0,0.0
nan,1733353200.0,57655,0.0,10.0,11.0,1055.0,47.0,11.3,10.8,12.8,43.299999,-10.7,0.0
nan,1733353200.0,57685,0.0,12.0,11.4,1055.0,47.0,11.5,10.8,13.1,43.299999,-10.5,0.0
nan,1733353200.0,57715,0.0,8.0,11.3,1055.0,46.0,11.2,10.8,12.6,43.099998,-10.3,0.0
nan,1733353200.0,57745,13.0,0.0,10.8,1055.0,44.0,10.4,10.8,11.8,43.0,-10.3,0.0
nan,1733353200.0,57775,27.0,0.0,10.1,1055.0,43.0,9.6999998,10.8,11.0,43.0,-10.2,0.0
nan,1733353200.0,57805,35.0,0.0,9.6999998,1055.0,44.0,9.3000002,10.8,10.6,43.0,-10.1,0.0
nan,1733353200.0,57835,35.0,0.0,9.5,1055.0,44.0,9.3000002,10.8,10.6,43.5,-10.0,0.0
nan,1733353200.0,57865,31.0,0.0,9.5,1055.0,45.0,9.5,10.8,10.8,43.900002,-9.8000002,0.0
nan,1733353200.0,57895,21.0,0.0,9.8000002,1055.0,47.0,10.0,10.8,11.2,44.099998,-9.6999998,0.0
nan,1733353200.0,57925,1.0,6.0,10.2,1055.0,47.0,10.5,10.3,11.8,44.299999,-9.6999998,0.0
nan,1733353200.0,57955,0.0,12.0,10.7,1055.0,47.0,11.0,10.3,12.4,44.200001,-9.8000002,0.0
nan,1733353200.0,57985,0.0,15.0,11.0,1055.0,48.0,11.2,10.3,12.5,44.0,-10.1,0.0
nan,1733353200.0,58015,0.0,10.0,10.9,1055.0,47.0,10.8,10.3,12.1,43.900002,-10.4,0.0
nan,1733353200.0,58045,9.0,0.0,10.4,1055.0,45.0,10.1,10.3,11.3,43.799999,-10.6,0.0
nan,1733353200.0,58075,25.0,0.0,9.6999998,1055.0,44.0,9.3000002,10.3,10.3,43.700001,-10.8,0.0
nan,1733353200.0,58105,35.0,0.0,9.1000004,1055.0,44.0,8.8000002,10.3,9.8000002,43.700001,-10.9,0.0
nan,1733353200.0,58135,37.0,0.0,8.8000002,1055.0,44.0,8.6999998,10.3,9.8000002,43.700001,-11.0,0.0
nan,1733353200.0,58165,35.0,0.0,8.8000002,1055.0,45.0,8.8000002,10.3,10.0,43.700001,-11.0,0.0
nan,1733353200.0,58195,27.0,0.0,9.1000004,1055.0,47.0,9.1999998,10.3,10.4,43.700001,-10.9,0.0
nan,1733353200.0,58225,15.0,0.0,9.5,1055.0,47.0,9.8000002,9.7,11.0,43.700001,-10.8,0.0
nan,1733353200.0,58255,0.0,11.0,10.0,1055.0,47.0,10.3,9.7,11.7,43.599998,-10.6,0.0
nan,1733353200.0,58285,0.0,15.0,10.3,1055.0,48.0,10.6,9.7,12.0,43.5,-10.6,0.0
nan,1733353200.0,58315,0.0,11.0,10.3,1055.0,47.0,10.3,9.7,11.6,43.400002,-10.9,0.0
nan,1733353200.0,58345,7.0,2.0,9.8999996,1055.0,45.0,9.6000004,9.7,10.8,43.299999,-11.0,0.0
nan,1733353200.0,58375,23.0,0.0,9.1999998,1055.0,44.0,8.8000002,9.7,9.8999996,43.200001,-11.1,0.0
nan,1733353200.0,58405,33.0,0.0,8.6999998,1055.0,44.0,8.3000002,9.7,9.5,43.200001,-11.1,0.0
nan,1733353200.0,58435,35.0,0.0,8.3999996,1055.0,44.0,8.1999998,9.7,9.3999996,43.299999,-11.1,0.0
nan,1733353200.0,58465,31.0,0.0,8.3999996,1055.0,45.0,8.3999996,9.7,9.6000004,43.599998,-11.2,0.0
nan,1733353200.0,58495,23.0,0.0,8.6999998,1055.0,47.0,8.8000002,9.7,10.0,43.799999,-11.2,0.0
nan,1733353200.0,58525,13.0,0.0,9.0,1055.0,47.0,9.3000002,9.2,10.5,43.900002,-11.3,0.0
nan,1733353200.0,58555,0.0,12.0,9.5,1055.0,48.0,9.8999996,9.2,11.2,44.0,-11.4,0.0
nan,1733353200.0,58585,0.0,15.0,9.8999996,1055.0,48.0,10.1,9.2,11.3,44.0,-11.7,0.0
nan,1733353200.0,58615,0.0,11.0,9.8000002,1055.0,47.0,9.8000002,9.2,11.0,44.0,-11.8,0.0
nan,1733353200.0,58645,7.0,2.0,9.3000002,1055.0,45.0,9.1000004,9.2,10.1,43.900002,-11.8,0.0
nan,1733353200.0,58675,25.0,0.0,8.6000004,1055.0,44.0,8.1999998,9.2,9.1999998,43.799999,-11.7,0.0
nan,1733353200.0,58705,35.0,0.0,8.1000004,1055.0,43.0,7.6999998,9.2,8.8000002,43.700001,-11.6,0.0
nan,1733353200.0,58735,37.0,0.0,7.8000002,1055.0,44.0,7.5999999,9.2,8.8000002,43.799999,-11.4,0.0
nan,1733353200.0,58765,33.0,0.0,7.8000002,1055.0,45.0,7.8000002,9.2,9.0,43.799999,-11.3,0.0
nan,1733353200.0,58795,25.0,0.0,8.1000004,1055.0,46.0,8.1999998,9.2,9.3999996,43.799999,-11.1,0.0
nan,1733353200.0,58825,13.0,0.0,8.5,1055.0,47.0,8.8000002,8.7,10.0,43.799999,-11.0,0.0
nan,1733353200.0,58855,0.0,12.0,9.0,1055.0,48.0,9.3999996,8.7,10.7,43.700001,-10.9,0.0
nan,1733353200.0,58885,0.0,15.0,9.3999996,1055.0,48.0,9.6000004,8.7,10.9,43.599998,-10.7,0.0
nan,1733353200.0,58915,0.0,11.0,9.3000002,1055.0,47.0,9.3000002,8.7,10.5,43.5,-10.6,0.0
nan,1733353200.0,58945,5.0,3.0,8.8999996,1055.0,45.0,8.6999998,8.7,9.6999998,43.400002,-10.6,0.0
nan,1733353200.0,58975,19.0,0.0,8.3000002,1055.0,45.0,8.0,8.7,8.8999996,43.400002,-10.5,0.0
nan,1733353200.0,59005,29.0,0.0,7.8000002,1055.0,44.0,7.5,8.7,8.5,43.299999,-10.4,0.0
nan,1733353200.0,59035,29.0,0.0,7.5999999,1055.0,45.0,7.5,8.7,8.6000004,43.299999,-10.3,0.0
nan,1733353200.0,59065,25.0,0.0,7.5999999,1055.0,46.0,7.6999998,8.7,8.8000002,43.299999,-10.2,0.0
nan,1733353200.0,59095,17.0,0.0,7.9000001,1055.0,47.0,8.1000004,8.7,9.1000004,43.200001,-10.1,0.0
nan,1733353200.0,59125,9.0,0.0,8.1999998,1055.0,48.0,8.5,8.2,9.6000004,43.200001,-9.8999996,0.0
nan,1733353200.0,59155,0.0,14.0,8.6999998,1055.0,48.0,9.0,8.2,10.2,43.200001,-9.8000002,0.0
nan,1733353200.0,59185,0.0,15.0,8.8999996,1055.0,48.0,9.1000004,8.2,10.3,43.099998,-9.6999998,0.0
nan,1733353200.0,59215,0.0,10.0,8.8000002,1055.0,47.0,8.6999998,8.2,9.8000002,43.0,-9.6999998,0.0
nan,1733353200.0,59245,7.0,2.0,8.3000002,1055.0,47.0,8.1000004,8.2,9.0,43.0,-9.8000002,0.0
nan,1733353200.0,59275,21.0,0.0,7.6999998,1055.0,46.0,7.4000001,8.2,8.1999998,43.0,-10.0,0.0
nan,1733353200.0,59305,29.0,0.0,7.1999998,1055.0,46.0,7.0,8.2,7.9000001,43.200001,-10.2,0.0
nan,1733353200.0,59335,31.0,0.0,7.0,1055.0,46.0,6.9000001,8.2,7.9000001,43.5,-10.4,0.0
nan,1733353200.0,59365,27.0,0.0,7.0,1055.0,47.0,7.0999999,8.2,8.1000004,43.799999,-10.5,0.0
nan,1733353200.0,59395,19.0,0.0,7.1999998,1055.0,48.0,7.5,8.2,8.3999996,44.0,-10.6,0.0
nan,1733353200.0,59425,7.0,2.0,7.6999998,1055.0,49.0,8.1000004,7.7,9.0,44.099998,-10.7,0.0
nan,1733353200.0,59455,0.0,15.0,8.1999998,1055.0,49.0,8.6000004,7.7,9.6999998,44.0,-10.8,0.0
nan,1733353200.0,59485,0.0,16.0,8.5,1055.0,49.0,8.8000002,7.7,9.8000002,43.799999,-11.1,0.0
nan,1733353200.0,59515,0.0,12.0,8.3999996,1055.0,49.0,8.3999996,7.7,9.3999996,43.700001,-11.3,0.0
nan,1733353200.0,59545,5.0,3.0,7.9000001,1055.0,47.0,7.6999998,7.7,8.6000004,43.599998,-11.4,0.0
nan,1733353200.0,59575,21.0,0.0,7.3000002,1055.0,46.0,6.9000001,7.7,7.8000002,43.599998,-11.3,0.0
nan,1733353200.0,59605,31.0,0.0,6.5999999,1055.0,45.0,6.4000001,7.7,7.1999998,43.5,-11.2,0.0
nan,1733353200.0,59635,33.0,0.0,6.3000002,1055.0,45.0,6.3000002,7.7,7.0999999,43.5,-11.1,0.0
nan,1733353200.0,59665,31.0,0.0,6.3000002,1055.0,46.0,6.4000001,7.7,7.3000002,43.5,-10.9,0.0
nan,1733353200.0,59695,23.0,0.0,6.5,1055.0,47.0,6.8000002,7.7,7.6999998,43.5,-10.8,0.0
nan,1733353200.0,59725,0.0,8.0,6.9000001,1055.0,48.0,7.3000002,7.1,8.3000002,43.5,-10.6,0.0
nan,1733353200.0,59755,0.0,14.0,7.5,1055.0,49.0,7.9000001,7.1,9.0,43.400002,-10.5,0.0
nan,1733353200.0,59785,0.0,18.0,7.9000001,1055.0,49.0,8.1999998,7.1,9.3000002,43.400002,-10.6,0.0
nan,1733353200.0,59815,0.0,15.0,7.8000002,1055.0,49.0,8.0,7.1,9.0,43.299999,-10.9,0.0
nan,1733353200.0,59845,0.0,8.0,7.5,1055.0,48.0,7.5,7.1,8.3000002,43.099998,-11.2,0.0
nan,1733353200.0,59875,17.0,0.0,7.0,1055.0,46.0,6.6999998,7.1,7.4000001,43.200001,-11.4,0.0
nan,1733353200.0,59905,25.0,0.0,6.4000001,1055.0,45.0,6.0999999,7.1,6.8000002,43.299999,-11.5,0.0
nan,1733353200.0,59906,25.0,0.0,6.0,1055.0,45.0,5.8000002,7.1,6.5999999,43.5,-11.5,0.0
nan,1733353200.0,59935,31.0,0.0,6.0,1055.0,45.0,5.8000002,7.1,6.5999999,43.5,-11.5,0.0
nan,1733353200.0,59936,31.0,0.0,5.9000001,1055.0,46.0,5.9000001,7.1,6.8000002,43.799999,-11.6,0.0
nan,1733353200.0,59965,29.0,0.0,5.9000001,1055.0,46.0,5.9000001,7.1,6.8000002,43.799999,-11.6,0.0
nan,1733353200.0,59966,29.0,0.0,6.0999999,1055.0,47.0,6.3000002,7.1,7.0999999,44.099998,-11.6,0.0
nan,1733353200.0,59995,21.0,0.0,6.0999999,1055.0,47.0,6.3000002,7.1,7.0999999,44.099998,-11.6,0.0
nan,1733353200.0,59996,21.0,0.0,6.4000001,1055.0,48.0,6.6999998,6.6,7.5999999,44.0,-11.7,0.0
nan,1733353200.0,60025,13.0,0.0,6.4000001,1055.0,48.0,6.6999998,6.6,7.5999999,44.0,-11.7,0.0
nan,1733353200.0,60026,13.0,0.0,6.9000001,1055.0,49.0,7.3000002,6.6,8.1999998,43.900002,-11.7,0.0
nan,1733353200.0,60055,0.0,12.0,6.9000001,1055.0,49.0,7.3000002,6.6,8.1999998,43.900002,-11.7,0.0
nan,1733353200.0,60056,0.0,12.0,7.1999998,1055.0,50.0,7.5999999,6.6,8.5,43.900002,-11.6,0.0
nan,1733353200.0,60085,0.0,16.0,7.1999998,1055.0,50.0,7.5999999,6.6,8.5,43.900002,-11.6,0.0
nan,1733353200.0,60086,0.0,16.0,7.1999998,1055.0,49.0,7.4000001,6.6,8.1999998,43.799999,-11.4,0.0
nan,1733353200.0,60115,0.0,14.0,7.1999998,1055.0,49.0,7.4000001,6.6,8.1999998,43.799999,-11.4,0.0
nan,1733353200.0,60116,0.0,14.0,6.9000001,1055.0,47.0,6.8000002,6.6,7.5,43.700001,-11.3,0.0
nan,1733353200.0,60145,1.0,6.0,6.9000001,1055.0,47.0,6.8000002,6.6,7.5,43.700001,-11.3,0.0
nan,1733353200.0,60146,1.0,6.0,6.4000001,1055.0,46.0,6.0999999,6.6,6.6999998,43.599998,-11.2,0.0
nan,1733353200.0,60175,19.0,0.0,6.4000001,1055.0,46.0,6.0999999,6.6,6.6999998,43.599998,-11.2,0.0
nan,1733353200.0,60176,19.0,0.0,5.9000001,1055.0,46.0,5.5999999,6.6,6.3000002,43.5,-11.2,0.0
nan,1733353200.0,60205,25.0,0.0,5.9000001,1055.0,46.0,5.5999999,6.6,6.3000002,43.5,-11.2,0.0
nan,1733353200.0,60206,25.0,0.0,5.5999999,1055.0,46.0,5.5,6.6,6.3000002,43.5,-11.2,0.0
nan,1733353200.0,60235,27.0,0.0,5.5999999,1055.0,46.0,5.5,6.6,6.3000002,43.5,-11.2,0.0
nan,1733353200.0,60236,27.0,0.0,5.5999999,1055.0,47.0,5.5999999,6.6,6.5,43.5,-11.2,0.0
nan,1733353200.0,60265,25.0,0.0,5.5999999,1055.0,47.0,5.5999999,6.6,6.5,43.5,-11.2,0.0
nan,1733353200.0,60266,25.0,0.0,5.8000002,1055.0,48.0,5.9000001,6.6,6.8000002,43.400002,-11.2,0.0
nan,1733353200.0,60295,19.0,0.0,5.8000002,1055.0,48.0,5.9000001,6.6,6.8000002,43.400002,-11.2,0.0
nan,1733353200.0,60296,19.0,0.0,6.0999999,1055.0,49.0,6.4000001,6.1,7.1999998,43.400002,-11.2,0.0
nan,1733353200.0,60325,0.0,7.0,6.0999999,1055.0,49.0,6.4000001,6.1,7.1999998,43.400002,-11.2,0.0
nan,1733353200.0,60326,0.0,7.0,6.5,1055.0,50.0,6.9000001,6.1,7.8000002,43.400002,-11.3,0.0
nan,1733353200.0,60355,0.0,14.0,6.5,1055.0,50.0,6.9000001,6.1,7.8000002,43.400002,-11.3,0.0
nan,1733353200.0,60356,0.0,14.0,6.8000002,1055.0,50.0,7.0,6.1,7.9000001,43.299999,-11.5,0.0
nan,1733353200.0,60385,0.0,15.0,6.8000002,1055.0,50.0,7.0,6.1,7.9000001,43.299999,-11.5,0.0
nan,1733353200.0,60386,0.0,15.0,6.6999998,1055.0,49.0,6.8000002,6.1,7.5,43.299999,-11.7,0.0
nan,1733353200.0,60415,0.0,12.0,6.6999998,1055.0,49.0,6.8000002,6.1,7.5,43.299999,-11.7,0.0
nan,1733353200.0,60416,0.0,12.0,6.3000002,1055.0,48.0,6.1999998,6.1,6.8000002,43.200001,-11.9,0.0
nan,1733353200.0,60445,3.0,4.0,6.3000002,1055.0,48.0,6.1999998,6.1,6.8000002,43.200001,-11.9,0.0
nan,1733353200.0,60446,3.0,4.0,5.5999999,1055.0,46.0,5.4000001,6.1,6.0999999,43.099998,-12.0,0.0
nan,1733353200.0,60475,19.0,0.0,5.5999999,1055.0,46.0,5.4000001,6.1,6.0999999,43.099998,-12.0,0.0
nan,1733353200.0,60476,19.0,0.0,5.1999998,1055.0,46.0,4.9000001,6.1,5.5999999,43.099998,-12.0,0.0
nan,1733353200.0,60505,29.0,0.0,5.1999998,1055.0,46.0,4.9000001,6.1,5.5999999,43.099998,-12.0,0.0
nan,1733353200.0,60506,29.0,0.0,4.9000001,1055.0,46.0,4.8000002,6.1,5.5,43.299999,-12.0,0.0
nan,1733353200.0,60535,31.0,0.0,4.9000001,1055.0,46.0,4.8000002,6.1,5.5,43.299999,-12.0,0.0
nan,1733353200.0,60536,31.0,0.0,4.9000001,1055.0,47.0,5.0,6.1,5.6999998,43.5,-12.0,0.0
nan,1733353200.0,60565,25.0,0.0,4.9000001,1055.0,47.0,5.0,6.1,5.6999998,43.5,-12.0,0.0
nan,1733353200.0,60566,25.0,0.0,4.9000001,1055.0,47.0,5.0,6.1,5.6999998,43.5,-12.0,0.0
nan,1733353200.0,60595,19.0,0.0,5.0999999,1055.0,48.0,5.4000001,6.1,6.1999998,43.700001,-11.8,0.0
nan,1733353200.0,60596,19.0,0.0,5.0999999,1055.0,48.0,5.4000001,6.1,6.1999998,43.700001,-11.8,0.0
nan,1733353200.0,60625,0.0,7.0,5.5999999,1055.0,50.0,5.9000001,5.6,6.8000002,43.900002,-11.5,0.0
nan,1733353200.0,60626,0.0,7.0,5.5999999,1055.0,50.0,5.9000001,5.6,6.8000002,43.900002,-11.5,0.0
nan,1733353200.0,60655,0.0,18.0,6.1999998,1055.0,50.0,6.6999998,5.6,7.5999999,44.099998,-11.1,0.0
nan,1733353200.0,60656,0.0,18.0,6.1999998,1055.0,50.0,6.6999998,5.6,7.5999999,44.099998,-11.1,0.0
nan,1733353200.0,60685,0.0,18.0,6.4000001,1055.0,50.0,6.6999998,5.6,7.6999998,44.200001,-11.1,0.0
nan,1733353200.0,60686,0.0,18.0,6.4000001,1055.0,50.0,6.6999998,5.6,7.6999998,44.200001,-11.1,0.0
nan,1733353200.0,60715,0.0,15.0,6.3000002,1055.0,49.0,6.5,5.6,7.3000002,44.200001,-11.3,0.0
nan,1733353200.0,60716,0.0,15.0,6.3000002,1055.0,49.0,6.5,5.6,7.3000002,44.200001,-11.3,0.0
nan,1733353200.0,60745,3.0,4.0,6.0,1055.0,48.0,5.9000001,5.6,6.5999999,44.099998,-11.4,0.0
nan,1733353200.0,60746,3.0,4.0,6.0,1055.0,48.0,5.9000001,5.6,6.5999999,44.099998,-11.4,0.0
nan,1733353200.0,60775,13.0,0.0,5.4000001,1055.0,47.0,5.1999998,5.6,5.8000002,44.0,-11.6,0.0
nan,1733353200.0,60776,13.0,0.0,5.4000001,1055.0,47.0,5.1999998,5.6,5.8000002,44.0,-11.6,0.0
nan,1733353200.0,60805,23.0,0.0,4.8000002,1055.0,46.0,4.6999998,5.6,5.3000002,43.900002,-11.7,0.0
nan,1733353200.0,60806,23.0,0.0,4.8000002,1055.0,46.0,4.6999998,5.6,5.3000002,43.900002,-11.7,0.0
nan,1733353200.0,60835,27.0,0.0,4.5,1055.0,46.0,4.5,5.6,5.1999998,43.799999,-11.8,0.0
nan,1733353200.0,60836,27.0,0.0,4.5,1055.0,46.0,4.5,5.6,5.1999998,43.799999,-11.8,0.0
nan,1733353200.0,60865,25.0,0.0,4.5,1055.0,47.0,4.5999999,5.6,5.4000001,43.900002,-11.9,0.0
nan,1733353200.0,60866,25.0,0.0,4.5,1055.0,47.0,4.5999999,5.6,5.4000001,43.900002,-11.9,0.0
nan,1733353200.0,60895,17.0,0.0,4.5999999,1055.0,48.0,4.9000001,5.6,5.6999998,43.900002,-11.9,0.0
nan,1733353200.0,60896,17.0,0.0,4.5999999,1055.0,48.0,4.9000001,5.6,5.6999998,43.900002,-11.9,0.0
nan,1733353200.0,60925,0.0,8.0,5.0999999,1055.0,49.0,5.5,5.1,6.3000002,43.900002,-11.8,0.0
nan,1733353200.0,60926,0.0,8.0,5.0999999,1055.0,49.0,5.5,5.1,6.3000002,43.900002,-11.8,0.0
nan,1733353200.0,60955,0.0,14.0,5.4000001,1055.0,50.0,5.9000001,5.1,6.5999999,43.900002,-11.7,0.0
nan,1733353200.0,60956,0.0,14.0,5.4000001,1055.0,50.0,5.9000001,5.1,6.5999999,43.900002,-11.7,0.0
nan,1733353200.0,60985,0.0,16.0,5.6999998,1055.0,50.0,6.0999999,5.1,6.9000001,43.799999,-11.5,0.0
nan,1733353200.0,60986,0.0,16.0,5.6999998,1055.0,50.0,6.0999999,5.1,6.9000001,43.799999,-11.5,0.0
nan,1733353200.0,61015,0.0,12.0,5.8000002,1055.0,50.0,5.9000001,5.1,6.5999999,43.700001,-11.5,0.0
nan,1733353200.0,61016,0.0,12.0,5.8000002,1055.0,50.0,5.9000001,5.1,6.5999999,43.700001,-11.5,0.0
nan,1733353200.0,61045,0.0,7.0,5.5,1055.0,49.0,5.4000001,5.1,6.0,43.599998,-11.6,0.0
nan,1733353200.0,61046,0.0,7.0,5.5,1055.0,49.0,5.4000001,5.1,6.0,43.599998,-11.6,0.0
nan,1733353200.0,61075,13.0,0.0,4.9000001,1055.0,48.0,4.6999998,5.1,5.1999998,43.5,-11.8,0.0
nan,1733353200.0,61076,13.0,0.0,4.9000001,1055.0,48.0,4.6999998,5.1,5.1999998,43.5,-11.8,0.0
nan,1733353200.0,61105,25.0,0.0,4.3000002,1055.0,46.0,4.1999998,5.1,4.6999998,43.5,-11.8,0.0
nan,1733353200.0,61106,25.0,0.0,4.3000002,1055.0,46.0,4.1999998,5.1,4.6999998,43.5,-11.8,0.0
nan,1733353200.0,61136,27.0,0.0,4.0,1055.0,47.0,4.0,5.1,4.5,43.400002,-11.8,0.0
nan,1733353200.0,61166,23.0,0.0,4.0,1055.0,48.0,4.1999998,5.1,4.8000002,43.400002,-11.9,0.0
nan,1733353200.0,61196,19.0,0.0,4.0999999,1055.0,48.0,4.4000001,5.1,5.0,43.400002,-11.8,0.0
nan,1733353200.0,61226,0.0,10.0,4.5999999,1055.0,50.0,5.0,4.5,5.5999999,43.400002,-11.7,0.0
nan,1733353200.0,61256,0.0,14.0,4.9000001,1055.0,50.0,5.3000002,4.5,6.0,43.400002,-11.7,0.0
nan,1733353200.0,61286,0.0,18.0,5.1999998,1055.0,51.0,5.5999999,4.5,6.1999998,43.299999,-11.9,0.0
nan,1733353200.0,61316,0.0,12.0,5.1999998,1055.0,51.0,5.4000001,4.5,6.0,43.299999,-12.0,0.0
nan,1733353200.0,61346,0.0,8.0,4.9000001,1055.0,50.0,4.9000001,4.5,5.4000001,43.200001,-12.1,0.0
nan,1733353200.0,61376,15.0,0.0,4.1999998,1055.0,48.0,4.0,4.5,4.5,43.099998,-12.0,0.0
nan,1733353200.0,61406,21.0,0.0,3.8,1055.0,47.0,3.7,4.5,4.0999999,43.099998,-11.9,0.0
nan,1733353200.0,61436,25.0,0.0,3.5,1055.0,47.0,3.5,4.5,4.0,43.200001,-11.7,0.0
nan,1733353200.0,61466,23.0,0.0,3.5,1055.0,48.0,3.5999999,4.5,4.3000002,43.5,-11.4,0.0
nan,1733353200.0,61496,17.0,0.0,3.5999999,1055.0,49.0,3.9000001,4.5,4.5,43.599998,-11.2,0.0
nan,1733353200.0,61526,0.0,7.0,4.0,1055.0,50.0,4.3000002,4.0,4.9000001,43.799999,-11.0,0.0
nan,1733353200.0,61556,0.0,11.0,4.1999998,1055.0,51.0,4.5,4.0,5.0999999,43.900002,-11.0,0.0
nan,1733353200.0,61586,0.0,11.0,4.4000001,1055.0,52.0,4.5999999,4.0,5.0,43.799999,-11.1,0.0
nan,1733353200.0,61616,1.0,6.0,4.1999998,1055.0,51.0,4.1999998,4.0,4.5999999,43.700001,-11.3,0.0
nan,1733353200.0,61646,7.0,2.0,4.0,1055.0,51.0,3.9000001,4.0,4.1999998,43.700001,-11.4,0.0
nan,1733353200.0,61676,19.0,0.0,3.4000001,1055.0,49.0,3.3,4.0,3.5999999,43.599998,-11.6,0.0
nan,1733353200.0,61706,21.0,0.0,3.2,1055.0,49.0,3.2,4.0,3.5999999,43.599998,-11.7,0.0
nan,1733353200.0,61736,19.0,0.0,3.0999999,1055.0,50.0,3.3,4.0,3.8,43.5,-11.8,0.0
nan,1733353200.0,61766,15.0,0.0,3.3,1055.0,51.0,3.5,4.0,4.0999999,43.5,-11.9,0.0
nan,1733353200.0,61796,9.0,0.0,3.5,1055.0,51.0,3.8,4.0,4.3000002,43.5,-12.0,0.0
nan,1733353200.0,61826,0.0,11.0,3.8,1055.0,52.0,4.0999999,3.5,4.5999999,43.5,-12.0,0.0
nan,1733353200.0,61856,0.0,11.0,3.9000001,1055.0,53.0,4.0999999,3.5,4.5999999,43.400002,-11.9,0.0
nan,1733353200.0,61886,0.0,7.0,3.7,1055.0,52.0,3.8,3.5,4.1999998,43.400002,-11.7,0.0
nan,1733353200.0,61916,11.0,0.0,3.4000001,1055.0,51.0,3.4000001,3.5,3.8,43.400002,-11.7,0.0
nan,1733353200.0,61946,17.0,0.0,3.0,1055.0,50.0,2.9000001,3.5,3.2,43.299999,-11.5,0.0
nan,1733353200.0,61976,23.0,0.0,2.7,1055.0,50.0,2.5999999,3.5,3.0,43.299999,-11.4,0.0
nan,1733353200.0,62006,21.0,0.0,2.5999999,1055.0,50.0,2.7,3.5,3.0999999,43.299999,-11.3,0.0
nan,1733353200.0,62036,15.0,0.0,2.8,1055.0,52.0,3.0,3.5,3.5,43.200001,-11.1,0.0
nan,1733353200.0,62066,7.0,2.0,2.9000001,1055.0,52.0,3.3,3.5,3.7,43.099998,-11.1,0.0
nan,1733353200.0,62096,3.0,4.0,3.2,1055.0,52.0,3.5999999,3.5,4.0,43.099998,-11.2,0.0
nan,1733353200.0,62126,0.0,11.0,3.3,1055.0,53.0,3.5999999,3.0,4.0999999,43.099998,-11.6,0.0
nan,1733353200.0,62156,0.0,10.0,3.3,1055.0,52.0,3.5,3.0,4.0,43.099998,-11.7,0.0
nan,1733353200.0,62186,5.0,3.0,3.0,1055.0,52.0,3.0,3.0,3.4000001,43.099998,-11.9,0.0
nan,1733353200.0,62216,15.0,0.0,2.7,1055.0,51.0,2.7,3.0,3.0,43.099998,-12.0,0.0
nan,1733353200.0,62246,19.0,0.0,2.3,1055.0,50.0,2.3,3.0,2.5999999,43.200001,-12.1,0.0
nan,1733353200.0,62276,19.0,0.0,2.2,1055.0,50.0,2.3,3.0,2.7,43.299999,-11.9,0.0
nan,1733353200.0,62306,15.0,0.0,2.2,1055.0,50.0,2.4000001,3.0,2.9000001,43.400002,-11.8,0.0
nan,1733353200.0,62336,9.0,0.0,2.4000001,1055.0,52.0,2.8,3.0,3.3,43.599998,-11.4,0.0
nan,1733353200.0,62366,3.0,4.0,2.5999999,1055.0,52.0,3.0,3.0,3.5,43.700001,-11.2,0.0
nan,1733353200.0,62396,1.0,6.0,2.8,1055.0,53.0,3.2,3.0,3.7,43.900002,-11.0,0.0
nan,1733353200.0,62426,0.0,10.0,2.9000001,1055.0,53.0,3.0,2.5,3.5999999,43.900002,-11.1,0.0
nan,1733353200.0,62456,0.0,7.0,2.7,1055.0,53.0,2.9000001,2.5,3.4000001,43.799999,-11.1,0.0
nan,1733353200.0,62486,5.0,3.0,2.4000001,1055.0,52.0,2.5,2.5,2.8,43.700001,-11.4,0.0
nan,1733353200.0,62516,11.0,0.0,2.0999999,1055.0,51.0,2.3,2.5,2.5,43.700001,-11.6,0.0
nan,1733353200.0,62546,17.0,0.0,1.7,1055.0,51.0,1.9,2.5,2.2,43.599998,-11.8,0.0
nan,1733353200.0,62576,17.0,0.0,1.7,1055.0,51.0,1.9,2.5,2.3,43.599998,-11.9,0.0
nan,1733353200.0,62606,13.0,0.0,1.8,1055.0,51.0,2.0,2.5,2.5,43.5,-12.0,0.0
nan,1733353200.0,62636,7.0,2.0,2.0,1055.0,52.0,2.4000001,2.5,2.9000001,43.5,-12.0,0.0
nan,1733353200.0,62666,1.0,6.0,2.3,1055.0,53.0,2.7,2.5,3.0999999,43.5,-12.1,0.0
nan,1733353200.0,62696,1.0,6.0,2.4000001,1055.0,53.0,2.7,2.5,3.2,43.5,-12.0,0.0
nan,1733353200.0,62726,0.0,11.0,2.3,1055.0,52.0,2.5,1.9,3.0999999,43.400002,-11.8,0.0
nan,1733353200.0,62756,0.0,8.0,2.0999999,1055.0,52.0,2.3,1.9,2.8,43.400002,-11.7,0.0
nan,1733353200.0,62786,5.0,3.0,1.8,1055.0,52.0,1.9,1.9,2.3,43.400002,-11.6,0.0
nan,1733353200.0,62816,11.0,0.0,1.6,1055.0,51.0,1.7,1.9,1.9,43.299999,-11.5,0.0
nan,1733353200.0,62846,17.0,0.0,1.2,1055.0,50.0,1.3,1.9,1.6,43.299999,-11.4,0.0
nan,1733353200.0,62876,17.0,0.0,1.1,1055.0,51.0,1.3,1.9,1.7,43.200001,-11.2,0.0
nan,1733353200.0,62906,11.0,0.0,1.2,1055.0,51.0,1.5,1.9,2.0,43.200001,-11.2,0.0
nan,1733353200.0,62936,5.0,3.0,1.5,1055.0,52.0,1.9,1.9,2.3,43.099998,-11.1,0.0
nan,1733353200.0,62966,1.0,6.0,1.7,1055.0,53.0,2.0999999,1.9,2.5,43.099998,-11.3,0.0
nan,1733353200.0,62996,1.0,6.0,1.7,1055.0,53.0,2.0999999,1.9,2.5,43.099998,-11.6,0.0
nan,1733353200.0,63026,0.0,10.0,1.7,1055.0,53.0,1.9,1.4,2.5,43.0,-11.7,0.0
nan,1733353200.0,63056,0.0,7.0,1.5,1055.0,53.0,1.7,1.4,2.2,43.200001,-11.9,0.0
nan,1733353200.0,63086,5.0,3.0,1.3,1055.0,52.0,1.4,1.4,1.7,43.200001,-12.0,0.0
nan,1733353200.0,63116,11.0,0.0,0.89999998,1055.0,52.0,1.1,1.4,1.3,43.299999,-12.1,0.0
nan,1733353200.0,63146,15.0,0.0,0.69999999,1055.0,51.0,0.89999998,1.4,1.1,43.400002,-12.1,0.0
nan,1733353200.0,63176,15.0,0.0,0.69999999,1055.0,51.0,0.89999998,1.4,1.3,43.400002,-12.1,0.0
nan,1733353200.0,63206,9.0,0.0,0.69999999,1055.0,52.0,1.0,1.4,1.4,43.5,-12.1,0.0
nan,1733353200.0,63236,5.0,3.0,1.0,1055.0,52.0,1.4,1.4,1.8,43.700001,-11.8,0.0
nan,1733353200.0,63266,1.0,6.0,1.2,1055.0,53.0,1.6,1.4,2.0,43.900002,-11.3,0.0
nan,1733353200.0,63296,3.0,4.0,1.1,1055.0,54.0,1.5,1.4,2.0,44.0,-11.1,0.0
nan,1733353200.0,63326,0.0,8.0,1.0,1055.0,53.0,1.3,0.9,1.8,43.900002,-11.1,0.0
nan,1733353200.0,63356,0.0,7.0,0.89999998,1055.0,52.0,1.2,0.9,1.6,43.799999,-11.3,0.0
nan,1733353200.0,63386,3.0,4.0,0.80000001,1055.0,52.0,1.1,0.9,1.3,43.700001,-11.4,0.0
nan,1733353200.0,63416,9.0,0.0,0.60000002,1055.0,52.0,0.69999999,0.9,1.0,43.700001,-11.8,0.0
nan,1733353200.0,63446,11.0,0.0,0.40000001,1055.0,52.0,0.60000002,0.9,0.89999998,43.599998,-12.0,0.0
nan,1733353200.0,63476,11.0,0.0,0.30000001,1055.0,52.0,0.60000002,0.9,1.0,43.599998,-12.1,0.0
nan,1733353200.0,63506,7.0,2.0,0.5,1055.0,53.0,0.80000001,0.9,1.3,43.5,-12.2,0.0
nan,1733353200.0,63536,1.0,6.0,0.60000002,1055.0,53.0,1.0,0.9,1.4,43.5,-12.2,0.0
nan,1733353200.0,63566,1.0,6.0,0.80000001,1055.0,53.0,1.1,0.9,1.6,43.5,-12.0,0.0
nan,1733353200.0,63596,3.0,4.0,0.69999999,1055.0,53.0,1.0,0.9,1.5,43.400002,-11.9,0.0
nan,1733353200.0,63626,0.0,8.0,0.60000002,1055.0,53.0,0.80000001,0.4,1.3,43.400002,-11.8,0.0
nan,1733353200.0,63656,0.0,7.0,0.5,1055.0,53.0,0.69999999,0.4,1.1,43.400002,-11.6,0.0
nan,1733353200.0,63686,3.0,4.0,0.2,1055.0,53.0,0.5,0.4,0.69999999,43.400002,-11.5,0.0
nan,1733353200.0,63687,3.0,4.0,0.0,1055.0,52.0,0.30000001,0.4,0.5,43.299999,-11.4,0.0
nan,1733353200.0,63716,7.0,2.0,0.0,1055.0,52.0,0.30000001,0.4,0.5,43.299999,-11.4,0.0
nan,1733353200.0,63717,7.0,2.0,-0.2,1055.0,52.0,0.1,0.4,0.40000001,43.299999,-11.4,0.0
nan,1733353200.0,63746,11.0,0.0,-0.2,1055.0,52.0,0.1,0.4,0.40000001,43.299999,-11.4,0.0
nan,1733353200.0,63747,11.0,0.0,-0.30000001,1055.0,52.0,0.1,0.4,0.40000001,43.200001,-11.3,0.0
nan,1733353200.0,63776,11.0,0.0,-0.30000001,1055.0,52.0,0.1,0.4,0.40000001,43.200001,-11.3,0.0
nan,1733353200.0,63777,11.0,0.0,-0.2,1055.0,53.0,0.2,0.4,0.60000002,43.099998,-11.3,0.0
nan,1733353200.0,63806,9.0,0.0,-0.2,1055.0,53.0,0.2,0.4,0.60000002,43.099998,-11.3,0.0
nan,1733353200.0,63807,9.0,0.0,0.0,1055.0,53.0,0.40000001,0.4,0.89999998,43.099998,-11.4,0.0
nan,1733353200.0,63836,5.0,3.0,0.0,1055.0,53.0,0.40000001,0.4,0.89999998,43.099998,-11.4,0.0
nan,1733353200.0,63837,5.0,3.0,0.1,1055.0,53.0,0.5,0.4,1.0,43.099998,-11.5,0.0
nan,1733353200.0,63866,3.0,4.0,0.1,1055.0,53.0,0.5,0.4,1.0,43.099998,-11.5,0.0
nan,1733353200.0,63867,3.0,4.0,0.1,1055.0,53.0,0.5,0.4,1.0,43.200001,-11.7,0.0
nan,1733353200.0,63896,3.0,4.0,0.1,1055.0,53.0,0.5,0.4,1.0,43.200001,-11.7,0.0
nan,1733353200.0,63897,3.0,4.0,0.1,1055.0,54.0,0.40000001,-0.1,0.89999998,43.299999,-11.8,0.0
nan,1733353200.0,63926,0.0,10.0,0.1,1055.0,54.0,0.40000001,-0.1,0.89999998,43.299999,-11.8,0.0
nan,1733353200.0,63927,0.0,10.0,0.0,1055.0,54.0,0.30000001,-0.1,0.69999999,43.400002,-12.0,0.0
nan,1733353200.0,63956,0.0,8.0,0.0,1055.0,54.0,0.30000001,-0.1,0.69999999,43.400002,-12.0,0.0
nan,1733353200.0,63957,0.0,8.0,-0.2,1055.0,53.0,0.1,-0.1,0.40000001,43.400002,-12.1,0.0
nan,1733353200.0,63986,1.0,6.0,-0.2,1055.0,53.0,0.1,-0.1,0.40000001,43.400002,-12.1,0.0
nan,1733353200.0,63987,1.0,6.0,-0.40000001,1055.0,53.0,-0.1,-0.1,0.0,43.5,-12.2,0.0
nan,1733353200.0,64016,5.0,5.0,-0.40000001,1055.0,53.0,-0.1,-0.1,0.0,43.5,-12.2,0.0
nan,1733353200.0,64017,5.0,5.0,-0.60000002,1055.0,53.0,-0.30000001,-0.1,-0.2,43.599998,-12.2,0.0
nan,1733353200.0,64046,9.0,0.0,-0.60000002,1055.0,53.0,-0.30000001,-0.1,-0.2,43.599998,-12.2,0.0
nan,1733353200.0,64047,9.0,0.0,-0.60000002,1055.0,53.0,-0.30000001,-0.1,-0.1,43.700001,-12.0,0.0
nan,1733353200.0,64076,9.0,0.0,-0.60000002,1055.0,53.0,-0.30000001,-0.1,-0.1,43.700001,-12.0,0.0
nan,1733353200.0,64077,9.0,0.0,-0.5,1055.0,53.0,-0.1,-0.1,0.2,43.799999,-11.8,0.0
nan,1733353200.0,64106,5.0,5.0,-0.5,1055.0,53.0,-0.1,-0.1,0.2,43.799999,-11.8,0.0
nan,1733353200.0,64107,5.0,5.0,-0.30000001,1055.0,53.0,0.2,-0.1,0.5,44.0,-11.5,0.0
nan,1733353200.0,64136,0.0,7.0,-0.30000001,1055.0,53.0,0.2,-0.1,0.5,44.0,-11.5,0.0
nan,1733353200.0,64137,0.0,7.0,-0.1,1055.0,54.0,0.30000001,-0.1,0.60000002,43.900002,-11.1,0.0
nan,1733353200.0,64166,0.0,8.0,-0.1,1055.0,54.0,0.30000001,-0.1,0.60000002,43.900002,-11.1,0.0
nan,1733353200.0,64167,0.0,8.0,-0.1,1055.0,55.0,0.2,-0.1,0.5,43.799999,-10.9,0.0
nan,1733353200.0,64196,0.0,7.0,-0.1,1055.0,55.0,0.2,-0.1,0.5,43.799999,-10.9,0.0
nan,1733353200.0,64197,0.0,7.0,-0.2,1055.0,54.0,0.0,-0.1,0.1,43.700001,-10.7,0.0
nan,1733353200.0,64226,0.0,40.0,-0.2,1055.0,54.0,0.0,-0.6,0.1,43.700001,-10.7,0.0
nan,1733353200.0,64227,0.0,40.0,-0.5,1055.0,55.0,-0.30000001,-0.6,-0.30000001,43.700001,-10.8,0.0
nan,1733353200.0,64256,0.0,22.0,-0.5,1055.0,55.0,-0.30000001,-0.6,-0.30000001,43.700001,-10.8,0.0
nan,1733353200.0,64257,0.0,22.0,-0.69999999,1055.0,54.0,-0.5,-0.6,-0.60000002,43.599998,-10.9,0.0
nan,1733353200.0,64286,3.0,10.0,-0.69999999,1055.0,54.0,-0.5,-0.6,-0.60000002,43.599998,-10.9,0.0
nan,1733353200.0,64287,3.0,10.0,-0.89999998,1055.0,54.0,-0.69999999,-0.6,-0.80000001,43.599998,-11.1,0.0
nan,1733353200.0,64316,7.0,0.0,-0.89999998,1055.0,54.0,-0.69999999,-0.6,-0.80000001,43.599998,-11.1,0.0
nan,1733353200.0,64317,7.0,0.0,-1.1,1055.0,53.0,-0.80000001,-0.6,-0.80000001,43.5,-11.1,0.0
nan,1733353200.0,64346,9.0,0.0,-1.1,1055.0,53.0,-0.80000001,-0.6,-0.80000001,43.5,-11.1,0.0
nan,1733353200.0,64347,9.0,0.0,-1.0,1055.0,54.0,-0.60000002,-0.6,-0.5,43.5,-11.1,0.0
nan,1733353200.0,64376,5.0,5.0,-1.0,1055.0,54.0,-0.60000002,-0.6,-0.5,43.5,-11.1,0.0
nan,1733353200.0,64377,5.0,5.0,-1.0,1055.0,54.0,-0.60000002,-0.6,-0.5,43.5,-11.1,0.0
nan,1733353200.0,64406,0.0,22.0,-0.80000001,1055.0,55.0,-0.30000001,-0.6,-0.1,43.5,-11.1,0.0
nan,1733353200.0,64407,0.0,22.0,-0.80000001,1055.0,55.0,-0.30000001,-0.6,-0.1,43.5,-11.1,0.0
nan,1733353200.0,64436,0.0,34.0,-0.60000002,1055.0,56.0,-0.1,-0.6,0.1,43.400002,-11.3,0.0
nan,1733353200.0,64437,0.0,34.0,-0.60000002,1055.0,56.0,-0.1,-0.6,0.1,43.400002,-11.3,0.0
nan,1733353200.0,64466,0.0,34.0,-0.5,1055.0,56.0,-0.1,-0.6,0.0,43.400002,-11.6,0.0
nan,1733353200.0,64467,0.0,34.0,-0.5,1055.0,56.0,-0.1,-0.6,0.0,43.400002,-11.6,0.0
nan,1733353200.0,64496,1.0,16.0,-0.69999999,1055.0,56.0,-0.40000001,-0.6,-0.30000001,43.400002,-11.7,0.0
nan,1733353200.0,64497,1.0,16.0,-0.69999999,1055.0,56.0,-0.40000001,-0.6,-0.30000001,43.400002,-11.7,0.0
nan,1733353200.0,64526,0.0,28.0,-1.0,1055.0,55.0,-0.69999999,-1.1,-0.69999999,43.299999,-11.9,0.0
nan,1733353200.0,64527,0.0,28.0,-1.0,1055.0,55.0,-0.69999999,-1.1,-0.69999999,43.299999,-11.9,0.0
nan,1733353200.0,64556,3.0,10.0,-1.1,1055.0,55.0,-1.0,-1.1,-1.0,43.299999,-11.9,0.0
nan,1733353200.0,64557,3.0,10.0,-1.1,1055.0,55.0,-1.0,-1.1,-1.0,43.299999,-11.9,0.0
nan,1733353200.0,64586,5.0,5.0,-1.4,1055.0,55.0,-1.1,-1.1,-1.2,43.200001,-12.0,0.0
nan,1733353200.0,64587,5.0,5.0,-1.4,1055.0,55.0,-1.1,-1.1,-1.2,43.200001,-12.0,0.0
nan,1733353200.0,64616,7.0,0.0,-1.6,1055.0,54.0,-1.2,-1.1,-1.3,43.200001,-12.1,0.0
nan,1733353200.0,64617,7.0,0.0,-1.6,1055.0,54.0,-1.2,-1.1,-1.3,43.200001,-12.1,0.0
nan,1733353200.0,64646,7.0,0.0,-1.6,1055.0,54.0,-1.2,-1.1,-1.1,43.099998,-12.1,0.0
nan,1733353200.0,64647,7.0,0.0,-1.6,1055.0,54.0,-1.2,-1.1,-1.1,43.099998,-12.1,0.0
nan,1733353200.0,64676,3.0,10.0,-1.4,1055.0,54.0,-1.0,-1.1,-0.69999999,43.099998,-12.0,0.0
nan,1733353200.0,64677,3.0,10.0,-1.4,1055.0,54.0,-1.0,-1.1,-0.69999999,43.099998,-12.0,0.0
nan,1733353200.0,64706,0.0,28.0,-1.2,1055.0,55.0,-0.69999999,-1.1,-0.5,43.099998,-11.8,0.0
nan,1733353200.0,64707,0.0,28.0,-1.2,1055.0,55.0,-0.69999999,-1.1,-0.5,43.099998,-11.8,0.0
nan,1733353200.0,64736,0.0,28.0,-1.2,1055.0,56.0,-0.69999999,-1.1,-0.5,43.099998,-11.6,0.0
nan,1733353200.0,64737,0.0,28.0,-1.2,1055.0,56.0,-0.69999999,-1.1,-0.5,43.099998,-11.6,0.0
nan,1733353200.0,64766,1.0,16.0,-1.3,1055.0,55.0,-0.89999998,-1.1,-0.80000001,43.099998,-11.3,0.0
nan,1733353200.0,64767,1.0,16.0,-1.3,1055.0,55.0,-0.89999998,-1.1,-0.80000001,43.099998,-11.3,0.0
nan,1733353200.0,64796,5.0,5.0,-1.4,1055.0,55.0,-1.1,-1.1,-1.1,43.0,-11.2,0.0
nan,1733353200.0,64797,5.0,5.0,-1.4,1055.0,55.0,-1.1,-1.1,-1.1,43.0,-11.2,0.0
nan,1733353200.0,64827,0.0,22.0,-1.6,1055.0,54.0,-1.3,-1.6,-1.3,43.0,-11.2,0.0
nan,1733353200.0,64857,0.0,22.0,-1.6,1055.0,55.0,-1.3,-1.6,-1.3,43.099998,-11.3,0.0
nan,1733353200.0,64887,0.0,22.0,-1.7,1055.0,55.0,-1.3,-1.6,-1.4,43.200001,-11.4,0.0
nan,1733353200.0,64917,1.0,16.0,-1.8,1055.0,56.0,-1.4,-1.6,-1.6,43.299999,-11.6,0.0
nan,1733353200.0,64947,5.0,5.0,-1.9,1055.0,56.0,-1.6,-1.6,-1.8,43.400002,-11.7,0.0
nan,1733353200.0,64977,7.0,0.0,-2.0999999,1055.0,55.0,-1.7,-1.6,-1.9,43.5,-11.7,0.0
nan,1733353200.0,65007,7.0,0.0,-2.0999999,1055.0,55.0,-1.7,-1.6,-1.7,43.599998,-11.7,0.0
nan,1733353200.0,65037,3.0,10.0,-1.9,1055.0,56.0,-1.5,-1.6,-1.3,43.700001,-11.7,0.0
nan,1733353200.0,65067,0.0,28.0,-1.8,1055.0,56.0,-1.2,-1.6,-1.1,43.799999,-11.8,0.0
nan,1733353200.0,65097,0.0,28.0,-1.7,1055.0,57.0,-1.2,-1.6,-1.1,43.799999,-12.0,0.0
nan,1733353200.0,65127,0.0,51.0,-1.8,1055.0,56.0,-1.3,-2.1,-1.3,43.700001,-12.0,0.0
nan,1733353200.0,65157,0.0,40.0,-1.9,1055.0,57.0,-1.5,-2.1,-1.7,43.700001,-12.0,0.0
nan,1733353200.0,65187,0.0,22.0,-2.0999999,1055.0,56.0,-1.8,-2.1,-2.0999999,43.599998,-11.8,0.0
nan,1733353200.0,65217,5.0,5.0,-2.4000001,1055.0,55.0,-2.0999999,-2.1,-2.4000001,43.599998,-11.7,0.0
nan,1733353200.0,65247,11.0,0.0,-2.7,1055.0,55.0,-2.4000001,-2.1,-2.5999999,43.599998,-11.5,0.0
nan,1733353200.0,65277,9.0,0.0,-2.8,1055.0,55.0,-2.3,-2.1,-2.5,43.5,-11.4,0.0
nan,1733353200.0,65307,5.0,5.0,-2.5999999,1055.0,56.0,-2.0999999,-2.1,-2.0999999,43.5,-11.3,0.0
nan,1733353200.0,65337,0.0,28.0,-2.3,1055.0,57.0,-1.7,-2.1,-1.7,43.400002,-11.2,0.0
nan,1733353200.0,65367,0.0,40.0,-2.0999999,1055.0,57.0,-1.5,-2.1,-1.5,43.400002,-11.4,0.0
nan,1733353200.0,65397,0.0,34.0,-2.0999999,1055.0,58.0,-1.6,-2.1,-1.6,43.400002,-11.6,0.0
nan,1733353200.0,65427,0.0,57.0,-2.0999999,1055.0,57.0,-1.8,-2.7,-1.9,43.400002,-11.8,0.0
nan,1733353200.0,65457,0.0,40.0,-2.3,1055.0,57.0,-2.0999999,-2.7,-2.2,43.299999,-11.9,0.0
nan,1733353200.0,65487,0.0,28.0,-2.5,1055.0,57.0,-2.3,-2.7,-2.5999999,43.299999,-12.1,0.0
nan,1733353200.0,65517,3.0,10.0,-2.7,1055.0,57.0,-2.5999999,-2.7,-2.9000001,43.200001,-12.2,0.0
nan,1733353200.0,65547,9.0,0.0,-3.0,1055.0,56.0,-2.9000001,-2.7,-3.2,43.099998,-12.2,0.0
nan,1733353200.0,65577,9.0,0.0,-3.2,1055.0,56.0,-2.9000001,-2.7,-3.2,43.099998,-12.2,0.0
nan,1733353200.0,65607,5.0,5.0,-3.0999999,1055.0,56.0,-2.7,-2.7,-2.9000001,43.200001,-12.1,0.0
nan,1733353200.0,65637,0.0,22.0,-2.9000001,1055.0,57.0,-2.4000001,-2.7,-2.4000001,43.299999,-11.9,0.0
nan,1733353200.0,65667,0.0,34.0,-2.7,1055.0,57.0,-2.2,-2.7,-2.0999999,43.5,-11.5,0.0
nan,1733353200.0,65697,0.0,40.0,-2.7,1055.0,58.0,-2.0999999,-2.7,-2.2,43.700001,-11.2,0.0
nan,1733353200.0,65727,0.0,57.0,-2.7,1055.0,58.0,-2.3,-3.2,-2.4000001,43.799999,-11.2,0.0
nan,1733353200.0,65757,0.0,51.0,-2.8,1055.0,57.0,-2.4000001,-3.2,-2.7,44.0,-11.4,0.0
nan,1733353200.0,65787,0.0,34.0,-3.0,1055.0,58.0,-2.7,-3.2,-3.0,44.0,-11.5,0.0
nan,1733353200.0,65817,0.0,22.0,-3.2,1055.0,58.0,-2.9000001,-3.2,-3.3,43.900002,-11.7,0.0
nan,1733353200.0,65847,5.0,5.0,-3.4000001,1055.0,57.0,-3.2,-3.2,-3.5999999,43.799999,-11.8,0.0
nan,1733353200.0,65877,7.0,0.0,-3.5999999,1055.0,57.0,-3.3,-3.2,-3.7,43.799999,-11.9,0.0
nan,1733353200.0,65907,5.0,5.0,-3.5999999,1055.0,57.0,-3.2,-3.2,-3.5999999,43.799999,-12.0,0.0
nan,1733353200.0,65937,1.0,16.0,-3.5,1055.0,57.0,-3.0,-3.2,-3.2,43.799999,-11.9,0.0
nan,1733353200.0,65967,0.0,28.0,-3.4000001,1055.0,58.0,-2.8,-3.2,-2.8,43.799999,-11.8,0.0
nan,1733353200.0,65997,0.0,34.0,-3.2,1055.0,58.0,-2.7,-3.2,-2.8,43.799999,-11.7,0.0
nan,1733353200.0,66027,0.0,57.0,-3.2,1055.0,58.0,-2.8,-3.7,-2.9000001,43.700001,-11.5,0.0
nan,1733353200.0,66057,0.0,51.0,-3.3,1055.0,58.0,-2.9000001,-3.7,-3.2,43.700001,-11.6,0.0
nan,1733353200.0,66087,0.0,40.0,-3.5,1055.0,58.0,-3.0999999,-3.7,-3.5,43.700001,-11.7,0.0
nan,1733353200.0,66117,0.0,28.0,-3.7,1055.0,58.0,-3.3,-3.7,-3.7,43.599998,-11.8,0.0
nan,1733353200.0,66147,1.0,16.0,-3.8,1055.0,58.0,-3.5,-3.7,-4.0,43.5,-12.0,0.0
nan,1733353200.0,66177,7.0,0.0,-4.0,1055.0,58.0,-3.8,-3.7,-4.1999998,43.5,-12.0,0.0
nan,1733353200.0,66207,7.0,0.0,-4.0999999,1055.0,58.0,-3.8,-3.7,-4.1999998,43.5,-12.1,0.0
nan,1733353200.0,66237,3.0,10.0,-4.0999999,1055.0,58.0,-3.5999999,-3.7,-3.9000001,43.5,-12.0,0.0
nan,1733353200.0,66267,0.0,28.0,-3.8,1055.0,59.0,-3.3,-3.7,-3.5,43.5,-11.9,0.0
nan,1733353200.0,66297,0.0,40.0,-3.7,1055.0,59.0,-3.0999999,-3.7,-3.2,43.400002,-11.7,0.0
nan,1733353200.0,66327,0.0,69.0,-3.5999999,1055.0,59.0,-3.0999999,-4.2,-3.3,43.400002,-11.6,0.0
nan,1733353200.0,66357,0.0,63.0,-3.7,1055.0,59.0,-3.2,-4.2,-3.5,43.400002,-11.5,0.0
nan,1733353200.0,66387,0.0,51.0,-3.8,1055.0,59.0,-3.4000001,-4.2,-3.8,43.400002,-11.4,0.0
nan,1733353200.0,66417,0.0,40.0,-4.0,1055.0,58.0,-3.5999999,-4.2,-4.0999999,43.299999,-11.3,0.0
nan,1733353200.0,66447,0.0,28.0,-4.1999998,1055.0,59.0,-3.8,-4.2,-4.3000002,43.299999,-11.2,0.0
nan,1733353200.0,66477,1.0,16.0,-4.3000002,1055.0,59.0,-4.0,-4.2,-4.5,43.299999,-11.1,0.0
nan,1733353200.0,66507,3.0,10.0,-4.5,1055.0,59.0,-4.0999999,-4.2,-4.5999999,43.200001,-11.1,0.0
nan,1733353200.0,66537,3.0,10.0,-4.5,1055.0,59.0,-4.0999999,-4.2,-4.5999999,43.200001,-11.2,0.0
nan,1733353200.0,66567,0.0,22.0,-4.5,1055.0,59.0,-3.9000001,-4.2,-4.3000002,43.099998,-11.4,0.0
nan,1733353200.0,66597,0.0,28.0,-4.4000001,1055.0,59.0,-3.8,-4.2,-4.0,43.099998,-11.6,0.0
nan,1733353200.0,66627,0.0,63.0,-4.1999998,1055.0,59.0,-3.7,-4.7,-3.9000001,43.099998,-11.8,0.0
nan,1733353200.0,66657,0.0,63.0,-4.1999998,1055.0,59.0,-3.7,-4.7,-4.0,43.099998,-12.0,0.0
nan,1733353200.0,66687,0.0,57.0,-4.1999998,1055.0,59.0,-3.8,-4.7,-4.1999998,43.0,-12.2,0.0
nan,1733353200.0,66717,0.0,45.0,-4.4000001,1055.0,60.0,-4.0,-4.7,-4.5,43.0,-12.2,0.0
nan,1733353200.0,66747,0.0,34.0,-4.5,1055.0,59.0,-4.1999998,-4.7,-4.6999998,43.0,-12.0,0.0
nan,1733353200.0,66777,1.0,16.0,-4.6999998,1055.0,59.0,-4.5,-4.7,-5.0,43.099998,-11.7,0.0
nan,1733353200.0,66807,3.0,10.0,-4.9000001,1055.0,60.0,-4.5999999,-4.7,-5.1999998,43.299999,-11.4,0.0
nan,1733353200.0,66837,5.0,5.0,-5.0999999,1055.0,59.0,-4.6999998,-4.7,-5.1999998,43.400002,-11.2,0.0
nan,1733353200.0,66867,1.0,16.0,-5.0999999,1055.0,59.0,-4.5,-4.7,-5.0,43.599998,-11.1,0.0
nan,1733353200.0,66897,0.0,28.0,-5.0,1055.0,59.0,-4.3000002,-4.7,-4.5999999,43.799999,-11.1,0.0
nan,1733353200.0,66927,0.0,69.0,-4.8000002,1055.0,59.0,-4.1999998,-5.3,-4.4000001,43.900002,-11.2,0.0
nan,1733353200.0,66957,0.0,75.0,-4.6999998,1055.0,60.0,-4.0999999,-5.3,-4.5,43.900002,-11.4,0.0
nan,1733353200.0,66987,0.0,75.0,-4.6999998,1055.0,60.0,-4.0999999,-5.3,-4.5999999,43.799999,-11.7,0.0
nan,1733353200.0,67017,0.0,69.0,-4.8000002,1055.0,61.0,-4.1999998,-5.3,-4.8000002,43.799999,-11.9,0.0
nan,1733353200.0,67047,0.0,57.0,-4.9000001,1055.0,61.0,-4.4000001,-5.3,-5.0,43.700001,-12.1,0.0
nan,1733353200.0,67077,0.0,40.0,-5.0,1055.0,60.0,-4.6999998,-5.3,-5.1999998,43.700001,-12.3,0.0
nan,1733353200.0,67107,0.0,28.0,-5.1999998,1055.0,60.0,-4.9000001,-5.3,-5.5,43.599998,-12.4,0.0
nan,1733353200.0,67137,1.0,16.0,-5.4000001,1055.0,60.0,-5.0999999,-5.3,-5.6999998,43.599998,-12.3,0.0
nan,1733353200.0,67167,3.0,10.0,-5.5999999,1055.0,59.0,-5.1999998,-5.3,-5.8000002,43.599998,-12.1,0.0
nan,1733353200.0,67197,3.0,10.0,-5.6999998,1055.0,60.0,-5.1999998,-5.3,-5.6999998,43.599998,-12.0,0.0
nan,1733353200.0,67227,0.0,45.0,-5.5999999,1055.0,60.0,-5.0999999,-5.8,-5.4000001,43.599998,-11.9,0.0
nan,1733353200.0,67257,0.0,63.0,-5.5,1055.0,60.0,-4.8000002,-5.8,-5.1999998,43.599998,-11.7,0.0
nan,1733353200.0,67287,0.0,69.0,-5.4000001,1055.0,60.0,-4.6999998,-5.8,-5.0999999,43.599998,-11.6,0.0
nan,1733353200.0,67317,0.0,69.0,-5.3000002,1055.0,61.0,-4.6999998,-5.8,-5.1999998,43.5,-11.5,0.0
nan,1733353200.0,67318,0.0,69.0,-5.3000002,1055.0,60.0,-4.8000002,-5.8,-5.3000002,43.5,-11.5,0.0
nan,1733353200.0,67347,0.0,63.0,-5.3000002,1055.0,60.0,-4.8000002,-5.8,-5.3000002,43.5,-11.5,0.0
nan,1733353200.0,67348,0.0,63.0,-5.4000001,1055.0,60.0,-5.0,-5.8,-5.5,43.5,-11.5,0.0
nan,1733353200.0,67377,0.0,51.0,-5.4000001,1055.0,60.0,-5.0,-5.8,-5.5,43.5,-11.5,0.0
nan,1733353200.0,67378,0.0,51.0,-5.5,1055.0,61.0,-5.0999999,-5.8,-5.6999998,43.400002,-11.6,0.0
nan,1733353200.0,67407,0.0,45.0,-5.5,1055.0,61.0,-5.0999999,-5.8,-5.6999998,43.400002,-11.6,0.0
nan,1733353200.0,67408,0.0,45.0,-5.5999999,1055.0,60.0,-5.1999998,-5.8,-5.8000002,43.400002,-11.8,0.0
nan,1733353200.0,67437,0.0,40.0,-5.5999999,1055.0,60.0,-5.1999998,-5.8,-5.8000002,43.400002,-11.8,0.0
nan,1733353200.0,67438,0.0,40.0,-5.6999998,1055.0,60.0,-5.3000002,-5.8,-5.9000001,43.299999,-12.0,0.0
nan,1733353200.0,67467,0.0,34.0,-5.6999998,1055.0,60.0,-5.3000002,-5.8,-5.9000001,43.299999,-12.0,0.0
nan,1733353200.0,67468,0.0,34.0,-5.8000002,1055.0,60.0,-5.4000001,-5.8,-6.0999999,43.299999,-12.1,0.0
nan,1733353200.0,67497,0.0,28.0,-5.8000002,1055.0,60.0,-5.4000001,-5.8,-6.0999999,43.299999,-12.1,0.0
nan,1733353200.0,67498,0.0,28.0,-6.0,1055.0,61.0,-5.5999999,-6.3,-6.1999998,43.200001,-12.2,0.0
nan,1733353200.0,67527,0.0,45.0,-6.0,1055.0,61.0,-5.5999999,-6.3,-6.1999998,43.200001,-12.2,0.0
nan,1733353200.0,67528,0.0,45.0,-6.0999999,1055.0,61.0,-5.6999998,-6.3,-6.3000002,43.200001,-12.3,0.0
nan,1733353200.0,67557,0.0,40.0,-6.0999999,1055.0,61.0,-5.6999998,-6.3,-6.3000002,43.200001,-12.3,0.0
nan,1733353200.0,67558,0.0,40.0,-6.1999998,1055.0,61.0,-5.6999998,-6.3,-6.5,43.200001,-12.3,0.0
nan,1733353200.0,67587,0.0,40.0,-6.1999998,1055.0,61.0,-5.6999998,-6.3,-6.5,43.200001,-12.3,0.0
nan,1733353200.0,67588,0.0,40.0,-6.3000002,1055.0,61.0,-5.8000002,-6.3,-6.5999999,43.200001,-12.2,0.0
nan,1733353200.0,67617,0.0,34.0,-6.3000002,1055.0,61.0,-5.8000002,-6.3,-6.5999999,43.200001,-12.2,0.0
nan,1733353200.0,67618,0.0,34.0,-6.4000001,1055.0,61.0,-6.0,-6.3,-6.6999998,43.200001,-12.0,0.0
nan,1733353200.0,67647,0.0,22.0,-6.4000001,1055.0,61.0,-6.0,-6.3,-6.6999998,43.200001,-12.0,0.0
nan,1733353200.0,67648,0.0,22.0,-6.5,1055.0,61.0,-6.0999999,-6.3,-6.8000002,43.200001,-11.9,0.0
nan,1733353200.0,67677,1.0,16.0,-6.5,1055.0,61.0,-6.0999999,-6.3,-6.8000002,43.200001,-11.9,0.0
nan,1733353200.0,67678,1.0,16.0,-6.5,1055.0,61.0,-6.1999998,-6.3,-6.9000001,43.200001,-11.7,0.0
nan,1733353200.0,67707,3.0,10.0,-6.5,1055.0,61.0,-6.1999998,-6.3,-6.9000001,43.200001,-11.7,0.0
nan,1733353200.0,67708,3.0,10.0,-6.5999999,1055.0,61.0,-6.0,-6.3,-6.8000002,43.200001,-11.6,0.0
nan,1733353200.0,67737,0.0,22.0,-6.5999999,1055.0,61.0,-6.0,-6.3,-6.8000002,43.200001,-11.6,0.0
nan,1733353200.0,67738,0.0,22.0,-6.4000001,1055.0,62.0,-5.8000002,-6.3,-6.5,43.200001,-11.5,0.0
nan,1733353200.0,67767,0.0,34.0,-6.4000001,1055.0,62.0,-5.8000002,-6.3,-6.5,43.200001,-11.5,0.0
nan,1733353200.0,67768,0.0,34.0,-6.1999998,1055.0,62.0,-5.6999998,-6.3,-6.3000002,43.200001,-11.5,0.0
nan,1733353200.0,67797,0.0,40.0,-6.1999998,1055.0,62.0,-5.6999998,-6.3,-6.3000002,43.200001,-11.5,0.0
nan,1733353200.0,67798,0.0,40.0,-6.0999999,1055.0,62.0,-5.6999998,-6.3,-6.1999998,43.099998,-11.6,0.0
nan,1733353200.0,67827,0.0,69.0,-6.0999999,1055.0,62.0,-5.6999998,-6.8,-6.1999998,43.099998,-11.6,0.0
nan,1733353200.0,67828,0.0,69.0,-6.0999999,1055.0,62.0,-5.5999999,-6.8,-6.1999998,43.099998,-11.8,0.0
nan,1733353200.0,67857,0.0,75.0,-6.0999999,1055.0,62.0,-5.5999999,-6.8,-6.1999998,43.099998,-11.8,0.0
nan,1733353200.0,67858,0.0,75.0,-6.0999999,1055.0,63.0,-5.6999998,-6.8,-6.4000001,43.0,-11.9,0.0
nan,1733353200.0,67887,0.0,69.0,-6.0999999,1055.0,63.0,-5.6999998,-6.8,-6.4000001,43.0,-11.9,0.0
nan,1733353200.0,67888,0.0,69.0,-6.1999998,1055.0,63.0,-5.8000002,-6.8,-6.5,43.0,-12.1,0.0
nan,1733353200.0,67917,0.0,63.0,-6.1999998,1055.0,63.0,-5.8000002,-6.8,-6.5,43.0,-12.1,0.0
nan,1733353200.0,67918,0.0,63.0,-6.3000002,1055.0,62.0,-5.9000001,-6.8,-6.5999999,43.0,-12.2,0.0
nan,1733353200.0,67947,0.0,57.0,-6.3000002,1055.0,62.0,-5.9000001,-6.8,-6.5999999,43.0,-12.2,0.0
nan,1733353200.0,67948,0.0,57.0,-6.4000001,1055.0,63.0,-6.0999999,-6.8,-6.8000002,43.200001,-12.3,0.0
nan,1733353200.0,67977,0.0,45.0,-6.4000001,1055.0,63.0,-6.0999999,-6.8,-6.8000002,43.200001,-12.3,0.0
nan,1733353200.0,67978,0.0,45.0,-6.5,1055.0,62.0,-6.1999998,-6.8,-6.9000001,43.200001,-12.3,0.0
nan,1733353200.0,68007,0.0,40.0,-6.5,1055.0,62.0,-6.1999998,-6.8,-6.9000001,43.200001,-12.3,0.0
nan,1733353200.0,68008,0.0,40.0,-6.6999998,1055.0,62.0,-6.3000002,-6.8,-7.0999999,43.299999,-12.1,0.0
nan,1733353200.0,68037,0.0,34.0,-6.6999998,1055.0,62.0,-6.3000002,-6.8,-7.0999999,43.299999,-12.1,0.0
nan,1733353200.0,68038,0.0,34.0,-6.6999998,1055.0,62.0,-6.3000002,-6.8,-7.0999999,43.299999,-12.1,0.0
nan,1733353200.0,68067,0.0,28.0,-6.9000001,1055.0,62.0,-6.4000001,-6.8,-7.1999998,43.400002,-11.8,0.0
nan,1733353200.0,68068,0.0,28.0,-6.9000001,1055.0,62.0,-6.4000001,-6.8,-7.1999998,43.400002,-11.8,0.0
nan,1733353200.0,68097,0.0,22.0,-6.9000001,1055.0,63.0,-6.5,-6.8,-7.1999998,43.599998,-11.5,0.0
nan,1733353200.0,68098,0.0,22.0,-6.9000001,1055.0,63.0,-6.5,-6.8,-7.1999998,43.599998,-11.5,0.0
nan,1733353200.0,68127,0.0,45.0,-7.0,1055.0,62.0,-6.5999999,-7.3,-7.3000002,43.799999,-11.3,0.0
nan,1733353200.0,68128,0.0,45.0,-7.0,1055.0,62.0,-6.5999999,-7.3,-7.3000002,43.799999,-11.3,0.0
nan,1733353200.0,68157,0.0,45.0,-6.9000001,1055.0,63.0,-6.5999999,-7.3,-7.4000001,43.900002,-11.2,0.0
nan,1733353200.0,68158,0.0,45.0,-6.9000001,1055.0,63.0,-6.5999999,-7.3,-7.4000001,43.900002,-11.2,0.0
nan,1733353200.0,68187,0.0,51.0,-6.9000001,1055.0,63.0,-6.5,-7.3,-7.4000001,43.900002,-11.3,0.0
nan,1733353200.0,68188,0.0,51.0,-6.9000001,1055.0,63.0,-6.5,-7.3,-7.4000001,43.900002,-11.3,0.0
nan,1733353200.0,68217,0.0,51.0,-6.9000001,1055.0,63.0,-6.5,-7.3,-7.4000001,43.799999,-11.5,0.0
nan,1733353200.0,68218,0.0,51.0,-6.9000001,1055.0,63.0,-6.5,-7.3,-7.4000001,43.799999,-11.5,0.0
nan,1733353200.0,68247,0.0,45.0,-7.0,1055.0,62.0,-6.5999999,-7.3,-7.4000001,43.799999,-11.6,0.0
nan,1733353200.0,68248,0.0,45.0,-7.0,1055.0,62.0,-6.5999999,-7.3,-7.4000001,43.799999,-11.6,0.0
nan,1733353200.0,68277,0.0,45.0,-7.0,1055.0,63.0,-6.5999999,-7.3,-7.4000001,43.799999,-11.8,0.0
