Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1733353200.0,68278,0.0,45.0,-7.0,1055.0,63.0,-6.5999999,-7.3,-7.4000001,43.799999,-11.8,0.0
nan,1733353200.0,68307,0.0,40.0,-7.0,1055.0,64.0,-6.6999998,-7.3,-7.5,43.799999,-12.0,0.0
nan,1733353200.0,68308,0.0,40.0,-7.0,1055.0,64.0,-6.6999998,-7.3,-7.5,43.799999,-12.0,0.0
nan,1733353200.0,68337,0.0,40.0,-7.0999999,1055.0,63.0,-6.6999998,-7.3,-7.5,43.799999,-12.3,0.0
nan,1733353200.0,68338,0.0,40.0,-7.0999999,1055.0,63.0,-6.6999998,-7.3,-7.5,43.799999,-12.3,0.0
nan,1733353200.0,68367,0.0,34.0,-7.1999998,1055.0,64.0,-6.8000002,-7.3,-7.5999999,43.700001,-12.4,0.0
nan,1733353200.0,68368,0.0,34.0,-7.1999998,1055.0,64.0,-6.8000002,-7.3,-7.5999999,43.700001,-12.4,0.0
nan,1733353200.0,68397,0.0,28.0,-7.3000002,1055.0,64.0,-6.9000001,-7.3,-7.6999998,43.700001,-12.4,0.0
nan,1733353200.0,68398,0.0,28.0,-7.3000002,1055.0,64.0,-6.9000001,-7.3,-7.6999998,43.700001,-12.4,0.0
nan,1733353200.0,68427,0.0,57.0,-7.3000002,1055.0,63.0,-7.0,-7.9,-7.6999998,43.700001,-12.2,0.0
nan,1733353200.0,68428,0.0,57.0,-7.3000002,1055.0,63.0,-7.0,-7.9,-7.6999998,43.700001,-12.2,0.0
nan,1733353200.0,68457,0.0,57.0,-7.4000001,1055.0,64.0,-7.0,-7.9,-7.8000002,43.700001,-12.1,0.0
nan,1733353200.0,68458,0.0,57.0,-7.4000001,1055.0,64.0,-7.0,-7.9,-7.8000002,43.700001,-12.1,0.0
nan,1733353200.0,68487,0.0,51.0,-7.5,1055.0,64.0,-7.0999999,-7.9,-7.9000001,43.700001,-12.0,0.0
nan,1733353200.0,68488,0.0,51.0,-7.5,1055.0,64.0,-7.0999999,-7.9,-7.9000001,43.700001,-12.0,0.0
nan,1733353200.0,68517,0.0,51.0,-7.5999999,1055.0,64.0,-7.0999999,-7.9,-8.0,43.700001,-11.9,0.0
nan,1733353200.0,68518,0.0,51.0,-7.5999999,1055.0,64.0,-7.0999999,-7.9,-8.0,43.700001,-11.9,0.0
nan,1733353200.0,68547,0.0,45.0,-7.6999998,1055.0,64.0,-7.1999998,-7.9,-8.0,43.700001,-11.8,0.0
nan,1733353200.0,68548,0.0,45.0,-7.6999998,1055.0,64.0,-7.1999998,-7.9,-8.0,43.700001,-11.8,0.0
nan,1733353200.0,68577,0.0,45.0,-7.6999998,1055.0,64.0,-7.1999998,-7.9,-8.1000004,43.700001,-11.7,0.0
nan,1733353200.0,68578,0.0,45.0,-7.6999998,1055.0,64.0,-7.1999998,-7.9,-8.1000004,43.700001,-11.7,0.0
nan,1733353200.0,68608,0.0,40.0,-7.8000002,1055.0,64.0,-7.3000002,-7.9,-8.1000004,43.700001,-11.6,0.0
nan,1733353200.0,68638,0.0,40.0,-7.8000002,1055.0,64.0,-7.3000002,-7.9,-8.1999998,43.599998,-11.5,0.0
nan,1733353200.0,68668,0.0,40.0,-7.6999998,1055.0,65.0,-7.3000002,-7.9,-8.1999998,43.599998,-11.6,0.0
nan,1733353200.0,68698,0.0,40.0,-7.6999998,1055.0,64.0,-7.3000002,-7.9,-8.1999998,43.599998,-11.8,0.0
nan,1733353200.0,68728,0.0,69.0,-7.6999998,1055.0,65.0,-7.3000002,-8.4,-8.1999998,43.5,-11.9,0.0
nan,1733353200.0,68758,0.0,69.0,-7.6999998,1055.0,64.0,-7.3000002,-8.4,-8.1999998,43.5,-12.1,0.0
nan,1733353200.0,68788,0.0,63.0,-7.6999998,1055.0,65.0,-7.4000001,-8.4,-8.1999998,43.5,-12.2,0.0
nan,1733353200.0,68818,0.0,63.0,-7.8000002,1055.0,65.0,-7.4000001,-8.4,-8.3000002,43.5,-12.3,0.0
nan,1733353200.0,68848,0.0,57.0,-7.9000001,1055.0,65.0,-7.5,-8.4,-8.3000002,43.400002,-12.4,0.0
nan,1733353200.0,68878,0.0,51.0,-7.9000001,1055.0,66.0,-7.5999999,-8.4,-8.3999996,43.400002,-12.4,0.0
nan,1733353200.0,68908,0.0,45.0,-8.0,1055.0,65.0,-7.6999998,-8.4,-8.5,43.400002,-12.3,0.0
nan,1733353200.0,68938,0.0,45.0,-8.1000004,1055.0,65.0,-7.6999998,-8.4,-8.6000004,43.400002,-12.2,0.0
nan,1733353200.0,68968,0.0,45.0,-8.1000004,1055.0,65.0,-7.6999998,-8.4,-8.6000004,43.400002,-12.1,0.0
nan,1733353200.0,68998,0.0,40.0,-8.1999998,1055.0,65.0,-7.8000002,-8.4,-8.6000004,43.400002,-12.0,0.0
nan,1733353200.0,69028,0.0,69.0,-8.1999998,1055.0,65.0,-7.8000002,-8.9,-8.6000004,43.400002,-11.9,0.0
nan,1733353200.0,69058,0.0,69.0,-8.1999998,1055.0,65.0,-7.8000002,-8.9,-8.6000004,43.400002,-11.8,0.0
nan,1733353200.0,69088,0.0,69.0,-8.1999998,1055.0,65.0,-7.8000002,-8.9,-8.6000004,43.400002,-11.7,0.0
nan,1733353200.0,69118,0.0,69.0,-8.1999998,1055.0,66.0,-7.8000002,-8.9,-8.6000004,43.400002,-11.6,0.0
nan,1733353200.0,69148,0.0,69.0,-8.3000002,1055.0,66.0,-7.8000002,-8.9,-8.6000004,43.400002,-11.5,0.0
nan,1733353200.0,69178,0.0,69.0,-8.3000002,1055.0,65.0,-7.8000002,-8.9,-8.6000004,43.299999,-11.5,0.0
nan,1733353200.0,69208,0.0,69.0,-8.3000002,1055.0,65.0,-7.8000002,-8.9,-8.6000004,43.299999,-11.5,0.0
nan,1733353200.0,69238,0.0,69.0,-8.3000002,1055.0,66.0,-7.8000002,-8.9,-8.6000004,43.299999,-11.6,0.0
nan,1733353200.0,69268,0.0,69.0,-8.3999996,1055.0,66.0,-7.8000002,-8.9,-8.6000004,43.200001,-11.8,0.0
nan,1733353200.0,69298,0.0,69.0,-8.3999996,1055.0,67.0,-7.8000002,-8.9,-8.6000004,43.200001,-12.0,0.0
nan,1733353200.0,69328,0.0,92.0,-8.3000002,1055.0,67.0,-7.9000001,-9.4,-8.6000004,43.200001,-12.1,0.0
nan,1733353200.0,69358,0.0,92.0,-8.3999996,1055.0,67.0,-7.9000001,-9.4,-8.6000004,43.200001,-12.3,0.0
nan,1733353200.0,69388,0.0,92.0,-8.3999996,1055.0,66.0,-7.9000001,-9.4,-8.6999998,43.200001,-12.3,0.0
nan,1733353200.0,69418,0.0,86.0,-8.5,1055.0,67.0,-8.0,-9.4,-8.6999998,43.200001,-12.2,0.0
nan,1733353200.0,69448,0.0,80.0,-8.5,1055.0,66.0,-8.1000004,-9.4,-8.8000002,43.200001,-12.2,0.0
nan,1733353200.0,69478,0.0,75.0,-8.6000004,1055.0,67.0,-8.1999998,-9.4,-8.8000002,43.099998,-12.0,0.0
nan,1733353200.0,69508,0.0,75.0,-8.6999998,1055.0,67.0,-8.1999998,-9.4,-8.8999996,43.099998,-11.9,0.0
nan,1733353200.0,69538,0.0,75.0,-8.6999998,1055.0,67.0,-8.1999998,-9.4,-8.8999996,43.099998,-11.8,0.0
nan,1733353200.0,69568,0.0,75.0,-8.6999998,1055.0,67.0,-8.1999998,-9.4,-8.8999996,43.099998,-11.7,0.0
nan,1733353200.0,69598,0.0,75.0,-8.6999998,1055.0,66.0,-8.1999998,-9.4,-8.8999996,43.099998,-11.6,0.0
nan,1733353200.0,69628,0.0,100.0,-8.8000002,1055.0,67.0,-8.1999998,-10.0,-8.8999996,43.099998,-11.6,0.0
nan,1733353200.0,69658,0.0,100.0,-8.6999998,1055.0,67.0,-8.1999998,-10.0,-8.8999996,43.099998,-11.5,0.0
nan,1733353200.0,69688,0.0,100.0,-8.6999998,1055.0,67.0,-8.1999998,-10.0,-8.8999996,43.0,-11.6,0.0
nan,1733353200.0,69718,0.0,100.0,-8.6999998,1055.0,67.0,-8.1999998,-10.0,-8.8999996,43.0,-11.7,0.0
nan,1733353200.0,69748,0.0,100.0,-8.6999998,1055.0,67.0,-8.1999998,-10.0,-8.8999996,43.0,-11.9,0.0
nan,1733353200.0,69778,0.0,100.0,-8.6999998,1055.0,68.0,-8.1000004,-10.0,-8.8999996,43.099998,-12.0,0.0
nan,1733353200.0,69808,0.0,100.0,-8.6999998,1055.0,67.0,-8.1999998,-10.0,-8.8999996,43.200001,-12.1,0.0
nan,1733353200.0,69838,0.0,100.0,-8.8000002,1055.0,68.0,-8.1999998,-10.0,-8.8999996,43.299999,-12.2,0.0
nan,1733353200.0,69868,0.0,100.0,-8.8000002,1055.0,68.0,-8.3000002,-10.0,-9.0,43.400002,-12.3,0.0
nan,1733353200.0,69898,0.0,98.0,-8.8000002,1055.0,67.0,-8.3999996,-10.0,-9.0,43.5,-12.2,0.0
nan,1733353200.0,69928,0.0,98.0,-8.8999996,1055.0,68.0,-8.3999996,-10.0,-9.1000004,43.599998,-11.9,0.0
nan,1733353200.0,69958,0.0,98.0,-8.8999996,1055.0,68.0,-8.3999996,-10.0,-9.1000004,43.700001,-11.6,0.0
nan,1733353200.0,69988,0.0,92.0,-8.8999996,1055.0,68.0,-8.5,-10.0,-9.1999998,43.900002,-11.4,0.0
nan,1733353200.0,70018,0.0,92.0,-9.0,1055.0,68.0,-8.5,-10.0,-9.1999998,43.900002,-11.2,0.0
nan,1733353200.0,70048,0.0,98.0,-8.8999996,1055.0,68.0,-8.3999996,-10.0,-9.1000004,43.799999,-11.2,0.0
nan,1733353200.0,70078,0.0,98.0,-9.0,1055.0,68.0,-8.3999996,-10.0,-9.1000004,43.799999,-11.1,0.0
nan,1733353200.0,70108,0.0,98.0,-8.8999996,1055.0,68.0,-8.3999996,-10.0,-9.1000004,43.799999,-11.1,0.0
nan,1733353200.0,70138,0.0,98.0,-8.8999996,1055.0,68.0,-8.3999996,-10.0,-9.0,43.799999,-11.1,0.0
nan,1733353200.0,70168,0.0,100.0,-8.8000002,1055.0,69.0,-8.3000002,-10.0,-9.0,43.700001,-11.2,0.0
nan,1733353200.0,70198,0.0,100.0,-8.8000002,1055.0,69.0,-8.3000002,-10.0,-9.0,43.700001,-11.3,0.0
nan,1733353200.0,70228,0.0,100.0,-8.8000002,1055.0,69.0,-8.3000002,-10.0,-9.0,43.700001,-11.5,0.0
nan,1733353200.0,70258,0.0,100.0,-8.8000002,1055.0,69.0,-8.3000002,-10.0,-9.0,43.700001,-11.6,0.0
nan,1733353200.0,70288,0.0,100.0,-8.8000002,1055.0,69.0,-8.3000002,-10.0,-9.0,43.599998,-11.7,0.0
nan,1733353200.0,70318,0.0,100.0,-8.8999996,1055.0,69.0,-8.3000002,-10.0,-9.0,43.599998,-11.9,0.0
nan,1733353200.0,70348,0.0,98.0,-8.8999996,1055.0,69.0,-8.3999996,-10.0,-9.0,43.599998,-12.0,0.0
nan,1733353200.0,70378,0.0,92.0,-9.0,1055.0,69.0,-8.5,-10.0,-9.1000004,43.599998,-12.1,0.0
nan,1733353200.0,70408,0.0,92.0,-9.0,1055.0,69.0,-8.5,-10.0,-9.1000004,43.599998,-12.2,0.0
nan,1733353200.0,70438,0.0,92.0,-9.0,1055.0,69.0,-8.5,-10.0,-9.1999998,43.5,-12.2,0.0
nan,1733353200.0,70468,0.0,86.0,-9.1000004,1055.0,69.0,-8.6000004,-10.0,-9.1999998,43.5,-12.1,0.0
nan,1733353200.0,70498,0.0,86.0,-9.1999998,1055.0,69.0,-8.6000004,-10.0,-9.3000002,43.5,-12.0,0.0
nan,1733353200.0,70528,0.0,80.0,-9.1999998,1055.0,68.0,-8.6999998,-10.0,-9.3000002,43.5,-11.9,0.0
nan,1733353200.0,70558,0.0,80.0,-9.1999998,1055.0,69.0,-8.6999998,-10.0,-9.3000002,43.5,-11.8,0.0
nan,1733353200.0,70588,0.0,80.0,-9.1999998,1055.0,69.0,-8.6999998,-10.0,-9.3999996,43.5,-11.7,0.0
nan,1733353200.0,70618,0.0,80.0,-9.1999998,1055.0,69.0,-8.6999998,-10.0,-9.3000002,43.5,-11.6,0.0
nan,1733353200.0,70648,0.0,80.0,-9.1999998,1055.0,68.0,-8.6999998,-10.0,-9.3999996,43.5,-11.5,0.0
nan,1733353200.0,70678,0.0,80.0,-9.1999998,1055.0,69.0,-8.6999998,-10.0,-9.3000002,43.5,-11.4,0.0
nan,1733353200.0,70708,0.0,80.0,-9.1999998,1055.0,69.0,-8.6999998,-10.0,-9.3000002,43.400002,-11.5,0.0
nan,1733353200.0,70738,0.0,80.0,-9.1999998,1055.0,69.0,-8.6999998,-10.0,-9.3000002,43.400002,-11.6,0.0
nan,1733353200.0,70768,0.0,80.0,-9.1999998,1055.0,69.0,-8.6999998,-10.0,-9.3000002,43.400002,-11.8,0.0
nan,1733353200.0,70798,0.0,80.0,-9.1999998,1055.0,69.0,-8.6999998,-10.0,-9.3000002,43.400002,-11.9,0.0
nan,1733353200.0,70828,0.0,80.0,-9.1999998,1055.0,69.0,-8.6999998,-10.0,-9.3000002,43.299999,-12.1,0.0
nan,1733353200.0,70858,0.0,75.0,-9.1999998,1055.0,69.0,-8.8000002,-10.0,-9.3000002,43.299999,-12.2,0.0
nan,1733353200.0,70859,0.0,75.0,-9.1999998,1055.0,69.0,-8.8000002,-10.0,-9.3999996,43.299999,-12.3,0.0
nan,1733353200.0,70888,0.0,75.0,-9.1999998,1055.0,69.0,-8.8000002,-10.0,-9.3999996,43.299999,-12.3,0.0
nan,1733353200.0,70889,0.0,75.0,-9.3000002,1055.0,70.0,-8.8000002,-10.0,-9.3999996,43.299999,-12.2,0.0
nan,1733353200.0,70918,0.0,75.0,-9.3000002,1055.0,70.0,-8.8000002,-10.0,-9.3999996,43.299999,-12.2,0.0
nan,1733353200.0,70919,0.0,75.0,-9.3000002,1055.0,69.0,-8.8999996,-10.0,-9.5,43.299999,-12.1,0.0
nan,1733353200.0,70948,0.0,69.0,-9.3000002,1055.0,69.0,-8.8999996,-10.0,-9.5,43.299999,-12.1,0.0
nan,1733353200.0,70949,0.0,69.0,-9.3999996,1055.0,69.0,-9.0,-10.0,-9.5,43.299999,-12.0,0.0
nan,1733353200.0,70978,0.0,63.0,-9.3999996,1055.0,69.0,-9.0,-10.0,-9.5,43.299999,-12.0,0.0
nan,1733353200.0,70979,0.0,63.0,-9.3999996,1055.0,70.0,-8.8999996,-10.0,-9.6000004,43.299999,-11.9,0.0
nan,1733353200.0,71008,0.0,69.0,-9.3999996,1055.0,70.0,-8.8999996,-10.0,-9.6000004,43.299999,-11.9,0.0
nan,1733353200.0,71009,0.0,69.0,-9.5,1055.0,69.0,-9.0,-10.0,-9.5,43.299999,-11.8,0.0
nan,1733353200.0,71038,0.0,63.0,-9.5,1055.0,69.0,-9.0,-10.0,-9.5,43.299999,-11.8,0.0
nan,1733353200.0,71039,0.0,63.0,-9.5,1055.0,70.0,-9.0,-10.0,-9.6000004,43.299999,-11.7,0.0
nan,1733353200.0,71068,0.0,63.0,-9.5,1055.0,70.0,-9.0,-10.0,-9.6000004,43.299999,-11.7,0.0
nan,1733353200.0,71069,0.0,63.0,-9.5,1055.0,69.0,-9.0,-10.0,-9.6000004,43.200001,-11.6,0.0
nan,1733353200.0,71098,0.0,63.0,-9.5,1055.0,69.0,-9.0,-10.0,-9.6000004,43.200001,-11.6,0.0
nan,1733353200.0,71099,0.0,63.0,-9.5,1055.0,69.0,-9.0,-10.0,-9.6000004,43.200001,-11.6,0.0
nan,1733353200.0,71128,0.0,63.0,-9.5,1055.0,69.0,-9.0,-10.0,-9.6000004,43.200001,-11.6,0.0
nan,1733353200.0,71129,0.0,63.0,-9.5,1055.0,69.0,-8.8999996,-10.0,-9.5,43.200001,-11.5,0.0
nan,1733353200.0,71158,0.0,69.0,-9.5,1055.0,69.0,-8.8999996,-10.0,-9.5,43.200001,-11.5,0.0
nan,1733353200.0,71159,0.0,69.0,-9.5,1055.0,70.0,-8.8999996,-10.0,-9.5,43.200001,-11.5,0.0
nan,1733353200.0,71188,0.0,69.0,-9.5,1055.0,70.0,-8.8999996,-10.0,-9.5,43.200001,-11.5,0.0
nan,1733353200.0,71189,0.0,69.0,-9.5,1055.0,70.0,-8.8999996,-10.0,-9.5,43.200001,-11.4,0.0
nan,1733353200.0,71218,0.0,69.0,-9.5,1055.0,70.0,-8.8999996,-10.0,-9.5,43.200001,-11.4,0.0
nan,1733353200.0,71219,0.0,69.0,-9.3999996,1055.0,70.0,-8.8999996,-10.0,-9.5,43.200001,-11.4,0.0
nan,1733353200.0,71248,0.0,69.0,-9.3999996,1055.0,70.0,-8.8999996,-10.0,-9.5,43.200001,-11.4,0.0
nan,1733353200.0,71249,0.0,69.0,-9.3999996,1055.0,70.0,-8.8000002,-10.0,-9.5,43.099998,-11.5,0.0
nan,1733353200.0,71278,0.0,75.0,-9.3999996,1055.0,70.0,-8.8000002,-10.0,-9.5,43.099998,-11.5,0.0
nan,1733353200.0,71279,0.0,75.0,-9.3999996,1055.0,70.0,-8.8000002,-10.0,-9.5,43.099998,-11.7,0.0
nan,1733353200.0,71308,0.0,75.0,-9.3999996,1055.0,70.0,-8.8000002,-10.0,-9.5,43.099998,-11.7,0.0
nan,1733353200.0,71309,0.0,75.0,-9.3999996,1055.0,70.0,-8.8999996,-10.0,-9.5,43.099998,-11.9,0.0
nan,1733353200.0,71338,0.0,69.0,-9.3999996,1055.0,70.0,-8.8999996,-10.0,-9.5,43.099998,-11.9,0.0
nan,1733353200.0,71339,0.0,69.0,-9.3999996,1055.0,70.0,-8.8999996,-10.0,-9.5,43.099998,-12.0,0.0
nan,1733353200.0,71368,0.0,69.0,-9.3999996,1055.0,70.0,-8.8999996,-10.0,-9.5,43.099998,-12.0,0.0
nan,1733353200.0,71369,0.0,69.0,-9.5,1055.0,70.0,-8.8999996,-10.0,-9.5,43.0,-12.1,0.0
nan,1733353200.0,71398,0.0,69.0,-9.5,1055.0,70.0,-8.8999996,-10.0,-9.5,43.0,-12.1,0.0
nan,1733353200.0,71399,0.0,69.0,-9.3999996,1055.0,70.0,-8.8999996,-10.0,-9.5,43.0,-12.3,0.0
nan,1733353200.0,71428,0.0,69.0,-9.3999996,1055.0,70.0,-8.8999996,-10.0,-9.5,43.0,-12.3,0.0
nan,1733353200.0,71429,0.0,69.0,-9.5,1055.0,71.0,-9.0,-10.0,-9.6000004,43.099998,-12.2,0.0
nan,1733353200.0,71458,0.0,63.0,-9.5,1055.0,71.0,-9.0,-10.0,-9.6000004,43.099998,-12.2,0.0
nan,1733353200.0,71459,0.0,63.0,-9.5,1055.0,70.0,-9.0,-10.0,-9.6000004,43.200001,-11.9,0.0
nan,1733353200.0,71488,0.0,63.0,-9.5,1055.0,70.0,-9.0,-10.0,-9.6000004,43.200001,-11.9,0.0
nan,1733353200.0,71489,0.0,63.0,-9.6000004,1055.0,70.0,-9.1000004,-10.0,-9.6000004,43.299999,-11.7,0.0
nan,1733353200.0,71518,0.0,57.0,-9.6000004,1055.0,70.0,-9.1000004,-10.0,-9.6000004,43.299999,-11.7,0.0
nan,1733353200.0,71519,0.0,57.0,-9.6000004,1055.0,70.0,-9.1000004,-10.0,-9.6999998,43.5,-11.4,0.0
nan,1733353200.0,71548,0.0,57.0,-9.6000004,1055.0,70.0,-9.1000004,-10.0,-9.6999998,43.5,-11.4,0.0
nan,1733353200.0,71549,0.0,57.0,-9.6000004,1055.0,70.0,-9.1000004,-10.0,-9.6999998,43.700001,-11.3,0.0
nan,1733353200.0,71578,0.0,57.0,-9.6000004,1055.0,70.0,-9.1000004,-10.0,-9.6999998,43.700001,-11.3,0.0
nan,1733353200.0,71579,0.0,57.0,-9.6000004,1055.0,70.0,-9.1000004,-10.0,-9.6000004,43.900002,-11.2,0.0
nan,1733353200.0,71608,0.0,57.0,-9.6000004,1055.0,70.0,-9.1000004,-10.0,-9.6000004,43.900002,-11.2,0.0
nan,1733353200.0,71609,0.0,57.0,-9.6000004,1055.0,70.0,-9.1000004,-10.0,-9.6000004,43.900002,-11.2,0.0
nan,1733353200.0,71638,0.0,63.0,-9.5,1055.0,71.0,-9.0,-10.0,-9.6000004,44.0,-11.3,0.0
nan,1733353200.0,71639,0.0,63.0,-9.5,1055.0,71.0,-9.0,-10.0,-9.6000004,44.0,-11.3,0.0
nan,1733353200.0,71668,0.0,63.0,-9.5,1055.0,70.0,-9.0,-10.0,-9.6000004,43.900002,-11.4,0.0
nan,1733353200.0,71669,0.0,63.0,-9.5,1055.0,70.0,-9.0,-10.0,-9.6000004,43.900002,-11.4,0.0
nan,1733353200.0,71698,0.0,63.0,-9.5,1055.0,70.0,-9.0,-10.0,-9.5,43.900002,-11.5,0.0
nan,1733353200.0,71699,0.0,63.0,-9.5,1055.0,70.0,-9.0,-10.0,-9.5,43.900002,-11.5,0.0
nan,1733353200.0,71728,0.0,69.0,-9.5,1055.0,70.0,-8.8999996,-10.0,-9.5,43.900002,-11.7,0.0
nan,1733353200.0,71729,0.0,69.0,-9.5,1055.0,70.0,-8.8999996,-10.0,-9.5,43.900002,-11.7,0.0
nan,1733353200.0,71758,0.0,69.0,-9.5,1055.0,70.0,-8.8999996,-10.0,-9.6000004,43.799999,-12.0,0.0
nan,1733353200.0,71759,0.0,69.0,-9.5,1055.0,70.0,-8.8999996,-10.0,-9.6000004,43.799999,-12.0,0.0
nan,1733353200.0,71788,0.0,63.0,-9.5,1055.0,70.0,-9.0,-10.0,-9.6000004,43.799999,-12.2,0.0
nan,1733353200.0,71789,0.0,63.0,-9.5,1055.0,70.0,-9.0,-10.0,-9.6000004,43.799999,-12.2,0.0
nan,1733353200.0,71818,0.0,63.0,-9.5,1055.0,70.0,-9.0,-10.0,-9.6000004,43.799999,-12.3,0.0
nan,1733353200.0,71819,0.0,63.0,-9.5,1055.0,70.0,-9.0,-10.0,-9.6000004,43.799999,-12.3,0.0
nan,1733353200.0,71848,0.0,57.0,-9.6000004,1055.0,71.0,-9.1000004,-10.0,-9.6000004,43.799999,-12.3,0.0
nan,1733353200.0,71849,0.0,57.0,-9.6000004,1055.0,71.0,-9.1000004,-10.0,-9.6000004,43.799999,-12.3,0.0
nan,1733353200.0,71878,0.0,57.0,-9.6000004,1055.0,70.0,-9.1000004,-10.0,-9.6999998,43.799999,-12.2,0.0
nan,1733353200.0,71879,0.0,57.0,-9.6000004,1055.0,70.0,-9.1000004,-10.0,-9.6999998,43.799999,-12.2,0.0
nan,1733353200.0,71908,0.0,51.0,-9.6000004,1055.0,70.0,-9.1999998,-10.0,-9.6999998,43.799999,-12.1,0.0
nan,1733353200.0,71909,0.0,51.0,-9.6000004,1055.0,70.0,-9.1999998,-10.0,-9.6999998,43.799999,-12.1,0.0
nan,1733353200.0,71938,0.0,51.0,-9.6999998,1055.0,70.0,-9.1999998,-10.0,-9.8000002,43.799999,-12.0,0.0
nan,1733353200.0,71939,0.0,51.0,-9.6999998,1055.0,70.0,-9.1999998,-10.0,-9.8000002,43.799999,-12.0,0.0
nan,1733353200.0,71968,0.0,51.0,-9.6999998,1055.0,70.0,-9.1999998,-10.0,-9.8000002,43.799999,-11.9,0.0
nan,1733353200.0,71969,0.0,51.0,-9.6999998,1055.0,70.0,-9.1999998,-10.0,-9.8000002,43.799999,-11.9,0.0
nan,1733353200.0,71998,0.0,51.0,-9.6999998,1055.0,71.0,-9.1999998,-10.0,-9.8000002,43.799999,-11.8,0.0
nan,1733353200.0,71999,0.0,51.0,-9.6999998,1055.0,71.0,-9.1999998,-10.0,-9.8000002,43.799999,-11.8,0.0
nan,1733353200.0,72028,0.0,51.0,-9.6999998,1055.0,71.0,-9.1999998,-10.0,-9.8000002,43.799999,-11.7,0.0
nan,1733353200.0,72029,0.0,51.0,-9.6999998,1055.0,71.0,-9.1999998,-10.0,-9.8000002,43.799999,-11.7,0.0
nan,1733353200.0,72058,0.0,51.0,-9.6999998,1055.0,71.0,-9.1999998,-10.0,-9.8000002,43.799999,-11.6,0.0
nan,1733353200.0,72059,0.0,51.0,-9.6999998,1055.0,71.0,-9.1999998,-10.0,-9.8000002,43.799999,-11.6,0.0
nan,1733353200.0,72088,0.0,51.0,-9.6999998,1055.0,70.0,-9.1999998,-10.0,-9.8000002,43.700001,-11.5,0.0
nan,1733353200.0,72089,0.0,51.0,-9.6999998,1055.0,70.0,-9.1999998,-10.0,-9.8000002,43.700001,-11.5,0.0
nan,1733353200.0,72118,0.0,51.0,-9.6000004,1055.0,71.0,-9.1999998,-10.0,-9.6999998,43.700001,-11.5,0.0
nan,1733353200.0,72119,0.0,51.0,-9.6000004,1055.0,71.0,-9.1999998,-10.0,-9.6999998,43.700001,-11.5,0.0
nan,1733353200.0,72148,0.0,51.0,-9.6000004,1055.0,71.0,-9.1999998,-10.0,-9.6999998,43.700001,-11.4,0.0
nan,1733353200.0,72149,0.0,51.0,-9.6000004,1055.0,71.0,-9.1999998,-10.0,-9.6999998,43.700001,-11.4,0.0
nan,1733353200.0,72178,0.0,57.0,-9.6000004,1055.0,71.0,-9.1000004,-10.0,-9.6999998,43.700001,-11.4,0.0
nan,1733353200.0,72179,0.0,57.0,-9.6000004,1055.0,71.0,-9.1000004,-10.0,-9.6999998,43.700001,-11.4,0.0
nan,1733353200.0,72208,0.0,57.0,-9.6999998,1055.0,71.0,-9.1000004,-10.0,-9.6999998,43.700001,-11.5,0.0
nan,1733353200.0,72209,0.0,57.0,-9.6999998,1055.0,71.0,-9.1000004,-10.0,-9.6999998,43.700001,-11.5,0.0
nan,1733353200.0,72238,0.0,57.0,-9.6000004,1055.0,72.0,-9.1000004,-10.0,-9.6999998,43.700001,-11.7,0.0
nan,1733353200.0,72239,0.0,57.0,-9.6000004,1055.0,72.0,-9.1000004,-10.0,-9.6999998,43.700001,-11.7,0.0
nan,1733353200.0,72268,0.0,57.0,-9.6000004,1055.0,72.0,-9.1000004,-10.0,-9.6999998,43.599998,-11.8,0.0
nan,1733353200.0,72269,0.0,57.0,-9.6000004,1055.0,72.0,-9.1000004,-10.0,-9.6999998,43.599998,-11.8,0.0
nan,1733353200.0,72298,0.0,57.0,-9.6000004,1055.0,71.0,-9.1000004,-10.0,-9.6999998,43.599998,-12.0,0.0
nan,1733353200.0,72299,0.0,57.0,-9.6000004,1055.0,71.0,-9.1000004,-10.0,-9.6999998,43.599998,-12.0,0.0
nan,1733353200.0,72328,0.0,57.0,-9.6000004,1055.0,71.0,-9.1000004,-10.0,-9.6999998,43.599998,-12.2,0.0
nan,1733353200.0,72329,0.0,57.0,-9.6000004,1055.0,71.0,-9.1000004,-10.0,-9.6999998,43.599998,-12.2,0.0
nan,1733353200.0,72358,0.0,51.0,-9.6999998,1055.0,71.0,-9.1999998,-10.0,-9.6999998,43.5,-12.3,0.0
nan,1733353200.0,72359,0.0,51.0,-9.6999998,1055.0,71.0,-9.1999998,-10.0,-9.6999998,43.5,-12.3,0.0
nan,1733353200.0,72389,0.0,51.0,-9.6999998,1055.0,71.0,-9.1999998,-10.0,-9.6999998,43.5,-12.4,0.0
nan,1733353200.0,72419,0.0,51.0,-9.6999998,1055.0,72.0,-9.1999998,-10.0,-9.8000002,43.5,-12.3,0.0
nan,1733353200.0,72449,0.0,45.0,-9.6999998,1055.0,71.0,-9.3000002,-10.0,-9.8000002,43.5,-12.2,0.0
nan,1733353200.0,72479,0.0,40.0,-9.8000002,1055.0,71.0,-9.3999996,-10.0,-9.8999996,43.5,-12.1,0.0
nan,1733353200.0,72509,0.0,40.0,-9.8000002,1055.0,71.0,-9.3999996,-10.0,-9.8999996,43.5,-12.0,0.0
nan,1733353200.0,72539,0.0,45.0,-9.8000002,1055.0,71.0,-9.3000002,-10.0,-9.8999996,43.5,-11.9,0.0
nan,1733353200.0,72569,0.0,45.0,-9.8000002,1055.0,71.0,-9.3000002,-10.0,-9.8999996,43.5,-11.8,0.0
nan,1733353200.0,72599,0.0,45.0,-9.8000002,1055.0,72.0,-9.3000002,-10.0,-9.8999996,43.5,-11.7,0.0
nan,1733353200.0,72629,0.0,45.0,-9.8000002,1055.0,72.0,-9.3000002,-10.0,-9.8999996,43.400002,-11.6,0.0
nan,1733353200.0,72659,0.0,45.0,-9.8000002,1055.0,72.0,-9.3000002,-10.0,-9.8999996,43.400002,-11.6,0.0
nan,1733353200.0,72689,0.0,45.0,-9.8000002,1055.0,71.0,-9.3000002,-10.0,-9.8000002,43.400002,-11.5,0.0
nan,1733353200.0,72719,0.0,45.0,-9.8000002,1055.0,72.0,-9.3000002,-10.0,-9.8000002,43.400002,-11.5,0.0
nan,1733353200.0,72749,0.0,45.0,-9.8000002,1055.0,71.0,-9.3000002,-10.0,-9.8000002,43.400002,-11.5,0.0
nan,1733353200.0,72779,0.0,51.0,-9.8000002,1055.0,72.0,-9.1999998,-10.0,-9.8000002,43.400002,-11.4,0.0
nan,1733353200.0,72809,0.0,51.0,-9.6999998,1055.0,72.0,-9.1999998,-10.0,-9.8000002,43.400002,-11.4,0.0
nan,1733353200.0,72839,0.0,51.0,-9.6999998,1055.0,72.0,-9.1999998,-10.0,-9.8000002,43.400002,-11.5,0.0
nan,1733353200.0,72869,0.0,51.0,-9.6999998,1055.0,71.0,-9.1999998,-10.0,-9.8000002,43.299999,-11.6,0.0
nan,1733353200.0,72899,0.0,51.0,-9.6999998,1055.0,72.0,-9.1999998,-10.0,-9.6999998,43.299999,-11.8,0.0
nan,1733353200.0,72929,0.0,51.0,-9.6999998,1055.0,72.0,-9.1999998,-10.0,-9.6999998,43.299999,-12.0,0.0
nan,1733353200.0,72959,0.0,51.0,-9.6999998,1055.0,72.0,-9.1999998,-10.0,-9.6999998,43.200001,-12.1,0.0
nan,1733353200.0,72989,0.0,45.0,-9.6999998,1055.0,71.0,-9.3000002,-10.0,-9.8000002,43.200001,-12.3,0.0
nan,1733353200.0,73019,0.0,45.0,-9.8000002,1055.0,71.0,-9.3000002,-10.0,-9.8000002,43.200001,-12.3,0.0
nan,1733353200.0,73049,0.0,45.0,-9.8000002,1055.0,72.0,-9.3000002,-10.0,-9.8999996,43.200001,-12.3,0.0
nan,1733353200.0,73079,0.0,40.0,-9.8000002,1055.0,72.0,-9.3999996,-10.0,-9.8999996,43.200001,-12.2,0.0
nan,1733353200.0,73109,0.0,40.0,-9.8999996,1055.0,72.0,-9.3999996,-10.0,-9.8999996,43.200001,-12.1,0.0
nan,1733353200.0,73139,0.0,34.0,-9.8999996,1055.0,72.0,-9.5,-10.0,-10.0,43.200001,-12.0,0.0
nan,1733353200.0,73169,0.0,34.0,-9.8999996,1055.0,72.0,-9.5,-10.0,-10.0,43.200001,-11.9,0.0
nan,1733353200.0,73199,0.0,34.0,-10.0,1055.0,71.0,-9.5,-10.0,-10.0,43.099998,-11.8,0.0
nan,1733353200.0,73229,0.0,40.0,-10.0,1055.0,72.0,-9.3999996,-10.0,-10.0,43.099998,-11.7,0.0
nan,1733353200.0,73259,0.0,40.0,-10.0,1055.0,72.0,-9.3999996,-10.0,-10.0,43.099998,-11.6,0.0
nan,1733353200.0,73289,0.0,40.0,-9.8999996,1055.0,72.0,-9.3999996,-10.0,-10.0,43.099998,-11.6,0.0
nan,1733353200.0,73319,0.0,40.0,-9.8999996,1055.0,72.0,-9.3999996,-10.0,-9.8999996,43.099998,-11.5,0.0
nan,1733353200.0,73349,0.0,40.0,-9.8999996,1055.0,72.0,-9.3999996,-10.0,-9.8999996,43.099998,-11.5,0.0
nan,1733353200.0,73379,0.0,45.0,-9.8999996,1055.0,72.0,-9.3000002,-10.0,-9.8999996,43.099998,-11.5,0.0
nan,1733353200.0,73409,0.0,45.0,-9.8999996,1055.0,72.0,-9.3000002,-10.0,-9.8999996,43.099998,-11.4,0.0
nan,1733353200.0,73439,0.0,45.0,-9.8999996,1055.0,72.0,-9.3000002,-10.0,-9.8999996,43.0,-11.4,0.0
nan,1733353200.0,73469,0.0,45.0,-9.8999996,1055.0,72.0,-9.3000002,-10.0,-9.8000002,43.0,-11.5,0.0
nan,1733353200.0,73499,0.0,45.0,-9.8999996,1055.0,72.0,-9.3000002,-10.0,-9.8000002,43.0,-11.7,0.0
nan,1733353200.0,73529,0.0,45.0,-9.8999996,1055.0,72.0,-9.3000002,-10.0,-9.8000002,43.099998,-11.8,0.0
nan,1733353200.0,73559,0.0,45.0,-9.8000002,1055.0,73.0,-9.3000002,-10.0,-9.8000002,43.200001,-12.0,0.0
nan,1733353200.0,73589,0.0,45.0,-9.8999996,1055.0,72.0,-9.3000002,-10.0,-9.8000002,43.299999,-12.1,0.0
nan,1733353200.0,73619,0.0,45.0,-9.8999996,1055.0,73.0,-9.3000002,-10.0,-9.8999996,43.400002,-12.3,0.0
nan,1733353200.0,73649,0.0,40.0,-9.8999996,1055.0,72.0,-9.3999996,-10.0,-9.8999996,43.5,-12.3,0.0
nan,1733353200.0,73679,0.0,40.0,-9.8999996,1055.0,73.0,-9.3999996,-10.0,-9.8999996,43.599998,-12.2,0.0
nan,1733353200.0,73709,0.0,34.0,-10.0,1055.0,72.0,-9.5,-10.0,-10.0,43.700001,-11.8,0.0
nan,1733353200.0,73739,0.0,34.0,-10.0,1055.0,72.0,-9.5,-10.0,-10.0,43.799999,-11.5,0.0
nan,1733353200.0,73769,0.0,34.0,-10.0,1055.0,72.0,-9.5,-10.0,-10.0,43.700001,-11.4,0.0
nan,1733353200.0,73799,0.0,34.0,-10.0,1055.0,72.0,-9.5,-10.0,-10.0,43.700001,-11.3,0.0
nan,1733353200.0,73829,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.700001,-11.2,0.0
nan,1733353200.0,73859,0.0,40.0,-10.0,1055.0,73.0,-9.3999996,-10.0,-10.0,43.700001,-11.2,0.0
nan,1733353200.0,73889,0.0,45.0,-9.8999996,1055.0,72.0,-9.3000002,-10.0,-9.8999996,43.599998,-11.1,0.0
nan,1733353200.0,73919,0.0,45.0,-9.8999996,1055.0,73.0,-9.3000002,-10.0,-9.8999996,43.599998,-11.2,0.0
nan,1733353200.0,73949,0.0,45.0,-9.8999996,1055.0,72.0,-9.3000002,-10.0,-9.8000002,43.599998,-11.4,0.0
nan,1733353200.0,73979,0.0,45.0,-9.8000002,1055.0,73.0,-9.3000002,-10.0,-9.8000002,43.5,-11.5,0.0
nan,1733353200.0,74009,0.0,45.0,-9.8000002,1055.0,73.0,-9.3000002,-10.0,-9.8000002,43.5,-11.6,0.0
nan,1733353200.0,74039,0.0,45.0,-9.8000002,1055.0,73.0,-9.3000002,-10.0,-9.8000002,43.5,-11.8,0.0
nan,1733353200.0,74069,0.0,45.0,-9.8000002,1055.0,73.0,-9.3000002,-10.0,-9.8000002,43.5,-11.9,0.0
nan,1733353200.0,74099,0.0,45.0,-9.8000002,1055.0,73.0,-9.3000002,-10.0,-9.8000002,43.400002,-12.0,0.0
nan,1733353200.0,74129,0.0,40.0,-9.8999996,1055.0,73.0,-9.3999996,-10.0,-9.8999996,43.400002,-12.2,0.0
nan,1733353200.0,74159,0.0,40.0,-9.8999996,1055.0,73.0,-9.3999996,-10.0,-9.8999996,43.400002,-12.3,0.0
nan,1733353200.0,74189,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-9.8999996,43.400002,-12.3,0.0
nan,1733353200.0,74219,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.400002,-12.2,0.0
nan,1733353200.0,74249,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.400002,-12.1,0.0
nan,1733353200.0,74279,0.0,28.0,-10.0,1055.0,73.0,-9.6000004,-10.0,-10.1,43.400002,-12.0,0.0
nan,1733353200.0,74309,0.0,28.0,-10.1,1055.0,72.0,-9.6000004,-10.0,-10.1,43.400002,-11.9,0.0
nan,1733353200.0,74339,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.1,43.400002,-11.8,0.0
nan,1733353200.0,74369,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.0,43.400002,-11.7,0.0
nan,1733353200.0,74399,0.0,28.0,-10.1,1055.0,72.0,-9.6000004,-10.0,-10.1,43.400002,-11.6,0.0
nan,1733353200.0,74429,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.1,43.299999,-11.5,0.0
nan,1733353200.0,74459,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.299999,-11.4,0.0
nan,1733353200.0,74489,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.299999,-11.5,0.0
nan,1733353200.0,74490,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.299999,-11.6,0.0
nan,1733353200.0,74519,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.299999,-11.6,0.0
nan,1733353200.0,74520,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.200001,-11.7,0.0
nan,1733353200.0,74549,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.200001,-11.7,0.0
nan,1733353200.0,74550,0.0,34.0,-9.8999996,1055.0,74.0,-9.5,-10.0,-10.0,43.200001,-11.9,0.0
nan,1733353200.0,74579,0.0,34.0,-9.8999996,1055.0,74.0,-9.5,-10.0,-10.0,43.200001,-11.9,0.0
nan,1733353200.0,74580,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.200001,-12.0,0.0
nan,1733353200.0,74609,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.200001,-12.0,0.0
nan,1733353200.0,74610,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.200001,-12.1,0.0
nan,1733353200.0,74639,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.200001,-12.1,0.0
nan,1733353200.0,74640,0.0,34.0,-10.0,1055.0,73.0,-9.3999996,-10.0,-10.0,43.099998,-12.3,0.0
nan,1733353200.0,74669,0.0,40.0,-10.0,1055.0,73.0,-9.3999996,-10.0,-10.0,43.099998,-12.3,0.0
nan,1733353200.0,74670,0.0,40.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.099998,-12.3,0.0
nan,1733353200.0,74699,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.099998,-12.3,0.0
nan,1733353200.0,74700,0.0,34.0,-10.1,1055.0,74.0,-9.6000004,-10.0,-10.1,43.099998,-12.3,0.0
nan,1733353200.0,74729,0.0,28.0,-10.1,1055.0,74.0,-9.6000004,-10.0,-10.1,43.099998,-12.3,0.0
nan,1733353200.0,74730,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.1,43.099998,-12.1,0.0
nan,1733353200.0,74759,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.1,43.099998,-12.1,0.0
nan,1733353200.0,74760,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.1,43.099998,-12.0,0.0
nan,1733353200.0,74789,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.1,43.099998,-12.0,0.0
nan,1733353200.0,74790,0.0,28.0,-10.2,1055.0,73.0,-9.6000004,-10.0,-10.1,43.099998,-11.9,0.0
nan,1733353200.0,74819,0.0,28.0,-10.2,1055.0,73.0,-9.6000004,-10.0,-10.1,43.099998,-11.9,0.0
nan,1733353200.0,74820,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.1,43.099998,-11.8,0.0
nan,1733353200.0,74849,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.1,43.099998,-11.8,0.0
nan,1733353200.0,74850,0.0,28.0,-10.2,1055.0,73.0,-9.6000004,-10.0,-10.1,43.099998,-11.7,0.0
nan,1733353200.0,74879,0.0,28.0,-10.2,1055.0,73.0,-9.6000004,-10.0,-10.1,43.099998,-11.7,0.0
nan,1733353200.0,74880,0.0,28.0,-10.2,1055.0,73.0,-9.6000004,-10.0,-10.1,43.099998,-11.6,0.0
nan,1733353200.0,74909,0.0,28.0,-10.2,1055.0,73.0,-9.6000004,-10.0,-10.1,43.099998,-11.6,0.0
nan,1733353200.0,74910,0.0,28.0,-10.2,1055.0,74.0,-9.6000004,-10.0,-10.1,43.0,-11.5,0.0
nan,1733353200.0,74939,0.0,28.0,-10.2,1055.0,74.0,-9.6000004,-10.0,-10.1,43.0,-11.5,0.0
nan,1733353200.0,74940,0.0,28.0,-10.2,1055.0,74.0,-9.6000004,-10.0,-10.1,43.0,-11.5,0.0
nan,1733353200.0,74969,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.1,43.0,-11.5,0.0
nan,1733353200.0,74970,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.1,43.0,-11.5,0.0
nan,1733353200.0,74999,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.1,43.0,-11.4,0.0
nan,1733353200.0,75000,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.1,43.0,-11.4,0.0
nan,1733353200.0,75029,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.1,43.0,-11.6,0.0
nan,1733353200.0,75030,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.1,43.0,-11.6,0.0
nan,1733353200.0,75059,0.0,28.0,-10.0,1055.0,74.0,-9.6000004,-10.0,-10.0,43.0,-11.7,0.0
nan,1733353200.0,75060,0.0,28.0,-10.0,1055.0,74.0,-9.6000004,-10.0,-10.0,43.0,-11.7,0.0
nan,1733353200.0,75089,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.0,-11.8,0.0
nan,1733353200.0,75090,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.0,-11.8,0.0
nan,1733353200.0,75119,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.200001,-12.0,0.0
nan,1733353200.0,75120,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.200001,-12.0,0.0
nan,1733353200.0,75149,0.0,34.0,-10.0,1055.0,74.0,-9.5,-10.0,-10.0,43.299999,-12.1,0.0
nan,1733353200.0,75150,0.0,34.0,-10.0,1055.0,74.0,-9.5,-10.0,-10.0,43.299999,-12.1,0.0
nan,1733353200.0,75179,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.400002,-12.2,0.0
nan,1733353200.0,75180,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.400002,-12.2,0.0
nan,1733353200.0,75209,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.0,43.5,-12.3,0.0
nan,1733353200.0,75210,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.0,43.5,-12.3,0.0
nan,1733353200.0,75239,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.1,43.599998,-12.1,0.0
nan,1733353200.0,75240,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.1,43.599998,-12.1,0.0
nan,1733353200.0,75269,0.0,28.0,-10.1,1055.0,74.0,-9.6000004,-10.0,-10.1,43.700001,-11.8,0.0
nan,1733353200.0,75270,0.0,28.0,-10.1,1055.0,74.0,-9.6000004,-10.0,-10.1,43.700001,-11.8,0.0
nan,1733353200.0,75299,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.1,43.799999,-11.5,0.0
nan,1733353200.0,75300,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.1,43.799999,-11.5,0.0
nan,1733353200.0,75329,0.0,28.0,-10.1,1055.0,74.0,-9.6000004,-10.0,-10.1,43.700001,-11.4,0.0
nan,1733353200.0,75330,0.0,28.0,-10.1,1055.0,74.0,-9.6000004,-10.0,-10.1,43.700001,-11.4,0.0
nan,1733353200.0,75359,0.0,28.0,-10.1,1055.0,74.0,-9.6000004,-10.0,-10.1,43.700001,-11.3,0.0
nan,1733353200.0,75360,0.0,28.0,-10.1,1055.0,74.0,-9.6000004,-10.0,-10.1,43.700001,-11.3,0.0
nan,1733353200.0,75389,0.0,28.0,-10.1,1055.0,74.0,-9.6000004,-10.0,-10.1,43.700001,-11.2,0.0
nan,1733353200.0,75390,0.0,28.0,-10.1,1055.0,74.0,-9.6000004,-10.0,-10.1,43.700001,-11.2,0.0
nan,1733353200.0,75419,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.1,43.700001,-11.2,0.0
nan,1733353200.0,75420,0.0,28.0,-10.1,1055.0,73.0,-9.6000004,-10.0,-10.1,43.700001,-11.2,0.0
nan,1733353200.0,75449,0.0,34.0,-10.1,1055.0,74.0,-9.5,-10.0,-10.0,43.599998,-11.2,0.0
nan,1733353200.0,75455,0.0,34.0,-10.1,1055.0,74.0,-9.5,-10.0,-10.0,43.599998,-11.2,0.0
nan,1733353200.0,75479,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.599998,-11.2,0.0
nan,1733353200.0,75485,0.0,34.0,-10.0,1055.0,73.0,-9.5,-10.0,-10.0,43.599998,-11.2,0.0
nan,1733353200.0,75509,0.0,40.0,-10.0,1055.0,74.0,-9.3999996,-10.0,-10.0,43.599998,-11.3,0.0
nan,1733353200.0,75515,0.0,40.0,-10.0,1055.0,74.0,-9.3999996,-10.0,-10.0,43.599998,-11.3,0.0
nan,1733353200.0,75539,0.0,40.0,-10.0,1055.0,74.0,-9.3999996,-10.0,-10.0,43.5,-11.4,0.0
nan,1733353200.0,75545,0.0,40.0,-10.0,1055.0,74.0,-9.3999996,-10.0,-10.0,43.5,-11.4,0.0
nan,1733353200.0,75569,0.0,40.0,-9.8999996,1055.0,74.0,-9.3999996,-10.0,-9.8999996,43.5,-11.6,0.0
nan,1733353200.0,75575,0.0,40.0,-9.8999996,1055.0,74.0,-9.3999996,-10.0,-9.8999996,43.5,-11.6,0.0
nan,1733353200.0,75599,0.0,40.0,-9.8999996,1055.0,75.0,-9.3999996,-10.0,-9.8999996,43.5,-11.7,0.0
nan,1733353200.0,75605,0.0,40.0,-9.8999996,1055.0,75.0,-9.3999996,-10.0,-9.8999996,43.5,-11.7,0.0
nan,1733353200.0,75629,0.0,40.0,-10.0,1055.0,74.0,-9.3999996,-10.0,-9.8999996,43.5,-11.8,0.0
nan,1733353200.0,75635,0.0,40.0,-10.0,1055.0,74.0,-9.3999996,-10.0,-9.8999996,43.5,-11.8,0.0
nan,1733353200.0,75659,0.0,34.0,-10.0,1055.0,75.0,-9.5,-10.0,-10.0,43.400002,-12.0,0.0
nan,1733353200.0,75665,0.0,34.0,-10.0,1055.0,75.0,-9.5,-10.0,-10.0,43.400002,-12.0,0.0
nan,1733353200.0,75689,0.0,34.0,-10.0,1055.0,74.0,-9.5,-10.0,-10.0,43.400002,-12.1,0.0
nan,1733353200.0,75695,0.0,34.0,-10.0,1055.0,74.0,-9.5,-10.0,-10.0,43.400002,-12.1,0.0
nan,1733353200.0,75719,0.0,34.0,-10.1,1055.0,75.0,-9.5,-10.0,-10.0,43.400002,-12.2,0.0
nan,1733353200.0,75725,0.0,34.0,-10.1,1055.0,75.0,-9.5,-10.0,-10.0,43.400002,-12.2,0.0
nan,1733353200.0,75749,0.0,34.0,-10.1,1055.0,74.0,-9.5,-10.0,-10.0,43.400002,-12.3,0.0
nan,1733353200.0,75755,0.0,34.0,-10.1,1055.0,74.0,-9.5,-10.0,-10.0,43.400002,-12.3,0.0
nan,1733353200.0,75779,0.0,28.0,-10.1,1055.0,75.0,-9.6000004,-10.0,-10.1,43.400002,-12.3,0.0
nan,1733353200.0,75785,0.0,28.0,-10.1,1055.0,75.0,-9.6000004,-10.0,-10.1,43.400002,-12.3,0.0
nan,1733353200.0,75809,0.0,28.0,-10.1,1055.0,74.0,-9.6000004,-10.0,-10.1,43.400002,-12.2,0.0
nan,1733353200.0,75815,0.0,28.0,-10.1,1055.0,74.0,-9.6000004,-10.0,-10.1,43.400002,-12.2,0.0
nan,1733353200.0,75839,0.0,28.0,-10.1,1055.0,74.0,-9.6000004,-10.0,-10.1,43.400002,-12.1,0.0
nan,1733353200.0,75845,0.0,28.0,-10.1,1055.0,74.0,-9.6000004,-10.0,-10.1,43.400002,-12.1,0.0
nan,1733353200.0,75869,0.0,28.0,-10.2,1055.0,75.0,-9.6000004,-10.0,-10.2,43.400002,-12.0,0.0
nan,1733353200.0,75875,0.0,28.0,-10.2,1055.0,75.0,-9.6000004,-10.0,-10.2,43.400002,-12.0,0.0
nan,1733353200.0,75899,0.0,28.0,-10.2,1055.0,74.0,-9.6000004,-10.0,-10.2,43.400002,-11.9,0.0
nan,1733353200.0,75905,0.0,28.0,-10.2,1055.0,74.0,-9.6000004,-10.0,-10.2,43.400002,-11.9,0.0
nan,1733353200.0,75929,0.0,22.0,-10.2,1055.0,75.0,-9.6999998,-10.0,-10.2,43.299999,-11.8,0.0
nan,1733353200.0,75935,0.0,22.0,-10.2,1055.0,75.0,-9.6999998,-10.0,-10.2,43.299999,-11.8,0.0
nan,1733353200.0,75959,0.0,22.0,-10.2,1055.0,74.0,-9.6999998,-10.0,-10.2,43.299999,-11.7,0.0
nan,1733353200.0,75965,0.0,22.0,-10.2,1055.0,74.0,-9.6999998,-10.0,-10.2,43.299999,-11.7,0.0
nan,1733353200.0,75989,0.0,22.0,-10.2,1055.0,74.0,-9.6999998,-10.0,-10.1,43.299999,-11.6,0.0
nan,1733353200.0,75995,0.0,22.0,-10.2,1055.0,74.0,-9.6999998,-10.0,-10.1,43.299999,-11.6,0.0
nan,1733353200.0,76019,0.0,28.0,-10.2,1055.0,74.0,-9.6000004,-10.0,-10.2,43.299999,-11.5,0.0
nan,1733353200.0,76025,0.0,28.0,-10.2,1055.0,74.0,-9.6000004,-10.0,-10.2,43.299999,-11.5,0.0
nan,1733353200.0,76049,0.0,28.0,-10.2,1055.0,74.0,-9.6000004,-10.0,-10.2,43.299999,-11.5,0.0
nan,1733353200.0,76055,0.0,28.0,-10.2,1055.0,74.0,-9.6000004,-10.0,-10.2,43.299999,-11.5,0.0
nan,1733353200.0,76079,0.0,28.0,-10.2,1055.0,74.0,-9.6000004,-10.0,-10.1,43.299999,-11.5,0.0
nan,1733353200.0,76085,0.0,28.0,-10.2,1055.0,74.0,-9.6000004,-10.0,-10.1,43.299999,-11.5,0.0
nan,1733353200.0,76109,0.0,28.0,-10.2,1055.0,74.0,-9.6000004,-10.0,-10.1,43.299999,-11.4,0.0
nan,1733353200.0,76115,0.0,28.0,-10.2,1055.0,74.0,-9.6000004,-10.0,-10.1,43.299999,-11.4,0.0
nan,1733353200.0,76139,0.0,28.0,-10.1,1055.0,74.0,-9.6000004,-10.0,-10.1,43.299999,-11.4,0.0
nan,1733353200.0,76145,0.0,28.0,-10.1,1055.0,74.0,-9.6000004,-10.0,-10.1,43.299999,-11.4,0.0
nan,1733353200.0,76169,0.0,28.0,-10.1,1055.0,75.0,-9.6000004,-10.0,-10.1,43.299999,-11.3,0.0
nan,1733353200.0,76175,0.0,28.0,-10.1,1055.0,75.0,-9.6000004,-10.0,-10.1,43.299999,-11.3,0.0
nan,1733353200.0,76199,0.0,34.0,-10.1,1055.0,74.0,-9.5,-10.0,-10.1,43.200001,-11.4,0.0
nan,1733353200.0,76206,0.0,34.0,-10.1,1055.0,74.0,-9.5,-10.0,-10.1,43.200001,-11.4,0.0
nan,1733353200.0,76229,0.0,34.0,-10.1,1055.0,75.0,-9.5,-10.0,-10.1,43.200001,-11.6,0.0
nan,1733353200.0,76236,0.0,34.0,-10.1,1055.0,75.0,-9.5,-10.0,-10.1,43.200001,-11.6,0.0
nan,1733353200.0,76259,0.0,34.0,-10.1,1055.0,75.0,-9.5,-10.0,-10.0,43.099998,-11.8,0.0
nan,1733353200.0,76266,0.0,34.0,-10.1,1055.0,75.0,-9.5,-10.0,-10.0,43.099998,-11.8,0.0
nan,1733353200.0,76289,0.0,34.0,-10.1,1055.0,75.0,-9.5,-10.0,-10.0,43.099998,-12.0,0.0
nan,1733353200.0,76296,0.0,34.0,-10.1,1055.0,75.0,-9.5,-10.0,-10.0,43.099998,-12.0,0.0
nan,1733353200.0,76319,0.0,34.0,-10.1,1055.0,74.0,-9.5,-10.0,-10.0,43.099998,-12.1,0.0
nan,1733353200.0,76326,0.0,34.0,-10.1,1055.0,74.0,-9.5,-10.0,-10.0,43.099998,-12.1,0.0
nan,1733353200.0,76349,0.0,34.0,-10.1,1055.0,75.0,-9.5,-10.0,-10.1,43.099998,-12.3,0.0
nan,1733353200.0,76356,0.0,34.0,-10.1,1055.0,75.0,-9.5,-10.0,-10.1,43.099998,-12.3,0.0
nan,1733353200.0,76379,0.0,28.0,-10.1,1055.0,75.0,-9.6000004,-10.0,-10.1,43.0,-12.3,0.0
nan,1733353200.0,76386,0.0,28.0,-10.1,1055.0,75.0,-9.6000004,-10.0,-10.1,43.0,-12.3,0.0
nan,1733353200.0,76409,0.0,28.0,-10.1,1055.0,75.0,-9.6000004,-10.0,-10.1,43.0,-12.2,0.0
nan,1733353200.0,76416,0.0,28.0,-10.1,1055.0,75.0,-9.6000004,-10.0,-10.1,43.0,-12.2,0.0
nan,1733353200.0,76440,0.0,22.0,-10.1,1055.0,74.0,-9.6999998,-10.0,-10.2,43.0,-12.0,0.0
nan,1733353200.0,76446,0.0,22.0,-10.1,1055.0,74.0,-9.6999998,-10.0,-10.2,43.0,-12.0,0.0
nan,1733353200.0,76470,0.0,22.0,-10.2,1055.0,74.0,-9.6999998,-10.0,-10.2,43.0,-11.7,0.0
nan,1733353200.0,76476,0.0,22.0,-10.2,1055.0,74.0,-9.6999998,-10.0,-10.2,43.0,-11.7,0.0
nan,1733353200.0,76500,0.0,22.0,-10.2,1055.0,75.0,-9.6999998,-10.0,-10.2,43.0,-11.5,0.0
nan,1733353200.0,76506,0.0,22.0,-10.2,1055.0,75.0,-9.6999998,-10.0,-10.2,43.0,-11.5,0.0
nan,1733353200.0,76530,0.0,22.0,-10.2,1055.0,75.0,-9.6999998,-10.0,-10.2,43.0,-11.3,0.0
nan,1733353200.0,76536,0.0,22.0,-10.2,1055.0,75.0,-9.6999998,-10.0,-10.2,43.0,-11.3,0.0
nan,1733353200.0,76560,0.0,22.0,-10.2,1055.0,74.0,-9.6999998,-10.0,-10.2,43.200001,-11.2,0.0
nan,1733353200.0,76566,0.0,22.0,-10.2,1055.0,74.0,-9.6999998,-10.0,-10.2,43.200001,-11.2,0.0
nan,1733353200.0,76590,0.0,22.0,-10.2,1055.0,75.0,-9.6999998,-10.0,-10.2,43.400002,-11.2,0.0
nan,1733353200.0,76596,0.0,22.0,-10.2,1055.0,75.0,-9.6999998,-10.0,-10.2,43.400002,-11.2,0.0
nan,1733353200.0,76620,0.0,28.0,-10.1,1055.0,74.0,-9.6000004,-10.0,-10.1,43.599998,-11.1,0.0
nan,1733353200.0,76626,0.0,28.0,-10.1,1055.0,74.0,-9.6000004,-10.0,-10.1,43.599998,-11.1,0.0
nan,1733353200.0,76650,0.0,28.0,-10.1,1055.0,75.0,-9.6000004,-10.0,-10.1,43.700001,-11.1,0.0
nan,1733353200.0,76656,0.0,28.0,-10.1,1055.0,75.0,-9.6000004,-10.0,-10.1,43.700001,-11.1,0.0
nan,1733353200.0,76680,0.0,34.0,-10.1,1055.0,75.0,-9.5,-10.0,-10.1,43.900002,-11.1,0.0
nan,1733353200.0,76686,0.0,34.0,-10.1,1055.0,75.0,-9.5,-10.0,-10.1,43.900002,-11.1,0.0
nan,1733353200.0,76710,0.0,34.0,-10.1,1055.0,75.0,-9.5,-10.0,-10.0,43.799999,-11.2,0.0
nan,1733353200.0,76716,0.0,34.0,-10.1,1055.0,75.0,-9.5,-10.0,-10.0,43.799999,-11.2,0.0
nan,1733353200.0,76740,0.0,34.0,-10.0,1055.0,76.0,-9.5,-10.0,-10.0,43.799999,-11.4,0.0
nan,1733353200.0,76746,0.0,34.0,-10.0,1055.0,76.0,-9.5,-10.0,-10.0,43.799999,-11.4,0.0
nan,1733353200.0,76770,0.0,34.0,-10.0,1055.0,75.0,-9.5,-10.0,-10.0,43.700001,-11.6,0.0
nan,1733353200.0,76776,0.0,34.0,-10.0,1055.0,75.0,-9.5,-10.0,-10.0,43.700001,-11.6,0.0
nan,1733353200.0,76800,0.0,34.0,-10.0,1055.0,75.0,-9.5,-10.0,-10.0,43.700001,-11.7,0.0
nan,1733353200.0,76806,0.0,34.0,-10.0,1055.0,75.0,-9.5,-10.0,-10.0,43.700001,-11.7,0.0
nan,1733353200.0,76830,0.0,34.0,-10.0,1055.0,75.0,-9.5,-10.0,-10.0,43.700001,-11.9,0.0
nan,1733353200.0,76836,0.0,34.0,-10.0,1055.0,75.0,-9.5,-10.0,-10.0,43.700001,-11.9,0.0
nan,1733353200.0,76860,0.0,34.0,-10.0,1055.0,75.0,-9.5,-10.0,-10.0,43.700001,-12.1,0.0
nan,1733353200.0,76866,0.0,34.0,-10.0,1055.0,75.0,-9.5,-10.0,-10.0,43.700001,-12.1,0.0
nan,1733353200.0,76890,0.0,34.0,-10.0,1055.0,75.0,-9.5,-10.0,-10.0,43.700001,-12.2,0.0
nan,1733353200.0,76896,0.0,34.0,-10.0,1055.0,75.0,-9.5,-10.0,-10.0,43.700001,-12.2,0.0
nan,1733353200.0,76920,0.0,28.0,-10.1,1055.0,75.0,-9.6000004,-10.0,-10.1,43.700001,-12.1,0.0
nan,1733353200.0,76926,0.0,28.0,-10.1,1055.0,75.0,-9.6000004,-10.0,-10.1,43.700001,-12.1,0.0
nan,1733353200.0,76950,0.0,28.0,-10.1,1055.0,75.0,-9.6000004,-10.0,-10.1,43.700001,-12.0,0.0
nan,1733353200.0,76956,0.0,28.0,-10.1,1055.0,75.0,-9.6000004,-10.0,-10.1,43.700001,-12.0,0.0
nan,1733353200.0,76980,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.599998,-12.0,0.0
nan,1733353200.0,76986,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.599998,-12.0,0.0
nan,1733353200.0,77010,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.599998,-11.8,0.0
nan,1733353200.0,77016,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.599998,-11.8,0.0
nan,1733353200.0,77040,0.0,22.0,-10.2,1055.0,75.0,-9.6999998,-10.0,-10.2,43.599998,-11.7,0.0
nan,1733353200.0,77046,0.0,22.0,-10.2,1055.0,75.0,-9.6999998,-10.0,-10.2,43.599998,-11.7,0.0
nan,1733353200.0,77070,0.0,22.0,-10.2,1055.0,75.0,-9.6999998,-10.0,-10.2,43.700001,-11.6,0.0
nan,1733353200.0,77076,0.0,22.0,-10.2,1055.0,75.0,-9.6999998,-10.0,-10.2,43.700001,-11.6,0.0
nan,1733353200.0,77100,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.2,43.700001,-11.6,0.0
nan,1733353200.0,77106,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.2,43.700001,-11.6,0.0
nan,1733353200.0,77130,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.2,43.700001,-11.5,0.0
nan,1733353200.0,77136,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.2,43.700001,-11.5,0.0
nan,1733353200.0,77160,0.0,28.0,-10.2,1055.0,76.0,-9.6000004,-10.0,-10.1,43.700001,-11.4,0.0
nan,1733353200.0,77166,0.0,28.0,-10.2,1055.0,76.0,-9.6000004,-10.0,-10.1,43.700001,-11.4,0.0
nan,1733353200.0,77190,0.0,28.0,-10.2,1055.0,76.0,-9.6000004,-10.0,-10.1,43.599998,-11.5,0.0
nan,1733353200.0,77196,0.0,28.0,-10.2,1055.0,76.0,-9.6000004,-10.0,-10.1,43.599998,-11.5,0.0
nan,1733353200.0,77220,0.0,28.0,-10.2,1055.0,76.0,-9.6000004,-10.0,-10.1,43.400002,-11.6,0.0
nan,1733353200.0,77226,0.0,28.0,-10.2,1055.0,76.0,-9.6000004,-10.0,-10.1,43.400002,-11.6,0.0
nan,1733353200.0,77250,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.400002,-11.8,0.0
nan,1733353200.0,77256,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.400002,-11.8,0.0
nan,1733353200.0,77280,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.299999,-11.9,0.0
nan,1733353200.0,77286,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.299999,-11.9,0.0
nan,1733353200.0,77310,0.0,28.0,-10.1,1055.0,75.0,-9.6000004,-10.0,-10.1,43.200001,-12.1,0.0
nan,1733353200.0,77316,0.0,28.0,-10.1,1055.0,75.0,-9.6000004,-10.0,-10.1,43.200001,-12.1,0.0
nan,1733353200.0,77340,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.200001,-12.3,0.0
nan,1733353200.0,77346,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.200001,-12.3,0.0
nan,1733353200.0,77370,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.0,-12.2,0.0
nan,1733353200.0,77376,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.0,-12.2,0.0
nan,1733353200.0,77400,0.0,28.0,-10.1,1055.0,75.0,-9.6000004,-10.0,-10.2,43.0,-12.1,0.0
nan,1733353200.0,77406,0.0,28.0,-10.1,1055.0,75.0,-9.6000004,-10.0,-10.2,43.0,-12.1,0.0
nan,1733353200.0,77430,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.2,43.099998,-11.7,0.0
nan,1733353200.0,77436,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.2,43.099998,-11.7,0.0
nan,1733353200.0,77460,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.2,43.200001,-11.6,0.0
nan,1733353200.0,77466,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.2,43.200001,-11.6,0.0
nan,1733353200.0,77490,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.2,43.400002,-11.4,0.0
nan,1733353200.0,77496,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.2,43.400002,-11.4,0.0
nan,1733353200.0,77520,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.2,43.5,-11.3,0.0
nan,1733353200.0,77526,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.2,43.5,-11.3,0.0
nan,1733353200.0,77550,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.2,43.700001,-11.2,0.0
nan,1733353200.0,77556,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.2,43.700001,-11.2,0.0
nan,1733353200.0,77580,0.0,28.0,-10.2,1055.0,76.0,-9.6000004,-10.0,-10.2,44.0,-11.2,0.0
nan,1733353200.0,77586,0.0,28.0,-10.2,1055.0,76.0,-9.6000004,-10.0,-10.2,44.0,-11.2,0.0
nan,1733353200.0,77610,0.0,28.0,-10.2,1055.0,76.0,-9.6000004,-10.0,-10.1,44.0,-11.1,0.0
nan,1733353200.0,77616,0.0,28.0,-10.2,1055.0,76.0,-9.6000004,-10.0,-10.1,44.0,-11.1,0.0
nan,1733353200.0,77640,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,44.0,-11.1,0.0
nan,1733353200.0,77646,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,44.0,-11.1,0.0
nan,1733353200.0,77670,0.0,34.0,-10.1,1055.0,76.0,-9.5,-10.0,-10.1,43.900002,-11.0,0.0
nan,1733353200.0,77676,0.0,34.0,-10.1,1055.0,76.0,-9.5,-10.0,-10.1,43.900002,-11.0,0.0
nan,1733353200.0,77700,0.0,34.0,-10.1,1055.0,76.0,-9.5,-10.0,-10.1,43.900002,-11.0,0.0
nan,1733353200.0,77706,0.0,34.0,-10.1,1055.0,76.0,-9.5,-10.0,-10.1,43.900002,-11.0,0.0
nan,1733353200.0,77730,0.0,34.0,-10.1,1055.0,76.0,-9.5,-10.0,-10.0,43.900002,-11.1,0.0
nan,1733353200.0,77736,0.0,34.0,-10.1,1055.0,76.0,-9.5,-10.0,-10.0,43.900002,-11.1,0.0
nan,1733353200.0,77760,0.0,34.0,-10.1,1055.0,76.0,-9.5,-10.0,-10.0,43.900002,-11.2,0.0
nan,1733353200.0,77766,0.0,34.0,-10.1,1055.0,76.0,-9.5,-10.0,-10.0,43.900002,-11.2,0.0
nan,1733353200.0,77790,0.0,34.0,-10.0,1055.0,76.0,-9.5,-10.0,-10.0,43.799999,-11.4,0.0
nan,1733353200.0,77796,0.0,34.0,-10.0,1055.0,76.0,-9.5,-10.0,-10.0,43.799999,-11.4,0.0
nan,1733353200.0,77820,0.0,34.0,-10.0,1055.0,76.0,-9.5,-10.0,-10.0,43.799999,-11.5,0.0
nan,1733353200.0,77826,0.0,34.0,-10.0,1055.0,76.0,-9.5,-10.0,-10.0,43.799999,-11.5,0.0
nan,1733353200.0,77850,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.0,43.799999,-11.6,0.0
nan,1733353200.0,77856,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.0,43.799999,-11.6,0.0
nan,1733353200.0,77880,0.0,34.0,-10.0,1055.0,76.0,-9.5,-10.0,-10.0,43.700001,-11.7,0.0
nan,1733353200.0,77886,0.0,34.0,-10.0,1055.0,76.0,-9.5,-10.0,-10.0,43.700001,-11.7,0.0
nan,1733353200.0,77910,0.0,34.0,-10.0,1055.0,76.0,-9.5,-10.0,-10.0,43.700001,-11.8,0.0
nan,1733353200.0,77916,0.0,34.0,-10.0,1055.0,76.0,-9.5,-10.0,-10.0,43.700001,-11.8,0.0
nan,1733353200.0,77940,0.0,34.0,-10.0,1055.0,76.0,-9.5,-10.0,-10.0,43.700001,-11.9,0.0
nan,1733353200.0,77946,0.0,34.0,-10.0,1055.0,76.0,-9.5,-10.0,-10.0,43.700001,-11.9,0.0
nan,1733353200.0,77970,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.1,43.700001,-12.0,0.0
nan,1733353200.0,77976,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.1,43.700001,-12.0,0.0
nan,1733353200.0,78000,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.599998,-12.0,0.0
nan,1733353200.0,78006,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.599998,-12.0,0.0
nan,1733353200.0,78030,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.599998,-12.0,0.0
nan,1733353200.0,78036,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.599998,-12.0,0.0
nan,1733353200.0,78060,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.1,43.599998,-12.1,0.0
nan,1733353200.0,78066,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.1,43.599998,-12.1,0.0
