Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1733353200.0,78090,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.2,43.599998,-12.2,0.0
nan,1733353200.0,78096,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.2,43.599998,-12.2,0.0
nan,1733353200.0,78120,0.0,22.0,-10.1,1055.0,76.0,-9.6999998,-10.0,-10.2,43.599998,-12.2,0.0
nan,1733353200.0,78126,0.0,22.0,-10.1,1055.0,76.0,-9.6999998,-10.0,-10.2,43.599998,-12.2,0.0
nan,1733353200.0,78150,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.2,43.599998,-12.1,0.0
nan,1733353200.0,78156,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.2,43.599998,-12.1,0.0
nan,1733353200.0,78180,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.2,43.599998,-11.9,0.0
nan,1733353200.0,78186,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.2,43.599998,-11.9,0.0
nan,1733353200.0,78210,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.599998,-11.8,0.0
nan,1733353200.0,78216,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.599998,-11.8,0.0
nan,1733353200.0,78240,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.5,-11.6,0.0
nan,1733353200.0,78246,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.5,-11.6,0.0
nan,1733353200.0,78270,1.0,16.0,-10.2,1055.0,76.0,-9.8000002,-10.0,-10.3,43.599998,-11.5,0.0
nan,1733353200.0,78276,1.0,16.0,-10.2,1055.0,76.0,-9.8000002,-10.0,-10.3,43.599998,-11.5,0.0
nan,1733353200.0,78300,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.3,43.5,-11.4,0.0
nan,1733353200.0,78306,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.3,43.5,-11.4,0.0
nan,1733353200.0,78330,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.5,-11.4,0.0
nan,1733353200.0,78336,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.5,-11.4,0.0
nan,1733353200.0,78360,0.0,34.0,-10.1,1055.0,76.0,-9.5,-10.0,-10.1,43.5,-11.4,0.0
nan,1733353200.0,78366,0.0,34.0,-10.1,1055.0,76.0,-9.5,-10.0,-10.1,43.5,-11.4,0.0
nan,1733353200.0,78390,0.0,40.0,-10.0,1055.0,76.0,-9.3999996,-10.0,-10.0,43.400002,-11.7,0.0
nan,1733353200.0,78396,0.0,40.0,-10.0,1055.0,76.0,-9.3999996,-10.0,-10.0,43.400002,-11.7,0.0
nan,1733353200.0,78420,0.0,45.0,-9.8999996,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.400002,-11.8,0.0
nan,1733353200.0,78426,0.0,45.0,-9.8999996,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.400002,-11.8,0.0
nan,1733353200.0,78450,0.0,45.0,-9.8999996,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.400002,-11.9,0.0
nan,1733353200.0,78456,0.0,45.0,-9.8999996,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.400002,-11.9,0.0
nan,1733353200.0,78480,0.0,45.0,-9.8999996,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.400002,-12.1,0.0
nan,1733353200.0,78486,0.0,45.0,-9.8999996,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.400002,-12.1,0.0
nan,1733353200.0,78510,0.0,40.0,-9.8999996,1055.0,76.0,-9.3999996,-10.0,-10.0,43.299999,-12.2,0.0
nan,1733353200.0,78516,0.0,40.0,-9.8999996,1055.0,76.0,-9.3999996,-10.0,-10.0,43.299999,-12.2,0.0
nan,1733353200.0,78540,0.0,34.0,-10.0,1055.0,76.0,-9.5,-10.0,-10.0,43.299999,-12.3,0.0
nan,1733353200.0,78546,0.0,34.0,-10.0,1055.0,76.0,-9.5,-10.0,-10.0,43.299999,-12.3,0.0
nan,1733353200.0,78570,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.1,43.299999,-12.2,0.0
nan,1733353200.0,78576,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.1,43.299999,-12.2,0.0
nan,1733353200.0,78600,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.1,43.299999,-12.1,0.0
nan,1733353200.0,78606,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.1,43.299999,-12.1,0.0
nan,1733353200.0,78630,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.1,43.299999,-12.0,0.0
nan,1733353200.0,78636,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.1,43.299999,-12.0,0.0
nan,1733353200.0,78660,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.299999,-11.9,0.0
nan,1733353200.0,78666,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.299999,-11.9,0.0
nan,1733353200.0,78690,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.299999,-11.7,0.0
nan,1733353200.0,78696,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.299999,-11.7,0.0
nan,1733353200.0,78720,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.299999,-11.7,0.0
nan,1733353200.0,78726,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.299999,-11.7,0.0
nan,1733353200.0,78750,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.299999,-11.6,0.0
nan,1733353200.0,78756,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.299999,-11.6,0.0
nan,1733353200.0,78780,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.299999,-11.5,0.0
nan,1733353200.0,78786,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.299999,-11.5,0.0
nan,1733353200.0,78810,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.200001,-11.5,0.0
nan,1733353200.0,78816,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.200001,-11.5,0.0
nan,1733353200.0,78840,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.200001,-11.4,0.0
nan,1733353200.0,78846,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.200001,-11.4,0.0
nan,1733353200.0,78870,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.200001,-11.4,0.0
nan,1733353200.0,78876,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.200001,-11.4,0.0
nan,1733353200.0,78900,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.200001,-11.4,0.0
nan,1733353200.0,78906,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.200001,-11.4,0.0
nan,1733353200.0,78930,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.200001,-11.5,0.0
nan,1733353200.0,78936,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.200001,-11.5,0.0
nan,1733353200.0,78960,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.099998,-11.6,0.0
nan,1733353200.0,78966,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.099998,-11.6,0.0
nan,1733353200.0,78990,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.1,43.099998,-11.8,0.0
nan,1733353200.0,78996,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.1,43.099998,-11.8,0.0
nan,1733353200.0,79020,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.099998,-12.0,0.0
nan,1733353200.0,79026,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.099998,-12.0,0.0
nan,1733353200.0,79050,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.1,43.0,-12.1,0.0
nan,1733353200.0,79056,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.1,43.0,-12.1,0.0
nan,1733353200.0,79080,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.0,-12.3,0.0
nan,1733353200.0,79086,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.0,-12.3,0.0
nan,1733353200.0,79110,0.0,22.0,-10.1,1055.0,76.0,-9.6999998,-10.0,-10.2,43.0,-12.3,0.0
nan,1733353200.0,79116,0.0,22.0,-10.1,1055.0,76.0,-9.6999998,-10.0,-10.2,43.0,-12.3,0.0
nan,1733353200.0,79140,0.0,22.0,-10.1,1055.0,76.0,-9.6999998,-10.0,-10.2,43.0,-12.1,0.0
nan,1733353200.0,79146,0.0,22.0,-10.1,1055.0,76.0,-9.6999998,-10.0,-10.2,43.0,-12.1,0.0
nan,1733353200.0,79170,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.099998,-11.8,0.0
nan,1733353200.0,79176,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.099998,-11.8,0.0
nan,1733353200.0,79200,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.200001,-11.6,0.0
nan,1733353200.0,79206,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.200001,-11.6,0.0
nan,1733353200.0,79230,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.3,43.5,-11.4,0.0
nan,1733353200.0,79236,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.3,43.5,-11.4,0.0
nan,1733353200.0,79260,0.0,22.0,-10.3,1055.0,77.0,-9.6999998,-10.0,-10.3,43.700001,-11.3,0.0
nan,1733353200.0,79266,0.0,22.0,-10.3,1055.0,77.0,-9.6999998,-10.0,-10.3,43.700001,-11.3,0.0
nan,1733353200.0,79290,0.0,34.0,-10.1,1055.0,76.0,-9.5,-10.0,-10.1,44.200001,-11.2,0.0
nan,1733353200.0,79296,0.0,34.0,-10.1,1055.0,76.0,-9.5,-10.0,-10.1,44.200001,-11.2,0.0
nan,1733353200.0,79320,0.0,40.0,-10.0,1055.0,77.0,-9.3999996,-10.0,-10.0,44.200001,-11.2,0.0
nan,1733353200.0,79326,0.0,40.0,-10.0,1055.0,77.0,-9.3999996,-10.0,-10.0,44.200001,-11.2,0.0
nan,1733353200.0,79350,0.0,40.0,-10.0,1055.0,77.0,-9.3999996,-10.0,-10.0,44.0,-11.1,0.0
nan,1733353200.0,79356,0.0,40.0,-10.0,1055.0,77.0,-9.3999996,-10.0,-10.0,44.0,-11.1,0.0
nan,1733353200.0,79380,0.0,45.0,-9.8999996,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.900002,-11.1,0.0
nan,1733353200.0,79386,0.0,45.0,-9.8999996,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.900002,-11.1,0.0
nan,1733353200.0,79410,0.0,45.0,-9.8999996,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.799999,-11.0,0.0
nan,1733353200.0,79416,0.0,45.0,-9.8999996,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.799999,-11.0,0.0
nan,1733353200.0,79440,0.0,45.0,-9.8999996,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.700001,-11.0,0.0
nan,1733353200.0,79446,0.0,45.0,-9.8999996,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.700001,-11.0,0.0
nan,1733353200.0,79470,0.0,45.0,-9.8000002,1055.0,78.0,-9.3000002,-10.0,-9.8999996,43.599998,-11.1,0.0
nan,1733353200.0,79476,0.0,45.0,-9.8000002,1055.0,78.0,-9.3000002,-10.0,-9.8999996,43.599998,-11.1,0.0
nan,1733353200.0,79500,0.0,45.0,-9.8000002,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.5,-11.2,0.0
nan,1733353200.0,79506,0.0,45.0,-9.8000002,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.5,-11.2,0.0
nan,1733353200.0,79530,0.0,45.0,-9.8000002,1055.0,78.0,-9.3000002,-10.0,-9.8999996,43.400002,-11.4,0.0
nan,1733353200.0,79536,0.0,45.0,-9.8000002,1055.0,78.0,-9.3000002,-10.0,-9.8999996,43.400002,-11.4,0.0
nan,1733353200.0,79560,0.0,45.0,-9.8000002,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.400002,-11.5,0.0
nan,1733353200.0,79567,0.0,45.0,-9.8000002,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.400002,-11.5,0.0
nan,1733353200.0,79590,0.0,45.0,-9.8999996,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.299999,-11.6,0.0
nan,1733353200.0,79597,0.0,45.0,-9.8999996,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.299999,-11.6,0.0
nan,1733353200.0,79620,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-10.0,43.299999,-11.8,0.0
nan,1733353200.0,79627,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-10.0,43.299999,-11.8,0.0
nan,1733353200.0,79650,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-10.0,43.200001,-12.0,0.0
nan,1733353200.0,79657,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-10.0,43.200001,-12.0,0.0
nan,1733353200.0,79680,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.0,43.200001,-12.1,0.0
nan,1733353200.0,79687,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.0,43.200001,-12.1,0.0
nan,1733353200.0,79710,0.0,34.0,-10.0,1055.0,78.0,-9.5,-10.0,-10.1,43.200001,-12.2,0.0
nan,1733353200.0,79717,0.0,34.0,-10.0,1055.0,78.0,-9.5,-10.0,-10.1,43.200001,-12.2,0.0
nan,1733353200.0,79740,0.0,28.0,-10.0,1055.0,77.0,-9.6000004,-10.0,-10.1,43.200001,-12.2,0.0
nan,1733353200.0,79747,0.0,28.0,-10.0,1055.0,77.0,-9.6000004,-10.0,-10.1,43.200001,-12.2,0.0
nan,1733353200.0,79771,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.200001,-12.1,0.0
nan,1733353200.0,79777,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.200001,-12.1,0.0
nan,1733353200.0,79801,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.2,43.200001,-12.0,0.0
nan,1733353200.0,79807,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.2,43.200001,-12.0,0.0
nan,1733353200.0,79831,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.2,43.200001,-11.9,0.0
nan,1733353200.0,79837,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.2,43.200001,-11.9,0.0
nan,1733353200.0,79861,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.200001,-11.7,0.0
nan,1733353200.0,79867,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.200001,-11.7,0.0
nan,1733353200.0,79891,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.200001,-11.6,0.0
nan,1733353200.0,79897,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.200001,-11.6,0.0
nan,1733353200.0,79921,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.3,43.200001,-11.6,0.0
nan,1733353200.0,79927,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.3,43.200001,-11.6,0.0
nan,1733353200.0,79951,1.0,16.0,-10.2,1055.0,76.0,-9.8000002,-10.0,-10.3,43.099998,-11.5,0.0
nan,1733353200.0,79957,1.0,16.0,-10.2,1055.0,76.0,-9.8000002,-10.0,-10.3,43.099998,-11.5,0.0
nan,1733353200.0,79981,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.099998,-11.4,0.0
nan,1733353200.0,79987,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.099998,-11.4,0.0
nan,1733353200.0,80011,0.0,28.0,-10.2,1055.0,77.0,-9.6000004,-10.0,-10.2,43.099998,-11.4,0.0
nan,1733353200.0,80017,0.0,28.0,-10.2,1055.0,77.0,-9.6000004,-10.0,-10.2,43.099998,-11.4,0.0
nan,1733353200.0,80041,0.0,34.0,-10.1,1055.0,76.0,-9.5,-10.0,-10.1,43.099998,-11.5,0.0
nan,1733353200.0,80047,0.0,34.0,-10.1,1055.0,76.0,-9.5,-10.0,-10.1,43.099998,-11.5,0.0
nan,1733353200.0,80071,0.0,34.0,-10.1,1055.0,77.0,-9.5,-10.0,-10.1,43.099998,-11.7,0.0
nan,1733353200.0,80077,0.0,34.0,-10.1,1055.0,77.0,-9.5,-10.0,-10.1,43.099998,-11.7,0.0
nan,1733353200.0,80101,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.1,43.0,-11.9,0.0
nan,1733353200.0,80107,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.1,43.0,-11.9,0.0
nan,1733353200.0,80131,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.1,43.0,-12.0,0.0
nan,1733353200.0,80137,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.1,43.0,-12.0,0.0
nan,1733353200.0,80161,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.1,43.0,-12.1,0.0
nan,1733353200.0,80167,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.1,43.0,-12.1,0.0
nan,1733353200.0,80191,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.1,43.0,-12.1,0.0
nan,1733353200.0,80197,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.1,43.0,-12.1,0.0
nan,1733353200.0,80221,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.1,43.0,-12.2,0.0
nan,1733353200.0,80227,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.1,43.0,-12.2,0.0
nan,1733353200.0,80251,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.200001,-12.0,0.0
nan,1733353200.0,80257,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.200001,-12.0,0.0
nan,1733353200.0,80281,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.299999,-11.6,0.0
nan,1733353200.0,80287,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.299999,-11.6,0.0
nan,1733353200.0,80311,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.2,43.400002,-11.4,0.0
nan,1733353200.0,80317,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.2,43.400002,-11.4,0.0
nan,1733353200.0,80341,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.3,43.599998,-11.2,0.0
nan,1733353200.0,80347,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.3,43.599998,-11.2,0.0
nan,1733353200.0,80371,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.799999,-11.0,0.0
nan,1733353200.0,80377,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.799999,-11.0,0.0
nan,1733353200.0,80401,0.0,28.0,-10.2,1055.0,76.0,-9.6000004,-10.0,-10.2,43.900002,-11.0,0.0
nan,1733353200.0,80407,0.0,28.0,-10.2,1055.0,76.0,-9.6000004,-10.0,-10.2,43.900002,-11.0,0.0
nan,1733353200.0,80431,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.900002,-11.1,0.0
nan,1733353200.0,80437,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.900002,-11.1,0.0
nan,1733353200.0,80461,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.799999,-11.3,0.0
nan,1733353200.0,80467,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.799999,-11.3,0.0
nan,1733353200.0,80491,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.1,43.799999,-11.5,0.0
nan,1733353200.0,80497,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.1,43.799999,-11.5,0.0
nan,1733353200.0,80521,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.799999,-11.7,0.0
nan,1733353200.0,80527,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.1,43.799999,-11.7,0.0
nan,1733353200.0,80551,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.1,43.700001,-11.9,0.0
nan,1733353200.0,80557,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.1,43.700001,-11.9,0.0
nan,1733353200.0,80581,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.1,43.700001,-12.1,0.0
nan,1733353200.0,80587,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.1,43.700001,-12.1,0.0
nan,1733353200.0,80611,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.700001,-12.1,0.0
nan,1733353200.0,80617,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.700001,-12.1,0.0
nan,1733353200.0,80641,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.700001,-12.0,0.0
nan,1733353200.0,80647,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.700001,-12.0,0.0
nan,1733353200.0,80671,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.3,43.700001,-11.9,0.0
nan,1733353200.0,80677,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.3,43.700001,-11.9,0.0
nan,1733353200.0,80701,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.700001,-11.8,0.0
nan,1733353200.0,80707,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.700001,-11.8,0.0
nan,1733353200.0,80731,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.700001,-11.7,0.0
nan,1733353200.0,80737,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.700001,-11.7,0.0
nan,1733353200.0,80761,1.0,16.0,-10.2,1055.0,77.0,-9.8000002,-10.0,-10.4,43.700001,-11.6,0.0
nan,1733353200.0,80767,1.0,16.0,-10.2,1055.0,77.0,-9.8000002,-10.0,-10.4,43.700001,-11.6,0.0
nan,1733353200.0,80791,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.700001,-11.5,0.0
nan,1733353200.0,80797,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.700001,-11.5,0.0
nan,1733353200.0,80821,0.0,34.0,-10.1,1055.0,77.0,-9.5,-10.0,-10.1,43.700001,-11.4,0.0
nan,1733353200.0,80827,0.0,34.0,-10.1,1055.0,77.0,-9.5,-10.0,-10.1,43.700001,-11.4,0.0
nan,1733353200.0,80851,0.0,40.0,-10.0,1055.0,77.0,-9.3999996,-10.0,-9.8999996,43.599998,-11.4,0.0
nan,1733353200.0,80857,0.0,40.0,-10.0,1055.0,77.0,-9.3999996,-10.0,-9.8999996,43.599998,-11.4,0.0
nan,1733353200.0,80881,0.0,45.0,-9.8999996,1055.0,77.0,-9.3000002,-10.0,-9.8000002,43.599998,-11.5,0.0
nan,1733353200.0,80887,0.0,45.0,-9.8999996,1055.0,77.0,-9.3000002,-10.0,-9.8000002,43.599998,-11.5,0.0
nan,1733353200.0,80911,0.0,51.0,-9.8000002,1055.0,78.0,-9.1999998,-10.0,-9.8000002,43.599998,-11.7,0.0
nan,1733353200.0,80917,0.0,51.0,-9.8000002,1055.0,78.0,-9.1999998,-10.0,-9.8000002,43.599998,-11.7,0.0
nan,1733353200.0,80941,0.0,51.0,-9.8000002,1055.0,77.0,-9.1999998,-10.0,-9.8000002,43.599998,-11.9,0.0
nan,1733353200.0,80947,0.0,51.0,-9.8000002,1055.0,77.0,-9.1999998,-10.0,-9.8000002,43.599998,-11.9,0.0
nan,1733353200.0,80971,0.0,51.0,-9.8000002,1055.0,77.0,-9.1999998,-10.0,-9.8000002,43.5,-12.0,0.0
nan,1733353200.0,80977,0.0,51.0,-9.8000002,1055.0,77.0,-9.1999998,-10.0,-9.8000002,43.5,-12.0,0.0
nan,1733353200.0,81001,0.0,45.0,-9.8000002,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.5,-12.1,0.0
nan,1733353200.0,81007,0.0,45.0,-9.8000002,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.5,-12.1,0.0
nan,1733353200.0,81031,0.0,40.0,-9.8000002,1055.0,77.0,-9.3999996,-10.0,-9.8999996,43.400002,-12.3,0.0
nan,1733353200.0,81037,0.0,40.0,-9.8000002,1055.0,77.0,-9.3999996,-10.0,-9.8999996,43.400002,-12.3,0.0
nan,1733353200.0,81061,0.0,40.0,-9.8999996,1055.0,78.0,-9.3999996,-10.0,-10.0,43.400002,-12.3,0.0
nan,1733353200.0,81067,0.0,40.0,-9.8999996,1055.0,78.0,-9.3999996,-10.0,-10.0,43.400002,-12.3,0.0
nan,1733353200.0,81091,0.0,34.0,-9.8999996,1055.0,77.0,-9.5,-10.0,-10.1,43.400002,-12.2,0.0
nan,1733353200.0,81097,0.0,34.0,-9.8999996,1055.0,77.0,-9.5,-10.0,-10.1,43.400002,-12.2,0.0
nan,1733353200.0,81121,0.0,28.0,-10.0,1055.0,77.0,-9.6000004,-10.0,-10.1,43.400002,-12.1,0.0
nan,1733353200.0,81127,0.0,28.0,-10.0,1055.0,77.0,-9.6000004,-10.0,-10.1,43.400002,-12.1,0.0
nan,1733353200.0,81151,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.400002,-12.0,0.0
nan,1733353200.0,81157,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.400002,-12.0,0.0
nan,1733353200.0,81181,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.400002,-11.9,0.0
nan,1733353200.0,81187,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.400002,-11.9,0.0
nan,1733353200.0,81211,0.0,22.0,-10.1,1055.0,76.0,-9.6999998,-10.0,-10.2,43.400002,-11.8,0.0
nan,1733353200.0,81217,0.0,22.0,-10.1,1055.0,76.0,-9.6999998,-10.0,-10.2,43.400002,-11.8,0.0
nan,1733353200.0,81241,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.3,43.400002,-11.7,0.0
nan,1733353200.0,81247,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.3,43.400002,-11.7,0.0
nan,1733353200.0,81271,0.0,22.0,-10.1,1055.0,76.0,-9.6999998,-10.0,-10.3,43.400002,-11.6,0.0
nan,1733353200.0,81277,0.0,22.0,-10.1,1055.0,76.0,-9.6999998,-10.0,-10.3,43.400002,-11.6,0.0
nan,1733353200.0,81301,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.400002,-11.6,0.0
nan,1733353200.0,81307,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.400002,-11.6,0.0
nan,1733353200.0,81331,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.400002,-11.5,0.0
nan,1733353200.0,81337,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.400002,-11.5,0.0
nan,1733353200.0,81361,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.3,43.299999,-11.4,0.0
nan,1733353200.0,81367,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.3,43.299999,-11.4,0.0
nan,1733353200.0,81391,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.3,43.299999,-11.4,0.0
nan,1733353200.0,81397,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.3,43.299999,-11.4,0.0
nan,1733353200.0,81421,0.0,22.0,-10.1,1055.0,76.0,-9.6999998,-10.0,-10.3,43.299999,-11.4,0.0
nan,1733353200.0,81427,0.0,22.0,-10.1,1055.0,76.0,-9.6999998,-10.0,-10.3,43.299999,-11.4,0.0
nan,1733353200.0,81451,0.0,22.0,-10.1,1055.0,76.0,-9.6999998,-10.0,-10.3,43.299999,-11.4,0.0
nan,1733353200.0,81457,0.0,22.0,-10.1,1055.0,76.0,-9.6999998,-10.0,-10.3,43.299999,-11.4,0.0
nan,1733353200.0,81481,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.3,43.200001,-11.5,0.0
nan,1733353200.0,81487,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.3,43.200001,-11.5,0.0
nan,1733353200.0,81511,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.200001,-11.7,0.0
nan,1733353200.0,81517,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.200001,-11.7,0.0
nan,1733353200.0,81541,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.200001,-11.8,0.0
nan,1733353200.0,81547,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.200001,-11.8,0.0
nan,1733353200.0,81571,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.200001,-12.0,0.0
nan,1733353200.0,81577,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.200001,-12.0,0.0
nan,1733353200.0,81601,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.3,43.200001,-12.2,0.0
nan,1733353200.0,81607,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.3,43.200001,-12.2,0.0
nan,1733353200.0,81631,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.099998,-12.3,0.0
nan,1733353200.0,81637,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.099998,-12.3,0.0
nan,1733353200.0,81661,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.099998,-12.4,0.0
nan,1733353200.0,81667,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.099998,-12.4,0.0
nan,1733353200.0,81691,1.0,16.0,-10.2,1055.0,76.0,-9.8000002,-10.0,-10.3,43.099998,-12.3,0.0
nan,1733353200.0,81697,1.0,16.0,-10.2,1055.0,76.0,-9.8000002,-10.0,-10.3,43.099998,-12.3,0.0
nan,1733353200.0,81721,1.0,16.0,-10.3,1055.0,77.0,-9.8000002,-10.0,-10.4,43.099998,-12.2,0.0
nan,1733353200.0,81727,1.0,16.0,-10.3,1055.0,77.0,-9.8000002,-10.0,-10.4,43.099998,-12.2,0.0
nan,1733353200.0,81751,0.0,28.0,-10.2,1055.0,76.0,-9.6000004,-10.0,-10.2,43.099998,-12.1,0.0
nan,1733353200.0,81757,0.0,28.0,-10.2,1055.0,76.0,-9.6000004,-10.0,-10.2,43.099998,-12.1,0.0
nan,1733353200.0,81781,0.0,34.0,-10.1,1055.0,77.0,-9.5,-10.0,-10.0,43.099998,-12.0,0.0
nan,1733353200.0,81787,0.0,34.0,-10.1,1055.0,77.0,-9.5,-10.0,-10.0,43.099998,-12.0,0.0
nan,1733353200.0,81811,0.0,45.0,-10.0,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.099998,-11.9,0.0
nan,1733353200.0,81817,0.0,45.0,-10.0,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.099998,-11.9,0.0
nan,1733353200.0,81841,0.0,45.0,-9.8999996,1055.0,77.0,-9.3000002,-10.0,-9.8000002,43.099998,-11.8,0.0
nan,1733353200.0,81847,0.0,45.0,-9.8999996,1055.0,77.0,-9.3000002,-10.0,-9.8000002,43.099998,-11.8,0.0
nan,1733353200.0,81871,0.0,45.0,-9.8999996,1055.0,76.0,-9.3000002,-10.0,-9.8000002,43.099998,-11.7,0.0
nan,1733353200.0,81877,0.0,45.0,-9.8999996,1055.0,76.0,-9.3000002,-10.0,-9.8000002,43.099998,-11.7,0.0
nan,1733353200.0,81901,0.0,45.0,-9.8000002,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.0,-11.5,0.0
nan,1733353200.0,81907,0.0,45.0,-9.8000002,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.0,-11.5,0.0
nan,1733353200.0,81931,0.0,45.0,-9.8000002,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.0,-11.3,0.0
nan,1733353200.0,81937,0.0,45.0,-9.8000002,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.0,-11.3,0.0
nan,1733353200.0,81961,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-9.8999996,42.900002,-11.2,0.0
nan,1733353200.0,81967,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-9.8999996,42.900002,-11.2,0.0
nan,1733353200.0,81991,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-9.8999996,42.900002,-11.1,0.0
nan,1733353200.0,81997,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-9.8999996,42.900002,-11.1,0.0
nan,1733353200.0,82021,0.0,40.0,-9.8999996,1055.0,76.0,-9.3999996,-10.0,-10.0,43.099998,-11.1,0.0
nan,1733353200.0,82027,0.0,40.0,-9.8999996,1055.0,76.0,-9.3999996,-10.0,-10.0,43.099998,-11.1,0.0
nan,1733353200.0,82051,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-10.0,43.400002,-11.0,0.0
nan,1733353200.0,82057,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-10.0,43.400002,-11.0,0.0
nan,1733353200.0,82081,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-10.0,43.599998,-11.0,0.0
nan,1733353200.0,82087,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-10.0,43.599998,-11.0,0.0
nan,1733353200.0,82111,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-10.0,43.700001,-11.1,0.0
nan,1733353200.0,82117,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-10.0,43.700001,-11.1,0.0
nan,1733353200.0,82141,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-10.0,43.900002,-11.2,0.0
nan,1733353200.0,82147,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-10.0,43.900002,-11.2,0.0
nan,1733353200.0,82171,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-10.0,43.900002,-11.3,0.0
nan,1733353200.0,82177,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-10.0,43.900002,-11.3,0.0
nan,1733353200.0,82201,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-10.0,43.799999,-11.3,0.0
nan,1733353200.0,82207,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-10.0,43.799999,-11.3,0.0
nan,1733353200.0,82231,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-10.0,43.599998,-11.5,0.0
nan,1733353200.0,82237,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-10.0,43.599998,-11.5,0.0
nan,1733353200.0,82261,0.0,34.0,-9.8999996,1055.0,77.0,-9.5,-10.0,-10.0,43.5,-11.6,0.0
nan,1733353200.0,82267,0.0,34.0,-9.8999996,1055.0,77.0,-9.5,-10.0,-10.0,43.5,-11.6,0.0
nan,1733353200.0,82291,0.0,34.0,-9.8999996,1055.0,76.0,-9.5,-10.0,-10.1,43.400002,-11.8,0.0
nan,1733353200.0,82297,0.0,34.0,-9.8999996,1055.0,76.0,-9.5,-10.0,-10.1,43.400002,-11.8,0.0
nan,1733353200.0,82321,0.0,28.0,-10.0,1055.0,77.0,-9.6000004,-10.0,-10.1,43.400002,-12.0,0.0
nan,1733353200.0,82327,0.0,28.0,-10.0,1055.0,77.0,-9.6000004,-10.0,-10.1,43.400002,-12.0,0.0
nan,1733353200.0,82351,0.0,28.0,-10.0,1055.0,76.0,-9.6000004,-10.0,-10.1,43.400002,-12.1,0.0
nan,1733353200.0,82357,0.0,28.0,-10.0,1055.0,76.0,-9.6000004,-10.0,-10.1,43.400002,-12.1,0.0
nan,1733353200.0,82381,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.400002,-12.1,0.0
nan,1733353200.0,82387,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.400002,-12.1,0.0
nan,1733353200.0,82411,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.299999,-12.0,0.0
nan,1733353200.0,82417,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.299999,-12.0,0.0
nan,1733353200.0,82441,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.3,43.299999,-11.8,0.0
nan,1733353200.0,82447,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.3,43.299999,-11.8,0.0
nan,1733353200.0,82471,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.299999,-11.7,0.0
nan,1733353200.0,82477,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.299999,-11.7,0.0
nan,1733353200.0,82501,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.299999,-11.6,0.0
nan,1733353200.0,82507,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.299999,-11.6,0.0
nan,1733353200.0,82531,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.3,43.299999,-11.5,0.0
nan,1733353200.0,82537,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.3,43.299999,-11.5,0.0
nan,1733353200.0,82561,1.0,16.0,-10.2,1055.0,77.0,-9.8000002,-10.0,-10.3,43.299999,-11.4,0.0
nan,1733353200.0,82567,1.0,16.0,-10.2,1055.0,77.0,-9.8000002,-10.0,-10.3,43.299999,-11.4,0.0
nan,1733353200.0,82591,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.299999,-11.4,0.0
nan,1733353200.0,82597,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.299999,-11.4,0.0
nan,1733353200.0,82621,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.299999,-11.5,0.0
nan,1733353200.0,82627,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.299999,-11.5,0.0
nan,1733353200.0,82651,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.1,43.299999,-11.7,0.0
nan,1733353200.0,82657,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.1,43.299999,-11.7,0.0
nan,1733353200.0,82681,0.0,40.0,-10.0,1055.0,77.0,-9.3999996,-10.0,-10.1,43.200001,-11.9,0.0
nan,1733353200.0,82687,0.0,40.0,-10.0,1055.0,77.0,-9.3999996,-10.0,-10.1,43.200001,-11.9,0.0
nan,1733353200.0,82711,0.0,40.0,-10.0,1055.0,77.0,-9.3999996,-10.0,-10.1,43.200001,-12.0,0.0
nan,1733353200.0,82717,0.0,40.0,-10.0,1055.0,77.0,-9.3999996,-10.0,-10.1,43.200001,-12.0,0.0
nan,1733353200.0,82741,0.0,40.0,-10.0,1055.0,77.0,-9.3999996,-10.0,-10.1,43.200001,-12.2,0.0
nan,1733353200.0,82747,0.0,40.0,-10.0,1055.0,77.0,-9.3999996,-10.0,-10.1,43.200001,-12.2,0.0
nan,1733353200.0,82748,0.0,40.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.1,43.099998,-12.3,0.0
nan,1733353200.0,82771,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.1,43.099998,-12.3,0.0
nan,1733353200.0,82777,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.1,43.099998,-12.3,0.0
nan,1733353200.0,82778,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.1,43.099998,-12.3,0.0
nan,1733353200.0,82801,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.1,43.099998,-12.3,0.0
nan,1733353200.0,82807,0.0,34.0,-10.0,1055.0,77.0,-9.5,-10.0,-10.1,43.099998,-12.3,0.0
nan,1733353200.0,82808,0.0,34.0,-10.0,1055.0,77.0,-9.6000004,-10.0,-10.2,43.099998,-12.2,0.0
nan,1733353200.0,82831,0.0,28.0,-10.0,1055.0,77.0,-9.6000004,-10.0,-10.2,43.099998,-12.2,0.0
nan,1733353200.0,82837,0.0,28.0,-10.0,1055.0,77.0,-9.6000004,-10.0,-10.2,43.099998,-12.2,0.0
nan,1733353200.0,82838,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.099998,-11.9,0.0
nan,1733353200.0,82861,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.099998,-11.9,0.0
nan,1733353200.0,82867,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.099998,-11.9,0.0
nan,1733353200.0,82868,0.0,28.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.099998,-11.6,0.0
nan,1733353200.0,82891,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.099998,-11.6,0.0
nan,1733353200.0,82898,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.099998,-11.6,0.0
nan,1733353200.0,82921,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.0,-11.4,0.0
nan,1733353200.0,82928,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.0,-11.4,0.0
nan,1733353200.0,82951,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.4,43.099998,-11.3,0.0
nan,1733353200.0,82958,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.4,43.099998,-11.3,0.0
nan,1733353200.0,82981,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.4,43.400002,-11.2,0.0
nan,1733353200.0,82988,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.4,43.400002,-11.2,0.0
nan,1733353200.0,83011,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.599998,-11.2,0.0
nan,1733353200.0,83018,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.599998,-11.2,0.0
nan,1733353200.0,83041,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.3,43.799999,-11.1,0.0
nan,1733353200.0,83048,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.3,43.799999,-11.1,0.0
nan,1733353200.0,83071,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.3,43.900002,-11.2,0.0
nan,1733353200.0,83078,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.3,43.900002,-11.2,0.0
nan,1733353200.0,83101,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.900002,-11.2,0.0
nan,1733353200.0,83108,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.900002,-11.2,0.0
nan,1733353200.0,83131,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.799999,-11.3,0.0
nan,1733353200.0,83138,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.799999,-11.3,0.0
nan,1733353200.0,83161,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.799999,-11.4,0.0
nan,1733353200.0,83168,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.799999,-11.4,0.0
nan,1733353200.0,83191,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.799999,-11.5,0.0
nan,1733353200.0,83198,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.799999,-11.5,0.0
nan,1733353200.0,83221,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.700001,-11.7,0.0
nan,1733353200.0,83228,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.700001,-11.7,0.0
nan,1733353200.0,83251,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.700001,-11.9,0.0
nan,1733353200.0,83258,0.0,28.0,-10.1,1055.0,76.0,-9.6000004,-10.0,-10.2,43.700001,-11.9,0.0
nan,1733353200.0,83281,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.3,43.700001,-12.1,0.0
nan,1733353200.0,83288,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.3,43.700001,-12.1,0.0
nan,1733353200.0,83311,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.3,43.700001,-12.1,0.0
nan,1733353200.0,83318,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.3,43.700001,-12.1,0.0
nan,1733353200.0,83341,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.700001,-12.0,0.0
nan,1733353200.0,83348,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.700001,-12.0,0.0
nan,1733353200.0,83371,1.0,16.0,-10.2,1055.0,77.0,-9.8000002,-10.0,-10.4,43.700001,-11.8,0.0
nan,1733353200.0,83378,1.0,16.0,-10.2,1055.0,77.0,-9.8000002,-10.0,-10.4,43.700001,-11.8,0.0
nan,1733353200.0,83401,1.0,16.0,-10.2,1055.0,77.0,-9.8000002,-10.0,-10.4,43.700001,-11.7,0.0
nan,1733353200.0,83408,1.0,16.0,-10.2,1055.0,77.0,-9.8000002,-10.0,-10.4,43.700001,-11.7,0.0
nan,1733353200.0,83431,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.3,43.700001,-11.6,0.0
nan,1733353200.0,83438,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.3,43.700001,-11.6,0.0
nan,1733353200.0,83461,0.0,34.0,-10.1,1055.0,77.0,-9.5,-10.0,-10.1,43.700001,-11.5,0.0
nan,1733353200.0,83468,0.0,34.0,-10.1,1055.0,77.0,-9.5,-10.0,-10.1,43.700001,-11.5,0.0
nan,1733353200.0,83491,0.0,45.0,-10.0,1055.0,76.0,-9.3000002,-10.0,-9.8999996,43.700001,-11.4,0.0
nan,1733353200.0,83498,0.0,45.0,-10.0,1055.0,76.0,-9.3000002,-10.0,-9.8999996,43.700001,-11.4,0.0
nan,1733353200.0,83521,0.0,51.0,-9.8999996,1055.0,77.0,-9.1999998,-10.0,-9.8000002,43.599998,-11.4,0.0
nan,1733353200.0,83528,0.0,51.0,-9.8999996,1055.0,77.0,-9.1999998,-10.0,-9.8000002,43.599998,-11.4,0.0
nan,1733353200.0,83551,0.0,57.0,-9.8000002,1055.0,78.0,-9.1000004,-10.0,-9.6999998,43.599998,-11.5,0.0
nan,1733353200.0,83558,0.0,57.0,-9.8000002,1055.0,78.0,-9.1000004,-10.0,-9.6999998,43.599998,-11.5,0.0
nan,1733353200.0,83581,0.0,57.0,-9.8000002,1055.0,77.0,-9.1000004,-10.0,-9.6999998,43.599998,-11.6,0.0
nan,1733353200.0,83588,0.0,57.0,-9.8000002,1055.0,77.0,-9.1000004,-10.0,-9.6999998,43.599998,-11.6,0.0
nan,1733353200.0,83612,0.0,51.0,-9.6999998,1055.0,77.0,-9.1999998,-10.0,-9.8000002,43.5,-11.8,0.0
nan,1733353200.0,83618,0.0,51.0,-9.6999998,1055.0,77.0,-9.1999998,-10.0,-9.8000002,43.5,-11.8,0.0
nan,1733353200.0,83642,0.0,51.0,-9.6999998,1055.0,77.0,-9.1999998,-10.0,-9.8000002,43.5,-11.9,0.0
nan,1733353200.0,83648,0.0,51.0,-9.6999998,1055.0,77.0,-9.1999998,-10.0,-9.8000002,43.5,-11.9,0.0
nan,1733353200.0,83672,0.0,45.0,-9.8000002,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.400002,-12.1,0.0
nan,1733353200.0,83678,0.0,45.0,-9.8000002,1055.0,77.0,-9.3000002,-10.0,-9.8999996,43.400002,-12.1,0.0
nan,1733353200.0,83702,0.0,40.0,-9.8000002,1055.0,76.0,-9.3999996,-10.0,-9.8999996,43.400002,-12.2,0.0
nan,1733353200.0,83708,0.0,40.0,-9.8000002,1055.0,76.0,-9.3999996,-10.0,-9.8999996,43.400002,-12.2,0.0
nan,1733353200.0,83732,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-10.0,43.400002,-12.3,0.0
nan,1733353200.0,83738,0.0,40.0,-9.8999996,1055.0,77.0,-9.3999996,-10.0,-10.0,43.400002,-12.3,0.0
nan,1733353200.0,83762,0.0,34.0,-10.0,1055.0,76.0,-9.5,-10.0,-10.1,43.400002,-12.2,0.0
nan,1733353200.0,83768,0.0,34.0,-10.0,1055.0,76.0,-9.5,-10.0,-10.1,43.400002,-12.2,0.0
nan,1733353200.0,83792,0.0,28.0,-10.0,1055.0,77.0,-9.6000004,-10.0,-10.1,43.400002,-12.1,0.0
nan,1733353200.0,83798,0.0,28.0,-10.0,1055.0,77.0,-9.6000004,-10.0,-10.1,43.400002,-12.1,0.0
nan,1733353200.0,83822,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.400002,-12.0,0.0
nan,1733353200.0,83828,0.0,28.0,-10.1,1055.0,77.0,-9.6000004,-10.0,-10.2,43.400002,-12.0,0.0
nan,1733353200.0,83852,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.3,43.400002,-11.9,0.0
nan,1733353200.0,83858,0.0,22.0,-10.1,1055.0,77.0,-9.6999998,-10.0,-10.3,43.400002,-11.9,0.0
nan,1733353200.0,83882,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.400002,-11.8,0.0
nan,1733353200.0,83888,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.400002,-11.8,0.0
nan,1733353200.0,83912,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.3,43.299999,-11.7,0.0
nan,1733353200.0,83918,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.3,43.299999,-11.7,0.0
nan,1733353200.0,83942,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.299999,-11.6,0.0
nan,1733353200.0,83948,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.3,43.299999,-11.6,0.0
nan,1733353200.0,83972,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.4,43.299999,-11.5,0.0
nan,1733353200.0,83978,0.0,22.0,-10.2,1055.0,76.0,-9.6999998,-10.0,-10.4,43.299999,-11.5,0.0
nan,1733353200.0,84002,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.4,43.299999,-11.5,0.0
nan,1733353200.0,84008,0.0,22.0,-10.2,1055.0,77.0,-9.6999998,-10.0,-10.4,43.299999,-11.5,0.0
nan,1733353200.0,84032,11.0,0.0,-10.2,1055.0,77.0,-9.6999998,-9.4,-10.4,43.299999,-11.4,0.0
nan,1733353200.0,84038,11.0,0.0,-10.2,1055.0,77.0,-9.6999998,-9.4,-10.4,43.299999,-11.4,0.0
nan,1733353200.0,84062,11.0,0.0,-10.2,1055.0,76.0,-9.6999998,-9.4,-10.3,43.299999,-11.4,0.0
nan,1733353200.0,84068,11.0,0.0,-10.2,1055.0,76.0,-9.6999998,-9.4,-10.3,43.299999,-11.4,0.0
nan,1733353200.0,84092,7.0,0.0,-10.1,1055.0,77.0,-9.5,-9.4,-10.1,43.299999,-11.4,0.0
nan,1733353200.0,84098,7.0,0.0,-10.1,1055.0,77.0,-9.5,-9.4,-10.1,43.299999,-11.4,0.0
nan,1733353200.0,84122,1.0,16.0,-9.8999996,1055.0,76.0,-9.1999998,-9.4,-9.6000004,43.200001,-11.4,0.0
nan,1733353200.0,84128,1.0,16.0,-9.8999996,1055.0,76.0,-9.1999998,-9.4,-9.6000004,43.200001,-11.4,0.0
nan,1733353200.0,84152,0.0,40.0,-9.6000004,1055.0,76.0,-8.8000002,-9.4,-9.1000004,43.200001,-11.6,0.0
nan,1733353200.0,84158,0.0,40.0,-9.6000004,1055.0,76.0,-8.8000002,-9.4,-9.1000004,43.200001,-11.6,0.0
nan,1733353200.0,84182,0.0,51.0,-9.3000002,1055.0,77.0,-8.6000004,-9.4,-8.8000002,43.200001,-11.9,0.0
nan,1733353200.0,84188,0.0,51.0,-9.3000002,1055.0,77.0,-8.6000004,-9.4,-8.8000002,43.200001,-11.9,0.0
nan,1733353200.0,84212,0.0,57.0,-9.1999998,1055.0,77.0,-8.5,-9.4,-8.6999998,43.200001,-12.1,0.0
nan,1733353200.0,84218,0.0,57.0,-9.1999998,1055.0,77.0,-8.5,-9.4,-8.6999998,43.200001,-12.1,0.0
nan,1733353200.0,84242,0.0,57.0,-9.1000004,1055.0,77.0,-8.5,-9.4,-8.8000002,43.200001,-12.1,0.0
nan,1733353200.0,84248,0.0,57.0,-9.1000004,1055.0,77.0,-8.5,-9.4,-8.8000002,43.200001,-12.1,0.0
nan,1733353200.0,84272,0.0,51.0,-9.1000004,1055.0,78.0,-8.6000004,-9.4,-8.8999996,43.099998,-12.0,0.0
nan,1733353200.0,84278,0.0,51.0,-9.1000004,1055.0,78.0,-8.6000004,-9.4,-8.8999996,43.099998,-12.0,0.0
nan,1733353200.0,84302,0.0,40.0,-9.1999998,1055.0,77.0,-8.8000002,-9.4,-9.1000004,43.099998,-11.7,0.0
nan,1733353200.0,84308,0.0,40.0,-9.1999998,1055.0,77.0,-8.8000002,-9.4,-9.1000004,43.099998,-11.7,0.0
nan,1733353200.0,84332,5.0,5.0,-9.3000002,1055.0,78.0,-8.8999996,-8.9,-9.3000002,43.0,-11.4,0.0
nan,1733353200.0,84338,5.0,5.0,-9.3000002,1055.0,78.0,-8.8999996,-8.9,-9.3000002,43.0,-11.4,0.0
nan,1733353200.0,84362,5.0,5.0,-9.3999996,1055.0,77.0,-8.8999996,-8.9,-9.3000002,42.900002,-11.2,0.0
nan,1733353200.0,84368,5.0,5.0,-9.3999996,1055.0,77.0,-8.8999996,-8.9,-9.3000002,42.900002,-11.2,0.0
nan,1733353200.0,84392,5.0,5.0,-9.3999996,1055.0,77.0,-8.8999996,-8.9,-9.1999998,43.099998,-11.1,0.0
nan,1733353200.0,84398,5.0,5.0,-9.3999996,1055.0,77.0,-8.8999996,-8.9,-9.1999998,43.099998,-11.1,0.0
nan,1733353200.0,84422,1.0,16.0,-9.1999998,1055.0,77.0,-8.6999998,-8.9,-8.8999996,43.299999,-11.0,0.0
nan,1733353200.0,84428,1.0,16.0,-9.1999998,1055.0,77.0,-8.6999998,-8.9,-8.8999996,43.299999,-11.0,0.0
nan,1733353200.0,84452,0.0,34.0,-9.1000004,1055.0,78.0,-8.3999996,-8.9,-8.5,43.5,-11.0,0.0
nan,1733353200.0,84458,0.0,34.0,-9.1000004,1055.0,78.0,-8.3999996,-8.9,-8.5,43.5,-11.0,0.0
nan,1733353200.0,84482,0.0,45.0,-8.8999996,1055.0,77.0,-8.1999998,-8.9,-8.3000002,43.599998,-11.1,0.0
nan,1733353200.0,84488,0.0,45.0,-8.8999996,1055.0,77.0,-8.1999998,-8.9,-8.3000002,43.599998,-11.1,0.0
nan,1733353200.0,84512,0.0,51.0,-8.6999998,1055.0,78.0,-8.1000004,-8.9,-8.1999998,43.700001,-11.2,0.0
nan,1733353200.0,84518,0.0,51.0,-8.6999998,1055.0,78.0,-8.1000004,-8.9,-8.1999998,43.700001,-11.2,0.0
nan,1733353200.0,84542,0.0,51.0,-8.6999998,1055.0,77.0,-8.1000004,-8.9,-8.3000002,43.799999,-11.4,0.0
nan,1733353200.0,84548,0.0,51.0,-8.6999998,1055.0,77.0,-8.1000004,-8.9,-8.3000002,43.799999,-11.4,0.0
nan,1733353200.0,84572,0.0,51.0,-8.6999998,1055.0,77.0,-8.1000004,-8.9,-8.3999996,43.700001,-11.5,0.0
nan,1733353200.0,84578,0.0,51.0,-8.6999998,1055.0,77.0,-8.1000004,-8.9,-8.3999996,43.700001,-11.5,0.0
nan,1733353200.0,84602,0.0,45.0,-8.6999998,1055.0,77.0,-8.1999998,-8.9,-8.6000004,43.599998,-11.6,0.0
nan,1733353200.0,84608,0.0,45.0,-8.6999998,1055.0,77.0,-8.1999998,-8.9,-8.6000004,43.599998,-11.6,0.0
nan,1733353200.0,84632,3.0,10.0,-8.8000002,1055.0,77.0,-8.3000002,-8.4,-8.6999998,43.5,-11.7,0.0
nan,1733353200.0,84638,3.0,10.0,-8.8000002,1055.0,77.0,-8.3000002,-8.4,-8.6999998,43.5,-11.7,0.0
nan,1733353200.0,84662,5.0,5.0,-8.8999996,1055.0,77.0,-8.3999996,-8.4,-8.8000002,43.5,-11.9,0.0
nan,1733353200.0,84668,5.0,5.0,-8.8999996,1055.0,77.0,-8.3999996,-8.4,-8.8000002,43.5,-11.9,0.0
nan,1733353200.0,84692,5.0,5.0,-8.8999996,1055.0,77.0,-8.3999996,-8.4,-8.6999998,43.5,-12.0,0.0
nan,1733353200.0,84698,5.0,5.0,-8.8999996,1055.0,77.0,-8.3999996,-8.4,-8.6999998,43.5,-12.0,0.0
nan,1733353200.0,84722,3.0,10.0,-8.8999996,1055.0,77.0,-8.3000002,-8.4,-8.3999996,43.5,-12.1,0.0
nan,1733353200.0,84728,3.0,10.0,-8.8999996,1055.0,77.0,-8.3000002,-8.4,-8.3999996,43.5,-12.1,0.0
nan,1733353200.0,84752,0.0,22.0,-8.6999998,1055.0,78.0,-8.1000004,-8.4,-8.1000004,43.5,-12.2,0.0
nan,1733353200.0,84758,0.0,22.0,-8.6999998,1055.0,78.0,-8.1000004,-8.4,-8.1000004,43.5,-12.2,0.0
nan,1733353200.0,84782,0.0,34.0,-8.6000004,1055.0,77.0,-7.9000001,-8.4,-7.9000001,43.5,-12.2,0.0
nan,1733353200.0,84788,0.0,34.0,-8.6000004,1055.0,77.0,-7.9000001,-8.4,-7.9000001,43.5,-12.2,0.0
nan,1733353200.0,84812,0.0,34.0,-8.5,1055.0,77.0,-7.9000001,-8.4,-7.9000001,43.5,-12.1,0.0
nan,1733353200.0,84818,0.0,34.0,-8.5,1055.0,77.0,-7.9000001,-8.4,-7.9000001,43.5,-12.1,0.0
nan,1733353200.0,84842,0.0,34.0,-8.5,1055.0,77.0,-7.9000001,-8.4,-8.0,43.400002,-12.0,0.0
nan,1733353200.0,84848,0.0,34.0,-8.5,1055.0,77.0,-7.9000001,-8.4,-8.0,43.400002,-12.0,0.0
nan,1733353200.0,84872,0.0,28.0,-8.5,1055.0,76.0,-8.0,-8.4,-8.1999998,43.400002,-11.9,0.0
nan,1733353200.0,84878,0.0,28.0,-8.5,1055.0,76.0,-8.0,-8.4,-8.1999998,43.400002,-11.9,0.0
nan,1733353200.0,84902,0.0,22.0,-8.6000004,1055.0,77.0,-8.1000004,-8.4,-8.3999996,43.400002,-11.8,0.0
nan,1733353200.0,84908,0.0,22.0,-8.6000004,1055.0,77.0,-8.1000004,-8.4,-8.3999996,43.400002,-11.8,0.0
nan,1733353200.0,84932,11.0,0.0,-8.6999998,1055.0,76.0,-8.1999998,-7.9,-8.5,43.299999,-11.7,0.0
nan,1733353200.0,84938,11.0,0.0,-8.6999998,1055.0,76.0,-8.1999998,-7.9,-8.5,43.299999,-11.7,0.0
nan,1733353200.0,84962,13.0,0.0,-8.6999998,1055.0,76.0,-8.3000002,-7.9,-8.5,43.299999,-11.6,0.0
nan,1733353200.0,84968,13.0,0.0,-8.6999998,1055.0,76.0,-8.3000002,-7.9,-8.5,43.299999,-11.6,0.0
nan,1733353200.0,84992,9.0,0.0,-8.6999998,1055.0,76.0,-8.1000004,-7.9,-8.3000002,43.200001,-11.5,0.0
nan,1733353200.0,84998,9.0,0.0,-8.6999998,1055.0,76.0,-8.1000004,-7.9,-8.3000002,43.200001,-11.5,0.0
nan,1733353200.0,85022,3.0,10.0,-8.5,1055.0,77.0,-7.8000002,-7.9,-7.9000001,43.200001,-11.4,0.0
nan,1733353200.0,85028,3.0,10.0,-8.5,1055.0,77.0,-7.8000002,-7.9,-7.9000001,43.200001,-11.4,0.0
nan,1733353200.0,85052,0.0,28.0,-8.1999998,1055.0,77.0,-7.5,-7.9,-7.4000001,43.200001,-11.3,0.0
nan,1733353200.0,85058,0.0,28.0,-8.1999998,1055.0,77.0,-7.5,-7.9,-7.4000001,43.200001,-11.3,0.0
nan,1733353200.0,85082,0.0,40.0,-8.0,1055.0,76.0,-7.3000002,-7.9,-7.1999998,43.200001,-11.4,0.0
nan,1733353200.0,85088,0.0,40.0,-8.0,1055.0,76.0,-7.3000002,-7.9,-7.1999998,43.200001,-11.4,0.0
nan,1733353200.0,85112,0.0,45.0,-7.9000001,1055.0,76.0,-7.1999998,-7.9,-7.1999998,43.099998,-11.7,0.0
nan,1733353200.0,85118,0.0,45.0,-7.9000001,1055.0,76.0,-7.1999998,-7.9,-7.1999998,43.099998,-11.7,0.0
nan,1733353200.0,85142,0.0,40.0,-7.9000001,1055.0,76.0,-7.3000002,-7.9,-7.4000001,43.099998,-12.0,0.0
nan,1733353200.0,85148,0.0,40.0,-7.9000001,1055.0,76.0,-7.3000002,-7.9,-7.4000001,43.099998,-12.0,0.0
nan,1733353200.0,85172,0.0,28.0,-8.0,1055.0,76.0,-7.5,-7.9,-7.5999999,43.099998,-12.1,0.0
nan,1733353200.0,85178,0.0,28.0,-8.0,1055.0,76.0,-7.5,-7.9,-7.5999999,43.099998,-12.1,0.0
nan,1733353200.0,85202,0.0,22.0,-8.1000004,1055.0,77.0,-7.5999999,-7.9,-7.8000002,43.0,-12.2,0.0
nan,1733353200.0,85208,0.0,22.0,-8.1000004,1055.0,77.0,-7.5999999,-7.9,-7.8000002,43.0,-12.2,0.0
nan,1733353200.0,85232,15.0,0.0,-8.1999998,1055.0,76.0,-7.8000002,-7.3,-8.0,43.099998,-11.9,0.0
nan,1733353200.0,85238,15.0,0.0,-8.1999998,1055.0,76.0,-7.8000002,-7.3,-8.0,43.099998,-11.9,0.0
nan,1733353200.0,85262,17.0,0.0,-8.3000002,1055.0,76.0,-7.9000001,-7.3,-8.1000004,43.400002,-11.7,0.0
nan,1733353200.0,85268,17.0,0.0,-8.3000002,1055.0,76.0,-7.9000001,-7.3,-8.1000004,43.400002,-11.7,0.0
nan,1733353200.0,85292,15.0,0.0,-8.3000002,1055.0,77.0,-7.8000002,-7.3,-7.9000001,43.599998,-11.4,0.0
nan,1733353200.0,85298,15.0,0.0,-8.3000002,1055.0,77.0,-7.8000002,-7.3,-7.9000001,43.599998,-11.4,0.0
nan,1733353200.0,85322,9.0,0.0,-8.1000004,1055.0,76.0,-7.5,-7.3,-7.5,43.799999,-11.2,0.0
nan,1733353200.0,85328,9.0,0.0,-8.1000004,1055.0,76.0,-7.5,-7.3,-7.5,43.799999,-11.2,0.0
nan,1733353200.0,85352,3.0,10.0,-7.8000002,1055.0,76.0,-7.1999998,-7.3,-7.0999999,43.799999,-11.0,0.0
nan,1733353200.0,85358,3.0,10.0,-7.8000002,1055.0,76.0,-7.1999998,-7.3,-7.0999999,43.799999,-11.0,0.0
nan,1733353200.0,85382,0.0,28.0,-7.5999999,1055.0,76.0,-6.9000001,-7.3,-6.6999998,43.799999,-10.9,0.0
nan,1733353200.0,85388,0.0,28.0,-7.5999999,1055.0,76.0,-6.9000001,-7.3,-6.6999998,43.799999,-10.9,0.0
nan,1733353200.0,85412,0.0,34.0,-7.4000001,1055.0,77.0,-6.8000002,-7.3,-6.5999999,43.900002,-10.9,0.0
nan,1733353200.0,85418,0.0,34.0,-7.4000001,1055.0,77.0,-6.8000002,-7.3,-6.5999999,43.900002,-10.9,0.0
nan,1733353200.0,85442,0.0,34.0,-7.3000002,1055.0,76.0,-6.8000002,-7.3,-6.6999998,44.099998,-11.1,0.0
nan,1733353200.0,85448,0.0,34.0,-7.3000002,1055.0,76.0,-6.8000002,-7.3,-6.6999998,44.099998,-11.1,0.0
nan,1733353200.0,85472,0.0,28.0,-7.4000001,1055.0,77.0,-6.9000001,-7.3,-6.9000001,44.0,-11.4,0.0
nan,1733353200.0,85478,0.0,28.0,-7.4000001,1055.0,77.0,-6.9000001,-7.3,-6.9000001,44.0,-11.4,0.0
nan,1733353200.0,85502,0.0,22.0,-7.5,1055.0,76.0,-7.0,-7.3,-7.0999999,43.799999,-11.6,0.0
nan,1733353200.0,85508,0.0,22.0,-7.5,1055.0,76.0,-7.0,-7.3,-7.0999999,43.799999,-11.6,0.0
nan,1733353200.0,85532,13.0,0.0,-7.5999999,1055.0,76.0,-7.1999998,-6.8,-7.3000002,43.700001,-11.7,0.0
nan,1733353200.0,85538,13.0,0.0,-7.5999999,1055.0,76.0,-7.1999998,-6.8,-7.3000002,43.700001,-11.7,0.0
nan,1733353200.0,85562,15.0,0.0,-7.6999998,1055.0,76.0,-7.3000002,-6.8,-7.4000001,43.599998,-11.8,0.0
nan,1733353200.0,85568,15.0,0.0,-7.6999998,1055.0,76.0,-7.3000002,-6.8,-7.4000001,43.599998,-11.8,0.0
nan,1733353200.0,85592,11.0,0.0,-7.6999998,1055.0,76.0,-7.0999999,-6.8,-7.1999998,43.599998,-11.8,0.0
nan,1733353200.0,85598,11.0,0.0,-7.6999998,1055.0,76.0,-7.0999999,-6.8,-7.1999998,43.599998,-11.8,0.0
