Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1733353200.0,85622,7.0,0.0,-7.5,1055.0,76.0,-6.9000001,-6.8,-6.8000002,43.5,-11.8,0.0
nan,1733353200.0,85628,7.0,0.0,-7.5,1055.0,76.0,-6.9000001,-6.8,-6.8000002,43.5,-11.8,0.0
nan,1733353200.0,85652,1.0,16.0,-7.1999998,1055.0,76.0,-6.5999999,-6.8,-6.3000002,43.5,-11.8,0.0
nan,1733353200.0,85658,1.0,16.0,-7.1999998,1055.0,76.0,-6.5999999,-6.8,-6.3000002,43.5,-11.8,0.0
nan,1733353200.0,85682,0.0,34.0,-7.0,1055.0,76.0,-6.3000002,-6.8,-6.0,43.5,-11.8,0.0
nan,1733353200.0,85688,0.0,34.0,-7.0,1055.0,76.0,-6.3000002,-6.8,-6.0,43.5,-11.8,0.0
nan,1733353200.0,85712,0.0,34.0,-6.9000001,1055.0,76.0,-6.3000002,-6.8,-6.0,43.5,-11.7,0.0
nan,1733353200.0,85718,0.0,34.0,-6.9000001,1055.0,76.0,-6.3000002,-6.8,-6.0,43.5,-11.7,0.0
nan,1733353200.0,85742,0.0,34.0,-6.9000001,1055.0,76.0,-6.3000002,-6.8,-6.1999998,43.5,-11.6,0.0
nan,1733353200.0,85748,0.0,34.0,-6.9000001,1055.0,76.0,-6.3000002,-6.8,-6.1999998,43.5,-11.6,0.0
nan,1733353200.0,85772,0.0,22.0,-7.0,1055.0,76.0,-6.5,-6.8,-6.4000001,43.400002,-11.6,0.0
nan,1733353200.0,85778,0.0,22.0,-7.0,1055.0,76.0,-6.5,-6.8,-6.4000001,43.400002,-11.6,0.0
nan,1733353200.0,85802,5.0,5.0,-7.0999999,1055.0,76.0,-6.8000002,-6.8,-6.6999998,43.400002,-11.5,0.0
nan,1733353200.0,85808,5.0,5.0,-7.0999999,1055.0,76.0,-6.8000002,-6.8,-6.6999998,43.400002,-11.5,0.0
nan,1733353200.0,85832,17.0,0.0,-7.3000002,1055.0,76.0,-6.9000001,-6.3,-6.9000001,43.400002,-11.4,0.0
nan,1733353200.0,85838,17.0,0.0,-7.3000002,1055.0,76.0,-6.9000001,-6.3,-6.9000001,43.400002,-11.4,0.0
nan,1733353200.0,85862,15.0,0.0,-7.3000002,1055.0,76.0,-6.8000002,-6.3,-6.8000002,43.299999,-11.2,0.0
nan,1733353200.0,85868,15.0,0.0,-7.3000002,1055.0,76.0,-6.8000002,-6.3,-6.8000002,43.299999,-11.2,0.0
nan,1733353200.0,85892,11.0,0.0,-7.1999998,1055.0,76.0,-6.5999999,-6.3,-6.4000001,43.299999,-11.1,0.0
nan,1733353200.0,85898,11.0,0.0,-7.1999998,1055.0,76.0,-6.5999999,-6.3,-6.4000001,43.299999,-11.1,0.0
nan,1733353200.0,85922,5.0,5.0,-7.0,1055.0,76.0,-6.3000002,-6.3,-6.0,43.200001,-11.1,0.0
nan,1733353200.0,85928,5.0,5.0,-7.0,1055.0,76.0,-6.3000002,-6.3,-6.0,43.200001,-11.1,0.0
nan,1733353200.0,85952,1.0,16.0,-6.6999998,1055.0,76.0,-6.0999999,-6.3,-5.6999998,43.200001,-11.1,0.0
nan,1733353200.0,85958,1.0,16.0,-6.6999998,1055.0,76.0,-6.0999999,-6.3,-5.6999998,43.200001,-11.1,0.0
nan,1733353200.0,85982,0.0,28.0,-6.5,1055.0,76.0,-5.9000001,-6.3,-5.5,43.099998,-11.3,0.0
nan,1733353200.0,85988,0.0,28.0,-6.5,1055.0,76.0,-5.9000001,-6.3,-5.5,43.099998,-11.3,0.0
nan,1733353200.0,86012,0.0,34.0,-6.4000001,1055.0,76.0,-5.8000002,-6.3,-5.5,43.099998,-11.5,0.0
nan,1733353200.0,86018,0.0,34.0,-6.4000001,1055.0,76.0,-5.8000002,-6.3,-5.5,43.099998,-11.5,0.0
nan,1733353200.0,86042,0.0,28.0,-6.4000001,1055.0,76.0,-5.9000001,-6.3,-5.6999998,43.099998,-11.7,0.0
nan,1733353200.0,86048,0.0,28.0,-6.4000001,1055.0,76.0,-5.9000001,-6.3,-5.6999998,43.099998,-11.7,0.0
nan,1733353200.0,86072,1.0,16.0,-6.5999999,1055.0,76.0,-6.0999999,-6.3,-6.0,43.0,-11.8,0.0
nan,1733353200.0,86078,1.0,16.0,-6.5999999,1055.0,76.0,-6.0999999,-6.3,-6.0,43.0,-11.8,0.0
nan,1733353200.0,86102,5.0,5.0,-6.6999998,1055.0,75.0,-6.3000002,-6.3,-6.3000002,43.0,-11.9,0.0
nan,1733353200.0,86108,5.0,5.0,-6.6999998,1055.0,75.0,-6.3000002,-6.3,-6.3000002,43.0,-11.9,0.0
nan,1733353200.0,86132,17.0,0.0,-6.9000001,1055.0,75.0,-6.4000001,-5.8,-6.4000001,43.099998,-12.0,0.0
nan,1733353200.0,86138,17.0,0.0,-6.9000001,1055.0,75.0,-6.4000001,-5.8,-6.4000001,43.099998,-12.0,0.0
nan,1733353200.0,86162,17.0,0.0,-6.9000001,1055.0,75.0,-6.4000001,-5.8,-6.1999998,43.200001,-12.0,0.0
nan,1733353200.0,86168,17.0,0.0,-6.9000001,1055.0,75.0,-6.4000001,-5.8,-6.1999998,43.200001,-12.0,0.0
nan,1733353200.0,86192,13.0,0.0,-6.6999998,1055.0,75.0,-6.1999998,-5.8,-5.9000001,43.299999,-12.0,0.0
nan,1733353200.0,86198,13.0,0.0,-6.6999998,1055.0,75.0,-6.1999998,-5.8,-5.9000001,43.299999,-12.0,0.0
nan,1733353200.0,86222,7.0,0.0,-6.5,1055.0,76.0,-5.9000001,-5.8,-5.5,43.400002,-11.8,0.0
nan,1733353200.0,86228,7.0,0.0,-6.5,1055.0,76.0,-5.9000001,-5.8,-5.5,43.400002,-11.8,0.0
nan,1733353200.0,86252,1.0,16.0,-6.1999998,1055.0,75.0,-5.5999999,-5.8,-5.1999998,43.5,-11.5,0.0
nan,1733353200.0,86258,1.0,16.0,-6.1999998,1055.0,75.0,-5.5999999,-5.8,-5.1999998,43.5,-11.5,0.0
nan,1733353200.0,86282,0.0,28.0,-6.0999999,1055.0,76.0,-5.4000001,-5.8,-5.0,43.799999,-11.2,0.0
nan,1733353200.0,86288,0.0,28.0,-6.0999999,1055.0,76.0,-5.4000001,-5.8,-5.0,43.799999,-11.2,0.0
nan,1733353200.0,86312,0.0,28.0,-6.0,1055.0,76.0,-5.4000001,-5.8,-5.0,44.0,-11.0,0.0
nan,1733353200.0,86318,0.0,28.0,-6.0,1055.0,76.0,-5.4000001,-5.8,-5.0,44.0,-11.0,0.0
nan,1733353200.0,86342,0.0,22.0,-6.0,1055.0,76.0,-5.5,-5.8,-5.1999998,44.099998,-11.0,0.0
nan,1733353200.0,86348,0.0,22.0,-6.0,1055.0,76.0,-5.5,-5.8,-5.1999998,44.099998,-11.0,0.0
nan,1733353200.0,86372,3.0,10.0,-6.0999999,1055.0,76.0,-5.6999998,-5.8,-5.5999999,44.099998,-11.1,0.0
nan,1733353200.0,86378,3.0,10.0,-6.0999999,1055.0,76.0,-5.6999998,-5.8,-5.5999999,44.099998,-11.1,0.0
nan,1733353200.0,86379,3.0,10.0,-6.1999998,1055.0,76.0,-5.8000002,-5.8,-5.6999998,44.0,-11.2,0.0
nan,1736290800.0,39607,7.0,2.0,19.700001,1055.0,67.0,19.9,20.0,22.200001,42.900002,-5.0,0.0
nan,1736290800.0,39608,7.0,2.0,19.799999,1055.0,65.0,19.9,20.0,22.200001,42.900002,-5.3000002,0.0
nan,1736290800.0,39637,7.0,2.0,19.799999,1055.0,65.0,19.9,20.0,22.200001,42.900002,-5.3000002,0.0
nan,1736290800.0,39638,7.0,2.0,19.5,1055.0,60.0,19.299999,20.0,21.700001,42.900002,-5.5,0.0
nan,1736290800.0,39667,19.0,0.0,19.5,1055.0,60.0,19.299999,20.0,21.700001,42.900002,-5.5,0.0
nan,1736290800.0,39668,19.0,0.0,19.0,1055.0,58.0,18.700001,20.0,21.200001,43.0,-5.5999999,0.0
nan,1736290800.0,39697,31.0,0.0,19.0,1055.0,58.0,18.700001,20.0,21.200001,43.0,-5.5999999,0.0
nan,1736290800.0,39698,31.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.700001,43.200001,-5.5,0.0
nan,1736290800.0,39727,39.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.700001,43.200001,-5.5,0.0
nan,1736290800.0,39728,39.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.5,43.5,-5.4000001,0.0
nan,1736290800.0,39757,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.5,43.5,-5.4000001,0.0
nan,1736290800.0,39758,43.0,0.0,18.5,1055.0,59.0,18.200001,20.0,20.4,43.700001,-5.3000002,0.0
nan,1736290800.0,39787,41.0,0.0,18.5,1055.0,59.0,18.200001,20.0,20.4,43.700001,-5.3000002,0.0
nan,1736290800.0,39788,41.0,0.0,18.5,1055.0,59.0,18.200001,20.0,20.4,43.700001,-5.3000002,0.0
nan,1736290800.0,39817,39.0,0.0,18.5,1055.0,60.0,18.299999,20.0,20.6,44.0,-5.1999998,0.0
nan,1736290800.0,39818,39.0,0.0,18.5,1055.0,60.0,18.299999,20.0,20.6,44.0,-5.1999998,0.0
nan,1736290800.0,39847,33.0,0.0,18.700001,1055.0,61.0,18.6,20.0,20.9,43.900002,-5.0999999,0.0
nan,1736290800.0,39848,33.0,0.0,18.700001,1055.0,61.0,18.6,20.0,20.9,43.900002,-5.0999999,0.0
nan,1736290800.0,39877,27.0,0.0,18.9,1055.0,63.0,18.9,20.0,21.299999,43.700001,-5.0,0.0
nan,1736290800.0,39878,27.0,0.0,18.9,1055.0,63.0,18.9,20.0,21.299999,43.700001,-5.0,0.0
nan,1736290800.0,39907,21.0,0.0,19.1,1055.0,64.0,19.200001,20.0,21.6,43.599998,-4.8000002,0.0
nan,1736290800.0,39908,21.0,0.0,19.1,1055.0,64.0,19.200001,20.0,21.6,43.599998,-4.8000002,0.0
nan,1736290800.0,39937,13.0,0.0,19.4,1055.0,65.0,19.6,20.0,21.9,43.5,-4.8000002,0.0
nan,1736290800.0,39938,13.0,0.0,19.4,1055.0,65.0,19.6,20.0,21.9,43.5,-4.8000002,0.0
nan,1736290800.0,39967,7.0,2.0,19.6,1055.0,65.0,19.9,20.0,22.200001,43.400002,-4.6999998,0.0
nan,1736290800.0,39968,7.0,2.0,19.6,1055.0,65.0,19.9,20.0,22.200001,43.400002,-4.6999998,0.0
nan,1736290800.0,39998,7.0,2.0,19.799999,1055.0,66.0,19.9,20.0,22.4,43.400002,-4.9000001,0.0
nan,1736290800.0,40028,13.0,0.0,19.700001,1055.0,62.0,19.6,20.0,22.1,43.299999,-5.1999998,0.0
nan,1736290800.0,40058,29.0,0.0,19.200001,1055.0,57.0,18.799999,20.0,21.4,43.200001,-5.5999999,0.0
nan,1736290800.0,40088,41.0,0.0,18.700001,1055.0,55.0,18.200001,20.0,20.799999,43.200001,-5.6999998,0.0
nan,1736290800.0,40118,47.0,0.0,18.4,1055.0,55.0,17.9,20.0,20.4,43.299999,-5.5999999,0.0
nan,1736290800.0,40148,49.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,20.200001,43.299999,-5.5,0.0
nan,1736290800.0,40178,45.0,0.0,18.200001,1055.0,57.0,18.0,20.0,20.299999,43.299999,-5.4000001,0.0
nan,1736290800.0,40208,41.0,0.0,18.299999,1055.0,59.0,18.200001,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736290800.0,40238,35.0,0.0,18.5,1055.0,61.0,18.5,20.0,21.0,43.200001,-5.1999998,0.0
nan,1736290800.0,40268,29.0,0.0,18.799999,1055.0,62.0,18.799999,20.0,21.299999,43.099998,-5.0999999,0.0
nan,1736290800.0,40298,23.0,0.0,19.0,1055.0,64.0,19.1,20.0,21.6,43.0,-5.0,0.0
nan,1736290800.0,40328,17.0,0.0,19.299999,1055.0,65.0,19.4,20.0,21.9,42.900002,-4.9000001,0.0
nan,1736290800.0,40358,11.0,0.0,19.6,1055.0,65.0,19.700001,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736290800.0,40388,7.0,2.0,19.799999,1055.0,66.0,19.9,20.0,22.299999,42.700001,-4.9000001,0.0
nan,1736290800.0,40418,7.0,2.0,19.9,1055.0,64.0,19.9,20.0,22.299999,42.700001,-5.0999999,0.0
nan,1736290800.0,40448,19.0,0.0,19.6,1055.0,60.0,19.299999,20.0,21.799999,42.799999,-5.5,0.0
nan,1736290800.0,40478,33.0,0.0,19.1,1055.0,56.0,18.6,20.0,21.1,42.900002,-5.6999998,0.0
nan,1736290800.0,40508,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736290800.0,40538,47.0,0.0,18.4,1055.0,55.0,17.9,20.0,20.200001,43.400002,-5.5999999,0.0
nan,1736290800.0,40568,47.0,0.0,18.200001,1055.0,57.0,17.9,20.0,20.200001,43.700001,-5.5,0.0
nan,1736290800.0,40598,45.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.4,43.900002,-5.4000001,0.0
nan,1736290800.0,40628,39.0,0.0,18.4,1055.0,61.0,18.299999,20.0,20.700001,43.799999,-5.3000002,0.0
nan,1736290800.0,40658,33.0,0.0,18.6,1055.0,62.0,18.6,20.0,21.1,43.700001,-5.0999999,0.0
nan,1736290800.0,40688,27.0,0.0,18.9,1055.0,62.0,18.9,20.0,21.4,43.599998,-4.9000001,0.0
nan,1736290800.0,40718,21.0,0.0,19.200001,1055.0,63.0,19.200001,20.0,21.700001,43.5,-4.8000002,0.0
nan,1736290800.0,40748,13.0,0.0,19.5,1055.0,65.0,19.6,20.0,22.0,43.400002,-4.6999998,0.0
nan,1736290800.0,40778,7.0,2.0,19.700001,1055.0,65.0,19.9,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736290800.0,40808,5.0,3.0,19.9,1055.0,65.0,20.0,20.0,22.4,43.200001,-5.0,0.0
nan,1736290800.0,40838,13.0,0.0,19.799999,1055.0,61.0,19.6,20.0,22.200001,43.099998,-5.3000002,0.0
nan,1736290800.0,40868,27.0,0.0,19.299999,1055.0,58.0,18.9,20.0,21.4,43.099998,-5.5,0.0
nan,1736290800.0,40898,39.0,0.0,18.9,1055.0,56.0,18.299999,20.0,20.799999,43.0,-5.5999999,0.0
nan,1736290800.0,40928,45.0,0.0,18.5,1055.0,55.0,18.0,20.0,20.4,43.0,-5.6999998,0.0
nan,1736290800.0,40958,47.0,0.0,18.299999,1055.0,57.0,17.9,20.0,20.299999,43.099998,-5.6999998,0.0
nan,1736290800.0,40988,45.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.4,43.099998,-5.5999999,0.0
nan,1736290800.0,41018,39.0,0.0,18.4,1055.0,59.0,18.299999,20.0,20.700001,43.099998,-5.5,0.0
nan,1736290800.0,41048,33.0,0.0,18.6,1055.0,61.0,18.6,20.0,21.0,43.0,-5.4000001,0.0
nan,1736290800.0,41078,29.0,0.0,18.9,1055.0,62.0,18.799999,20.0,21.299999,42.900002,-5.3000002,0.0
nan,1736290800.0,41108,21.0,0.0,19.200001,1055.0,63.0,19.200001,20.0,21.6,42.799999,-5.0999999,0.0
nan,1736290800.0,41138,15.0,0.0,19.4,1055.0,64.0,19.5,20.0,21.9,42.700001,-5.0,0.0
nan,1736290800.0,41168,9.0,0.0,19.700001,1055.0,65.0,19.799999,20.0,22.1,42.599998,-4.9000001,0.0
nan,1736290800.0,41198,5.0,3.0,20.0,1055.0,65.0,20.0,20.0,22.299999,42.599998,-4.8000002,0.0
nan,1736290800.0,41228,9.0,0.0,19.9,1055.0,63.0,19.799999,20.0,22.200001,42.700001,-5.0999999,0.0
nan,1736290800.0,41258,23.0,0.0,19.5,1055.0,59.0,19.1,20.0,21.700001,42.799999,-5.3000002,0.0
nan,1736290800.0,41259,23.0,0.0,19.0,1055.0,56.0,18.5,20.0,21.0,43.0,-5.5,0.0
nan,1736290800.0,41288,35.0,0.0,19.0,1055.0,56.0,18.5,20.0,21.0,43.0,-5.5,0.0
nan,1736290800.0,41289,35.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.5,43.099998,-5.6999998,0.0
nan,1736290800.0,41318,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.5,43.099998,-5.6999998,0.0
nan,1736290800.0,41319,45.0,0.0,18.4,1055.0,56.0,17.9,20.0,20.200001,43.400002,-5.5999999,0.0
nan,1736290800.0,41348,47.0,0.0,18.4,1055.0,56.0,17.9,20.0,20.200001,43.400002,-5.5999999,0.0
nan,1736290800.0,41349,47.0,0.0,18.299999,1055.0,57.0,18.0,20.0,20.200001,43.700001,-5.5999999,0.0
nan,1736290800.0,41378,45.0,0.0,18.299999,1055.0,57.0,18.0,20.0,20.200001,43.700001,-5.5999999,0.0
nan,1736290800.0,41379,45.0,0.0,18.4,1055.0,59.0,18.1,20.0,20.5,43.900002,-5.5,0.0
nan,1736290800.0,41408,43.0,0.0,18.4,1055.0,59.0,18.1,20.0,20.5,43.900002,-5.5,0.0
nan,1736290800.0,41409,43.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.9,43.799999,-5.3000002,0.0
nan,1736290800.0,41438,37.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.9,43.799999,-5.3000002,0.0
nan,1736290800.0,41439,37.0,0.0,18.799999,1055.0,62.0,18.700001,20.0,21.200001,43.700001,-5.1999998,0.0
nan,1736290800.0,41468,31.0,0.0,18.799999,1055.0,62.0,18.700001,20.0,21.200001,43.700001,-5.1999998,0.0
nan,1736290800.0,41469,31.0,0.0,19.1,1055.0,63.0,19.1,20.0,21.6,43.599998,-5.0,0.0
nan,1736290800.0,41498,23.0,0.0,19.1,1055.0,63.0,19.1,20.0,21.6,43.599998,-5.0,0.0
nan,1736290800.0,41499,23.0,0.0,19.299999,1055.0,64.0,19.4,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736290800.0,41528,17.0,0.0,19.299999,1055.0,64.0,19.4,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736290800.0,41529,17.0,0.0,19.6,1055.0,64.0,19.700001,20.0,22.1,43.400002,-4.6999998,0.0
nan,1736290800.0,41558,11.0,0.0,19.6,1055.0,64.0,19.700001,20.0,22.1,43.400002,-4.6999998,0.0
nan,1736290800.0,41559,11.0,0.0,19.9,1055.0,65.0,19.9,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736290800.0,41588,7.0,2.0,19.9,1055.0,65.0,19.9,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736290800.0,41589,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.4,43.200001,-4.9000001,0.0
nan,1736290800.0,41618,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.4,43.200001,-4.9000001,0.0
nan,1736290800.0,41619,7.0,2.0,19.700001,1055.0,60.0,19.4,20.0,21.9,43.099998,-5.3000002,0.0
nan,1736290800.0,41648,17.0,0.0,19.700001,1055.0,60.0,19.4,20.0,21.9,43.099998,-5.3000002,0.0
nan,1736290800.0,41649,17.0,0.0,19.200001,1055.0,56.0,18.6,20.0,21.200001,43.0,-5.5,0.0
nan,1736290800.0,41678,33.0,0.0,19.200001,1055.0,56.0,18.6,20.0,21.200001,43.0,-5.5,0.0
nan,1736290800.0,41679,33.0,0.0,18.700001,1055.0,55.0,18.200001,20.0,20.700001,43.0,-5.5999999,0.0
nan,1736290800.0,41708,41.0,0.0,18.700001,1055.0,55.0,18.200001,20.0,20.700001,43.0,-5.5999999,0.0
nan,1736290800.0,41709,41.0,0.0,18.5,1055.0,55.0,17.9,20.0,20.299999,43.099998,-5.6999998,0.0
nan,1736290800.0,41738,47.0,0.0,18.5,1055.0,55.0,17.9,20.0,20.299999,43.099998,-5.6999998,0.0
nan,1736290800.0,41739,47.0,0.0,18.4,1055.0,57.0,17.9,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736290800.0,41768,47.0,0.0,18.4,1055.0,57.0,17.9,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736290800.0,41769,47.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.4,43.099998,-5.5,0.0
nan,1736290800.0,41798,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.4,43.099998,-5.5,0.0
nan,1736290800.0,41799,43.0,0.0,18.5,1055.0,60.0,18.299999,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736290800.0,41828,39.0,0.0,18.5,1055.0,60.0,18.299999,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736290800.0,41829,39.0,0.0,18.700001,1055.0,61.0,18.6,20.0,21.1,43.0,-5.3000002,0.0
nan,1736290800.0,41858,33.0,0.0,18.700001,1055.0,61.0,18.6,20.0,21.1,43.0,-5.3000002,0.0
nan,1736290800.0,41859,33.0,0.0,18.700001,1055.0,61.0,18.6,20.0,21.1,43.0,-5.3000002,0.0
nan,1736290800.0,41888,25.0,0.0,19.0,1055.0,62.0,19.0,20.0,21.4,42.900002,-5.1999998,0.0
nan,1736290800.0,41889,25.0,0.0,19.0,1055.0,62.0,19.0,20.0,21.4,42.900002,-5.1999998,0.0
nan,1736290800.0,41918,19.0,0.0,19.299999,1055.0,63.0,19.299999,20.0,21.700001,42.799999,-5.0999999,0.0
nan,1736290800.0,41919,19.0,0.0,19.299999,1055.0,63.0,19.299999,20.0,21.700001,42.799999,-5.0999999,0.0
nan,1736290800.0,41948,13.0,0.0,19.5,1055.0,65.0,19.6,20.0,22.0,42.700001,-4.9000001,0.0
nan,1736290800.0,41949,13.0,0.0,19.5,1055.0,65.0,19.6,20.0,22.0,42.700001,-4.9000001,0.0
nan,1736290800.0,41978,7.0,2.0,19.799999,1055.0,65.0,19.9,20.0,22.200001,42.599998,-4.8000002,0.0
nan,1736290800.0,41979,7.0,2.0,19.799999,1055.0,65.0,19.9,20.0,22.200001,42.599998,-4.8000002,0.0
nan,1736290800.0,42008,5.0,3.0,20.0,1055.0,65.0,20.0,20.0,22.299999,42.599998,-5.0,0.0
nan,1736290800.0,42009,5.0,3.0,20.0,1055.0,65.0,20.0,20.0,22.299999,42.599998,-5.0,0.0
nan,1736290800.0,42038,15.0,0.0,19.799999,1055.0,61.0,19.5,20.0,22.0,42.799999,-5.3000002,0.0
nan,1736290800.0,42039,15.0,0.0,19.799999,1055.0,61.0,19.5,20.0,22.0,42.799999,-5.3000002,0.0
nan,1736290800.0,42068,27.0,0.0,19.4,1055.0,58.0,18.9,20.0,21.4,42.900002,-5.5,0.0
nan,1736290800.0,42069,27.0,0.0,19.4,1055.0,58.0,18.9,20.0,21.4,42.900002,-5.5,0.0
nan,1736290800.0,42099,35.0,0.0,19.0,1055.0,56.0,18.5,20.0,21.0,43.0,-5.5999999,0.0
nan,1736290800.0,42129,39.0,0.0,18.799999,1055.0,57.0,18.299999,20.0,20.6,43.299999,-5.6999998,0.0
nan,1736290800.0,42159,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.5,43.599998,-5.5999999,0.0
nan,1736290800.0,42189,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.6,43.900002,-5.5,0.0
nan,1736290800.0,42219,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.799999,-5.3000002,0.0
nan,1736290800.0,42249,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.299999,43.700001,-5.1999998,0.0
nan,1736290800.0,42279,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.700001,43.599998,-5.0,0.0
nan,1736290800.0,42309,15.0,0.0,19.6,1055.0,64.0,19.5,20.0,22.0,43.5,-4.8000002,0.0
nan,1736290800.0,42339,9.0,0.0,19.799999,1055.0,65.0,19.799999,20.0,22.299999,43.400002,-4.6999998,0.0
nan,1736290800.0,42369,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.5,43.299999,-4.8000002,0.0
nan,1736290800.0,42399,13.0,0.0,19.9,1055.0,61.0,19.6,20.0,22.200001,43.200001,-5.0,0.0
nan,1736290800.0,42429,27.0,0.0,19.4,1055.0,57.0,18.9,20.0,21.5,43.099998,-5.3000002,0.0
nan,1736290800.0,42459,39.0,0.0,18.9,1055.0,55.0,18.299999,20.0,20.9,43.099998,-5.5,0.0
nan,1736290800.0,42489,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.5,43.099998,-5.5999999,0.0
nan,1736290800.0,42519,47.0,0.0,18.4,1055.0,56.0,17.9,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736290800.0,42549,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.4,43.200001,-5.5999999,0.0
nan,1736290800.0,42579,39.0,0.0,18.5,1055.0,59.0,18.299999,20.0,20.700001,43.200001,-5.5,0.0
nan,1736290800.0,42609,35.0,0.0,18.700001,1055.0,60.0,18.5,20.0,21.1,43.099998,-5.4000001,0.0
nan,1736290800.0,42639,27.0,0.0,19.0,1055.0,61.0,18.9,20.0,21.4,43.0,-5.3000002,0.0
nan,1736290800.0,42669,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.700001,42.900002,-5.1999998,0.0
nan,1736290800.0,42699,15.0,0.0,19.5,1055.0,64.0,19.5,20.0,21.9,42.799999,-5.0999999,0.0
nan,1736290800.0,42729,9.0,0.0,19.799999,1055.0,65.0,19.799999,20.0,22.200001,42.799999,-5.0,0.0
nan,1736290800.0,42759,5.0,3.0,20.0,1055.0,65.0,20.0,20.0,22.299999,42.700001,-4.9000001,0.0
nan,1736290800.0,42789,9.0,0.0,20.0,1055.0,62.0,19.799999,20.0,22.200001,42.599998,-4.9000001,0.0
nan,1736290800.0,42819,23.0,0.0,19.6,1055.0,58.0,19.1,20.0,21.6,42.700001,-5.1999998,0.0
nan,1736290800.0,42849,35.0,0.0,19.1,1055.0,55.0,18.5,20.0,21.0,42.900002,-5.3000002,0.0
nan,1736290800.0,42879,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.5,43.099998,-5.5,0.0
nan,1736290800.0,42909,47.0,0.0,18.5,1055.0,55.0,17.9,20.0,20.299999,43.400002,-5.5999999,0.0
nan,1736290800.0,42939,45.0,0.0,18.4,1055.0,57.0,18.0,20.0,20.299999,43.599998,-5.5999999,0.0
nan,1736290800.0,42969,43.0,0.0,18.5,1055.0,59.0,18.1,20.0,20.5,43.799999,-5.5,0.0
nan,1736290800.0,42999,37.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.9,43.700001,-5.4000001,0.0
nan,1736290800.0,43000,37.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.299999,43.599998,-5.3000002,0.0
nan,1736290800.0,43029,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.299999,43.599998,-5.3000002,0.0
nan,1736290800.0,43030,31.0,0.0,19.200001,1055.0,63.0,19.1,20.0,21.6,43.5,-5.0999999,0.0
nan,1736290800.0,43059,23.0,0.0,19.200001,1055.0,63.0,19.1,20.0,21.6,43.5,-5.0999999,0.0
nan,1736290800.0,43060,23.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.9,43.400002,-4.9000001,0.0
nan,1736290800.0,43089,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.9,43.400002,-4.9000001,0.0
nan,1736290800.0,43090,17.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,22.200001,43.299999,-4.6999998,0.0
nan,1736290800.0,43119,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,22.200001,43.299999,-4.6999998,0.0
nan,1736290800.0,43120,11.0,0.0,20.1,1055.0,65.0,20.0,20.0,22.4,43.200001,-4.6999998,0.0
nan,1736290800.0,43149,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.4,43.200001,-4.6999998,0.0
nan,1736290800.0,43150,5.0,3.0,20.200001,1055.0,63.0,19.9,20.0,22.4,43.099998,-4.8000002,0.0
nan,1736290800.0,43179,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.4,43.099998,-4.8000002,0.0
nan,1736290800.0,43180,7.0,2.0,19.9,1055.0,60.0,19.4,20.0,22.0,43.099998,-5.0999999,0.0
nan,1736290800.0,43209,17.0,0.0,19.9,1055.0,60.0,19.4,20.0,22.0,43.099998,-5.0999999,0.0
nan,1736290800.0,43210,17.0,0.0,19.299999,1055.0,56.0,18.700001,20.0,21.299999,43.0,-5.4000001,0.0
nan,1736290800.0,43239,31.0,0.0,19.299999,1055.0,56.0,18.700001,20.0,21.299999,43.0,-5.4000001,0.0
nan,1736290800.0,43240,31.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.700001,43.0,-5.5,0.0
nan,1736290800.0,43269,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.700001,43.0,-5.5,0.0
nan,1736290800.0,43270,41.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.4,43.099998,-5.6999998,0.0
nan,1736290800.0,43299,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.4,43.099998,-5.6999998,0.0
nan,1736290800.0,43300,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.299999,43.099998,-5.6999998,0.0
nan,1736290800.0,43329,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.299999,43.099998,-5.6999998,0.0
nan,1736290800.0,43330,45.0,0.0,18.5,1055.0,58.0,18.200001,20.0,20.5,43.099998,-5.5999999,0.0
nan,1736290800.0,43359,41.0,0.0,18.5,1055.0,58.0,18.200001,20.0,20.5,43.099998,-5.5999999,0.0
nan,1736290800.0,43360,41.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.799999,43.0,-5.5,0.0
nan,1736290800.0,43389,37.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.799999,43.0,-5.5,0.0
nan,1736290800.0,43390,37.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.200001,43.0,-5.4000001,0.0
nan,1736290800.0,43419,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.200001,43.0,-5.4000001,0.0
nan,1736290800.0,43420,31.0,0.0,19.1,1055.0,63.0,19.0,20.0,21.5,42.900002,-5.3000002,0.0
nan,1736290800.0,43449,25.0,0.0,19.1,1055.0,63.0,19.0,20.0,21.5,42.900002,-5.3000002,0.0
nan,1736290800.0,43450,25.0,0.0,19.4,1055.0,64.0,19.299999,20.0,21.799999,42.799999,-5.1999998,0.0
nan,1736290800.0,43479,19.0,0.0,19.4,1055.0,64.0,19.299999,20.0,21.799999,42.799999,-5.1999998,0.0
nan,1736290800.0,43480,19.0,0.0,19.700001,1055.0,64.0,19.6,20.0,22.0,42.700001,-5.0999999,0.0
nan,1736290800.0,43509,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,22.0,42.700001,-5.0999999,0.0
nan,1736290800.0,43510,13.0,0.0,19.9,1055.0,65.0,19.9,20.0,22.200001,42.599998,-5.0,0.0
nan,1736290800.0,43539,7.0,2.0,19.9,1055.0,65.0,19.9,20.0,22.200001,42.599998,-5.0,0.0
nan,1736290800.0,43540,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.4,42.700001,-4.9000001,0.0
nan,1736290800.0,43569,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.4,42.700001,-4.9000001,0.0
nan,1736290800.0,43570,7.0,2.0,20.0,1055.0,62.0,19.5,20.0,22.1,42.900002,-5.0999999,0.0
nan,1736290800.0,43599,15.0,0.0,20.0,1055.0,62.0,19.5,20.0,22.1,42.900002,-5.0999999,0.0
nan,1736290800.0,43600,15.0,0.0,19.5,1055.0,58.0,18.9,20.0,21.5,43.099998,-5.1999998,0.0
nan,1736290800.0,43629,27.0,0.0,19.5,1055.0,58.0,18.9,20.0,21.5,43.099998,-5.1999998,0.0
nan,1736290800.0,43630,27.0,0.0,19.200001,1055.0,56.0,18.5,20.0,21.0,43.299999,-5.4000001,0.0
nan,1736290800.0,43659,35.0,0.0,19.200001,1055.0,56.0,18.5,20.0,21.0,43.299999,-5.4000001,0.0
nan,1736290800.0,43660,35.0,0.0,18.9,1055.0,57.0,18.299999,20.0,20.700001,43.5,-5.4000001,0.0
nan,1736290800.0,43689,39.0,0.0,18.9,1055.0,57.0,18.299999,20.0,20.700001,43.5,-5.4000001,0.0
nan,1736290800.0,43690,39.0,0.0,18.799999,1055.0,57.0,18.299999,20.0,20.6,43.700001,-5.5999999,0.0
nan,1736290800.0,43719,39.0,0.0,18.799999,1055.0,57.0,18.299999,20.0,20.6,43.700001,-5.5999999,0.0
nan,1736290800.0,43720,39.0,0.0,18.9,1055.0,59.0,18.4,20.0,20.700001,43.799999,-5.5999999,0.0
nan,1736290800.0,43749,37.0,0.0,18.9,1055.0,59.0,18.4,20.0,20.700001,43.799999,-5.5999999,0.0
nan,1736290800.0,43750,37.0,0.0,19.0,1055.0,59.0,18.700001,20.0,21.0,43.599998,-5.5,0.0
nan,1736290800.0,43779,31.0,0.0,19.0,1055.0,59.0,18.700001,20.0,21.0,43.599998,-5.5,0.0
nan,1736290800.0,43780,31.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.4,43.5,-5.3000002,0.0
nan,1736290800.0,43809,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.4,43.5,-5.3000002,0.0
nan,1736290800.0,43810,25.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.700001,43.400002,-5.1999998,0.0
nan,1736290800.0,43839,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.700001,43.400002,-5.1999998,0.0
nan,1736290800.0,43840,19.0,0.0,19.700001,1055.0,64.0,19.6,20.0,22.0,43.299999,-5.0,0.0
nan,1736290800.0,43869,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,22.0,43.299999,-5.0,0.0
nan,1736290800.0,43870,13.0,0.0,19.9,1055.0,64.0,19.9,20.0,22.299999,43.200001,-4.9000001,0.0
nan,1736290800.0,43899,7.0,2.0,19.9,1055.0,64.0,19.9,20.0,22.299999,43.200001,-4.9000001,0.0
nan,1736290800.0,43900,7.0,2.0,20.1,1055.0,64.0,20.0,20.0,22.5,43.099998,-4.8000002,0.0
nan,1736290800.0,43929,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.5,43.099998,-4.8000002,0.0
nan,1736290800.0,43930,5.0,3.0,20.0,1055.0,60.0,19.6,20.0,22.200001,43.0,-4.9000001,0.0
nan,1736290800.0,43959,13.0,0.0,20.0,1055.0,60.0,19.6,20.0,22.200001,43.0,-4.9000001,0.0
nan,1736290800.0,43960,13.0,0.0,19.6,1055.0,56.0,18.9,20.0,21.5,43.0,-5.1999998,0.0
nan,1736290800.0,43989,27.0,0.0,19.6,1055.0,56.0,18.9,20.0,21.5,43.0,-5.1999998,0.0
nan,1736290800.0,43990,27.0,0.0,19.0,1055.0,55.0,18.4,20.0,20.799999,42.900002,-5.3000002,0.0
nan,1736290800.0,44019,37.0,0.0,19.0,1055.0,55.0,18.4,20.0,20.799999,42.900002,-5.3000002,0.0
nan,1736290800.0,44020,37.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.5,43.0,-5.5,0.0
nan,1736290800.0,44049,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.5,43.0,-5.5,0.0
nan,1736290800.0,44050,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.5,43.0,-5.5,0.0
nan,1736290800.0,44079,45.0,0.0,18.5,1055.0,55.0,18.0,20.0,20.299999,43.0,-5.5999999,0.0
nan,1736290800.0,44080,45.0,0.0,18.5,1055.0,55.0,18.0,20.0,20.299999,43.0,-5.5999999,0.0
nan,1736290800.0,44109,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.4,43.0,-5.5999999,0.0
nan,1736290800.0,44110,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.4,43.0,-5.5999999,0.0
nan,1736290800.0,44139,39.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.700001,43.0,-5.5999999,0.0
nan,1736290800.0,44140,39.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.700001,43.0,-5.5999999,0.0
nan,1736290800.0,44170,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,21.1,42.900002,-5.5,0.0
nan,1736290800.0,44200,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.4,42.900002,-5.4000001,0.0
nan,1736290800.0,44230,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.700001,42.700001,-5.1999998,0.0
nan,1736290800.0,44260,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.9,42.700001,-5.0999999,0.0
nan,1736290800.0,44290,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,22.200001,42.700001,-5.0,0.0
nan,1736290800.0,44320,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.4,42.900002,-4.9000001,0.0
nan,1736290800.0,44350,9.0,0.0,20.1,1055.0,63.0,19.799999,20.0,22.200001,43.0,-5.0,0.0
nan,1736290800.0,44380,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,43.099998,-5.1999998,0.0
nan,1736290800.0,44410,35.0,0.0,19.200001,1055.0,56.0,18.5,20.0,21.0,43.299999,-5.3000002,0.0
nan,1736290800.0,44440,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.5,43.599998,-5.4000001,0.0
nan,1736290800.0,44470,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.299999,43.700001,-5.5,0.0
nan,1736290800.0,44500,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.299999,43.700001,-5.5999999,0.0
nan,1736290800.0,44530,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.6,43.599998,-5.5,0.0
nan,1736290800.0,44560,35.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.9,43.599998,-5.4000001,0.0
nan,1736290800.0,44590,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.299999,43.599998,-5.3000002,0.0
nan,1736290800.0,44620,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.700001,43.5,-5.1999998,0.0
nan,1736290800.0,44650,15.0,0.0,19.5,1055.0,63.0,19.5,20.0,21.9,43.400002,-5.0999999,0.0
nan,1736290800.0,44680,9.0,0.0,19.799999,1055.0,64.0,19.799999,20.0,22.200001,43.299999,-5.0,0.0
nan,1736290800.0,44710,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.4,43.200001,-4.9000001,0.0
nan,1736290800.0,44740,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.299999,43.099998,-4.9000001,0.0
nan,1736290800.0,44770,21.0,0.0,19.700001,1055.0,58.0,19.200001,20.0,21.700001,43.0,-4.9000001,0.0
nan,1736290800.0,44800,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,21.1,42.900002,-5.0,0.0
nan,1736290800.0,44830,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.6,42.900002,-5.1999998,0.0
nan,1736290800.0,44860,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.4,42.900002,-5.3000002,0.0
nan,1736290800.0,44890,45.0,0.0,18.5,1055.0,57.0,18.0,20.0,20.299999,43.0,-5.5,0.0
nan,1736290800.0,44920,41.0,0.0,18.5,1055.0,58.0,18.200001,20.0,20.5,43.0,-5.5999999,0.0
nan,1736290800.0,44950,35.0,0.0,18.700001,1055.0,59.0,18.5,20.0,20.799999,42.900002,-5.5999999,0.0
nan,1736290800.0,44980,29.0,0.0,18.9,1055.0,61.0,18.799999,20.0,21.200001,42.900002,-5.5,0.0
nan,1736290800.0,45010,23.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.5,42.799999,-5.4000001,0.0
nan,1736290800.0,45040,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.799999,42.700001,-5.3000002,0.0
nan,1736290800.0,45070,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,22.1,42.700001,-5.1999998,0.0
nan,1736290800.0,45100,5.0,3.0,20.0,1055.0,65.0,20.0,20.0,22.299999,42.799999,-5.0999999,0.0
nan,1736290800.0,45130,7.0,2.0,20.1,1055.0,63.0,19.9,20.0,22.299999,42.799999,-5.0,0.0
nan,1736290800.0,45160,17.0,0.0,19.799999,1055.0,60.0,19.4,20.0,21.9,43.0,-5.0,0.0
nan,1736290800.0,45190,31.0,0.0,19.299999,1055.0,55.0,18.700001,20.0,21.200001,43.099998,-5.0,0.0
nan,1736290800.0,45220,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.6,43.400002,-4.9000001,0.0
nan,1736290800.0,45221,41.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.299999,43.799999,-4.9000001,0.0
nan,1736290800.0,45250,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.299999,43.799999,-4.9000001,0.0
nan,1736290800.0,45251,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.200001,43.799999,-4.8000002,0.0
nan,1736290800.0,45280,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.200001,43.799999,-4.8000002,0.0
nan,1736290800.0,45281,45.0,0.0,18.5,1055.0,58.0,18.1,20.0,20.5,43.799999,-4.6999998,0.0
nan,1736290800.0,45310,43.0,0.0,18.5,1055.0,58.0,18.1,20.0,20.5,43.799999,-4.6999998,0.0
nan,1736290800.0,45311,43.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.799999,43.700001,-4.5999999,0.0
nan,1736290800.0,45340,37.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.799999,43.700001,-4.5999999,0.0
nan,1736290800.0,45341,37.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.200001,43.700001,-4.5,0.0
nan,1736290800.0,45370,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.200001,43.700001,-4.5,0.0
nan,1736290800.0,45371,31.0,0.0,19.1,1055.0,61.0,19.1,20.0,21.5,43.599998,-4.5,0.0
nan,1736290800.0,45400,23.0,0.0,19.1,1055.0,61.0,19.1,20.0,21.5,43.599998,-4.5,0.0
nan,1736290800.0,45401,23.0,0.0,19.4,1055.0,62.0,19.4,20.0,21.9,43.5,-4.5999999,0.0
nan,1736290800.0,45430,17.0,0.0,19.4,1055.0,62.0,19.4,20.0,21.9,43.5,-4.5999999,0.0
nan,1736290800.0,45431,17.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,22.1,43.400002,-4.8000002,0.0
nan,1736290800.0,45460,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,22.1,43.400002,-4.8000002,0.0
nan,1736290800.0,45461,11.0,0.0,20.0,1055.0,64.0,20.0,20.0,22.299999,43.299999,-5.0,0.0
nan,1736290800.0,45490,5.0,3.0,20.0,1055.0,64.0,20.0,20.0,22.299999,43.299999,-5.0,0.0
nan,1736290800.0,45491,5.0,3.0,20.200001,1055.0,63.0,19.9,20.0,22.4,43.200001,-5.4000001,0.0
nan,1736290800.0,45520,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.4,43.200001,-5.4000001,0.0
nan,1736290800.0,45521,7.0,2.0,19.9,1055.0,60.0,19.4,20.0,21.9,43.099998,-5.6999998,0.0
nan,1736290800.0,45550,17.0,0.0,19.9,1055.0,60.0,19.4,20.0,21.9,43.099998,-5.6999998,0.0
nan,1736290800.0,45551,17.0,0.0,19.4,1055.0,55.0,18.700001,20.0,21.299999,43.099998,-5.6999998,0.0
nan,1736290800.0,45580,31.0,0.0,19.4,1055.0,55.0,18.700001,20.0,21.299999,43.099998,-5.6999998,0.0
nan,1736290800.0,45581,31.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.700001,43.099998,-5.6999998,0.0
nan,1736290800.0,45610,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.700001,43.099998,-5.6999998,0.0
nan,1736290800.0,45611,41.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.4,43.099998,-5.5999999,0.0
nan,1736290800.0,45640,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.4,43.099998,-5.5999999,0.0
nan,1736290800.0,45641,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.299999,43.200001,-5.5,0.0
nan,1736290800.0,45670,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.299999,43.200001,-5.5,0.0
nan,1736290800.0,45671,45.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.5,43.099998,-5.4000001,0.0
nan,1736290800.0,45700,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.5,43.099998,-5.4000001,0.0
nan,1736290800.0,45701,43.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736290800.0,45730,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736290800.0,45731,37.0,0.0,18.9,1055.0,60.0,18.700001,20.0,21.200001,43.099998,-5.1999998,0.0
nan,1736290800.0,45760,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,21.200001,43.099998,-5.1999998,0.0
nan,1736290800.0,45761,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.5,43.0,-5.0999999,0.0
nan,1736290800.0,45790,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.5,43.0,-5.0999999,0.0
nan,1736290800.0,45791,25.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.799999,42.900002,-5.0,0.0
nan,1736290800.0,45820,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.799999,42.900002,-5.0,0.0
nan,1736290800.0,45821,19.0,0.0,19.700001,1055.0,63.0,19.6,20.0,22.0,42.799999,-4.9000001,0.0
nan,1736290800.0,45850,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,22.0,42.799999,-4.9000001,0.0
nan,1736290800.0,45851,13.0,0.0,20.0,1055.0,64.0,19.9,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736290800.0,45880,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736290800.0,45881,7.0,2.0,20.200001,1055.0,64.0,20.0,20.0,22.4,42.599998,-4.9000001,0.0
nan,1736290800.0,45910,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.4,42.599998,-4.9000001,0.0
nan,1736290800.0,45911,5.0,3.0,20.0,1055.0,61.0,19.700001,20.0,22.1,42.700001,-5.1999998,0.0
nan,1736290800.0,45940,11.0,0.0,20.0,1055.0,61.0,19.700001,20.0,22.1,42.700001,-5.1999998,0.0
nan,1736290800.0,45941,11.0,0.0,19.5,1055.0,57.0,19.0,20.0,21.4,42.900002,-5.4000001,0.0
nan,1736290800.0,45970,25.0,0.0,19.5,1055.0,57.0,19.0,20.0,21.4,42.900002,-5.4000001,0.0
nan,1736290800.0,45971,25.0,0.0,19.0,1055.0,54.0,18.4,20.0,20.799999,43.0,-5.5999999,0.0
nan,1736290800.0,46000,37.0,0.0,19.0,1055.0,54.0,18.4,20.0,20.799999,43.0,-5.5999999,0.0
nan,1736290800.0,46001,37.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.6999998,0.0
nan,1736290800.0,46030,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.6999998,0.0
nan,1736290800.0,46031,43.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.200001,43.599998,-5.8000002,0.0
nan,1736290800.0,46060,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.200001,43.599998,-5.8000002,0.0
nan,1736290800.0,46061,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.200001,43.599998,-5.8000002,0.0
nan,1736290800.0,46090,41.0,0.0,18.5,1055.0,57.0,18.200001,20.0,20.299999,43.799999,-5.6999998,0.0
nan,1736290800.0,46091,41.0,0.0,18.5,1055.0,57.0,18.200001,20.0,20.299999,43.799999,-5.6999998,0.0
nan,1736290800.0,46120,37.0,0.0,18.6,1055.0,58.0,18.4,20.0,20.6,43.900002,-5.5999999,0.0
nan,1736290800.0,46121,37.0,0.0,18.6,1055.0,58.0,18.4,20.0,20.6,43.900002,-5.5999999,0.0
nan,1736290800.0,46150,31.0,0.0,18.799999,1055.0,60.0,18.700001,20.0,20.9,43.799999,-5.4000001,0.0
nan,1736290800.0,46151,31.0,0.0,18.799999,1055.0,60.0,18.700001,20.0,20.9,43.799999,-5.4000001,0.0
nan,1736290800.0,46180,25.0,0.0,19.0,1055.0,61.0,19.0,20.0,21.299999,43.700001,-5.1999998,0.0
nan,1736290800.0,46181,25.0,0.0,19.0,1055.0,61.0,19.0,20.0,21.299999,43.700001,-5.1999998,0.0
nan,1736290800.0,46210,17.0,0.0,19.299999,1055.0,62.0,19.4,20.0,21.6,43.599998,-5.0999999,0.0
nan,1736290800.0,46211,17.0,0.0,19.299999,1055.0,62.0,19.4,20.0,21.6,43.599998,-5.0999999,0.0
nan,1736290800.0,46240,11.0,0.0,19.6,1055.0,63.0,19.700001,20.0,21.9,43.5,-4.9000001,0.0
nan,1736290800.0,46241,11.0,0.0,19.6,1055.0,63.0,19.700001,20.0,21.9,43.5,-4.9000001,0.0
nan,1736290800.0,46271,7.0,2.0,19.9,1055.0,64.0,19.9,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736290800.0,46301,5.0,3.0,20.0,1055.0,62.0,20.0,20.0,22.299999,43.299999,-4.9000001,0.0
nan,1736290800.0,46331,15.0,0.0,19.799999,1055.0,58.0,19.5,20.0,21.9,43.200001,-5.1999998,0.0
nan,1736290800.0,46361,29.0,0.0,19.299999,1055.0,55.0,18.799999,20.0,21.200001,43.099998,-5.4000001,0.0
nan,1736290800.0,46391,39.0,0.0,18.799999,1055.0,54.0,18.299999,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736290800.0,46421,45.0,0.0,18.6,1055.0,54.0,18.0,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736290800.0,46451,45.0,0.0,18.4,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736290800.0,46481,41.0,0.0,18.5,1055.0,57.0,18.200001,20.0,20.4,43.200001,-5.5999999,0.0
nan,1736290800.0,46511,37.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.700001,43.200001,-5.5,0.0
nan,1736290800.0,46541,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,21.0,43.099998,-5.4000001,0.0
nan,1736290800.0,46571,25.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.4,43.0,-5.3000002,0.0
nan,1736290800.0,46601,17.0,0.0,19.4,1055.0,63.0,19.4,20.0,21.700001,42.900002,-5.1999998,0.0
nan,1736290800.0,46631,11.0,0.0,19.700001,1055.0,63.0,19.700001,20.0,22.0,42.799999,-5.0999999,0.0
nan,1736290800.0,46661,5.0,3.0,19.9,1055.0,63.0,20.0,20.0,22.200001,42.700001,-5.0,0.0
nan,1736290800.0,46691,5.0,3.0,20.1,1055.0,63.0,20.0,20.0,22.299999,42.599998,-4.9000001,0.0
nan,1736290800.0,46721,15.0,0.0,19.799999,1055.0,60.0,19.5,20.0,21.799999,42.700001,-4.9000001,0.0
nan,1736290800.0,46751,29.0,0.0,19.299999,1055.0,55.0,18.799999,20.0,21.200001,42.900002,-4.8000002,0.0
nan,1736290800.0,46781,39.0,0.0,18.9,1055.0,54.0,18.299999,20.0,20.6,43.099998,-4.8000002,0.0
nan,1736290800.0,46811,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.299999,43.400002,-4.8000002,0.0
nan,1736290800.0,46841,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.200001,43.799999,-4.8000002,0.0
nan,1736290800.0,46871,41.0,0.0,18.5,1055.0,57.0,18.200001,20.0,20.4,43.799999,-4.9000001,0.0
nan,1736290800.0,46901,37.0,0.0,18.6,1055.0,58.0,18.4,20.0,20.700001,43.700001,-5.0999999,0.0
nan,1736290800.0,46931,31.0,0.0,18.799999,1055.0,60.0,18.700001,20.0,21.0,43.599998,-5.1999998,0.0
nan,1736290800.0,46961,23.0,0.0,19.1,1055.0,61.0,19.1,20.0,21.4,43.5,-5.3000002,0.0
nan,1736290800.0,46991,17.0,0.0,19.4,1055.0,62.0,19.4,20.0,21.700001,43.5,-5.4000001,0.0
nan,1736290800.0,47021,11.0,0.0,19.700001,1055.0,63.0,19.700001,20.0,22.1,43.400002,-5.5999999,0.0
nan,1736290800.0,47022,11.0,0.0,19.9,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736290800.0,47051,5.0,3.0,19.9,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736290800.0,47052,5.0,3.0,20.1,1055.0,63.0,20.0,20.0,22.299999,43.299999,-5.5999999,0.0
nan,1736290800.0,47081,5.0,3.0,20.1,1055.0,63.0,20.0,20.0,22.299999,43.299999,-5.5999999,0.0
nan,1736290800.0,47082,5.0,3.0,19.9,1055.0,58.0,19.5,20.0,21.9,43.200001,-5.5,0.0
nan,1736290800.0,47111,15.0,0.0,19.9,1055.0,58.0,19.5,20.0,21.9,43.200001,-5.5,0.0
nan,1736290800.0,47112,15.0,0.0,19.299999,1055.0,55.0,18.799999,20.0,21.200001,43.099998,-5.4000001,0.0
nan,1736290800.0,47141,29.0,0.0,19.299999,1055.0,55.0,18.799999,20.0,21.200001,43.099998,-5.4000001,0.0
nan,1736290800.0,47142,29.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.6,43.099998,-5.4000001,0.0
nan,1736290800.0,47171,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.6,43.099998,-5.4000001,0.0
nan,1736290800.0,47172,41.0,0.0,18.6,1055.0,54.0,18.0,20.0,20.299999,43.099998,-5.3000002,0.0
nan,1736290800.0,47201,45.0,0.0,18.6,1055.0,54.0,18.0,20.0,20.299999,43.099998,-5.3000002,0.0
nan,1736290800.0,47202,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.1999998,0.0
nan,1736290800.0,47231,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.1999998,0.0
nan,1736290800.0,47232,45.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.299999,43.200001,-5.0999999,0.0
nan,1736290800.0,47261,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.299999,43.200001,-5.0999999,0.0
nan,1736290800.0,47262,43.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.6,43.099998,-5.0,0.0
nan,1736290800.0,47291,39.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.6,43.099998,-5.0,0.0
nan,1736290800.0,47292,39.0,0.0,18.799999,1055.0,60.0,18.700001,20.0,21.0,43.099998,-4.9000001,0.0
nan,1736290800.0,47321,31.0,0.0,18.799999,1055.0,60.0,18.700001,20.0,21.0,43.099998,-4.9000001,0.0
nan,1736290800.0,47322,31.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.4,43.0,-4.8000002,0.0
nan,1736290800.0,47351,25.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.4,43.0,-4.8000002,0.0
nan,1736290800.0,47352,25.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736290800.0,47381,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736290800.0,47382,19.0,0.0,19.700001,1055.0,63.0,19.700001,20.0,21.9,42.799999,-4.9000001,0.0
nan,1736290800.0,47411,11.0,0.0,19.700001,1055.0,63.0,19.700001,20.0,21.9,42.799999,-4.9000001,0.0
nan,1736290800.0,47412,11.0,0.0,19.9,1055.0,64.0,20.0,20.0,22.200001,42.799999,-5.0999999,0.0
nan,1736290800.0,47441,5.0,3.0,19.9,1055.0,64.0,20.0,20.0,22.200001,42.799999,-5.0999999,0.0
nan,1736290800.0,47442,5.0,3.0,20.0,1055.0,63.0,20.0,20.0,22.299999,42.900002,-5.4000001,0.0
nan,1736290800.0,47471,5.0,3.0,20.0,1055.0,63.0,20.0,20.0,22.299999,42.900002,-5.4000001,0.0
nan,1736290800.0,47472,5.0,3.0,19.799999,1055.0,59.0,19.4,20.0,21.9,42.900002,-5.5999999,0.0
nan,1736290800.0,47501,17.0,0.0,19.799999,1055.0,59.0,19.4,20.0,21.9,42.900002,-5.5999999,0.0
nan,1736290800.0,47502,17.0,0.0,19.299999,1055.0,55.0,18.700001,20.0,21.200001,43.099998,-5.5999999,0.0
nan,1736290800.0,47531,31.0,0.0,19.299999,1055.0,55.0,18.700001,20.0,21.200001,43.099998,-5.5999999,0.0
nan,1736290800.0,47532,31.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.6,43.299999,-5.5999999,0.0
nan,1736290800.0,47561,41.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.6,43.299999,-5.5999999,0.0
nan,1736290800.0,47562,41.0,0.0,18.5,1055.0,54.0,18.0,20.0,20.299999,43.700001,-5.5,0.0
nan,1736290800.0,47591,45.0,0.0,18.5,1055.0,54.0,18.0,20.0,20.299999,43.700001,-5.5,0.0
nan,1736290800.0,47592,45.0,0.0,18.4,1055.0,55.0,18.0,20.0,20.200001,43.900002,-5.4000001,0.0
nan,1736290800.0,47621,45.0,0.0,18.4,1055.0,55.0,18.0,20.0,20.200001,43.900002,-5.4000001,0.0
nan,1736290800.0,47622,45.0,0.0,18.4,1055.0,57.0,18.200001,20.0,20.4,43.900002,-5.3000002,0.0
nan,1736290800.0,47651,41.0,0.0,18.4,1055.0,57.0,18.200001,20.0,20.4,43.900002,-5.3000002,0.0
nan,1736290800.0,47652,41.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.700001,43.799999,-5.0999999,0.0
nan,1736290800.0,47681,37.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.700001,43.799999,-5.0999999,0.0
nan,1736290800.0,47682,37.0,0.0,18.799999,1055.0,60.0,18.700001,20.0,21.1,43.700001,-4.9000001,0.0
nan,1736290800.0,47711,31.0,0.0,18.799999,1055.0,60.0,18.700001,20.0,21.1,43.700001,-4.9000001,0.0
nan,1736290800.0,47712,31.0,0.0,19.1,1055.0,61.0,19.1,20.0,21.5,43.599998,-4.8000002,0.0
nan,1736290800.0,47741,23.0,0.0,19.1,1055.0,61.0,19.1,20.0,21.5,43.599998,-4.8000002,0.0
nan,1736290800.0,47742,23.0,0.0,19.4,1055.0,62.0,19.4,20.0,21.700001,43.5,-4.6999998,0.0
nan,1736290800.0,47771,17.0,0.0,19.4,1055.0,62.0,19.4,20.0,21.700001,43.5,-4.6999998,0.0
nan,1736290800.0,47772,17.0,0.0,19.700001,1055.0,64.0,19.700001,20.0,22.1,43.400002,-4.6999998,0.0
nan,1736290800.0,47801,11.0,0.0,19.700001,1055.0,64.0,19.700001,20.0,22.1,43.400002,-4.6999998,0.0
nan,1736290800.0,47802,11.0,0.0,20.0,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.9000001,0.0
nan,1736290800.0,47831,5.0,3.0,20.0,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.9000001,0.0
nan,1736290800.0,47832,5.0,3.0,20.1,1055.0,63.0,19.9,20.0,22.299999,43.200001,-5.0999999,0.0
nan,1736290800.0,47861,7.0,2.0,20.1,1055.0,63.0,19.9,20.0,22.299999,43.200001,-5.0999999,0.0
nan,1736290800.0,47862,7.0,2.0,19.799999,1055.0,59.0,19.4,20.0,21.9,43.200001,-5.5,0.0
nan,1736290800.0,47891,17.0,0.0,19.799999,1055.0,59.0,19.4,20.0,21.9,43.200001,-5.5,0.0
nan,1736290800.0,47892,17.0,0.0,19.299999,1055.0,55.0,18.700001,20.0,21.200001,43.200001,-5.6999998,0.0
nan,1736290800.0,47921,31.0,0.0,19.299999,1055.0,55.0,18.700001,20.0,21.200001,43.200001,-5.6999998,0.0
nan,1736290800.0,47922,31.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736290800.0,47951,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736290800.0,47952,41.0,0.0,18.6,1055.0,54.0,18.0,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736290800.0,47981,45.0,0.0,18.6,1055.0,54.0,18.0,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736290800.0,47982,45.0,0.0,18.6,1055.0,54.0,18.0,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736290800.0,48011,45.0,0.0,18.4,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.5,0.0
nan,1736290800.0,48012,45.0,0.0,18.4,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.5,0.0
nan,1736290800.0,48041,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.4,43.200001,-5.5,0.0
nan,1736290800.0,48042,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.4,43.200001,-5.5,0.0
nan,1736290800.0,48071,37.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.700001,43.200001,-5.3000002,0.0
nan,1736290800.0,48072,37.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.700001,43.200001,-5.3000002,0.0
nan,1736290800.0,48101,31.0,0.0,18.799999,1055.0,60.0,18.700001,20.0,21.1,43.099998,-5.1999998,0.0
nan,1736290800.0,48102,31.0,0.0,18.799999,1055.0,60.0,18.700001,20.0,21.1,43.099998,-5.1999998,0.0
nan,1736290800.0,48131,25.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.4,43.0,-5.0999999,0.0
nan,1736290800.0,48132,25.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.4,43.0,-5.0999999,0.0
nan,1736290800.0,48162,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.700001,42.900002,-5.0,0.0
nan,1736290800.0,48192,11.0,0.0,19.6,1055.0,63.0,19.700001,20.0,21.9,42.799999,-4.9000001,0.0
nan,1736290800.0,48222,5.0,3.0,19.9,1055.0,63.0,20.0,20.0,22.200001,42.799999,-4.9000001,0.0
nan,1736290800.0,48252,7.0,2.0,20.0,1055.0,62.0,19.9,20.0,22.200001,42.799999,-5.1999998,0.0
nan,1736290800.0,48282,15.0,0.0,19.799999,1055.0,59.0,19.5,20.0,21.799999,43.0,-5.5,0.0
nan,1736290800.0,48312,31.0,0.0,19.299999,1055.0,56.0,18.700001,20.0,21.1,43.0,-5.6999998,0.0
nan,1736290800.0,48342,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.6,43.200001,-5.6999998,0.0
nan,1736290800.0,48372,45.0,0.0,18.5,1055.0,55.0,18.0,20.0,20.299999,43.5,-5.5999999,0.0
nan,1736290800.0,48402,45.0,0.0,18.4,1055.0,56.0,18.0,20.0,20.200001,43.900002,-5.5,0.0
nan,1736290800.0,48432,41.0,0.0,18.5,1055.0,57.0,18.200001,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736290800.0,48462,37.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.6,43.799999,-5.1999998,0.0
nan,1736290800.0,48492,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,21.0,43.700001,-5.0,0.0
nan,1736290800.0,48522,25.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.4,43.599998,-4.8000002,0.0
nan,1736290800.0,48552,17.0,0.0,19.4,1055.0,63.0,19.4,20.0,21.700001,43.5,-4.6999998,0.0
nan,1736290800.0,48582,11.0,0.0,19.700001,1055.0,63.0,19.700001,20.0,22.0,43.400002,-4.6999998,0.0
nan,1736290800.0,48612,5.0,3.0,20.0,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736290800.0,48642,5.0,3.0,20.1,1055.0,63.0,20.0,20.0,22.299999,43.200001,-5.1999998,0.0
nan,1736290800.0,48672,15.0,0.0,19.9,1055.0,59.0,19.5,20.0,21.9,43.200001,-5.5999999,0.0
nan,1736290800.0,48702,29.0,0.0,19.4,1055.0,55.0,18.799999,20.0,21.200001,43.099998,-5.6999998,0.0
nan,1736290800.0,48732,39.0,0.0,18.9,1055.0,54.0,18.299999,20.0,20.700001,43.099998,-5.6999998,0.0
nan,1736290800.0,48762,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736290800.0,48792,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.200001,43.099998,-5.5,0.0
nan,1736290800.0,48822,41.0,0.0,18.5,1055.0,57.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736290800.0,48852,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736290800.0,48882,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,21.0,43.099998,-5.1999998,0.0
