Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736290800.0,48883,31.0,0.0,19.1,1055.0,61.0,19.1,20.0,21.4,43.0,-5.0999999,0.0
nan,1736290800.0,48912,23.0,0.0,19.1,1055.0,61.0,19.1,20.0,21.4,43.0,-5.0999999,0.0
nan,1736290800.0,48913,23.0,0.0,19.4,1055.0,62.0,19.4,20.0,21.700001,42.900002,-5.0,0.0
nan,1736290800.0,48942,17.0,0.0,19.4,1055.0,62.0,19.4,20.0,21.700001,42.900002,-5.0,0.0
nan,1736290800.0,48943,17.0,0.0,19.700001,1055.0,64.0,19.700001,20.0,21.9,42.799999,-4.9000001,0.0
nan,1736290800.0,48972,11.0,0.0,19.700001,1055.0,64.0,19.700001,20.0,21.9,42.799999,-4.9000001,0.0
nan,1736290800.0,48973,11.0,0.0,20.0,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.9000001,0.0
nan,1736290800.0,49002,5.0,3.0,20.0,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.9000001,0.0
nan,1736290800.0,49003,5.0,3.0,20.1,1055.0,63.0,19.9,20.0,22.200001,42.900002,-5.0999999,0.0
nan,1736290800.0,49032,7.0,2.0,20.1,1055.0,63.0,19.9,20.0,22.200001,42.900002,-5.0999999,0.0
nan,1736290800.0,49033,7.0,2.0,19.799999,1055.0,59.0,19.4,20.0,21.799999,43.0,-5.4000001,0.0
nan,1736290800.0,49062,17.0,0.0,19.799999,1055.0,59.0,19.4,20.0,21.799999,43.0,-5.4000001,0.0
nan,1736290800.0,49063,17.0,0.0,19.299999,1055.0,55.0,18.700001,20.0,21.1,43.099998,-5.6999998,0.0
nan,1736290800.0,49092,31.0,0.0,19.299999,1055.0,55.0,18.700001,20.0,21.1,43.099998,-5.6999998,0.0
nan,1736290800.0,49093,31.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.6,43.200001,-5.6999998,0.0
nan,1736290800.0,49122,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.6,43.200001,-5.6999998,0.0
nan,1736290800.0,49123,41.0,0.0,18.6,1055.0,54.0,18.0,20.0,20.200001,43.599998,-5.6999998,0.0
nan,1736290800.0,49152,45.0,0.0,18.6,1055.0,54.0,18.0,20.0,20.200001,43.599998,-5.6999998,0.0
nan,1736290800.0,49153,45.0,0.0,18.4,1055.0,56.0,18.0,20.0,20.200001,43.900002,-5.5,0.0
nan,1736290800.0,49182,45.0,0.0,18.4,1055.0,56.0,18.0,20.0,20.200001,43.900002,-5.5,0.0
nan,1736290800.0,49183,45.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.4,43.799999,-5.4000001,0.0
nan,1736290800.0,49212,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.4,43.799999,-5.4000001,0.0
nan,1736290800.0,49213,43.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.700001,43.799999,-5.1999998,0.0
nan,1736290800.0,49242,37.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.700001,43.799999,-5.1999998,0.0
nan,1736290800.0,49243,37.0,0.0,18.799999,1055.0,60.0,18.700001,20.0,21.1,43.599998,-5.0,0.0
nan,1736290800.0,49272,31.0,0.0,18.799999,1055.0,60.0,18.700001,20.0,21.1,43.599998,-5.0,0.0
nan,1736290800.0,49273,31.0,0.0,19.1,1055.0,62.0,19.1,20.0,21.5,43.599998,-4.8000002,0.0
nan,1736290800.0,49302,23.0,0.0,19.1,1055.0,62.0,19.1,20.0,21.5,43.599998,-4.8000002,0.0
nan,1736290800.0,49303,23.0,0.0,19.4,1055.0,63.0,19.4,20.0,21.799999,43.5,-4.6999998,0.0
nan,1736290800.0,49332,17.0,0.0,19.4,1055.0,63.0,19.4,20.0,21.799999,43.5,-4.6999998,0.0
nan,1736290800.0,49333,17.0,0.0,19.700001,1055.0,63.0,19.700001,20.0,22.1,43.400002,-4.6999998,0.0
nan,1736290800.0,49362,11.0,0.0,19.700001,1055.0,63.0,19.700001,20.0,22.1,43.400002,-4.6999998,0.0
nan,1736290800.0,49363,11.0,0.0,20.0,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.8000002,0.0
nan,1736290800.0,49392,5.0,3.0,20.0,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.8000002,0.0
nan,1736290800.0,49393,5.0,3.0,20.1,1055.0,63.0,20.0,20.0,22.299999,43.200001,-5.0999999,0.0
nan,1736290800.0,49422,5.0,3.0,20.1,1055.0,63.0,20.0,20.0,22.299999,43.200001,-5.0999999,0.0
nan,1736290800.0,49423,5.0,3.0,19.9,1055.0,60.0,19.4,20.0,21.9,43.099998,-5.5,0.0
nan,1736290800.0,49452,17.0,0.0,19.9,1055.0,60.0,19.4,20.0,21.9,43.099998,-5.5,0.0
nan,1736290800.0,49453,17.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.200001,43.0,-5.6999998,0.0
nan,1736290800.0,49482,29.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.200001,43.0,-5.6999998,0.0
nan,1736290800.0,49483,29.0,0.0,18.9,1055.0,54.0,18.299999,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736290800.0,49512,39.0,0.0,18.9,1055.0,54.0,18.299999,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736290800.0,49513,39.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.299999,43.099998,-5.6999998,0.0
nan,1736290800.0,49542,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.299999,43.099998,-5.6999998,0.0
nan,1736290800.0,49543,45.0,0.0,18.5,1055.0,55.0,18.0,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736290800.0,49572,45.0,0.0,18.5,1055.0,55.0,18.0,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736290800.0,49573,45.0,0.0,18.5,1055.0,57.0,18.200001,20.0,20.299999,43.099998,-5.5,0.0
nan,1736290800.0,49602,41.0,0.0,18.5,1055.0,57.0,18.200001,20.0,20.299999,43.099998,-5.5,0.0
nan,1736290800.0,49603,41.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.700001,43.099998,-5.4000001,0.0
nan,1736290800.0,49632,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.700001,43.099998,-5.4000001,0.0
nan,1736290800.0,49633,37.0,0.0,18.9,1055.0,60.0,18.700001,20.0,21.0,43.0,-5.3000002,0.0
nan,1736290800.0,49662,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,21.0,43.0,-5.3000002,0.0
nan,1736290800.0,49663,31.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.4,43.0,-5.1999998,0.0
nan,1736290800.0,49692,25.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.4,43.0,-5.1999998,0.0
nan,1736290800.0,49693,25.0,0.0,19.4,1055.0,62.0,19.4,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736290800.0,49722,17.0,0.0,19.4,1055.0,62.0,19.4,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736290800.0,49723,17.0,0.0,19.700001,1055.0,64.0,19.700001,20.0,22.0,42.799999,-5.0,0.0
nan,1736290800.0,49752,11.0,0.0,19.700001,1055.0,64.0,19.700001,20.0,22.0,42.799999,-5.0,0.0
nan,1736290800.0,49753,11.0,0.0,20.0,1055.0,64.0,19.9,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736290800.0,49782,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736290800.0,49783,7.0,2.0,20.1,1055.0,64.0,20.0,20.0,22.299999,42.700001,-5.0,0.0
nan,1736290800.0,49812,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.299999,42.700001,-5.0,0.0
nan,1736290800.0,49813,5.0,3.0,19.799999,1055.0,59.0,19.5,20.0,21.9,42.900002,-5.3000002,0.0
nan,1736290800.0,49842,15.0,0.0,19.799999,1055.0,59.0,19.5,20.0,21.9,42.900002,-5.3000002,0.0
nan,1736290800.0,49843,15.0,0.0,19.299999,1055.0,56.0,18.700001,20.0,21.200001,43.0,-5.5,0.0
nan,1736290800.0,49872,31.0,0.0,19.299999,1055.0,56.0,18.700001,20.0,21.200001,43.0,-5.5,0.0
nan,1736290800.0,49873,31.0,0.0,18.9,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736290800.0,49902,39.0,0.0,18.9,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736290800.0,49903,39.0,0.0,18.9,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736290800.0,49932,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.299999,43.400002,-5.6999998,0.0
nan,1736290800.0,49933,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.299999,43.400002,-5.6999998,0.0
nan,1736290800.0,49962,45.0,0.0,18.4,1055.0,56.0,18.0,20.0,20.200001,43.700001,-5.5999999,0.0
nan,1736290800.0,49963,45.0,0.0,18.4,1055.0,56.0,18.0,20.0,20.200001,43.700001,-5.5999999,0.0
nan,1736290800.0,49992,41.0,0.0,18.5,1055.0,58.0,18.1,20.0,20.4,43.900002,-5.5,0.0
nan,1736290800.0,49993,41.0,0.0,18.5,1055.0,58.0,18.1,20.0,20.4,43.900002,-5.5,0.0
nan,1736290800.0,50022,37.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.700001,43.799999,-5.4000001,0.0
nan,1736290800.0,50023,37.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.700001,43.799999,-5.4000001,0.0
nan,1736290800.0,50052,31.0,0.0,18.799999,1055.0,60.0,18.700001,20.0,21.0,43.799999,-5.1999998,0.0
nan,1736290800.0,50053,31.0,0.0,18.799999,1055.0,60.0,18.700001,20.0,21.0,43.799999,-5.1999998,0.0
nan,1736290800.0,50082,25.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.4,43.599998,-5.0,0.0
nan,1736290800.0,50083,25.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.4,43.599998,-5.0,0.0
nan,1736290800.0,50113,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.799999,43.5,-4.8000002,0.0
nan,1736290800.0,50143,9.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,22.0,43.400002,-4.6999998,0.0
nan,1736290800.0,50173,5.0,3.0,20.0,1055.0,64.0,20.0,20.0,22.299999,43.400002,-4.6999998,0.0
nan,1736290800.0,50203,7.0,2.0,20.1,1055.0,63.0,20.0,20.0,22.4,43.299999,-4.9000001,0.0
nan,1736290800.0,50233,15.0,0.0,19.9,1055.0,59.0,19.5,20.0,22.0,43.200001,-5.3000002,0.0
nan,1736290800.0,50263,33.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.299999,43.099998,-5.5,0.0
nan,1736290800.0,50293,39.0,0.0,18.9,1055.0,54.0,18.299999,20.0,20.700001,43.099998,-5.5999999,0.0
nan,1736290800.0,50323,43.0,0.0,18.6,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.6999998,0.0
nan,1736290800.0,50353,43.0,0.0,18.5,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736290800.0,50383,39.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.4,43.200001,-5.5999999,0.0
nan,1736290800.0,50413,35.0,0.0,18.700001,1055.0,58.0,18.5,20.0,20.700001,43.200001,-5.5,0.0
nan,1736290800.0,50443,27.0,0.0,18.9,1055.0,60.0,18.799999,20.0,21.1,43.099998,-5.4000001,0.0
nan,1736290800.0,50473,23.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.4,43.0,-5.3000002,0.0
nan,1736290800.0,50503,15.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.700001,42.900002,-5.1999998,0.0
nan,1736290800.0,50533,9.0,0.0,19.700001,1055.0,63.0,19.700001,20.0,22.0,42.799999,-5.0999999,0.0
nan,1736290800.0,50563,5.0,3.0,20.0,1055.0,64.0,20.0,20.0,22.200001,42.700001,-5.0,0.0
nan,1736290800.0,50593,9.0,0.0,20.1,1055.0,63.0,19.9,20.0,22.200001,42.599998,-4.9000001,0.0
nan,1736290800.0,50623,21.0,0.0,19.9,1055.0,59.0,19.4,20.0,21.799999,42.700001,-4.8000002,0.0
nan,1736290800.0,50653,31.0,0.0,19.299999,1055.0,55.0,18.700001,20.0,21.1,43.0,-4.8000002,0.0
nan,1736290800.0,50683,43.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.6,43.200001,-4.8000002,0.0
nan,1736290800.0,50713,45.0,0.0,18.6,1055.0,54.0,18.0,20.0,20.299999,43.5,-4.8000002,0.0
nan,1736290800.0,50743,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.799999,-4.9000001,0.0
nan,1736290800.0,50773,43.0,0.0,18.5,1055.0,58.0,18.1,20.0,20.299999,43.799999,-5.0,0.0
nan,1736290800.0,50803,35.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.799999,43.599998,-5.0999999,0.0
nan,1736290800.0,50833,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.1,43.599998,-5.1999998,0.0
nan,1736290800.0,50863,23.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.4,43.5,-5.3000002,0.0
nan,1736290800.0,50893,15.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.799999,43.400002,-5.5,0.0
nan,1736290800.0,50923,9.0,0.0,19.799999,1055.0,64.0,19.799999,20.0,22.1,43.299999,-5.5,0.0
nan,1736290800.0,50953,3.0,4.0,20.0,1055.0,64.0,20.0,20.0,22.299999,43.299999,-5.5,0.0
nan,1736290800.0,50954,3.0,4.0,20.1,1055.0,62.0,19.9,20.0,22.299999,43.200001,-5.4000001,0.0
nan,1736290800.0,50983,7.0,2.0,20.1,1055.0,62.0,19.9,20.0,22.299999,43.200001,-5.4000001,0.0
nan,1736290800.0,50984,7.0,2.0,19.9,1055.0,59.0,19.5,20.0,22.0,43.200001,-5.4000001,0.0
nan,1736290800.0,51013,21.0,0.0,19.9,1055.0,59.0,19.5,20.0,22.0,43.200001,-5.4000001,0.0
nan,1736290800.0,51014,21.0,0.0,19.200001,1055.0,55.0,18.6,20.0,21.1,43.099998,-5.3000002,0.0
nan,1736290800.0,51043,33.0,0.0,19.200001,1055.0,55.0,18.6,20.0,21.1,43.099998,-5.3000002,0.0
nan,1736290800.0,51044,33.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736290800.0,51073,41.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736290800.0,51074,41.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.299999,43.099998,-5.1999998,0.0
nan,1736290800.0,51103,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.299999,43.099998,-5.1999998,0.0
nan,1736290800.0,51104,45.0,0.0,18.5,1055.0,55.0,18.0,20.0,20.299999,43.099998,-5.0999999,0.0
nan,1736290800.0,51133,45.0,0.0,18.5,1055.0,55.0,18.0,20.0,20.299999,43.099998,-5.0999999,0.0
nan,1736290800.0,51134,45.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.4,43.099998,-5.0,0.0
nan,1736290800.0,51163,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.4,43.099998,-5.0,0.0
nan,1736290800.0,51164,41.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.799999,43.099998,-4.9000001,0.0
nan,1736290800.0,51193,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.799999,43.099998,-4.9000001,0.0
nan,1736290800.0,51194,35.0,0.0,18.9,1055.0,60.0,18.700001,20.0,21.1,43.0,-4.9000001,0.0
nan,1736290800.0,51223,27.0,0.0,18.9,1055.0,60.0,18.700001,20.0,21.1,43.0,-4.9000001,0.0
nan,1736290800.0,51224,27.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.5,42.900002,-4.8000002,0.0
nan,1736290800.0,51253,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.5,42.900002,-4.8000002,0.0
nan,1736290800.0,51254,23.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.799999,42.799999,-4.8000002,0.0
nan,1736290800.0,51283,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.799999,42.799999,-4.8000002,0.0
nan,1736290800.0,51284,17.0,0.0,19.700001,1055.0,63.0,19.700001,20.0,21.9,42.799999,-4.8000002,0.0
nan,1736290800.0,51313,9.0,0.0,19.700001,1055.0,63.0,19.700001,20.0,21.9,42.799999,-4.8000002,0.0
nan,1736290800.0,51314,9.0,0.0,20.1,1055.0,64.0,20.0,20.0,22.299999,42.900002,-5.1999998,0.0
nan,1736290800.0,51343,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.299999,42.900002,-5.1999998,0.0
nan,1736290800.0,51344,5.0,3.0,20.1,1055.0,63.0,19.9,20.0,22.299999,43.0,-5.4000001,0.0
nan,1736290800.0,51373,9.0,0.0,20.1,1055.0,63.0,19.9,20.0,22.299999,43.0,-5.4000001,0.0
nan,1736290800.0,51374,9.0,0.0,19.700001,1055.0,57.0,19.200001,20.0,21.700001,43.099998,-5.5999999,0.0
nan,1736290800.0,51403,21.0,0.0,19.700001,1055.0,57.0,19.200001,20.0,21.700001,43.099998,-5.5999999,0.0
nan,1736290800.0,51404,21.0,0.0,19.299999,1055.0,55.0,18.700001,20.0,21.200001,43.099998,-5.6999998,0.0
nan,1736290800.0,51433,31.0,0.0,19.299999,1055.0,55.0,18.700001,20.0,21.200001,43.099998,-5.6999998,0.0
nan,1736290800.0,51434,31.0,0.0,18.9,1055.0,54.0,18.1,20.0,20.5,43.5,-5.5999999,0.0
nan,1736290800.0,51463,43.0,0.0,18.9,1055.0,54.0,18.1,20.0,20.5,43.5,-5.5999999,0.0
nan,1736290800.0,51464,43.0,0.0,18.6,1055.0,54.0,18.0,20.0,20.299999,43.700001,-5.5,0.0
nan,1736290800.0,51493,47.0,0.0,18.6,1055.0,54.0,18.0,20.0,20.299999,43.700001,-5.5,0.0
nan,1736290800.0,51494,47.0,0.0,18.5,1055.0,57.0,18.0,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736290800.0,51523,45.0,0.0,18.5,1055.0,57.0,18.0,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736290800.0,51524,45.0,0.0,18.5,1055.0,58.0,18.200001,20.0,20.4,43.900002,-5.1999998,0.0
nan,1736290800.0,51553,41.0,0.0,18.5,1055.0,58.0,18.200001,20.0,20.4,43.900002,-5.1999998,0.0
nan,1736290800.0,51554,41.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.9,43.700001,-4.9000001,0.0
nan,1736290800.0,51583,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.9,43.700001,-4.9000001,0.0
nan,1736290800.0,51584,35.0,0.0,18.9,1055.0,60.0,18.700001,20.0,21.1,43.700001,-4.8000002,0.0
nan,1736290800.0,51613,29.0,0.0,18.9,1055.0,60.0,18.700001,20.0,21.1,43.700001,-4.8000002,0.0
nan,1736290800.0,51614,29.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.6,43.599998,-4.5999999,0.0
nan,1736290800.0,51643,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.6,43.599998,-4.5999999,0.0
nan,1736290800.0,51644,21.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.799999,43.5,-4.5999999,0.0
nan,1736290800.0,51673,15.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.799999,43.5,-4.5999999,0.0
nan,1736290800.0,51674,15.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736290800.0,51703,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736290800.0,51704,9.0,0.0,20.1,1055.0,63.0,20.1,20.0,22.4,43.299999,-5.0,0.0
nan,1736290800.0,51733,3.0,4.0,20.1,1055.0,63.0,20.1,20.0,22.4,43.299999,-5.0,0.0
nan,1736290800.0,51734,3.0,4.0,20.1,1055.0,61.0,19.9,20.0,22.299999,43.200001,-5.3000002,0.0
nan,1736290800.0,51763,7.0,2.0,20.1,1055.0,61.0,19.9,20.0,22.299999,43.200001,-5.3000002,0.0
nan,1736290800.0,51764,7.0,2.0,19.9,1055.0,59.0,19.5,20.0,21.9,43.200001,-5.5,0.0
nan,1736290800.0,51793,21.0,0.0,19.9,1055.0,59.0,19.5,20.0,21.9,43.200001,-5.5,0.0
nan,1736290800.0,51794,21.0,0.0,19.9,1055.0,59.0,19.5,20.0,21.9,43.200001,-5.5,0.0
nan,1736290800.0,51823,33.0,0.0,19.200001,1055.0,54.0,18.6,20.0,21.0,43.099998,-5.6999998,0.0
nan,1736290800.0,51824,33.0,0.0,19.200001,1055.0,54.0,18.6,20.0,21.0,43.099998,-5.6999998,0.0
nan,1736290800.0,51853,41.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.700001,43.099998,-5.6999998,0.0
nan,1736290800.0,51854,41.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.700001,43.099998,-5.6999998,0.0
nan,1736290800.0,51883,45.0,0.0,18.6,1055.0,54.0,18.0,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736290800.0,51884,45.0,0.0,18.6,1055.0,54.0,18.0,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736290800.0,51913,43.0,0.0,18.5,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.5,0.0
nan,1736290800.0,51914,43.0,0.0,18.5,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.5,0.0
nan,1736290800.0,51943,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736290800.0,51944,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736290800.0,51973,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.799999,43.099998,-5.3000002,0.0
nan,1736290800.0,51974,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.799999,43.099998,-5.3000002,0.0
nan,1736290800.0,52003,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.200001,43.099998,-5.1999998,0.0
nan,1736290800.0,52004,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.200001,43.099998,-5.1999998,0.0
nan,1736290800.0,52034,23.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.4,43.0,-5.0999999,0.0
nan,1736290800.0,52064,15.0,0.0,19.6,1055.0,62.0,19.5,20.0,21.799999,42.900002,-5.0,0.0
nan,1736290800.0,52094,9.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,22.0,42.900002,-4.9000001,0.0
nan,1736290800.0,52124,5.0,3.0,20.1,1055.0,63.0,20.0,20.0,22.299999,42.799999,-4.9000001,0.0
nan,1736290800.0,52154,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.200001,42.900002,-5.1999998,0.0
nan,1736290800.0,52184,21.0,0.0,19.700001,1055.0,58.0,19.200001,20.0,21.6,43.0,-5.5,0.0
nan,1736290800.0,52214,33.0,0.0,19.200001,1055.0,55.0,18.6,20.0,21.0,43.099998,-5.6999998,0.0
nan,1736290800.0,52244,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.5,43.299999,-5.6999998,0.0
nan,1736290800.0,52274,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.299999,43.700001,-5.5999999,0.0
nan,1736290800.0,52304,45.0,0.0,18.5,1055.0,57.0,18.0,20.0,20.200001,43.900002,-5.5,0.0
nan,1736290800.0,52334,41.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.4,43.900002,-5.4000001,0.0
nan,1736290800.0,52364,35.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.799999,43.799999,-5.1999998,0.0
nan,1736290800.0,52394,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.200001,43.700001,-4.9000001,0.0
nan,1736290800.0,52424,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.5,43.599998,-4.8000002,0.0
nan,1736290800.0,52454,15.0,0.0,19.6,1055.0,62.0,19.5,20.0,21.799999,43.5,-4.6999998,0.0
nan,1736290800.0,52484,9.0,0.0,19.9,1055.0,63.0,19.799999,20.0,22.1,43.400002,-4.8000002,0.0
nan,1736290800.0,52514,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.9000001,0.0
nan,1736290800.0,52544,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.299999,43.200001,-5.3000002,0.0
nan,1736290800.0,52574,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.700001,43.200001,-5.5999999,0.0
nan,1736290800.0,52604,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.099998,-5.6999998,0.0
nan,1736290800.0,52634,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.6,43.200001,-5.6999998,0.0
nan,1736290800.0,52664,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736290800.0,52694,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736290800.0,52724,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736290800.0,52754,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.799999,43.099998,-5.3000002,0.0
nan,1736290800.0,52784,27.0,0.0,19.0,1055.0,60.0,18.9,20.0,21.200001,43.099998,-5.1999998,0.0
nan,1736290800.0,52814,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.5,43.0,-5.0999999,0.0
nan,1736290800.0,52844,15.0,0.0,19.6,1055.0,62.0,19.5,20.0,21.799999,42.900002,-5.0,0.0
nan,1736290800.0,52874,9.0,0.0,19.9,1055.0,63.0,19.799999,20.0,22.0,42.799999,-4.9000001,0.0
nan,1736290800.0,52904,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.200001,42.700001,-4.8000002,0.0
nan,1736290800.0,52934,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736290800.0,52964,21.0,0.0,19.799999,1055.0,57.0,19.200001,20.0,21.6,42.799999,-5.1999998,0.0
nan,1736290800.0,52994,33.0,0.0,19.200001,1055.0,55.0,18.6,20.0,20.9,42.900002,-5.5,0.0
nan,1736290800.0,53024,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.5,43.099998,-5.5999999,0.0
nan,1736290800.0,53054,45.0,0.0,18.5,1055.0,55.0,18.0,20.0,20.200001,43.400002,-5.5999999,0.0
nan,1736290800.0,53084,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.200001,43.700001,-5.5999999,0.0
nan,1736290800.0,53085,45.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.4,43.900002,-5.4000001,0.0
nan,1736290800.0,53114,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.4,43.900002,-5.4000001,0.0
nan,1736290800.0,53115,41.0,0.0,18.700001,1055.0,59.0,18.5,20.0,20.799999,43.900002,-5.3000002,0.0
nan,1736290800.0,53144,35.0,0.0,18.700001,1055.0,59.0,18.5,20.0,20.799999,43.900002,-5.3000002,0.0
nan,1736290800.0,53145,35.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.1,43.700001,-5.0999999,0.0
nan,1736290800.0,53174,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.1,43.700001,-5.0999999,0.0
nan,1736290800.0,53175,29.0,0.0,19.200001,1055.0,62.0,19.200001,20.0,21.5,43.599998,-4.8000002,0.0
nan,1736290800.0,53204,21.0,0.0,19.200001,1055.0,62.0,19.200001,20.0,21.5,43.599998,-4.8000002,0.0
nan,1736290800.0,53205,21.0,0.0,19.5,1055.0,63.0,19.5,20.0,21.799999,43.5,-4.6999998,0.0
nan,1736290800.0,53234,15.0,0.0,19.5,1055.0,63.0,19.5,20.0,21.799999,43.5,-4.6999998,0.0
nan,1736290800.0,53235,15.0,0.0,19.799999,1055.0,64.0,19.799999,20.0,22.1,43.400002,-4.5999999,0.0
nan,1736290800.0,53264,9.0,0.0,19.799999,1055.0,64.0,19.799999,20.0,22.1,43.400002,-4.5999999,0.0
nan,1736290800.0,53265,9.0,0.0,20.1,1055.0,64.0,20.0,20.0,22.299999,43.400002,-4.8000002,0.0
nan,1736290800.0,53294,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.299999,43.400002,-4.8000002,0.0
nan,1736290800.0,53295,5.0,3.0,20.1,1055.0,62.0,19.9,20.0,22.299999,43.299999,-5.0999999,0.0
nan,1736290800.0,53324,7.0,2.0,20.1,1055.0,62.0,19.9,20.0,22.299999,43.299999,-5.0999999,0.0
nan,1736290800.0,53325,7.0,2.0,19.700001,1055.0,58.0,19.200001,20.0,21.700001,43.200001,-5.4000001,0.0
nan,1736290800.0,53354,21.0,0.0,19.700001,1055.0,58.0,19.200001,20.0,21.700001,43.200001,-5.4000001,0.0
nan,1736290800.0,53355,21.0,0.0,19.200001,1055.0,55.0,18.6,20.0,21.1,43.200001,-5.5999999,0.0
nan,1736290800.0,53384,33.0,0.0,19.200001,1055.0,55.0,18.6,20.0,21.1,43.200001,-5.5999999,0.0
nan,1736290800.0,53385,33.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.6,43.200001,-5.6999998,0.0
nan,1736290800.0,53414,41.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.6,43.200001,-5.6999998,0.0
nan,1736290800.0,53415,41.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736290800.0,53444,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736290800.0,53445,43.0,0.0,18.5,1055.0,56.0,18.1,20.0,20.299999,43.299999,-5.5999999,0.0
nan,1736290800.0,53474,43.0,0.0,18.5,1055.0,56.0,18.1,20.0,20.299999,43.299999,-5.5999999,0.0
nan,1736290800.0,53475,43.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.5,43.200001,-5.5,0.0
nan,1736290800.0,53504,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.5,43.200001,-5.5,0.0
nan,1736290800.0,53505,39.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.799999,43.200001,-5.4000001,0.0
nan,1736290800.0,53534,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.799999,43.200001,-5.4000001,0.0
nan,1736290800.0,53535,35.0,0.0,19.1,1055.0,60.0,18.799999,20.0,21.200001,43.200001,-5.3000002,0.0
nan,1736290800.0,53564,29.0,0.0,19.1,1055.0,60.0,18.799999,20.0,21.200001,43.200001,-5.3000002,0.0
nan,1736290800.0,53565,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.5,43.099998,-5.1999998,0.0
nan,1736290800.0,53594,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.5,43.099998,-5.1999998,0.0
nan,1736290800.0,53595,23.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.799999,43.0,-5.0999999,0.0
nan,1736290800.0,53624,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.799999,43.0,-5.0999999,0.0
nan,1736290800.0,53625,15.0,0.0,19.9,1055.0,63.0,19.799999,20.0,22.1,42.900002,-5.0,0.0
nan,1736290800.0,53654,9.0,0.0,19.9,1055.0,63.0,19.799999,20.0,22.1,42.900002,-5.0,0.0
nan,1736290800.0,53655,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,42.799999,-4.9000001,0.0
nan,1736290800.0,53684,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,42.799999,-4.9000001,0.0
nan,1736290800.0,53685,5.0,3.0,20.200001,1055.0,63.0,19.799999,20.0,22.299999,42.799999,-4.8000002,0.0
nan,1736290800.0,53714,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.299999,42.799999,-4.8000002,0.0
nan,1736290800.0,53715,9.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.700001,42.700001,-5.0,0.0
nan,1736290800.0,53744,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.700001,42.700001,-5.0,0.0
nan,1736290800.0,53745,19.0,0.0,19.299999,1055.0,56.0,18.6,20.0,21.0,42.799999,-5.1999998,0.0
nan,1736290800.0,53774,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,21.0,42.799999,-5.1999998,0.0
nan,1736290800.0,53775,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,21.0,42.799999,-5.1999998,0.0
nan,1736290800.0,53804,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.6,43.0,-5.3000002,0.0
nan,1736290800.0,53805,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.6,43.0,-5.3000002,0.0
nan,1736290800.0,53834,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.299999,43.299999,-5.4000001,0.0
nan,1736290800.0,53835,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.299999,43.299999,-5.4000001,0.0
nan,1736290800.0,53865,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.5,-5.5,0.0
nan,1736290800.0,53895,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.5,43.799999,-5.5999999,0.0
nan,1736290800.0,53925,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.799999,43.900002,-5.5,0.0
nan,1736290800.0,53955,27.0,0.0,19.0,1055.0,61.0,18.9,20.0,21.200001,43.900002,-5.3000002,0.0
nan,1736290800.0,53985,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.5,43.799999,-5.0999999,0.0
nan,1736290800.0,54015,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.799999,43.700001,-4.9000001,0.0
nan,1736290800.0,54045,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.1,43.5,-4.8000002,0.0
nan,1736290800.0,54075,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.5,-4.6999998,0.0
nan,1736290800.0,54105,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736290800.0,54135,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.700001,43.400002,-5.0,0.0
nan,1736290800.0,54165,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.299999,-5.3000002,0.0
nan,1736290800.0,54195,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.6,43.299999,-5.4000001,0.0
nan,1736290800.0,54225,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.299999,43.400002,-5.5,0.0
nan,1736290800.0,54255,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.299999,43.400002,-5.5999999,0.0
nan,1736290800.0,54285,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.400002,-5.5,0.0
nan,1736290800.0,54315,33.0,0.0,18.799999,1055.0,59.0,18.6,20.0,20.9,43.299999,-5.4000001,0.0
nan,1736290800.0,54345,27.0,0.0,19.0,1055.0,61.0,18.9,20.0,21.200001,43.299999,-5.3000002,0.0
nan,1736290800.0,54375,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.5,43.200001,-5.1999998,0.0
nan,1736290800.0,54405,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.799999,43.099998,-5.0999999,0.0
nan,1736290800.0,54435,7.0,2.0,19.9,1055.0,64.0,19.9,20.0,22.1,43.0,-5.0,0.0
nan,1736290800.0,54465,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,42.900002,-4.9000001,0.0
nan,1736290800.0,54495,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.200001,42.900002,-4.8000002,0.0
nan,1736290800.0,54525,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.6,42.799999,-4.8000002,0.0
nan,1736290800.0,54555,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,42.799999,-4.9000001,0.0
nan,1736290800.0,54585,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.0,-5.0999999,0.0
nan,1736290800.0,54615,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.299999,43.299999,-5.1999998,0.0
nan,1736290800.0,54645,43.0,0.0,18.5,1055.0,56.0,18.1,20.0,20.200001,43.5,-5.3000002,0.0
nan,1736290800.0,54675,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.5,43.700001,-5.5,0.0
nan,1736290800.0,54705,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.799999,43.900002,-5.5,0.0
nan,1736290800.0,54735,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.200001,43.799999,-5.3000002,0.0
nan,1736290800.0,54765,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.5,43.700001,-5.0999999,0.0
nan,1736290800.0,54795,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.799999,43.599998,-4.9000001,0.0
nan,1736290800.0,54825,7.0,2.0,19.9,1055.0,64.0,19.9,20.0,22.1,43.5,-4.6999998,0.0
nan,1736290800.0,54855,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.299999,43.400002,-4.5999999,0.0
nan,1736290800.0,54885,11.0,0.0,20.0,1055.0,60.0,19.700001,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736290800.0,54915,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.5,43.299999,-4.8000002,0.0
nan,1736290800.0,54945,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.9,43.299999,-5.0,0.0
nan,1736290800.0,54975,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.5,43.299999,-5.0999999,0.0
nan,1736290800.0,55005,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.299999,43.299999,-5.3000002,0.0
nan,1736290800.0,55006,43.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.4,43.299999,-5.4000001,0.0
nan,1736290800.0,55035,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.4,43.299999,-5.4000001,0.0
nan,1736290800.0,55036,41.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.6,43.299999,-5.5,0.0
nan,1736290800.0,55065,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.6,43.299999,-5.5,0.0
nan,1736290800.0,55066,37.0,0.0,18.9,1055.0,60.0,18.700001,20.0,21.0,43.200001,-5.5,0.0
nan,1736290800.0,55095,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,21.0,43.200001,-5.5,0.0
nan,1736290800.0,55096,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.200001,-5.4000001,0.0
nan,1736290800.0,55125,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.200001,-5.4000001,0.0
nan,1736290800.0,55126,25.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.6,43.099998,-5.3000002,0.0
nan,1736290800.0,55155,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.6,43.099998,-5.3000002,0.0
nan,1736290800.0,55156,19.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.9,43.0,-5.1999998,0.0
nan,1736290800.0,55185,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.9,43.0,-5.1999998,0.0
nan,1736290800.0,55186,13.0,0.0,20.0,1055.0,64.0,19.9,20.0,22.1,42.900002,-5.0999999,0.0
nan,1736290800.0,55215,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.1,42.900002,-5.0999999,0.0
nan,1736290800.0,55216,7.0,2.0,20.200001,1055.0,63.0,20.1,20.0,22.299999,42.799999,-4.9000001,0.0
nan,1736290800.0,55245,3.0,4.0,20.200001,1055.0,63.0,20.1,20.0,22.299999,42.799999,-4.9000001,0.0
nan,1736290800.0,55246,3.0,4.0,20.0,1055.0,61.0,19.700001,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736290800.0,55275,11.0,0.0,20.0,1055.0,61.0,19.700001,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736290800.0,55276,11.0,0.0,19.6,1055.0,57.0,19.1,20.0,21.4,42.799999,-4.8000002,0.0
nan,1736290800.0,55305,23.0,0.0,19.6,1055.0,57.0,19.1,20.0,21.4,42.799999,-4.8000002,0.0
nan,1736290800.0,55306,23.0,0.0,19.1,1055.0,54.0,18.5,20.0,20.799999,42.900002,-4.8000002,0.0
nan,1736290800.0,55335,35.0,0.0,19.1,1055.0,54.0,18.5,20.0,20.799999,42.900002,-4.8000002,0.0
nan,1736290800.0,55336,35.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.4,43.200001,-4.9000001,0.0
nan,1736290800.0,55365,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.4,43.200001,-4.9000001,0.0
nan,1736290800.0,55366,43.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.400002,-5.0,0.0
nan,1736290800.0,55395,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.400002,-5.0,0.0
nan,1736290800.0,55396,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.299999,43.599998,-5.1999998,0.0
nan,1736290800.0,55425,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.299999,43.599998,-5.1999998,0.0
nan,1736290800.0,55426,43.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.799999,-5.3000002,0.0
nan,1736290800.0,55455,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.799999,-5.3000002,0.0
nan,1736290800.0,55456,39.0,0.0,18.9,1055.0,59.0,18.6,20.0,20.9,43.700001,-5.4000001,0.0
nan,1736290800.0,55485,33.0,0.0,18.9,1055.0,59.0,18.6,20.0,20.9,43.700001,-5.4000001,0.0
nan,1736290800.0,55486,33.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.299999,43.599998,-5.3000002,0.0
nan,1736290800.0,55515,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.299999,43.599998,-5.3000002,0.0
nan,1736290800.0,55516,27.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.6,43.5,-5.1999998,0.0
nan,1736290800.0,55545,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.6,43.5,-5.1999998,0.0
nan,1736290800.0,55546,21.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.9,43.400002,-5.0,0.0
nan,1736290800.0,55575,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.9,43.400002,-5.0,0.0
nan,1736290800.0,55576,13.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736290800.0,55605,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736290800.0,55606,9.0,0.0,20.200001,1055.0,63.0,20.0,20.0,22.4,43.299999,-4.6999998,0.0
nan,1736290800.0,55635,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.4,43.299999,-4.6999998,0.0
nan,1736290800.0,55636,5.0,3.0,20.0,1055.0,61.0,19.6,20.0,22.200001,43.200001,-4.6999998,0.0
nan,1736290800.0,55665,13.0,0.0,20.0,1055.0,61.0,19.6,20.0,22.200001,43.200001,-4.6999998,0.0
nan,1736290800.0,55666,13.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.5,43.200001,-4.8000002,0.0
nan,1736290800.0,55695,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.5,43.200001,-4.8000002,0.0
nan,1736290800.0,55696,25.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.9,43.099998,-5.0,0.0
nan,1736290800.0,55725,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.9,43.099998,-5.0,0.0
nan,1736290800.0,55726,37.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.5,43.099998,-5.0999999,0.0
nan,1736290800.0,55755,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.5,43.099998,-5.0999999,0.0
nan,1736290800.0,55756,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.299999,43.099998,-5.1999998,0.0
nan,1736290800.0,55786,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.299999,43.099998,-5.1999998,0.0
nan,1736290800.0,55816,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.4,43.099998,-5.4000001,0.0
nan,1736290800.0,55846,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.6,43.099998,-5.5,0.0
nan,1736290800.0,55876,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,21.0,43.099998,-5.4000001,0.0
nan,1736290800.0,55906,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.299999,43.0,-5.4000001,0.0
nan,1736290800.0,55936,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.6,42.900002,-5.3000002,0.0
nan,1736290800.0,55966,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.9,42.799999,-5.0999999,0.0
nan,1736290800.0,55996,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.200001,42.700001,-5.0,0.0
nan,1736290800.0,56026,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.299999,42.700001,-4.8000002,0.0
nan,1736290800.0,56056,13.0,0.0,20.1,1055.0,61.0,19.6,20.0,22.1,42.900002,-4.6999998,0.0
nan,1736290800.0,56086,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,43.099998,-4.8000002,0.0
nan,1736290800.0,56116,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.799999,43.299999,-4.9000001,0.0
nan,1736290800.0,56146,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.5,43.5,-5.0,0.0
nan,1736290800.0,56176,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.299999,43.799999,-5.0,0.0
nan,1736290800.0,56206,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.4,43.700001,-5.0999999,0.0
nan,1736290800.0,56236,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.6,43.599998,-5.3000002,0.0
nan,1736290800.0,56266,33.0,0.0,18.9,1055.0,59.0,18.6,20.0,21.0,43.599998,-5.3000002,0.0
nan,1736290800.0,56296,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.4,43.599998,-5.4000001,0.0
nan,1736290800.0,56326,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.700001,43.5,-5.3000002,0.0
nan,1736290800.0,56356,13.0,0.0,19.799999,1055.0,62.0,19.6,20.0,22.0,43.400002,-5.3000002,0.0
nan,1736290800.0,56386,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.200001,43.299999,-5.1999998,0.0
nan,1736290800.0,56416,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.4,43.200001,-5.0999999,0.0
nan,1736290800.0,56446,13.0,0.0,20.1,1055.0,61.0,19.6,20.0,22.1,43.200001,-5.0,0.0
nan,1736290800.0,56476,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.5,43.099998,-4.9000001,0.0
nan,1736290800.0,56506,37.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.9,43.099998,-4.9000001,0.0
nan,1736290800.0,56536,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.5,43.099998,-4.8000002,0.0
nan,1736290800.0,56566,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.299999,43.200001,-4.8000002,0.0
nan,1736290800.0,56596,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.099998,-4.6999998,0.0
nan,1736290800.0,56626,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.6,43.099998,-4.5999999,0.0
nan,1736290800.0,56656,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,21.0,43.099998,-4.5,0.0
nan,1736290800.0,56686,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.299999,43.0,-4.5,0.0
nan,1736290800.0,56716,21.0,0.0,19.5,1055.0,62.0,19.200001,20.0,21.6,42.900002,-4.5999999,0.0
nan,1736290800.0,56746,15.0,0.0,19.799999,1055.0,62.0,19.5,20.0,21.9,42.900002,-4.8000002,0.0
nan,1736290800.0,56776,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.200001,43.0,-5.0,0.0
nan,1736290800.0,56806,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.299999,43.0,-5.3000002,0.0
nan,1736290800.0,56836,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.200001,43.099998,-5.5,0.0
nan,1736290800.0,56866,21.0,0.0,19.9,1055.0,58.0,19.200001,20.0,21.700001,43.200001,-5.4000001,0.0
nan,1736290800.0,56896,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.400002,-5.3000002,0.0
nan,1736290800.0,56926,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.6,43.700001,-5.1999998,0.0
nan,1736290800.0,56927,41.0,0.0,18.6,1055.0,54.0,18.0,20.0,20.299999,44.0,-5.0,0.0
nan,1736290800.0,56956,45.0,0.0,18.6,1055.0,54.0,18.0,20.0,20.299999,44.0,-5.0,0.0
nan,1736290800.0,56957,45.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.900002,-4.9000001,0.0
nan,1736290800.0,56986,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.900002,-4.9000001,0.0
nan,1736290800.0,56987,43.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.5,43.900002,-4.6999998,0.0
nan,1736290800.0,57016,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.5,43.900002,-4.6999998,0.0
nan,1736290800.0,57017,41.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.9,43.799999,-4.5999999,0.0
nan,1736290800.0,57046,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.9,43.799999,-4.5999999,0.0
nan,1736290800.0,57047,35.0,0.0,19.1,1055.0,60.0,18.799999,20.0,21.200001,43.799999,-4.4000001,0.0
nan,1736290800.0,57076,29.0,0.0,19.1,1055.0,60.0,18.799999,20.0,21.200001,43.799999,-4.4000001,0.0
nan,1736290800.0,57077,29.0,0.0,19.4,1055.0,62.0,19.1,20.0,21.6,43.700001,-4.3000002,0.0
nan,1736290800.0,57106,23.0,0.0,19.4,1055.0,62.0,19.1,20.0,21.6,43.700001,-4.3000002,0.0
nan,1736290800.0,57107,23.0,0.0,19.700001,1055.0,63.0,19.4,20.0,21.9,43.599998,-4.4000001,0.0
nan,1736290800.0,57136,17.0,0.0,19.700001,1055.0,63.0,19.4,20.0,21.9,43.599998,-4.4000001,0.0
nan,1736290800.0,57137,17.0,0.0,19.9,1055.0,63.0,19.700001,20.0,22.200001,43.5,-4.5999999,0.0
nan,1736290800.0,57166,11.0,0.0,19.9,1055.0,63.0,19.700001,20.0,22.200001,43.5,-4.5999999,0.0
nan,1736290800.0,57167,11.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.4,43.400002,-4.8000002,0.0
nan,1736290800.0,57196,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.4,43.400002,-4.8000002,0.0
nan,1736290800.0,57197,5.0,3.0,20.4,1055.0,63.0,20.0,20.0,22.4,43.400002,-5.0999999,0.0
nan,1736290800.0,57226,5.0,3.0,20.4,1055.0,63.0,20.0,20.0,22.4,43.400002,-5.0999999,0.0
nan,1736290800.0,57227,5.0,3.0,20.1,1055.0,59.0,19.6,20.0,22.0,43.299999,-5.4000001,0.0
nan,1736290800.0,57256,13.0,0.0,20.1,1055.0,59.0,19.6,20.0,22.0,43.299999,-5.4000001,0.0
nan,1736290800.0,57257,13.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.200001,43.299999,-5.5,0.0
nan,1736290800.0,57286,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.200001,43.299999,-5.5,0.0
nan,1736290800.0,57287,29.0,0.0,18.9,1055.0,53.0,18.1,20.0,20.5,43.200001,-5.5,0.0
nan,1736290800.0,57316,43.0,0.0,18.9,1055.0,53.0,18.1,20.0,20.5,43.200001,-5.5,0.0
nan,1736290800.0,57317,43.0,0.0,18.5,1055.0,52.0,17.799999,20.0,20.1,43.299999,-5.4000001,0.0
nan,1736290800.0,57346,49.0,0.0,18.5,1055.0,52.0,17.799999,20.0,20.1,43.299999,-5.4000001,0.0
nan,1736290800.0,57347,49.0,0.0,18.299999,1055.0,55.0,17.700001,20.0,20.0,43.299999,-5.3000002,0.0
nan,1736290800.0,57376,51.0,0.0,18.299999,1055.0,55.0,17.700001,20.0,20.0,43.299999,-5.3000002,0.0
nan,1736290800.0,57377,51.0,0.0,18.299999,1055.0,56.0,17.799999,20.0,20.1,43.299999,-5.1999998,0.0
nan,1736290800.0,57406,49.0,0.0,18.299999,1055.0,56.0,17.799999,20.0,20.1,43.299999,-5.1999998,0.0
nan,1736290800.0,57407,49.0,0.0,18.4,1055.0,57.0,18.1,20.0,20.5,43.200001,-5.0999999,0.0
nan,1736290800.0,57436,43.0,0.0,18.4,1055.0,57.0,18.1,20.0,20.5,43.200001,-5.0999999,0.0
nan,1736290800.0,57437,43.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.799999,43.200001,-5.0,0.0
nan,1736290800.0,57466,37.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.799999,43.200001,-5.0,0.0
nan,1736290800.0,57467,37.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.200001,43.099998,-4.9000001,0.0
nan,1736290800.0,57496,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.200001,43.099998,-4.9000001,0.0
nan,1736290800.0,57497,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.5,43.0,-4.8000002,0.0
nan,1736290800.0,57526,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.5,43.0,-4.8000002,0.0
nan,1736290800.0,57527,25.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736290800.0,57556,17.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736290800.0,57557,17.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,22.0,42.799999,-4.9000001,0.0
nan,1736290800.0,57586,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,22.0,42.799999,-4.9000001,0.0
nan,1736290800.0,57587,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,22.0,42.799999,-4.9000001,0.0
nan,1736290800.0,57617,5.0,3.0,20.0,1055.0,64.0,20.0,20.0,22.200001,42.799999,-5.0999999,0.0
nan,1736290800.0,57647,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.299999,42.900002,-5.3000002,0.0
nan,1736290800.0,57677,17.0,0.0,20.0,1055.0,60.0,19.4,20.0,21.9,43.099998,-5.4000001,0.0
nan,1736290800.0,57707,31.0,0.0,19.4,1055.0,55.0,18.700001,20.0,21.200001,43.200001,-5.3000002,0.0
nan,1736290800.0,57737,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.700001,43.5,-5.1999998,0.0
nan,1736290800.0,57767,45.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.4,43.799999,-5.0,0.0
nan,1736290800.0,57797,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.299999,43.900002,-4.9000001,0.0
nan,1736290800.0,57827,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.4,43.799999,-4.6999998,0.0
nan,1736290800.0,57857,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.700001,43.700001,-4.5,0.0
nan,1736290800.0,57887,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,21.1,43.700001,-4.4000001,0.0
nan,1736290800.0,57917,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.4,43.599998,-4.3000002,0.0
nan,1736290800.0,57947,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.799999,43.5,-4.3000002,0.0
nan,1736290800.0,57977,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736290800.0,58007,5.0,3.0,20.1,1055.0,63.0,20.0,20.0,22.299999,43.299999,-4.5999999,0.0
nan,1736290800.0,58037,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.299999,43.299999,-4.9000001,0.0
nan,1736290800.0,58067,17.0,0.0,20.0,1055.0,59.0,19.4,20.0,21.9,43.200001,-5.3000002,0.0
nan,1736290800.0,58097,31.0,0.0,19.5,1055.0,55.0,18.700001,20.0,21.200001,43.099998,-5.5,0.0
nan,1736290800.0,58127,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.700001,43.099998,-5.5,0.0
nan,1736290800.0,58157,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.5,0.0
nan,1736290800.0,58187,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736290800.0,58217,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736290800.0,58247,37.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.799999,43.099998,-5.1999998,0.0
nan,1736290800.0,58277,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.1,43.099998,-5.0,0.0
nan,1736290800.0,58307,23.0,0.0,19.299999,1055.0,61.0,19.1,20.0,21.5,43.0,-4.9000001,0.0
nan,1736290800.0,58337,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.799999,42.900002,-4.8000002,0.0
nan,1736290800.0,58367,11.0,0.0,19.9,1055.0,63.0,19.700001,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736290800.0,58397,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,58427,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,42.900002,-4.9000001,0.0
nan,1736290800.0,58457,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.1,43.0,-5.3000002,0.0
nan,1736290800.0,58487,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.099998,-5.5,0.0
nan,1736290800.0,58517,37.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.799999,43.299999,-5.5,0.0
nan,1736290800.0,58547,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.599998,-5.4000001,0.0
nan,1736290800.0,58577,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.799999,-5.1999998,0.0
nan,1736290800.0,58607,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.299999,43.799999,-4.9000001,0.0
nan,1736290800.0,58637,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.6,43.700001,-4.6999998,0.0
nan,1736290800.0,58667,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.700001,-4.5,0.0
nan,1736290800.0,58697,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.299999,43.599998,-4.4000001,0.0
nan,1736290800.0,58727,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.700001,43.5,-4.3000002,0.0
nan,1736290800.0,58757,13.0,0.0,19.799999,1055.0,62.0,19.6,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736290800.0,58787,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736290800.0,58817,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.4,43.299999,-4.8000002,0.0
nan,1736290800.0,58847,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.200001,43.200001,-5.1999998,0.0
nan,1736290800.0,58877,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.5,43.099998,-5.5,0.0
nan,1736290800.0,58907,37.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.9,43.099998,-5.5999999,0.0
nan,1736290800.0,58937,43.0,0.0,18.9,1055.0,54.0,18.1,20.0,20.5,43.099998,-5.5,0.0
nan,1736290800.0,58967,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.4,43.099998,-5.4000001,0.0
nan,1736290800.0,58997,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736290800.0,59027,39.0,0.0,18.799999,1055.0,58.0,18.299999,20.0,20.700001,43.099998,-5.1999998,0.0
nan,1736290800.0,59028,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,21.0,43.099998,-5.0999999,0.0
nan,1736290800.0,59057,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,21.0,43.099998,-5.0999999,0.0
nan,1736290800.0,59058,33.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.0,-5.0,0.0
nan,1736290800.0,59087,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.0,-5.0,0.0
nan,1736290800.0,59088,25.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.6,42.900002,-4.9000001,0.0
nan,1736290800.0,59117,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.6,42.900002,-4.9000001,0.0
nan,1736290800.0,59118,19.0,0.0,19.700001,1055.0,62.0,19.6,20.0,21.9,42.799999,-4.8000002,0.0
nan,1736290800.0,59147,13.0,0.0,19.700001,1055.0,62.0,19.6,20.0,21.9,42.799999,-4.8000002,0.0
nan,1736290800.0,59148,13.0,0.0,20.0,1055.0,63.0,19.9,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,59177,7.0,2.0,20.0,1055.0,63.0,19.9,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,59178,7.0,2.0,20.200001,1055.0,63.0,20.0,20.0,22.299999,42.799999,-4.8000002,0.0
nan,1736290800.0,59207,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.299999,42.799999,-4.8000002,0.0
nan,1736290800.0,59208,5.0,3.0,20.1,1055.0,60.0,19.700001,20.0,22.1,42.900002,-5.0,0.0
nan,1736290800.0,59237,11.0,0.0,20.1,1055.0,60.0,19.700001,20.0,22.1,42.900002,-5.0,0.0
nan,1736290800.0,59238,11.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,43.0,-5.3000002,0.0
nan,1736290800.0,59267,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,43.0,-5.3000002,0.0
nan,1736290800.0,59268,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,43.0,-5.3000002,0.0
nan,1736290800.0,59297,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.799999,43.099998,-5.5,0.0
nan,1736290800.0,59298,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.799999,43.099998,-5.5,0.0
nan,1736290800.0,59327,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.400002,-5.5,0.0
nan,1736290800.0,59328,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.400002,-5.5,0.0
nan,1736290800.0,59357,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.799999,-5.3000002,0.0
nan,1736290800.0,59358,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.799999,-5.3000002,0.0
nan,1736290800.0,59387,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.299999,43.900002,-5.1999998,0.0
nan,1736290800.0,59388,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.299999,43.900002,-5.1999998,0.0
nan,1736290800.0,59417,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.6,43.799999,-4.9000001,0.0
