Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736290800.0,59418,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.6,43.799999,-4.9000001,0.0
nan,1736290800.0,59447,33.0,0.0,18.9,1055.0,59.0,18.6,20.0,20.9,43.700001,-4.6999998,0.0
nan,1736290800.0,59448,33.0,0.0,18.9,1055.0,59.0,18.6,20.0,20.9,43.700001,-4.6999998,0.0
nan,1736290800.0,59477,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.299999,43.700001,-4.5,0.0
nan,1736290800.0,59478,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.299999,43.700001,-4.5,0.0
nan,1736290800.0,59507,21.0,0.0,19.5,1055.0,62.0,19.200001,20.0,21.6,43.599998,-4.4000001,0.0
nan,1736290800.0,59508,21.0,0.0,19.5,1055.0,62.0,19.200001,20.0,21.6,43.599998,-4.4000001,0.0
nan,1736290800.0,59537,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.5,-4.4000001,0.0
nan,1736290800.0,59538,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.5,-4.4000001,0.0
nan,1736290800.0,59567,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.200001,43.400002,-4.5,0.0
nan,1736290800.0,59568,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.200001,43.400002,-4.5,0.0
nan,1736290800.0,59598,3.0,4.0,20.299999,1055.0,63.0,20.1,20.0,22.4,43.299999,-4.8000002,0.0
nan,1736290800.0,59628,9.0,0.0,20.1,1055.0,61.0,19.799999,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736290800.0,59658,25.0,0.0,19.700001,1055.0,56.0,19.0,20.0,21.4,43.200001,-5.4000001,0.0
nan,1736290800.0,59688,39.0,0.0,19.1,1055.0,54.0,18.299999,20.0,20.700001,43.200001,-5.5,0.0
nan,1736290800.0,59718,47.0,0.0,18.6,1055.0,53.0,17.9,20.0,20.200001,43.200001,-5.5,0.0
nan,1736290800.0,59748,51.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736290800.0,59778,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,20.0,43.200001,-5.3000002,0.0
nan,1736290800.0,59808,45.0,0.0,18.299999,1055.0,57.0,18.0,20.0,20.299999,43.200001,-5.1999998,0.0
nan,1736290800.0,59838,39.0,0.0,18.5,1055.0,58.0,18.299999,20.0,20.700001,43.099998,-5.0999999,0.0
nan,1736290800.0,59868,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,21.1,43.099998,-5.0,0.0
nan,1736290800.0,59898,25.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.4,43.0,-4.9000001,0.0
nan,1736290800.0,59928,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.6,42.900002,-4.8000002,0.0
nan,1736290800.0,59958,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.9,42.799999,-4.6999998,0.0
nan,1736290800.0,59988,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736290800.0,60018,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.0,-4.9000001,0.0
nan,1736290800.0,60048,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.099998,-5.1999998,0.0
nan,1736290800.0,60078,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.4000001,0.0
nan,1736290800.0,60108,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.799999,43.299999,-5.5,0.0
nan,1736290800.0,60138,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.599998,-5.4000001,0.0
nan,1736290800.0,60168,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.900002,-5.3000002,0.0
nan,1736290800.0,60198,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.299999,43.799999,-5.0,0.0
nan,1736290800.0,60228,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.6,43.700001,-4.8000002,0.0
nan,1736290800.0,60258,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.9,43.700001,-4.5999999,0.0
nan,1736290800.0,60288,25.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.299999,43.599998,-4.4000001,0.0
nan,1736290800.0,60318,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.6,43.5,-4.4000001,0.0
nan,1736290800.0,60348,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.9,43.400002,-4.4000001,0.0
nan,1736290800.0,60378,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736290800.0,60408,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.299999,-4.8000002,0.0
nan,1736290800.0,60438,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.200001,-5.0999999,0.0
nan,1736290800.0,60468,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.099998,-5.4000001,0.0
nan,1736290800.0,60498,37.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.799999,43.099998,-5.5,0.0
nan,1736290800.0,60528,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.099998,-5.5,0.0
nan,1736290800.0,60558,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736290800.0,60588,41.0,0.0,18.6,1055.0,56.0,18.200001,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736290800.0,60618,37.0,0.0,18.700001,1055.0,57.0,18.4,20.0,20.6,43.099998,-5.3000002,0.0
nan,1736290800.0,60648,33.0,0.0,18.9,1055.0,59.0,18.6,20.0,20.9,43.099998,-5.0999999,0.0
nan,1736290800.0,60678,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.299999,43.0,-5.0,0.0
nan,1736290800.0,60708,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,42.900002,-4.9000001,0.0
nan,1736290800.0,60738,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,42.799999,-4.8000002,0.0
nan,1736290800.0,60768,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736290800.0,60798,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,42.799999,-4.6999998,0.0
nan,1736290800.0,60828,7.0,2.0,20.299999,1055.0,62.0,19.9,20.0,22.200001,42.900002,-4.9000001,0.0
nan,1736290800.0,60858,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.6,43.0,-5.1999998,0.0
nan,1736290800.0,60888,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.099998,-5.4000001,0.0
nan,1736290800.0,60918,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.299999,-5.5,0.0
nan,1736290800.0,60948,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.599998,-5.5,0.0
nan,1736290800.0,60978,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736290800.0,61008,39.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.5,44.0,-5.1999998,0.0
nan,1736290800.0,61038,33.0,0.0,18.9,1055.0,59.0,18.6,20.0,20.799999,43.799999,-4.9000001,0.0
nan,1736290800.0,61068,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.200001,43.700001,-4.6999998,0.0
nan,1736290800.0,61069,27.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.599998,-4.5,0.0
nan,1736290800.0,61098,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.599998,-4.5,0.0
nan,1736290800.0,61099,21.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.9,43.5,-4.4000001,0.0
nan,1736290800.0,61128,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.9,43.5,-4.4000001,0.0
nan,1736290800.0,61129,15.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.1,43.5,-4.4000001,0.0
nan,1736290800.0,61158,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.1,43.5,-4.4000001,0.0
nan,1736290800.0,61159,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.400002,-4.5999999,0.0
nan,1736290800.0,61188,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.400002,-4.5999999,0.0
nan,1736290800.0,61189,5.0,3.0,20.200001,1055.0,62.0,19.9,20.0,22.299999,43.299999,-4.9000001,0.0
nan,1736290800.0,61218,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.299999,43.299999,-4.9000001,0.0
nan,1736290800.0,61219,7.0,2.0,19.9,1055.0,58.0,19.299999,20.0,21.700001,43.200001,-5.1999998,0.0
nan,1736290800.0,61248,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.700001,43.200001,-5.1999998,0.0
nan,1736290800.0,61249,19.0,0.0,19.299999,1055.0,54.0,18.5,20.0,20.9,43.200001,-5.4000001,0.0
nan,1736290800.0,61278,35.0,0.0,19.299999,1055.0,54.0,18.5,20.0,20.9,43.200001,-5.4000001,0.0
nan,1736290800.0,61279,35.0,0.0,18.700001,1055.0,53.0,18.0,20.0,20.299999,43.200001,-5.5,0.0
nan,1736290800.0,61308,45.0,0.0,18.700001,1055.0,53.0,18.0,20.0,20.299999,43.200001,-5.5,0.0
nan,1736290800.0,61309,45.0,0.0,18.4,1055.0,54.0,17.799999,20.0,20.0,43.299999,-5.5,0.0
nan,1736290800.0,61338,49.0,0.0,18.4,1055.0,54.0,17.799999,20.0,20.0,43.299999,-5.5,0.0
nan,1736290800.0,61339,49.0,0.0,18.4,1055.0,54.0,17.799999,20.0,20.0,43.299999,-5.5,0.0
nan,1736290800.0,61368,49.0,0.0,18.299999,1055.0,54.0,17.799999,20.0,19.9,43.299999,-5.4000001,0.0
nan,1736290800.0,61369,49.0,0.0,18.299999,1055.0,54.0,17.799999,20.0,19.9,43.299999,-5.4000001,0.0
nan,1736290800.0,61398,47.0,0.0,18.299999,1055.0,56.0,17.9,20.0,20.200001,43.299999,-5.3000002,0.0
nan,1736290800.0,61399,47.0,0.0,18.299999,1055.0,56.0,17.9,20.0,20.200001,43.299999,-5.3000002,0.0
nan,1736290800.0,61428,41.0,0.0,18.5,1055.0,59.0,18.200001,20.0,20.6,43.200001,-5.1999998,0.0
nan,1736290800.0,61429,41.0,0.0,18.5,1055.0,59.0,18.200001,20.0,20.6,43.200001,-5.1999998,0.0
nan,1736290800.0,61458,35.0,0.0,18.700001,1055.0,60.0,18.5,20.0,21.0,43.099998,-5.0999999,0.0
nan,1736290800.0,61459,35.0,0.0,18.700001,1055.0,60.0,18.5,20.0,21.0,43.099998,-5.0999999,0.0
nan,1736290800.0,61488,27.0,0.0,19.0,1055.0,61.0,18.9,20.0,21.299999,43.099998,-4.9000001,0.0
nan,1736290800.0,61489,27.0,0.0,19.0,1055.0,61.0,18.9,20.0,21.299999,43.099998,-4.9000001,0.0
nan,1736290800.0,61518,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.6,43.0,-4.8000002,0.0
nan,1736290800.0,61519,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.6,43.0,-4.8000002,0.0
nan,1736290800.0,61548,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.799999,42.900002,-4.6999998,0.0
nan,1736290800.0,61549,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.799999,42.900002,-4.6999998,0.0
nan,1736290800.0,61578,9.0,0.0,19.9,1055.0,63.0,19.799999,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736290800.0,61579,9.0,0.0,19.9,1055.0,63.0,19.799999,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736290800.0,61609,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,61639,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.200001,43.0,-5.0,0.0
nan,1736290800.0,61669,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.6,43.099998,-5.3000002,0.0
nan,1736290800.0,61699,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,21.0,43.200001,-5.5,0.0
nan,1736290800.0,61729,41.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.5,43.400002,-5.5,0.0
nan,1736290800.0,61759,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.299999,43.799999,-5.4000001,0.0
nan,1736290800.0,61789,43.0,0.0,18.5,1055.0,56.0,18.1,20.0,20.200001,43.799999,-5.1999998,0.0
nan,1736290800.0,61819,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.5,43.700001,-4.9000001,0.0
nan,1736290800.0,61849,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.799999,43.700001,-4.6999998,0.0
nan,1736290800.0,61879,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.200001,43.599998,-4.5,0.0
nan,1736290800.0,61909,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.5,43.5,-4.4000001,0.0
nan,1736290800.0,61939,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.9,43.400002,-4.4000001,0.0
nan,1736290800.0,61969,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.1,43.299999,-4.5,0.0
nan,1736290800.0,61999,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.299999,43.299999,-4.8000002,0.0
nan,1736290800.0,62029,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.200001,-5.0,0.0
nan,1736290800.0,62059,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.099998,-5.3000002,0.0
nan,1736290800.0,62089,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.099998,-5.5,0.0
nan,1736290800.0,62119,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736290800.0,62149,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.299999,43.099998,-5.5,0.0
nan,1736290800.0,62179,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.299999,43.099998,-5.3000002,0.0
nan,1736290800.0,62209,39.0,0.0,18.6,1055.0,57.0,18.299999,20.0,20.5,43.099998,-5.3000002,0.0
nan,1736290800.0,62239,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736290800.0,62269,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.200001,43.0,-5.0,0.0
nan,1736290800.0,62299,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.5,42.900002,-4.9000001,0.0
nan,1736290800.0,62329,17.0,0.0,19.700001,1055.0,62.0,19.4,20.0,21.799999,42.900002,-4.8000002,0.0
nan,1736290800.0,62359,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736290800.0,62389,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.900002,-4.8000002,0.0
nan,1736290800.0,62419,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.0,-5.0,0.0
nan,1736290800.0,62449,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.099998,-5.3000002,0.0
nan,1736290800.0,62479,27.0,0.0,19.5,1055.0,55.0,18.9,20.0,21.200001,43.200001,-5.5,0.0
nan,1736290800.0,62509,39.0,0.0,19.1,1055.0,54.0,18.299999,20.0,20.700001,43.400002,-5.5,0.0
nan,1736290800.0,62539,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.700001,-5.3000002,0.0
nan,1736290800.0,62569,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.799999,-5.0999999,0.0
nan,1736290800.0,62599,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.4,43.799999,-4.9000001,0.0
nan,1736290800.0,62629,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.700001,-4.6999998,0.0
nan,1736290800.0,62659,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.1,43.700001,-4.5,0.0
nan,1736290800.0,62689,25.0,0.0,19.299999,1055.0,61.0,19.0,20.0,21.4,43.599998,-4.4000001,0.0
nan,1736290800.0,62719,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.799999,43.5,-4.3000002,0.0
nan,1736290800.0,62720,17.0,0.0,19.9,1055.0,64.0,19.700001,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736290800.0,62749,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736290800.0,62750,11.0,0.0,20.1,1055.0,64.0,19.9,20.0,22.299999,43.299999,-4.5999999,0.0
nan,1736290800.0,62779,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.299999,43.299999,-4.5999999,0.0
nan,1736290800.0,62780,7.0,2.0,20.299999,1055.0,63.0,20.0,20.0,22.4,43.299999,-4.9000001,0.0
nan,1736290800.0,62809,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.4,43.299999,-4.9000001,0.0
nan,1736290800.0,62810,5.0,3.0,20.0,1055.0,59.0,19.6,20.0,22.0,43.200001,-5.3000002,0.0
nan,1736290800.0,62839,13.0,0.0,20.0,1055.0,59.0,19.6,20.0,22.0,43.200001,-5.3000002,0.0
nan,1736290800.0,62840,13.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.200001,43.099998,-5.5,0.0
nan,1736290800.0,62869,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.200001,43.099998,-5.5,0.0
nan,1736290800.0,62870,29.0,0.0,18.9,1055.0,52.0,18.200001,20.0,20.5,43.099998,-5.5999999,0.0
nan,1736290800.0,62899,41.0,0.0,18.9,1055.0,52.0,18.200001,20.0,20.5,43.099998,-5.5999999,0.0
nan,1736290800.0,62900,41.0,0.0,18.5,1055.0,53.0,17.799999,20.0,20.1,43.200001,-5.5,0.0
nan,1736290800.0,62929,49.0,0.0,18.5,1055.0,53.0,17.799999,20.0,20.1,43.200001,-5.5,0.0
nan,1736290800.0,62930,49.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.9,43.200001,-5.4000001,0.0
nan,1736290800.0,62959,51.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.9,43.200001,-5.4000001,0.0
nan,1736290800.0,62960,51.0,0.0,18.299999,1055.0,55.0,17.9,20.0,20.1,43.200001,-5.3000002,0.0
nan,1736290800.0,62989,47.0,0.0,18.299999,1055.0,55.0,17.9,20.0,20.1,43.200001,-5.3000002,0.0
nan,1736290800.0,62990,47.0,0.0,18.4,1055.0,57.0,18.1,20.0,20.4,43.099998,-5.1999998,0.0
nan,1736290800.0,63019,43.0,0.0,18.4,1055.0,57.0,18.1,20.0,20.4,43.099998,-5.1999998,0.0
nan,1736290800.0,63020,43.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736290800.0,63049,37.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736290800.0,63050,37.0,0.0,18.9,1055.0,60.0,18.700001,20.0,21.200001,43.0,-5.0,0.0
nan,1736290800.0,63079,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,21.200001,43.0,-5.0,0.0
nan,1736290800.0,63080,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.4,42.900002,-4.9000001,0.0
nan,1736290800.0,63109,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.4,42.900002,-4.9000001,0.0
nan,1736290800.0,63110,25.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736290800.0,63139,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736290800.0,63140,19.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736290800.0,63169,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736290800.0,63170,11.0,0.0,20.1,1055.0,64.0,19.9,20.0,22.200001,42.900002,-4.6999998,0.0
nan,1736290800.0,63199,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.200001,42.900002,-4.6999998,0.0
nan,1736290800.0,63200,7.0,2.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.0,-5.0,0.0
nan,1736290800.0,63229,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.0,-5.0,0.0
nan,1736290800.0,63230,5.0,3.0,20.200001,1055.0,61.0,19.700001,20.0,22.1,43.099998,-5.3000002,0.0
nan,1736290800.0,63259,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.1,43.099998,-5.3000002,0.0
nan,1736290800.0,63260,11.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.4,43.200001,-5.5,0.0
nan,1736290800.0,63289,23.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.4,43.200001,-5.5,0.0
nan,1736290800.0,63290,23.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.4,43.200001,-5.5,0.0
nan,1736290800.0,63319,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.400002,-5.4000001,0.0
nan,1736290800.0,63320,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.400002,-5.4000001,0.0
nan,1736290800.0,63349,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.700001,-5.3000002,0.0
nan,1736290800.0,63350,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.700001,-5.3000002,0.0
nan,1736290800.0,63379,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.799999,-5.0999999,0.0
nan,1736290800.0,63380,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.799999,-5.0999999,0.0
nan,1736290800.0,63409,41.0,0.0,18.6,1055.0,56.0,18.200001,20.0,20.299999,43.799999,-4.9000001,0.0
nan,1736290800.0,63410,41.0,0.0,18.6,1055.0,56.0,18.200001,20.0,20.299999,43.799999,-4.9000001,0.0
nan,1736290800.0,63439,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.6,43.700001,-4.6999998,0.0
nan,1736290800.0,63440,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.6,43.700001,-4.6999998,0.0
nan,1736290800.0,63469,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.9,43.700001,-4.5,0.0
nan,1736290800.0,63470,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.9,43.700001,-4.5,0.0
nan,1736290800.0,63499,25.0,0.0,19.200001,1055.0,60.0,19.0,20.0,21.299999,43.599998,-4.4000001,0.0
nan,1736290800.0,63500,25.0,0.0,19.200001,1055.0,60.0,19.0,20.0,21.299999,43.599998,-4.4000001,0.0
nan,1736290800.0,63529,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.6,43.5,-4.3000002,0.0
nan,1736290800.0,63530,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.6,43.5,-4.3000002,0.0
nan,1736290800.0,63559,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.400002,-4.3000002,0.0
nan,1736290800.0,63560,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.400002,-4.3000002,0.0
nan,1736290800.0,63589,7.0,2.0,20.1,1055.0,63.0,19.9,20.0,22.200001,43.299999,-4.5,0.0
nan,1736290800.0,63590,7.0,2.0,20.1,1055.0,63.0,19.9,20.0,22.200001,43.299999,-4.5,0.0
nan,1736290800.0,63620,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.299999,43.299999,-4.8000002,0.0
nan,1736290800.0,63650,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.9,43.200001,-5.1999998,0.0
nan,1736290800.0,63680,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.200001,43.099998,-5.4000001,0.0
nan,1736290800.0,63710,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.700001,43.099998,-5.5,0.0
nan,1736290800.0,63740,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.4,43.099998,-5.5,0.0
nan,1736290800.0,63770,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736290800.0,63800,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.4,43.099998,-5.3000002,0.0
nan,1736290800.0,63830,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.700001,43.099998,-5.1999998,0.0
nan,1736290800.0,63860,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,21.0,43.099998,-5.0999999,0.0
nan,1736290800.0,63890,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.4,43.0,-5.0,0.0
nan,1736290800.0,63920,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736290800.0,63950,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,42.799999,-4.8000002,0.0
nan,1736290800.0,63980,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.200001,42.700001,-4.6999998,0.0
nan,1736290800.0,64010,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.299999,42.700001,-4.8000002,0.0
nan,1736290800.0,64040,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,42.799999,-5.0,0.0
nan,1736290800.0,64070,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.200001,43.0,-5.1999998,0.0
nan,1736290800.0,64100,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736290800.0,64130,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.400002,-5.4000001,0.0
nan,1736290800.0,64160,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.700001,-5.4000001,0.0
nan,1736290800.0,64190,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.4,43.900002,-5.3000002,0.0
nan,1736290800.0,64220,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.700001,43.799999,-5.0999999,0.0
nan,1736290800.0,64250,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,21.1,43.700001,-4.8000002,0.0
nan,1736290800.0,64280,23.0,0.0,19.299999,1055.0,61.0,19.1,20.0,21.4,43.599998,-4.5999999,0.0
nan,1736290800.0,64310,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,43.5,-4.5,0.0
nan,1736290800.0,64340,11.0,0.0,19.9,1055.0,63.0,19.700001,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736290800.0,64370,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.299999,43.400002,-4.4000001,0.0
nan,1736290800.0,64400,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.299999,-4.5999999,0.0
nan,1736290800.0,64430,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.9,43.200001,-5.0,0.0
nan,1736290800.0,64460,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.1,43.200001,-5.1999998,0.0
nan,1736290800.0,64490,41.0,0.0,18.9,1055.0,53.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736290800.0,64520,49.0,0.0,18.5,1055.0,53.0,17.799999,20.0,20.1,43.200001,-5.5,0.0
nan,1736290800.0,64550,49.0,0.0,18.299999,1055.0,54.0,17.799999,20.0,19.9,43.200001,-5.5,0.0
nan,1736290800.0,64580,47.0,0.0,18.299999,1055.0,56.0,17.9,20.0,20.1,43.200001,-5.5,0.0
nan,1736290800.0,64610,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736290800.0,64640,37.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.799999,43.099998,-5.1999998,0.0
nan,1736290800.0,64670,29.0,0.0,18.9,1055.0,60.0,18.799999,20.0,21.1,43.099998,-5.0999999,0.0
nan,1736290800.0,64700,23.0,0.0,19.200001,1055.0,61.0,19.1,20.0,21.4,43.0,-5.0,0.0
nan,1736290800.0,64701,23.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736290800.0,64730,17.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736290800.0,64731,17.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,42.799999,-4.6999998,0.0
nan,1736290800.0,64760,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,42.799999,-4.6999998,0.0
nan,1736290800.0,64761,11.0,0.0,20.1,1055.0,65.0,19.9,20.0,22.1,42.700001,-4.5999999,0.0
nan,1736290800.0,64790,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.1,42.700001,-4.5999999,0.0
nan,1736290800.0,64791,7.0,2.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.700001,-4.6999998,0.0
nan,1736290800.0,64820,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.700001,-4.6999998,0.0
nan,1736290800.0,64821,5.0,3.0,19.9,1055.0,59.0,19.5,20.0,21.799999,42.900002,-5.0,0.0
nan,1736290800.0,64850,15.0,0.0,19.9,1055.0,59.0,19.5,20.0,21.799999,42.900002,-5.0,0.0
nan,1736290800.0,64851,15.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.200001,43.0,-5.1999998,0.0
nan,1736290800.0,64880,29.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.200001,43.0,-5.1999998,0.0
nan,1736290800.0,64881,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736290800.0,64910,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736290800.0,64911,39.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.4000001,0.0
nan,1736290800.0,64940,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.4000001,0.0
nan,1736290800.0,64941,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.799999,-5.5,0.0
nan,1736290800.0,64970,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.799999,-5.5,0.0
nan,1736290800.0,64971,43.0,0.0,18.6,1055.0,57.0,18.299999,20.0,20.4,43.799999,-5.4000001,0.0
nan,1736290800.0,65000,39.0,0.0,18.6,1055.0,57.0,18.299999,20.0,20.4,43.799999,-5.4000001,0.0
nan,1736290800.0,65001,39.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.799999,-5.1999998,0.0
nan,1736290800.0,65030,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.799999,-5.1999998,0.0
nan,1736290800.0,65031,35.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.1,43.599998,-4.9000001,0.0
nan,1736290800.0,65060,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.1,43.599998,-4.9000001,0.0
nan,1736290800.0,65061,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.5,-4.6999998,0.0
nan,1736290800.0,65090,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.5,-4.6999998,0.0
nan,1736290800.0,65091,23.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.700001,43.5,-4.5,0.0
nan,1736290800.0,65120,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.700001,43.5,-4.5,0.0
nan,1736290800.0,65121,17.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736290800.0,65150,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736290800.0,65151,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736290800.0,65180,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.5,0.0
nan,1736290800.0,65181,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.5,0.0
nan,1736290800.0,65210,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.200001,-4.8000002,0.0
nan,1736290800.0,65211,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.200001,-4.8000002,0.0
nan,1736290800.0,65240,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.9,43.200001,-5.0999999,0.0
nan,1736290800.0,65241,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.9,43.200001,-5.0999999,0.0
nan,1736290800.0,65270,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.200001,43.099998,-5.3000002,0.0
nan,1736290800.0,65271,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.200001,43.099998,-5.3000002,0.0
nan,1736290800.0,65300,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.099998,-5.5,0.0
nan,1736290800.0,65301,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.099998,-5.5,0.0
nan,1736290800.0,65330,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.4,43.099998,-5.5999999,0.0
nan,1736290800.0,65331,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.4,43.099998,-5.5999999,0.0
nan,1736290800.0,65360,41.0,0.0,18.700001,1055.0,56.0,18.200001,20.0,20.299999,43.099998,-5.5,0.0
nan,1736290800.0,65361,41.0,0.0,18.700001,1055.0,56.0,18.200001,20.0,20.299999,43.099998,-5.5,0.0
nan,1736290800.0,65390,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.099998,-5.4000001,0.0
nan,1736290800.0,65391,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.099998,-5.4000001,0.0
nan,1736290800.0,65420,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736290800.0,65421,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736290800.0,65450,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.1,43.099998,-5.1999998,0.0
nan,1736290800.0,65451,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.1,43.099998,-5.1999998,0.0
nan,1736290800.0,65480,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.0,-5.0,0.0
nan,1736290800.0,65481,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.0,-5.0,0.0
nan,1736290800.0,65510,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736290800.0,65511,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736290800.0,65540,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,42.799999,-4.8000002,0.0
nan,1736290800.0,65541,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,42.799999,-4.8000002,0.0
nan,1736290800.0,65570,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.200001,42.700001,-4.6999998,0.0
nan,1736290800.0,65571,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.200001,42.700001,-4.6999998,0.0
nan,1736290800.0,65600,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.200001,42.700001,-4.6999998,0.0
nan,1736290800.0,65601,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.200001,42.700001,-4.6999998,0.0
nan,1736290800.0,65630,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,42.799999,-4.9000001,0.0
nan,1736290800.0,65631,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,42.799999,-4.9000001,0.0
nan,1736290800.0,65660,33.0,0.0,19.200001,1055.0,55.0,18.6,20.0,21.0,43.0,-5.0,0.0
nan,1736290800.0,65661,33.0,0.0,19.200001,1055.0,55.0,18.6,20.0,21.0,43.0,-5.0,0.0
nan,1736290800.0,65690,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.1999998,0.0
nan,1736290800.0,65691,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.1999998,0.0
nan,1736290800.0,65720,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.3000002,0.0
nan,1736290800.0,65721,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.3000002,0.0
nan,1736290800.0,65751,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.700001,-5.4000001,0.0
nan,1736290800.0,65781,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.4,43.799999,-5.4000001,0.0
nan,1736290800.0,65811,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.799999,43.700001,-5.1999998,0.0
nan,1736290800.0,65841,27.0,0.0,19.1,1055.0,60.0,18.9,20.0,21.200001,43.599998,-5.0,0.0
nan,1736290800.0,65871,21.0,0.0,19.299999,1055.0,61.0,19.200001,20.0,21.5,43.5,-4.6999998,0.0
nan,1736290800.0,65901,13.0,0.0,19.6,1055.0,62.0,19.6,20.0,21.799999,43.400002,-4.5999999,0.0
nan,1736290800.0,65931,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.1,43.400002,-4.4000001,0.0
nan,1736290800.0,65961,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.5,0.0
nan,1736290800.0,65991,11.0,0.0,20.0,1055.0,60.0,19.700001,20.0,22.1,43.200001,-4.6999998,0.0
nan,1736290800.0,66021,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.0,0.0
nan,1736290800.0,66051,35.0,0.0,19.1,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.1999998,0.0
nan,1736290800.0,66081,41.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.5,43.099998,-5.3000002,0.0
nan,1736290800.0,66111,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736290800.0,66141,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.099998,-5.5,0.0
nan,1736290800.0,66171,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.6,43.099998,-5.4000001,0.0
nan,1736290800.0,66201,31.0,0.0,18.9,1055.0,59.0,18.700001,20.0,20.9,43.099998,-5.4000001,0.0
nan,1736290800.0,66231,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.0,-5.3000002,0.0
nan,1736290800.0,66261,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.6,42.900002,-5.0999999,0.0
nan,1736290800.0,66291,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,42.900002,-5.0,0.0
nan,1736290800.0,66321,7.0,2.0,20.0,1055.0,63.0,19.9,20.0,22.1,42.799999,-4.9000001,0.0
nan,1736290800.0,66351,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,42.700001,-4.6999998,0.0
nan,1736290800.0,66381,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.700001,-4.5999999,0.0
nan,1736290800.0,66411,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,42.900002,-4.6999998,0.0
nan,1736290800.0,66441,35.0,0.0,19.1,1055.0,55.0,18.5,20.0,20.799999,43.099998,-4.8000002,0.0
nan,1736290800.0,66471,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.4,43.299999,-4.9000001,0.0
nan,1736290800.0,66501,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.599998,-5.0,0.0
nan,1736290800.0,66531,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.799999,-5.1999998,0.0
nan,1736290800.0,66561,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.700001,-5.3000002,0.0
nan,1736290800.0,66591,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.700001,-5.3000002,0.0
nan,1736290800.0,66621,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.599998,-5.3000002,0.0
nan,1736290800.0,66651,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.6,43.5,-5.1999998,0.0
nan,1736290800.0,66681,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.400002,-5.0999999,0.0
nan,1736290800.0,66682,13.0,0.0,20.0,1055.0,64.0,19.9,20.0,22.200001,43.400002,-4.9000001,0.0
nan,1736290800.0,66711,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.200001,43.400002,-4.9000001,0.0
nan,1736290800.0,66712,7.0,2.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.299999,-4.9000001,0.0
nan,1736290800.0,66741,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.299999,-4.9000001,0.0
nan,1736290800.0,66742,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.200001,-4.8000002,0.0
nan,1736290800.0,66771,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.200001,-4.8000002,0.0
nan,1736290800.0,66772,11.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.4,43.099998,-4.6999998,0.0
nan,1736290800.0,66801,23.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.4,43.099998,-4.6999998,0.0
nan,1736290800.0,66802,23.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.099998,-4.6999998,0.0
nan,1736290800.0,66831,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.099998,-4.6999998,0.0
nan,1736290800.0,66832,35.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.5,43.099998,-4.8000002,0.0
nan,1736290800.0,66861,41.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.5,43.099998,-4.8000002,0.0
nan,1736290800.0,66862,41.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.099998,-4.8000002,0.0
nan,1736290800.0,66891,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.099998,-4.8000002,0.0
nan,1736290800.0,66892,43.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.099998,-5.0,0.0
nan,1736290800.0,66921,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.099998,-5.0,0.0
nan,1736290800.0,66922,41.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.6,43.099998,-5.1999998,0.0
nan,1736290800.0,66951,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.6,43.099998,-5.1999998,0.0
nan,1736290800.0,66952,37.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.9,43.0,-5.3000002,0.0
nan,1736290800.0,66981,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.9,43.0,-5.3000002,0.0
nan,1736290800.0,66982,31.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.0,-5.3000002,0.0
nan,1736290800.0,67011,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.0,-5.3000002,0.0
nan,1736290800.0,67012,25.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,42.900002,-5.3000002,0.0
nan,1736290800.0,67041,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,42.900002,-5.3000002,0.0
nan,1736290800.0,67042,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,42.900002,-5.3000002,0.0
nan,1736290800.0,67071,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,42.799999,-5.1999998,0.0
nan,1736290800.0,67072,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,42.799999,-5.1999998,0.0
nan,1736290800.0,67101,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.1,42.700001,-4.9000001,0.0
nan,1736290800.0,67102,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.1,42.700001,-4.9000001,0.0
nan,1736290800.0,67131,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.8000002,0.0
nan,1736290800.0,67132,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.8000002,0.0
nan,1736290800.0,67161,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.0,-4.5999999,0.0
nan,1736290800.0,67162,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.0,-4.5999999,0.0
nan,1736290800.0,67191,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.099998,-4.6999998,0.0
nan,1736290800.0,67192,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.099998,-4.6999998,0.0
nan,1736290800.0,67221,35.0,0.0,19.1,1055.0,54.0,18.5,20.0,20.700001,43.299999,-4.8000002,0.0
nan,1736290800.0,67222,35.0,0.0,19.1,1055.0,54.0,18.5,20.0,20.700001,43.299999,-4.8000002,0.0
nan,1736290800.0,67251,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.4,43.599998,-4.9000001,0.0
nan,1736290800.0,67252,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.4,43.599998,-4.9000001,0.0
nan,1736290800.0,67281,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.700001,-4.9000001,0.0
nan,1736290800.0,67282,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.700001,-4.9000001,0.0
nan,1736290800.0,67311,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.599998,-5.0,0.0
nan,1736290800.0,67312,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.599998,-5.0,0.0
nan,1736290800.0,67341,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.5,43.599998,-5.1999998,0.0
nan,1736290800.0,67342,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.5,43.599998,-5.1999998,0.0
nan,1736290800.0,67371,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.599998,-5.1999998,0.0
nan,1736290800.0,67372,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.599998,-5.1999998,0.0
nan,1736290800.0,67401,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.5,-5.3000002,0.0
nan,1736290800.0,67402,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.5,-5.3000002,0.0
nan,1736290800.0,67431,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.6,43.400002,-5.3000002,0.0
nan,1736290800.0,67432,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.6,43.400002,-5.3000002,0.0
nan,1736290800.0,67461,13.0,0.0,19.700001,1055.0,62.0,19.6,20.0,21.9,43.400002,-5.1999998,0.0
nan,1736290800.0,67462,13.0,0.0,19.700001,1055.0,62.0,19.6,20.0,21.9,43.400002,-5.1999998,0.0
nan,1736290800.0,67491,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.1,43.299999,-5.0999999,0.0
nan,1736290800.0,67492,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.1,43.299999,-5.0999999,0.0
nan,1736290800.0,67521,3.0,4.0,20.200001,1055.0,64.0,20.1,20.0,22.299999,43.200001,-5.0,0.0
nan,1736290800.0,67522,3.0,4.0,20.200001,1055.0,64.0,20.1,20.0,22.299999,43.200001,-5.0,0.0
nan,1736290800.0,67551,9.0,0.0,20.1,1055.0,61.0,19.799999,20.0,22.1,43.200001,-5.0,0.0
nan,1736290800.0,67552,9.0,0.0,20.1,1055.0,61.0,19.799999,20.0,22.1,43.200001,-5.0,0.0
nan,1736290800.0,67581,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,43.099998,-4.9000001,0.0
nan,1736290800.0,67582,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,43.099998,-4.9000001,0.0
nan,1736290800.0,67611,39.0,0.0,19.0,1055.0,53.0,18.299999,20.0,20.6,43.099998,-4.8000002,0.0
nan,1736290800.0,67612,39.0,0.0,19.0,1055.0,53.0,18.299999,20.0,20.6,43.099998,-4.8000002,0.0
nan,1736290800.0,67641,47.0,0.0,18.5,1055.0,53.0,17.9,20.0,20.1,43.099998,-4.8000002,0.0
nan,1736290800.0,67642,47.0,0.0,18.5,1055.0,53.0,17.9,20.0,20.1,43.099998,-4.8000002,0.0
nan,1736290800.0,67671,51.0,0.0,18.299999,1055.0,53.0,17.700001,20.0,19.9,43.099998,-4.6999998,0.0
nan,1736290800.0,67672,51.0,0.0,18.299999,1055.0,53.0,17.700001,20.0,19.9,43.099998,-4.6999998,0.0
nan,1736290800.0,67701,49.0,0.0,18.200001,1055.0,55.0,17.799999,20.0,19.9,43.099998,-4.5999999,0.0
nan,1736290800.0,67702,49.0,0.0,18.200001,1055.0,55.0,17.799999,20.0,19.9,43.099998,-4.5999999,0.0
nan,1736290800.0,67731,45.0,0.0,18.299999,1055.0,56.0,18.0,20.0,20.299999,43.099998,-4.5,0.0
nan,1736290800.0,67732,45.0,0.0,18.299999,1055.0,56.0,18.0,20.0,20.299999,43.099998,-4.5,0.0
nan,1736290800.0,67761,39.0,0.0,18.5,1055.0,58.0,18.299999,20.0,20.6,43.0,-4.5999999,0.0
nan,1736290800.0,67762,39.0,0.0,18.5,1055.0,58.0,18.299999,20.0,20.6,43.0,-4.5999999,0.0
nan,1736290800.0,67792,33.0,0.0,18.799999,1055.0,59.0,18.6,20.0,21.0,42.900002,-4.6999998,0.0
nan,1736290800.0,67822,25.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.299999,42.900002,-4.9000001,0.0
nan,1736290800.0,67852,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.6,43.0,-5.0,0.0
nan,1736290800.0,67882,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,43.0,-5.1999998,0.0
nan,1736290800.0,67912,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.099998,-5.3000002,0.0
nan,1736290800.0,67942,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.200001,-5.3000002,0.0
nan,1736290800.0,67972,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.1,43.299999,-5.0999999,0.0
nan,1736290800.0,68002,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.5,43.5,-4.9000001,0.0
nan,1736290800.0,68032,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.799999,-4.8000002,0.0
nan,1736290800.0,68062,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,44.0,-4.6999998,0.0
nan,1736290800.0,68092,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,44.0,-4.5999999,0.0
nan,1736290800.0,68122,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.900002,-4.5,0.0
nan,1736290800.0,68152,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.4,43.900002,-4.4000001,0.0
nan,1736290800.0,68182,35.0,0.0,18.799999,1055.0,58.0,18.5,20.0,20.799999,43.900002,-4.3000002,0.0
nan,1736290800.0,68212,27.0,0.0,19.0,1055.0,61.0,18.9,20.0,21.200001,43.799999,-4.1999998,0.0
nan,1736290800.0,68242,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.5,43.700001,-4.1999998,0.0
nan,1736290800.0,68272,15.0,0.0,19.700001,1055.0,62.0,19.5,20.0,21.799999,43.599998,-4.3000002,0.0
nan,1736290800.0,68302,7.0,2.0,20.0,1055.0,63.0,19.9,20.0,22.1,43.5,-4.5,0.0
nan,1736290800.0,68332,3.0,4.0,20.200001,1055.0,64.0,20.1,20.0,22.299999,43.5,-4.8000002,0.0
nan,1736290800.0,68362,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.400002,-5.0999999,0.0
nan,1736290800.0,68392,17.0,0.0,19.9,1055.0,58.0,19.4,20.0,21.700001,43.299999,-5.4000001,0.0
nan,1736290800.0,68422,33.0,0.0,19.200001,1055.0,54.0,18.6,20.0,20.9,43.299999,-5.5,0.0
nan,1736290800.0,68452,45.0,0.0,18.700001,1055.0,53.0,18.0,20.0,20.299999,43.299999,-5.5,0.0
nan,1736290800.0,68482,51.0,0.0,18.4,1055.0,53.0,17.700001,20.0,20.0,43.299999,-5.4000001,0.0
nan,1736290800.0,68512,51.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.9,43.299999,-5.3000002,0.0
nan,1736290800.0,68542,47.0,0.0,18.299999,1055.0,57.0,17.9,20.0,20.1,43.299999,-5.1999998,0.0
nan,1736290800.0,68572,41.0,0.0,18.4,1055.0,59.0,18.200001,20.0,20.5,43.299999,-5.0999999,0.0
nan,1736290800.0,68602,35.0,0.0,18.700001,1055.0,59.0,18.5,20.0,20.9,43.299999,-4.9000001,0.0
nan,1736290800.0,68632,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.200001,43.200001,-4.8000002,0.0
nan,1736290800.0,68662,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.5,43.099998,-4.6999998,0.0
nan,1736290800.0,68692,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.799999,43.0,-4.6999998,0.0
nan,1736290800.0,68722,9.0,0.0,19.9,1055.0,63.0,19.799999,20.0,22.0,42.900002,-4.8000002,0.0
nan,1736290800.0,68752,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.200001,42.799999,-5.0,0.0
nan,1736290800.0,68753,5.0,3.0,20.1,1055.0,62.0,19.799999,20.0,22.200001,42.799999,-5.3000002,0.0
nan,1736290800.0,68782,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.200001,42.799999,-5.3000002,0.0
nan,1736290800.0,68783,9.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.700001,42.900002,-5.5,0.0
nan,1736290800.0,68812,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.700001,42.900002,-5.5,0.0
nan,1736290800.0,68813,21.0,0.0,19.299999,1055.0,55.0,18.5,20.0,21.0,43.0,-5.4000001,0.0
nan,1736290800.0,68842,35.0,0.0,19.299999,1055.0,55.0,18.5,20.0,21.0,43.0,-5.4000001,0.0
nan,1736290800.0,68843,35.0,0.0,18.9,1055.0,55.0,18.1,20.0,20.6,43.299999,-5.3000002,0.0
nan,1736290800.0,68872,43.0,0.0,18.9,1055.0,55.0,18.1,20.0,20.6,43.299999,-5.3000002,0.0
nan,1736290800.0,68873,43.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.299999,43.599998,-5.0999999,0.0
nan,1736290800.0,68902,45.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.299999,43.599998,-5.0999999,0.0
nan,1736290800.0,68903,45.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.900002,-4.9000001,0.0
nan,1736290800.0,68932,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.900002,-4.9000001,0.0
nan,1736290800.0,68933,43.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.5,43.799999,-4.6999998,0.0
nan,1736290800.0,68962,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.5,43.799999,-4.6999998,0.0
nan,1736290800.0,68963,41.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.799999,43.799999,-4.5,0.0
nan,1736290800.0,68992,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.799999,43.799999,-4.5,0.0
nan,1736290800.0,68993,35.0,0.0,19.1,1055.0,60.0,18.799999,20.0,21.200001,43.700001,-4.3000002,0.0
nan,1736290800.0,69022,29.0,0.0,19.1,1055.0,60.0,18.799999,20.0,21.200001,43.700001,-4.3000002,0.0
nan,1736290800.0,69023,29.0,0.0,19.1,1055.0,60.0,18.799999,20.0,21.200001,43.700001,-4.3000002,0.0
nan,1736290800.0,69052,23.0,0.0,19.4,1055.0,62.0,19.1,20.0,21.5,43.599998,-4.3000002,0.0
nan,1736290800.0,69053,23.0,0.0,19.4,1055.0,62.0,19.1,20.0,21.5,43.599998,-4.3000002,0.0
nan,1736290800.0,69082,17.0,0.0,19.700001,1055.0,62.0,19.4,20.0,21.799999,43.5,-4.3000002,0.0
nan,1736290800.0,69083,17.0,0.0,19.700001,1055.0,62.0,19.4,20.0,21.799999,43.5,-4.3000002,0.0
nan,1736290800.0,69112,9.0,0.0,20.0,1055.0,63.0,19.799999,20.0,22.1,43.400002,-4.4000001,0.0
nan,1736290800.0,69113,9.0,0.0,20.0,1055.0,63.0,19.799999,20.0,22.1,43.400002,-4.4000001,0.0
nan,1736290800.0,69142,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.4,43.400002,-4.5999999,0.0
nan,1736290800.0,69143,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.4,43.400002,-4.5999999,0.0
nan,1736290800.0,69172,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.299999,43.299999,-5.0,0.0
nan,1736290800.0,69173,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.299999,43.299999,-5.0,0.0
nan,1736290800.0,69202,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.799999,43.200001,-5.3000002,0.0
nan,1736290800.0,69203,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.799999,43.200001,-5.3000002,0.0
nan,1736290800.0,69232,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.1,43.200001,-5.5,0.0
nan,1736290800.0,69233,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.1,43.200001,-5.5,0.0
nan,1736290800.0,69262,41.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.6,43.200001,-5.5,0.0
nan,1736290800.0,69263,41.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.6,43.200001,-5.5,0.0
nan,1736290800.0,69292,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.4,43.200001,-5.5,0.0
nan,1736290800.0,69293,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.4,43.200001,-5.5,0.0
nan,1736290800.0,69322,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736290800.0,69323,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736290800.0,69352,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736290800.0,69353,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736290800.0,69382,33.0,0.0,18.9,1055.0,59.0,18.5,20.0,20.9,43.200001,-5.1999998,0.0
nan,1736290800.0,69383,33.0,0.0,18.9,1055.0,59.0,18.5,20.0,20.9,43.200001,-5.1999998,0.0
nan,1736290800.0,69412,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.200001,43.099998,-5.0,0.0
nan,1736290800.0,69413,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.200001,43.099998,-5.0,0.0
nan,1736290800.0,69442,23.0,0.0,19.4,1055.0,61.0,19.1,20.0,21.5,43.099998,-4.9000001,0.0
nan,1736290800.0,69443,23.0,0.0,19.4,1055.0,61.0,19.1,20.0,21.5,43.099998,-4.9000001,0.0
nan,1736290800.0,69472,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.0,-4.8000002,0.0
nan,1736290800.0,69473,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.0,-4.8000002,0.0
nan,1736290800.0,69502,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.900002,-4.6999998,0.0
nan,1736290800.0,69503,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.900002,-4.6999998,0.0
nan,1736290800.0,69532,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,42.799999,-4.6999998,0.0
nan,1736290800.0,69533,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,42.799999,-4.6999998,0.0
nan,1736290800.0,69562,9.0,0.0,20.299999,1055.0,62.0,19.799999,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,69563,9.0,0.0,20.299999,1055.0,62.0,19.799999,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,69592,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.5,42.900002,-5.0,0.0
nan,1736290800.0,69593,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.5,42.900002,-5.0,0.0
nan,1736290800.0,69622,33.0,0.0,19.4,1055.0,55.0,18.6,20.0,21.1,43.0,-5.1999998,0.0
nan,1736290800.0,69623,33.0,0.0,19.4,1055.0,55.0,18.6,20.0,21.1,43.0,-5.1999998,0.0
nan,1736290800.0,69652,43.0,0.0,18.9,1055.0,54.0,18.1,20.0,20.5,43.299999,-5.3000002,0.0
nan,1736290800.0,69653,43.0,0.0,18.9,1055.0,54.0,18.1,20.0,20.5,43.299999,-5.3000002,0.0
nan,1736290800.0,69682,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.5,-5.4000001,0.0
nan,1736290800.0,69683,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.5,-5.4000001,0.0
nan,1736290800.0,69712,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.4,43.799999,-5.4000001,0.0
nan,1736290800.0,69713,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.4,43.799999,-5.4000001,0.0
nan,1736290800.0,69742,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.799999,-5.3000002,0.0
nan,1736290800.0,69743,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.799999,-5.3000002,0.0
nan,1736290800.0,69772,35.0,0.0,18.9,1055.0,59.0,18.5,20.0,20.799999,43.700001,-5.0999999,0.0
nan,1736290800.0,69773,35.0,0.0,18.9,1055.0,59.0,18.5,20.0,20.799999,43.700001,-5.0999999,0.0
nan,1736290800.0,69802,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.200001,43.599998,-4.9000001,0.0
nan,1736290800.0,69803,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.200001,43.599998,-4.9000001,0.0
nan,1736290800.0,69832,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.5,-4.6999998,0.0
nan,1736290800.0,69833,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.5,-4.6999998,0.0
nan,1736290800.0,69863,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.9,43.5,-4.5,0.0
nan,1736290800.0,69893,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.1,43.400002,-4.4000001,0.0
nan,1736290800.0,69923,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.4,43.299999,-4.5,0.0
nan,1736290800.0,69953,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.299999,43.200001,-4.6999998,0.0
