Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736290800.0,69983,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.700001,43.200001,-5.0,0.0
nan,1736290800.0,70013,35.0,0.0,19.299999,1055.0,55.0,18.5,20.0,21.0,43.099998,-5.1999998,0.0
nan,1736290800.0,70043,45.0,0.0,18.799999,1055.0,53.0,17.9,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736290800.0,70073,49.0,0.0,18.5,1055.0,54.0,17.799999,20.0,20.0,43.099998,-5.5,0.0
nan,1736290800.0,70103,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,20.0,43.200001,-5.5,0.0
nan,1736290800.0,70133,45.0,0.0,18.4,1055.0,57.0,18.0,20.0,20.200001,43.099998,-5.4000001,0.0
nan,1736290800.0,70163,37.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736290800.0,70193,33.0,0.0,18.799999,1055.0,59.0,18.6,20.0,20.9,43.099998,-5.1999998,0.0
nan,1736290800.0,70223,27.0,0.0,19.0,1055.0,61.0,18.9,20.0,21.299999,43.0,-5.0999999,0.0
nan,1736290800.0,70253,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.6,42.900002,-4.9000001,0.0
nan,1736290800.0,70283,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.799999,42.799999,-4.8000002,0.0
nan,1736290800.0,70313,5.0,3.0,20.0,1055.0,65.0,20.0,20.0,22.1,42.700001,-4.5999999,0.0
nan,1736290800.0,70343,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.700001,-4.5999999,0.0
nan,1736290800.0,70373,11.0,0.0,20.1,1055.0,62.0,19.9,20.0,22.0,42.900002,-4.9000001,0.0
nan,1736290800.0,70403,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.0,-5.0999999,0.0
nan,1736290800.0,70433,37.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.799999,43.200001,-5.3000002,0.0
nan,1736290800.0,70463,41.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,43.299999,-5.4000001,0.0
nan,1736290800.0,70493,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.299999,43.799999,-5.4000001,0.0
nan,1736290800.0,70523,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.299999,43.900002,-5.4000001,0.0
nan,1736290800.0,70553,37.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.6,43.700001,-5.0999999,0.0
nan,1736290800.0,70583,35.0,0.0,18.9,1055.0,59.0,18.5,20.0,20.799999,43.700001,-4.9000001,0.0
nan,1736290800.0,70613,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.599998,-4.5999999,0.0
nan,1736290800.0,70643,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.5,-4.5,0.0
nan,1736290800.0,70673,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.400002,-4.3000002,0.0
nan,1736290800.0,70703,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.200001,43.299999,-4.5,0.0
nan,1736290800.0,70733,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.5999999,0.0
nan,1736290800.0,70763,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.9,43.200001,-5.0,0.0
nan,1736290800.0,70793,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.5,43.099998,-5.1999998,0.0
nan,1736290800.0,70823,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.700001,43.099998,-5.4000001,0.0
nan,1736290800.0,70853,43.0,0.0,18.9,1055.0,54.0,18.1,20.0,20.5,43.099998,-5.5,0.0
nan,1736290800.0,70854,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.099998,-5.5,0.0
nan,1736290800.0,70883,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.099998,-5.5,0.0
nan,1736290800.0,70884,43.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.4,43.099998,-5.4000001,0.0
nan,1736290800.0,70913,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.4,43.099998,-5.4000001,0.0
nan,1736290800.0,70914,41.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736290800.0,70943,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736290800.0,70944,37.0,0.0,19.0,1055.0,61.0,18.700001,20.0,21.1,43.099998,-5.1999998,0.0
nan,1736290800.0,70973,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,21.1,43.099998,-5.1999998,0.0
nan,1736290800.0,70974,31.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.0,-5.0999999,0.0
nan,1736290800.0,71003,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.0,-5.0999999,0.0
nan,1736290800.0,71004,25.0,0.0,19.6,1055.0,62.0,19.299999,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736290800.0,71033,19.0,0.0,19.6,1055.0,62.0,19.299999,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736290800.0,71034,19.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,42.799999,-4.8000002,0.0
nan,1736290800.0,71063,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,42.799999,-4.8000002,0.0
nan,1736290800.0,71064,13.0,0.0,20.1,1055.0,65.0,19.9,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,71093,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,71094,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,71123,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.299999,42.700001,-4.6999998,0.0
nan,1736290800.0,71124,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.299999,42.700001,-4.6999998,0.0
nan,1736290800.0,71153,9.0,0.0,20.200001,1055.0,61.0,19.799999,20.0,22.1,42.799999,-4.9000001,0.0
nan,1736290800.0,71154,9.0,0.0,20.200001,1055.0,61.0,19.799999,20.0,22.1,42.799999,-4.9000001,0.0
nan,1736290800.0,71183,25.0,0.0,19.700001,1055.0,56.0,19.0,20.0,21.4,42.900002,-5.1999998,0.0
nan,1736290800.0,71184,25.0,0.0,19.700001,1055.0,56.0,19.0,20.0,21.4,42.900002,-5.1999998,0.0
nan,1736290800.0,71213,39.0,0.0,19.1,1055.0,53.0,18.299999,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736290800.0,71214,39.0,0.0,19.1,1055.0,53.0,18.299999,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736290800.0,71243,47.0,0.0,18.6,1055.0,53.0,17.9,20.0,20.200001,43.299999,-5.5,0.0
nan,1736290800.0,71244,47.0,0.0,18.6,1055.0,53.0,17.9,20.0,20.200001,43.299999,-5.5,0.0
nan,1736290800.0,71273,51.0,0.0,18.4,1055.0,53.0,17.700001,20.0,19.9,43.599998,-5.5,0.0
nan,1736290800.0,71274,51.0,0.0,18.4,1055.0,53.0,17.700001,20.0,19.9,43.599998,-5.5,0.0
nan,1736290800.0,71303,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,19.9,43.799999,-5.4000001,0.0
nan,1736290800.0,71304,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,19.9,43.799999,-5.4000001,0.0
nan,1736290800.0,71333,45.0,0.0,18.4,1055.0,57.0,18.0,20.0,20.299999,43.900002,-5.0999999,0.0
nan,1736290800.0,71334,45.0,0.0,18.4,1055.0,57.0,18.0,20.0,20.299999,43.900002,-5.0999999,0.0
nan,1736290800.0,71363,39.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.700001,43.700001,-4.9000001,0.0
nan,1736290800.0,71364,39.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.700001,43.700001,-4.9000001,0.0
nan,1736290800.0,71393,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,21.1,43.700001,-4.6999998,0.0
nan,1736290800.0,71394,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,21.1,43.700001,-4.6999998,0.0
nan,1736290800.0,71423,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.4,43.599998,-4.5,0.0
nan,1736290800.0,71424,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.4,43.599998,-4.5,0.0
nan,1736290800.0,71453,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.700001,43.5,-4.3000002,0.0
nan,1736290800.0,71454,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.700001,43.5,-4.3000002,0.0
nan,1736290800.0,71483,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.9,43.400002,-4.4000001,0.0
nan,1736290800.0,71484,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.9,43.400002,-4.4000001,0.0
nan,1736290800.0,71513,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736290800.0,71514,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736290800.0,71543,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.200001,-4.8000002,0.0
nan,1736290800.0,71544,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.200001,-4.8000002,0.0
nan,1736290800.0,71573,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.1,43.200001,-5.0999999,0.0
nan,1736290800.0,71574,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.1,43.200001,-5.0999999,0.0
nan,1736290800.0,71603,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.5,43.099998,-5.4000001,0.0
nan,1736290800.0,71604,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.5,43.099998,-5.4000001,0.0
nan,1736290800.0,71633,35.0,0.0,19.200001,1055.0,54.0,18.5,20.0,20.9,43.099998,-5.5,0.0
nan,1736290800.0,71634,35.0,0.0,19.200001,1055.0,54.0,18.5,20.0,20.9,43.099998,-5.5,0.0
nan,1736290800.0,71663,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.5,43.099998,-5.5,0.0
nan,1736290800.0,71664,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.5,43.099998,-5.5,0.0
nan,1736290800.0,71693,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736290800.0,71694,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736290800.0,71723,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736290800.0,71724,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736290800.0,71753,37.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.6,43.099998,-5.1999998,0.0
nan,1736290800.0,71754,37.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.6,43.099998,-5.1999998,0.0
nan,1736290800.0,71783,31.0,0.0,19.0,1055.0,59.0,18.700001,20.0,20.9,43.099998,-5.0999999,0.0
nan,1736290800.0,71784,31.0,0.0,19.0,1055.0,59.0,18.700001,20.0,20.9,43.099998,-5.0999999,0.0
nan,1736290800.0,71813,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.0,-4.9000001,0.0
nan,1736290800.0,71814,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.0,-4.9000001,0.0
nan,1736290800.0,71843,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.6,42.900002,-4.8000002,0.0
nan,1736290800.0,71844,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.6,42.900002,-4.8000002,0.0
nan,1736290800.0,71873,13.0,0.0,19.799999,1055.0,62.0,19.6,20.0,21.9,42.799999,-4.6999998,0.0
nan,1736290800.0,71874,13.0,0.0,19.799999,1055.0,62.0,19.6,20.0,21.9,42.799999,-4.6999998,0.0
nan,1736290800.0,71903,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736290800.0,71904,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736290800.0,71933,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.900002,-4.8000002,0.0
nan,1736290800.0,71934,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.900002,-4.8000002,0.0
nan,1736290800.0,71964,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.0,-5.0999999,0.0
nan,1736290800.0,71994,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.099998,-5.3000002,0.0
nan,1736290800.0,72024,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.799999,43.299999,-5.5,0.0
nan,1736290800.0,72054,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.599998,-5.5,0.0
nan,1736290800.0,72084,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.799999,-5.3000002,0.0
nan,1736290800.0,72114,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.299999,43.799999,-5.0999999,0.0
nan,1736290800.0,72144,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.6,43.700001,-4.9000001,0.0
nan,1736290800.0,72174,33.0,0.0,18.9,1055.0,59.0,18.6,20.0,20.9,43.700001,-4.6999998,0.0
nan,1736290800.0,72204,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.299999,43.599998,-4.5,0.0
nan,1736290800.0,72234,21.0,0.0,19.5,1055.0,62.0,19.200001,20.0,21.6,43.599998,-4.4000001,0.0
nan,1736290800.0,72264,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.5,-4.3000002,0.0
nan,1736290800.0,72294,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.200001,43.400002,-4.5,0.0
nan,1736290800.0,72324,3.0,4.0,20.299999,1055.0,63.0,20.1,20.0,22.4,43.299999,-4.6999998,0.0
nan,1736290800.0,72354,9.0,0.0,20.200001,1055.0,61.0,19.799999,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736290800.0,72384,25.0,0.0,19.700001,1055.0,56.0,19.0,20.0,21.5,43.200001,-5.4000001,0.0
nan,1736290800.0,72414,39.0,0.0,19.1,1055.0,53.0,18.299999,20.0,20.700001,43.099998,-5.5,0.0
nan,1736290800.0,72444,47.0,0.0,18.6,1055.0,53.0,17.9,20.0,20.200001,43.099998,-5.5,0.0
nan,1736290800.0,72474,51.0,0.0,18.4,1055.0,54.0,17.700001,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736290800.0,72504,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,20.0,43.200001,-5.3000002,0.0
nan,1736290800.0,72534,45.0,0.0,18.4,1055.0,57.0,18.0,20.0,20.299999,43.099998,-5.1999998,0.0
nan,1736290800.0,72564,39.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.700001,43.099998,-5.0999999,0.0
nan,1736290800.0,72594,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,21.1,43.0,-5.0,0.0
nan,1736290800.0,72624,25.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.4,43.0,-4.9000001,0.0
nan,1736290800.0,72654,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.6,42.900002,-4.6999998,0.0
nan,1736290800.0,72684,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,42.799999,-4.6999998,0.0
nan,1736290800.0,72714,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.1,42.900002,-4.8000002,0.0
nan,1736290800.0,72744,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.200001,43.0,-5.0,0.0
nan,1736290800.0,72745,7.0,2.0,20.1,1055.0,61.0,19.6,20.0,22.0,43.099998,-5.3000002,0.0
nan,1736290800.0,72774,13.0,0.0,20.1,1055.0,61.0,19.6,20.0,22.0,43.099998,-5.3000002,0.0
nan,1736290800.0,72775,13.0,0.0,19.6,1055.0,57.0,18.9,20.0,21.4,43.200001,-5.5,0.0
nan,1736290800.0,72804,27.0,0.0,19.6,1055.0,57.0,18.9,20.0,21.4,43.200001,-5.5,0.0
nan,1736290800.0,72805,27.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.799999,43.400002,-5.5,0.0
nan,1736290800.0,72834,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.799999,43.400002,-5.5,0.0
nan,1736290800.0,72835,37.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.700001,-5.3000002,0.0
nan,1736290800.0,72864,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.700001,-5.3000002,0.0
nan,1736290800.0,72865,43.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.799999,-5.1999998,0.0
nan,1736290800.0,72894,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.799999,-5.1999998,0.0
nan,1736290800.0,72895,45.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.799999,-4.9000001,0.0
nan,1736290800.0,72924,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.799999,-4.9000001,0.0
nan,1736290800.0,72925,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.799999,-4.9000001,0.0
nan,1736290800.0,72954,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.6,43.700001,-4.6999998,0.0
nan,1736290800.0,72955,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.6,43.700001,-4.6999998,0.0
nan,1736290800.0,72984,33.0,0.0,19.0,1055.0,60.0,18.6,20.0,21.0,43.700001,-4.5,0.0
nan,1736290800.0,72985,33.0,0.0,19.0,1055.0,60.0,18.6,20.0,21.0,43.700001,-4.5,0.0
nan,1736290800.0,73014,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.4,43.599998,-4.4000001,0.0
nan,1736290800.0,73015,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.4,43.599998,-4.4000001,0.0
nan,1736290800.0,73044,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.6,43.5,-4.3000002,0.0
nan,1736290800.0,73045,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.6,43.5,-4.3000002,0.0
nan,1736290800.0,73074,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.400002,-4.4000001,0.0
nan,1736290800.0,73075,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.400002,-4.4000001,0.0
nan,1736290800.0,73104,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736290800.0,73105,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736290800.0,73134,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.4,43.299999,-4.8000002,0.0
nan,1736290800.0,73135,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.4,43.299999,-4.8000002,0.0
nan,1736290800.0,73164,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.200001,43.200001,-5.1999998,0.0
nan,1736290800.0,73165,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.200001,43.200001,-5.1999998,0.0
nan,1736290800.0,73194,25.0,0.0,19.799999,1055.0,57.0,19.0,20.0,21.5,43.099998,-5.4000001,0.0
nan,1736290800.0,73195,25.0,0.0,19.799999,1055.0,57.0,19.0,20.0,21.5,43.099998,-5.4000001,0.0
nan,1736290800.0,73224,35.0,0.0,19.200001,1055.0,54.0,18.5,20.0,20.9,43.099998,-5.5,0.0
nan,1736290800.0,73225,35.0,0.0,19.200001,1055.0,54.0,18.5,20.0,20.9,43.099998,-5.5,0.0
nan,1736290800.0,73254,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.099998,-5.4000001,0.0
nan,1736290800.0,73255,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.099998,-5.4000001,0.0
nan,1736290800.0,73284,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.3000002,0.0
nan,1736290800.0,73285,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.3000002,0.0
nan,1736290800.0,73314,41.0,0.0,18.700001,1055.0,56.0,18.200001,20.0,20.4,43.099998,-5.1999998,0.0
nan,1736290800.0,73315,41.0,0.0,18.700001,1055.0,56.0,18.200001,20.0,20.4,43.099998,-5.1999998,0.0
nan,1736290800.0,73344,39.0,0.0,18.799999,1055.0,58.0,18.299999,20.0,20.6,43.099998,-5.0999999,0.0
nan,1736290800.0,73345,39.0,0.0,18.799999,1055.0,58.0,18.299999,20.0,20.6,43.099998,-5.0999999,0.0
nan,1736290800.0,73374,33.0,0.0,19.0,1055.0,59.0,18.6,20.0,21.0,43.099998,-5.0,0.0
nan,1736290800.0,73375,33.0,0.0,19.0,1055.0,59.0,18.6,20.0,21.0,43.099998,-5.0,0.0
nan,1736290800.0,73404,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.0,-4.9000001,0.0
nan,1736290800.0,73405,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.0,-4.9000001,0.0
nan,1736290800.0,73434,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.6,42.900002,-4.8000002,0.0
nan,1736290800.0,73435,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.6,42.900002,-4.8000002,0.0
nan,1736290800.0,73464,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,42.799999,-4.6999998,0.0
nan,1736290800.0,73465,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,42.799999,-4.6999998,0.0
nan,1736290800.0,73494,7.0,2.0,20.1,1055.0,63.0,19.9,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736290800.0,73495,7.0,2.0,20.1,1055.0,63.0,19.9,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736290800.0,73524,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.900002,-4.8000002,0.0
nan,1736290800.0,73525,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.900002,-4.8000002,0.0
nan,1736290800.0,73554,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.0,43.0,-5.0999999,0.0
nan,1736290800.0,73555,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.0,43.0,-5.0999999,0.0
nan,1736290800.0,73584,25.0,0.0,19.700001,1055.0,56.0,19.0,20.0,21.4,43.099998,-5.4000001,0.0
nan,1736290800.0,73585,25.0,0.0,19.700001,1055.0,56.0,19.0,20.0,21.4,43.099998,-5.4000001,0.0
nan,1736290800.0,73614,37.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.799999,43.200001,-5.5,0.0
nan,1736290800.0,73615,37.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.799999,43.200001,-5.5,0.0
nan,1736290800.0,73644,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.5,-5.5,0.0
nan,1736290800.0,73645,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.5,-5.5,0.0
nan,1736290800.0,73674,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.900002,-5.3000002,0.0
nan,1736290800.0,73675,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.900002,-5.3000002,0.0
nan,1736290800.0,73704,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.900002,-5.0999999,0.0
nan,1736290800.0,73705,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.900002,-5.0999999,0.0
nan,1736290800.0,73734,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.6,43.799999,-4.9000001,0.0
nan,1736290800.0,73735,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.6,43.799999,-4.9000001,0.0
nan,1736290800.0,73764,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.700001,-4.5999999,0.0
nan,1736290800.0,73765,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.700001,-4.5999999,0.0
nan,1736290800.0,73794,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.299999,43.599998,-4.5,0.0
nan,1736290800.0,73795,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.299999,43.599998,-4.5,0.0
nan,1736290800.0,73824,21.0,0.0,19.5,1055.0,63.0,19.200001,20.0,21.6,43.599998,-4.3000002,0.0
nan,1736290800.0,73825,21.0,0.0,19.5,1055.0,63.0,19.200001,20.0,21.6,43.599998,-4.3000002,0.0
nan,1736290800.0,73854,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.5,-4.3000002,0.0
nan,1736290800.0,73855,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.5,-4.3000002,0.0
nan,1736290800.0,73884,7.0,2.0,20.0,1055.0,63.0,19.9,20.0,22.200001,43.400002,-4.5,0.0
nan,1736290800.0,73885,7.0,2.0,20.0,1055.0,63.0,19.9,20.0,22.200001,43.400002,-4.5,0.0
nan,1736290800.0,73914,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.4,43.299999,-4.6999998,0.0
nan,1736290800.0,73915,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.4,43.299999,-4.6999998,0.0
nan,1736290800.0,73944,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736290800.0,73945,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736290800.0,73974,25.0,0.0,19.700001,1055.0,56.0,19.0,20.0,21.5,43.200001,-5.3000002,0.0
nan,1736290800.0,73975,25.0,0.0,19.700001,1055.0,56.0,19.0,20.0,21.5,43.200001,-5.3000002,0.0
nan,1736290800.0,74004,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.099998,-5.5,0.0
nan,1736290800.0,74005,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.099998,-5.5,0.0
nan,1736290800.0,74034,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.5,0.0
nan,1736290800.0,74035,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.5,0.0
nan,1736290800.0,74064,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736290800.0,74065,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736290800.0,74094,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736290800.0,74095,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736290800.0,74125,37.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736290800.0,74155,31.0,0.0,19.0,1055.0,59.0,18.700001,20.0,21.0,43.099998,-5.1999998,0.0
nan,1736290800.0,74185,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.099998,-5.0999999,0.0
nan,1736290800.0,74215,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.6,43.0,-4.9000001,0.0
nan,1736290800.0,74245,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,42.900002,-4.8000002,0.0
nan,1736290800.0,74275,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736290800.0,74305,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,42.799999,-4.6999998,0.0
nan,1736290800.0,74335,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.700001,-4.8000002,0.0
nan,1736290800.0,74336,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,42.900002,-5.0,0.0
nan,1736290800.0,74365,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,42.900002,-5.0,0.0
nan,1736290800.0,74366,25.0,0.0,19.200001,1055.0,54.0,18.5,20.0,20.799999,43.0,-5.1999998,0.0
nan,1736290800.0,74395,35.0,0.0,19.200001,1055.0,54.0,18.5,20.0,20.799999,43.0,-5.1999998,0.0
nan,1736290800.0,74396,35.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736290800.0,74425,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736290800.0,74426,43.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.5,-5.4000001,0.0
nan,1736290800.0,74455,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.5,-5.4000001,0.0
nan,1736290800.0,74456,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.299999,43.799999,-5.4000001,0.0
nan,1736290800.0,74485,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.299999,43.799999,-5.4000001,0.0
nan,1736290800.0,74486,43.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.6,43.900002,-5.3000002,0.0
nan,1736290800.0,74515,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.6,43.900002,-5.3000002,0.0
nan,1736290800.0,74516,37.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.9,43.700001,-5.0999999,0.0
nan,1736290800.0,74545,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.9,43.700001,-5.0999999,0.0
nan,1736290800.0,74546,31.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.599998,-4.9000001,0.0
nan,1736290800.0,74575,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.599998,-4.9000001,0.0
nan,1736290800.0,74576,25.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.6,43.5,-4.5999999,0.0
nan,1736290800.0,74605,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.6,43.5,-4.5999999,0.0
nan,1736290800.0,74606,19.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.5,-4.5,0.0
nan,1736290800.0,74635,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.5,-4.5,0.0
nan,1736290800.0,74636,13.0,0.0,20.1,1055.0,64.0,19.799999,20.0,22.200001,43.400002,-4.4000001,0.0
nan,1736290800.0,74665,9.0,0.0,20.1,1055.0,64.0,19.799999,20.0,22.200001,43.400002,-4.4000001,0.0
nan,1736290800.0,74666,9.0,0.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.5,0.0
nan,1736290800.0,74695,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.5,0.0
nan,1736290800.0,74696,5.0,3.0,20.200001,1055.0,61.0,19.700001,20.0,22.1,43.299999,-4.8000002,0.0
nan,1736290800.0,74725,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.1,43.299999,-4.8000002,0.0
nan,1736290800.0,74726,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.0,0.0
nan,1736290800.0,74755,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.0,0.0
nan,1736290800.0,74756,25.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.200001,-5.1999998,0.0
nan,1736290800.0,74785,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.200001,-5.1999998,0.0
nan,1736290800.0,74786,35.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736290800.0,74815,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736290800.0,74816,41.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736290800.0,74845,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736290800.0,74846,43.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736290800.0,74875,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736290800.0,74876,41.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.6,43.200001,-5.4000001,0.0
nan,1736290800.0,74905,37.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.6,43.200001,-5.4000001,0.0
nan,1736290800.0,74906,37.0,0.0,19.0,1055.0,59.0,18.700001,20.0,20.9,43.099998,-5.3000002,0.0
nan,1736290800.0,74935,31.0,0.0,19.0,1055.0,59.0,18.700001,20.0,20.9,43.099998,-5.3000002,0.0
nan,1736290800.0,74936,31.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.099998,-5.0999999,0.0
nan,1736290800.0,74965,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.099998,-5.0999999,0.0
nan,1736290800.0,74966,25.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.0,-5.0,0.0
nan,1736290800.0,74995,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.0,-5.0,0.0
nan,1736290800.0,74996,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.0,-5.0,0.0
nan,1736290800.0,75025,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,42.900002,-4.9000001,0.0
nan,1736290800.0,75026,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,42.900002,-4.9000001,0.0
nan,1736290800.0,75055,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736290800.0,75056,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736290800.0,75085,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.299999,42.799999,-4.6999998,0.0
nan,1736290800.0,75086,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.299999,42.799999,-4.6999998,0.0
nan,1736290800.0,75115,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.1,42.700001,-4.6999998,0.0
nan,1736290800.0,75116,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.1,42.700001,-4.6999998,0.0
nan,1736290800.0,75145,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,42.799999,-4.8000002,0.0
nan,1736290800.0,75146,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,42.799999,-4.8000002,0.0
nan,1736290800.0,75175,35.0,0.0,19.200001,1055.0,54.0,18.5,20.0,20.799999,42.900002,-5.0,0.0
nan,1736290800.0,75176,35.0,0.0,19.200001,1055.0,54.0,18.5,20.0,20.799999,42.900002,-5.0,0.0
nan,1736290800.0,75205,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.1999998,0.0
nan,1736290800.0,75206,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.1999998,0.0
nan,1736290800.0,75235,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.400002,-5.3000002,0.0
nan,1736290800.0,75236,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.400002,-5.3000002,0.0
nan,1736290800.0,75265,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.599998,-5.3000002,0.0
nan,1736290800.0,75266,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.599998,-5.3000002,0.0
nan,1736290800.0,75295,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.6,43.900002,-5.3000002,0.0
nan,1736290800.0,75296,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.6,43.900002,-5.3000002,0.0
nan,1736290800.0,75325,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.9,43.900002,-5.1999998,0.0
nan,1736290800.0,75326,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.9,43.900002,-5.1999998,0.0
nan,1736290800.0,75355,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.799999,-5.0,0.0
nan,1736290800.0,75356,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.799999,-5.0,0.0
nan,1736290800.0,75385,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.599998,-4.8000002,0.0
nan,1736290800.0,75386,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.599998,-4.8000002,0.0
nan,1736290800.0,75415,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.5,-4.5,0.0
nan,1736290800.0,75416,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.5,-4.5,0.0
nan,1736290800.0,75445,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.200001,43.400002,-4.4000001,0.0
nan,1736290800.0,75446,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.200001,43.400002,-4.4000001,0.0
nan,1736290800.0,75475,3.0,4.0,20.299999,1055.0,63.0,20.1,20.0,22.299999,43.400002,-4.4000001,0.0
nan,1736290800.0,75476,3.0,4.0,20.299999,1055.0,63.0,20.1,20.0,22.299999,43.400002,-4.4000001,0.0
nan,1736290800.0,75505,9.0,0.0,20.200001,1055.0,61.0,19.799999,20.0,22.1,43.299999,-4.6999998,0.0
nan,1736290800.0,75506,9.0,0.0,20.200001,1055.0,61.0,19.799999,20.0,22.1,43.299999,-4.6999998,0.0
nan,1736290800.0,75535,25.0,0.0,19.700001,1055.0,56.0,19.0,20.0,21.4,43.299999,-5.0,0.0
nan,1736290800.0,75536,25.0,0.0,19.700001,1055.0,56.0,19.0,20.0,21.4,43.299999,-5.0,0.0
nan,1736290800.0,75565,39.0,0.0,19.1,1055.0,53.0,18.299999,20.0,20.700001,43.200001,-5.0999999,0.0
nan,1736290800.0,75566,39.0,0.0,19.1,1055.0,53.0,18.299999,20.0,20.700001,43.200001,-5.0999999,0.0
nan,1736290800.0,75595,47.0,0.0,18.6,1055.0,54.0,17.9,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736290800.0,75596,47.0,0.0,18.6,1055.0,54.0,17.9,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736290800.0,75625,49.0,0.0,18.4,1055.0,54.0,17.799999,20.0,20.0,43.299999,-5.3000002,0.0
nan,1736290800.0,75626,49.0,0.0,18.4,1055.0,54.0,17.799999,20.0,20.0,43.299999,-5.3000002,0.0
nan,1736290800.0,75655,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,20.0,43.299999,-5.4000001,0.0
nan,1736290800.0,75656,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,20.0,43.299999,-5.4000001,0.0
nan,1736290800.0,75685,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.299999,43.299999,-5.4000001,0.0
nan,1736290800.0,75686,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.299999,43.299999,-5.4000001,0.0
nan,1736290800.0,75715,37.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736290800.0,75716,37.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736290800.0,75745,31.0,0.0,18.799999,1055.0,61.0,18.700001,20.0,21.0,43.200001,-5.1999998,0.0
nan,1736290800.0,75746,31.0,0.0,18.799999,1055.0,61.0,18.700001,20.0,21.0,43.200001,-5.1999998,0.0
nan,1736290800.0,75775,25.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.299999,43.099998,-5.0,0.0
nan,1736290800.0,75776,25.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.299999,43.099998,-5.0,0.0
nan,1736290800.0,75805,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.6,43.0,-4.9000001,0.0
nan,1736290800.0,75806,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.6,43.0,-4.9000001,0.0
nan,1736290800.0,75835,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.9,42.900002,-4.8000002,0.0
nan,1736290800.0,75836,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.9,42.900002,-4.8000002,0.0
nan,1736290800.0,75865,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736290800.0,75866,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736290800.0,75895,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,75896,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,75925,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.799999,-4.8000002,0.0
nan,1736290800.0,75926,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.799999,-4.8000002,0.0
nan,1736290800.0,75955,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,42.900002,-5.0,0.0
nan,1736290800.0,75956,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,42.900002,-5.0,0.0
nan,1736290800.0,75985,37.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.799999,43.099998,-5.1999998,0.0
nan,1736290800.0,75986,37.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.799999,43.099998,-5.1999998,0.0
nan,1736290800.0,76015,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.299999,-5.3000002,0.0
nan,1736290800.0,76016,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.299999,-5.3000002,0.0
nan,1736290800.0,76045,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.599998,-5.4000001,0.0
nan,1736290800.0,76046,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.599998,-5.4000001,0.0
nan,1736290800.0,76075,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.799999,-5.4000001,0.0
nan,1736290800.0,76076,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.799999,-5.4000001,0.0
nan,1736290800.0,76105,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.6,43.799999,-5.1999998,0.0
nan,1736290800.0,76106,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.6,43.799999,-5.1999998,0.0
nan,1736290800.0,76135,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.700001,-5.0,0.0
nan,1736290800.0,76136,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.700001,-5.0,0.0
nan,1736290800.0,76166,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.599998,-4.8000002,0.0
nan,1736290800.0,76196,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.6,43.5,-4.5,0.0
nan,1736290800.0,76226,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.400002,-4.4000001,0.0
nan,1736290800.0,76256,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.200001,43.400002,-4.3000002,0.0
nan,1736290800.0,76286,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.5,0.0
nan,1736290800.0,76287,5.0,3.0,20.200001,1055.0,61.0,19.700001,20.0,22.1,43.299999,-4.8000002,0.0
nan,1736290800.0,76316,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.1,43.299999,-4.8000002,0.0
nan,1736290800.0,76317,11.0,0.0,19.700001,1055.0,56.0,19.0,20.0,21.5,43.200001,-5.0,0.0
nan,1736290800.0,76346,25.0,0.0,19.700001,1055.0,56.0,19.0,20.0,21.5,43.200001,-5.0,0.0
nan,1736290800.0,76347,25.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.099998,-5.1999998,0.0
nan,1736290800.0,76376,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.099998,-5.1999998,0.0
nan,1736290800.0,76377,35.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736290800.0,76406,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736290800.0,76407,41.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736290800.0,76436,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736290800.0,76437,43.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736290800.0,76466,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736290800.0,76467,41.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.200001,-5.4000001,0.0
nan,1736290800.0,76496,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.200001,-5.4000001,0.0
nan,1736290800.0,76497,37.0,0.0,19.0,1055.0,61.0,18.700001,20.0,21.0,43.099998,-5.3000002,0.0
nan,1736290800.0,76526,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,21.0,43.099998,-5.3000002,0.0
nan,1736290800.0,76527,31.0,0.0,19.200001,1055.0,61.0,19.1,20.0,21.299999,43.099998,-5.0999999,0.0
nan,1736290800.0,76556,23.0,0.0,19.200001,1055.0,61.0,19.1,20.0,21.299999,43.099998,-5.0999999,0.0
nan,1736290800.0,76557,23.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.6,43.0,-5.0,0.0
nan,1736290800.0,76586,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.6,43.0,-5.0,0.0
nan,1736290800.0,76587,17.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.9,42.900002,-4.9000001,0.0
nan,1736290800.0,76616,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.9,42.900002,-4.9000001,0.0
nan,1736290800.0,76617,11.0,0.0,20.1,1055.0,64.0,19.9,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736290800.0,76646,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736290800.0,76647,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,76676,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,76677,7.0,2.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.700001,-4.6999998,0.0
nan,1736290800.0,76706,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.700001,-4.6999998,0.0
nan,1736290800.0,76707,15.0,0.0,19.4,1055.0,55.0,18.799999,20.0,21.1,42.799999,-4.8000002,0.0
nan,1736290800.0,76736,29.0,0.0,19.4,1055.0,55.0,18.799999,20.0,21.1,42.799999,-4.8000002,0.0
nan,1736290800.0,76737,29.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.0,-5.0,0.0
nan,1736290800.0,76766,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.0,-5.0,0.0
nan,1736290800.0,76767,39.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.299999,43.299999,-5.0999999,0.0
nan,1736290800.0,76796,45.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.299999,43.299999,-5.0999999,0.0
nan,1736290800.0,76797,45.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.5,-5.1999998,0.0
nan,1736290800.0,76826,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.5,-5.1999998,0.0
nan,1736290800.0,76827,43.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.700001,-5.3000002,0.0
nan,1736290800.0,76856,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.700001,-5.3000002,0.0
nan,1736290800.0,76857,41.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.6,43.799999,-5.4000001,0.0
nan,1736290800.0,76886,37.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.6,43.799999,-5.4000001,0.0
nan,1736290800.0,76887,37.0,0.0,19.0,1055.0,60.0,18.700001,20.0,21.0,43.700001,-5.3000002,0.0
nan,1736290800.0,76916,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,21.0,43.700001,-5.3000002,0.0
nan,1736290800.0,76917,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.4,43.599998,-5.0,0.0
nan,1736290800.0,76946,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.4,43.599998,-5.0,0.0
nan,1736290800.0,76947,25.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.700001,43.5,-4.8000002,0.0
nan,1736290800.0,76976,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.700001,43.5,-4.8000002,0.0
nan,1736290800.0,76977,19.0,0.0,19.9,1055.0,63.0,19.700001,20.0,22.0,43.400002,-4.5999999,0.0
nan,1736290800.0,77006,11.0,0.0,19.9,1055.0,63.0,19.700001,20.0,22.0,43.400002,-4.5999999,0.0
nan,1736290800.0,77007,11.0,0.0,20.1,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.5,0.0
nan,1736290800.0,77036,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.5,0.0
nan,1736290800.0,77037,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.200001,-4.5,0.0
nan,1736290800.0,77066,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.200001,-4.5,0.0
nan,1736290800.0,77067,5.0,3.0,20.1,1055.0,60.0,19.6,20.0,22.0,43.200001,-4.6999998,0.0
nan,1736290800.0,77096,13.0,0.0,20.1,1055.0,60.0,19.6,20.0,22.0,43.200001,-4.6999998,0.0
nan,1736290800.0,77097,13.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.200001,43.099998,-4.9000001,0.0
nan,1736290800.0,77126,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.200001,43.099998,-4.9000001,0.0
nan,1736290800.0,77127,29.0,0.0,18.9,1055.0,53.0,18.200001,20.0,20.5,43.099998,-5.0999999,0.0
nan,1736290800.0,77156,41.0,0.0,18.9,1055.0,53.0,18.200001,20.0,20.5,43.099998,-5.0999999,0.0
nan,1736290800.0,77157,41.0,0.0,18.6,1055.0,53.0,17.9,20.0,20.1,43.099998,-5.1999998,0.0
nan,1736290800.0,77186,47.0,0.0,18.6,1055.0,53.0,17.9,20.0,20.1,43.099998,-5.1999998,0.0
nan,1736290800.0,77187,47.0,0.0,18.6,1055.0,53.0,17.9,20.0,20.1,43.099998,-5.1999998,0.0
nan,1736290800.0,77216,49.0,0.0,18.4,1055.0,55.0,17.799999,20.0,20.0,43.099998,-5.3000002,0.0
nan,1736290800.0,77217,49.0,0.0,18.4,1055.0,55.0,17.799999,20.0,20.0,43.099998,-5.3000002,0.0
nan,1736290800.0,77246,47.0,0.0,18.4,1055.0,56.0,17.9,20.0,20.1,43.099998,-5.4000001,0.0
nan,1736290800.0,77247,47.0,0.0,18.4,1055.0,56.0,17.9,20.0,20.1,43.099998,-5.4000001,0.0
nan,1736290800.0,77276,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.4,43.099998,-5.4000001,0.0
nan,1736290800.0,77277,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.4,43.099998,-5.4000001,0.0
nan,1736290800.0,77306,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.799999,43.099998,-5.3000002,0.0
nan,1736290800.0,77307,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.799999,43.099998,-5.3000002,0.0
nan,1736290800.0,77336,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.1,43.0,-5.1999998,0.0
nan,1736290800.0,77337,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.1,43.0,-5.1999998,0.0
nan,1736290800.0,77366,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,42.900002,-5.0999999,0.0
nan,1736290800.0,77367,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,42.900002,-5.0999999,0.0
nan,1736290800.0,77396,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.700001,42.799999,-5.0,0.0
nan,1736290800.0,77397,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.700001,42.799999,-5.0,0.0
nan,1736290800.0,77426,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.9,42.700001,-4.8000002,0.0
nan,1736290800.0,77427,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.9,42.700001,-4.8000002,0.0
nan,1736290800.0,77456,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.799999,-4.5999999,0.0
nan,1736290800.0,77457,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.799999,-4.5999999,0.0
nan,1736290800.0,77486,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,42.900002,-4.6999998,0.0
nan,1736290800.0,77487,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,42.900002,-4.6999998,0.0
nan,1736290800.0,77516,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.099998,-4.9000001,0.0
nan,1736290800.0,77517,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.099998,-4.9000001,0.0
nan,1736290800.0,77546,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.200001,43.200001,-5.0999999,0.0
nan,1736290800.0,77547,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.200001,43.200001,-5.0999999,0.0
nan,1736290800.0,77576,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.400002,-5.1999998,0.0
nan,1736290800.0,77577,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.400002,-5.1999998,0.0
nan,1736290800.0,77606,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.599998,-5.3000002,0.0
nan,1736290800.0,77607,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.599998,-5.3000002,0.0
nan,1736290800.0,77636,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736290800.0,77637,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736290800.0,77666,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.700001,-5.3000002,0.0
nan,1736290800.0,77667,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.700001,-5.3000002,0.0
nan,1736290800.0,77696,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.700001,43.700001,-5.0999999,0.0
nan,1736290800.0,77697,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.700001,43.700001,-5.0999999,0.0
nan,1736290800.0,77726,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.599998,-4.9000001,0.0
nan,1736290800.0,77727,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.599998,-4.9000001,0.0
nan,1736290800.0,77756,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.5,-4.6999998,0.0
nan,1736290800.0,77757,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.5,-4.6999998,0.0
nan,1736290800.0,77786,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,43.400002,-4.5999999,0.0
nan,1736290800.0,77787,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,43.400002,-4.5999999,0.0
nan,1736290800.0,77816,11.0,0.0,19.9,1055.0,63.0,19.700001,20.0,22.0,43.299999,-4.5,0.0
nan,1736290800.0,77817,11.0,0.0,19.9,1055.0,63.0,19.700001,20.0,22.0,43.299999,-4.5,0.0
nan,1736290800.0,77846,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.6999998,0.0
nan,1736290800.0,77847,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.6999998,0.0
nan,1736290800.0,77876,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.200001,-4.9000001,0.0
nan,1736290800.0,77877,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.200001,-4.9000001,0.0
nan,1736290800.0,77906,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.099998,-5.1999998,0.0
nan,1736290800.0,77907,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.099998,-5.1999998,0.0
nan,1736290800.0,77936,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.200001,43.099998,-5.4000001,0.0
nan,1736290800.0,77937,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.200001,43.099998,-5.4000001,0.0
nan,1736290800.0,77966,39.0,0.0,19.1,1055.0,55.0,18.299999,20.0,20.700001,43.099998,-5.5,0.0
nan,1736290800.0,77967,39.0,0.0,19.1,1055.0,55.0,18.299999,20.0,20.700001,43.099998,-5.5,0.0
nan,1736290800.0,77968,39.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.099998,-5.5,0.0
nan,1736290800.0,77996,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.099998,-5.5,0.0
nan,1736290800.0,77997,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.099998,-5.5,0.0
nan,1736290800.0,77998,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736290800.0,78026,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736290800.0,78027,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736290800.0,78028,43.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.4,43.099998,-5.3000002,0.0
nan,1736290800.0,78056,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.4,43.099998,-5.3000002,0.0
nan,1736290800.0,78057,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.4,43.099998,-5.3000002,0.0
nan,1736290800.0,78058,41.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.099998,-5.0999999,0.0
nan,1736290800.0,78086,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.099998,-5.0999999,0.0
nan,1736290800.0,78087,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.099998,-5.0999999,0.0
nan,1736290800.0,78088,35.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.0,-5.0,0.0
nan,1736290800.0,78116,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.0,-5.0,0.0
nan,1736290800.0,78117,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.0,-5.0,0.0
nan,1736290800.0,78118,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.0,-4.9000001,0.0
nan,1736290800.0,78146,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.0,-4.9000001,0.0
nan,1736290800.0,78147,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.0,-4.9000001,0.0
nan,1736290800.0,78148,23.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736290800.0,78176,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736290800.0,78177,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736290800.0,78178,17.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.799999,-4.6999998,0.0
nan,1736290800.0,78206,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.799999,-4.6999998,0.0
nan,1736290800.0,78207,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.799999,-4.6999998,0.0
nan,1736290800.0,78208,11.0,0.0,20.1,1055.0,64.0,19.9,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,78236,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,78237,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,78238,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,42.900002,-4.9000001,0.0
nan,1736290800.0,78266,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,42.900002,-4.9000001,0.0
nan,1736290800.0,78267,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,42.900002,-4.9000001,0.0
nan,1736290800.0,78268,7.0,2.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.0,-5.1999998,0.0
nan,1736290800.0,78296,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.0,-5.1999998,0.0
nan,1736290800.0,78297,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.0,-5.1999998,0.0
nan,1736290800.0,78298,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.4000001,0.0
nan,1736290800.0,78326,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.4000001,0.0
nan,1736290800.0,78327,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.4000001,0.0
nan,1736290800.0,78328,29.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.299999,-5.5,0.0
nan,1736290800.0,78357,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.299999,-5.5,0.0
nan,1736290800.0,78358,39.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.299999,43.599998,-5.4000001,0.0
nan,1736290800.0,78387,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.299999,43.599998,-5.4000001,0.0
nan,1736290800.0,78388,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.900002,-5.1999998,0.0
nan,1736290800.0,78417,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.900002,-5.1999998,0.0
nan,1736290800.0,78418,45.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.900002,-5.0,0.0
nan,1736290800.0,78447,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.900002,-5.0,0.0
nan,1736290800.0,78448,41.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.799999,-4.8000002,0.0
