Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736290800.0,78477,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.799999,-4.8000002,0.0
nan,1736290800.0,78478,37.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.700001,-4.5,0.0
nan,1736290800.0,78507,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.700001,-4.5,0.0
nan,1736290800.0,78508,29.0,0.0,19.299999,1055.0,61.0,19.1,20.0,21.4,43.700001,-4.4000001,0.0
nan,1736290800.0,78537,23.0,0.0,19.299999,1055.0,61.0,19.1,20.0,21.4,43.700001,-4.4000001,0.0
nan,1736290800.0,78538,23.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.700001,43.599998,-4.3000002,0.0
nan,1736290800.0,78567,17.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.700001,43.599998,-4.3000002,0.0
nan,1736290800.0,78568,17.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,22.0,43.5,-4.3000002,0.0
nan,1736290800.0,78597,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,22.0,43.5,-4.3000002,0.0
nan,1736290800.0,78598,11.0,0.0,20.1,1055.0,65.0,19.9,20.0,22.200001,43.400002,-4.5,0.0
nan,1736290800.0,78627,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.200001,43.400002,-4.5,0.0
nan,1736290800.0,78628,7.0,2.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.299999,-4.8000002,0.0
nan,1736290800.0,78657,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.299999,-4.8000002,0.0
nan,1736290800.0,78658,5.0,3.0,20.0,1055.0,59.0,19.5,20.0,21.9,43.299999,-5.0999999,0.0
nan,1736290800.0,78687,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.9,43.299999,-5.0999999,0.0
nan,1736290800.0,78688,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.200001,-5.4000001,0.0
nan,1736290800.0,78717,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.200001,-5.4000001,0.0
nan,1736290800.0,78718,29.0,0.0,19.0,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.5,0.0
nan,1736290800.0,78747,37.0,0.0,19.0,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.5,0.0
nan,1736290800.0,78748,37.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.4,43.200001,-5.5,0.0
nan,1736290800.0,78777,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.4,43.200001,-5.5,0.0
nan,1736290800.0,78778,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.299999,-5.4000001,0.0
nan,1736290800.0,78807,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.299999,-5.4000001,0.0
nan,1736290800.0,78808,43.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736290800.0,78837,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736290800.0,78838,41.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.200001,-5.1999998,0.0
nan,1736290800.0,78867,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.200001,-5.1999998,0.0
nan,1736290800.0,78868,35.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.200001,-5.0999999,0.0
nan,1736290800.0,78897,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.200001,-5.0999999,0.0
nan,1736290800.0,78898,29.0,0.0,19.299999,1055.0,61.0,19.1,20.0,21.4,43.099998,-5.0,0.0
nan,1736290800.0,78927,23.0,0.0,19.299999,1055.0,61.0,19.1,20.0,21.4,43.099998,-5.0,0.0
nan,1736290800.0,78928,23.0,0.0,19.6,1055.0,62.0,19.4,20.0,21.700001,43.0,-4.9000001,0.0
nan,1736290800.0,78957,17.0,0.0,19.6,1055.0,62.0,19.4,20.0,21.700001,43.0,-4.9000001,0.0
nan,1736290800.0,78958,17.0,0.0,19.9,1055.0,63.0,19.700001,20.0,22.0,42.900002,-4.8000002,0.0
nan,1736290800.0,78987,11.0,0.0,19.9,1055.0,63.0,19.700001,20.0,22.0,42.900002,-4.8000002,0.0
nan,1736290800.0,78988,11.0,0.0,20.1,1055.0,64.0,20.0,20.0,22.200001,42.900002,-4.6999998,0.0
nan,1736290800.0,79017,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.200001,42.900002,-4.6999998,0.0
nan,1736290800.0,79018,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,79047,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,79048,5.0,3.0,20.0,1055.0,59.0,19.5,20.0,21.799999,42.900002,-5.0,0.0
nan,1736290800.0,79077,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.799999,42.900002,-5.0,0.0
nan,1736290800.0,79078,15.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.200001,43.099998,-5.1999998,0.0
nan,1736290800.0,79107,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.200001,43.099998,-5.1999998,0.0
nan,1736290800.0,79108,29.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736290800.0,79137,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736290800.0,79138,39.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.5,-5.4000001,0.0
nan,1736290800.0,79167,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.5,-5.4000001,0.0
nan,1736290800.0,79168,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.799999,-5.5,0.0
nan,1736290800.0,79197,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.799999,-5.5,0.0
nan,1736290800.0,79198,43.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.799999,-5.4000001,0.0
nan,1736290800.0,79227,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.799999,-5.4000001,0.0
nan,1736290800.0,79228,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.799999,-5.4000001,0.0
nan,1736290800.0,79257,35.0,0.0,18.799999,1055.0,58.0,18.5,20.0,20.6,43.799999,-5.1999998,0.0
nan,1736290800.0,79258,35.0,0.0,18.799999,1055.0,58.0,18.5,20.0,20.6,43.799999,-5.1999998,0.0
nan,1736290800.0,79287,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.700001,-4.9000001,0.0
nan,1736290800.0,79288,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.700001,-4.9000001,0.0
nan,1736290800.0,79317,23.0,0.0,19.299999,1055.0,61.0,19.1,20.0,21.299999,43.5,-4.6999998,0.0
nan,1736290800.0,79318,23.0,0.0,19.299999,1055.0,61.0,19.1,20.0,21.299999,43.5,-4.6999998,0.0
nan,1736290800.0,79347,17.0,0.0,19.6,1055.0,62.0,19.4,20.0,21.700001,43.5,-4.5,0.0
nan,1736290800.0,79348,17.0,0.0,19.6,1055.0,62.0,19.4,20.0,21.700001,43.5,-4.5,0.0
nan,1736290800.0,79377,11.0,0.0,19.9,1055.0,63.0,19.700001,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736290800.0,79378,11.0,0.0,19.9,1055.0,63.0,19.700001,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736290800.0,79407,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.4000001,0.0
nan,1736290800.0,79408,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.4000001,0.0
nan,1736290800.0,79437,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736290800.0,79438,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736290800.0,79467,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.0,0.0
nan,1736290800.0,79468,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.0,0.0
nan,1736290800.0,79497,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.099998,-5.1999998,0.0
nan,1736290800.0,79498,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.099998,-5.1999998,0.0
nan,1736290800.0,79527,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736290800.0,79528,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736290800.0,79557,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.099998,-5.5,0.0
nan,1736290800.0,79558,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.099998,-5.5,0.0
nan,1736290800.0,79587,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.099998,-5.5,0.0
nan,1736290800.0,79588,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.099998,-5.5,0.0
nan,1736290800.0,79617,39.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.4,43.099998,-5.4000001,0.0
nan,1736290800.0,79618,39.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.4,43.099998,-5.4000001,0.0
nan,1736290800.0,79647,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736290800.0,79648,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736290800.0,79677,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.099998,-5.1999998,0.0
nan,1736290800.0,79678,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.099998,-5.1999998,0.0
nan,1736290800.0,79707,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.0,-5.0999999,0.0
nan,1736290800.0,79708,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.0,-5.0999999,0.0
nan,1736290800.0,79737,15.0,0.0,19.6,1055.0,62.0,19.5,20.0,21.6,42.900002,-5.0,0.0
nan,1736290800.0,79738,15.0,0.0,19.6,1055.0,62.0,19.5,20.0,21.6,42.900002,-5.0,0.0
nan,1736290800.0,79767,9.0,0.0,19.9,1055.0,63.0,19.799999,20.0,21.9,42.799999,-4.9000001,0.0
nan,1736290800.0,79768,9.0,0.0,19.9,1055.0,63.0,19.799999,20.0,21.9,42.799999,-4.9000001,0.0
nan,1736290800.0,79797,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.8000002,0.0
nan,1736290800.0,79798,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.8000002,0.0
nan,1736290800.0,79827,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.700001,-4.6999998,0.0
nan,1736290800.0,79828,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.700001,-4.6999998,0.0
nan,1736290800.0,79857,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,42.799999,-4.8000002,0.0
nan,1736290800.0,79858,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,42.799999,-4.8000002,0.0
nan,1736290800.0,79887,33.0,0.0,19.299999,1055.0,54.0,18.6,20.0,21.0,43.0,-4.9000001,0.0
nan,1736290800.0,79888,33.0,0.0,19.299999,1055.0,54.0,18.6,20.0,21.0,43.0,-4.9000001,0.0
nan,1736290800.0,79889,33.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.0999999,0.0
nan,1736290800.0,79917,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.0999999,0.0
nan,1736290800.0,79918,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.0999999,0.0
nan,1736290800.0,79919,41.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.400002,-5.1999998,0.0
nan,1736290800.0,79947,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.400002,-5.1999998,0.0
nan,1736290800.0,79948,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.400002,-5.1999998,0.0
nan,1736290800.0,79949,45.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.700001,-5.3000002,0.0
nan,1736290800.0,79977,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.700001,-5.3000002,0.0
nan,1736290800.0,79978,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.700001,-5.3000002,0.0
nan,1736290800.0,79979,43.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.4,43.900002,-5.3000002,0.0
nan,1736290800.0,80007,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.4,43.900002,-5.3000002,0.0
nan,1736290800.0,80008,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.4,43.900002,-5.3000002,0.0
nan,1736290800.0,80009,39.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.799999,-5.1999998,0.0
nan,1736290800.0,80037,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.799999,-5.1999998,0.0
nan,1736290800.0,80038,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.799999,-5.1999998,0.0
nan,1736290800.0,80039,33.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.700001,-5.0,0.0
nan,1736290800.0,80067,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.700001,-5.0,0.0
nan,1736290800.0,80068,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.700001,-5.0,0.0
nan,1736290800.0,80069,27.0,0.0,19.4,1055.0,61.0,19.200001,20.0,21.5,43.599998,-4.8000002,0.0
nan,1736290800.0,80097,21.0,0.0,19.4,1055.0,61.0,19.200001,20.0,21.5,43.599998,-4.8000002,0.0
nan,1736290800.0,80098,21.0,0.0,19.4,1055.0,61.0,19.200001,20.0,21.5,43.599998,-4.8000002,0.0
nan,1736290800.0,80099,21.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.799999,43.5,-4.5999999,0.0
nan,1736290800.0,80127,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.799999,43.5,-4.5999999,0.0
nan,1736290800.0,80128,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.799999,43.5,-4.5999999,0.0
nan,1736290800.0,80129,15.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.5,0.0
nan,1736290800.0,80157,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.5,0.0
nan,1736290800.0,80158,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.5,0.0
nan,1736290800.0,80159,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.4000001,0.0
nan,1736290800.0,80187,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.4000001,0.0
nan,1736290800.0,80188,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.4000001,0.0
nan,1736290800.0,80189,5.0,3.0,20.200001,1055.0,62.0,19.9,20.0,22.200001,43.200001,-4.5999999,0.0
nan,1736290800.0,80217,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.200001,43.200001,-4.5999999,0.0
nan,1736290800.0,80218,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.200001,43.200001,-4.5999999,0.0
nan,1736290800.0,80219,7.0,2.0,19.9,1055.0,58.0,19.299999,20.0,21.6,43.200001,-4.9000001,0.0
nan,1736290800.0,80247,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.6,43.200001,-4.9000001,0.0
nan,1736290800.0,80248,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.6,43.200001,-4.9000001,0.0
nan,1736290800.0,80249,19.0,0.0,19.299999,1055.0,54.0,18.6,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736290800.0,80278,33.0,0.0,19.299999,1055.0,54.0,18.6,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736290800.0,80279,33.0,0.0,18.700001,1055.0,53.0,18.1,20.0,20.299999,43.099998,-5.3000002,0.0
nan,1736290800.0,80308,43.0,0.0,18.700001,1055.0,53.0,18.1,20.0,20.299999,43.099998,-5.3000002,0.0
nan,1736290800.0,80309,43.0,0.0,18.4,1055.0,53.0,17.799999,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736290800.0,80338,49.0,0.0,18.4,1055.0,53.0,17.799999,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736290800.0,80339,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,19.9,43.200001,-5.4000001,0.0
nan,1736290800.0,80368,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,19.9,43.200001,-5.4000001,0.0
nan,1736290800.0,80369,49.0,0.0,18.299999,1055.0,56.0,17.9,20.0,20.1,43.099998,-5.4000001,0.0
nan,1736290800.0,80398,47.0,0.0,18.299999,1055.0,56.0,17.9,20.0,20.1,43.099998,-5.4000001,0.0
nan,1736290800.0,80399,47.0,0.0,18.4,1055.0,58.0,18.200001,20.0,20.5,43.099998,-5.3000002,0.0
nan,1736290800.0,80428,41.0,0.0,18.4,1055.0,58.0,18.200001,20.0,20.5,43.099998,-5.3000002,0.0
nan,1736290800.0,80429,41.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.799999,43.099998,-5.1999998,0.0
nan,1736290800.0,80458,35.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.799999,43.099998,-5.1999998,0.0
nan,1736290800.0,80459,35.0,0.0,19.0,1055.0,61.0,18.9,20.0,21.200001,43.0,-5.0999999,0.0
nan,1736290800.0,80488,27.0,0.0,19.0,1055.0,61.0,18.9,20.0,21.200001,43.0,-5.0999999,0.0
nan,1736290800.0,80489,27.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.5,42.900002,-4.9000001,0.0
nan,1736290800.0,80518,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.5,42.900002,-4.9000001,0.0
nan,1736290800.0,80519,21.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,42.799999,-4.8000002,0.0
nan,1736290800.0,80548,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,42.799999,-4.8000002,0.0
nan,1736290800.0,80549,15.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736290800.0,80578,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736290800.0,80579,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736290800.0,80608,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736290800.0,80609,5.0,3.0,20.200001,1055.0,62.0,19.9,20.0,22.1,42.900002,-4.8000002,0.0
nan,1736290800.0,80638,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.1,42.900002,-4.8000002,0.0
nan,1736290800.0,80639,7.0,2.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.0,-5.0999999,0.0
nan,1736290800.0,80668,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.0,-5.0999999,0.0
nan,1736290800.0,80669,19.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.099998,-5.3000002,0.0
nan,1736290800.0,80698,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.099998,-5.3000002,0.0
nan,1736290800.0,80699,33.0,0.0,18.9,1055.0,55.0,18.299999,20.0,20.5,43.299999,-5.4000001,0.0
nan,1736290800.0,80728,39.0,0.0,18.9,1055.0,55.0,18.299999,20.0,20.5,43.299999,-5.4000001,0.0
nan,1736290800.0,80729,39.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.599998,-5.4000001,0.0
nan,1736290800.0,80758,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.599998,-5.4000001,0.0
nan,1736290800.0,80759,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.799999,-5.3000002,0.0
nan,1736290800.0,80788,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.799999,-5.3000002,0.0
nan,1736290800.0,80789,43.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.799999,-5.1999998,0.0
nan,1736290800.0,80818,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.799999,-5.1999998,0.0
nan,1736290800.0,80819,39.0,0.0,18.799999,1055.0,59.0,18.6,20.0,20.700001,43.700001,-4.9000001,0.0
nan,1736290800.0,80848,33.0,0.0,18.799999,1055.0,59.0,18.6,20.0,20.700001,43.700001,-4.9000001,0.0
nan,1736290800.0,80849,33.0,0.0,19.1,1055.0,60.0,18.9,20.0,21.1,43.599998,-4.6999998,0.0
nan,1736290800.0,80878,27.0,0.0,19.1,1055.0,60.0,18.9,20.0,21.1,43.599998,-4.6999998,0.0
nan,1736290800.0,80879,27.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.5,43.5,-4.5,0.0
nan,1736290800.0,80908,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.5,43.5,-4.5,0.0
nan,1736290800.0,80909,21.0,0.0,19.6,1055.0,63.0,19.6,20.0,21.799999,43.400002,-4.4000001,0.0
nan,1736290800.0,80938,13.0,0.0,19.6,1055.0,63.0,19.6,20.0,21.799999,43.400002,-4.4000001,0.0
nan,1736290800.0,80939,13.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736290800.0,80968,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736290800.0,80969,9.0,0.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736290800.0,80998,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736290800.0,80999,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.200001,-4.9000001,0.0
nan,1736290800.0,81028,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.200001,-4.9000001,0.0
nan,1736290800.0,81029,11.0,0.0,19.6,1055.0,56.0,19.0,20.0,21.4,43.099998,-5.1999998,0.0
nan,1736290800.0,81058,25.0,0.0,19.6,1055.0,56.0,19.0,20.0,21.4,43.099998,-5.1999998,0.0
nan,1736290800.0,81059,25.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736290800.0,81088,37.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736290800.0,81089,37.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.5,43.099998,-5.4000001,0.0
nan,1736290800.0,81118,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.5,43.099998,-5.4000001,0.0
nan,1736290800.0,81119,43.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736290800.0,81148,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736290800.0,81149,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736290800.0,81178,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736290800.0,81179,43.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.6,43.099998,-5.3000002,0.0
nan,1736290800.0,81208,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.6,43.099998,-5.3000002,0.0
nan,1736290800.0,81209,37.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.099998,-5.1999998,0.0
nan,1736290800.0,81238,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.099998,-5.1999998,0.0
nan,1736290800.0,81239,33.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.0,-5.0,0.0
nan,1736290800.0,81268,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.0,-5.0,0.0
nan,1736290800.0,81269,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.0,-5.0,0.0
nan,1736290800.0,81298,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.0,-4.9000001,0.0
nan,1736290800.0,81299,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.0,-4.9000001,0.0
nan,1736290800.0,81328,13.0,0.0,19.700001,1055.0,62.0,19.6,20.0,21.799999,42.900002,-4.8000002,0.0
nan,1736290800.0,81329,13.0,0.0,19.700001,1055.0,62.0,19.6,20.0,21.799999,42.900002,-4.8000002,0.0
nan,1736290800.0,81358,7.0,2.0,20.0,1055.0,63.0,19.9,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736290800.0,81359,7.0,2.0,20.0,1055.0,63.0,19.9,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736290800.0,81388,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.700001,-4.6999998,0.0
nan,1736290800.0,81389,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.700001,-4.6999998,0.0
nan,1736290800.0,81418,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,42.799999,-4.9000001,0.0
nan,1736290800.0,81419,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,42.799999,-4.9000001,0.0
nan,1736290800.0,81448,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,42.900002,-5.0999999,0.0
nan,1736290800.0,81449,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,42.900002,-5.0999999,0.0
nan,1736290800.0,81478,35.0,0.0,19.200001,1055.0,54.0,18.5,20.0,20.799999,43.099998,-5.3000002,0.0
nan,1736290800.0,81479,35.0,0.0,19.200001,1055.0,54.0,18.5,20.0,20.799999,43.099998,-5.3000002,0.0
nan,1736290800.0,81508,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.299999,-5.4000001,0.0
nan,1736290800.0,81509,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.299999,-5.4000001,0.0
nan,1736290800.0,81538,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.599998,-5.4000001,0.0
nan,1736290800.0,81539,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.599998,-5.4000001,0.0
nan,1736290800.0,81568,41.0,0.0,18.700001,1055.0,56.0,18.200001,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736290800.0,81569,41.0,0.0,18.700001,1055.0,56.0,18.200001,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736290800.0,81598,37.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.5,43.900002,-5.0999999,0.0
nan,1736290800.0,81599,37.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.5,43.900002,-5.0999999,0.0
nan,1736290800.0,81628,33.0,0.0,19.0,1055.0,60.0,18.6,20.0,20.9,43.700001,-4.9000001,0.0
nan,1736290800.0,81629,33.0,0.0,19.0,1055.0,60.0,18.6,20.0,20.9,43.700001,-4.9000001,0.0
nan,1736290800.0,81630,33.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.700001,-4.6999998,0.0
nan,1736290800.0,81658,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.700001,-4.6999998,0.0
nan,1736290800.0,81659,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.700001,-4.6999998,0.0
nan,1736290800.0,81660,25.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.599998,-4.5,0.0
nan,1736290800.0,81688,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.599998,-4.5,0.0
nan,1736290800.0,81689,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.599998,-4.5,0.0
nan,1736290800.0,81690,19.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.5,-4.4000001,0.0
nan,1736290800.0,81718,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.5,-4.4000001,0.0
nan,1736290800.0,81719,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.5,-4.4000001,0.0
nan,1736290800.0,81720,13.0,0.0,20.1,1055.0,63.0,19.9,20.0,22.200001,43.400002,-4.4000001,0.0
nan,1736290800.0,81748,7.0,2.0,20.1,1055.0,63.0,19.9,20.0,22.200001,43.400002,-4.4000001,0.0
nan,1736290800.0,81749,7.0,2.0,20.1,1055.0,63.0,19.9,20.0,22.200001,43.400002,-4.4000001,0.0
nan,1736290800.0,81750,7.0,2.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736290800.0,81778,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736290800.0,81779,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736290800.0,81780,5.0,3.0,20.200001,1055.0,61.0,19.700001,20.0,22.1,43.299999,-5.0,0.0
nan,1736290800.0,81808,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.1,43.299999,-5.0,0.0
nan,1736290800.0,81809,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.1,43.299999,-5.0,0.0
nan,1736290800.0,81810,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.3000002,0.0
nan,1736290800.0,81838,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.3000002,0.0
nan,1736290800.0,81839,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.3000002,0.0
nan,1736290800.0,81840,25.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.200001,-5.4000001,0.0
nan,1736290800.0,81868,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.200001,-5.4000001,0.0
nan,1736290800.0,81869,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.200001,-5.4000001,0.0
nan,1736290800.0,81870,35.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.5,0.0
nan,1736290800.0,81898,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.5,0.0
nan,1736290800.0,81899,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.5,0.0
nan,1736290800.0,81900,41.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736290800.0,81928,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736290800.0,81929,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736290800.0,81930,43.0,0.0,18.700001,1055.0,56.0,18.200001,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736290800.0,81958,41.0,0.0,18.700001,1055.0,56.0,18.200001,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736290800.0,81959,41.0,0.0,18.700001,1055.0,56.0,18.200001,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736290800.0,81960,41.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736290800.0,81988,37.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736290800.0,81989,37.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736290800.0,81990,37.0,0.0,19.0,1055.0,59.0,18.700001,20.0,20.9,43.200001,-5.1999998,0.0
nan,1736290800.0,82018,31.0,0.0,19.0,1055.0,59.0,18.700001,20.0,20.9,43.200001,-5.1999998,0.0
nan,1736290800.0,82019,31.0,0.0,19.0,1055.0,59.0,18.700001,20.0,20.9,43.200001,-5.1999998,0.0
nan,1736290800.0,82020,31.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.099998,-5.0999999,0.0
nan,1736290800.0,82048,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.099998,-5.0999999,0.0
nan,1736290800.0,82049,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.099998,-5.0999999,0.0
nan,1736290800.0,82050,25.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.0,-5.0,0.0
nan,1736290800.0,82078,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.0,-5.0,0.0
nan,1736290800.0,82079,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.0,-5.0,0.0
nan,1736290800.0,82080,19.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,42.900002,-4.9000001,0.0
nan,1736290800.0,82108,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,42.900002,-4.9000001,0.0
nan,1736290800.0,82109,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,42.900002,-4.9000001,0.0
nan,1736290800.0,82110,13.0,0.0,20.1,1055.0,64.0,19.9,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736290800.0,82138,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736290800.0,82139,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736290800.0,82140,7.0,2.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,82169,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,82170,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.700001,-4.8000002,0.0
nan,1736290800.0,82199,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.700001,-4.8000002,0.0
nan,1736290800.0,82200,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,42.900002,-4.9000001,0.0
nan,1736290800.0,82229,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,42.900002,-4.9000001,0.0
nan,1736290800.0,82230,25.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.799999,43.0,-5.0999999,0.0
nan,1736290800.0,82259,37.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.799999,43.0,-5.0999999,0.0
nan,1736290800.0,82260,37.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.299999,-5.3000002,0.0
nan,1736290800.0,82289,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.299999,-5.3000002,0.0
nan,1736290800.0,82290,41.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.5,-5.3000002,0.0
nan,1736290800.0,82319,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.5,-5.3000002,0.0
nan,1736290800.0,82320,43.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.700001,-5.4000001,0.0
nan,1736290800.0,82349,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.700001,-5.4000001,0.0
nan,1736290800.0,82350,41.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.5,43.900002,-5.3000002,0.0
nan,1736290800.0,82379,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.5,43.900002,-5.3000002,0.0
nan,1736290800.0,82380,37.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.9,44.0,-5.0999999,0.0
nan,1736290800.0,82409,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.9,44.0,-5.0999999,0.0
nan,1736290800.0,82410,31.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.799999,-4.8000002,0.0
nan,1736290800.0,82439,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.799999,-4.8000002,0.0
nan,1736290800.0,82440,25.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.6,43.700001,-4.5999999,0.0
nan,1736290800.0,82469,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.6,43.700001,-4.5999999,0.0
nan,1736290800.0,82470,19.0,0.0,19.700001,1055.0,63.0,19.700001,20.0,21.9,43.599998,-4.4000001,0.0
nan,1736290800.0,82499,11.0,0.0,19.700001,1055.0,63.0,19.700001,20.0,21.9,43.599998,-4.4000001,0.0
nan,1736290800.0,82500,11.0,0.0,20.0,1055.0,63.0,20.0,20.0,22.200001,43.5,-4.3000002,0.0
nan,1736290800.0,82529,5.0,3.0,20.0,1055.0,63.0,20.0,20.0,22.200001,43.5,-4.3000002,0.0
nan,1736290800.0,82530,5.0,3.0,20.200001,1055.0,63.0,19.9,20.0,22.299999,43.5,-4.4000001,0.0
nan,1736290800.0,82559,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.299999,43.5,-4.4000001,0.0
nan,1736290800.0,82560,7.0,2.0,19.9,1055.0,59.0,19.5,20.0,21.9,43.400002,-4.6999998,0.0
nan,1736290800.0,82589,15.0,0.0,19.9,1055.0,59.0,19.5,20.0,21.9,43.400002,-4.6999998,0.0
nan,1736290800.0,82590,15.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.200001,43.299999,-4.9000001,0.0
nan,1736290800.0,82619,29.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.200001,43.299999,-4.9000001,0.0
nan,1736290800.0,82620,29.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.700001,43.299999,-5.0999999,0.0
nan,1736290800.0,82649,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.700001,43.299999,-5.0999999,0.0
nan,1736290800.0,82650,39.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.4,43.299999,-5.1999998,0.0
nan,1736290800.0,82679,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.4,43.299999,-5.1999998,0.0
nan,1736290800.0,82680,41.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.400002,-5.3000002,0.0
nan,1736290800.0,82709,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.400002,-5.3000002,0.0
nan,1736290800.0,82710,43.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.4,43.400002,-5.3000002,0.0
nan,1736290800.0,82739,39.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.4,43.400002,-5.3000002,0.0
nan,1736290800.0,82740,39.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.299999,-5.3000002,0.0
nan,1736290800.0,82769,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.299999,-5.3000002,0.0
nan,1736290800.0,82770,35.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.1,43.299999,-5.1999998,0.0
nan,1736290800.0,82799,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.1,43.299999,-5.1999998,0.0
nan,1736290800.0,82800,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.200001,-5.0999999,0.0
nan,1736290800.0,82829,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.200001,-5.0999999,0.0
nan,1736290800.0,82830,23.0,0.0,19.6,1055.0,62.0,19.5,20.0,21.700001,43.099998,-5.0,0.0
nan,1736290800.0,82859,15.0,0.0,19.6,1055.0,62.0,19.5,20.0,21.700001,43.099998,-5.0,0.0
nan,1736290800.0,82860,15.0,0.0,19.799999,1055.0,63.0,19.799999,20.0,22.0,43.099998,-4.9000001,0.0
nan,1736290800.0,82889,9.0,0.0,19.799999,1055.0,63.0,19.799999,20.0,22.0,43.099998,-4.9000001,0.0
nan,1736290800.0,82890,9.0,0.0,20.1,1055.0,64.0,20.0,20.0,22.200001,43.0,-4.8000002,0.0
nan,1736290800.0,82919,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.200001,43.0,-4.8000002,0.0
nan,1736290800.0,82920,5.0,3.0,20.1,1055.0,62.0,19.799999,20.0,22.200001,42.900002,-4.6999998,0.0
nan,1736290800.0,82949,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.200001,42.900002,-4.6999998,0.0
nan,1736290800.0,82950,9.0,0.0,19.799999,1055.0,59.0,19.299999,20.0,21.6,42.799999,-4.6999998,0.0
nan,1736290800.0,82979,19.0,0.0,19.799999,1055.0,59.0,19.299999,20.0,21.6,42.799999,-4.6999998,0.0
nan,1736290800.0,82980,19.0,0.0,19.299999,1055.0,56.0,18.6,20.0,21.0,42.799999,-4.8000002,0.0
nan,1736290800.0,83009,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,21.0,42.799999,-4.8000002,0.0
nan,1736290800.0,83010,33.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,42.900002,-4.9000001,0.0
nan,1736290800.0,83039,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,42.900002,-4.9000001,0.0
nan,1736290800.0,83040,39.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.0,0.0
nan,1736290800.0,83069,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.0,0.0
nan,1736290800.0,83070,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.299999,43.400002,-5.1999998,0.0
nan,1736290800.0,83099,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.299999,43.400002,-5.1999998,0.0
nan,1736290800.0,83100,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.5,-5.3000002,0.0
nan,1736290800.0,83129,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.5,-5.3000002,0.0
nan,1736290800.0,83130,39.0,0.0,18.9,1055.0,59.0,18.6,20.0,20.799999,43.700001,-5.4000001,0.0
nan,1736290800.0,83159,33.0,0.0,18.9,1055.0,59.0,18.6,20.0,20.799999,43.700001,-5.4000001,0.0
nan,1736290800.0,83160,33.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.900002,-5.3000002,0.0
nan,1736290800.0,83189,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.900002,-5.3000002,0.0
nan,1736290800.0,83190,27.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,44.0,-5.0999999,0.0
nan,1736290800.0,83219,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,44.0,-5.0999999,0.0
nan,1736290800.0,83220,21.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.799999,-4.8000002,0.0
nan,1736290800.0,83249,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.799999,-4.8000002,0.0
nan,1736290800.0,83250,15.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.1,43.700001,-4.5999999,0.0
nan,1736290800.0,83279,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.1,43.700001,-4.5999999,0.0
nan,1736290800.0,83280,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.599998,-4.5,0.0
nan,1736290800.0,83309,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.599998,-4.5,0.0
nan,1736290800.0,83310,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.599998,-4.5,0.0
nan,1736290800.0,83311,5.0,3.0,20.1,1055.0,60.0,19.700001,20.0,22.1,43.5,-4.4000001,0.0
nan,1736290800.0,83339,11.0,0.0,20.1,1055.0,60.0,19.700001,20.0,22.1,43.5,-4.4000001,0.0
nan,1736290800.0,83340,11.0,0.0,20.1,1055.0,60.0,19.700001,20.0,22.1,43.5,-4.4000001,0.0
nan,1736290800.0,83341,11.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.5,43.5,-4.5,0.0
nan,1736290800.0,83369,23.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.5,43.5,-4.5,0.0
nan,1736290800.0,83370,23.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.5,43.5,-4.5,0.0
nan,1736290800.0,83371,23.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.400002,-4.6999998,0.0
nan,1736290800.0,83399,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.400002,-4.6999998,0.0
nan,1736290800.0,83400,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.400002,-4.6999998,0.0
nan,1736290800.0,83401,35.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.400002,-4.8000002,0.0
nan,1736290800.0,83429,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.400002,-4.8000002,0.0
nan,1736290800.0,83430,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.400002,-4.8000002,0.0
nan,1736290800.0,83431,41.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.400002,-4.9000001,0.0
nan,1736290800.0,83459,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.400002,-4.9000001,0.0
nan,1736290800.0,83460,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.400002,-4.9000001,0.0
nan,1736290800.0,83461,43.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.4,43.400002,-5.0,0.0
nan,1736290800.0,83489,39.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.4,43.400002,-5.0,0.0
nan,1736290800.0,83490,39.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.4,43.400002,-5.0,0.0
nan,1736290800.0,83491,39.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.6,43.400002,-5.1999998,0.0
nan,1736290800.0,83519,37.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.6,43.400002,-5.1999998,0.0
nan,1736290800.0,83520,37.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.6,43.400002,-5.1999998,0.0
nan,1736290800.0,83521,37.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.400002,-5.3000002,0.0
nan,1736290800.0,83549,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.400002,-5.3000002,0.0
nan,1736290800.0,83550,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.400002,-5.3000002,0.0
nan,1736290800.0,83551,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.299999,-5.3000002,0.0
nan,1736290800.0,83579,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.299999,-5.3000002,0.0
nan,1736290800.0,83580,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.299999,-5.3000002,0.0
nan,1736290800.0,83581,25.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.6,43.299999,-5.1999998,0.0
nan,1736290800.0,83609,17.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.6,43.299999,-5.1999998,0.0
nan,1736290800.0,83610,17.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.6,43.299999,-5.1999998,0.0
nan,1736290800.0,83611,17.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.9,43.200001,-5.0999999,0.0
nan,1736290800.0,83639,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.9,43.200001,-5.0999999,0.0
nan,1736290800.0,83640,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.9,43.200001,-5.0999999,0.0
nan,1736290800.0,83641,11.0,0.0,20.1,1055.0,64.0,20.0,20.0,22.1,43.099998,-5.0,0.0
nan,1736290800.0,83669,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.1,43.099998,-5.0,0.0
nan,1736290800.0,83670,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.1,43.099998,-5.0,0.0
nan,1736290800.0,83671,5.0,3.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.0,-4.9000001,0.0
nan,1736290800.0,83699,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.0,-4.9000001,0.0
nan,1736290800.0,83700,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.0,-4.9000001,0.0
nan,1736290800.0,83701,7.0,2.0,20.0,1055.0,59.0,19.5,20.0,21.9,43.0,-4.9000001,0.0
nan,1736290800.0,83729,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.9,43.0,-4.9000001,0.0
nan,1736290800.0,83730,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.9,43.0,-4.9000001,0.0
nan,1736290800.0,83731,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,42.900002,-4.8000002,0.0
nan,1736290800.0,83759,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,42.900002,-4.8000002,0.0
nan,1736290800.0,83760,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,42.900002,-4.8000002,0.0
nan,1736290800.0,83761,29.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.700001,42.900002,-4.6999998,0.0
nan,1736290800.0,83789,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.700001,42.900002,-4.6999998,0.0
nan,1736290800.0,83790,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.700001,42.900002,-4.6999998,0.0
nan,1736290800.0,83791,39.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.4,42.900002,-4.6999998,0.0
nan,1736290800.0,83819,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.4,42.900002,-4.6999998,0.0
nan,1736290800.0,83820,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.4,42.900002,-4.6999998,0.0
nan,1736290800.0,83821,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,42.900002,-4.5999999,0.0
nan,1736290800.0,83849,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,42.900002,-4.5999999,0.0
nan,1736290800.0,83850,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,42.900002,-4.5999999,0.0
nan,1736290800.0,83851,43.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.4,42.900002,-4.5,0.0
nan,1736290800.0,83879,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.4,42.900002,-4.5,0.0
nan,1736290800.0,83880,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.4,42.900002,-4.5,0.0
nan,1736290800.0,83881,41.0,0.0,18.799999,1055.0,58.0,18.5,20.0,20.6,42.900002,-4.5,0.0
nan,1736290800.0,83909,35.0,0.0,18.799999,1055.0,58.0,18.5,20.0,20.6,42.900002,-4.5,0.0
nan,1736290800.0,83910,35.0,0.0,18.799999,1055.0,58.0,18.5,20.0,20.6,42.900002,-4.5,0.0
nan,1736290800.0,83911,35.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.0,-4.5999999,0.0
nan,1736290800.0,83939,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.0,-4.5999999,0.0
nan,1736290800.0,83940,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.0,-4.5999999,0.0
nan,1736290800.0,83941,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.099998,-4.8000002,0.0
nan,1736290800.0,83969,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.099998,-4.8000002,0.0
nan,1736290800.0,83970,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.099998,-4.8000002,0.0
nan,1736290800.0,83971,23.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.6,43.200001,-4.9000001,0.0
nan,1736290800.0,83999,17.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.6,43.200001,-4.9000001,0.0
nan,1736290800.0,84000,17.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.6,43.200001,-4.9000001,0.0
nan,1736290800.0,84001,17.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.200001,-5.0999999,0.0
nan,1736290800.0,84029,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.200001,-5.0999999,0.0
nan,1736290800.0,84030,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.200001,-5.0999999,0.0
nan,1736290800.0,84031,11.0,0.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.200001,-5.3000002,0.0
nan,1736290800.0,84059,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.200001,-5.3000002,0.0
nan,1736290800.0,84060,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.200001,-5.3000002,0.0
nan,1736290800.0,84061,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.200001,43.299999,-5.4000001,0.0
nan,1736290800.0,84089,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.200001,43.299999,-5.4000001,0.0
nan,1736290800.0,84090,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.200001,43.299999,-5.4000001,0.0
nan,1736290800.0,84091,7.0,2.0,20.0,1055.0,59.0,19.4,20.0,21.799999,43.5,-5.1999998,0.0
nan,1736290800.0,84119,17.0,0.0,20.0,1055.0,59.0,19.4,20.0,21.799999,43.5,-5.1999998,0.0
nan,1736290800.0,84120,17.0,0.0,20.0,1055.0,59.0,19.4,20.0,21.799999,43.5,-5.1999998,0.0
nan,1736290800.0,84121,17.0,0.0,19.5,1055.0,55.0,18.700001,20.0,21.1,43.700001,-5.0,0.0
nan,1736290800.0,84149,31.0,0.0,19.5,1055.0,55.0,18.700001,20.0,21.1,43.700001,-5.0,0.0
nan,1736290800.0,84150,31.0,0.0,19.5,1055.0,55.0,18.700001,20.0,21.1,43.700001,-5.0,0.0
nan,1736290800.0,84151,31.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.900002,-4.9000001,0.0
nan,1736290800.0,84180,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.900002,-4.9000001,0.0
nan,1736290800.0,84181,39.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.299999,43.900002,-4.6999998,0.0
nan,1736290800.0,84210,45.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.299999,43.900002,-4.6999998,0.0
nan,1736290800.0,84211,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.900002,-4.5999999,0.0
nan,1736290800.0,84240,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.900002,-4.5999999,0.0
nan,1736290800.0,84241,45.0,0.0,18.6,1055.0,56.0,18.200001,20.0,20.4,43.799999,-4.5,0.0
nan,1736290800.0,84270,41.0,0.0,18.6,1055.0,56.0,18.200001,20.0,20.4,43.799999,-4.5,0.0
nan,1736290800.0,84271,41.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.700001,43.799999,-4.4000001,0.0
nan,1736290800.0,84300,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.700001,43.799999,-4.4000001,0.0
nan,1736290800.0,84301,37.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.1,43.700001,-4.3000002,0.0
nan,1736290800.0,84330,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.1,43.700001,-4.3000002,0.0
nan,1736290800.0,84331,29.0,0.0,19.299999,1055.0,61.0,19.1,20.0,21.4,43.599998,-4.3000002,0.0
nan,1736290800.0,84360,23.0,0.0,19.299999,1055.0,61.0,19.1,20.0,21.4,43.599998,-4.3000002,0.0
nan,1736290800.0,84361,23.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,43.5,-4.3000002,0.0
nan,1736290800.0,84390,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,43.5,-4.3000002,0.0
nan,1736290800.0,84391,17.0,0.0,19.9,1055.0,64.0,19.700001,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736290800.0,84420,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736290800.0,84421,11.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.5999999,0.0
nan,1736290800.0,84450,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.5999999,0.0
nan,1736290800.0,84451,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.299999,-4.9000001,0.0
nan,1736290800.0,84480,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.299999,-4.9000001,0.0
nan,1736290800.0,84481,5.0,3.0,20.0,1055.0,59.0,19.5,20.0,21.9,43.200001,-5.3000002,0.0
nan,1736290800.0,84510,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.9,43.200001,-5.3000002,0.0
nan,1736290800.0,84511,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.200001,-5.4000001,0.0
nan,1736290800.0,84540,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.200001,-5.4000001,0.0
nan,1736290800.0,84541,29.0,0.0,19.0,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.5,0.0
nan,1736290800.0,84570,37.0,0.0,19.0,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.5,0.0
nan,1736290800.0,84571,37.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736290800.0,84600,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736290800.0,84601,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736290800.0,84630,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736290800.0,84631,43.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.4,43.200001,-5.1999998,0.0
nan,1736290800.0,84660,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.4,43.200001,-5.1999998,0.0
nan,1736290800.0,84661,41.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.200001,-5.0999999,0.0
nan,1736290800.0,84690,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.200001,-5.0999999,0.0
nan,1736290800.0,84691,35.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.099998,-5.0,0.0
nan,1736290800.0,84720,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.099998,-5.0,0.0
nan,1736290800.0,84721,29.0,0.0,19.299999,1055.0,61.0,19.1,20.0,21.299999,43.099998,-4.9000001,0.0
nan,1736290800.0,84750,23.0,0.0,19.299999,1055.0,61.0,19.1,20.0,21.299999,43.099998,-4.9000001,0.0
nan,1736290800.0,84751,23.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.6,43.0,-4.8000002,0.0
nan,1736290800.0,84780,17.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.6,43.0,-4.8000002,0.0
nan,1736290800.0,84781,17.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,42.900002,-4.6999998,0.0
nan,1736290800.0,84810,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,42.900002,-4.6999998,0.0
nan,1736290800.0,84811,11.0,0.0,20.1,1055.0,64.0,20.0,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736290800.0,84840,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736290800.0,84841,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,42.900002,-4.9000001,0.0
nan,1736290800.0,84870,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,42.900002,-4.9000001,0.0
nan,1736290800.0,84871,5.0,3.0,20.0,1055.0,59.0,19.5,20.0,21.799999,43.099998,-5.1999998,0.0
nan,1736290800.0,84900,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.799999,43.099998,-5.1999998,0.0
nan,1736290800.0,84901,15.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.1,43.200001,-5.4000001,0.0
nan,1736290800.0,84930,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.1,43.200001,-5.4000001,0.0
nan,1736290800.0,84931,29.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.299999,-5.5,0.0
nan,1736290800.0,84960,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.299999,-5.5,0.0
nan,1736290800.0,84961,39.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.299999,43.599998,-5.5,0.0
nan,1736290800.0,84990,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.299999,43.599998,-5.5,0.0
nan,1736290800.0,84991,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.900002,-5.3000002,0.0
nan,1736290800.0,85020,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.900002,-5.3000002,0.0
nan,1736290800.0,85021,43.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.799999,-5.0999999,0.0
nan,1736290800.0,85050,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.799999,-5.0999999,0.0
nan,1736290800.0,85051,41.0,0.0,18.700001,1055.0,59.0,18.5,20.0,20.6,43.700001,-4.9000001,0.0
nan,1736290800.0,85080,35.0,0.0,18.700001,1055.0,59.0,18.5,20.0,20.6,43.700001,-4.9000001,0.0
nan,1736290800.0,85081,35.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.700001,-4.6999998,0.0
nan,1736290800.0,85110,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.700001,-4.6999998,0.0
nan,1736290800.0,85111,29.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.4,43.599998,-4.5,0.0
nan,1736290800.0,85140,23.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.4,43.599998,-4.5,0.0
nan,1736290800.0,85141,23.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.700001,43.5,-4.4000001,0.0
nan,1736290800.0,85170,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.700001,43.5,-4.4000001,0.0
nan,1736290800.0,85171,17.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.4000001,0.0
nan,1736290800.0,85200,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.4000001,0.0
nan,1736290800.0,85201,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.4000001,0.0
nan,1736290800.0,85230,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-4.5999999,0.0
