Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736290800.0,85231,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-4.5999999,0.0
nan,1736290800.0,85260,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.8000002,0.0
nan,1736290800.0,85261,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.8000002,0.0
nan,1736290800.0,85262,5.0,3.0,20.0,1055.0,59.0,19.5,20.0,21.9,43.200001,-5.1999998,0.0
nan,1736290800.0,85290,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.9,43.200001,-5.1999998,0.0
nan,1736290800.0,85291,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.9,43.200001,-5.1999998,0.0
nan,1736290800.0,85292,15.0,0.0,19.5,1055.0,56.0,18.9,20.0,21.200001,43.200001,-5.4000001,0.0
nan,1736290800.0,85320,27.0,0.0,19.5,1055.0,56.0,18.9,20.0,21.200001,43.200001,-5.4000001,0.0
nan,1736290800.0,85321,27.0,0.0,19.5,1055.0,56.0,18.9,20.0,21.200001,43.200001,-5.4000001,0.0
nan,1736290800.0,85322,27.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.5,0.0
nan,1736290800.0,85350,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.5,0.0
nan,1736290800.0,85351,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.5,0.0
nan,1736290800.0,85352,37.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736290800.0,85380,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736290800.0,85381,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736290800.0,85382,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736290800.0,85410,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736290800.0,85411,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736290800.0,85412,43.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736290800.0,85440,39.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736290800.0,85441,39.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736290800.0,85442,39.0,0.0,18.799999,1055.0,58.0,18.5,20.0,20.6,43.200001,-5.1999998,0.0
nan,1736290800.0,85470,35.0,0.0,18.799999,1055.0,58.0,18.5,20.0,20.6,43.200001,-5.1999998,0.0
nan,1736290800.0,85471,35.0,0.0,18.799999,1055.0,58.0,18.5,20.0,20.6,43.200001,-5.1999998,0.0
nan,1736290800.0,85472,35.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.099998,-5.0999999,0.0
nan,1736290800.0,85500,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.099998,-5.0999999,0.0
nan,1736290800.0,85501,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.099998,-5.0999999,0.0
nan,1736290800.0,85502,29.0,0.0,19.299999,1055.0,61.0,19.1,20.0,21.299999,43.0,-5.0,0.0
nan,1736290800.0,85530,23.0,0.0,19.299999,1055.0,61.0,19.1,20.0,21.299999,43.0,-5.0,0.0
nan,1736290800.0,85531,23.0,0.0,19.299999,1055.0,61.0,19.1,20.0,21.299999,43.0,-5.0,0.0
nan,1736290800.0,85532,23.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.900002,-4.8000002,0.0
nan,1736290800.0,85560,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.900002,-4.8000002,0.0
nan,1736290800.0,85561,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.900002,-4.8000002,0.0
nan,1736290800.0,85562,17.0,0.0,19.9,1055.0,63.0,19.700001,20.0,21.9,42.900002,-4.6999998,0.0
nan,1736290800.0,85590,11.0,0.0,19.9,1055.0,63.0,19.700001,20.0,21.9,42.900002,-4.6999998,0.0
nan,1736290800.0,85591,11.0,0.0,19.9,1055.0,63.0,19.700001,20.0,21.9,42.900002,-4.6999998,0.0
nan,1736290800.0,85592,11.0,0.0,20.1,1055.0,64.0,19.9,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736290800.0,85620,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736290800.0,85621,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736290800.0,85622,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,85650,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,85651,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736290800.0,85652,7.0,2.0,20.0,1055.0,60.0,19.4,20.0,21.799999,42.900002,-4.9000001,0.0
nan,1736290800.0,85680,17.0,0.0,20.0,1055.0,60.0,19.4,20.0,21.799999,42.900002,-4.9000001,0.0
nan,1736290800.0,85681,17.0,0.0,20.0,1055.0,60.0,19.4,20.0,21.799999,42.900002,-4.9000001,0.0
nan,1736290800.0,85682,17.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.0,-5.1999998,0.0
nan,1736290800.0,85710,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.0,-5.1999998,0.0
nan,1736290800.0,85711,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.0,-5.1999998,0.0
nan,1736290800.0,85712,29.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.099998,-5.3000002,0.0
nan,1736290800.0,85740,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.099998,-5.3000002,0.0
nan,1736290800.0,85741,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.099998,-5.3000002,0.0
nan,1736290800.0,85742,39.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.4000001,0.0
nan,1736290800.0,85770,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.4000001,0.0
nan,1736290800.0,85771,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.4000001,0.0
nan,1736290800.0,85772,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.700001,-5.4000001,0.0
nan,1736290800.0,85800,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.700001,-5.4000001,0.0
nan,1736290800.0,85801,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.700001,-5.4000001,0.0
nan,1736290800.0,85802,43.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,44.0,-5.3000002,0.0
nan,1736290800.0,85830,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,44.0,-5.3000002,0.0
nan,1736290800.0,85831,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,44.0,-5.3000002,0.0
nan,1736290800.0,85832,41.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.900002,-5.0999999,0.0
nan,1736290800.0,85860,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.900002,-5.0999999,0.0
nan,1736290800.0,85861,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.900002,-5.0999999,0.0
nan,1736290800.0,85862,37.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.799999,-4.8000002,0.0
nan,1736290800.0,85890,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.799999,-4.8000002,0.0
nan,1736290800.0,85891,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.799999,-4.8000002,0.0
nan,1736290800.0,85892,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.700001,-4.5999999,0.0
nan,1736290800.0,85920,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.700001,-4.5999999,0.0
nan,1736290800.0,85921,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.700001,-4.5999999,0.0
nan,1736290800.0,85922,23.0,0.0,19.6,1055.0,62.0,19.4,20.0,21.6,43.599998,-4.4000001,0.0
nan,1736290800.0,85950,17.0,0.0,19.6,1055.0,62.0,19.4,20.0,21.6,43.599998,-4.4000001,0.0
nan,1736290800.0,85951,17.0,0.0,19.6,1055.0,62.0,19.4,20.0,21.6,43.599998,-4.4000001,0.0
nan,1736290800.0,85952,17.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,22.0,43.5,-4.4000001,0.0
nan,1736290800.0,85980,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,22.0,43.5,-4.4000001,0.0
nan,1736290800.0,85981,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,22.0,43.5,-4.4000001,0.0
nan,1736290800.0,85982,11.0,0.0,20.1,1055.0,63.0,20.0,20.0,22.200001,43.400002,-4.5,0.0
nan,1736290800.0,86010,5.0,3.0,20.1,1055.0,63.0,20.0,20.0,22.200001,43.400002,-4.5,0.0
nan,1736290800.0,86011,5.0,3.0,20.1,1055.0,63.0,20.0,20.0,22.200001,43.400002,-4.5,0.0
nan,1736290800.0,86012,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.299999,43.400002,-4.8000002,0.0
nan,1736290800.0,86040,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.299999,43.400002,-4.8000002,0.0
nan,1736290800.0,86041,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.299999,43.400002,-4.8000002,0.0
nan,1736290800.0,86042,5.0,3.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.299999,-5.0999999,0.0
nan,1736290800.0,86070,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.299999,-5.0999999,0.0
nan,1736290800.0,86071,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.299999,-5.0999999,0.0
nan,1736290800.0,86072,15.0,0.0,19.5,1055.0,56.0,18.9,20.0,21.200001,43.200001,-5.3000002,0.0
nan,1736290800.0,86100,27.0,0.0,19.5,1055.0,56.0,18.9,20.0,21.200001,43.200001,-5.3000002,0.0
nan,1736290800.0,86101,27.0,0.0,19.5,1055.0,56.0,18.9,20.0,21.200001,43.200001,-5.3000002,0.0
nan,1736290800.0,86102,27.0,0.0,19.0,1055.0,55.0,18.4,20.0,20.700001,43.200001,-5.5,0.0
nan,1736290800.0,86130,37.0,0.0,19.0,1055.0,55.0,18.4,20.0,20.700001,43.200001,-5.5,0.0
nan,1736290800.0,86131,37.0,0.0,19.0,1055.0,55.0,18.4,20.0,20.700001,43.200001,-5.5,0.0
nan,1736290800.0,86132,37.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.4,43.299999,-5.5,0.0
nan,1736290800.0,86160,41.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.4,43.299999,-5.5,0.0
nan,1736290800.0,86161,41.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.4,43.299999,-5.5,0.0
nan,1736290800.0,86162,41.0,0.0,18.6,1055.0,56.0,18.200001,20.0,20.299999,43.299999,-5.4000001,0.0
nan,1736290800.0,86190,41.0,0.0,18.6,1055.0,56.0,18.200001,20.0,20.299999,43.299999,-5.4000001,0.0
nan,1736290800.0,86191,41.0,0.0,18.6,1055.0,56.0,18.200001,20.0,20.299999,43.299999,-5.4000001,0.0
nan,1736290800.0,86192,41.0,0.0,18.6,1055.0,57.0,18.299999,20.0,20.4,43.299999,-5.3000002,0.0
nan,1736290800.0,86220,39.0,0.0,18.6,1055.0,57.0,18.299999,20.0,20.4,43.299999,-5.3000002,0.0
nan,1736290800.0,86221,39.0,0.0,18.6,1055.0,57.0,18.299999,20.0,20.4,43.299999,-5.3000002,0.0
nan,1736290800.0,86222,39.0,0.0,18.799999,1055.0,58.0,18.5,20.0,20.700001,43.299999,-5.1999998,0.0
nan,1736290800.0,86250,35.0,0.0,18.799999,1055.0,58.0,18.5,20.0,20.700001,43.299999,-5.1999998,0.0
nan,1736290800.0,86251,35.0,0.0,18.799999,1055.0,58.0,18.5,20.0,20.700001,43.299999,-5.1999998,0.0
nan,1736290800.0,86252,35.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.200001,-5.0999999,0.0
nan,1736290800.0,86280,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.200001,-5.0999999,0.0
nan,1736290800.0,86281,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.200001,-5.0999999,0.0
nan,1736290800.0,86282,29.0,0.0,19.299999,1055.0,61.0,19.1,20.0,21.299999,43.099998,-5.0,0.0
nan,1736290800.0,86310,23.0,0.0,19.299999,1055.0,61.0,19.1,20.0,21.299999,43.099998,-5.0,0.0
nan,1736290800.0,86311,23.0,0.0,19.299999,1055.0,61.0,19.1,20.0,21.299999,43.099998,-5.0,0.0
nan,1736290800.0,86312,23.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.0,-4.9000001,0.0
nan,1736290800.0,86341,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.0,-4.9000001,0.0
nan,1736290800.0,86342,17.0,0.0,19.9,1055.0,63.0,19.700001,20.0,21.9,43.0,-4.8000002,0.0
nan,1736290800.0,86371,11.0,0.0,19.9,1055.0,63.0,19.700001,20.0,21.9,43.0,-4.8000002,0.0
nan,1736290800.0,86372,11.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.900002,-4.6999998,0.0
nan,1736377200.0,1,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.900002,-4.6999998,0.0
nan,1736377200.0,2,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,31,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,32,5.0,3.0,20.0,1055.0,59.0,19.5,20.0,21.799999,42.900002,-4.9000001,0.0
nan,1736377200.0,61,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.799999,42.900002,-4.9000001,0.0
nan,1736377200.0,62,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.0,-5.0999999,0.0
nan,1736377200.0,91,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.0,-5.0999999,0.0
nan,1736377200.0,92,29.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736377200.0,121,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736377200.0,122,39.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.400002,-5.4000001,0.0
nan,1736377200.0,151,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.400002,-5.4000001,0.0
nan,1736377200.0,152,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.700001,-5.4000001,0.0
nan,1736377200.0,181,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.700001,-5.4000001,0.0
nan,1736377200.0,182,43.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736377200.0,211,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736377200.0,212,41.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.799999,-5.0999999,0.0
nan,1736377200.0,241,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.799999,-5.0999999,0.0
nan,1736377200.0,242,35.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.700001,-4.9000001,0.0
nan,1736377200.0,271,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.700001,-4.9000001,0.0
nan,1736377200.0,272,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.599998,-4.6999998,0.0
nan,1736377200.0,301,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.599998,-4.6999998,0.0
nan,1736377200.0,302,23.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.5,-4.5,0.0
nan,1736377200.0,331,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.5,-4.5,0.0
nan,1736377200.0,332,17.0,0.0,19.9,1055.0,64.0,19.700001,20.0,22.0,43.5,-4.4000001,0.0
nan,1736377200.0,361,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,22.0,43.5,-4.4000001,0.0
nan,1736377200.0,362,11.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.4000001,0.0
nan,1736377200.0,391,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.4000001,0.0
nan,1736377200.0,392,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736377200.0,421,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736377200.0,422,5.0,3.0,20.0,1055.0,59.0,19.6,20.0,21.9,43.299999,-5.0,0.0
nan,1736377200.0,451,13.0,0.0,20.0,1055.0,59.0,19.6,20.0,21.9,43.299999,-5.0,0.0
nan,1736377200.0,452,13.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.1,43.200001,-5.1999998,0.0
nan,1736377200.0,481,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.1,43.200001,-5.1999998,0.0
nan,1736377200.0,482,29.0,0.0,18.9,1055.0,53.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736377200.0,511,41.0,0.0,18.9,1055.0,53.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736377200.0,512,41.0,0.0,18.5,1055.0,54.0,17.799999,20.0,20.0,43.200001,-5.5,0.0
nan,1736377200.0,541,49.0,0.0,18.5,1055.0,54.0,17.799999,20.0,20.0,43.200001,-5.5,0.0
nan,1736377200.0,542,49.0,0.0,18.299999,1055.0,54.0,17.799999,20.0,19.9,43.200001,-5.5,0.0
nan,1736377200.0,571,49.0,0.0,18.299999,1055.0,54.0,17.799999,20.0,19.9,43.200001,-5.5,0.0
nan,1736377200.0,572,49.0,0.0,18.299999,1055.0,56.0,17.9,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736377200.0,601,47.0,0.0,18.299999,1055.0,56.0,17.9,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736377200.0,602,47.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,631,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,632,43.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.700001,43.200001,-5.1999998,0.0
nan,1736377200.0,661,37.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.700001,43.200001,-5.1999998,0.0
nan,1736377200.0,662,37.0,0.0,18.9,1055.0,61.0,18.799999,20.0,21.1,43.099998,-5.0999999,0.0
nan,1736377200.0,691,29.0,0.0,18.9,1055.0,61.0,18.799999,20.0,21.1,43.099998,-5.0999999,0.0
nan,1736377200.0,692,29.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.4,43.0,-4.9000001,0.0
nan,1736377200.0,721,23.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.4,43.0,-4.9000001,0.0
nan,1736377200.0,722,23.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736377200.0,751,17.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736377200.0,752,17.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,42.799999,-4.6999998,0.0
nan,1736377200.0,781,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,42.799999,-4.6999998,0.0
nan,1736377200.0,782,11.0,0.0,20.1,1055.0,64.0,20.0,20.0,22.1,42.700001,-4.5999999,0.0
nan,1736377200.0,811,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.1,42.700001,-4.5999999,0.0
nan,1736377200.0,812,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,42.700001,-4.6999998,0.0
nan,1736377200.0,841,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,42.700001,-4.6999998,0.0
nan,1736377200.0,842,5.0,3.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.900002,-5.0,0.0
nan,1736377200.0,871,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.900002,-5.0,0.0
nan,1736377200.0,872,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.1999998,0.0
nan,1736377200.0,901,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.1999998,0.0
nan,1736377200.0,902,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736377200.0,903,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736377200.0,931,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736377200.0,932,39.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.5,-5.5,0.0
nan,1736377200.0,933,39.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.5,-5.5,0.0
nan,1736377200.0,961,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.5,-5.5,0.0
nan,1736377200.0,962,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736377200.0,963,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736377200.0,991,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736377200.0,992,43.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,44.0,-5.3000002,0.0
nan,1736377200.0,993,43.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,44.0,-5.3000002,0.0
nan,1736377200.0,1021,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,44.0,-5.3000002,0.0
nan,1736377200.0,1022,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,44.0,-5.3000002,0.0
nan,1736377200.0,1023,41.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.900002,-5.0999999,0.0
nan,1736377200.0,1051,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.900002,-5.0999999,0.0
nan,1736377200.0,1052,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.900002,-5.0999999,0.0
nan,1736377200.0,1053,35.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-4.8000002,0.0
nan,1736377200.0,1081,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-4.8000002,0.0
nan,1736377200.0,1082,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-4.8000002,0.0
nan,1736377200.0,1083,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.700001,-4.5999999,0.0
nan,1736377200.0,1111,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.700001,-4.5999999,0.0
nan,1736377200.0,1112,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.700001,-4.5999999,0.0
nan,1736377200.0,1113,23.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,43.599998,-4.5,0.0
nan,1736377200.0,1141,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,43.599998,-4.5,0.0
nan,1736377200.0,1142,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,43.599998,-4.5,0.0
nan,1736377200.0,1143,17.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.5,-4.4000001,0.0
nan,1736377200.0,1171,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.5,-4.4000001,0.0
nan,1736377200.0,1172,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.5,-4.4000001,0.0
nan,1736377200.0,1173,9.0,0.0,20.1,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.5,0.0
nan,1736377200.0,1201,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.5,0.0
nan,1736377200.0,1202,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.5,0.0
nan,1736377200.0,1203,5.0,3.0,20.200001,1055.0,62.0,19.9,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736377200.0,1231,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736377200.0,1232,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736377200.0,1233,7.0,2.0,19.799999,1055.0,58.0,19.299999,20.0,21.700001,43.299999,-5.0999999,0.0
nan,1736377200.0,1261,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.700001,43.299999,-5.0999999,0.0
nan,1736377200.0,1262,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.700001,43.299999,-5.0999999,0.0
nan,1736377200.0,1263,19.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.200001,-5.3000002,0.0
nan,1736377200.0,1291,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.200001,-5.3000002,0.0
nan,1736377200.0,1292,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.200001,-5.3000002,0.0
nan,1736377200.0,1293,33.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,1321,41.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,1322,41.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,1323,41.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736377200.0,1351,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736377200.0,1352,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736377200.0,1353,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.299999,-5.5,0.0
nan,1736377200.0,1381,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.299999,-5.5,0.0
nan,1736377200.0,1382,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.299999,-5.5,0.0
nan,1736377200.0,1383,43.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,1411,39.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,1412,39.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,1413,39.0,0.0,18.9,1055.0,59.0,18.5,20.0,20.700001,43.200001,-5.3000002,0.0
nan,1736377200.0,1441,35.0,0.0,18.9,1055.0,59.0,18.5,20.0,20.700001,43.200001,-5.3000002,0.0
nan,1736377200.0,1442,35.0,0.0,18.9,1055.0,59.0,18.5,20.0,20.700001,43.200001,-5.3000002,0.0
nan,1736377200.0,1443,35.0,0.0,19.1,1055.0,60.0,18.9,20.0,21.1,43.200001,-5.1999998,0.0
nan,1736377200.0,1471,27.0,0.0,19.1,1055.0,60.0,18.9,20.0,21.1,43.200001,-5.1999998,0.0
nan,1736377200.0,1472,27.0,0.0,19.1,1055.0,60.0,18.9,20.0,21.1,43.200001,-5.1999998,0.0
nan,1736377200.0,1473,27.0,0.0,19.4,1055.0,61.0,19.200001,20.0,21.4,43.099998,-5.0999999,0.0
nan,1736377200.0,1501,21.0,0.0,19.4,1055.0,61.0,19.200001,20.0,21.4,43.099998,-5.0999999,0.0
nan,1736377200.0,1502,21.0,0.0,19.4,1055.0,61.0,19.200001,20.0,21.4,43.099998,-5.0999999,0.0
nan,1736377200.0,1503,21.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,43.0,-4.9000001,0.0
nan,1736377200.0,1531,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,43.0,-4.9000001,0.0
nan,1736377200.0,1532,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,43.0,-4.9000001,0.0
nan,1736377200.0,1533,15.0,0.0,20.0,1055.0,63.0,19.799999,20.0,22.0,42.900002,-4.8000002,0.0
nan,1736377200.0,1561,9.0,0.0,20.0,1055.0,63.0,19.799999,20.0,22.0,42.900002,-4.8000002,0.0
nan,1736377200.0,1562,9.0,0.0,20.0,1055.0,63.0,19.799999,20.0,22.0,42.900002,-4.8000002,0.0
nan,1736377200.0,1563,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.8000002,0.0
nan,1736377200.0,1591,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.8000002,0.0
nan,1736377200.0,1592,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.8000002,0.0
nan,1736377200.0,1593,5.0,3.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736377200.0,1621,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736377200.0,1622,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736377200.0,1623,9.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,42.700001,-4.8000002,0.0
nan,1736377200.0,1651,25.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,42.700001,-4.8000002,0.0
nan,1736377200.0,1652,25.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,42.700001,-4.8000002,0.0
nan,1736377200.0,1653,25.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,42.799999,-4.9000001,0.0
nan,1736377200.0,1681,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,42.799999,-4.9000001,0.0
nan,1736377200.0,1682,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,42.799999,-4.9000001,0.0
nan,1736377200.0,1683,33.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.099998,-5.0,0.0
nan,1736377200.0,1711,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.099998,-5.0,0.0
nan,1736377200.0,1712,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.099998,-5.0,0.0
nan,1736377200.0,1713,41.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.299999,-5.1999998,0.0
nan,1736377200.0,1741,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.299999,-5.1999998,0.0
nan,1736377200.0,1742,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.299999,-5.1999998,0.0
nan,1736377200.0,1743,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.5,-5.3000002,0.0
nan,1736377200.0,1771,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.5,-5.3000002,0.0
nan,1736377200.0,1772,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.5,-5.3000002,0.0
nan,1736377200.0,1773,43.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.4,43.799999,-5.4000001,0.0
nan,1736377200.0,1801,39.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.4,43.799999,-5.4000001,0.0
nan,1736377200.0,1802,39.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.4,43.799999,-5.4000001,0.0
nan,1736377200.0,1803,39.0,0.0,18.9,1055.0,59.0,18.5,20.0,20.700001,43.900002,-5.3000002,0.0
nan,1736377200.0,1831,35.0,0.0,18.9,1055.0,59.0,18.5,20.0,20.700001,43.900002,-5.3000002,0.0
nan,1736377200.0,1832,35.0,0.0,18.9,1055.0,59.0,18.5,20.0,20.700001,43.900002,-5.3000002,0.0
nan,1736377200.0,1833,35.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.799999,-5.0999999,0.0
nan,1736377200.0,1861,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.799999,-5.0999999,0.0
nan,1736377200.0,1862,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.799999,-5.0999999,0.0
nan,1736377200.0,1863,29.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,43.700001,-4.9000001,0.0
nan,1736377200.0,1891,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,43.700001,-4.9000001,0.0
nan,1736377200.0,1892,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,43.700001,-4.9000001,0.0
nan,1736377200.0,1893,21.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,43.599998,-4.6999998,0.0
nan,1736377200.0,1921,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,43.599998,-4.6999998,0.0
nan,1736377200.0,1922,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,43.599998,-4.6999998,0.0
nan,1736377200.0,1923,15.0,0.0,19.9,1055.0,63.0,19.799999,20.0,22.0,43.5,-4.5,0.0
nan,1736377200.0,1951,7.0,2.0,19.9,1055.0,63.0,19.799999,20.0,22.0,43.5,-4.5,0.0
nan,1736377200.0,1952,7.0,2.0,19.9,1055.0,63.0,19.799999,20.0,22.0,43.5,-4.5,0.0
nan,1736377200.0,1953,7.0,2.0,20.200001,1055.0,65.0,20.0,20.0,22.299999,43.400002,-4.4000001,0.0
nan,1736377200.0,1981,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.299999,43.400002,-4.4000001,0.0
nan,1736377200.0,1982,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.299999,43.400002,-4.4000001,0.0
nan,1736377200.0,1983,5.0,3.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.400002,-4.5999999,0.0
nan,1736377200.0,2012,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.400002,-4.5999999,0.0
nan,1736377200.0,2013,7.0,2.0,19.9,1055.0,58.0,19.4,20.0,21.700001,43.299999,-4.9000001,0.0
nan,1736377200.0,2042,23.0,0.0,19.9,1055.0,58.0,19.4,20.0,21.700001,43.299999,-4.9000001,0.0
nan,1736377200.0,2043,23.0,0.0,19.299999,1055.0,54.0,18.6,20.0,20.9,43.200001,-5.0,0.0
nan,1736377200.0,2072,33.0,0.0,19.299999,1055.0,54.0,18.6,20.0,20.9,43.200001,-5.0,0.0
nan,1736377200.0,2073,33.0,0.0,18.799999,1055.0,53.0,18.1,20.0,20.4,43.200001,-5.1999998,0.0
nan,1736377200.0,2102,45.0,0.0,18.799999,1055.0,53.0,18.1,20.0,20.4,43.200001,-5.1999998,0.0
nan,1736377200.0,2103,45.0,0.0,18.4,1055.0,54.0,17.799999,20.0,20.0,43.200001,-5.3000002,0.0
nan,1736377200.0,2132,49.0,0.0,18.4,1055.0,54.0,17.799999,20.0,20.0,43.200001,-5.3000002,0.0
nan,1736377200.0,2133,49.0,0.0,18.299999,1055.0,56.0,17.799999,20.0,20.0,43.299999,-5.4000001,0.0
nan,1736377200.0,2162,47.0,0.0,18.299999,1055.0,56.0,17.799999,20.0,20.0,43.299999,-5.4000001,0.0
nan,1736377200.0,2163,47.0,0.0,18.299999,1055.0,56.0,18.0,20.0,20.1,43.200001,-5.4000001,0.0
nan,1736377200.0,2192,45.0,0.0,18.299999,1055.0,56.0,18.0,20.0,20.1,43.200001,-5.4000001,0.0
nan,1736377200.0,2193,45.0,0.0,18.5,1055.0,59.0,18.200001,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736377200.0,2222,41.0,0.0,18.5,1055.0,59.0,18.200001,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736377200.0,2223,41.0,0.0,18.700001,1055.0,60.0,18.6,20.0,20.9,43.200001,-5.3000002,0.0
nan,1736377200.0,2252,33.0,0.0,18.700001,1055.0,60.0,18.6,20.0,20.9,43.200001,-5.3000002,0.0
nan,1736377200.0,2253,33.0,0.0,19.0,1055.0,62.0,18.9,20.0,21.200001,43.099998,-5.0999999,0.0
nan,1736377200.0,2282,27.0,0.0,19.0,1055.0,62.0,18.9,20.0,21.200001,43.099998,-5.0999999,0.0
nan,1736377200.0,2283,27.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,43.0,-5.0,0.0
nan,1736377200.0,2312,19.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,43.0,-5.0,0.0
nan,1736377200.0,2313,19.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736377200.0,2342,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736377200.0,2343,15.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,42.900002,-4.8000002,0.0
nan,1736377200.0,2372,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,42.900002,-4.8000002,0.0
nan,1736377200.0,2373,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,2402,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,2403,5.0,3.0,20.200001,1055.0,63.0,19.799999,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,2432,11.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,2433,11.0,0.0,19.799999,1055.0,59.0,19.299999,20.0,21.6,42.900002,-4.9000001,0.0
nan,1736377200.0,2462,19.0,0.0,19.799999,1055.0,59.0,19.299999,20.0,21.6,42.900002,-4.9000001,0.0
nan,1736377200.0,2463,19.0,0.0,19.299999,1055.0,56.0,18.700001,20.0,21.0,43.099998,-5.0,0.0
nan,1736377200.0,2492,35.0,0.0,19.299999,1055.0,56.0,18.700001,20.0,21.0,43.099998,-5.0,0.0
nan,1736377200.0,2493,35.0,0.0,18.9,1055.0,54.0,18.299999,20.0,20.5,43.299999,-5.1999998,0.0
nan,1736377200.0,2522,39.0,0.0,18.9,1055.0,54.0,18.299999,20.0,20.5,43.299999,-5.1999998,0.0
nan,1736377200.0,2523,39.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.5,-5.3000002,0.0
nan,1736377200.0,2552,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.5,-5.3000002,0.0
nan,1736377200.0,2553,43.0,0.0,18.6,1055.0,56.0,18.200001,20.0,20.200001,43.799999,-5.3000002,0.0
nan,1736377200.0,2582,41.0,0.0,18.6,1055.0,56.0,18.200001,20.0,20.200001,43.799999,-5.3000002,0.0
nan,1736377200.0,2583,41.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.799999,-5.3000002,0.0
nan,1736377200.0,2612,37.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.799999,-5.3000002,0.0
nan,1736377200.0,2613,37.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.700001,-5.0999999,0.0
nan,1736377200.0,2642,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.700001,-5.0999999,0.0
nan,1736377200.0,2643,35.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.599998,-4.9000001,0.0
nan,1736377200.0,2672,25.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.599998,-4.9000001,0.0
nan,1736377200.0,2673,25.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.5,-4.6999998,0.0
nan,1736377200.0,2702,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.5,-4.6999998,0.0
nan,1736377200.0,2703,21.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.400002,-4.5,0.0
nan,1736377200.0,2732,13.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.400002,-4.5,0.0
nan,1736377200.0,2733,13.0,0.0,19.9,1055.0,63.0,19.799999,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736377200.0,2762,5.0,3.0,19.9,1055.0,63.0,19.799999,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736377200.0,2763,5.0,3.0,20.200001,1055.0,64.0,20.1,20.0,22.299999,43.299999,-4.5,0.0
nan,1736377200.0,2792,3.0,4.0,20.200001,1055.0,64.0,20.1,20.0,22.299999,43.299999,-4.5,0.0
nan,1736377200.0,2793,3.0,4.0,20.200001,1055.0,62.0,20.0,20.0,22.200001,43.200001,-4.6999998,0.0
nan,1736377200.0,2822,9.0,0.0,20.200001,1055.0,62.0,20.0,20.0,22.200001,43.200001,-4.6999998,0.0
nan,1736377200.0,2823,9.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.0,0.0
nan,1736377200.0,2852,23.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.0,0.0
nan,1736377200.0,2853,23.0,0.0,19.200001,1055.0,54.0,18.6,20.0,20.9,43.099998,-5.1999998,0.0
nan,1736377200.0,2882,37.0,0.0,19.200001,1055.0,54.0,18.6,20.0,20.9,43.099998,-5.1999998,0.0
nan,1736377200.0,2883,37.0,0.0,18.700001,1055.0,53.0,18.0,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736377200.0,2912,47.0,0.0,18.700001,1055.0,53.0,18.0,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736377200.0,2913,47.0,0.0,18.4,1055.0,54.0,17.799999,20.0,20.0,43.099998,-5.5,0.0
nan,1736377200.0,2942,49.0,0.0,18.4,1055.0,54.0,17.799999,20.0,20.0,43.099998,-5.5,0.0
nan,1736377200.0,2943,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,19.9,43.099998,-5.5,0.0
nan,1736377200.0,2944,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,19.9,43.099998,-5.5,0.0
nan,1736377200.0,2972,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,19.9,43.099998,-5.5,0.0
nan,1736377200.0,2973,49.0,0.0,18.299999,1055.0,56.0,17.9,20.0,20.1,43.099998,-5.4000001,0.0
nan,1736377200.0,2974,49.0,0.0,18.299999,1055.0,56.0,17.9,20.0,20.1,43.099998,-5.4000001,0.0
nan,1736377200.0,3002,45.0,0.0,18.299999,1055.0,56.0,17.9,20.0,20.1,43.099998,-5.4000001,0.0
nan,1736377200.0,3003,45.0,0.0,18.5,1055.0,58.0,18.200001,20.0,20.4,43.099998,-5.3000002,0.0
nan,1736377200.0,3004,45.0,0.0,18.5,1055.0,58.0,18.200001,20.0,20.4,43.099998,-5.3000002,0.0
nan,1736377200.0,3032,41.0,0.0,18.5,1055.0,58.0,18.200001,20.0,20.4,43.099998,-5.3000002,0.0
nan,1736377200.0,3033,41.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736377200.0,3034,41.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736377200.0,3062,33.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736377200.0,3063,33.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736377200.0,3064,33.0,0.0,19.0,1055.0,61.0,18.9,20.0,21.1,43.0,-5.0,0.0
nan,1736377200.0,3092,27.0,0.0,19.0,1055.0,61.0,18.9,20.0,21.1,43.0,-5.0,0.0
nan,1736377200.0,3093,27.0,0.0,19.0,1055.0,61.0,18.9,20.0,21.1,43.0,-5.0,0.0
nan,1736377200.0,3094,27.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,42.900002,-4.9000001,0.0
nan,1736377200.0,3122,19.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,42.900002,-4.9000001,0.0
nan,1736377200.0,3123,19.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,42.900002,-4.9000001,0.0
nan,1736377200.0,3124,19.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,42.799999,-4.8000002,0.0
nan,1736377200.0,3152,13.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,42.799999,-4.8000002,0.0
nan,1736377200.0,3153,13.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,42.799999,-4.8000002,0.0
nan,1736377200.0,3154,13.0,0.0,19.9,1055.0,63.0,19.799999,20.0,22.0,42.799999,-4.5999999,0.0
nan,1736377200.0,3182,7.0,2.0,19.9,1055.0,63.0,19.799999,20.0,22.0,42.799999,-4.5999999,0.0
nan,1736377200.0,3183,7.0,2.0,19.9,1055.0,63.0,19.799999,20.0,22.0,42.799999,-4.5999999,0.0
nan,1736377200.0,3184,7.0,2.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.900002,-4.6999998,0.0
nan,1736377200.0,3212,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.900002,-4.6999998,0.0
nan,1736377200.0,3213,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.900002,-4.6999998,0.0
nan,1736377200.0,3214,5.0,3.0,20.1,1055.0,63.0,19.799999,20.0,22.1,43.0,-4.9000001,0.0
nan,1736377200.0,3242,11.0,0.0,20.1,1055.0,63.0,19.799999,20.0,22.1,43.0,-4.9000001,0.0
nan,1736377200.0,3243,11.0,0.0,20.1,1055.0,63.0,19.799999,20.0,22.1,43.0,-4.9000001,0.0
nan,1736377200.0,3244,11.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.5,43.099998,-5.0999999,0.0
nan,1736377200.0,3272,25.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.5,43.099998,-5.0999999,0.0
nan,1736377200.0,3273,25.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.5,43.099998,-5.0999999,0.0
nan,1736377200.0,3274,25.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.200001,-5.3000002,0.0
nan,1736377200.0,3302,37.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.200001,-5.3000002,0.0
nan,1736377200.0,3303,37.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.200001,-5.3000002,0.0
nan,1736377200.0,3304,37.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.400002,-5.4000001,0.0
nan,1736377200.0,3332,43.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.400002,-5.4000001,0.0
nan,1736377200.0,3333,43.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.400002,-5.4000001,0.0
nan,1736377200.0,3334,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736377200.0,3362,45.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736377200.0,3363,45.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736377200.0,3364,45.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.799999,-5.3000002,0.0
nan,1736377200.0,3392,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.799999,-5.3000002,0.0
nan,1736377200.0,3393,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.799999,-5.3000002,0.0
nan,1736377200.0,3394,43.0,0.0,18.6,1055.0,59.0,18.200001,20.0,20.4,43.799999,-5.0999999,0.0
nan,1736377200.0,3422,39.0,0.0,18.6,1055.0,59.0,18.200001,20.0,20.4,43.799999,-5.0999999,0.0
nan,1736377200.0,3423,39.0,0.0,18.6,1055.0,59.0,18.200001,20.0,20.4,43.799999,-5.0999999,0.0
nan,1736377200.0,3424,39.0,0.0,18.799999,1055.0,59.0,18.6,20.0,20.700001,43.700001,-4.9000001,0.0
nan,1736377200.0,3452,31.0,0.0,18.799999,1055.0,59.0,18.6,20.0,20.700001,43.700001,-4.9000001,0.0
nan,1736377200.0,3453,31.0,0.0,18.799999,1055.0,59.0,18.6,20.0,20.700001,43.700001,-4.9000001,0.0
nan,1736377200.0,3454,31.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.599998,-4.6999998,0.0
nan,1736377200.0,3482,25.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.599998,-4.6999998,0.0
nan,1736377200.0,3483,25.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.599998,-4.6999998,0.0
nan,1736377200.0,3484,25.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,43.599998,-4.5,0.0
nan,1736377200.0,3512,19.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,43.599998,-4.5,0.0
nan,1736377200.0,3513,19.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,43.599998,-4.5,0.0
nan,1736377200.0,3514,19.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.5,-4.4000001,0.0
nan,1736377200.0,3542,13.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.5,-4.4000001,0.0
nan,1736377200.0,3543,13.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.5,-4.4000001,0.0
nan,1736377200.0,3544,13.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.5,0.0
nan,1736377200.0,3572,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.5,0.0
nan,1736377200.0,3573,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.5,0.0
nan,1736377200.0,3574,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736377200.0,3602,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736377200.0,3603,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736377200.0,3604,5.0,3.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.200001,-5.0,0.0
nan,1736377200.0,3632,11.0,0.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.200001,-5.0,0.0
nan,1736377200.0,3633,11.0,0.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.200001,-5.0,0.0
nan,1736377200.0,3634,11.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.3000002,0.0
nan,1736377200.0,3662,25.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.3000002,0.0
nan,1736377200.0,3663,25.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.3000002,0.0
nan,1736377200.0,3664,25.0,0.0,19.299999,1055.0,56.0,18.700001,20.0,21.0,43.099998,-5.4000001,0.0
nan,1736377200.0,3692,35.0,0.0,19.299999,1055.0,56.0,18.700001,20.0,21.0,43.099998,-5.4000001,0.0
nan,1736377200.0,3693,35.0,0.0,19.299999,1055.0,56.0,18.700001,20.0,21.0,43.099998,-5.4000001,0.0
nan,1736377200.0,3694,35.0,0.0,18.9,1055.0,55.0,18.299999,20.0,20.5,43.099998,-5.5,0.0
nan,1736377200.0,3722,41.0,0.0,18.9,1055.0,55.0,18.299999,20.0,20.5,43.099998,-5.5,0.0
nan,1736377200.0,3723,41.0,0.0,18.9,1055.0,55.0,18.299999,20.0,20.5,43.099998,-5.5,0.0
nan,1736377200.0,3724,41.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736377200.0,3752,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736377200.0,3753,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736377200.0,3754,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736377200.0,3782,41.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736377200.0,3783,41.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736377200.0,3784,41.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.4,43.099998,-5.3000002,0.0
nan,1736377200.0,3812,37.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.4,43.099998,-5.3000002,0.0
nan,1736377200.0,3813,37.0,0.0,18.700001,1055.0,57.0,18.299999,20.0,20.4,43.099998,-5.3000002,0.0
nan,1736377200.0,3814,37.0,0.0,18.799999,1055.0,59.0,18.6,20.0,20.700001,43.099998,-5.1999998,0.0
nan,1736377200.0,3842,31.0,0.0,18.799999,1055.0,59.0,18.6,20.0,20.700001,43.099998,-5.1999998,0.0
nan,1736377200.0,3843,31.0,0.0,18.799999,1055.0,59.0,18.6,20.0,20.700001,43.099998,-5.1999998,0.0
nan,1736377200.0,3844,31.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.0,-5.0999999,0.0
nan,1736377200.0,3872,25.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.0,-5.0999999,0.0
nan,1736377200.0,3873,25.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.0,-5.0999999,0.0
nan,1736377200.0,3874,25.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,43.0,-4.9000001,0.0
nan,1736377200.0,3902,19.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,43.0,-4.9000001,0.0
nan,1736377200.0,3903,19.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,43.0,-4.9000001,0.0
nan,1736377200.0,3904,19.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736377200.0,3932,15.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736377200.0,3933,15.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736377200.0,3934,15.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736377200.0,3962,7.0,2.0,19.9,1055.0,64.0,19.799999,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736377200.0,3963,7.0,2.0,19.9,1055.0,64.0,19.799999,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736377200.0,3964,7.0,2.0,20.1,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,3992,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,3993,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,3994,5.0,3.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736377200.0,4022,11.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736377200.0,4023,11.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736377200.0,4024,11.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.5,42.900002,-5.0,0.0
nan,1736377200.0,4052,25.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.5,42.900002,-5.0,0.0
nan,1736377200.0,4053,25.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.5,42.900002,-5.0,0.0
nan,1736377200.0,4054,25.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.0,-5.1999998,0.0
nan,1736377200.0,4082,37.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.0,-5.1999998,0.0
nan,1736377200.0,4083,37.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.0,-5.1999998,0.0
nan,1736377200.0,4084,37.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,4112,43.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,4113,43.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,4114,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.5,-5.4000001,0.0
nan,1736377200.0,4143,45.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.5,-5.4000001,0.0
nan,1736377200.0,4144,45.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.900002,-5.4000001,0.0
nan,1736377200.0,4173,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.900002,-5.4000001,0.0
nan,1736377200.0,4174,43.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.4,44.0,-5.3000002,0.0
nan,1736377200.0,4203,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.4,44.0,-5.3000002,0.0
nan,1736377200.0,4204,39.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.900002,-5.0999999,0.0
nan,1736377200.0,4233,33.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.900002,-5.0999999,0.0
nan,1736377200.0,4234,33.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.1,43.700001,-4.8000002,0.0
nan,1736377200.0,4263,27.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.1,43.700001,-4.8000002,0.0
nan,1736377200.0,4264,27.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,43.700001,-4.5999999,0.0
nan,1736377200.0,4293,19.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,43.700001,-4.5999999,0.0
nan,1736377200.0,4294,19.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.799999,43.599998,-4.5,0.0
nan,1736377200.0,4323,13.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.799999,43.599998,-4.5,0.0
nan,1736377200.0,4324,13.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.5,-4.4000001,0.0
nan,1736377200.0,4353,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.5,-4.4000001,0.0
nan,1736377200.0,4354,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.400002,-4.4000001,0.0
nan,1736377200.0,4383,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.400002,-4.4000001,0.0
nan,1736377200.0,4384,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.299999,-4.8000002,0.0
nan,1736377200.0,4413,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.299999,-4.8000002,0.0
nan,1736377200.0,4414,11.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.700001,43.299999,-5.0,0.0
nan,1736377200.0,4443,25.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.700001,43.299999,-5.0,0.0
nan,1736377200.0,4444,25.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.200001,-5.1999998,0.0
nan,1736377200.0,4473,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.200001,-5.1999998,0.0
nan,1736377200.0,4474,35.0,0.0,18.9,1055.0,54.0,18.299999,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736377200.0,4503,41.0,0.0,18.9,1055.0,54.0,18.299999,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736377200.0,4504,41.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.299999,-5.4000001,0.0
nan,1736377200.0,4533,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.299999,-5.4000001,0.0
nan,1736377200.0,4534,43.0,0.0,18.700001,1055.0,56.0,18.200001,20.0,20.299999,43.299999,-5.4000001,0.0
nan,1736377200.0,4563,41.0,0.0,18.700001,1055.0,56.0,18.200001,20.0,20.299999,43.299999,-5.4000001,0.0
nan,1736377200.0,4564,41.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736377200.0,4593,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736377200.0,4594,37.0,0.0,18.9,1055.0,59.0,18.6,20.0,20.799999,43.200001,-5.1999998,0.0
nan,1736377200.0,4623,31.0,0.0,18.9,1055.0,59.0,18.6,20.0,20.799999,43.200001,-5.1999998,0.0
nan,1736377200.0,4624,31.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.099998,-5.0999999,0.0
nan,1736377200.0,4653,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.099998,-5.0999999,0.0
nan,1736377200.0,4654,25.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.099998,-5.0,0.0
nan,1736377200.0,4683,19.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.099998,-5.0,0.0
nan,1736377200.0,4684,19.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.0,-4.9000001,0.0
nan,1736377200.0,4713,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.0,-4.9000001,0.0
nan,1736377200.0,4714,13.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.900002,-4.8000002,0.0
nan,1736377200.0,4743,7.0,2.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.900002,-4.8000002,0.0
nan,1736377200.0,4744,7.0,2.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,4773,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,4774,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736377200.0,4803,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736377200.0,4804,11.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,42.799999,-4.8000002,0.0
nan,1736377200.0,4833,23.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,42.799999,-4.8000002,0.0
nan,1736377200.0,4834,23.0,0.0,19.1,1055.0,54.0,18.5,20.0,20.799999,43.0,-5.0999999,0.0
nan,1736377200.0,4863,35.0,0.0,19.1,1055.0,54.0,18.5,20.0,20.799999,43.0,-5.0999999,0.0
nan,1736377200.0,4864,35.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.099998,-5.1999998,0.0
