Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736377200.0,4893,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.099998,-5.1999998,0.0
nan,1736377200.0,4894,41.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.400002,-5.3000002,0.0
nan,1736377200.0,4923,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.400002,-5.3000002,0.0
nan,1736377200.0,4924,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.599998,-5.3000002,0.0
nan,1736377200.0,4925,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.599998,-5.3000002,0.0
nan,1736377200.0,4953,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.599998,-5.3000002,0.0
nan,1736377200.0,4954,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.900002,-5.4000001,0.0
nan,1736377200.0,4955,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.900002,-5.4000001,0.0
nan,1736377200.0,4983,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.900002,-5.4000001,0.0
nan,1736377200.0,4984,39.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.900002,-5.3000002,0.0
nan,1736377200.0,4985,39.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.900002,-5.3000002,0.0
nan,1736377200.0,5013,33.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.900002,-5.3000002,0.0
nan,1736377200.0,5014,33.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.799999,-5.0,0.0
nan,1736377200.0,5015,33.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.799999,-5.0,0.0
nan,1736377200.0,5043,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.799999,-5.0,0.0
nan,1736377200.0,5044,25.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.6,43.599998,-4.6999998,0.0
nan,1736377200.0,5045,25.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.6,43.599998,-4.6999998,0.0
nan,1736377200.0,5073,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.6,43.599998,-4.6999998,0.0
nan,1736377200.0,5074,19.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.9,43.5,-4.5999999,0.0
nan,1736377200.0,5075,19.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.9,43.5,-4.5999999,0.0
nan,1736377200.0,5103,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.9,43.5,-4.5999999,0.0
nan,1736377200.0,5104,13.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.1,43.5,-4.5,0.0
nan,1736377200.0,5105,13.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.1,43.5,-4.5,0.0
nan,1736377200.0,5133,7.0,2.0,19.9,1055.0,64.0,19.799999,20.0,22.1,43.5,-4.5,0.0
nan,1736377200.0,5134,7.0,2.0,20.200001,1055.0,64.0,20.1,20.0,22.299999,43.400002,-4.4000001,0.0
nan,1736377200.0,5135,7.0,2.0,20.200001,1055.0,64.0,20.1,20.0,22.299999,43.400002,-4.4000001,0.0
nan,1736377200.0,5163,3.0,4.0,20.200001,1055.0,64.0,20.1,20.0,22.299999,43.400002,-4.4000001,0.0
nan,1736377200.0,5164,3.0,4.0,20.1,1055.0,62.0,19.799999,20.0,22.1,43.299999,-4.6999998,0.0
nan,1736377200.0,5165,3.0,4.0,20.1,1055.0,62.0,19.799999,20.0,22.1,43.299999,-4.6999998,0.0
nan,1736377200.0,5193,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.1,43.299999,-4.6999998,0.0
nan,1736377200.0,5194,9.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.299999,-5.0,0.0
nan,1736377200.0,5195,9.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.299999,-5.0,0.0
nan,1736377200.0,5223,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.299999,-5.0,0.0
nan,1736377200.0,5224,25.0,0.0,19.0,1055.0,53.0,18.299999,20.0,20.6,43.200001,-5.0999999,0.0
nan,1736377200.0,5225,25.0,0.0,19.0,1055.0,53.0,18.299999,20.0,20.6,43.200001,-5.0999999,0.0
nan,1736377200.0,5253,39.0,0.0,19.0,1055.0,53.0,18.299999,20.0,20.6,43.200001,-5.0999999,0.0
nan,1736377200.0,5254,39.0,0.0,18.6,1055.0,53.0,17.9,20.0,20.200001,43.299999,-5.3000002,0.0
nan,1736377200.0,5255,39.0,0.0,18.6,1055.0,53.0,17.9,20.0,20.200001,43.299999,-5.3000002,0.0
nan,1736377200.0,5283,47.0,0.0,18.6,1055.0,53.0,17.9,20.0,20.200001,43.299999,-5.3000002,0.0
nan,1736377200.0,5284,47.0,0.0,18.6,1055.0,53.0,17.9,20.0,20.200001,43.299999,-5.3000002,0.0
nan,1736377200.0,5285,47.0,0.0,18.4,1055.0,54.0,17.799999,20.0,19.9,43.299999,-5.3000002,0.0
nan,1736377200.0,5313,49.0,0.0,18.4,1055.0,54.0,17.799999,20.0,19.9,43.299999,-5.3000002,0.0
nan,1736377200.0,5314,49.0,0.0,18.4,1055.0,54.0,17.799999,20.0,19.9,43.299999,-5.3000002,0.0
nan,1736377200.0,5315,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,20.0,43.299999,-5.4000001,0.0
nan,1736377200.0,5343,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,20.0,43.299999,-5.4000001,0.0
nan,1736377200.0,5344,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,20.0,43.299999,-5.4000001,0.0
nan,1736377200.0,5345,49.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.200001,43.299999,-5.4000001,0.0
nan,1736377200.0,5373,45.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.200001,43.299999,-5.4000001,0.0
nan,1736377200.0,5374,45.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.200001,43.299999,-5.4000001,0.0
nan,1736377200.0,5375,45.0,0.0,18.4,1055.0,59.0,18.200001,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736377200.0,5403,39.0,0.0,18.4,1055.0,59.0,18.200001,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736377200.0,5404,39.0,0.0,18.4,1055.0,59.0,18.200001,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736377200.0,5405,39.0,0.0,18.799999,1055.0,60.0,18.6,20.0,21.0,43.200001,-5.1999998,0.0
nan,1736377200.0,5433,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,21.0,43.200001,-5.1999998,0.0
nan,1736377200.0,5434,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,21.0,43.200001,-5.1999998,0.0
nan,1736377200.0,5435,33.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.299999,43.099998,-5.0,0.0
nan,1736377200.0,5463,25.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.299999,43.099998,-5.0,0.0
nan,1736377200.0,5464,25.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.299999,43.099998,-5.0,0.0
nan,1736377200.0,5465,25.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.6,43.0,-4.9000001,0.0
nan,1736377200.0,5493,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.6,43.0,-4.9000001,0.0
nan,1736377200.0,5494,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.6,43.0,-4.9000001,0.0
nan,1736377200.0,5495,19.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,42.900002,-4.8000002,0.0
nan,1736377200.0,5523,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,42.900002,-4.8000002,0.0
nan,1736377200.0,5524,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,42.900002,-4.8000002,0.0
nan,1736377200.0,5525,13.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736377200.0,5553,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736377200.0,5554,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736377200.0,5555,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,5583,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,5584,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,5585,5.0,3.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736377200.0,5613,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736377200.0,5614,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736377200.0,5615,11.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,42.900002,-5.0,0.0
nan,1736377200.0,5643,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,42.900002,-5.0,0.0
nan,1736377200.0,5644,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,42.900002,-5.0,0.0
nan,1736377200.0,5645,25.0,0.0,19.1,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736377200.0,5673,35.0,0.0,19.1,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736377200.0,5674,35.0,0.0,19.1,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736377200.0,5675,35.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.299999,-5.3000002,0.0
nan,1736377200.0,5703,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.299999,-5.3000002,0.0
nan,1736377200.0,5704,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.299999,-5.3000002,0.0
nan,1736377200.0,5705,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.599998,-5.3000002,0.0
nan,1736377200.0,5733,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.599998,-5.3000002,0.0
nan,1736377200.0,5734,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.599998,-5.3000002,0.0
nan,1736377200.0,5735,43.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.900002,-5.4000001,0.0
nan,1736377200.0,5763,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.900002,-5.4000001,0.0
nan,1736377200.0,5764,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.900002,-5.4000001,0.0
nan,1736377200.0,5765,41.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.900002,-5.3000002,0.0
nan,1736377200.0,5793,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.900002,-5.3000002,0.0
nan,1736377200.0,5794,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.900002,-5.3000002,0.0
nan,1736377200.0,5795,37.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.799999,-5.0999999,0.0
nan,1736377200.0,5823,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.799999,-5.0999999,0.0
nan,1736377200.0,5824,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.799999,-5.0999999,0.0
nan,1736377200.0,5825,33.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.200001,43.700001,-4.8000002,0.0
nan,1736377200.0,5853,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.200001,43.700001,-4.8000002,0.0
nan,1736377200.0,5854,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.200001,43.700001,-4.8000002,0.0
nan,1736377200.0,5855,27.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.599998,-4.5999999,0.0
nan,1736377200.0,5883,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.599998,-4.5999999,0.0
nan,1736377200.0,5884,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.599998,-4.5999999,0.0
nan,1736377200.0,5885,19.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.5,-4.5,0.0
nan,1736377200.0,5913,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.5,-4.5,0.0
nan,1736377200.0,5914,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.5,-4.5,0.0
nan,1736377200.0,5915,13.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.200001,43.400002,-4.4000001,0.0
nan,1736377200.0,5943,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.200001,43.400002,-4.4000001,0.0
nan,1736377200.0,5944,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.200001,43.400002,-4.4000001,0.0
nan,1736377200.0,5945,7.0,2.0,20.299999,1055.0,64.0,20.1,20.0,22.299999,43.400002,-4.5,0.0
nan,1736377200.0,5973,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.299999,43.400002,-4.5,0.0
nan,1736377200.0,5974,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.299999,43.400002,-4.5,0.0
nan,1736377200.0,5975,3.0,4.0,20.200001,1055.0,61.0,19.799999,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736377200.0,6003,9.0,0.0,20.200001,1055.0,61.0,19.799999,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736377200.0,6004,9.0,0.0,20.200001,1055.0,61.0,19.799999,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736377200.0,6005,9.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.0999999,0.0
nan,1736377200.0,6033,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.0999999,0.0
nan,1736377200.0,6034,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.0999999,0.0
nan,1736377200.0,6035,25.0,0.0,19.1,1055.0,53.0,18.299999,20.0,20.700001,43.200001,-5.3000002,0.0
nan,1736377200.0,6063,39.0,0.0,19.1,1055.0,53.0,18.299999,20.0,20.700001,43.200001,-5.3000002,0.0
nan,1736377200.0,6064,39.0,0.0,19.1,1055.0,53.0,18.299999,20.0,20.700001,43.200001,-5.3000002,0.0
nan,1736377200.0,6065,39.0,0.0,18.700001,1055.0,53.0,17.9,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736377200.0,6093,47.0,0.0,18.700001,1055.0,53.0,17.9,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736377200.0,6094,47.0,0.0,18.700001,1055.0,53.0,17.9,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736377200.0,6095,47.0,0.0,18.4,1055.0,54.0,17.799999,20.0,19.9,43.200001,-5.5,0.0
nan,1736377200.0,6123,49.0,0.0,18.4,1055.0,54.0,17.799999,20.0,19.9,43.200001,-5.5,0.0
nan,1736377200.0,6124,49.0,0.0,18.4,1055.0,54.0,17.799999,20.0,19.9,43.200001,-5.5,0.0
nan,1736377200.0,6125,49.0,0.0,18.299999,1055.0,55.0,17.9,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736377200.0,6153,47.0,0.0,18.299999,1055.0,55.0,17.9,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736377200.0,6154,47.0,0.0,18.299999,1055.0,55.0,17.9,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736377200.0,6155,47.0,0.0,18.4,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,6183,43.0,0.0,18.4,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,6184,43.0,0.0,18.4,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,6185,43.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.6,43.200001,-5.1999998,0.0
nan,1736377200.0,6213,39.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.6,43.200001,-5.1999998,0.0
nan,1736377200.0,6214,39.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.6,43.200001,-5.1999998,0.0
nan,1736377200.0,6215,39.0,0.0,18.799999,1055.0,60.0,18.700001,20.0,20.9,43.099998,-5.0999999,0.0
nan,1736377200.0,6244,31.0,0.0,18.799999,1055.0,60.0,18.700001,20.0,20.9,43.099998,-5.0999999,0.0
nan,1736377200.0,6245,31.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.299999,43.0,-5.0,0.0
nan,1736377200.0,6274,25.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.299999,43.0,-5.0,0.0
nan,1736377200.0,6275,25.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.5,42.900002,-4.9000001,0.0
nan,1736377200.0,6304,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.5,42.900002,-4.9000001,0.0
nan,1736377200.0,6305,19.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,42.799999,-4.8000002,0.0
nan,1736377200.0,6334,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,42.799999,-4.8000002,0.0
nan,1736377200.0,6335,13.0,0.0,20.0,1055.0,64.0,19.9,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736377200.0,6364,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736377200.0,6365,7.0,2.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.700001,-4.6999998,0.0
nan,1736377200.0,6394,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.700001,-4.6999998,0.0
nan,1736377200.0,6395,5.0,3.0,20.1,1055.0,62.0,19.6,20.0,22.0,42.799999,-4.9000001,0.0
nan,1736377200.0,6424,13.0,0.0,20.1,1055.0,62.0,19.6,20.0,22.0,42.799999,-4.9000001,0.0
nan,1736377200.0,6425,13.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,43.0,-5.0999999,0.0
nan,1736377200.0,6454,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,43.0,-5.0999999,0.0
nan,1736377200.0,6455,25.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.799999,43.099998,-5.3000002,0.0
nan,1736377200.0,6484,37.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.799999,43.099998,-5.3000002,0.0
nan,1736377200.0,6485,37.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.400002,-5.4000001,0.0
nan,1736377200.0,6514,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.400002,-5.4000001,0.0
nan,1736377200.0,6515,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.700001,-5.4000001,0.0
nan,1736377200.0,6544,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.700001,-5.4000001,0.0
nan,1736377200.0,6545,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736377200.0,6574,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736377200.0,6575,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.900002,-5.0999999,0.0
nan,1736377200.0,6604,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.900002,-5.0999999,0.0
nan,1736377200.0,6605,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.799999,-4.9000001,0.0
nan,1736377200.0,6634,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.799999,-4.9000001,0.0
nan,1736377200.0,6635,33.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.200001,43.700001,-4.5999999,0.0
nan,1736377200.0,6664,25.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.200001,43.700001,-4.5999999,0.0
nan,1736377200.0,6665,25.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.6,43.599998,-4.5,0.0
nan,1736377200.0,6694,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.6,43.599998,-4.5,0.0
nan,1736377200.0,6695,19.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.5,-4.4000001,0.0
nan,1736377200.0,6724,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.9,43.5,-4.4000001,0.0
nan,1736377200.0,6725,13.0,0.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.4000001,0.0
nan,1736377200.0,6754,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.4000001,0.0
nan,1736377200.0,6755,7.0,2.0,20.299999,1055.0,65.0,20.0,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736377200.0,6784,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736377200.0,6785,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.299999,-4.9000001,0.0
nan,1736377200.0,6814,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.299999,-4.9000001,0.0
nan,1736377200.0,6815,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.1999998,0.0
nan,1736377200.0,6844,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.1999998,0.0
nan,1736377200.0,6845,25.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,6874,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,6875,35.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.5,0.0
nan,1736377200.0,6904,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.5,0.0
nan,1736377200.0,6905,41.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,6934,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,6935,43.0,0.0,18.6,1055.0,56.0,18.200001,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,6964,41.0,0.0,18.6,1055.0,56.0,18.200001,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,6965,41.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.5,43.200001,-5.1999998,0.0
nan,1736377200.0,6994,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.5,43.200001,-5.1999998,0.0
nan,1736377200.0,6995,37.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.9,43.200001,-5.0999999,0.0
nan,1736377200.0,6996,37.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.9,43.200001,-5.0999999,0.0
nan,1736377200.0,7024,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.9,43.200001,-5.0999999,0.0
nan,1736377200.0,7025,31.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.099998,-5.0,0.0
nan,1736377200.0,7026,31.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.099998,-5.0,0.0
nan,1736377200.0,7054,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.099998,-5.0,0.0
nan,1736377200.0,7055,25.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.5,43.0,-4.9000001,0.0
nan,1736377200.0,7056,25.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.5,43.0,-4.9000001,0.0
nan,1736377200.0,7084,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.5,43.0,-4.9000001,0.0
nan,1736377200.0,7085,19.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,42.900002,-4.8000002,0.0
nan,1736377200.0,7086,19.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,42.900002,-4.8000002,0.0
nan,1736377200.0,7114,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,42.900002,-4.8000002,0.0
nan,1736377200.0,7115,13.0,0.0,20.0,1055.0,64.0,19.9,20.0,22.0,42.900002,-4.6999998,0.0
nan,1736377200.0,7116,13.0,0.0,20.0,1055.0,64.0,19.9,20.0,22.0,42.900002,-4.6999998,0.0
nan,1736377200.0,7144,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.0,42.900002,-4.6999998,0.0
nan,1736377200.0,7145,7.0,2.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,7146,7.0,2.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,7174,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,7175,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.799999,-4.8000002,0.0
nan,1736377200.0,7176,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.799999,-4.8000002,0.0
nan,1736377200.0,7204,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.799999,-4.8000002,0.0
nan,1736377200.0,7205,11.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,42.900002,-5.0,0.0
nan,1736377200.0,7206,11.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,42.900002,-5.0,0.0
nan,1736377200.0,7234,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,42.900002,-5.0,0.0
nan,1736377200.0,7235,25.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.099998,-5.1999998,0.0
nan,1736377200.0,7236,25.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.099998,-5.1999998,0.0
nan,1736377200.0,7264,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.099998,-5.1999998,0.0
nan,1736377200.0,7265,37.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,7266,37.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,7294,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,7295,43.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.5,-5.3000002,0.0
nan,1736377200.0,7296,43.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.5,-5.3000002,0.0
nan,1736377200.0,7324,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.5,-5.3000002,0.0
nan,1736377200.0,7325,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736377200.0,7326,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736377200.0,7354,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736377200.0,7355,43.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.900002,-5.3000002,0.0
nan,1736377200.0,7356,43.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.900002,-5.3000002,0.0
nan,1736377200.0,7384,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.900002,-5.3000002,0.0
nan,1736377200.0,7385,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.700001,-5.0,0.0
nan,1736377200.0,7386,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.700001,-5.0,0.0
nan,1736377200.0,7414,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.700001,-5.0,0.0
nan,1736377200.0,7415,33.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.200001,43.599998,-4.8000002,0.0
nan,1736377200.0,7416,33.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.200001,43.599998,-4.8000002,0.0
nan,1736377200.0,7444,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.200001,43.599998,-4.8000002,0.0
nan,1736377200.0,7445,27.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.6,43.5,-4.5999999,0.0
nan,1736377200.0,7446,27.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.6,43.5,-4.5999999,0.0
nan,1736377200.0,7474,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.6,43.5,-4.5999999,0.0
nan,1736377200.0,7475,21.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,43.5,-4.4000001,0.0
nan,1736377200.0,7476,21.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,43.5,-4.4000001,0.0
nan,1736377200.0,7504,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,43.5,-4.4000001,0.0
nan,1736377200.0,7505,13.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.1,43.400002,-4.4000001,0.0
nan,1736377200.0,7506,13.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.1,43.400002,-4.4000001,0.0
nan,1736377200.0,7534,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.1,43.400002,-4.4000001,0.0
nan,1736377200.0,7535,7.0,2.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.5999999,0.0
nan,1736377200.0,7536,7.0,2.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.5999999,0.0
nan,1736377200.0,7564,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.5999999,0.0
nan,1736377200.0,7565,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.5999999,0.0
nan,1736377200.0,7566,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.200001,-4.8000002,0.0
nan,1736377200.0,7594,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.200001,-4.8000002,0.0
nan,1736377200.0,7595,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.200001,-4.8000002,0.0
nan,1736377200.0,7596,11.0,0.0,19.700001,1055.0,58.0,19.1,20.0,21.5,43.200001,-5.0999999,0.0
nan,1736377200.0,7624,23.0,0.0,19.700001,1055.0,58.0,19.1,20.0,21.5,43.200001,-5.0999999,0.0
nan,1736377200.0,7625,23.0,0.0,19.700001,1055.0,58.0,19.1,20.0,21.5,43.200001,-5.0999999,0.0
nan,1736377200.0,7626,23.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.099998,-5.3000002,0.0
nan,1736377200.0,7654,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.099998,-5.3000002,0.0
nan,1736377200.0,7655,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.099998,-5.3000002,0.0
nan,1736377200.0,7656,35.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.099998,-5.4000001,0.0
nan,1736377200.0,7684,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.099998,-5.4000001,0.0
nan,1736377200.0,7685,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.099998,-5.4000001,0.0
nan,1736377200.0,7686,41.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,7714,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,7715,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,7716,43.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,7744,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,7745,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,7746,41.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736377200.0,7774,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736377200.0,7775,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736377200.0,7776,37.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.099998,-5.1999998,0.0
nan,1736377200.0,7804,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.099998,-5.1999998,0.0
nan,1736377200.0,7805,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.099998,-5.1999998,0.0
nan,1736377200.0,7806,31.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.099998,-5.0999999,0.0
nan,1736377200.0,7834,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.099998,-5.0999999,0.0
nan,1736377200.0,7835,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.099998,-5.0999999,0.0
nan,1736377200.0,7836,25.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.0,-5.0,0.0
nan,1736377200.0,7864,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.0,-5.0,0.0
nan,1736377200.0,7865,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.0,-5.0,0.0
nan,1736377200.0,7866,19.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,42.900002,-4.9000001,0.0
nan,1736377200.0,7894,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,42.900002,-4.9000001,0.0
nan,1736377200.0,7895,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,42.900002,-4.9000001,0.0
nan,1736377200.0,7896,13.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736377200.0,7924,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736377200.0,7925,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736377200.0,7926,7.0,2.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,42.700001,-4.6999998,0.0
nan,1736377200.0,7954,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,42.700001,-4.6999998,0.0
nan,1736377200.0,7955,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,42.700001,-4.6999998,0.0
nan,1736377200.0,7956,5.0,3.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.700001,-4.6999998,0.0
nan,1736377200.0,7984,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.700001,-4.6999998,0.0
nan,1736377200.0,7985,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.700001,-4.6999998,0.0
nan,1736377200.0,7986,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,42.799999,-4.9000001,0.0
nan,1736377200.0,8014,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,42.799999,-4.9000001,0.0
nan,1736377200.0,8015,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,42.799999,-4.9000001,0.0
nan,1736377200.0,8016,25.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.799999,43.0,-5.0,0.0
nan,1736377200.0,8044,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.799999,43.0,-5.0,0.0
nan,1736377200.0,8045,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.799999,43.0,-5.0,0.0
nan,1736377200.0,8046,37.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.0999999,0.0
nan,1736377200.0,8074,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.0999999,0.0
nan,1736377200.0,8075,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.0999999,0.0
nan,1736377200.0,8076,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.5,-5.1999998,0.0
nan,1736377200.0,8104,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.5,-5.1999998,0.0
nan,1736377200.0,8105,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.5,-5.1999998,0.0
nan,1736377200.0,8106,43.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.799999,-5.3000002,0.0
nan,1736377200.0,8134,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.799999,-5.3000002,0.0
nan,1736377200.0,8135,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.799999,-5.3000002,0.0
nan,1736377200.0,8136,41.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.5,43.900002,-5.3000002,0.0
nan,1736377200.0,8164,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.5,43.900002,-5.3000002,0.0
nan,1736377200.0,8165,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.5,43.900002,-5.3000002,0.0
nan,1736377200.0,8166,37.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.799999,-5.1999998,0.0
nan,1736377200.0,8194,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.799999,-5.1999998,0.0
nan,1736377200.0,8195,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.799999,-5.1999998,0.0
nan,1736377200.0,8196,33.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.200001,43.700001,-5.0,0.0
nan,1736377200.0,8224,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.200001,43.700001,-5.0,0.0
nan,1736377200.0,8225,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.200001,43.700001,-5.0,0.0
nan,1736377200.0,8226,27.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,43.5,-4.8000002,0.0
nan,1736377200.0,8254,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,43.5,-4.8000002,0.0
nan,1736377200.0,8255,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,43.5,-4.8000002,0.0
nan,1736377200.0,8256,19.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.9,43.5,-4.5999999,0.0
nan,1736377200.0,8284,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.9,43.5,-4.5999999,0.0
nan,1736377200.0,8285,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.9,43.5,-4.5999999,0.0
nan,1736377200.0,8286,13.0,0.0,20.0,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.4000001,0.0
nan,1736377200.0,8314,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.4000001,0.0
nan,1736377200.0,8315,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.4000001,0.0
nan,1736377200.0,8316,7.0,2.0,20.299999,1055.0,64.0,20.1,20.0,22.299999,43.299999,-4.5,0.0
nan,1736377200.0,8345,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.299999,43.299999,-4.5,0.0
nan,1736377200.0,8346,3.0,4.0,20.1,1055.0,61.0,19.799999,20.0,22.1,43.299999,-4.6999998,0.0
nan,1736377200.0,8375,9.0,0.0,20.1,1055.0,61.0,19.799999,20.0,22.1,43.299999,-4.6999998,0.0
nan,1736377200.0,8376,9.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.4,43.200001,-5.0,0.0
nan,1736377200.0,8405,23.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.4,43.200001,-5.0,0.0
nan,1736377200.0,8406,23.0,0.0,19.0,1055.0,53.0,18.4,20.0,20.700001,43.200001,-5.0999999,0.0
nan,1736377200.0,8435,37.0,0.0,19.0,1055.0,53.0,18.4,20.0,20.700001,43.200001,-5.0999999,0.0
nan,1736377200.0,8436,37.0,0.0,18.6,1055.0,53.0,17.9,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,8465,47.0,0.0,18.6,1055.0,53.0,17.9,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,8466,47.0,0.0,18.4,1055.0,54.0,17.799999,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736377200.0,8495,49.0,0.0,18.4,1055.0,54.0,17.799999,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736377200.0,8496,49.0,0.0,18.299999,1055.0,55.0,17.9,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736377200.0,8525,47.0,0.0,18.299999,1055.0,55.0,17.9,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736377200.0,8526,47.0,0.0,18.299999,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,8555,43.0,0.0,18.299999,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,8556,43.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.6,43.200001,-5.1999998,0.0
nan,1736377200.0,8585,37.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.6,43.200001,-5.1999998,0.0
nan,1736377200.0,8586,37.0,0.0,18.799999,1055.0,61.0,18.700001,20.0,20.9,43.099998,-5.0999999,0.0
nan,1736377200.0,8615,31.0,0.0,18.799999,1055.0,61.0,18.700001,20.0,20.9,43.099998,-5.0999999,0.0
nan,1736377200.0,8616,31.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.299999,43.0,-5.0,0.0
nan,1736377200.0,8645,25.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.299999,43.0,-5.0,0.0
nan,1736377200.0,8646,25.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,42.900002,-4.9000001,0.0
nan,1736377200.0,8675,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,42.900002,-4.9000001,0.0
nan,1736377200.0,8676,19.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,42.799999,-4.8000002,0.0
nan,1736377200.0,8705,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,42.799999,-4.8000002,0.0
nan,1736377200.0,8706,13.0,0.0,20.0,1055.0,64.0,19.9,20.0,22.0,42.799999,-4.5999999,0.0
nan,1736377200.0,8735,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.0,42.799999,-4.5999999,0.0
nan,1736377200.0,8736,7.0,2.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,8765,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,8766,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.900002,-4.9000001,0.0
nan,1736377200.0,8795,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.900002,-4.9000001,0.0
nan,1736377200.0,8796,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.0,-5.0999999,0.0
nan,1736377200.0,8825,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.0,-5.0999999,0.0
nan,1736377200.0,8826,25.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.700001,43.200001,-5.3000002,0.0
nan,1736377200.0,8855,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.700001,43.200001,-5.3000002,0.0
nan,1736377200.0,8856,35.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.4,43.400002,-5.4000001,0.0
nan,1736377200.0,8885,41.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.4,43.400002,-5.4000001,0.0
nan,1736377200.0,8886,41.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736377200.0,8915,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736377200.0,8916,43.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.900002,-5.3000002,0.0
nan,1736377200.0,8945,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.900002,-5.3000002,0.0
nan,1736377200.0,8946,41.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.799999,-5.0999999,0.0
nan,1736377200.0,8975,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.799999,-5.0999999,0.0
nan,1736377200.0,8976,37.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.799999,43.700001,-4.8000002,0.0
nan,1736377200.0,9005,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.799999,43.700001,-4.8000002,0.0
nan,1736377200.0,9006,31.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.200001,43.599998,-4.5999999,0.0
nan,1736377200.0,9035,25.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.200001,43.599998,-4.5999999,0.0
nan,1736377200.0,9036,25.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.6,43.599998,-4.5,0.0
nan,1736377200.0,9065,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.6,43.599998,-4.5,0.0
nan,1736377200.0,9066,19.0,0.0,19.700001,1055.0,64.0,19.700001,20.0,21.799999,43.5,-4.4000001,0.0
nan,1736377200.0,9095,11.0,0.0,19.700001,1055.0,64.0,19.700001,20.0,21.799999,43.5,-4.4000001,0.0
nan,1736377200.0,9096,11.0,0.0,20.0,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.5,0.0
nan,1736377200.0,9125,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.5,0.0
nan,1736377200.0,9126,7.0,2.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736377200.0,9155,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736377200.0,9156,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.200001,-5.0,0.0
nan,1736377200.0,9185,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.200001,-5.0,0.0
nan,1736377200.0,9186,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.3000002,0.0
nan,1736377200.0,9187,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.3000002,0.0
nan,1736377200.0,9215,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.3000002,0.0
nan,1736377200.0,9216,25.0,0.0,19.1,1055.0,55.0,18.5,20.0,20.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,9217,25.0,0.0,19.1,1055.0,55.0,18.5,20.0,20.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,9245,35.0,0.0,19.1,1055.0,55.0,18.5,20.0,20.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,9246,35.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.4,43.200001,-5.5,0.0
nan,1736377200.0,9247,35.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.4,43.200001,-5.5,0.0
nan,1736377200.0,9275,41.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.4,43.200001,-5.5,0.0
nan,1736377200.0,9276,41.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736377200.0,9277,41.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736377200.0,9305,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736377200.0,9306,43.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,9307,43.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,9335,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,9336,41.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736377200.0,9337,41.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736377200.0,9365,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736377200.0,9366,37.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736377200.0,9367,37.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736377200.0,9395,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736377200.0,9396,33.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.099998,-5.0,0.0
nan,1736377200.0,9397,33.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.099998,-5.0,0.0
nan,1736377200.0,9425,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.099998,-5.0,0.0
nan,1736377200.0,9426,25.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.5,43.0,-4.9000001,0.0
nan,1736377200.0,9427,25.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.5,43.0,-4.9000001,0.0
nan,1736377200.0,9455,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.5,43.0,-4.9000001,0.0
nan,1736377200.0,9456,19.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,42.900002,-4.8000002,0.0
nan,1736377200.0,9457,19.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,42.900002,-4.8000002,0.0
nan,1736377200.0,9485,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,42.900002,-4.8000002,0.0
nan,1736377200.0,9486,13.0,0.0,20.0,1055.0,64.0,19.9,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736377200.0,9487,13.0,0.0,20.0,1055.0,64.0,19.9,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736377200.0,9515,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736377200.0,9516,7.0,2.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,42.799999,-4.6999998,0.0
nan,1736377200.0,9517,7.0,2.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,42.799999,-4.6999998,0.0
nan,1736377200.0,9545,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,42.799999,-4.6999998,0.0
nan,1736377200.0,9546,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736377200.0,9547,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736377200.0,9575,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736377200.0,9576,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736377200.0,9577,11.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.4,42.900002,-5.0,0.0
nan,1736377200.0,9605,23.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.4,42.900002,-5.0,0.0
nan,1736377200.0,9606,23.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.4,42.900002,-5.0,0.0
nan,1736377200.0,9607,23.0,0.0,19.1,1055.0,55.0,18.5,20.0,20.799999,43.0,-5.1999998,0.0
nan,1736377200.0,9635,35.0,0.0,19.1,1055.0,55.0,18.5,20.0,20.799999,43.0,-5.1999998,0.0
nan,1736377200.0,9636,35.0,0.0,19.1,1055.0,55.0,18.5,20.0,20.799999,43.0,-5.1999998,0.0
nan,1736377200.0,9637,35.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.4,43.299999,-5.3000002,0.0
nan,1736377200.0,9665,41.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.4,43.299999,-5.3000002,0.0
nan,1736377200.0,9666,41.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.4,43.299999,-5.3000002,0.0
nan,1736377200.0,9667,41.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.599998,-5.4000001,0.0
nan,1736377200.0,9695,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.599998,-5.4000001,0.0
nan,1736377200.0,9696,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.599998,-5.4000001,0.0
nan,1736377200.0,9697,43.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.900002,-5.3000002,0.0
nan,1736377200.0,9725,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.900002,-5.3000002,0.0
nan,1736377200.0,9726,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.900002,-5.3000002,0.0
nan,1736377200.0,9727,41.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,44.0,-5.0999999,0.0
nan,1736377200.0,9755,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,44.0,-5.0999999,0.0
nan,1736377200.0,9756,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,44.0,-5.0999999,0.0
nan,1736377200.0,9757,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.799999,-5.0,0.0
nan,1736377200.0,9785,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.799999,-5.0,0.0
nan,1736377200.0,9786,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.799999,-5.0,0.0
nan,1736377200.0,9787,33.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.200001,43.700001,-4.6999998,0.0
nan,1736377200.0,9815,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.200001,43.700001,-4.6999998,0.0
nan,1736377200.0,9816,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.200001,43.700001,-4.6999998,0.0
nan,1736377200.0,9817,27.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.599998,-4.5,0.0
nan,1736377200.0,9845,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.599998,-4.5,0.0
nan,1736377200.0,9846,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.599998,-4.5,0.0
nan,1736377200.0,9847,19.0,0.0,19.799999,1055.0,64.0,19.5,20.0,21.9,43.599998,-4.4000001,0.0
nan,1736377200.0,9875,15.0,0.0,19.799999,1055.0,64.0,19.5,20.0,21.9,43.599998,-4.4000001,0.0
nan,1736377200.0,9876,15.0,0.0,19.799999,1055.0,64.0,19.5,20.0,21.9,43.599998,-4.4000001,0.0
nan,1736377200.0,9877,15.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.200001,43.5,-4.3000002,0.0
nan,1736377200.0,9905,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.200001,43.5,-4.3000002,0.0
nan,1736377200.0,9906,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.200001,43.5,-4.3000002,0.0
nan,1736377200.0,9907,7.0,2.0,20.299999,1055.0,64.0,20.1,20.0,22.299999,43.400002,-4.5,0.0
nan,1736377200.0,9935,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.299999,43.400002,-4.5,0.0
nan,1736377200.0,9936,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.299999,43.400002,-4.5,0.0
nan,1736377200.0,9937,3.0,4.0,20.299999,1055.0,63.0,19.9,20.0,22.299999,43.299999,-4.8000002,0.0
nan,1736377200.0,9965,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.299999,43.299999,-4.8000002,0.0
nan,1736377200.0,9966,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.299999,43.299999,-4.8000002,0.0
nan,1736377200.0,9967,7.0,2.0,19.9,1055.0,58.0,19.4,20.0,21.700001,43.299999,-5.0999999,0.0
nan,1736377200.0,9995,17.0,0.0,19.9,1055.0,58.0,19.4,20.0,21.700001,43.299999,-5.0999999,0.0
nan,1736377200.0,9996,17.0,0.0,19.9,1055.0,58.0,19.4,20.0,21.700001,43.299999,-5.0999999,0.0
nan,1736377200.0,9997,17.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.200001,-5.3000002,0.0
nan,1736377200.0,10025,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.200001,-5.3000002,0.0
nan,1736377200.0,10026,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.200001,-5.3000002,0.0
nan,1736377200.0,10027,33.0,0.0,18.799999,1055.0,53.0,18.1,20.0,20.4,43.200001,-5.5,0.0
nan,1736377200.0,10055,43.0,0.0,18.799999,1055.0,53.0,18.1,20.0,20.4,43.200001,-5.5,0.0
nan,1736377200.0,10056,43.0,0.0,18.799999,1055.0,53.0,18.1,20.0,20.4,43.200001,-5.5,0.0
nan,1736377200.0,10057,43.0,0.0,18.4,1055.0,54.0,17.9,20.0,20.0,43.299999,-5.5,0.0
nan,1736377200.0,10085,47.0,0.0,18.4,1055.0,54.0,17.9,20.0,20.0,43.299999,-5.5,0.0
nan,1736377200.0,10086,47.0,0.0,18.4,1055.0,54.0,17.9,20.0,20.0,43.299999,-5.5,0.0
nan,1736377200.0,10087,47.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,19.9,43.299999,-5.4000001,0.0
nan,1736377200.0,10115,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,19.9,43.299999,-5.4000001,0.0
nan,1736377200.0,10116,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,19.9,43.299999,-5.4000001,0.0
nan,1736377200.0,10117,49.0,0.0,18.299999,1055.0,56.0,18.0,20.0,20.1,43.299999,-5.3000002,0.0
nan,1736377200.0,10145,45.0,0.0,18.299999,1055.0,56.0,18.0,20.0,20.1,43.299999,-5.3000002,0.0
nan,1736377200.0,10146,45.0,0.0,18.299999,1055.0,56.0,18.0,20.0,20.1,43.299999,-5.3000002,0.0
nan,1736377200.0,10147,45.0,0.0,18.5,1055.0,58.0,18.200001,20.0,20.5,43.200001,-5.1999998,0.0
nan,1736377200.0,10175,41.0,0.0,18.5,1055.0,58.0,18.200001,20.0,20.5,43.200001,-5.1999998,0.0
nan,1736377200.0,10176,41.0,0.0,18.5,1055.0,58.0,18.200001,20.0,20.5,43.200001,-5.1999998,0.0
nan,1736377200.0,10177,41.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.9,43.200001,-5.0,0.0
nan,1736377200.0,10205,35.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.9,43.200001,-5.0,0.0
nan,1736377200.0,10206,35.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.9,43.200001,-5.0,0.0
nan,1736377200.0,10207,35.0,0.0,19.0,1055.0,61.0,18.9,20.0,21.200001,43.099998,-4.9000001,0.0
nan,1736377200.0,10235,27.0,0.0,19.0,1055.0,61.0,18.9,20.0,21.200001,43.099998,-4.9000001,0.0
nan,1736377200.0,10236,27.0,0.0,19.0,1055.0,61.0,18.9,20.0,21.200001,43.099998,-4.9000001,0.0
nan,1736377200.0,10237,27.0,0.0,19.299999,1055.0,63.0,19.200001,20.0,21.5,43.0,-4.8000002,0.0
nan,1736377200.0,10265,21.0,0.0,19.299999,1055.0,63.0,19.200001,20.0,21.5,43.0,-4.8000002,0.0
nan,1736377200.0,10266,21.0,0.0,19.299999,1055.0,63.0,19.200001,20.0,21.5,43.0,-4.8000002,0.0
nan,1736377200.0,10267,21.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,42.900002,-4.6999998,0.0
nan,1736377200.0,10295,15.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,42.900002,-4.6999998,0.0
nan,1736377200.0,10296,15.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,42.900002,-4.6999998,0.0
nan,1736377200.0,10297,15.0,0.0,19.9,1055.0,65.0,19.799999,20.0,21.9,42.900002,-4.5999999,0.0
nan,1736377200.0,10325,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,21.9,42.900002,-4.5999999,0.0
nan,1736377200.0,10326,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,21.9,42.900002,-4.5999999,0.0
nan,1736377200.0,10327,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,10355,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,10356,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,10357,5.0,3.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,42.900002,-4.8000002,0.0
nan,1736377200.0,10385,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,42.900002,-4.8000002,0.0
nan,1736377200.0,10386,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,42.900002,-4.8000002,0.0
nan,1736377200.0,10387,7.0,2.0,19.9,1055.0,58.0,19.299999,20.0,21.700001,43.0,-5.0999999,0.0
nan,1736377200.0,10415,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.700001,43.0,-5.0999999,0.0
nan,1736377200.0,10416,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.700001,43.0,-5.0999999,0.0
nan,1736377200.0,10417,19.0,0.0,19.299999,1055.0,56.0,18.700001,20.0,21.0,43.099998,-5.3000002,0.0
nan,1736377200.0,10446,31.0,0.0,19.299999,1055.0,56.0,18.700001,20.0,21.0,43.099998,-5.3000002,0.0
nan,1736377200.0,10447,31.0,0.0,18.9,1055.0,55.0,18.299999,20.0,20.5,43.299999,-5.4000001,0.0
nan,1736377200.0,10476,39.0,0.0,18.9,1055.0,55.0,18.299999,20.0,20.5,43.299999,-5.4000001,0.0
nan,1736377200.0,10477,39.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.599998,-5.4000001,0.0
nan,1736377200.0,10506,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.599998,-5.4000001,0.0
nan,1736377200.0,10507,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.799999,-5.3000002,0.0
nan,1736377200.0,10536,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.799999,-5.3000002,0.0
nan,1736377200.0,10537,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.799999,-5.0999999,0.0
nan,1736377200.0,10566,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.799999,-5.0999999,0.0
nan,1736377200.0,10567,39.0,0.0,18.9,1055.0,59.0,18.6,20.0,20.799999,43.700001,-4.9000001,0.0
nan,1736377200.0,10596,33.0,0.0,18.9,1055.0,59.0,18.6,20.0,20.799999,43.700001,-4.9000001,0.0
nan,1736377200.0,10597,33.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.599998,-4.5999999,0.0
nan,1736377200.0,10626,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.599998,-4.5999999,0.0
nan,1736377200.0,10627,27.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.5,-4.4000001,0.0
nan,1736377200.0,10656,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.5,-4.4000001,0.0
nan,1736377200.0,10657,21.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.5,-4.3000002,0.0
nan,1736377200.0,10686,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.5,-4.3000002,0.0
