Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736377200.0,10687,15.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.1,43.400002,-4.4000001,0.0
nan,1736377200.0,10716,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.1,43.400002,-4.4000001,0.0
nan,1736377200.0,10717,9.0,0.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736377200.0,10746,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736377200.0,10747,5.0,3.0,20.299999,1055.0,62.0,19.9,20.0,22.200001,43.200001,-4.9000001,0.0
nan,1736377200.0,10776,7.0,2.0,20.299999,1055.0,62.0,19.9,20.0,22.200001,43.200001,-4.9000001,0.0
nan,1736377200.0,10777,7.0,2.0,19.9,1055.0,58.0,19.299999,20.0,21.700001,43.200001,-5.1999998,0.0
nan,1736377200.0,10806,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.700001,43.200001,-5.1999998,0.0
nan,1736377200.0,10807,19.0,0.0,19.4,1055.0,55.0,18.700001,20.0,21.0,43.099998,-5.4000001,0.0
nan,1736377200.0,10836,31.0,0.0,19.4,1055.0,55.0,18.700001,20.0,21.0,43.099998,-5.4000001,0.0
nan,1736377200.0,10837,31.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.5,0.0
nan,1736377200.0,10866,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.5,0.0
nan,1736377200.0,10867,39.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736377200.0,10896,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736377200.0,10897,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,10926,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,10927,43.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,10956,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,10957,39.0,0.0,18.9,1055.0,60.0,18.5,20.0,20.700001,43.099998,-5.0999999,0.0
nan,1736377200.0,10986,35.0,0.0,18.9,1055.0,60.0,18.5,20.0,20.700001,43.099998,-5.0999999,0.0
nan,1736377200.0,10987,35.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.0,0.0
nan,1736377200.0,11016,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.0,0.0
nan,1736377200.0,11017,27.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.0,-4.9000001,0.0
nan,1736377200.0,11046,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.0,-4.9000001,0.0
nan,1736377200.0,11047,21.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736377200.0,11076,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736377200.0,11077,15.0,0.0,19.9,1055.0,64.0,19.700001,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736377200.0,11106,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736377200.0,11107,11.0,0.0,20.200001,1055.0,65.0,20.1,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,11136,3.0,4.0,20.200001,1055.0,65.0,20.1,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,11137,3.0,4.0,20.4,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,11166,5.0,3.0,20.4,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,11167,5.0,3.0,20.1,1055.0,60.0,19.6,20.0,21.9,42.900002,-5.0999999,0.0
nan,1736377200.0,11196,13.0,0.0,20.1,1055.0,60.0,19.6,20.0,21.9,42.900002,-5.0999999,0.0
nan,1736377200.0,11197,13.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.0,-5.3000002,0.0
nan,1736377200.0,11226,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.0,-5.3000002,0.0
nan,1736377200.0,11227,29.0,0.0,18.9,1055.0,54.0,18.299999,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,11256,39.0,0.0,18.9,1055.0,54.0,18.299999,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,11257,39.0,0.0,18.5,1055.0,54.0,17.9,20.0,20.1,43.400002,-5.5,0.0
nan,1736377200.0,11286,47.0,0.0,18.5,1055.0,54.0,17.9,20.0,20.1,43.400002,-5.5,0.0
nan,1736377200.0,11287,47.0,0.0,18.299999,1055.0,56.0,17.799999,20.0,19.9,43.799999,-5.5,0.0
nan,1736377200.0,11288,47.0,0.0,18.299999,1055.0,56.0,17.799999,20.0,19.9,43.799999,-5.5,0.0
nan,1736377200.0,11316,49.0,0.0,18.299999,1055.0,56.0,17.799999,20.0,19.9,43.799999,-5.5,0.0
nan,1736377200.0,11317,49.0,0.0,18.299999,1055.0,57.0,18.0,20.0,20.0,43.900002,-5.3000002,0.0
nan,1736377200.0,11318,49.0,0.0,18.299999,1055.0,57.0,18.0,20.0,20.0,43.900002,-5.3000002,0.0
nan,1736377200.0,11346,45.0,0.0,18.299999,1055.0,57.0,18.0,20.0,20.0,43.900002,-5.3000002,0.0
nan,1736377200.0,11347,45.0,0.0,18.4,1055.0,59.0,18.200001,20.0,20.299999,43.799999,-5.0999999,0.0
nan,1736377200.0,11348,45.0,0.0,18.4,1055.0,59.0,18.200001,20.0,20.299999,43.799999,-5.0999999,0.0
nan,1736377200.0,11376,41.0,0.0,18.4,1055.0,59.0,18.200001,20.0,20.299999,43.799999,-5.0999999,0.0
nan,1736377200.0,11377,41.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.700001,43.700001,-4.8000002,0.0
nan,1736377200.0,11378,41.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.700001,43.700001,-4.8000002,0.0
nan,1736377200.0,11406,35.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.700001,43.700001,-4.8000002,0.0
nan,1736377200.0,11407,35.0,0.0,18.9,1055.0,62.0,18.799999,20.0,21.1,43.599998,-4.5999999,0.0
nan,1736377200.0,11408,35.0,0.0,18.9,1055.0,62.0,18.799999,20.0,21.1,43.599998,-4.5999999,0.0
nan,1736377200.0,11436,29.0,0.0,18.9,1055.0,62.0,18.799999,20.0,21.1,43.599998,-4.5999999,0.0
nan,1736377200.0,11437,29.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.4,43.599998,-4.4000001,0.0
nan,1736377200.0,11438,29.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.4,43.599998,-4.4000001,0.0
nan,1736377200.0,11466,23.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.4,43.599998,-4.4000001,0.0
nan,1736377200.0,11467,23.0,0.0,19.5,1055.0,63.0,19.5,20.0,21.700001,43.5,-4.3000002,0.0
nan,1736377200.0,11468,23.0,0.0,19.5,1055.0,63.0,19.5,20.0,21.700001,43.5,-4.3000002,0.0
nan,1736377200.0,11496,15.0,0.0,19.5,1055.0,63.0,19.5,20.0,21.700001,43.5,-4.3000002,0.0
nan,1736377200.0,11497,15.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736377200.0,11498,15.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736377200.0,11526,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736377200.0,11527,9.0,0.0,20.1,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736377200.0,11528,9.0,0.0,20.1,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736377200.0,11556,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736377200.0,11557,5.0,3.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.200001,-4.9000001,0.0
nan,1736377200.0,11558,5.0,3.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.200001,-4.9000001,0.0
nan,1736377200.0,11588,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.200001,-4.9000001,0.0
nan,1736377200.0,11618,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.700001,43.200001,-5.1999998,0.0
nan,1736377200.0,11648,31.0,0.0,19.299999,1055.0,56.0,18.700001,20.0,21.0,43.099998,-5.4000001,0.0
nan,1736377200.0,11678,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.099998,-5.4000001,0.0
nan,1736377200.0,11708,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736377200.0,11738,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,11768,39.0,0.0,18.799999,1055.0,59.0,18.299999,20.0,20.5,43.200001,-5.1999998,0.0
nan,1736377200.0,11769,39.0,0.0,18.9,1055.0,59.0,18.6,20.0,20.700001,43.099998,-5.0999999,0.0
nan,1736377200.0,11798,33.0,0.0,18.9,1055.0,59.0,18.6,20.0,20.700001,43.099998,-5.0999999,0.0
nan,1736377200.0,11799,33.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.099998,-5.0,0.0
nan,1736377200.0,11828,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.099998,-5.0,0.0
nan,1736377200.0,11829,29.0,0.0,19.4,1055.0,62.0,19.1,20.0,21.4,43.0,-4.9000001,0.0
nan,1736377200.0,11859,23.0,0.0,19.4,1055.0,62.0,19.1,20.0,21.4,43.0,-4.9000001,0.0
nan,1736377200.0,11889,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736377200.0,11919,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736377200.0,11949,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.900002,-4.6999998,0.0
nan,1736377200.0,11979,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.0,-5.0,0.0
nan,1736377200.0,12009,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.700001,43.099998,-5.1999998,0.0
nan,1736377200.0,12039,31.0,0.0,19.299999,1055.0,55.0,18.700001,20.0,21.0,43.200001,-5.4000001,0.0
nan,1736377200.0,12069,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.400002,-5.5,0.0
nan,1736377200.0,12099,43.0,0.0,18.799999,1055.0,56.0,18.1,20.0,20.299999,43.799999,-5.4000001,0.0
nan,1736377200.0,12129,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.900002,-5.1999998,0.0
nan,1736377200.0,12159,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.799999,-5.0,0.0
nan,1736377200.0,12189,33.0,0.0,18.9,1055.0,59.0,18.6,20.0,20.700001,43.700001,-4.6999998,0.0
nan,1736377200.0,12219,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.700001,-4.5999999,0.0
nan,1736377200.0,12249,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.599998,-4.4000001,0.0
nan,1736377200.0,12279,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,43.5,-4.4000001,0.0
nan,1736377200.0,12309,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.5,0.0
nan,1736377200.0,12339,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,43.299999,-4.6999998,0.0
nan,1736377200.0,12369,7.0,2.0,20.299999,1055.0,62.0,19.9,20.0,22.200001,43.200001,-5.0,0.0
nan,1736377200.0,12399,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.3000002,0.0
nan,1736377200.0,12429,35.0,0.0,19.299999,1055.0,54.0,18.5,20.0,20.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,12459,45.0,0.0,18.700001,1055.0,53.0,18.0,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,12489,49.0,0.0,18.4,1055.0,53.0,17.799999,20.0,19.9,43.200001,-5.3000002,0.0
nan,1736377200.0,12519,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,19.9,43.200001,-5.3000002,0.0
nan,1736377200.0,12549,47.0,0.0,18.299999,1055.0,56.0,17.9,20.0,20.1,43.200001,-5.0999999,0.0
nan,1736377200.0,12579,41.0,0.0,18.4,1055.0,58.0,18.200001,20.0,20.4,43.200001,-5.0,0.0
nan,1736377200.0,12609,35.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.799999,43.099998,-4.9000001,0.0
nan,1736377200.0,12639,27.0,0.0,19.0,1055.0,61.0,18.9,20.0,21.200001,43.0,-4.8000002,0.0
nan,1736377200.0,12669,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,43.0,-4.6999998,0.0
nan,1736377200.0,12699,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,43.0,-4.6999998,0.0
nan,1736377200.0,12729,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,43.0,-4.8000002,0.0
nan,1736377200.0,12759,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.099998,-5.0,0.0
nan,1736377200.0,12789,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.1,43.200001,-5.3000002,0.0
nan,1736377200.0,12819,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.6,43.299999,-5.4000001,0.0
nan,1736377200.0,12849,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.400002,-5.3000002,0.0
nan,1736377200.0,12879,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.700001,-5.1999998,0.0
nan,1736377200.0,12909,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.900002,-5.0,0.0
nan,1736377200.0,12939,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.900002,-4.8000002,0.0
nan,1736377200.0,12969,39.0,0.0,18.6,1055.0,57.0,18.299999,20.0,20.4,43.799999,-4.6999998,0.0
nan,1736377200.0,12999,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.799999,-4.5,0.0
nan,1736377200.0,13029,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.700001,-4.4000001,0.0
nan,1736377200.0,13059,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.5,43.599998,-4.3000002,0.0
nan,1736377200.0,13089,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,43.5,-4.4000001,0.0
nan,1736377200.0,13119,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.5,0.0
nan,1736377200.0,13149,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.400002,-4.8000002,0.0
nan,1736377200.0,13179,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.200001,43.299999,-5.0999999,0.0
nan,1736377200.0,13209,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.700001,43.200001,-5.3000002,0.0
nan,1736377200.0,13239,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.1,43.200001,-5.5,0.0
nan,1736377200.0,13269,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.6,43.200001,-5.4000001,0.0
nan,1736377200.0,13299,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,13300,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,13329,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,13330,43.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.200001,-5.1999998,0.0
nan,1736377200.0,13359,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.200001,-5.1999998,0.0
nan,1736377200.0,13360,39.0,0.0,18.9,1055.0,59.0,18.5,20.0,20.799999,43.200001,-5.0999999,0.0
nan,1736377200.0,13389,35.0,0.0,18.9,1055.0,59.0,18.5,20.0,20.799999,43.200001,-5.0999999,0.0
nan,1736377200.0,13390,35.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.099998,-5.0,0.0
nan,1736377200.0,13419,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.099998,-5.0,0.0
nan,1736377200.0,13420,29.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,43.0,-4.9000001,0.0
nan,1736377200.0,13449,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,43.0,-4.9000001,0.0
nan,1736377200.0,13450,21.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,43.0,-4.8000002,0.0
nan,1736377200.0,13479,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,43.0,-4.8000002,0.0
nan,1736377200.0,13480,15.0,0.0,19.9,1055.0,63.0,19.799999,20.0,22.0,42.900002,-4.6999998,0.0
nan,1736377200.0,13509,9.0,0.0,19.9,1055.0,63.0,19.799999,20.0,22.0,42.900002,-4.6999998,0.0
nan,1736377200.0,13510,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,13539,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,13540,5.0,3.0,20.200001,1055.0,62.0,19.799999,20.0,22.200001,42.900002,-4.8000002,0.0
nan,1736377200.0,13569,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.200001,42.900002,-4.8000002,0.0
nan,1736377200.0,13570,9.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,43.0,-5.0999999,0.0
nan,1736377200.0,13599,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,43.0,-5.0999999,0.0
nan,1736377200.0,13600,21.0,0.0,19.299999,1055.0,56.0,18.6,20.0,21.0,43.099998,-5.3000002,0.0
nan,1736377200.0,13629,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,21.0,43.099998,-5.3000002,0.0
nan,1736377200.0,13630,33.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,43.299999,-5.4000001,0.0
nan,1736377200.0,13659,41.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,43.299999,-5.4000001,0.0
nan,1736377200.0,13660,41.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,43.299999,-5.4000001,0.0
nan,1736377200.0,13689,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.299999,43.599998,-5.5,0.0
nan,1736377200.0,13690,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.299999,43.599998,-5.5,0.0
nan,1736377200.0,13720,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.900002,-5.3000002,0.0
nan,1736377200.0,13750,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.900002,-5.1999998,0.0
nan,1736377200.0,13780,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.700001,-4.9000001,0.0
nan,1736377200.0,13810,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.700001,-4.6999998,0.0
nan,1736377200.0,13840,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.599998,-4.5,0.0
nan,1736377200.0,13870,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.5,-4.4000001,0.0
nan,1736377200.0,13900,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.1,43.400002,-4.4000001,0.0
nan,1736377200.0,13930,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.299999,43.400002,-4.5999999,0.0
nan,1736377200.0,13960,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736377200.0,13990,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.700001,43.200001,-5.0999999,0.0
nan,1736377200.0,14020,31.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.1,43.200001,-5.3000002,0.0
nan,1736377200.0,14050,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.200001,-5.4000001,0.0
nan,1736377200.0,14080,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,14110,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,14140,39.0,0.0,18.799999,1055.0,58.0,18.299999,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736377200.0,14170,35.0,0.0,18.9,1055.0,60.0,18.5,20.0,20.799999,43.200001,-5.1999998,0.0
nan,1736377200.0,14200,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.099998,-5.0999999,0.0
nan,1736377200.0,14230,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.0,-4.9000001,0.0
nan,1736377200.0,14260,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,42.900002,-4.8000002,0.0
nan,1736377200.0,14290,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,42.900002,-4.6999998,0.0
nan,1736377200.0,14320,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,14350,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,14380,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,42.900002,-5.0,0.0
nan,1736377200.0,14410,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.0,-5.0999999,0.0
nan,1736377200.0,14440,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736377200.0,14470,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.5,-5.4000001,0.0
nan,1736377200.0,14500,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736377200.0,14530,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,44.0,-5.3000002,0.0
nan,1736377200.0,14560,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.799999,-5.0999999,0.0
nan,1736377200.0,14590,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.700001,-4.9000001,0.0
nan,1736377200.0,14620,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,43.599998,-4.6999998,0.0
nan,1736377200.0,14650,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.799999,43.5,-4.5,0.0
nan,1736377200.0,14680,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736377200.0,14710,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.400002,-4.4000001,0.0
nan,1736377200.0,14740,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.299999,-4.6999998,0.0
nan,1736377200.0,14770,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.700001,43.299999,-5.0,0.0
nan,1736377200.0,14800,31.0,0.0,19.4,1055.0,55.0,18.700001,20.0,21.0,43.200001,-5.1999998,0.0
nan,1736377200.0,14830,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736377200.0,14860,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,14890,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.299999,-5.5,0.0
nan,1736377200.0,14920,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,14950,35.0,0.0,18.9,1055.0,59.0,18.5,20.0,20.700001,43.200001,-5.3000002,0.0
nan,1736377200.0,14980,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.200001,-5.1999998,0.0
nan,1736377200.0,15010,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.099998,-5.0999999,0.0
nan,1736377200.0,15040,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,43.0,-5.0,0.0
nan,1736377200.0,15070,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,42.900002,-4.9000001,0.0
nan,1736377200.0,15100,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.8000002,0.0
nan,1736377200.0,15130,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736377200.0,15160,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.6,42.799999,-4.8000002,0.0
nan,1736377200.0,15190,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,20.9,43.0,-4.9000001,0.0
nan,1736377200.0,15220,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.0999999,0.0
nan,1736377200.0,15250,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.400002,-5.1999998,0.0
nan,1736377200.0,15251,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.700001,-5.3000002,0.0
nan,1736377200.0,15280,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.700001,-5.3000002,0.0
nan,1736377200.0,15281,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-5.3000002,0.0
nan,1736377200.0,15310,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-5.3000002,0.0
nan,1736377200.0,15311,39.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.799999,-5.1999998,0.0
nan,1736377200.0,15340,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.799999,-5.1999998,0.0
nan,1736377200.0,15341,35.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.700001,-5.0,0.0
nan,1736377200.0,15370,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.700001,-5.0,0.0
nan,1736377200.0,15371,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.599998,-4.8000002,0.0
nan,1736377200.0,15400,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.599998,-4.8000002,0.0
nan,1736377200.0,15401,23.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,43.5,-4.5999999,0.0
nan,1736377200.0,15430,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,43.5,-4.5999999,0.0
nan,1736377200.0,15431,15.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.5,0.0
nan,1736377200.0,15460,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.5,0.0
nan,1736377200.0,15461,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.299999,43.400002,-4.5,0.0
nan,1736377200.0,15490,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.299999,43.400002,-4.5,0.0
nan,1736377200.0,15491,5.0,3.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.299999,-4.6999998,0.0
nan,1736377200.0,15520,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.299999,-4.6999998,0.0
nan,1736377200.0,15521,7.0,2.0,19.9,1055.0,59.0,19.299999,20.0,21.700001,43.299999,-5.0,0.0
nan,1736377200.0,15550,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.700001,43.299999,-5.0,0.0
nan,1736377200.0,15551,19.0,0.0,19.299999,1055.0,56.0,18.6,20.0,20.9,43.200001,-5.1999998,0.0
nan,1736377200.0,15581,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,20.9,43.200001,-5.1999998,0.0
nan,1736377200.0,15611,45.0,0.0,18.799999,1055.0,53.0,18.0,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,15641,49.0,0.0,18.4,1055.0,54.0,17.799999,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736377200.0,15671,49.0,0.0,18.299999,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.4000001,0.0
nan,1736377200.0,15701,47.0,0.0,18.299999,1055.0,57.0,17.9,20.0,20.1,43.200001,-5.3000002,0.0
nan,1736377200.0,15731,41.0,0.0,18.5,1055.0,58.0,18.200001,20.0,20.5,43.200001,-5.1999998,0.0
nan,1736377200.0,15761,35.0,0.0,18.700001,1055.0,61.0,18.5,20.0,20.9,43.099998,-5.0999999,0.0
nan,1736377200.0,15791,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.200001,43.0,-5.0,0.0
nan,1736377200.0,15821,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.5,43.0,-4.9000001,0.0
nan,1736377200.0,15851,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736377200.0,15881,11.0,0.0,19.9,1055.0,65.0,19.700001,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736377200.0,15911,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,15941,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,42.900002,-4.8000002,0.0
nan,1736377200.0,15971,13.0,0.0,20.1,1055.0,60.0,19.6,20.0,21.9,43.0,-5.1999998,0.0
nan,1736377200.0,16001,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.4000001,0.0
nan,1736377200.0,16031,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.299999,-5.5,0.0
nan,1736377200.0,16061,47.0,0.0,18.5,1055.0,54.0,17.9,20.0,20.1,43.599998,-5.5,0.0
nan,1736377200.0,16091,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,19.9,43.900002,-5.3000002,0.0
nan,1736377200.0,16121,47.0,0.0,18.299999,1055.0,58.0,17.9,20.0,20.0,43.900002,-5.0999999,0.0
nan,1736377200.0,16151,41.0,0.0,18.4,1055.0,59.0,18.200001,20.0,20.4,43.799999,-4.9000001,0.0
nan,1736377200.0,16181,35.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.700001,43.700001,-4.6999998,0.0
nan,1736377200.0,16211,29.0,0.0,18.9,1055.0,62.0,18.799999,20.0,21.1,43.700001,-4.4000001,0.0
nan,1736377200.0,16241,23.0,0.0,19.200001,1055.0,63.0,19.1,20.0,21.4,43.599998,-4.3000002,0.0
nan,1736377200.0,16271,15.0,0.0,19.5,1055.0,64.0,19.5,20.0,21.700001,43.5,-4.3000002,0.0
nan,1736377200.0,16301,9.0,0.0,19.799999,1055.0,65.0,19.799999,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736377200.0,16331,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.6999998,0.0
nan,1736377200.0,16361,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.200001,43.200001,-5.0,0.0
nan,1736377200.0,16391,21.0,0.0,19.799999,1055.0,60.0,19.200001,20.0,21.700001,43.200001,-5.3000002,0.0
nan,1736377200.0,16421,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,21.0,43.099998,-5.4000001,0.0
nan,1736377200.0,16451,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.6,43.099998,-5.4000001,0.0
nan,1736377200.0,16481,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,16511,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,16541,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.200001,-5.1999998,0.0
nan,1736377200.0,16571,35.0,0.0,18.9,1055.0,60.0,18.5,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736377200.0,16601,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-4.9000001,0.0
nan,1736377200.0,16631,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.0,-4.8000002,0.0
nan,1736377200.0,16661,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,42.900002,-4.6999998,0.0
nan,1736377200.0,16691,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736377200.0,16721,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.200001,42.900002,-4.6999998,0.0
nan,1736377200.0,16751,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.1,43.0,-4.9000001,0.0
nan,1736377200.0,16781,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,43.099998,-5.1999998,0.0
nan,1736377200.0,16811,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.200001,-5.4000001,0.0
nan,1736377200.0,16841,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.400002,-5.5,0.0
nan,1736377200.0,16871,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736377200.0,16901,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.900002,-5.1999998,0.0
nan,1736377200.0,16931,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.4,43.799999,-4.9000001,0.0
nan,1736377200.0,16961,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.700001,-4.6999998,0.0
nan,1736377200.0,16991,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.1,43.700001,-4.5999999,0.0
nan,1736377200.0,17021,23.0,0.0,19.4,1055.0,63.0,19.1,20.0,21.4,43.599998,-4.4000001,0.0
nan,1736377200.0,17051,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.700001,43.5,-4.4000001,0.0
nan,1736377200.0,17081,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,22.0,43.400002,-4.5,0.0
nan,1736377200.0,17111,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-4.6999998,0.0
nan,1736377200.0,17141,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.299999,-5.0,0.0
nan,1736377200.0,17171,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.700001,43.200001,-5.3000002,0.0
nan,1736377200.0,17201,33.0,0.0,19.4,1055.0,55.0,18.6,20.0,21.1,43.200001,-5.5,0.0
nan,1736377200.0,17231,39.0,0.0,18.9,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.5,0.0
nan,1736377200.0,17261,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,17262,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,17291,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,17292,43.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.1999998,0.0
nan,1736377200.0,17321,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.1999998,0.0
nan,1736377200.0,17322,39.0,0.0,18.9,1055.0,59.0,18.5,20.0,20.700001,43.200001,-5.0999999,0.0
nan,1736377200.0,17351,35.0,0.0,18.9,1055.0,59.0,18.5,20.0,20.700001,43.200001,-5.0999999,0.0
nan,1736377200.0,17352,35.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.0,0.0
nan,1736377200.0,17381,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.0,0.0
nan,1736377200.0,17382,27.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.0,-4.9000001,0.0
nan,1736377200.0,17411,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.0,-4.9000001,0.0
nan,1736377200.0,17412,21.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736377200.0,17441,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736377200.0,17442,15.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.900002,-4.6999998,0.0
nan,1736377200.0,17471,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.900002,-4.6999998,0.0
nan,1736377200.0,17472,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,17501,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,17502,5.0,3.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736377200.0,17531,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736377200.0,17532,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.799999,-4.8000002,0.0
nan,1736377200.0,17561,21.0,0.0,19.9,1055.0,59.0,19.200001,20.0,21.6,42.900002,-5.0,0.0
nan,1736377200.0,17562,21.0,0.0,19.9,1055.0,59.0,19.200001,20.0,21.6,42.900002,-5.0,0.0
nan,1736377200.0,17591,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,21.0,43.0,-5.1999998,0.0
nan,1736377200.0,17592,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,21.0,43.0,-5.1999998,0.0
nan,1736377200.0,17622,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.299999,-5.3000002,0.0
nan,1736377200.0,17652,45.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.299999,43.5,-5.4000001,0.0
nan,1736377200.0,17682,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736377200.0,17712,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.900002,-5.3000002,0.0
nan,1736377200.0,17742,35.0,0.0,18.9,1055.0,60.0,18.5,20.0,20.700001,43.799999,-5.0,0.0
nan,1736377200.0,17772,29.0,0.0,19.1,1055.0,62.0,18.799999,20.0,21.1,43.700001,-4.8000002,0.0
nan,1736377200.0,17802,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.599998,-4.5999999,0.0
nan,1736377200.0,17832,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.599998,-4.5,0.0
nan,1736377200.0,17862,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.1,43.5,-4.4000001,0.0
nan,1736377200.0,17892,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.299999,43.400002,-4.5,0.0
nan,1736377200.0,17922,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736377200.0,17952,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.700001,43.200001,-5.0999999,0.0
nan,1736377200.0,17982,31.0,0.0,19.4,1055.0,55.0,18.700001,20.0,21.1,43.200001,-5.3000002,0.0
nan,1736377200.0,18012,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.4000001,0.0
nan,1736377200.0,18042,43.0,0.0,18.799999,1055.0,56.0,18.1,20.0,20.4,43.200001,-5.5,0.0
nan,1736377200.0,18072,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736377200.0,18102,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,18132,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.200001,-5.3000002,0.0
nan,1736377200.0,18162,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.099998,-5.1999998,0.0
nan,1736377200.0,18192,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.099998,-5.0,0.0
nan,1736377200.0,18222,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,43.0,-4.9000001,0.0
nan,1736377200.0,18252,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.900002,-4.8000002,0.0
nan,1736377200.0,18282,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,18312,9.0,0.0,20.299999,1055.0,63.0,19.799999,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,18342,21.0,0.0,19.9,1055.0,59.0,19.200001,20.0,21.6,42.799999,-4.8000002,0.0
nan,1736377200.0,18372,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,42.900002,-5.0,0.0
nan,1736377200.0,18402,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.099998,-5.0999999,0.0
nan,1736377200.0,18432,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.400002,-5.1999998,0.0
nan,1736377200.0,18462,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.599998,-5.3000002,0.0
nan,1736377200.0,18492,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.900002,-5.3000002,0.0
nan,1736377200.0,18522,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.900002,-5.1999998,0.0
nan,1736377200.0,18552,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.799999,-5.0,0.0
nan,1736377200.0,18582,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.700001,-4.8000002,0.0
nan,1736377200.0,18612,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,43.599998,-4.5999999,0.0
nan,1736377200.0,18642,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.5,-4.4000001,0.0
nan,1736377200.0,18672,3.0,4.0,20.200001,1055.0,65.0,20.1,20.0,22.200001,43.400002,-4.4000001,0.0
nan,1736377200.0,18702,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.200001,43.400002,-4.5999999,0.0
nan,1736377200.0,18732,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.700001,43.299999,-4.9000001,0.0
nan,1736377200.0,18762,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.200001,-5.0999999,0.0
nan,1736377200.0,18792,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,18822,49.0,0.0,18.5,1055.0,55.0,17.799999,20.0,20.0,43.299999,-5.4000001,0.0
nan,1736377200.0,18852,49.0,0.0,18.299999,1055.0,56.0,17.799999,20.0,19.9,43.299999,-5.4000001,0.0
nan,1736377200.0,18882,45.0,0.0,18.4,1055.0,57.0,18.0,20.0,20.1,43.299999,-5.4000001,0.0
nan,1736377200.0,18912,41.0,0.0,18.5,1055.0,59.0,18.200001,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736377200.0,18942,35.0,0.0,18.799999,1055.0,61.0,18.5,20.0,20.9,43.200001,-5.1999998,0.0
nan,1736377200.0,18972,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.200001,43.099998,-5.0,0.0
nan,1736377200.0,19002,23.0,0.0,19.4,1055.0,63.0,19.1,20.0,21.5,43.0,-4.9000001,0.0
nan,1736377200.0,19032,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736377200.0,19062,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,42.799999,-4.6999998,0.0
nan,1736377200.0,19092,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,19122,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,19152,19.0,0.0,19.799999,1055.0,59.0,19.299999,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736377200.0,19182,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,21.0,43.099998,-5.0999999,0.0
nan,1736377200.0,19212,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.299999,-5.3000002,0.0
nan,1736377200.0,19242,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.5,-5.4000001,0.0
nan,1736377200.0,19272,43.0,0.0,18.700001,1055.0,58.0,18.1,20.0,20.299999,43.799999,-5.4000001,0.0
nan,1736377200.0,19302,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.900002,-5.1999998,0.0
nan,1736377200.0,19303,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.799999,-5.0,0.0
nan,1736377200.0,19332,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.799999,-5.0,0.0
nan,1736377200.0,19333,33.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.700001,-4.8000002,0.0
nan,1736377200.0,19362,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.700001,-4.8000002,0.0
nan,1736377200.0,19363,27.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.599998,-4.5999999,0.0
nan,1736377200.0,19392,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.599998,-4.5999999,0.0
nan,1736377200.0,19393,21.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.799999,43.5,-4.5,0.0
nan,1736377200.0,19422,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.799999,43.5,-4.5,0.0
nan,1736377200.0,19423,15.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.1,43.5,-4.4000001,0.0
nan,1736377200.0,19452,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.1,43.5,-4.4000001,0.0
nan,1736377200.0,19453,9.0,0.0,20.299999,1055.0,65.0,20.0,20.0,22.299999,43.400002,-4.5,0.0
nan,1736377200.0,19482,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.299999,43.400002,-4.5,0.0
nan,1736377200.0,19483,5.0,3.0,20.299999,1055.0,63.0,19.9,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736377200.0,19512,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736377200.0,19513,7.0,2.0,19.9,1055.0,60.0,19.299999,20.0,21.799999,43.200001,-5.0,0.0
nan,1736377200.0,19542,19.0,0.0,19.9,1055.0,60.0,19.299999,20.0,21.799999,43.200001,-5.0,0.0
nan,1736377200.0,19543,19.0,0.0,19.4,1055.0,55.0,18.700001,20.0,21.1,43.200001,-5.3000002,0.0
nan,1736377200.0,19572,31.0,0.0,19.4,1055.0,55.0,18.700001,20.0,21.1,43.200001,-5.3000002,0.0
nan,1736377200.0,19573,31.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.4000001,0.0
nan,1736377200.0,19602,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.4000001,0.0
nan,1736377200.0,19603,39.0,0.0,18.799999,1055.0,56.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736377200.0,19632,41.0,0.0,18.799999,1055.0,56.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736377200.0,19633,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736377200.0,19662,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736377200.0,19663,41.0,0.0,18.799999,1055.0,58.0,18.299999,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736377200.0,19692,39.0,0.0,18.799999,1055.0,58.0,18.299999,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736377200.0,19693,39.0,0.0,18.799999,1055.0,58.0,18.299999,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736377200.0,19722,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.200001,-5.3000002,0.0
nan,1736377200.0,19723,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.200001,-5.3000002,0.0
nan,1736377200.0,19752,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.0999999,0.0
nan,1736377200.0,19753,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.0999999,0.0
nan,1736377200.0,19782,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.099998,-5.0,0.0
nan,1736377200.0,19783,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.099998,-5.0,0.0
nan,1736377200.0,19812,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,43.0,-4.9000001,0.0
nan,1736377200.0,19813,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,43.0,-4.9000001,0.0
nan,1736377200.0,19842,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.900002,-4.8000002,0.0
nan,1736377200.0,19843,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.900002,-4.8000002,0.0
nan,1736377200.0,19872,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,19873,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,19902,9.0,0.0,20.299999,1055.0,63.0,19.799999,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,19903,9.0,0.0,20.299999,1055.0,63.0,19.799999,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,19932,21.0,0.0,19.9,1055.0,59.0,19.200001,20.0,21.6,42.799999,-4.8000002,0.0
nan,1736377200.0,19933,21.0,0.0,19.9,1055.0,59.0,19.200001,20.0,21.6,42.799999,-4.8000002,0.0
nan,1736377200.0,19962,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,21.0,43.0,-4.9000001,0.0
nan,1736377200.0,19963,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,21.0,43.0,-4.9000001,0.0
nan,1736377200.0,19992,39.0,0.0,18.9,1055.0,55.0,18.299999,20.0,20.5,43.200001,-5.0,0.0
nan,1736377200.0,19993,39.0,0.0,18.9,1055.0,55.0,18.299999,20.0,20.5,43.200001,-5.0,0.0
nan,1736377200.0,20022,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.1999998,0.0
nan,1736377200.0,20023,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.1999998,0.0
nan,1736377200.0,20053,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.700001,-5.3000002,0.0
nan,1736377200.0,20083,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.900002,-5.3000002,0.0
nan,1736377200.0,20113,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.900002,-5.1999998,0.0
nan,1736377200.0,20143,25.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.799999,-5.0,0.0
nan,1736377200.0,20173,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.599998,-4.8000002,0.0
nan,1736377200.0,20203,13.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,43.5,-4.5999999,0.0
nan,1736377200.0,20233,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.5,-4.4000001,0.0
nan,1736377200.0,20263,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.4000001,0.0
nan,1736377200.0,20293,9.0,0.0,20.299999,1055.0,63.0,19.799999,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736377200.0,20323,25.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.299999,-4.9000001,0.0
nan,1736377200.0,20353,33.0,0.0,19.4,1055.0,56.0,18.6,20.0,21.0,43.200001,-5.0999999,0.0
nan,1736377200.0,20383,41.0,0.0,19.0,1055.0,56.0,18.299999,20.0,20.6,43.200001,-5.1999998,0.0
nan,1736377200.0,20413,43.0,0.0,18.799999,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,20443,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.299999,43.299999,-5.4000001,0.0
nan,1736377200.0,20473,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,20503,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.200001,-5.3000002,0.0
nan,1736377200.0,20533,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.200001,-5.1999998,0.0
nan,1736377200.0,20563,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.099998,-5.0999999,0.0
nan,1736377200.0,20593,13.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,43.0,-4.9000001,0.0
nan,1736377200.0,20623,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.0,42.900002,-4.8000002,0.0
nan,1736377200.0,20653,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.8000002,0.0
nan,1736377200.0,20683,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,20713,25.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.700001,42.799999,-4.8000002,0.0
nan,1736377200.0,20743,31.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.1,42.900002,-4.9000001,0.0
nan,1736377200.0,20773,41.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.0,0.0
nan,1736377200.0,20803,43.0,0.0,18.799999,1055.0,56.0,18.1,20.0,20.299999,43.400002,-5.0999999,0.0
nan,1736377200.0,20833,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.700001,-5.3000002,0.0
nan,1736377200.0,20863,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.900002,-5.3000002,0.0
nan,1736377200.0,20893,33.0,0.0,19.0,1055.0,61.0,18.6,20.0,20.9,43.799999,-5.1999998,0.0
nan,1736377200.0,20923,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.700001,-5.0,0.0
nan,1736377200.0,20953,19.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.599998,-4.8000002,0.0
nan,1736377200.0,20983,13.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.799999,43.5,-4.5999999,0.0
nan,1736377200.0,21013,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.1,43.400002,-4.4000001,0.0
nan,1736377200.0,21043,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.299999,43.400002,-4.4000001,0.0
nan,1736377200.0,21073,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.200001,43.299999,-4.5,0.0
nan,1736377200.0,21074,7.0,2.0,19.700001,1055.0,58.0,19.0,20.0,21.4,43.200001,-4.8000002,0.0
nan,1736377200.0,21103,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.4,43.200001,-4.8000002,0.0
nan,1736377200.0,21104,25.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.0,43.200001,-5.0,0.0
nan,1736377200.0,21133,31.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.0,43.200001,-5.0,0.0
nan,1736377200.0,21134,31.0,0.0,18.9,1055.0,56.0,18.200001,20.0,20.5,43.200001,-5.1999998,0.0
nan,1736377200.0,21163,41.0,0.0,18.9,1055.0,56.0,18.200001,20.0,20.5,43.200001,-5.1999998,0.0
nan,1736377200.0,21164,41.0,0.0,18.799999,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.1999998,0.0
nan,1736377200.0,21193,43.0,0.0,18.799999,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.1999998,0.0
nan,1736377200.0,21194,43.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,21223,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,21224,41.0,0.0,18.799999,1055.0,59.0,18.299999,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,21253,39.0,0.0,18.799999,1055.0,59.0,18.299999,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,21254,39.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.099998,-5.3000002,0.0
nan,1736377200.0,21283,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.099998,-5.3000002,0.0
nan,1736377200.0,21284,31.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.3000002,0.0
nan,1736377200.0,21313,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.3000002,0.0
nan,1736377200.0,21314,27.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.0,-5.0999999,0.0
nan,1736377200.0,21343,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.0,-5.0999999,0.0
nan,1736377200.0,21344,19.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736377200.0,21373,13.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736377200.0,21374,13.0,0.0,20.1,1055.0,64.0,19.9,20.0,22.1,42.799999,-4.9000001,0.0
nan,1736377200.0,21403,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,42.799999,-4.9000001,0.0
nan,1736377200.0,21404,7.0,2.0,20.299999,1055.0,65.0,20.1,20.0,22.200001,42.799999,-4.8000002,0.0
nan,1736377200.0,21433,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.200001,42.799999,-4.8000002,0.0
nan,1736377200.0,21434,3.0,4.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.799999,-4.5999999,0.0
nan,1736377200.0,21463,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.799999,-4.5999999,0.0
nan,1736377200.0,21464,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.0,-4.5999999,0.0
nan,1736377200.0,21493,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.0,-4.5999999,0.0
nan,1736377200.0,21494,25.0,0.0,19.200001,1055.0,56.0,18.5,20.0,20.799999,43.200001,-4.8000002,0.0
nan,1736377200.0,21523,35.0,0.0,19.200001,1055.0,56.0,18.5,20.0,20.799999,43.200001,-4.8000002,0.0
nan,1736377200.0,21524,35.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.5,43.299999,-4.8000002,0.0
nan,1736377200.0,21553,41.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.5,43.299999,-4.8000002,0.0
nan,1736377200.0,21554,41.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.700001,-4.9000001,0.0
nan,1736377200.0,21583,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.700001,-4.9000001,0.0
nan,1736377200.0,21584,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.200001,43.799999,-5.0,0.0
nan,1736377200.0,21613,41.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.200001,43.799999,-5.0,0.0
nan,1736377200.0,21614,41.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.5,43.700001,-5.1999998,0.0
nan,1736377200.0,21643,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.5,43.700001,-5.1999998,0.0
nan,1736377200.0,21644,37.0,0.0,18.9,1055.0,60.0,18.5,20.0,20.700001,43.700001,-5.1999998,0.0
nan,1736377200.0,21673,33.0,0.0,18.9,1055.0,60.0,18.5,20.0,20.700001,43.700001,-5.1999998,0.0
nan,1736377200.0,21674,33.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.599998,-5.1999998,0.0
nan,1736377200.0,21703,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.599998,-5.1999998,0.0
nan,1736377200.0,21704,25.0,0.0,19.5,1055.0,64.0,19.299999,20.0,21.5,43.5,-5.0999999,0.0
nan,1736377200.0,21733,19.0,0.0,19.5,1055.0,64.0,19.299999,20.0,21.5,43.5,-5.0999999,0.0
nan,1736377200.0,21734,19.0,0.0,19.799999,1055.0,64.0,19.5,20.0,21.799999,43.5,-5.0999999,0.0
nan,1736377200.0,21763,13.0,0.0,19.799999,1055.0,64.0,19.5,20.0,21.799999,43.5,-5.0999999,0.0
nan,1736377200.0,21764,13.0,0.0,19.9,1055.0,65.0,19.799999,20.0,22.0,43.400002,-5.0,0.0
nan,1736377200.0,21793,7.0,2.0,19.9,1055.0,65.0,19.799999,20.0,22.0,43.400002,-5.0,0.0
nan,1736377200.0,21794,7.0,2.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,21823,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,21824,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,21853,9.0,0.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736377200.0,21854,9.0,0.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736377200.0,21883,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.4,43.200001,-4.8000002,0.0
nan,1736377200.0,21884,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.4,43.200001,-4.8000002,0.0
nan,1736377200.0,21913,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.200001,-4.6999998,0.0
nan,1736377200.0,21914,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.200001,-4.6999998,0.0
nan,1736377200.0,21943,47.0,0.0,18.6,1055.0,54.0,17.9,20.0,20.200001,43.200001,-4.6999998,0.0
