Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736377200.0,21944,47.0,0.0,18.6,1055.0,54.0,17.9,20.0,20.200001,43.200001,-4.6999998,0.0
nan,1736377200.0,21973,49.0,0.0,18.4,1055.0,55.0,17.799999,20.0,19.9,43.200001,-4.5999999,0.0
nan,1736377200.0,21974,49.0,0.0,18.4,1055.0,55.0,17.799999,20.0,19.9,43.200001,-4.5999999,0.0
nan,1736377200.0,22003,49.0,0.0,18.299999,1055.0,56.0,17.799999,20.0,20.0,43.200001,-4.5,0.0
nan,1736377200.0,22004,49.0,0.0,18.299999,1055.0,56.0,17.799999,20.0,20.0,43.200001,-4.5,0.0
nan,1736377200.0,22033,45.0,0.0,18.4,1055.0,58.0,18.0,20.0,20.200001,43.099998,-4.4000001,0.0
nan,1736377200.0,22034,45.0,0.0,18.4,1055.0,58.0,18.0,20.0,20.200001,43.099998,-4.4000001,0.0
nan,1736377200.0,22063,39.0,0.0,18.6,1055.0,60.0,18.299999,20.0,20.6,43.099998,-4.4000001,0.0
nan,1736377200.0,22064,39.0,0.0,18.6,1055.0,60.0,18.299999,20.0,20.6,43.099998,-4.4000001,0.0
nan,1736377200.0,22093,33.0,0.0,18.799999,1055.0,61.0,18.6,20.0,20.9,43.0,-4.5,0.0
nan,1736377200.0,22094,33.0,0.0,18.799999,1055.0,61.0,18.6,20.0,20.9,43.0,-4.5,0.0
nan,1736377200.0,22123,25.0,0.0,19.0,1055.0,63.0,19.0,20.0,21.299999,43.0,-4.5999999,0.0
nan,1736377200.0,22124,25.0,0.0,19.0,1055.0,63.0,19.0,20.0,21.299999,43.0,-4.5999999,0.0
nan,1736377200.0,22153,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,43.0,-4.8000002,0.0
nan,1736377200.0,22154,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,43.0,-4.8000002,0.0
nan,1736377200.0,22183,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.099998,-5.0,0.0
nan,1736377200.0,22184,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.099998,-5.0,0.0
nan,1736377200.0,22213,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.0,43.099998,-5.1999998,0.0
nan,1736377200.0,22214,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.0,43.099998,-5.1999998,0.0
nan,1736377200.0,22243,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,22244,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,22273,13.0,0.0,20.1,1055.0,62.0,19.6,20.0,21.9,43.299999,-5.0999999,0.0
nan,1736377200.0,22274,13.0,0.0,20.1,1055.0,62.0,19.6,20.0,21.9,43.299999,-5.0999999,0.0
nan,1736377200.0,22303,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.5,-4.9000001,0.0
nan,1736377200.0,22304,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.5,-4.9000001,0.0
nan,1736377200.0,22333,37.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.700001,43.799999,-4.8000002,0.0
nan,1736377200.0,22334,37.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.700001,43.799999,-4.8000002,0.0
nan,1736377200.0,22363,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,44.0,-4.6999998,0.0
nan,1736377200.0,22364,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,44.0,-4.6999998,0.0
nan,1736377200.0,22394,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.900002,-4.5,0.0
nan,1736377200.0,22424,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.900002,-4.4000001,0.0
nan,1736377200.0,22454,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.900002,-4.3000002,0.0
nan,1736377200.0,22484,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.9,43.900002,-4.1999998,0.0
nan,1736377200.0,22514,27.0,0.0,19.200001,1055.0,62.0,18.9,20.0,21.200001,43.799999,-4.1999998,0.0
nan,1736377200.0,22544,21.0,0.0,19.5,1055.0,62.0,19.200001,20.0,21.5,43.700001,-4.3000002,0.0
nan,1736377200.0,22574,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,43.599998,-4.5,0.0
nan,1736377200.0,22604,9.0,0.0,20.1,1055.0,65.0,19.799999,20.0,22.1,43.5,-4.6999998,0.0
nan,1736377200.0,22634,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.299999,43.400002,-4.9000001,0.0
nan,1736377200.0,22664,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.400002,-5.1999998,0.0
nan,1736377200.0,22694,23.0,0.0,19.700001,1055.0,58.0,19.1,20.0,21.5,43.299999,-5.3000002,0.0
nan,1736377200.0,22724,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.299999,-5.3000002,0.0
nan,1736377200.0,22754,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.299999,-5.3000002,0.0
nan,1736377200.0,22784,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.299999,-5.1999998,0.0
nan,1736377200.0,22814,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.299999,43.299999,-5.0999999,0.0
nan,1736377200.0,22844,39.0,0.0,18.799999,1055.0,58.0,18.299999,20.0,20.5,43.299999,-5.0,0.0
nan,1736377200.0,22874,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.299999,-4.9000001,0.0
nan,1736377200.0,22904,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.200001,43.200001,-4.8000002,0.0
nan,1736377200.0,22934,21.0,0.0,19.5,1055.0,62.0,19.200001,20.0,21.5,43.099998,-4.6999998,0.0
nan,1736377200.0,22964,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.0,-4.6999998,0.0
nan,1736377200.0,22994,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.900002,-4.8000002,0.0
nan,1736377200.0,23024,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.900002,-5.0,0.0
nan,1736377200.0,23025,5.0,3.0,20.1,1055.0,62.0,19.700001,20.0,22.1,42.799999,-5.3000002,0.0
nan,1736377200.0,23054,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.1,42.799999,-5.3000002,0.0
nan,1736377200.0,23055,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,42.900002,-5.3000002,0.0
nan,1736377200.0,23084,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,42.900002,-5.3000002,0.0
nan,1736377200.0,23085,25.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.799999,43.099998,-5.3000002,0.0
nan,1736377200.0,23114,37.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.799999,43.099998,-5.3000002,0.0
nan,1736377200.0,23115,37.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.400002,-5.0999999,0.0
nan,1736377200.0,23144,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.400002,-5.0999999,0.0
nan,1736377200.0,23145,41.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.799999,-5.0,0.0
nan,1736377200.0,23174,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.799999,-5.0,0.0
nan,1736377200.0,23175,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,44.0,-4.8000002,0.0
nan,1736377200.0,23204,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,44.0,-4.8000002,0.0
nan,1736377200.0,23205,43.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.799999,-4.6999998,0.0
nan,1736377200.0,23234,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.799999,-4.6999998,0.0
nan,1736377200.0,23235,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.799999,-4.5,0.0
nan,1736377200.0,23264,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.799999,-4.5,0.0
nan,1736377200.0,23265,33.0,0.0,19.200001,1055.0,62.0,18.9,20.0,21.200001,43.700001,-4.3000002,0.0
nan,1736377200.0,23294,27.0,0.0,19.200001,1055.0,62.0,18.9,20.0,21.200001,43.700001,-4.3000002,0.0
nan,1736377200.0,23295,27.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.700001,-4.1999998,0.0
nan,1736377200.0,23324,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.700001,-4.1999998,0.0
nan,1736377200.0,23325,21.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,43.599998,-4.3000002,0.0
nan,1736377200.0,23354,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,43.599998,-4.3000002,0.0
nan,1736377200.0,23355,13.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.1,43.5,-4.4000001,0.0
nan,1736377200.0,23384,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.1,43.5,-4.4000001,0.0
nan,1736377200.0,23385,7.0,2.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.400002,-4.6999998,0.0
nan,1736377200.0,23414,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.400002,-4.6999998,0.0
nan,1736377200.0,23415,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.299999,-5.0,0.0
nan,1736377200.0,23444,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.299999,-5.0,0.0
nan,1736377200.0,23445,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.5,43.299999,-5.3000002,0.0
nan,1736377200.0,23474,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.5,43.299999,-5.3000002,0.0
nan,1736377200.0,23475,25.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.200001,-5.4000001,0.0
nan,1736377200.0,23504,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.200001,-5.4000001,0.0
nan,1736377200.0,23505,35.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.299999,-5.4000001,0.0
nan,1736377200.0,23534,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.299999,-5.4000001,0.0
nan,1736377200.0,23535,41.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.299999,-5.3000002,0.0
nan,1736377200.0,23564,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.299999,-5.3000002,0.0
nan,1736377200.0,23565,43.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.299999,-5.1999998,0.0
nan,1736377200.0,23594,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.299999,-5.1999998,0.0
nan,1736377200.0,23595,41.0,0.0,18.799999,1055.0,59.0,18.299999,20.0,20.5,43.299999,-5.0999999,0.0
nan,1736377200.0,23624,39.0,0.0,18.799999,1055.0,59.0,18.299999,20.0,20.5,43.299999,-5.0999999,0.0
nan,1736377200.0,23625,39.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.200001,-5.0,0.0
nan,1736377200.0,23654,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.200001,-5.0,0.0
nan,1736377200.0,23655,31.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.200001,-4.9000001,0.0
nan,1736377200.0,23684,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.200001,-4.9000001,0.0
nan,1736377200.0,23685,25.0,0.0,19.5,1055.0,63.0,19.200001,20.0,21.5,43.099998,-4.8000002,0.0
nan,1736377200.0,23714,21.0,0.0,19.5,1055.0,63.0,19.200001,20.0,21.5,43.099998,-4.8000002,0.0
nan,1736377200.0,23715,21.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,43.0,-4.6999998,0.0
nan,1736377200.0,23744,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,43.0,-4.6999998,0.0
nan,1736377200.0,23745,13.0,0.0,20.0,1055.0,64.0,19.9,20.0,22.1,42.900002,-4.5999999,0.0
nan,1736377200.0,23774,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.1,42.900002,-4.5999999,0.0
nan,1736377200.0,23775,7.0,2.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,23804,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,23805,5.0,3.0,20.1,1055.0,62.0,19.700001,20.0,22.1,42.799999,-5.0,0.0
nan,1736377200.0,23834,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.1,42.799999,-5.0,0.0
nan,1736377200.0,23835,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.0,-5.1999998,0.0
nan,1736377200.0,23864,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.0,-5.1999998,0.0
nan,1736377200.0,23865,25.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736377200.0,23894,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736377200.0,23895,35.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.4,43.400002,-5.4000001,0.0
nan,1736377200.0,23924,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.4,43.400002,-5.4000001,0.0
nan,1736377200.0,23925,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.4,43.400002,-5.4000001,0.0
nan,1736377200.0,23954,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.700001,-5.4000001,0.0
nan,1736377200.0,23955,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.700001,-5.4000001,0.0
nan,1736377200.0,23984,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.299999,43.900002,-5.1999998,0.0
nan,1736377200.0,23985,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.299999,43.900002,-5.1999998,0.0
nan,1736377200.0,24014,39.0,0.0,18.799999,1055.0,59.0,18.299999,20.0,20.5,43.799999,-5.0,0.0
nan,1736377200.0,24015,39.0,0.0,18.799999,1055.0,59.0,18.299999,20.0,20.5,43.799999,-5.0,0.0
nan,1736377200.0,24044,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.700001,-4.6999998,0.0
nan,1736377200.0,24045,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.700001,-4.6999998,0.0
nan,1736377200.0,24074,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.200001,43.700001,-4.5,0.0
nan,1736377200.0,24075,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.200001,43.700001,-4.5,0.0
nan,1736377200.0,24104,21.0,0.0,19.5,1055.0,62.0,19.200001,20.0,21.6,43.599998,-4.3000002,0.0
nan,1736377200.0,24105,21.0,0.0,19.5,1055.0,62.0,19.200001,20.0,21.6,43.599998,-4.3000002,0.0
nan,1736377200.0,24134,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,43.5,-4.3000002,0.0
nan,1736377200.0,24135,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,43.5,-4.3000002,0.0
nan,1736377200.0,24164,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.4000001,0.0
nan,1736377200.0,24165,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.4000001,0.0
nan,1736377200.0,24194,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.299999,43.400002,-4.5999999,0.0
nan,1736377200.0,24195,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.299999,43.400002,-4.5999999,0.0
nan,1736377200.0,24224,11.0,0.0,20.200001,1055.0,62.0,19.700001,20.0,22.1,43.299999,-5.0,0.0
nan,1736377200.0,24225,11.0,0.0,20.200001,1055.0,62.0,19.700001,20.0,22.1,43.299999,-5.0,0.0
nan,1736377200.0,24254,23.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.5,43.200001,-5.3000002,0.0
nan,1736377200.0,24255,23.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.5,43.200001,-5.3000002,0.0
nan,1736377200.0,24284,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.200001,-5.4000001,0.0
nan,1736377200.0,24285,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.200001,-5.4000001,0.0
nan,1736377200.0,24314,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,24315,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,24344,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,24345,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,24374,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.200001,-5.1999998,0.0
nan,1736377200.0,24375,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.200001,-5.1999998,0.0
nan,1736377200.0,24404,37.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.5,43.200001,-5.0999999,0.0
nan,1736377200.0,24405,37.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.5,43.200001,-5.0999999,0.0
nan,1736377200.0,24434,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.200001,-5.0,0.0
nan,1736377200.0,24435,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.200001,-5.0,0.0
nan,1736377200.0,24464,27.0,0.0,19.200001,1055.0,62.0,18.9,20.0,21.200001,43.099998,-4.9000001,0.0
nan,1736377200.0,24465,27.0,0.0,19.200001,1055.0,62.0,18.9,20.0,21.200001,43.099998,-4.9000001,0.0
nan,1736377200.0,24494,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.099998,-4.8000002,0.0
nan,1736377200.0,24495,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.099998,-4.8000002,0.0
nan,1736377200.0,24524,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,43.0,-4.6999998,0.0
nan,1736377200.0,24525,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,43.0,-4.6999998,0.0
nan,1736377200.0,24554,9.0,0.0,20.1,1055.0,65.0,19.799999,20.0,22.0,42.900002,-4.5999999,0.0
nan,1736377200.0,24555,9.0,0.0,20.1,1055.0,65.0,19.799999,20.0,22.0,42.900002,-4.5999999,0.0
nan,1736377200.0,24584,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,42.900002,-4.6999998,0.0
nan,1736377200.0,24585,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,42.900002,-4.6999998,0.0
nan,1736377200.0,24614,11.0,0.0,20.200001,1055.0,62.0,19.700001,20.0,22.0,43.0,-5.0,0.0
nan,1736377200.0,24615,11.0,0.0,20.200001,1055.0,62.0,19.700001,20.0,22.0,43.0,-5.0,0.0
nan,1736377200.0,24644,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.099998,-5.1999998,0.0
nan,1736377200.0,24645,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.099998,-5.1999998,0.0
nan,1736377200.0,24675,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,24705,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.4,43.400002,-5.4000001,0.0
nan,1736377200.0,24735,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.799999,-5.3000002,0.0
nan,1736377200.0,24765,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.900002,-5.0999999,0.0
nan,1736377200.0,24795,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.799999,-4.9000001,0.0
nan,1736377200.0,24825,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.700001,-4.6999998,0.0
nan,1736377200.0,24855,27.0,0.0,19.200001,1055.0,62.0,18.9,20.0,21.200001,43.599998,-4.5,0.0
nan,1736377200.0,24885,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.599998,-4.3000002,0.0
nan,1736377200.0,24915,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,43.5,-4.3000002,0.0
nan,1736377200.0,24916,13.0,0.0,20.1,1055.0,65.0,19.9,20.0,22.1,43.400002,-4.5,0.0
nan,1736377200.0,24945,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.1,43.400002,-4.5,0.0
nan,1736377200.0,24946,7.0,2.0,20.299999,1055.0,65.0,20.0,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736377200.0,24975,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736377200.0,24976,5.0,3.0,20.200001,1055.0,62.0,19.700001,20.0,22.1,43.200001,-5.0,0.0
nan,1736377200.0,25005,11.0,0.0,20.200001,1055.0,62.0,19.700001,20.0,22.1,43.200001,-5.0,0.0
nan,1736377200.0,25006,11.0,0.0,19.700001,1055.0,58.0,19.1,20.0,21.5,43.200001,-5.3000002,0.0
nan,1736377200.0,25035,23.0,0.0,19.700001,1055.0,58.0,19.1,20.0,21.5,43.200001,-5.3000002,0.0
nan,1736377200.0,25036,23.0,0.0,19.200001,1055.0,56.0,18.5,20.0,20.9,43.099998,-5.4000001,0.0
nan,1736377200.0,25065,35.0,0.0,19.200001,1055.0,56.0,18.5,20.0,20.9,43.099998,-5.4000001,0.0
nan,1736377200.0,25066,35.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,25095,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,25096,41.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,25125,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,25126,43.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.200001,-5.1999998,0.0
nan,1736377200.0,25155,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.200001,-5.1999998,0.0
nan,1736377200.0,25156,41.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.5,43.200001,-5.0999999,0.0
nan,1736377200.0,25185,37.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.5,43.200001,-5.0999999,0.0
nan,1736377200.0,25186,37.0,0.0,19.0,1055.0,60.0,18.6,20.0,20.799999,43.099998,-5.0,0.0
nan,1736377200.0,25215,33.0,0.0,19.0,1055.0,60.0,18.6,20.0,20.799999,43.099998,-5.0,0.0
nan,1736377200.0,25216,33.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.200001,43.099998,-4.9000001,0.0
nan,1736377200.0,25245,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.200001,43.099998,-4.9000001,0.0
nan,1736377200.0,25246,27.0,0.0,19.5,1055.0,63.0,19.200001,20.0,21.5,43.0,-4.8000002,0.0
nan,1736377200.0,25275,21.0,0.0,19.5,1055.0,63.0,19.200001,20.0,21.5,43.0,-4.8000002,0.0
nan,1736377200.0,25276,21.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,42.900002,-4.6999998,0.0
nan,1736377200.0,25305,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,42.900002,-4.6999998,0.0
nan,1736377200.0,25306,13.0,0.0,20.1,1055.0,65.0,19.799999,20.0,22.0,42.799999,-4.5999999,0.0
nan,1736377200.0,25335,9.0,0.0,20.1,1055.0,65.0,19.799999,20.0,22.0,42.799999,-4.5999999,0.0
nan,1736377200.0,25336,9.0,0.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,25365,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,25366,5.0,3.0,20.200001,1055.0,62.0,19.6,20.0,22.1,43.0,-4.9000001,0.0
nan,1736377200.0,25395,13.0,0.0,20.200001,1055.0,62.0,19.6,20.0,22.1,43.0,-4.9000001,0.0
nan,1736377200.0,25396,13.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.4,43.099998,-5.1999998,0.0
nan,1736377200.0,25425,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.4,43.099998,-5.1999998,0.0
nan,1736377200.0,25426,25.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.200001,-5.3000002,0.0
nan,1736377200.0,25455,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.200001,-5.3000002,0.0
nan,1736377200.0,25456,35.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.400002,-5.4000001,0.0
nan,1736377200.0,25485,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.400002,-5.4000001,0.0
nan,1736377200.0,25486,41.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.799999,-5.4000001,0.0
nan,1736377200.0,25515,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.799999,-5.4000001,0.0
nan,1736377200.0,25516,43.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.799999,-5.1999998,0.0
nan,1736377200.0,25545,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.799999,-5.1999998,0.0
nan,1736377200.0,25546,41.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.700001,-5.0,0.0
nan,1736377200.0,25575,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.700001,-5.0,0.0
nan,1736377200.0,25576,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.599998,-4.6999998,0.0
nan,1736377200.0,25605,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.9,43.599998,-4.6999998,0.0
nan,1736377200.0,25606,33.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.200001,43.599998,-4.5,0.0
nan,1736377200.0,25635,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.200001,43.599998,-4.5,0.0
nan,1736377200.0,25636,27.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.5,-4.4000001,0.0
nan,1736377200.0,25665,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.5,-4.4000001,0.0
nan,1736377200.0,25666,19.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.9,43.400002,-4.3000002,0.0
nan,1736377200.0,25695,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.9,43.400002,-4.3000002,0.0
nan,1736377200.0,25696,13.0,0.0,20.1,1055.0,65.0,19.9,20.0,22.1,43.299999,-4.4000001,0.0
nan,1736377200.0,25725,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.1,43.299999,-4.4000001,0.0
nan,1736377200.0,25726,7.0,2.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736377200.0,25755,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736377200.0,25756,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.200001,-5.0,0.0
nan,1736377200.0,25785,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.200001,-5.0,0.0
nan,1736377200.0,25786,11.0,0.0,19.700001,1055.0,58.0,19.1,20.0,21.4,43.099998,-5.1999998,0.0
nan,1736377200.0,25815,23.0,0.0,19.700001,1055.0,58.0,19.1,20.0,21.4,43.099998,-5.1999998,0.0
nan,1736377200.0,25816,23.0,0.0,19.700001,1055.0,58.0,19.1,20.0,21.4,43.099998,-5.1999998,0.0
nan,1736377200.0,25845,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736377200.0,25846,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736377200.0,25875,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.099998,-5.4000001,0.0
nan,1736377200.0,25876,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.099998,-5.4000001,0.0
nan,1736377200.0,25905,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.099998,-5.3000002,0.0
nan,1736377200.0,25906,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.099998,-5.3000002,0.0
nan,1736377200.0,25935,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.099998,-5.1999998,0.0
nan,1736377200.0,25936,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.099998,-5.1999998,0.0
nan,1736377200.0,25965,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.5,43.099998,-5.0999999,0.0
nan,1736377200.0,25966,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.5,43.099998,-5.0999999,0.0
nan,1736377200.0,25995,33.0,0.0,19.0,1055.0,61.0,18.6,20.0,20.799999,43.099998,-5.0,0.0
nan,1736377200.0,25996,33.0,0.0,19.0,1055.0,61.0,18.6,20.0,20.799999,43.099998,-5.0,0.0
nan,1736377200.0,26025,27.0,0.0,19.200001,1055.0,62.0,18.9,20.0,21.200001,43.0,-4.9000001,0.0
nan,1736377200.0,26026,27.0,0.0,19.200001,1055.0,62.0,18.9,20.0,21.200001,43.0,-4.9000001,0.0
nan,1736377200.0,26055,21.0,0.0,19.5,1055.0,63.0,19.200001,20.0,21.5,43.0,-4.8000002,0.0
nan,1736377200.0,26056,21.0,0.0,19.5,1055.0,63.0,19.200001,20.0,21.5,43.0,-4.8000002,0.0
nan,1736377200.0,26085,15.0,0.0,19.799999,1055.0,64.0,19.5,20.0,21.799999,42.900002,-4.6999998,0.0
nan,1736377200.0,26086,15.0,0.0,19.799999,1055.0,64.0,19.5,20.0,21.799999,42.900002,-4.6999998,0.0
nan,1736377200.0,26115,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-4.5999999,0.0
nan,1736377200.0,26116,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-4.5999999,0.0
nan,1736377200.0,26145,5.0,3.0,20.299999,1055.0,66.0,20.0,20.0,22.200001,42.900002,-4.6999998,0.0
nan,1736377200.0,26146,5.0,3.0,20.299999,1055.0,66.0,20.0,20.0,22.200001,42.900002,-4.6999998,0.0
nan,1736377200.0,26175,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,43.0,-4.9000001,0.0
nan,1736377200.0,26176,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,43.0,-4.9000001,0.0
nan,1736377200.0,26205,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.099998,-5.1999998,0.0
nan,1736377200.0,26206,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.099998,-5.1999998,0.0
nan,1736377200.0,26235,33.0,0.0,19.4,1055.0,56.0,18.6,20.0,21.0,43.200001,-5.4000001,0.0
nan,1736377200.0,26236,33.0,0.0,19.4,1055.0,56.0,18.6,20.0,21.0,43.200001,-5.4000001,0.0
nan,1736377200.0,26265,41.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.6,43.5,-5.4000001,0.0
nan,1736377200.0,26266,41.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.6,43.5,-5.4000001,0.0
nan,1736377200.0,26295,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.799999,-5.3000002,0.0
nan,1736377200.0,26296,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.799999,-5.3000002,0.0
nan,1736377200.0,26325,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.799999,-5.0999999,0.0
nan,1736377200.0,26326,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.799999,-5.0999999,0.0
nan,1736377200.0,26355,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.799999,-4.8000002,0.0
nan,1736377200.0,26356,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.799999,-4.8000002,0.0
nan,1736377200.0,26385,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.700001,-4.5999999,0.0
nan,1736377200.0,26386,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.700001,-4.5999999,0.0
nan,1736377200.0,26415,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.700001,-4.4000001,0.0
nan,1736377200.0,26416,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.700001,-4.4000001,0.0
nan,1736377200.0,26445,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.599998,-4.3000002,0.0
nan,1736377200.0,26446,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.599998,-4.3000002,0.0
nan,1736377200.0,26475,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,43.5,-4.3000002,0.0
nan,1736377200.0,26476,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,43.5,-4.3000002,0.0
nan,1736377200.0,26505,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736377200.0,26506,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736377200.0,26535,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.6999998,0.0
nan,1736377200.0,26536,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.6999998,0.0
nan,1736377200.0,26565,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.200001,-5.0,0.0
nan,1736377200.0,26566,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.200001,-5.0,0.0
nan,1736377200.0,26595,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.200001,-5.3000002,0.0
nan,1736377200.0,26596,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.200001,-5.3000002,0.0
nan,1736377200.0,26625,33.0,0.0,19.4,1055.0,56.0,18.6,20.0,21.0,43.099998,-5.3000002,0.0
nan,1736377200.0,26626,33.0,0.0,19.4,1055.0,56.0,18.6,20.0,21.0,43.099998,-5.3000002,0.0
nan,1736377200.0,26655,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.3000002,0.0
nan,1736377200.0,26656,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.3000002,0.0
nan,1736377200.0,26686,43.0,0.0,18.799999,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,26716,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,26746,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.0999999,0.0
nan,1736377200.0,26776,35.0,0.0,18.9,1055.0,60.0,18.5,20.0,20.700001,43.200001,-5.0,0.0
nan,1736377200.0,26806,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.099998,-4.9000001,0.0
nan,1736377200.0,26836,23.0,0.0,19.4,1055.0,63.0,19.1,20.0,21.4,43.0,-4.8000002,0.0
nan,1736377200.0,26866,15.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,42.900002,-4.6999998,0.0
nan,1736377200.0,26896,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,42.799999,-4.5999999,0.0
nan,1736377200.0,26926,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,26956,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.1,42.900002,-4.9000001,0.0
nan,1736377200.0,26986,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,43.099998,-5.1999998,0.0
nan,1736377200.0,26987,21.0,0.0,19.299999,1055.0,56.0,18.6,20.0,21.0,43.200001,-5.4000001,0.0
nan,1736377200.0,27016,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,21.0,43.200001,-5.4000001,0.0
nan,1736377200.0,27017,33.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.400002,-5.4000001,0.0
nan,1736377200.0,27046,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.400002,-5.4000001,0.0
nan,1736377200.0,27047,41.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.299999,43.799999,-5.3000002,0.0
nan,1736377200.0,27076,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.299999,43.799999,-5.3000002,0.0
nan,1736377200.0,27077,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.0999999,0.0
nan,1736377200.0,27106,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.0999999,0.0
nan,1736377200.0,27107,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.799999,-4.9000001,0.0
nan,1736377200.0,27136,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.799999,-4.9000001,0.0
nan,1736377200.0,27137,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.700001,-4.6999998,0.0
nan,1736377200.0,27166,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.700001,-4.6999998,0.0
nan,1736377200.0,27167,33.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.700001,-4.5,0.0
nan,1736377200.0,27196,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.700001,-4.5,0.0
nan,1736377200.0,27197,29.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.599998,-4.3000002,0.0
nan,1736377200.0,27226,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.599998,-4.3000002,0.0
nan,1736377200.0,27227,21.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,43.5,-4.3000002,0.0
nan,1736377200.0,27256,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,43.5,-4.3000002,0.0
nan,1736377200.0,27257,15.0,0.0,19.9,1055.0,65.0,19.799999,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736377200.0,27286,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736377200.0,27287,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-4.5999999,0.0
nan,1736377200.0,27316,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-4.5999999,0.0
nan,1736377200.0,27317,5.0,3.0,20.200001,1055.0,63.0,19.799999,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,27346,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,27347,9.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.700001,43.200001,-5.1999998,0.0
nan,1736377200.0,27376,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.700001,43.200001,-5.1999998,0.0
nan,1736377200.0,27377,19.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.1,43.200001,-5.4000001,0.0
nan,1736377200.0,27406,31.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.1,43.200001,-5.4000001,0.0
nan,1736377200.0,27407,31.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.200001,-5.5,0.0
nan,1736377200.0,27436,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.200001,-5.5,0.0
nan,1736377200.0,27437,39.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,27466,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,27467,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,27496,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,27497,43.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.200001,-5.1999998,0.0
nan,1736377200.0,27526,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.200001,-5.1999998,0.0
nan,1736377200.0,27527,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.200001,-5.0999999,0.0
nan,1736377200.0,27556,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.200001,-5.0999999,0.0
nan,1736377200.0,27557,33.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.099998,-5.0,0.0
nan,1736377200.0,27586,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.099998,-5.0,0.0
nan,1736377200.0,27587,29.0,0.0,19.4,1055.0,62.0,19.1,20.0,21.4,43.0,-4.9000001,0.0
nan,1736377200.0,27616,23.0,0.0,19.4,1055.0,62.0,19.1,20.0,21.4,43.0,-4.9000001,0.0
nan,1736377200.0,27617,23.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,43.0,-4.8000002,0.0
nan,1736377200.0,27646,15.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,43.0,-4.8000002,0.0
nan,1736377200.0,27647,15.0,0.0,20.0,1055.0,65.0,19.799999,20.0,21.9,42.900002,-4.6999998,0.0
nan,1736377200.0,27676,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,21.9,42.900002,-4.6999998,0.0
nan,1736377200.0,27677,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,27706,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,27707,5.0,3.0,20.200001,1055.0,64.0,19.799999,20.0,22.1,42.900002,-4.8000002,0.0
nan,1736377200.0,27736,9.0,0.0,20.200001,1055.0,64.0,19.799999,20.0,22.1,42.900002,-4.8000002,0.0
nan,1736377200.0,27737,9.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.0,-5.0,0.0
nan,1736377200.0,27766,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.0,-5.0,0.0
nan,1736377200.0,27767,19.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.099998,-5.3000002,0.0
nan,1736377200.0,27796,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.099998,-5.3000002,0.0
nan,1736377200.0,27797,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.099998,-5.3000002,0.0
nan,1736377200.0,27826,41.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,27827,41.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,27856,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.599998,-5.4000001,0.0
nan,1736377200.0,27857,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.599998,-5.4000001,0.0
nan,1736377200.0,27886,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.1999998,0.0
nan,1736377200.0,27887,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.1999998,0.0
nan,1736377200.0,27916,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-5.0,0.0
nan,1736377200.0,27917,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-5.0,0.0
nan,1736377200.0,27946,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.799999,-4.8000002,0.0
nan,1736377200.0,27947,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.799999,-4.8000002,0.0
nan,1736377200.0,27976,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.700001,-4.5,0.0
nan,1736377200.0,27977,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.700001,-4.5,0.0
nan,1736377200.0,28006,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.599998,-4.4000001,0.0
nan,1736377200.0,28007,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.599998,-4.4000001,0.0
nan,1736377200.0,28036,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,43.5,-4.3000002,0.0
nan,1736377200.0,28037,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,43.5,-4.3000002,0.0
nan,1736377200.0,28066,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.5,-4.3000002,0.0
nan,1736377200.0,28067,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.5,-4.3000002,0.0
nan,1736377200.0,28096,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-4.5,0.0
nan,1736377200.0,28097,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-4.5,0.0
nan,1736377200.0,28126,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736377200.0,28127,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736377200.0,28156,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.200001,-5.0999999,0.0
nan,1736377200.0,28157,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.200001,-5.0999999,0.0
nan,1736377200.0,28186,31.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.0,43.200001,-5.3000002,0.0
nan,1736377200.0,28187,31.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.0,43.200001,-5.3000002,0.0
nan,1736377200.0,28216,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,28217,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,28246,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,28247,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,28276,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,28277,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,28306,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.1999998,0.0
nan,1736377200.0,28307,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.1999998,0.0
nan,1736377200.0,28336,35.0,0.0,18.9,1055.0,60.0,18.5,20.0,20.700001,43.200001,-5.0999999,0.0
nan,1736377200.0,28337,35.0,0.0,18.9,1055.0,60.0,18.5,20.0,20.700001,43.200001,-5.0999999,0.0
nan,1736377200.0,28366,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.0,43.200001,-5.0,0.0
nan,1736377200.0,28367,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.0,43.200001,-5.0,0.0
nan,1736377200.0,28396,23.0,0.0,19.4,1055.0,63.0,19.1,20.0,21.4,43.099998,-4.9000001,0.0
nan,1736377200.0,28397,23.0,0.0,19.4,1055.0,63.0,19.1,20.0,21.4,43.099998,-4.9000001,0.0
nan,1736377200.0,28426,17.0,0.0,19.700001,1055.0,64.0,19.4,20.0,21.700001,43.0,-4.8000002,0.0
nan,1736377200.0,28427,17.0,0.0,19.700001,1055.0,64.0,19.4,20.0,21.700001,43.0,-4.8000002,0.0
nan,1736377200.0,28456,11.0,0.0,20.0,1055.0,65.0,19.700001,20.0,21.9,42.900002,-4.6999998,0.0
nan,1736377200.0,28457,11.0,0.0,20.0,1055.0,65.0,19.700001,20.0,21.9,42.900002,-4.6999998,0.0
nan,1736377200.0,28486,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,28487,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,28516,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,28517,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,28546,13.0,0.0,20.1,1055.0,61.0,19.6,20.0,21.9,42.900002,-4.9000001,0.0
nan,1736377200.0,28547,13.0,0.0,20.1,1055.0,61.0,19.6,20.0,21.9,42.900002,-4.9000001,0.0
nan,1736377200.0,28576,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,43.099998,-5.1999998,0.0
nan,1736377200.0,28577,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,43.099998,-5.1999998,0.0
nan,1736377200.0,28606,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,28607,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,28637,49.0,0.0,18.6,1055.0,54.0,17.799999,20.0,20.0,43.5,-5.4000001,0.0
nan,1736377200.0,28667,51.0,0.0,18.4,1055.0,55.0,17.700001,20.0,19.799999,43.799999,-5.3000002,0.0
nan,1736377200.0,28697,49.0,0.0,18.299999,1055.0,57.0,17.799999,20.0,20.0,43.799999,-5.1999998,0.0
nan,1736377200.0,28727,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.299999,43.700001,-4.9000001,0.0
nan,1736377200.0,28757,37.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.700001,43.700001,-4.6999998,0.0
nan,1736377200.0,28787,29.0,0.0,18.9,1055.0,62.0,18.799999,20.0,21.1,43.599998,-4.5,0.0
nan,1736377200.0,28817,23.0,0.0,19.200001,1055.0,63.0,19.1,20.0,21.4,43.5,-4.3000002,0.0
nan,1736377200.0,28847,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.700001,43.400002,-4.3000002,0.0
nan,1736377200.0,28877,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,43.299999,-4.4000001,0.0
nan,1736377200.0,28907,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.200001,43.200001,-4.5999999,0.0
nan,1736377200.0,28937,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.200001,-4.8000002,0.0
nan,1736377200.0,28967,15.0,0.0,20.1,1055.0,61.0,19.5,20.0,21.9,43.099998,-5.1999998,0.0
nan,1736377200.0,28997,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,29027,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.0,-5.5,0.0
nan,1736377200.0,29057,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.099998,-5.4000001,0.0
nan,1736377200.0,29087,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.299999,43.099998,-5.3000002,0.0
nan,1736377200.0,29117,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.4,43.099998,-5.1999998,0.0
nan,1736377200.0,29147,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.099998,-5.0999999,0.0
nan,1736377200.0,29177,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,21.0,43.0,-5.0,0.0
nan,1736377200.0,29207,25.0,0.0,19.299999,1055.0,62.0,19.0,20.0,21.299999,42.900002,-4.9000001,0.0
nan,1736377200.0,29208,25.0,0.0,19.6,1055.0,63.0,19.299999,20.0,21.6,42.900002,-4.8000002,0.0
nan,1736377200.0,29237,19.0,0.0,19.6,1055.0,63.0,19.299999,20.0,21.6,42.900002,-4.8000002,0.0
nan,1736377200.0,29238,19.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,42.799999,-4.6999998,0.0
nan,1736377200.0,29267,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,42.799999,-4.6999998,0.0
nan,1736377200.0,29268,11.0,0.0,20.1,1055.0,65.0,19.9,20.0,22.1,42.700001,-4.5999999,0.0
nan,1736377200.0,29297,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.1,42.700001,-4.5999999,0.0
nan,1736377200.0,29298,7.0,2.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,29327,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,42.799999,-4.6999998,0.0
nan,1736377200.0,29328,5.0,3.0,20.0,1055.0,61.0,19.5,20.0,21.799999,42.900002,-5.0,0.0
nan,1736377200.0,29357,15.0,0.0,20.0,1055.0,61.0,19.5,20.0,21.799999,42.900002,-5.0,0.0
nan,1736377200.0,29358,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.0,-5.1999998,0.0
nan,1736377200.0,29387,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.0,-5.1999998,0.0
nan,1736377200.0,29388,29.0,0.0,19.1,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736377200.0,29417,39.0,0.0,19.1,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736377200.0,29418,39.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.5,-5.4000001,0.0
nan,1736377200.0,29447,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.5,-5.4000001,0.0
nan,1736377200.0,29448,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.4000001,0.0
nan,1736377200.0,29477,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.4000001,0.0
nan,1736377200.0,29478,43.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.1999998,0.0
nan,1736377200.0,29507,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.1999998,0.0
nan,1736377200.0,29508,41.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.799999,-5.0,0.0
nan,1736377200.0,29537,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.799999,-5.0,0.0
nan,1736377200.0,29538,37.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-4.8000002,0.0
nan,1736377200.0,29567,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-4.8000002,0.0
nan,1736377200.0,29568,29.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.299999,43.599998,-4.5999999,0.0
nan,1736377200.0,29597,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.299999,43.599998,-4.5999999,0.0
nan,1736377200.0,29598,23.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,43.5,-4.4000001,0.0
nan,1736377200.0,29627,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,43.5,-4.4000001,0.0
nan,1736377200.0,29628,17.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736377200.0,29657,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,22.0,43.400002,-4.4000001,0.0
nan,1736377200.0,29658,11.0,0.0,20.200001,1055.0,65.0,19.9,20.0,22.200001,43.400002,-4.4000001,0.0
nan,1736377200.0,29687,7.0,2.0,20.200001,1055.0,65.0,19.9,20.0,22.200001,43.400002,-4.4000001,0.0
nan,1736377200.0,29688,7.0,2.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.6999998,0.0
nan,1736377200.0,29717,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.6999998,0.0
nan,1736377200.0,29718,5.0,3.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.0,0.0
nan,1736377200.0,29747,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.0,0.0
nan,1736377200.0,29748,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,29777,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,29778,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,29807,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.200001,-5.3000002,0.0
nan,1736377200.0,29808,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.200001,-5.3000002,0.0
nan,1736377200.0,29837,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736377200.0,29838,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736377200.0,29867,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,29868,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,29897,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,29898,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,29927,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.200001,-5.1999998,0.0
nan,1736377200.0,29928,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.200001,-5.1999998,0.0
nan,1736377200.0,29957,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.0999999,0.0
nan,1736377200.0,29958,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.0999999,0.0
nan,1736377200.0,29987,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.099998,-5.0,0.0
nan,1736377200.0,29988,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.099998,-5.0,0.0
nan,1736377200.0,30017,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.0,-4.9000001,0.0
nan,1736377200.0,30018,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.0,-4.9000001,0.0
nan,1736377200.0,30047,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.900002,-4.8000002,0.0
nan,1736377200.0,30048,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.900002,-4.8000002,0.0
nan,1736377200.0,30077,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736377200.0,30078,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736377200.0,30107,7.0,2.0,20.299999,1055.0,65.0,19.9,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,30108,7.0,2.0,20.299999,1055.0,65.0,19.9,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,30137,15.0,0.0,20.0,1055.0,61.0,19.5,20.0,21.799999,42.799999,-4.6999998,0.0
nan,1736377200.0,30138,15.0,0.0,20.0,1055.0,61.0,19.5,20.0,21.799999,42.799999,-4.6999998,0.0
nan,1736377200.0,30167,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,42.900002,-4.8000002,0.0
nan,1736377200.0,30168,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,42.900002,-4.8000002,0.0
nan,1736377200.0,30197,39.0,0.0,19.1,1055.0,56.0,18.299999,20.0,20.6,43.099998,-5.0,0.0
nan,1736377200.0,30198,39.0,0.0,19.1,1055.0,56.0,18.299999,20.0,20.6,43.099998,-5.0,0.0
nan,1736377200.0,30227,43.0,0.0,18.799999,1055.0,56.0,18.1,20.0,20.299999,43.400002,-5.0999999,0.0
nan,1736377200.0,30228,43.0,0.0,18.799999,1055.0,56.0,18.1,20.0,20.299999,43.400002,-5.0999999,0.0
nan,1736377200.0,30257,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.200001,43.599998,-5.1999998,0.0
nan,1736377200.0,30258,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.200001,43.599998,-5.1999998,0.0
nan,1736377200.0,30287,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.799999,-5.3000002,0.0
nan,1736377200.0,30288,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.799999,-5.3000002,0.0
nan,1736377200.0,30317,37.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.6,43.799999,-5.3000002,0.0
nan,1736377200.0,30318,37.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.6,43.799999,-5.3000002,0.0
nan,1736377200.0,30347,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,20.9,43.700001,-5.0999999,0.0
nan,1736377200.0,30348,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,20.9,43.700001,-5.0999999,0.0
nan,1736377200.0,30377,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.299999,43.599998,-4.9000001,0.0
nan,1736377200.0,30378,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.299999,43.599998,-4.9000001,0.0
nan,1736377200.0,30407,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.5,-4.5999999,0.0
nan,1736377200.0,30408,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.5,-4.5999999,0.0
nan,1736377200.0,30437,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.5,0.0
nan,1736377200.0,30438,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.5,0.0
