Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736377200.0,30467,5.0,3.0,20.200001,1055.0,66.0,20.0,20.0,22.200001,43.299999,-4.3000002,0.0
nan,1736377200.0,30468,5.0,3.0,20.200001,1055.0,66.0,20.0,20.0,22.200001,43.299999,-4.3000002,0.0
nan,1736377200.0,30497,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.5,0.0
nan,1736377200.0,30498,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.5,0.0
nan,1736377200.0,30527,15.0,0.0,20.1,1055.0,60.0,19.5,20.0,21.799999,43.200001,-4.8000002,0.0
nan,1736377200.0,30528,15.0,0.0,20.1,1055.0,60.0,19.5,20.0,21.799999,43.200001,-4.8000002,0.0
nan,1736377200.0,30557,27.0,0.0,19.6,1055.0,57.0,18.9,20.0,21.200001,43.099998,-5.0,0.0
nan,1736377200.0,30558,27.0,0.0,19.6,1055.0,57.0,18.9,20.0,21.200001,43.099998,-5.0,0.0
nan,1736377200.0,30588,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.099998,-5.0999999,0.0
nan,1736377200.0,30618,41.0,0.0,18.799999,1055.0,56.0,18.200001,20.0,20.4,43.200001,-5.1999998,0.0
nan,1736377200.0,30648,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,30678,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,30708,35.0,0.0,18.9,1055.0,59.0,18.5,20.0,20.6,43.099998,-5.1999998,0.0
nan,1736377200.0,30738,31.0,0.0,19.1,1055.0,62.0,18.700001,20.0,21.0,43.099998,-5.0999999,0.0
nan,1736377200.0,30768,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.299999,43.0,-5.0,0.0
nan,1736377200.0,30798,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,43.0,-4.9000001,0.0
nan,1736377200.0,30828,11.0,0.0,19.799999,1055.0,65.0,19.700001,20.0,21.9,42.799999,-4.8000002,0.0
nan,1736377200.0,30858,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736377200.0,30888,7.0,2.0,20.299999,1055.0,64.0,19.9,20.0,22.200001,42.700001,-4.5999999,0.0
nan,1736377200.0,30918,17.0,0.0,20.0,1055.0,60.0,19.4,20.0,21.799999,42.799999,-4.8000002,0.0
nan,1736377200.0,30948,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,43.0,-5.0,0.0
nan,1736377200.0,30978,39.0,0.0,19.1,1055.0,56.0,18.299999,20.0,20.6,43.099998,-5.0999999,0.0
nan,1736377200.0,31008,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.1999998,0.0
nan,1736377200.0,31038,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.700001,-5.3000002,0.0
nan,1736377200.0,31068,41.0,0.0,18.6,1055.0,59.0,18.200001,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736377200.0,31098,37.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.6,43.799999,-5.1999998,0.0
nan,1736377200.0,31128,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,20.9,43.700001,-5.0,0.0
nan,1736377200.0,31158,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.599998,-4.6999998,0.0
nan,1736377200.0,31188,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,43.5,-4.5,0.0
nan,1736377200.0,31218,11.0,0.0,19.9,1055.0,65.0,19.700001,20.0,21.9,43.400002,-4.4000001,0.0
nan,1736377200.0,31219,11.0,0.0,20.200001,1055.0,66.0,20.0,20.0,22.200001,43.400002,-4.3000002,0.0
nan,1736377200.0,31248,5.0,3.0,20.200001,1055.0,66.0,20.0,20.0,22.200001,43.400002,-4.3000002,0.0
nan,1736377200.0,31249,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.5,0.0
nan,1736377200.0,31278,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.5,0.0
nan,1736377200.0,31279,5.0,3.0,20.1,1055.0,61.0,19.5,20.0,21.9,43.200001,-4.8000002,0.0
nan,1736377200.0,31308,15.0,0.0,20.1,1055.0,61.0,19.5,20.0,21.9,43.200001,-4.8000002,0.0
nan,1736377200.0,31309,15.0,0.0,19.6,1055.0,57.0,18.799999,20.0,21.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,31338,29.0,0.0,19.6,1055.0,57.0,18.799999,20.0,21.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,31339,29.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.099998,-5.1999998,0.0
nan,1736377200.0,31368,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.099998,-5.1999998,0.0
nan,1736377200.0,31369,37.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,31398,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,31399,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,31428,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,31429,41.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,31458,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,31459,39.0,0.0,18.9,1055.0,60.0,18.5,20.0,20.6,43.200001,-5.1999998,0.0
nan,1736377200.0,31488,35.0,0.0,18.9,1055.0,60.0,18.5,20.0,20.6,43.200001,-5.1999998,0.0
nan,1736377200.0,31489,35.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.0999999,0.0
nan,1736377200.0,31518,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.0999999,0.0
nan,1736377200.0,31519,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.0,0.0
nan,1736377200.0,31548,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.0,0.0
nan,1736377200.0,31549,23.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.0,-4.9000001,0.0
nan,1736377200.0,31578,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.0,-4.9000001,0.0
nan,1736377200.0,31579,17.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.799999,42.900002,-4.8000002,0.0
nan,1736377200.0,31608,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.799999,42.900002,-4.8000002,0.0
nan,1736377200.0,31609,11.0,0.0,20.1,1055.0,66.0,20.0,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736377200.0,31638,5.0,3.0,20.1,1055.0,66.0,20.0,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736377200.0,31639,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.700001,-4.5999999,0.0
nan,1736377200.0,31668,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.700001,-4.5999999,0.0
nan,1736377200.0,31669,5.0,3.0,20.0,1055.0,61.0,19.5,20.0,21.799999,42.700001,-4.6999998,0.0
nan,1736377200.0,31698,15.0,0.0,20.0,1055.0,61.0,19.5,20.0,21.799999,42.700001,-4.6999998,0.0
nan,1736377200.0,31699,15.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,42.900002,-4.8000002,0.0
nan,1736377200.0,31728,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,42.900002,-4.8000002,0.0
nan,1736377200.0,31729,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.0,0.0
nan,1736377200.0,31758,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.0,0.0
nan,1736377200.0,31759,39.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.299999,-5.0999999,0.0
nan,1736377200.0,31788,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.299999,-5.0999999,0.0
nan,1736377200.0,31789,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.599998,-5.1999998,0.0
nan,1736377200.0,31818,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.599998,-5.1999998,0.0
nan,1736377200.0,31819,43.0,0.0,18.700001,1055.0,59.0,18.200001,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736377200.0,31848,41.0,0.0,18.700001,1055.0,59.0,18.200001,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736377200.0,31849,41.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.799999,-5.1999998,0.0
nan,1736377200.0,31878,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.799999,-5.1999998,0.0
nan,1736377200.0,31879,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.799999,-5.1999998,0.0
nan,1736377200.0,31908,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,20.9,43.700001,-5.0,0.0
nan,1736377200.0,31909,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,20.9,43.700001,-5.0,0.0
nan,1736377200.0,31938,25.0,0.0,19.299999,1055.0,62.0,19.0,20.0,21.299999,43.599998,-4.8000002,0.0
nan,1736377200.0,31939,25.0,0.0,19.299999,1055.0,62.0,19.0,20.0,21.299999,43.599998,-4.8000002,0.0
nan,1736377200.0,31968,17.0,0.0,19.5,1055.0,64.0,19.4,20.0,21.6,43.5,-4.5999999,0.0
nan,1736377200.0,31969,17.0,0.0,19.5,1055.0,64.0,19.4,20.0,21.6,43.5,-4.5999999,0.0
nan,1736377200.0,31998,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.4000001,0.0
nan,1736377200.0,31999,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.4000001,0.0
nan,1736377200.0,32028,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-4.3000002,0.0
nan,1736377200.0,32029,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-4.3000002,0.0
nan,1736377200.0,32058,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.299999,43.299999,-4.5,0.0
nan,1736377200.0,32059,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.299999,43.299999,-4.5,0.0
nan,1736377200.0,32088,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-4.8000002,0.0
nan,1736377200.0,32089,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-4.8000002,0.0
nan,1736377200.0,32118,27.0,0.0,19.5,1055.0,57.0,18.9,20.0,21.299999,43.200001,-5.0,0.0
nan,1736377200.0,32119,27.0,0.0,19.5,1055.0,57.0,18.9,20.0,21.299999,43.200001,-5.0,0.0
nan,1736377200.0,32148,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736377200.0,32149,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736377200.0,32178,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,32179,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,32208,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,32209,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,32238,39.0,0.0,18.799999,1055.0,59.0,18.299999,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,32239,39.0,0.0,18.799999,1055.0,59.0,18.299999,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,32268,35.0,0.0,18.9,1055.0,60.0,18.5,20.0,20.700001,43.200001,-5.1999998,0.0
nan,1736377200.0,32269,35.0,0.0,18.9,1055.0,60.0,18.5,20.0,20.700001,43.200001,-5.1999998,0.0
nan,1736377200.0,32298,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.0999999,0.0
nan,1736377200.0,32299,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.0999999,0.0
nan,1736377200.0,32328,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.0,0.0
nan,1736377200.0,32329,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.0,0.0
nan,1736377200.0,32358,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.0,-4.9000001,0.0
nan,1736377200.0,32359,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.0,-4.9000001,0.0
nan,1736377200.0,32388,11.0,0.0,19.9,1055.0,65.0,19.700001,20.0,21.9,42.900002,-4.8000002,0.0
nan,1736377200.0,32389,11.0,0.0,19.9,1055.0,65.0,19.700001,20.0,21.9,42.900002,-4.8000002,0.0
nan,1736377200.0,32418,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736377200.0,32419,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736377200.0,32448,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.700001,-4.5999999,0.0
nan,1736377200.0,32449,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.700001,-4.5999999,0.0
nan,1736377200.0,32478,15.0,0.0,20.0,1055.0,61.0,19.5,20.0,21.799999,42.700001,-4.6999998,0.0
nan,1736377200.0,32479,15.0,0.0,20.0,1055.0,61.0,19.5,20.0,21.799999,42.700001,-4.6999998,0.0
nan,1736377200.0,32508,27.0,0.0,19.5,1055.0,57.0,18.9,20.0,21.200001,42.900002,-4.9000001,0.0
nan,1736377200.0,32509,27.0,0.0,19.5,1055.0,57.0,18.9,20.0,21.200001,42.900002,-4.9000001,0.0
nan,1736377200.0,32538,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.6,43.099998,-5.0999999,0.0
nan,1736377200.0,32539,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.6,43.099998,-5.0999999,0.0
nan,1736377200.0,32568,43.0,0.0,18.799999,1055.0,56.0,18.1,20.0,20.299999,43.299999,-5.1999998,0.0
nan,1736377200.0,32569,43.0,0.0,18.799999,1055.0,56.0,18.1,20.0,20.299999,43.299999,-5.1999998,0.0
nan,1736377200.0,32598,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.200001,43.599998,-5.3000002,0.0
nan,1736377200.0,32599,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.200001,43.599998,-5.3000002,0.0
nan,1736377200.0,32628,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736377200.0,32629,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736377200.0,32658,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.900002,-5.1999998,0.0
nan,1736377200.0,32659,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.900002,-5.1999998,0.0
nan,1736377200.0,32688,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,20.9,43.700001,-5.0,0.0
nan,1736377200.0,32689,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,20.9,43.700001,-5.0,0.0
nan,1736377200.0,32718,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.299999,43.599998,-4.6999998,0.0
nan,1736377200.0,32719,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.299999,43.599998,-4.6999998,0.0
nan,1736377200.0,32748,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,43.5,-4.5,0.0
nan,1736377200.0,32749,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,43.5,-4.5,0.0
nan,1736377200.0,32778,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.4000001,0.0
nan,1736377200.0,32779,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.4000001,0.0
nan,1736377200.0,32808,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.200001,43.400002,-4.3000002,0.0
nan,1736377200.0,32809,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.200001,43.400002,-4.3000002,0.0
nan,1736377200.0,32838,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.5,0.0
nan,1736377200.0,32839,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.5,0.0
nan,1736377200.0,32868,15.0,0.0,20.0,1055.0,61.0,19.5,20.0,21.9,43.299999,-4.8000002,0.0
nan,1736377200.0,32869,15.0,0.0,20.0,1055.0,61.0,19.5,20.0,21.9,43.299999,-4.8000002,0.0
nan,1736377200.0,32898,27.0,0.0,19.6,1055.0,57.0,18.9,20.0,21.200001,43.200001,-5.0,0.0
nan,1736377200.0,32899,27.0,0.0,19.6,1055.0,57.0,18.9,20.0,21.200001,43.200001,-5.0,0.0
nan,1736377200.0,32929,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.200001,-5.1999998,0.0
nan,1736377200.0,32959,41.0,0.0,18.799999,1055.0,56.0,18.200001,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,32989,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,33019,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,33049,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736377200.0,33079,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.0,43.200001,-5.1999998,0.0
nan,1736377200.0,33080,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.099998,-5.0,0.0
nan,1736377200.0,33109,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.099998,-5.0,0.0
nan,1736377200.0,33110,23.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,43.0,-4.9000001,0.0
nan,1736377200.0,33139,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,43.0,-4.9000001,0.0
nan,1736377200.0,33140,17.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.900002,-4.8000002,0.0
nan,1736377200.0,33169,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.900002,-4.8000002,0.0
nan,1736377200.0,33170,11.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736377200.0,33199,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.799999,-4.6999998,0.0
nan,1736377200.0,33200,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,33229,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.5999999,0.0
nan,1736377200.0,33230,5.0,3.0,20.1,1055.0,60.0,19.5,20.0,21.799999,42.700001,-4.6999998,0.0
nan,1736377200.0,33259,15.0,0.0,20.1,1055.0,60.0,19.5,20.0,21.799999,42.700001,-4.6999998,0.0
nan,1736377200.0,33260,15.0,0.0,19.5,1055.0,57.0,18.9,20.0,21.200001,42.799999,-4.9000001,0.0
nan,1736377200.0,33289,27.0,0.0,19.5,1055.0,57.0,18.9,20.0,21.200001,42.799999,-4.9000001,0.0
nan,1736377200.0,33290,27.0,0.0,19.1,1055.0,56.0,18.4,20.0,20.6,43.0,-5.0999999,0.0
nan,1736377200.0,33319,37.0,0.0,19.1,1055.0,56.0,18.4,20.0,20.6,43.0,-5.0999999,0.0
nan,1736377200.0,33320,37.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.299999,-5.1999998,0.0
nan,1736377200.0,33349,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.299999,-5.1999998,0.0
nan,1736377200.0,33350,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.200001,43.5,-5.3000002,0.0
nan,1736377200.0,33379,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.200001,43.5,-5.3000002,0.0
nan,1736377200.0,33380,43.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.799999,-5.3000002,0.0
nan,1736377200.0,33409,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.799999,-5.3000002,0.0
nan,1736377200.0,33410,41.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.900002,-5.1999998,0.0
nan,1736377200.0,33439,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.900002,-5.1999998,0.0
nan,1736377200.0,33440,35.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.799999,-5.0,0.0
nan,1736377200.0,33469,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.799999,-5.0,0.0
nan,1736377200.0,33470,31.0,0.0,19.299999,1055.0,62.0,19.0,20.0,21.299999,43.700001,-4.8000002,0.0
nan,1736377200.0,33499,25.0,0.0,19.299999,1055.0,62.0,19.0,20.0,21.299999,43.700001,-4.8000002,0.0
nan,1736377200.0,33500,25.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.599998,-4.5999999,0.0
nan,1736377200.0,33529,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.599998,-4.5999999,0.0
nan,1736377200.0,33530,17.0,0.0,19.9,1055.0,65.0,19.700001,20.0,21.9,43.5,-4.4000001,0.0
nan,1736377200.0,33559,11.0,0.0,19.9,1055.0,65.0,19.700001,20.0,21.9,43.5,-4.4000001,0.0
nan,1736377200.0,33560,11.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-4.3000002,0.0
nan,1736377200.0,33589,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-4.3000002,0.0
nan,1736377200.0,33590,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.299999,43.299999,-4.5,0.0
nan,1736377200.0,33619,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.299999,43.299999,-4.5,0.0
nan,1736377200.0,33620,5.0,3.0,20.1,1055.0,61.0,19.6,20.0,21.9,43.299999,-4.6999998,0.0
nan,1736377200.0,33649,13.0,0.0,20.1,1055.0,61.0,19.6,20.0,21.9,43.299999,-4.6999998,0.0
nan,1736377200.0,33650,13.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.200001,43.200001,-5.0,0.0
nan,1736377200.0,33679,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.200001,43.200001,-5.0,0.0
nan,1736377200.0,33680,29.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.0999999,0.0
nan,1736377200.0,33709,41.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.0999999,0.0
nan,1736377200.0,33710,41.0,0.0,18.6,1055.0,55.0,17.9,20.0,20.1,43.200001,-5.3000002,0.0
nan,1736377200.0,33739,47.0,0.0,18.6,1055.0,55.0,17.9,20.0,20.1,43.200001,-5.3000002,0.0
nan,1736377200.0,33740,47.0,0.0,18.6,1055.0,55.0,17.9,20.0,20.1,43.200001,-5.3000002,0.0
nan,1736377200.0,33769,49.0,0.0,18.4,1055.0,55.0,17.799999,20.0,19.9,43.200001,-5.4000001,0.0
nan,1736377200.0,33770,49.0,0.0,18.4,1055.0,55.0,17.799999,20.0,19.9,43.200001,-5.4000001,0.0
nan,1736377200.0,33799,47.0,0.0,18.4,1055.0,57.0,17.9,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736377200.0,33800,47.0,0.0,18.4,1055.0,57.0,17.9,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736377200.0,33829,41.0,0.0,18.5,1055.0,59.0,18.200001,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,33830,41.0,0.0,18.5,1055.0,59.0,18.200001,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,33859,35.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.700001,43.099998,-5.1999998,0.0
nan,1736377200.0,33860,35.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.700001,43.099998,-5.1999998,0.0
nan,1736377200.0,33889,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.1,43.0,-5.0999999,0.0
nan,1736377200.0,33890,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.1,43.0,-5.0999999,0.0
nan,1736377200.0,33919,23.0,0.0,19.200001,1055.0,63.0,19.1,20.0,21.299999,42.900002,-5.0,0.0
nan,1736377200.0,33920,23.0,0.0,19.200001,1055.0,63.0,19.1,20.0,21.299999,42.900002,-5.0,0.0
nan,1736377200.0,33949,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,42.799999,-4.8000002,0.0
nan,1736377200.0,33950,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,42.799999,-4.8000002,0.0
nan,1736377200.0,33979,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.700001,-4.8000002,0.0
nan,1736377200.0,33980,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.700001,-4.8000002,0.0
nan,1736377200.0,34009,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.700001,-4.5999999,0.0
nan,1736377200.0,34010,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.700001,-4.5999999,0.0
nan,1736377200.0,34039,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.700001,-4.6999998,0.0
nan,1736377200.0,34040,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.700001,-4.6999998,0.0
nan,1736377200.0,34069,15.0,0.0,20.0,1055.0,61.0,19.5,20.0,21.799999,42.799999,-4.9000001,0.0
nan,1736377200.0,34070,15.0,0.0,20.0,1055.0,61.0,19.5,20.0,21.799999,42.799999,-4.9000001,0.0
nan,1736377200.0,34099,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,43.0,-5.0999999,0.0
nan,1736377200.0,34100,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,43.0,-5.0999999,0.0
nan,1736377200.0,34129,39.0,0.0,19.0,1055.0,56.0,18.299999,20.0,20.6,43.099998,-5.3000002,0.0
nan,1736377200.0,34130,39.0,0.0,19.0,1055.0,56.0,18.299999,20.0,20.6,43.099998,-5.3000002,0.0
nan,1736377200.0,34159,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.4000001,0.0
nan,1736377200.0,34160,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.4000001,0.0
nan,1736377200.0,34189,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.700001,-5.4000001,0.0
nan,1736377200.0,34190,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.700001,-5.4000001,0.0
nan,1736377200.0,34219,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736377200.0,34220,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736377200.0,34249,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.799999,-5.0999999,0.0
nan,1736377200.0,34250,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.799999,-5.0999999,0.0
nan,1736377200.0,34279,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.700001,-4.9000001,0.0
nan,1736377200.0,34280,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.700001,-4.9000001,0.0
nan,1736377200.0,34309,25.0,0.0,19.299999,1055.0,62.0,19.0,20.0,21.299999,43.599998,-4.8000002,0.0
nan,1736377200.0,34310,25.0,0.0,19.299999,1055.0,62.0,19.0,20.0,21.299999,43.599998,-4.8000002,0.0
nan,1736377200.0,34339,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,43.5,-4.5999999,0.0
nan,1736377200.0,34340,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,43.5,-4.5999999,0.0
nan,1736377200.0,34369,11.0,0.0,19.9,1055.0,65.0,19.700001,20.0,21.9,43.400002,-4.5,0.0
nan,1736377200.0,34370,11.0,0.0,19.9,1055.0,65.0,19.700001,20.0,21.9,43.400002,-4.5,0.0
nan,1736377200.0,34399,5.0,3.0,20.200001,1055.0,66.0,20.0,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736377200.0,34400,5.0,3.0,20.200001,1055.0,66.0,20.0,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736377200.0,34429,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.8000002,0.0
nan,1736377200.0,34430,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.8000002,0.0
nan,1736377200.0,34459,13.0,0.0,20.1,1055.0,60.0,19.6,20.0,22.0,43.200001,-5.0999999,0.0
nan,1736377200.0,34460,13.0,0.0,20.1,1055.0,60.0,19.6,20.0,22.0,43.200001,-5.0999999,0.0
nan,1736377200.0,34489,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,34490,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,34519,41.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,43.099998,-5.5,0.0
nan,1736377200.0,34520,41.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,43.099998,-5.5,0.0
nan,1736377200.0,34549,47.0,0.0,18.6,1055.0,54.0,17.9,20.0,20.1,43.099998,-5.5,0.0
nan,1736377200.0,34550,47.0,0.0,18.6,1055.0,54.0,17.9,20.0,20.1,43.099998,-5.5,0.0
nan,1736377200.0,34579,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,19.9,43.099998,-5.4000001,0.0
nan,1736377200.0,34580,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,19.9,43.099998,-5.4000001,0.0
nan,1736377200.0,34609,47.0,0.0,18.299999,1055.0,56.0,17.9,20.0,20.0,43.099998,-5.3000002,0.0
nan,1736377200.0,34610,47.0,0.0,18.299999,1055.0,56.0,17.9,20.0,20.0,43.099998,-5.3000002,0.0
nan,1736377200.0,34639,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.299999,43.099998,-5.1999998,0.0
nan,1736377200.0,34640,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.299999,43.099998,-5.1999998,0.0
nan,1736377200.0,34669,37.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.700001,43.099998,-5.0999999,0.0
nan,1736377200.0,34670,37.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.700001,43.099998,-5.0999999,0.0
nan,1736377200.0,34699,29.0,0.0,18.9,1055.0,62.0,18.799999,20.0,21.0,43.0,-5.0,0.0
nan,1736377200.0,34700,29.0,0.0,18.9,1055.0,62.0,18.799999,20.0,21.0,43.0,-5.0,0.0
nan,1736377200.0,34729,23.0,0.0,19.200001,1055.0,63.0,19.1,20.0,21.299999,42.900002,-4.9000001,0.0
nan,1736377200.0,34730,23.0,0.0,19.200001,1055.0,63.0,19.1,20.0,21.299999,42.900002,-4.9000001,0.0
nan,1736377200.0,34759,17.0,0.0,19.5,1055.0,64.0,19.4,20.0,21.6,42.799999,-4.8000002,0.0
nan,1736377200.0,34760,17.0,0.0,19.5,1055.0,64.0,19.4,20.0,21.6,42.799999,-4.8000002,0.0
nan,1736377200.0,34789,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.700001,-4.6999998,0.0
nan,1736377200.0,34790,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.700001,-4.6999998,0.0
nan,1736377200.0,34819,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.599998,-4.6999998,0.0
nan,1736377200.0,34820,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.599998,-4.6999998,0.0
nan,1736377200.0,34849,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.1,42.700001,-4.8000002,0.0
nan,1736377200.0,34850,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.1,42.700001,-4.8000002,0.0
nan,1736377200.0,34879,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.700001,42.799999,-5.0999999,0.0
nan,1736377200.0,34880,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.700001,42.799999,-5.0999999,0.0
nan,1736377200.0,34910,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,42.900002,-5.3000002,0.0
nan,1736377200.0,34940,39.0,0.0,19.0,1055.0,56.0,18.299999,20.0,20.5,43.099998,-5.5,0.0
nan,1736377200.0,34970,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.400002,-5.5,0.0
nan,1736377200.0,35000,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.700001,-5.4000001,0.0
nan,1736377200.0,35030,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.799999,-5.3000002,0.0
nan,1736377200.0,35060,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.799999,-5.0999999,0.0
nan,1736377200.0,35090,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.599998,-4.9000001,0.0
nan,1736377200.0,35120,25.0,0.0,19.299999,1055.0,62.0,19.0,20.0,21.299999,43.5,-4.6999998,0.0
nan,1736377200.0,35150,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.5,-4.5999999,0.0
nan,1736377200.0,35180,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.5,0.0
nan,1736377200.0,35210,7.0,2.0,20.200001,1055.0,65.0,19.9,20.0,22.200001,43.299999,-4.5999999,0.0
nan,1736377200.0,35240,7.0,2.0,20.299999,1055.0,65.0,19.9,20.0,22.299999,43.200001,-4.8000002,0.0
nan,1736377200.0,35241,7.0,2.0,20.1,1055.0,60.0,19.5,20.0,21.9,43.099998,-5.1999998,0.0
nan,1736377200.0,35270,15.0,0.0,20.1,1055.0,60.0,19.5,20.0,21.9,43.099998,-5.1999998,0.0
nan,1736377200.0,35271,15.0,0.0,19.6,1055.0,56.0,18.799999,20.0,21.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,35300,29.0,0.0,19.6,1055.0,56.0,18.799999,20.0,21.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,35301,29.0,0.0,19.1,1055.0,55.0,18.299999,20.0,20.700001,43.099998,-5.5999999,0.0
nan,1736377200.0,35330,39.0,0.0,19.1,1055.0,55.0,18.299999,20.0,20.700001,43.099998,-5.5999999,0.0
nan,1736377200.0,35331,39.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.099998,-5.5999999,0.0
nan,1736377200.0,35360,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.099998,-5.5999999,0.0
nan,1736377200.0,35361,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.099998,-5.5,0.0
nan,1736377200.0,35390,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.099998,-5.5,0.0
nan,1736377200.0,35391,43.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736377200.0,35420,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736377200.0,35421,39.0,0.0,18.9,1055.0,59.0,18.5,20.0,20.6,43.099998,-5.3000002,0.0
nan,1736377200.0,35450,35.0,0.0,18.9,1055.0,59.0,18.5,20.0,20.6,43.099998,-5.3000002,0.0
nan,1736377200.0,35451,35.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.0,43.0,-5.1999998,0.0
nan,1736377200.0,35480,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.0,43.0,-5.1999998,0.0
nan,1736377200.0,35481,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.0999999,0.0
nan,1736377200.0,35510,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.0999999,0.0
nan,1736377200.0,35511,23.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.799999,-5.0,0.0
nan,1736377200.0,35540,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.799999,-5.0,0.0
nan,1736377200.0,35541,17.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.700001,-4.9000001,0.0
nan,1736377200.0,35570,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.700001,-4.9000001,0.0
nan,1736377200.0,35571,11.0,0.0,20.1,1055.0,65.0,20.0,20.0,22.1,42.700001,-4.8000002,0.0
nan,1736377200.0,35600,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.1,42.700001,-4.8000002,0.0
nan,1736377200.0,35601,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.599998,-4.8000002,0.0
nan,1736377200.0,35630,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.599998,-4.8000002,0.0
nan,1736377200.0,35631,5.0,3.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.700001,-5.0999999,0.0
nan,1736377200.0,35660,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.700001,-5.0999999,0.0
nan,1736377200.0,35661,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,42.900002,-5.1999998,0.0
nan,1736377200.0,35690,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,42.900002,-5.1999998,0.0
nan,1736377200.0,35691,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.0,-5.4000001,0.0
nan,1736377200.0,35720,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.0,-5.4000001,0.0
nan,1736377200.0,35721,39.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.299999,-5.5,0.0
nan,1736377200.0,35750,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.299999,-5.5,0.0
nan,1736377200.0,35751,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.599998,-5.5,0.0
nan,1736377200.0,35780,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.599998,-5.5,0.0
nan,1736377200.0,35781,45.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.799999,-5.5,0.0
nan,1736377200.0,35810,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.799999,-5.5,0.0
nan,1736377200.0,35811,41.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.5,43.799999,-5.4000001,0.0
nan,1736377200.0,35840,37.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.5,43.799999,-5.4000001,0.0
nan,1736377200.0,35841,37.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.700001,-5.1999998,0.0
nan,1736377200.0,35870,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.700001,-5.1999998,0.0
nan,1736377200.0,35871,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.700001,-5.1999998,0.0
nan,1736377200.0,35900,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.700001,-5.0,0.0
nan,1736377200.0,35901,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.700001,-5.0,0.0
nan,1736377200.0,35930,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.5,-4.9000001,0.0
nan,1736377200.0,35931,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.5,-4.9000001,0.0
nan,1736377200.0,35960,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736377200.0,35961,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736377200.0,35990,5.0,3.0,20.1,1055.0,66.0,20.0,20.0,22.200001,43.299999,-4.6999998,0.0
nan,1736377200.0,35991,5.0,3.0,20.1,1055.0,66.0,20.0,20.0,22.200001,43.299999,-4.6999998,0.0
nan,1736377200.0,36020,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.8000002,0.0
nan,1736377200.0,36021,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.8000002,0.0
nan,1736377200.0,36050,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.0,0.0
nan,1736377200.0,36051,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.0,0.0
nan,1736377200.0,36080,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.3000002,0.0
nan,1736377200.0,36081,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.3000002,0.0
nan,1736377200.0,36110,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.099998,-5.5,0.0
nan,1736377200.0,36111,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.099998,-5.5,0.0
nan,1736377200.0,36140,49.0,0.0,18.5,1055.0,54.0,17.799999,20.0,20.0,43.099998,-5.5,0.0
nan,1736377200.0,36141,49.0,0.0,18.5,1055.0,54.0,17.799999,20.0,20.0,43.099998,-5.5,0.0
nan,1736377200.0,36170,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,19.9,43.099998,-5.5,0.0
nan,1736377200.0,36171,49.0,0.0,18.299999,1055.0,55.0,17.799999,20.0,19.9,43.099998,-5.5,0.0
nan,1736377200.0,36200,47.0,0.0,18.299999,1055.0,56.0,17.9,20.0,20.0,43.099998,-5.4000001,0.0
nan,1736377200.0,36201,47.0,0.0,18.299999,1055.0,56.0,17.9,20.0,20.0,43.099998,-5.4000001,0.0
nan,1736377200.0,36230,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.299999,43.099998,-5.3000002,0.0
nan,1736377200.0,36231,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.299999,43.099998,-5.3000002,0.0
nan,1736377200.0,36260,37.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.700001,43.099998,-5.1999998,0.0
nan,1736377200.0,36261,37.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.700001,43.099998,-5.1999998,0.0
nan,1736377200.0,36290,31.0,0.0,18.9,1055.0,62.0,18.700001,20.0,21.0,43.0,-5.0999999,0.0
nan,1736377200.0,36291,31.0,0.0,18.9,1055.0,62.0,18.700001,20.0,21.0,43.0,-5.0999999,0.0
nan,1736377200.0,36320,23.0,0.0,19.200001,1055.0,63.0,19.1,20.0,21.299999,42.900002,-5.0,0.0
nan,1736377200.0,36321,23.0,0.0,19.200001,1055.0,63.0,19.1,20.0,21.299999,42.900002,-5.0,0.0
nan,1736377200.0,36350,17.0,0.0,19.5,1055.0,64.0,19.4,20.0,21.6,42.799999,-4.9000001,0.0
nan,1736377200.0,36351,17.0,0.0,19.5,1055.0,64.0,19.4,20.0,21.6,42.799999,-4.9000001,0.0
nan,1736377200.0,36380,11.0,0.0,19.799999,1055.0,65.0,19.700001,20.0,21.799999,42.700001,-4.8000002,0.0
nan,1736377200.0,36381,11.0,0.0,19.799999,1055.0,65.0,19.700001,20.0,21.799999,42.700001,-4.8000002,0.0
nan,1736377200.0,36410,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.599998,-4.6999998,0.0
nan,1736377200.0,36411,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.599998,-4.6999998,0.0
nan,1736377200.0,36440,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.200001,42.599998,-4.8000002,0.0
nan,1736377200.0,36441,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.200001,42.599998,-4.8000002,0.0
nan,1736377200.0,36470,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,21.9,42.799999,-5.0999999,0.0
nan,1736377200.0,36471,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,21.9,42.799999,-5.0999999,0.0
nan,1736377200.0,36500,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.200001,42.900002,-5.4000001,0.0
nan,1736377200.0,36501,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.200001,42.900002,-5.4000001,0.0
nan,1736377200.0,36530,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.5,43.0,-5.5,0.0
nan,1736377200.0,36531,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.5,43.0,-5.5,0.0
nan,1736377200.0,36560,49.0,0.0,18.6,1055.0,54.0,17.799999,20.0,20.0,43.299999,-5.5,0.0
nan,1736377200.0,36561,49.0,0.0,18.6,1055.0,54.0,17.799999,20.0,20.0,43.299999,-5.5,0.0
nan,1736377200.0,36590,51.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.799999,43.599998,-5.4000001,0.0
nan,1736377200.0,36591,51.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.799999,43.599998,-5.4000001,0.0
nan,1736377200.0,36620,51.0,0.0,18.200001,1055.0,56.0,17.700001,20.0,19.799999,43.900002,-5.3000002,0.0
nan,1736377200.0,36621,51.0,0.0,18.200001,1055.0,56.0,17.700001,20.0,19.799999,43.900002,-5.3000002,0.0
nan,1736377200.0,36650,45.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.1,43.799999,-5.1999998,0.0
nan,1736377200.0,36651,45.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.1,43.799999,-5.1999998,0.0
nan,1736377200.0,36680,39.0,0.0,18.5,1055.0,59.0,18.299999,20.0,20.6,43.700001,-5.0,0.0
nan,1736377200.0,36681,39.0,0.0,18.5,1055.0,59.0,18.299999,20.0,20.6,43.700001,-5.0,0.0
nan,1736377200.0,36710,33.0,0.0,18.799999,1055.0,61.0,18.6,20.0,20.9,43.599998,-4.9000001,0.0
nan,1736377200.0,36711,33.0,0.0,18.799999,1055.0,61.0,18.6,20.0,20.9,43.599998,-4.9000001,0.0
nan,1736377200.0,36741,25.0,0.0,19.1,1055.0,63.0,19.0,20.0,21.299999,43.5,-4.6999998,0.0
nan,1736377200.0,36771,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,43.400002,-4.5999999,0.0
nan,1736377200.0,36801,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.299999,-4.5999999,0.0
nan,1736377200.0,36831,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.1,43.200001,-4.6999998,0.0
nan,1736377200.0,36861,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.099998,-4.9000001,0.0
nan,1736377200.0,36891,13.0,0.0,20.1,1055.0,62.0,19.6,20.0,22.0,43.099998,-5.3000002,0.0
nan,1736377200.0,36921,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.4,43.0,-5.5999999,0.0
nan,1736377200.0,36951,37.0,0.0,19.1,1055.0,56.0,18.4,20.0,20.799999,43.0,-5.5999999,0.0
nan,1736377200.0,36981,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.0,-5.5999999,0.0
nan,1736377200.0,37011,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.0,-5.5999999,0.0
nan,1736377200.0,37041,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.0,-5.5,0.0
nan,1736377200.0,37042,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.0,-5.4000001,0.0
nan,1736377200.0,37071,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.0,-5.4000001,0.0
nan,1736377200.0,37072,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.0,-5.1999998,0.0
nan,1736377200.0,37101,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.0,-5.1999998,0.0
nan,1736377200.0,37102,33.0,0.0,19.200001,1055.0,62.0,18.9,20.0,21.1,42.900002,-5.0999999,0.0
nan,1736377200.0,37131,27.0,0.0,19.200001,1055.0,62.0,18.9,20.0,21.1,42.900002,-5.0999999,0.0
nan,1736377200.0,37132,27.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,42.799999,-5.0,0.0
nan,1736377200.0,37161,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,42.799999,-5.0,0.0
nan,1736377200.0,37162,21.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,42.700001,-4.9000001,0.0
nan,1736377200.0,37191,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,42.700001,-4.9000001,0.0
nan,1736377200.0,37192,13.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.0,42.599998,-4.8000002,0.0
nan,1736377200.0,37221,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.0,42.599998,-4.8000002,0.0
nan,1736377200.0,37222,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736377200.0,37251,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736377200.0,37252,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.799999,-5.1999998,0.0
nan,1736377200.0,37281,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.799999,-5.1999998,0.0
nan,1736377200.0,37282,11.0,0.0,19.6,1055.0,58.0,19.0,20.0,21.299999,42.900002,-5.5,0.0
nan,1736377200.0,37311,25.0,0.0,19.6,1055.0,58.0,19.0,20.0,21.299999,42.900002,-5.5,0.0
nan,1736377200.0,37312,25.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.0,-5.5999999,0.0
nan,1736377200.0,37341,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.0,-5.5999999,0.0
nan,1736377200.0,37342,37.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.299999,-5.5999999,0.0
nan,1736377200.0,37371,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.299999,-5.5999999,0.0
nan,1736377200.0,37372,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.599998,-5.5,0.0
nan,1736377200.0,37401,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.599998,-5.5,0.0
nan,1736377200.0,37402,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736377200.0,37431,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736377200.0,37432,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.799999,-5.3000002,0.0
nan,1736377200.0,37461,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.799999,-5.3000002,0.0
nan,1736377200.0,37462,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.700001,-5.0999999,0.0
nan,1736377200.0,37491,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.700001,-5.0999999,0.0
nan,1736377200.0,37492,33.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.200001,43.599998,-5.0,0.0
nan,1736377200.0,37521,25.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.200001,43.599998,-5.0,0.0
nan,1736377200.0,37522,25.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,43.5,-4.8000002,0.0
nan,1736377200.0,37551,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,43.5,-4.8000002,0.0
nan,1736377200.0,37552,19.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.400002,-4.6999998,0.0
nan,1736377200.0,37581,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.400002,-4.6999998,0.0
nan,1736377200.0,37582,13.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.1,43.299999,-4.5999999,0.0
nan,1736377200.0,37611,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.1,43.299999,-4.5999999,0.0
nan,1736377200.0,37612,7.0,2.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736377200.0,37641,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736377200.0,37642,5.0,3.0,20.1,1055.0,62.0,19.700001,20.0,22.0,43.200001,-5.0999999,0.0
nan,1736377200.0,37671,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,43.200001,-5.0999999,0.0
nan,1736377200.0,37672,11.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.299999,43.099998,-5.4000001,0.0
nan,1736377200.0,37701,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.299999,43.099998,-5.4000001,0.0
nan,1736377200.0,37702,25.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.700001,43.099998,-5.5,0.0
nan,1736377200.0,37731,37.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.700001,43.099998,-5.5,0.0
nan,1736377200.0,37732,37.0,0.0,18.9,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,37761,43.0,0.0,18.9,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,37762,43.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,37791,45.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,37792,45.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.099998,-5.5,0.0
nan,1736377200.0,37821,43.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.099998,-5.5,0.0
nan,1736377200.0,37822,43.0,0.0,18.799999,1055.0,59.0,18.299999,20.0,20.5,43.099998,-5.4000001,0.0
nan,1736377200.0,37851,39.0,0.0,18.799999,1055.0,59.0,18.299999,20.0,20.5,43.099998,-5.4000001,0.0
nan,1736377200.0,37852,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.099998,-5.3000002,0.0
nan,1736377200.0,37881,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.099998,-5.3000002,0.0
nan,1736377200.0,37882,33.0,0.0,19.200001,1055.0,62.0,18.9,20.0,21.1,43.0,-5.1999998,0.0
nan,1736377200.0,37911,27.0,0.0,19.200001,1055.0,62.0,18.9,20.0,21.1,43.0,-5.1999998,0.0
nan,1736377200.0,37912,27.0,0.0,19.5,1055.0,63.0,19.200001,20.0,21.5,42.900002,-5.0999999,0.0
nan,1736377200.0,37941,21.0,0.0,19.5,1055.0,63.0,19.200001,20.0,21.5,42.900002,-5.0999999,0.0
nan,1736377200.0,37942,21.0,0.0,19.5,1055.0,63.0,19.200001,20.0,21.5,42.900002,-5.0999999,0.0
nan,1736377200.0,37971,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.799999,42.799999,-5.0,0.0
nan,1736377200.0,37972,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.799999,42.799999,-5.0,0.0
nan,1736377200.0,38001,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.0,42.700001,-4.9000001,0.0
nan,1736377200.0,38002,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.0,42.700001,-4.9000001,0.0
nan,1736377200.0,38031,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.700001,-4.8000002,0.0
nan,1736377200.0,38032,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.700001,-4.8000002,0.0
nan,1736377200.0,38061,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.599998,-5.0,0.0
nan,1736377200.0,38062,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.599998,-5.0,0.0
nan,1736377200.0,38091,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.4,42.700001,-5.3000002,0.0
nan,1736377200.0,38092,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.4,42.700001,-5.3000002,0.0
nan,1736377200.0,38121,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.799999,42.900002,-5.4000001,0.0
nan,1736377200.0,38122,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.799999,42.900002,-5.4000001,0.0
nan,1736377200.0,38151,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.099998,-5.5999999,0.0
nan,1736377200.0,38152,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.099998,-5.5999999,0.0
nan,1736377200.0,38181,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.400002,-5.5999999,0.0
nan,1736377200.0,38182,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.400002,-5.5999999,0.0
nan,1736377200.0,38211,43.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.700001,-5.5,0.0
nan,1736377200.0,38212,43.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.700001,-5.5,0.0
nan,1736377200.0,38241,39.0,0.0,18.700001,1055.0,60.0,18.299999,20.0,20.5,43.799999,-5.4000001,0.0
nan,1736377200.0,38242,39.0,0.0,18.700001,1055.0,60.0,18.299999,20.0,20.5,43.799999,-5.4000001,0.0
nan,1736377200.0,38271,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.799999,-5.3000002,0.0
nan,1736377200.0,38272,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.799999,-5.3000002,0.0
nan,1736377200.0,38301,27.0,0.0,19.200001,1055.0,62.0,18.9,20.0,21.200001,43.700001,-5.1999998,0.0
nan,1736377200.0,38302,27.0,0.0,19.200001,1055.0,62.0,18.9,20.0,21.200001,43.700001,-5.1999998,0.0
nan,1736377200.0,38331,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.599998,-5.0,0.0
nan,1736377200.0,38332,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.599998,-5.0,0.0
nan,1736377200.0,38361,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.5,-4.8000002,0.0
nan,1736377200.0,38362,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.5,-4.8000002,0.0
nan,1736377200.0,38391,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.1,43.400002,-4.6999998,0.0
nan,1736377200.0,38392,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.1,43.400002,-4.6999998,0.0
nan,1736377200.0,38421,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736377200.0,38422,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736377200.0,38451,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,43.200001,-4.9000001,0.0
nan,1736377200.0,38452,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,43.200001,-4.9000001,0.0
nan,1736377200.0,38481,23.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.4,43.200001,-5.1999998,0.0
nan,1736377200.0,38482,23.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.4,43.200001,-5.1999998,0.0
nan,1736377200.0,38511,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736377200.0,38512,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736377200.0,38541,47.0,0.0,18.6,1055.0,54.0,17.9,20.0,20.200001,43.099998,-5.5,0.0
nan,1736377200.0,38542,47.0,0.0,18.6,1055.0,54.0,17.9,20.0,20.200001,43.099998,-5.5,0.0
nan,1736377200.0,38571,49.0,0.0,18.4,1055.0,54.0,17.799999,20.0,19.9,43.200001,-5.5999999,0.0
nan,1736377200.0,38572,49.0,0.0,18.4,1055.0,54.0,17.799999,20.0,19.9,43.200001,-5.5999999,0.0
nan,1736377200.0,38601,49.0,0.0,18.299999,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.5999999,0.0
nan,1736377200.0,38602,49.0,0.0,18.299999,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.5999999,0.0
nan,1736377200.0,38632,45.0,0.0,18.4,1055.0,58.0,18.0,20.0,20.200001,43.200001,-5.5,0.0
nan,1736377200.0,38662,39.0,0.0,18.5,1055.0,60.0,18.299999,20.0,20.5,43.099998,-5.4000001,0.0
nan,1736377200.0,38692,33.0,0.0,18.799999,1055.0,61.0,18.6,20.0,20.9,43.099998,-5.3000002,0.0
nan,1736377200.0,38722,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.299999,43.0,-5.1999998,0.0
nan,1736377200.0,38752,21.0,0.0,19.4,1055.0,64.0,19.200001,20.0,21.5,42.900002,-5.0999999,0.0
nan,1736377200.0,38782,13.0,0.0,19.700001,1055.0,65.0,19.6,20.0,21.799999,42.799999,-5.0,0.0
nan,1736377200.0,38812,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,42.700001,-4.9000001,0.0
nan,1736377200.0,38842,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.599998,-4.9000001,0.0
nan,1736377200.0,38872,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.700001,-5.0999999,0.0
nan,1736377200.0,38902,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.4,42.900002,-5.3000002,0.0
nan,1736377200.0,38932,37.0,0.0,19.200001,1055.0,56.0,18.4,20.0,20.799999,43.0,-5.5,0.0
nan,1736377200.0,38962,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,43.200001,-5.5999999,0.0
nan,1736377200.0,38992,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.5,-5.5999999,0.0
nan,1736377200.0,38993,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.700001,-5.5,0.0
nan,1736377200.0,39022,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.700001,-5.5,0.0
nan,1736377200.0,39023,43.0,0.0,18.799999,1055.0,59.0,18.299999,20.0,20.5,43.799999,-5.4000001,0.0
nan,1736377200.0,39052,39.0,0.0,18.799999,1055.0,59.0,18.299999,20.0,20.5,43.799999,-5.4000001,0.0
