Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736377200.0,39053,39.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.700001,-5.3000002,0.0
nan,1736377200.0,39082,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.700001,-5.3000002,0.0
nan,1736377200.0,39083,33.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.700001,-5.1999998,0.0
nan,1736377200.0,39112,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.700001,-5.1999998,0.0
nan,1736377200.0,39113,25.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.5,-5.0,0.0
nan,1736377200.0,39142,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.5,-5.0,0.0
nan,1736377200.0,39143,19.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,43.400002,-4.8000002,0.0
nan,1736377200.0,39172,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,43.400002,-4.8000002,0.0
nan,1736377200.0,39173,13.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.1,43.299999,-4.6999998,0.0
nan,1736377200.0,39202,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.1,43.299999,-4.6999998,0.0
nan,1736377200.0,39203,7.0,2.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736377200.0,39232,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.6999998,0.0
nan,1736377200.0,39233,5.0,3.0,20.1,1055.0,62.0,19.700001,20.0,22.0,43.200001,-4.9000001,0.0
nan,1736377200.0,39262,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,43.200001,-4.9000001,0.0
nan,1736377200.0,39263,11.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.4,43.099998,-5.1999998,0.0
nan,1736377200.0,39292,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.4,43.099998,-5.1999998,0.0
nan,1736377200.0,39293,25.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.3000002,0.0
nan,1736377200.0,39322,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.3000002,0.0
nan,1736377200.0,39323,35.0,0.0,18.9,1055.0,56.0,18.1,20.0,20.4,43.099998,-5.5,0.0
nan,1736377200.0,39352,43.0,0.0,18.9,1055.0,56.0,18.1,20.0,20.4,43.099998,-5.5,0.0
nan,1736377200.0,39353,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,39382,43.0,0.0,18.700001,1055.0,57.0,18.1,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,39383,43.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,39412,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,39413,41.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.5,43.099998,-5.5,0.0
nan,1736377200.0,39442,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.5,43.099998,-5.5,0.0
nan,1736377200.0,39443,37.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736377200.0,39472,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736377200.0,39473,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.0,-5.3000002,0.0
nan,1736377200.0,39502,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.0,-5.3000002,0.0
nan,1736377200.0,39503,25.0,0.0,19.5,1055.0,64.0,19.299999,20.0,21.5,42.900002,-5.1999998,0.0
nan,1736377200.0,39532,19.0,0.0,19.5,1055.0,64.0,19.299999,20.0,21.5,42.900002,-5.1999998,0.0
nan,1736377200.0,39533,19.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,42.799999,-5.0999999,0.0
nan,1736377200.0,39562,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,42.799999,-5.0999999,0.0
nan,1736377200.0,39563,13.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.0,42.700001,-5.0,0.0
nan,1736377200.0,39592,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,42.700001,-5.0,0.0
nan,1736377200.0,39593,7.0,2.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.599998,-4.9000001,0.0
nan,1736377200.0,39622,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.599998,-4.9000001,0.0
nan,1736377200.0,39623,5.0,3.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.599998,-4.9000001,0.0
nan,1736377200.0,39652,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.599998,-4.9000001,0.0
nan,1736377200.0,39653,11.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.299999,42.799999,-4.9000001,0.0
nan,1736377200.0,39682,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.299999,42.799999,-4.9000001,0.0
nan,1736377200.0,39683,25.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,42.900002,-4.9000001,0.0
nan,1736377200.0,39712,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,42.900002,-4.9000001,0.0
nan,1736377200.0,39713,37.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-4.9000001,0.0
nan,1736377200.0,39742,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-4.9000001,0.0
nan,1736377200.0,39743,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.5,-4.8000002,0.0
nan,1736377200.0,39772,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.5,-4.8000002,0.0
nan,1736377200.0,39773,45.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.799999,-4.8000002,0.0
nan,1736377200.0,39802,41.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.799999,-4.8000002,0.0
nan,1736377200.0,39803,41.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-4.8000002,0.0
nan,1736377200.0,39832,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-4.8000002,0.0
nan,1736377200.0,39833,39.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.700001,-4.8000002,0.0
nan,1736377200.0,39862,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.700001,-4.8000002,0.0
nan,1736377200.0,39863,33.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.200001,43.599998,-5.0,0.0
nan,1736377200.0,39892,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.200001,43.599998,-5.0,0.0
nan,1736377200.0,39893,27.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,43.5,-5.0999999,0.0
nan,1736377200.0,39922,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,43.5,-5.0999999,0.0
nan,1736377200.0,39923,19.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,43.400002,-5.3000002,0.0
nan,1736377200.0,39952,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,43.400002,-5.3000002,0.0
nan,1736377200.0,39953,13.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-5.4000001,0.0
nan,1736377200.0,39982,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-5.4000001,0.0
nan,1736377200.0,39983,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-5.4000001,0.0
nan,1736377200.0,40012,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-5.5,0.0
nan,1736377200.0,40013,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-5.5,0.0
nan,1736377200.0,40042,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.1,43.200001,-5.5,0.0
nan,1736377200.0,40043,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.1,43.200001,-5.5,0.0
nan,1736377200.0,40072,23.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.4,43.099998,-5.4000001,0.0
nan,1736377200.0,40073,23.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.4,43.099998,-5.4000001,0.0
nan,1736377200.0,40102,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736377200.0,40103,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736377200.0,40132,43.0,0.0,18.9,1055.0,54.0,18.1,20.0,20.4,43.099998,-5.3000002,0.0
nan,1736377200.0,40133,43.0,0.0,18.9,1055.0,54.0,18.1,20.0,20.4,43.099998,-5.3000002,0.0
nan,1736377200.0,40162,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,40163,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,40192,41.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.099998,-5.0999999,0.0
nan,1736377200.0,40193,41.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.099998,-5.0999999,0.0
nan,1736377200.0,40222,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.200001,-5.0,0.0
nan,1736377200.0,40223,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.200001,-5.0,0.0
nan,1736377200.0,40252,31.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.099998,-4.9000001,0.0
nan,1736377200.0,40253,31.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.099998,-4.9000001,0.0
nan,1736377200.0,40282,27.0,0.0,19.200001,1055.0,62.0,18.9,20.0,21.200001,43.0,-4.8000002,0.0
nan,1736377200.0,40283,27.0,0.0,19.200001,1055.0,62.0,18.9,20.0,21.200001,43.0,-4.8000002,0.0
nan,1736377200.0,40312,19.0,0.0,19.5,1055.0,63.0,19.200001,20.0,21.5,42.900002,-4.8000002,0.0
nan,1736377200.0,40313,19.0,0.0,19.5,1055.0,63.0,19.200001,20.0,21.5,42.900002,-4.8000002,0.0
nan,1736377200.0,40342,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.799999,42.799999,-4.8000002,0.0
nan,1736377200.0,40343,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.799999,42.799999,-4.8000002,0.0
nan,1736377200.0,40372,7.0,2.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.0,0.0
nan,1736377200.0,40373,7.0,2.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.0,0.0
nan,1736377200.0,40402,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,42.799999,-5.1999998,0.0
nan,1736377200.0,40403,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,42.799999,-5.1999998,0.0
nan,1736377200.0,40432,9.0,0.0,20.299999,1055.0,63.0,19.9,20.0,22.1,42.900002,-5.5,0.0
nan,1736377200.0,40433,9.0,0.0,20.299999,1055.0,63.0,19.9,20.0,22.1,42.900002,-5.5,0.0
nan,1736377200.0,40462,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.6,43.0,-5.5999999,0.0
nan,1736377200.0,40463,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.6,43.0,-5.5999999,0.0
nan,1736377200.0,40492,39.0,0.0,19.200001,1055.0,54.0,18.5,20.0,20.700001,43.200001,-5.5,0.0
nan,1736377200.0,40493,39.0,0.0,19.200001,1055.0,54.0,18.5,20.0,20.700001,43.200001,-5.5,0.0
nan,1736377200.0,40522,45.0,0.0,18.700001,1055.0,53.0,18.0,20.0,20.200001,43.400002,-5.5,0.0
nan,1736377200.0,40523,45.0,0.0,18.700001,1055.0,53.0,18.0,20.0,20.200001,43.400002,-5.5,0.0
nan,1736377200.0,40552,51.0,0.0,18.4,1055.0,53.0,17.700001,20.0,19.799999,43.700001,-5.4000001,0.0
nan,1736377200.0,40553,51.0,0.0,18.4,1055.0,53.0,17.700001,20.0,19.799999,43.700001,-5.4000001,0.0
nan,1736377200.0,40582,51.0,0.0,18.200001,1055.0,55.0,17.700001,20.0,19.799999,43.900002,-5.3000002,0.0
nan,1736377200.0,40583,51.0,0.0,18.200001,1055.0,55.0,17.700001,20.0,19.799999,43.900002,-5.3000002,0.0
nan,1736377200.0,40612,47.0,0.0,18.299999,1055.0,57.0,17.9,20.0,20.0,43.799999,-5.1999998,0.0
nan,1736377200.0,40613,47.0,0.0,18.299999,1055.0,57.0,17.9,20.0,20.0,43.799999,-5.1999998,0.0
nan,1736377200.0,40642,39.0,0.0,18.4,1055.0,59.0,18.1,20.0,20.4,43.700001,-5.0999999,0.0
nan,1736377200.0,40643,39.0,0.0,18.4,1055.0,59.0,18.1,20.0,20.4,43.700001,-5.0999999,0.0
nan,1736377200.0,40672,35.0,0.0,18.6,1055.0,61.0,18.5,20.0,20.799999,43.700001,-4.9000001,0.0
nan,1736377200.0,40673,35.0,0.0,18.6,1055.0,61.0,18.5,20.0,20.799999,43.700001,-4.9000001,0.0
nan,1736377200.0,40702,25.0,0.0,19.0,1055.0,61.0,18.9,20.0,21.200001,43.599998,-4.8000002,0.0
nan,1736377200.0,40703,25.0,0.0,19.0,1055.0,61.0,18.9,20.0,21.200001,43.599998,-4.8000002,0.0
nan,1736377200.0,40732,21.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.4,43.5,-4.6999998,0.0
nan,1736377200.0,40733,21.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.4,43.5,-4.6999998,0.0
nan,1736377200.0,40762,13.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,43.400002,-4.6999998,0.0
nan,1736377200.0,40763,13.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,43.400002,-4.6999998,0.0
nan,1736377200.0,40792,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,22.0,43.299999,-4.9000001,0.0
nan,1736377200.0,40793,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,22.0,43.299999,-4.9000001,0.0
nan,1736377200.0,40794,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,40822,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,40823,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,40824,5.0,3.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,40852,9.0,0.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,40853,9.0,0.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,40854,9.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.099998,-5.5999999,0.0
nan,1736377200.0,40882,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.099998,-5.5999999,0.0
nan,1736377200.0,40883,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.099998,-5.5999999,0.0
nan,1736377200.0,40884,19.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.5999999,0.0
nan,1736377200.0,40912,39.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.5999999,0.0
nan,1736377200.0,40913,39.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.5999999,0.0
nan,1736377200.0,40914,39.0,0.0,18.700001,1055.0,53.0,18.0,20.0,20.200001,43.0,-5.5999999,0.0
nan,1736377200.0,40942,45.0,0.0,18.700001,1055.0,53.0,18.0,20.0,20.200001,43.0,-5.5999999,0.0
nan,1736377200.0,40943,45.0,0.0,18.700001,1055.0,53.0,18.0,20.0,20.200001,43.0,-5.5999999,0.0
nan,1736377200.0,40944,45.0,0.0,18.299999,1055.0,54.0,17.6,20.0,19.799999,43.099998,-5.5,0.0
nan,1736377200.0,40972,53.0,0.0,18.299999,1055.0,54.0,17.6,20.0,19.799999,43.099998,-5.5,0.0
nan,1736377200.0,40973,53.0,0.0,18.299999,1055.0,54.0,17.6,20.0,19.799999,43.099998,-5.5,0.0
nan,1736377200.0,40974,53.0,0.0,18.200001,1055.0,55.0,17.700001,20.0,19.799999,43.099998,-5.4000001,0.0
nan,1736377200.0,41002,51.0,0.0,18.200001,1055.0,55.0,17.700001,20.0,19.799999,43.099998,-5.4000001,0.0
nan,1736377200.0,41003,51.0,0.0,18.200001,1055.0,55.0,17.700001,20.0,19.799999,43.099998,-5.4000001,0.0
nan,1736377200.0,41004,51.0,0.0,18.299999,1055.0,58.0,17.9,20.0,20.200001,43.099998,-5.3000002,0.0
nan,1736377200.0,41032,47.0,0.0,18.299999,1055.0,58.0,17.9,20.0,20.200001,43.099998,-5.3000002,0.0
nan,1736377200.0,41033,47.0,0.0,18.299999,1055.0,58.0,17.9,20.0,20.200001,43.099998,-5.3000002,0.0
nan,1736377200.0,41034,47.0,0.0,18.4,1055.0,59.0,18.1,20.0,20.5,43.0,-5.1999998,0.0
nan,1736377200.0,41063,41.0,0.0,18.4,1055.0,59.0,18.1,20.0,20.5,43.0,-5.1999998,0.0
nan,1736377200.0,41064,41.0,0.0,18.799999,1055.0,60.0,18.6,20.0,21.0,42.900002,-5.0999999,0.0
nan,1736377200.0,41093,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,21.0,42.900002,-5.0999999,0.0
nan,1736377200.0,41094,33.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.200001,42.900002,-5.0,0.0
nan,1736377200.0,41123,27.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.200001,42.900002,-5.0,0.0
nan,1736377200.0,41124,27.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.4,42.799999,-4.9000001,0.0
nan,1736377200.0,41153,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.4,42.799999,-4.9000001,0.0
nan,1736377200.0,41154,23.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736377200.0,41183,13.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736377200.0,41184,13.0,0.0,19.9,1055.0,65.0,19.700001,20.0,21.9,42.900002,-5.0,0.0
nan,1736377200.0,41213,9.0,0.0,19.9,1055.0,65.0,19.700001,20.0,21.9,42.900002,-5.0,0.0
nan,1736377200.0,41214,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.0,-5.3000002,0.0
nan,1736377200.0,41243,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.0,-5.3000002,0.0
nan,1736377200.0,41244,5.0,3.0,20.299999,1055.0,65.0,19.9,20.0,22.200001,43.0,-5.5,0.0
nan,1736377200.0,41273,9.0,0.0,20.299999,1055.0,65.0,19.9,20.0,22.200001,43.0,-5.5,0.0
nan,1736377200.0,41274,9.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.5,43.200001,-5.5999999,0.0
nan,1736377200.0,41303,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.5,43.200001,-5.5999999,0.0
nan,1736377200.0,41304,21.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.200001,-5.5999999,0.0
nan,1736377200.0,41333,33.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.200001,-5.5999999,0.0
nan,1736377200.0,41334,33.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,43.599998,-5.5,0.0
nan,1736377200.0,41363,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,43.599998,-5.5,0.0
nan,1736377200.0,41364,41.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.799999,-5.5,0.0
nan,1736377200.0,41393,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.799999,-5.5,0.0
nan,1736377200.0,41394,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.799999,-5.3000002,0.0
nan,1736377200.0,41423,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.799999,-5.3000002,0.0
nan,1736377200.0,41424,43.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.4,43.799999,-5.1999998,0.0
nan,1736377200.0,41453,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.4,43.799999,-5.1999998,0.0
nan,1736377200.0,41454,41.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.6,43.700001,-5.0999999,0.0
nan,1736377200.0,41483,35.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.6,43.700001,-5.0999999,0.0
nan,1736377200.0,41484,35.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.1,43.599998,-4.9000001,0.0
nan,1736377200.0,41513,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.1,43.599998,-4.9000001,0.0
nan,1736377200.0,41514,29.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.599998,-4.8000002,0.0
nan,1736377200.0,41543,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.599998,-4.8000002,0.0
nan,1736377200.0,41544,25.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.700001,43.400002,-4.6999998,0.0
nan,1736377200.0,41573,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.700001,43.400002,-4.6999998,0.0
nan,1736377200.0,41574,17.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.299999,-4.8000002,0.0
nan,1736377200.0,41603,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.299999,-4.8000002,0.0
nan,1736377200.0,41604,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.200001,-5.0,0.0
nan,1736377200.0,41633,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.200001,-5.0,0.0
nan,1736377200.0,41634,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.200001,-5.0,0.0
nan,1736377200.0,41663,7.0,2.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.200001,-5.1999998,0.0
nan,1736377200.0,41664,7.0,2.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.200001,-5.1999998,0.0
nan,1736377200.0,41693,19.0,0.0,19.799999,1055.0,59.0,19.299999,20.0,21.700001,43.099998,-5.5,0.0
nan,1736377200.0,41694,19.0,0.0,19.799999,1055.0,59.0,19.299999,20.0,21.700001,43.099998,-5.5,0.0
nan,1736377200.0,41723,33.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,41724,33.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,41753,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.099998,-5.5999999,0.0
nan,1736377200.0,41754,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.099998,-5.5999999,0.0
nan,1736377200.0,41783,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,41784,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,41813,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,41814,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,41843,39.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736377200.0,41844,39.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736377200.0,41873,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.0,-5.3000002,0.0
nan,1736377200.0,41874,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.0,-5.3000002,0.0
nan,1736377200.0,41903,27.0,0.0,19.0,1055.0,61.0,18.9,20.0,21.1,43.0,-5.0999999,0.0
nan,1736377200.0,41904,27.0,0.0,19.0,1055.0,61.0,18.9,20.0,21.1,43.0,-5.0999999,0.0
nan,1736377200.0,41933,21.0,0.0,19.299999,1055.0,63.0,19.200001,20.0,21.4,42.900002,-5.0,0.0
nan,1736377200.0,41934,21.0,0.0,19.299999,1055.0,63.0,19.200001,20.0,21.4,42.900002,-5.0,0.0
nan,1736377200.0,41963,15.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,42.799999,-5.0,0.0
nan,1736377200.0,41964,15.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,42.799999,-5.0,0.0
nan,1736377200.0,41993,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.700001,-4.9000001,0.0
nan,1736377200.0,41994,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.700001,-4.9000001,0.0
nan,1736377200.0,42023,7.0,2.0,20.200001,1055.0,65.0,19.9,20.0,22.200001,42.799999,-5.0999999,0.0
nan,1736377200.0,42024,7.0,2.0,20.200001,1055.0,65.0,19.9,20.0,22.200001,42.799999,-5.0999999,0.0
nan,1736377200.0,42053,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.900002,-5.4000001,0.0
nan,1736377200.0,42054,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.900002,-5.4000001,0.0
nan,1736377200.0,42083,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.5,43.0,-5.5999999,0.0
nan,1736377200.0,42084,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.5,43.0,-5.5999999,0.0
nan,1736377200.0,42113,35.0,0.0,19.299999,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.6999998,0.0
nan,1736377200.0,42114,35.0,0.0,19.299999,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.6999998,0.0
nan,1736377200.0,42143,43.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,43.299999,-5.6999998,0.0
nan,1736377200.0,42144,43.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,43.299999,-5.6999998,0.0
nan,1736377200.0,42173,47.0,0.0,18.6,1055.0,55.0,17.9,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736377200.0,42174,47.0,0.0,18.6,1055.0,55.0,17.9,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736377200.0,42203,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.900002,-5.5,0.0
nan,1736377200.0,42204,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.900002,-5.5,0.0
nan,1736377200.0,42233,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.4,43.799999,-5.4000001,0.0
nan,1736377200.0,42234,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.4,43.799999,-5.4000001,0.0
nan,1736377200.0,42263,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.799999,43.799999,-5.1999998,0.0
nan,1736377200.0,42264,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.799999,43.799999,-5.1999998,0.0
nan,1736377200.0,42293,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.1,43.700001,-5.0999999,0.0
nan,1736377200.0,42294,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.1,43.700001,-5.0999999,0.0
nan,1736377200.0,42323,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.599998,-4.9000001,0.0
nan,1736377200.0,42324,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.599998,-4.9000001,0.0
nan,1736377200.0,42353,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,43.5,-4.8000002,0.0
nan,1736377200.0,42354,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,43.5,-4.8000002,0.0
nan,1736377200.0,42383,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736377200.0,42384,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736377200.0,42413,3.0,4.0,20.200001,1055.0,65.0,20.1,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,42414,3.0,4.0,20.200001,1055.0,65.0,20.1,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,42443,7.0,2.0,20.299999,1055.0,64.0,20.1,20.0,22.299999,43.299999,-5.0999999,0.0
nan,1736377200.0,42444,7.0,2.0,20.299999,1055.0,64.0,20.1,20.0,22.299999,43.299999,-5.0999999,0.0
nan,1736377200.0,42473,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.700001,43.200001,-5.5,0.0
nan,1736377200.0,42474,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.700001,43.200001,-5.5,0.0
nan,1736377200.0,42503,35.0,0.0,19.299999,1055.0,54.0,18.5,20.0,20.9,43.099998,-5.5999999,0.0
nan,1736377200.0,42504,35.0,0.0,19.299999,1055.0,54.0,18.5,20.0,20.9,43.099998,-5.5999999,0.0
nan,1736377200.0,42533,45.0,0.0,18.700001,1055.0,53.0,18.0,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,42534,45.0,0.0,18.700001,1055.0,53.0,18.0,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,42563,51.0,0.0,18.5,1055.0,54.0,17.799999,20.0,20.0,43.200001,-5.5,0.0
nan,1736377200.0,42564,51.0,0.0,18.5,1055.0,54.0,17.799999,20.0,20.0,43.200001,-5.5,0.0
nan,1736377200.0,42593,51.0,0.0,18.299999,1055.0,55.0,17.700001,20.0,19.9,43.200001,-5.4000001,0.0
nan,1736377200.0,42594,51.0,0.0,18.299999,1055.0,55.0,17.700001,20.0,19.9,43.200001,-5.4000001,0.0
nan,1736377200.0,42623,47.0,0.0,18.299999,1055.0,57.0,17.9,20.0,20.1,43.200001,-5.3000002,0.0
nan,1736377200.0,42624,47.0,0.0,18.299999,1055.0,57.0,17.9,20.0,20.1,43.200001,-5.3000002,0.0
nan,1736377200.0,42653,41.0,0.0,18.5,1055.0,58.0,18.200001,20.0,20.4,43.099998,-5.1999998,0.0
nan,1736377200.0,42654,41.0,0.0,18.5,1055.0,58.0,18.200001,20.0,20.4,43.099998,-5.1999998,0.0
nan,1736377200.0,42655,41.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736377200.0,42683,35.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736377200.0,42684,35.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736377200.0,42685,35.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.200001,43.0,-5.0,0.0
nan,1736377200.0,42713,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.200001,43.0,-5.0,0.0
nan,1736377200.0,42714,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.200001,43.0,-5.0,0.0
nan,1736377200.0,42715,29.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.4,42.900002,-4.9000001,0.0
nan,1736377200.0,42743,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.4,42.900002,-4.9000001,0.0
nan,1736377200.0,42744,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.4,42.900002,-4.9000001,0.0
nan,1736377200.0,42745,23.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736377200.0,42773,15.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736377200.0,42774,15.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736377200.0,42775,15.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.900002,-4.9000001,0.0
nan,1736377200.0,42803,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.900002,-4.9000001,0.0
nan,1736377200.0,42804,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.900002,-4.9000001,0.0
nan,1736377200.0,42805,11.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.0,-5.0999999,0.0
nan,1736377200.0,42833,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.0,-5.0999999,0.0
nan,1736377200.0,42834,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.0,-5.0999999,0.0
nan,1736377200.0,42835,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,42863,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,42864,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,42865,5.0,3.0,20.0,1055.0,61.0,19.5,20.0,21.799999,43.099998,-5.5999999,0.0
nan,1736377200.0,42893,15.0,0.0,20.0,1055.0,61.0,19.5,20.0,21.799999,43.099998,-5.5999999,0.0
nan,1736377200.0,42894,15.0,0.0,20.0,1055.0,61.0,19.5,20.0,21.799999,43.099998,-5.5999999,0.0
nan,1736377200.0,42895,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.299999,-5.5999999,0.0
nan,1736377200.0,42924,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.299999,-5.5999999,0.0
nan,1736377200.0,42925,29.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.5,-5.5,0.0
nan,1736377200.0,42954,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.5,-5.5,0.0
nan,1736377200.0,42955,39.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.799999,-5.5,0.0
nan,1736377200.0,42984,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.799999,-5.5,0.0
nan,1736377200.0,42985,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736377200.0,43014,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736377200.0,43015,45.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.799999,-5.1999998,0.0
nan,1736377200.0,43044,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.799999,-5.1999998,0.0
nan,1736377200.0,43045,41.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.6,43.799999,-5.0999999,0.0
nan,1736377200.0,43074,37.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.6,43.799999,-5.0999999,0.0
nan,1736377200.0,43075,37.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-4.9000001,0.0
nan,1736377200.0,43104,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-4.9000001,0.0
nan,1736377200.0,43105,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.599998,-4.8000002,0.0
nan,1736377200.0,43134,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.599998,-4.8000002,0.0
nan,1736377200.0,43135,23.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,43.5,-4.6999998,0.0
nan,1736377200.0,43164,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,43.5,-4.6999998,0.0
nan,1736377200.0,43165,17.0,0.0,19.799999,1055.0,65.0,19.700001,20.0,22.0,43.400002,-4.6999998,0.0
nan,1736377200.0,43194,11.0,0.0,19.799999,1055.0,65.0,19.700001,20.0,22.0,43.400002,-4.6999998,0.0
nan,1736377200.0,43195,11.0,0.0,20.1,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,43224,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,43225,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,43254,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,43255,5.0,3.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.200001,-5.5,0.0
nan,1736377200.0,43284,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.200001,-5.5,0.0
nan,1736377200.0,43285,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,43314,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,43315,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736377200.0,43344,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736377200.0,43345,39.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.5,0.0
nan,1736377200.0,43374,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.5,0.0
nan,1736377200.0,43375,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,43404,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,43405,43.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.099998,-5.3000002,0.0
nan,1736377200.0,43434,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.099998,-5.3000002,0.0
nan,1736377200.0,43435,41.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.6,43.099998,-5.3000002,0.0
nan,1736377200.0,43464,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.6,43.099998,-5.3000002,0.0
nan,1736377200.0,43465,37.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.099998,-5.1999998,0.0
nan,1736377200.0,43494,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.099998,-5.1999998,0.0
nan,1736377200.0,43495,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.0,-5.0999999,0.0
nan,1736377200.0,43524,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.0,-5.0999999,0.0
nan,1736377200.0,43525,25.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.6,42.900002,-5.0,0.0
nan,1736377200.0,43554,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.6,42.900002,-5.0,0.0
nan,1736377200.0,43555,17.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,42.799999,-4.9000001,0.0
nan,1736377200.0,43584,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,42.799999,-4.9000001,0.0
nan,1736377200.0,43585,11.0,0.0,20.1,1055.0,65.0,19.9,20.0,22.1,42.700001,-4.8000002,0.0
nan,1736377200.0,43614,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.1,42.700001,-4.8000002,0.0
nan,1736377200.0,43615,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.200001,42.700001,-5.0,0.0
nan,1736377200.0,43644,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.200001,42.700001,-5.0,0.0
nan,1736377200.0,43645,7.0,2.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.900002,-5.3000002,0.0
nan,1736377200.0,43674,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.900002,-5.3000002,0.0
nan,1736377200.0,43675,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.0,-5.5999999,0.0
nan,1736377200.0,43704,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.0,-5.5999999,0.0
nan,1736377200.0,43705,29.0,0.0,19.1,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736377200.0,43734,39.0,0.0,19.1,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736377200.0,43735,39.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.5999999,0.0
nan,1736377200.0,43764,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.5999999,0.0
nan,1736377200.0,43765,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.700001,-5.5999999,0.0
nan,1736377200.0,43794,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.700001,-5.5999999,0.0
nan,1736377200.0,43795,45.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.900002,-5.4000001,0.0
nan,1736377200.0,43824,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.900002,-5.4000001,0.0
nan,1736377200.0,43825,41.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.900002,-5.3000002,0.0
nan,1736377200.0,43854,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.900002,-5.3000002,0.0
nan,1736377200.0,43855,37.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.799999,-5.1999998,0.0
nan,1736377200.0,43884,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.799999,-5.1999998,0.0
nan,1736377200.0,43885,31.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.299999,43.700001,-5.0999999,0.0
nan,1736377200.0,43914,23.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.299999,43.700001,-5.0999999,0.0
nan,1736377200.0,43915,23.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.299999,43.700001,-5.0999999,0.0
nan,1736377200.0,43944,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.5,-4.9000001,0.0
nan,1736377200.0,43945,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.5,-4.9000001,0.0
nan,1736377200.0,43974,9.0,0.0,19.799999,1055.0,64.0,19.799999,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736377200.0,43975,9.0,0.0,19.799999,1055.0,64.0,19.799999,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736377200.0,44004,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736377200.0,44005,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736377200.0,44034,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.1,43.299999,-4.9000001,0.0
nan,1736377200.0,44035,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.1,43.299999,-4.9000001,0.0
nan,1736377200.0,44064,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.1999998,0.0
nan,1736377200.0,44065,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.1999998,0.0
nan,1736377200.0,44094,33.0,0.0,19.200001,1055.0,55.0,18.6,20.0,21.0,43.099998,-5.4000001,0.0
nan,1736377200.0,44095,33.0,0.0,19.200001,1055.0,55.0,18.6,20.0,21.0,43.099998,-5.4000001,0.0
nan,1736377200.0,44124,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.099998,-5.5,0.0
nan,1736377200.0,44125,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.099998,-5.5,0.0
nan,1736377200.0,44154,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,44155,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,44184,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,44185,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,44214,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.5,0.0
nan,1736377200.0,44215,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.5,0.0
nan,1736377200.0,44244,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.099998,-5.5,0.0
nan,1736377200.0,44245,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.099998,-5.5,0.0
nan,1736377200.0,44274,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.1,43.099998,-5.3000002,0.0
nan,1736377200.0,44275,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.1,43.099998,-5.3000002,0.0
nan,1736377200.0,44304,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.0,-5.1999998,0.0
nan,1736377200.0,44305,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.0,-5.1999998,0.0
nan,1736377200.0,44334,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736377200.0,44335,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736377200.0,44364,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.799999,-5.0,0.0
nan,1736377200.0,44365,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.799999,-5.0,0.0
nan,1736377200.0,44394,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736377200.0,44395,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736377200.0,44424,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.1,42.700001,-4.9000001,0.0
nan,1736377200.0,44425,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.1,42.700001,-4.9000001,0.0
nan,1736377200.0,44454,19.0,0.0,19.799999,1055.0,59.0,19.299999,20.0,21.6,42.799999,-4.9000001,0.0
nan,1736377200.0,44455,19.0,0.0,19.799999,1055.0,59.0,19.299999,20.0,21.6,42.799999,-4.9000001,0.0
nan,1736377200.0,44484,31.0,0.0,19.299999,1055.0,56.0,18.700001,20.0,20.9,42.900002,-4.9000001,0.0
nan,1736377200.0,44485,31.0,0.0,19.299999,1055.0,56.0,18.700001,20.0,20.9,42.900002,-4.9000001,0.0
nan,1736377200.0,44514,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.099998,-4.8000002,0.0
nan,1736377200.0,44515,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.099998,-4.8000002,0.0
nan,1736377200.0,44544,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.400002,-4.8000002,0.0
nan,1736377200.0,44545,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.400002,-4.8000002,0.0
nan,1736377200.0,44574,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.700001,-4.8000002,0.0
nan,1736377200.0,44575,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.700001,-4.8000002,0.0
nan,1736377200.0,44604,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.299999,43.900002,-4.6999998,0.0
nan,1736377200.0,44605,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.299999,43.900002,-4.6999998,0.0
nan,1736377200.0,44634,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.799999,-4.8000002,0.0
nan,1736377200.0,44635,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.799999,-4.8000002,0.0
nan,1736377200.0,44664,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.700001,-4.9000001,0.0
nan,1736377200.0,44665,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.700001,-4.9000001,0.0
nan,1736377200.0,44694,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.599998,-5.0,0.0
nan,1736377200.0,44695,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.599998,-5.0,0.0
nan,1736377200.0,44696,21.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,43.5,-5.0999999,0.0
nan,1736377200.0,44724,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,43.5,-5.0999999,0.0
nan,1736377200.0,44725,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,43.5,-5.0999999,0.0
nan,1736377200.0,44726,13.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.400002,-5.3000002,0.0
nan,1736377200.0,44754,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.400002,-5.3000002,0.0
nan,1736377200.0,44755,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.400002,-5.3000002,0.0
nan,1736377200.0,44756,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-5.4000001,0.0
nan,1736377200.0,44784,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-5.4000001,0.0
nan,1736377200.0,44785,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-5.4000001,0.0
nan,1736377200.0,44786,5.0,3.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,43.299999,-5.4000001,0.0
nan,1736377200.0,44814,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,43.299999,-5.4000001,0.0
nan,1736377200.0,44815,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,43.299999,-5.4000001,0.0
nan,1736377200.0,44816,7.0,2.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.200001,-5.4000001,0.0
nan,1736377200.0,44844,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.200001,-5.4000001,0.0
nan,1736377200.0,44845,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.200001,-5.4000001,0.0
nan,1736377200.0,44846,19.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.200001,-5.3000002,0.0
nan,1736377200.0,44874,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.200001,-5.3000002,0.0
nan,1736377200.0,44875,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.200001,-5.3000002,0.0
nan,1736377200.0,44876,33.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736377200.0,44904,41.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736377200.0,44905,41.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736377200.0,44906,41.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,44934,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,44935,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,44936,45.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,44964,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,44965,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,44966,43.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.0,0.0
nan,1736377200.0,44994,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.0,0.0
nan,1736377200.0,44995,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.0,0.0
nan,1736377200.0,44996,39.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.200001,-4.9000001,0.0
nan,1736377200.0,45025,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.200001,-4.9000001,0.0
nan,1736377200.0,45026,35.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.0,43.099998,-4.8000002,0.0
nan,1736377200.0,45055,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.0,43.099998,-4.8000002,0.0
nan,1736377200.0,45056,29.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.4,43.0,-4.8000002,0.0
nan,1736377200.0,45085,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.4,43.0,-4.8000002,0.0
nan,1736377200.0,45086,23.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736377200.0,45115,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,42.900002,-4.8000002,0.0
nan,1736377200.0,45116,15.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.799999,-4.9000001,0.0
nan,1736377200.0,45145,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.799999,-4.9000001,0.0
nan,1736377200.0,45146,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-5.1999998,0.0
nan,1736377200.0,45175,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-5.1999998,0.0
nan,1736377200.0,45176,5.0,3.0,20.200001,1055.0,63.0,19.799999,20.0,22.1,42.900002,-5.5,0.0
nan,1736377200.0,45205,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.1,42.900002,-5.5,0.0
nan,1736377200.0,45206,9.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.5,43.0,-5.5999999,0.0
nan,1736377200.0,45235,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.5,43.0,-5.5999999,0.0
nan,1736377200.0,45236,21.0,0.0,19.299999,1055.0,56.0,18.6,20.0,20.9,43.099998,-5.5999999,0.0
nan,1736377200.0,45265,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,20.9,43.099998,-5.5999999,0.0
nan,1736377200.0,45266,33.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.299999,-5.5,0.0
nan,1736377200.0,45295,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.299999,-5.5,0.0
nan,1736377200.0,45296,41.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.700001,-5.5,0.0
nan,1736377200.0,45325,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.700001,-5.5,0.0
nan,1736377200.0,45326,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.900002,-5.4000001,0.0
nan,1736377200.0,45355,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.900002,-5.4000001,0.0
nan,1736377200.0,45356,45.0,0.0,18.6,1055.0,59.0,18.200001,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736377200.0,45385,41.0,0.0,18.6,1055.0,59.0,18.200001,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736377200.0,45386,41.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.799999,-5.1999998,0.0
nan,1736377200.0,45415,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.799999,-5.1999998,0.0
nan,1736377200.0,45416,35.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.1,43.700001,-5.0,0.0
nan,1736377200.0,45445,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.1,43.700001,-5.0,0.0
nan,1736377200.0,45446,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.599998,-4.9000001,0.0
nan,1736377200.0,45475,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.599998,-4.9000001,0.0
nan,1736377200.0,45476,23.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.700001,43.5,-4.8000002,0.0
nan,1736377200.0,45505,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.700001,43.5,-4.8000002,0.0
nan,1736377200.0,45506,17.0,0.0,19.9,1055.0,64.0,19.700001,20.0,22.0,43.5,-4.8000002,0.0
nan,1736377200.0,45535,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,22.0,43.5,-4.8000002,0.0
nan,1736377200.0,45536,11.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-4.9000001,0.0
nan,1736377200.0,45565,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-4.9000001,0.0
nan,1736377200.0,45566,5.0,3.0,20.299999,1055.0,63.0,20.1,20.0,22.299999,43.299999,-5.1999998,0.0
nan,1736377200.0,45595,3.0,4.0,20.299999,1055.0,63.0,20.1,20.0,22.299999,43.299999,-5.1999998,0.0
nan,1736377200.0,45596,3.0,4.0,20.1,1055.0,60.0,19.6,20.0,21.9,43.200001,-5.5,0.0
nan,1736377200.0,45625,13.0,0.0,20.1,1055.0,60.0,19.6,20.0,21.9,43.200001,-5.5,0.0
nan,1736377200.0,45626,13.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.200001,-5.5999999,0.0
nan,1736377200.0,45655,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.200001,-5.5999999,0.0
nan,1736377200.0,45656,29.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.200001,-5.5999999,0.0
nan,1736377200.0,45685,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.200001,-5.5999999,0.0
nan,1736377200.0,45686,41.0,0.0,18.5,1055.0,54.0,17.799999,20.0,20.0,43.200001,-5.5999999,0.0
nan,1736377200.0,45715,49.0,0.0,18.5,1055.0,54.0,17.799999,20.0,20.0,43.200001,-5.5999999,0.0
nan,1736377200.0,45716,49.0,0.0,18.299999,1055.0,55.0,17.700001,20.0,19.799999,43.200001,-5.5,0.0
nan,1736377200.0,45745,51.0,0.0,18.299999,1055.0,55.0,17.700001,20.0,19.799999,43.200001,-5.5,0.0
nan,1736377200.0,45746,51.0,0.0,18.299999,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.4000001,0.0
nan,1736377200.0,45775,49.0,0.0,18.299999,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.4000001,0.0
nan,1736377200.0,45776,49.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,45805,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,45806,43.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.700001,43.099998,-5.1999998,0.0
nan,1736377200.0,45835,37.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.700001,43.099998,-5.1999998,0.0
nan,1736377200.0,45836,37.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.0,43.099998,-5.0999999,0.0
nan,1736377200.0,45865,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.0,43.099998,-5.0999999,0.0
nan,1736377200.0,45866,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.0,-5.0,0.0
nan,1736377200.0,45895,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.0,-5.0,0.0
nan,1736377200.0,45896,25.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.6,42.900002,-4.9000001,0.0
nan,1736377200.0,45925,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.6,42.900002,-4.9000001,0.0
nan,1736377200.0,45926,17.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.900002,-5.0,0.0
nan,1736377200.0,45955,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.900002,-5.0,0.0
nan,1736377200.0,45956,11.0,0.0,19.799999,1055.0,65.0,19.700001,20.0,21.799999,42.900002,-5.0,0.0
nan,1736377200.0,45985,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.1,43.0,-5.1999998,0.0
nan,1736377200.0,45986,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.1,43.0,-5.1999998,0.0
nan,1736377200.0,46015,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.0,-5.4000001,0.0
nan,1736377200.0,46016,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.0,-5.4000001,0.0
nan,1736377200.0,46045,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.099998,-5.5,0.0
nan,1736377200.0,46046,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.099998,-5.5,0.0
nan,1736377200.0,46075,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.200001,-5.5999999,0.0
nan,1736377200.0,46076,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.200001,-5.5999999,0.0
nan,1736377200.0,46105,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.400002,-5.5,0.0
nan,1736377200.0,46106,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.400002,-5.5,0.0
nan,1736377200.0,46135,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.700001,-5.4000001,0.0
nan,1736377200.0,46136,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.700001,-5.4000001,0.0
nan,1736377200.0,46165,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.900002,-5.4000001,0.0
nan,1736377200.0,46166,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.900002,-5.4000001,0.0
nan,1736377200.0,46195,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.3000002,0.0
nan,1736377200.0,46196,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.3000002,0.0
nan,1736377200.0,46225,37.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.6,43.799999,-5.0999999,0.0
nan,1736377200.0,46226,37.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.6,43.799999,-5.0999999,0.0
nan,1736377200.0,46255,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.700001,-5.0,0.0
nan,1736377200.0,46256,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.700001,-5.0,0.0
