Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736377200.0,46285,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.599998,-4.8000002,0.0
nan,1736377200.0,46286,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.599998,-4.8000002,0.0
nan,1736377200.0,46315,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.6,43.5,-4.6999998,0.0
nan,1736377200.0,46316,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.6,43.5,-4.6999998,0.0
nan,1736377200.0,46345,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.6999998,0.0
nan,1736377200.0,46346,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.6999998,0.0
nan,1736377200.0,46375,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736377200.0,46376,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736377200.0,46405,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-5.1999998,0.0
nan,1736377200.0,46406,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-5.1999998,0.0
nan,1736377200.0,46435,13.0,0.0,20.0,1055.0,60.0,19.6,20.0,21.9,43.200001,-5.5,0.0
nan,1736377200.0,46436,13.0,0.0,20.0,1055.0,60.0,19.6,20.0,21.9,43.200001,-5.5,0.0
nan,1736377200.0,46465,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.1,43.099998,-5.6999998,0.0
nan,1736377200.0,46466,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.1,43.099998,-5.6999998,0.0
nan,1736377200.0,46495,43.0,0.0,18.9,1055.0,54.0,18.1,20.0,20.4,43.099998,-5.6999998,0.0
nan,1736377200.0,46496,43.0,0.0,18.9,1055.0,54.0,18.1,20.0,20.4,43.099998,-5.6999998,0.0
nan,1736377200.0,46525,49.0,0.0,18.4,1055.0,53.0,17.799999,20.0,20.0,43.200001,-5.5999999,0.0
nan,1736377200.0,46526,49.0,0.0,18.4,1055.0,53.0,17.799999,20.0,20.0,43.200001,-5.5999999,0.0
nan,1736377200.0,46555,51.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.799999,43.200001,-5.5999999,0.0
nan,1736377200.0,46556,51.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.799999,43.200001,-5.5999999,0.0
nan,1736377200.0,46585,49.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.5,0.0
nan,1736377200.0,46586,49.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.5,0.0
nan,1736377200.0,46615,45.0,0.0,18.4,1055.0,58.0,18.0,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736377200.0,46616,45.0,0.0,18.4,1055.0,58.0,18.0,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736377200.0,46645,39.0,0.0,18.6,1055.0,60.0,18.299999,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736377200.0,46646,39.0,0.0,18.6,1055.0,60.0,18.299999,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736377200.0,46675,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.0,43.0,-5.1999998,0.0
nan,1736377200.0,46676,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.0,43.0,-5.1999998,0.0
nan,1736377200.0,46705,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,42.900002,-5.0999999,0.0
nan,1736377200.0,46706,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,42.900002,-5.0999999,0.0
nan,1736377200.0,46735,19.0,0.0,19.5,1055.0,64.0,19.299999,20.0,21.6,42.799999,-4.9000001,0.0
nan,1736377200.0,46736,19.0,0.0,19.5,1055.0,64.0,19.299999,20.0,21.6,42.799999,-4.9000001,0.0
nan,1736377200.0,46765,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.700001,-4.9000001,0.0
nan,1736377200.0,46766,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.700001,-4.9000001,0.0
nan,1736377200.0,46795,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.700001,-4.9000001,0.0
nan,1736377200.0,46796,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.700001,-4.9000001,0.0
nan,1736377200.0,46826,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.200001,42.799999,-5.0999999,0.0
nan,1736377200.0,46827,3.0,4.0,20.200001,1055.0,62.0,19.700001,20.0,22.0,42.900002,-5.4000001,0.0
nan,1736377200.0,46856,11.0,0.0,20.200001,1055.0,62.0,19.700001,20.0,22.0,42.900002,-5.4000001,0.0
nan,1736377200.0,46857,11.0,0.0,19.6,1055.0,58.0,19.0,20.0,21.299999,43.0,-5.5999999,0.0
nan,1736377200.0,46886,25.0,0.0,19.6,1055.0,58.0,19.0,20.0,21.299999,43.0,-5.5999999,0.0
nan,1736377200.0,46887,25.0,0.0,19.1,1055.0,56.0,18.4,20.0,20.700001,43.099998,-5.6999998,0.0
nan,1736377200.0,46916,37.0,0.0,19.1,1055.0,56.0,18.4,20.0,20.700001,43.099998,-5.6999998,0.0
nan,1736377200.0,46917,37.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.6999998,0.0
nan,1736377200.0,46946,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.6999998,0.0
nan,1736377200.0,46947,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.799999,-5.5999999,0.0
nan,1736377200.0,46976,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.799999,-5.5999999,0.0
nan,1736377200.0,46977,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.5,0.0
nan,1736377200.0,47006,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.5,0.0
nan,1736377200.0,47007,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.799999,-5.4000001,0.0
nan,1736377200.0,47036,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.799999,-5.4000001,0.0
nan,1736377200.0,47037,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.700001,-5.1999998,0.0
nan,1736377200.0,47066,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.700001,-5.1999998,0.0
nan,1736377200.0,47067,33.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.200001,43.599998,-5.0,0.0
nan,1736377200.0,47096,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.200001,43.599998,-5.0,0.0
nan,1736377200.0,47097,27.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,43.599998,-4.9000001,0.0
nan,1736377200.0,47126,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,43.599998,-4.9000001,0.0
nan,1736377200.0,47127,21.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.799999,43.5,-4.8000002,0.0
nan,1736377200.0,47156,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.799999,43.5,-4.8000002,0.0
nan,1736377200.0,47157,15.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.1,43.400002,-4.8000002,0.0
nan,1736377200.0,47186,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.1,43.400002,-4.8000002,0.0
nan,1736377200.0,47187,9.0,0.0,20.299999,1055.0,65.0,20.1,20.0,22.299999,43.299999,-4.9000001,0.0
nan,1736377200.0,47216,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.299999,43.299999,-4.9000001,0.0
nan,1736377200.0,47217,3.0,4.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,47246,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,47247,5.0,3.0,19.9,1055.0,59.0,19.299999,20.0,21.700001,43.099998,-5.5,0.0
nan,1736377200.0,47276,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.700001,43.099998,-5.5,0.0
nan,1736377200.0,47277,19.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.099998,-5.5999999,0.0
nan,1736377200.0,47306,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.099998,-5.5999999,0.0
nan,1736377200.0,47307,33.0,0.0,18.799999,1055.0,54.0,18.0,20.0,20.299999,43.099998,-5.5,0.0
nan,1736377200.0,47336,45.0,0.0,18.799999,1055.0,54.0,18.0,20.0,20.299999,43.099998,-5.5,0.0
nan,1736377200.0,47337,45.0,0.0,18.4,1055.0,54.0,17.799999,20.0,19.9,43.099998,-5.5,0.0
nan,1736377200.0,47366,49.0,0.0,18.4,1055.0,54.0,17.799999,20.0,19.9,43.099998,-5.5,0.0
nan,1736377200.0,47367,49.0,0.0,18.299999,1055.0,56.0,17.700001,20.0,19.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,47396,51.0,0.0,18.299999,1055.0,56.0,17.700001,20.0,19.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,47397,51.0,0.0,18.299999,1055.0,57.0,17.9,20.0,20.1,43.200001,-5.3000002,0.0
nan,1736377200.0,47426,47.0,0.0,18.299999,1055.0,57.0,17.9,20.0,20.1,43.200001,-5.3000002,0.0
nan,1736377200.0,47427,47.0,0.0,18.4,1055.0,58.0,18.200001,20.0,20.4,43.099998,-5.1999998,0.0
nan,1736377200.0,47456,41.0,0.0,18.4,1055.0,58.0,18.200001,20.0,20.4,43.099998,-5.1999998,0.0
nan,1736377200.0,47457,41.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.799999,43.0,-5.0999999,0.0
nan,1736377200.0,47486,35.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.799999,43.0,-5.0999999,0.0
nan,1736377200.0,47487,35.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.1,43.0,-5.0,0.0
nan,1736377200.0,47516,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.1,43.0,-5.0,0.0
nan,1736377200.0,47517,29.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.4,42.900002,-4.9000001,0.0
nan,1736377200.0,47546,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.4,42.900002,-4.9000001,0.0
nan,1736377200.0,47547,23.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736377200.0,47576,15.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736377200.0,47577,15.0,0.0,19.9,1055.0,65.0,19.700001,20.0,21.9,42.900002,-4.9000001,0.0
nan,1736377200.0,47606,11.0,0.0,19.9,1055.0,65.0,19.700001,20.0,21.9,42.900002,-4.9000001,0.0
nan,1736377200.0,47607,11.0,0.0,20.200001,1055.0,65.0,19.9,20.0,22.1,43.0,-5.0999999,0.0
nan,1736377200.0,47636,7.0,2.0,20.200001,1055.0,65.0,19.9,20.0,22.1,43.0,-5.0999999,0.0
nan,1736377200.0,47637,7.0,2.0,20.299999,1055.0,65.0,19.9,20.0,22.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,47666,7.0,2.0,20.299999,1055.0,65.0,19.9,20.0,22.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,47667,7.0,2.0,20.1,1055.0,61.0,19.5,20.0,21.799999,43.099998,-5.5999999,0.0
nan,1736377200.0,47696,15.0,0.0,20.1,1055.0,61.0,19.5,20.0,21.799999,43.099998,-5.5999999,0.0
nan,1736377200.0,47697,15.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,43.299999,-5.5999999,0.0
nan,1736377200.0,47726,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,43.299999,-5.5999999,0.0
nan,1736377200.0,47727,29.0,0.0,19.1,1055.0,55.0,18.299999,20.0,20.6,43.5,-5.5999999,0.0
nan,1736377200.0,47756,39.0,0.0,19.1,1055.0,55.0,18.299999,20.0,20.6,43.5,-5.5999999,0.0
nan,1736377200.0,47757,39.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.799999,-5.5,0.0
nan,1736377200.0,47786,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.799999,-5.5,0.0
nan,1736377200.0,47787,43.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.900002,-5.4000001,0.0
nan,1736377200.0,47816,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.900002,-5.4000001,0.0
nan,1736377200.0,47817,45.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736377200.0,47846,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736377200.0,47847,41.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.6,43.799999,-5.0999999,0.0
nan,1736377200.0,47876,37.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.6,43.799999,-5.0999999,0.0
nan,1736377200.0,47877,37.0,0.0,19.0,1055.0,61.0,18.799999,20.0,20.9,43.700001,-5.0,0.0
nan,1736377200.0,47906,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,20.9,43.700001,-5.0,0.0
nan,1736377200.0,47907,29.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.700001,-4.8000002,0.0
nan,1736377200.0,47936,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.700001,-4.8000002,0.0
nan,1736377200.0,47937,25.0,0.0,19.5,1055.0,64.0,19.299999,20.0,21.6,43.5,-4.6999998,0.0
nan,1736377200.0,47966,19.0,0.0,19.5,1055.0,64.0,19.299999,20.0,21.6,43.5,-4.6999998,0.0
nan,1736377200.0,47967,19.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736377200.0,47996,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736377200.0,47997,11.0,0.0,20.1,1055.0,66.0,19.9,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,48026,7.0,2.0,20.1,1055.0,66.0,19.9,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,48027,7.0,2.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.200001,-5.1999998,0.0
nan,1736377200.0,48056,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.200001,-5.1999998,0.0
nan,1736377200.0,48057,5.0,3.0,20.0,1055.0,61.0,19.6,20.0,21.9,43.200001,-5.5,0.0
nan,1736377200.0,48086,13.0,0.0,20.0,1055.0,61.0,19.6,20.0,21.9,43.200001,-5.5,0.0
nan,1736377200.0,48087,13.0,0.0,20.0,1055.0,61.0,19.6,20.0,21.9,43.200001,-5.5,0.0
nan,1736377200.0,48116,29.0,0.0,19.4,1055.0,55.0,18.799999,20.0,21.1,43.099998,-5.6999998,0.0
nan,1736377200.0,48117,29.0,0.0,19.4,1055.0,55.0,18.799999,20.0,21.1,43.099998,-5.6999998,0.0
nan,1736377200.0,48146,43.0,0.0,18.9,1055.0,54.0,18.1,20.0,20.4,43.099998,-5.6999998,0.0
nan,1736377200.0,48147,43.0,0.0,18.9,1055.0,54.0,18.1,20.0,20.4,43.099998,-5.6999998,0.0
nan,1736377200.0,48176,49.0,0.0,18.5,1055.0,54.0,17.799999,20.0,20.0,43.200001,-5.5999999,0.0
nan,1736377200.0,48177,49.0,0.0,18.5,1055.0,54.0,17.799999,20.0,20.0,43.200001,-5.5999999,0.0
nan,1736377200.0,48206,51.0,0.0,18.299999,1055.0,55.0,17.700001,20.0,19.799999,43.200001,-5.5,0.0
nan,1736377200.0,48207,51.0,0.0,18.299999,1055.0,55.0,17.700001,20.0,19.799999,43.200001,-5.5,0.0
nan,1736377200.0,48236,49.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.4000001,0.0
nan,1736377200.0,48237,49.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.4000001,0.0
nan,1736377200.0,48266,45.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.299999,43.099998,-5.3000002,0.0
nan,1736377200.0,48267,45.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.299999,43.099998,-5.3000002,0.0
nan,1736377200.0,48296,37.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736377200.0,48297,37.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736377200.0,48326,31.0,0.0,18.799999,1055.0,61.0,18.700001,20.0,21.0,43.0,-5.0999999,0.0
nan,1736377200.0,48327,31.0,0.0,18.799999,1055.0,61.0,18.700001,20.0,21.0,43.0,-5.0999999,0.0
nan,1736377200.0,48356,25.0,0.0,19.1,1055.0,63.0,19.0,20.0,21.299999,42.900002,-5.0,0.0
nan,1736377200.0,48357,25.0,0.0,19.1,1055.0,63.0,19.0,20.0,21.299999,42.900002,-5.0,0.0
nan,1736377200.0,48386,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.6,42.799999,-4.9000001,0.0
nan,1736377200.0,48387,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.6,42.799999,-4.9000001,0.0
nan,1736377200.0,48416,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,42.799999,-4.9000001,0.0
nan,1736377200.0,48417,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,42.799999,-4.9000001,0.0
nan,1736377200.0,48446,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.0,0.0
nan,1736377200.0,48447,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.0,0.0
nan,1736377200.0,48476,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,42.900002,-5.1999998,0.0
nan,1736377200.0,48477,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,42.900002,-5.1999998,0.0
nan,1736377200.0,48506,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,43.0,-5.5,0.0
nan,1736377200.0,48507,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,43.0,-5.5,0.0
nan,1736377200.0,48536,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,48537,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,48538,25.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.700001,43.299999,-5.6999998,0.0
nan,1736377200.0,48566,37.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.700001,43.299999,-5.6999998,0.0
nan,1736377200.0,48567,37.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.700001,43.299999,-5.6999998,0.0
nan,1736377200.0,48568,37.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.5,-5.5999999,0.0
nan,1736377200.0,48596,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.5,-5.5999999,0.0
nan,1736377200.0,48597,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.5,-5.5999999,0.0
nan,1736377200.0,48598,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736377200.0,48626,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736377200.0,48627,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736377200.0,48628,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.799999,-5.5,0.0
nan,1736377200.0,48656,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.799999,-5.5,0.0
nan,1736377200.0,48657,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.799999,-5.5,0.0
nan,1736377200.0,48658,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.799999,-5.3000002,0.0
nan,1736377200.0,48686,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.799999,-5.3000002,0.0
nan,1736377200.0,48687,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.799999,-5.3000002,0.0
nan,1736377200.0,48688,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.700001,-5.0999999,0.0
nan,1736377200.0,48716,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.700001,-5.0999999,0.0
nan,1736377200.0,48717,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.700001,-5.0999999,0.0
nan,1736377200.0,48718,33.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.1,43.599998,-5.0,0.0
nan,1736377200.0,48746,25.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.1,43.599998,-5.0,0.0
nan,1736377200.0,48747,25.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.1,43.599998,-5.0,0.0
nan,1736377200.0,48748,25.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.5,43.5,-4.9000001,0.0
nan,1736377200.0,48776,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.5,43.5,-4.9000001,0.0
nan,1736377200.0,48777,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.5,43.5,-4.9000001,0.0
nan,1736377200.0,48778,19.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.400002,-4.8000002,0.0
nan,1736377200.0,48806,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.400002,-4.8000002,0.0
nan,1736377200.0,48807,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.400002,-4.8000002,0.0
nan,1736377200.0,48808,13.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.1,43.299999,-4.9000001,0.0
nan,1736377200.0,48836,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.1,43.299999,-4.9000001,0.0
nan,1736377200.0,48837,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.1,43.299999,-4.9000001,0.0
nan,1736377200.0,48838,9.0,0.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,48866,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,48867,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,48868,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.200001,-5.4000001,0.0
nan,1736377200.0,48896,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.200001,-5.4000001,0.0
nan,1736377200.0,48897,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.200001,-5.4000001,0.0
nan,1736377200.0,48898,11.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,48926,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,48927,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,48928,25.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.099998,-5.5999999,0.0
nan,1736377200.0,48956,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.099998,-5.5999999,0.0
nan,1736377200.0,48957,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.099998,-5.5999999,0.0
nan,1736377200.0,48958,37.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,48986,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,48987,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,48988,43.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.099998,-5.5,0.0
nan,1736377200.0,49017,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.099998,-5.5,0.0
nan,1736377200.0,49018,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,49047,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,49048,43.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.099998,-5.3000002,0.0
nan,1736377200.0,49077,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.099998,-5.3000002,0.0
nan,1736377200.0,49078,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.099998,-5.1999998,0.0
nan,1736377200.0,49107,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.099998,-5.1999998,0.0
nan,1736377200.0,49108,33.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.0,-5.0999999,0.0
nan,1736377200.0,49137,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.0,-5.0999999,0.0
nan,1736377200.0,49138,27.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.4,42.900002,-5.0,0.0
nan,1736377200.0,49167,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.4,42.900002,-5.0,0.0
nan,1736377200.0,49168,19.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.799999,-4.9000001,0.0
nan,1736377200.0,49197,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.799999,-4.9000001,0.0
nan,1736377200.0,49198,13.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,42.700001,-4.9000001,0.0
nan,1736377200.0,49227,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,42.700001,-4.9000001,0.0
nan,1736377200.0,49228,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736377200.0,49257,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736377200.0,49258,5.0,3.0,20.200001,1055.0,63.0,19.9,20.0,22.1,42.799999,-5.1999998,0.0
nan,1736377200.0,49287,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.1,42.799999,-5.1999998,0.0
nan,1736377200.0,49288,7.0,2.0,19.799999,1055.0,59.0,19.200001,20.0,21.6,42.900002,-5.5,0.0
nan,1736377200.0,49317,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.6,42.900002,-5.5,0.0
nan,1736377200.0,49318,21.0,0.0,19.299999,1055.0,56.0,18.6,20.0,20.9,43.0,-5.5999999,0.0
nan,1736377200.0,49347,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,20.9,43.0,-5.5999999,0.0
nan,1736377200.0,49348,33.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.299999,-5.6999998,0.0
nan,1736377200.0,49377,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.299999,-5.6999998,0.0
nan,1736377200.0,49378,41.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.599998,-5.5999999,0.0
nan,1736377200.0,49407,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.599998,-5.5999999,0.0
nan,1736377200.0,49408,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.900002,-5.5,0.0
nan,1736377200.0,49437,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.900002,-5.5,0.0
nan,1736377200.0,49438,45.0,0.0,18.6,1055.0,59.0,18.200001,20.0,20.299999,43.900002,-5.4000001,0.0
nan,1736377200.0,49467,41.0,0.0,18.6,1055.0,59.0,18.200001,20.0,20.299999,43.900002,-5.4000001,0.0
nan,1736377200.0,49468,41.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.799999,-5.3000002,0.0
nan,1736377200.0,49497,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.799999,-5.3000002,0.0
nan,1736377200.0,49498,35.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.1,43.700001,-5.0999999,0.0
nan,1736377200.0,49527,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.1,43.700001,-5.0999999,0.0
nan,1736377200.0,49528,29.0,0.0,19.299999,1055.0,63.0,19.200001,20.0,21.4,43.599998,-5.0,0.0
nan,1736377200.0,49557,21.0,0.0,19.299999,1055.0,63.0,19.200001,20.0,21.4,43.599998,-5.0,0.0
nan,1736377200.0,49558,21.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,43.5,-4.8000002,0.0
nan,1736377200.0,49587,15.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,43.5,-4.8000002,0.0
nan,1736377200.0,49588,15.0,0.0,19.9,1055.0,65.0,19.799999,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736377200.0,49617,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736377200.0,49618,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736377200.0,49647,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736377200.0,49648,5.0,3.0,20.200001,1055.0,63.0,19.799999,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,49677,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,49678,9.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.200001,-5.4000001,0.0
nan,1736377200.0,49707,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.200001,-5.4000001,0.0
nan,1736377200.0,49708,19.0,0.0,19.299999,1055.0,56.0,18.6,20.0,20.9,43.099998,-5.5999999,0.0
nan,1736377200.0,49737,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,20.9,43.099998,-5.5999999,0.0
nan,1736377200.0,49738,33.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.099998,-5.6999998,0.0
nan,1736377200.0,49767,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.099998,-5.6999998,0.0
nan,1736377200.0,49768,41.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736377200.0,49797,45.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736377200.0,49798,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,49827,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,49828,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.200001,-5.5,0.0
nan,1736377200.0,49857,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.200001,-5.5,0.0
nan,1736377200.0,49858,39.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.099998,-5.4000001,0.0
nan,1736377200.0,49887,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.099998,-5.4000001,0.0
nan,1736377200.0,49888,35.0,0.0,19.1,1055.0,62.0,18.799999,20.0,21.0,43.099998,-5.3000002,0.0
nan,1736377200.0,49917,29.0,0.0,19.1,1055.0,62.0,18.799999,20.0,21.0,43.099998,-5.3000002,0.0
nan,1736377200.0,49918,29.0,0.0,19.299999,1055.0,63.0,19.200001,20.0,21.4,43.0,-5.1999998,0.0
nan,1736377200.0,49947,21.0,0.0,19.299999,1055.0,63.0,19.200001,20.0,21.4,43.0,-5.1999998,0.0
nan,1736377200.0,49948,21.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736377200.0,49977,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736377200.0,49978,15.0,0.0,19.9,1055.0,65.0,19.799999,20.0,21.9,42.799999,-5.0999999,0.0
nan,1736377200.0,50007,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,21.9,42.799999,-5.0999999,0.0
nan,1736377200.0,50008,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736377200.0,50037,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736377200.0,50038,5.0,3.0,20.200001,1055.0,63.0,19.799999,20.0,22.1,42.599998,-4.9000001,0.0
nan,1736377200.0,50067,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.1,42.599998,-4.9000001,0.0
nan,1736377200.0,50068,9.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.5,42.700001,-5.0,0.0
nan,1736377200.0,50097,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.5,42.700001,-5.0,0.0
nan,1736377200.0,50098,21.0,0.0,19.299999,1055.0,55.0,18.5,20.0,20.9,42.900002,-4.9000001,0.0
nan,1736377200.0,50127,35.0,0.0,19.299999,1055.0,55.0,18.5,20.0,20.9,42.900002,-4.9000001,0.0
nan,1736377200.0,50128,35.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,43.099998,-4.9000001,0.0
nan,1736377200.0,50157,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,43.099998,-4.9000001,0.0
nan,1736377200.0,50158,41.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-4.9000001,0.0
nan,1736377200.0,50187,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-4.9000001,0.0
nan,1736377200.0,50188,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.700001,-4.8000002,0.0
nan,1736377200.0,50217,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.700001,-4.8000002,0.0
nan,1736377200.0,50218,43.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.799999,-4.8000002,0.0
nan,1736377200.0,50247,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.799999,-4.8000002,0.0
nan,1736377200.0,50248,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.799999,-4.8000002,0.0
nan,1736377200.0,50277,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.799999,-4.8000002,0.0
nan,1736377200.0,50278,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.799999,-4.8000002,0.0
nan,1736377200.0,50307,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.599998,-4.9000001,0.0
nan,1736377200.0,50308,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.599998,-4.9000001,0.0
nan,1736377200.0,50337,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.4,43.5,-5.0,0.0
nan,1736377200.0,50338,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.4,43.5,-5.0,0.0
nan,1736377200.0,50367,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,43.5,-5.0999999,0.0
nan,1736377200.0,50368,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,43.5,-5.0999999,0.0
nan,1736377200.0,50397,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,22.0,43.400002,-5.3000002,0.0
nan,1736377200.0,50398,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,22.0,43.400002,-5.3000002,0.0
nan,1736377200.0,50427,5.0,3.0,20.200001,1055.0,66.0,20.0,20.0,22.200001,43.299999,-5.5,0.0
nan,1736377200.0,50428,5.0,3.0,20.200001,1055.0,66.0,20.0,20.0,22.200001,43.299999,-5.5,0.0
nan,1736377200.0,50457,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-5.5999999,0.0
nan,1736377200.0,50458,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.299999,43.299999,-5.5999999,0.0
nan,1736377200.0,50487,15.0,0.0,20.1,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.5999999,0.0
nan,1736377200.0,50488,15.0,0.0,20.1,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.5999999,0.0
nan,1736377200.0,50517,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.1,43.099998,-5.5999999,0.0
nan,1736377200.0,50518,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.1,43.099998,-5.5999999,0.0
nan,1736377200.0,50519,29.0,0.0,18.9,1055.0,53.0,18.1,20.0,20.4,43.099998,-5.5,0.0
nan,1736377200.0,50547,43.0,0.0,18.9,1055.0,53.0,18.1,20.0,20.4,43.099998,-5.5,0.0
nan,1736377200.0,50548,43.0,0.0,18.9,1055.0,53.0,18.1,20.0,20.4,43.099998,-5.5,0.0
nan,1736377200.0,50549,43.0,0.0,18.4,1055.0,53.0,17.700001,20.0,20.0,43.200001,-5.5,0.0
nan,1736377200.0,50577,51.0,0.0,18.4,1055.0,53.0,17.700001,20.0,20.0,43.200001,-5.5,0.0
nan,1736377200.0,50578,51.0,0.0,18.4,1055.0,53.0,17.700001,20.0,20.0,43.200001,-5.5,0.0
nan,1736377200.0,50579,51.0,0.0,18.200001,1055.0,54.0,17.700001,20.0,19.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,50607,51.0,0.0,18.200001,1055.0,54.0,17.700001,20.0,19.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,50608,51.0,0.0,18.200001,1055.0,54.0,17.700001,20.0,19.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,50609,51.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.3000002,0.0
nan,1736377200.0,50637,49.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.3000002,0.0
nan,1736377200.0,50638,49.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.3000002,0.0
nan,1736377200.0,50639,49.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.299999,43.099998,-5.1999998,0.0
nan,1736377200.0,50667,45.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.299999,43.099998,-5.1999998,0.0
nan,1736377200.0,50668,45.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.299999,43.099998,-5.1999998,0.0
nan,1736377200.0,50669,45.0,0.0,18.6,1055.0,60.0,18.299999,20.0,20.700001,43.099998,-5.0999999,0.0
nan,1736377200.0,50697,39.0,0.0,18.6,1055.0,60.0,18.299999,20.0,20.700001,43.099998,-5.0999999,0.0
nan,1736377200.0,50698,39.0,0.0,18.6,1055.0,60.0,18.299999,20.0,20.700001,43.099998,-5.0999999,0.0
nan,1736377200.0,50699,39.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.0,43.0,-5.0,0.0
nan,1736377200.0,50728,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.0,43.0,-5.0,0.0
nan,1736377200.0,50729,31.0,0.0,19.1,1055.0,63.0,19.0,20.0,21.299999,42.900002,-4.9000001,0.0
nan,1736377200.0,50758,25.0,0.0,19.1,1055.0,63.0,19.0,20.0,21.299999,42.900002,-4.9000001,0.0
nan,1736377200.0,50759,25.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,42.900002,-4.9000001,0.0
nan,1736377200.0,50788,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,42.900002,-4.9000001,0.0
nan,1736377200.0,50789,19.0,0.0,19.799999,1055.0,65.0,19.700001,20.0,21.799999,42.900002,-5.0,0.0
nan,1736377200.0,50818,11.0,0.0,19.799999,1055.0,65.0,19.700001,20.0,21.799999,42.900002,-5.0,0.0
nan,1736377200.0,50819,11.0,0.0,20.0,1055.0,65.0,20.0,20.0,22.1,42.900002,-5.1999998,0.0
nan,1736377200.0,50848,5.0,3.0,20.0,1055.0,65.0,20.0,20.0,22.1,42.900002,-5.1999998,0.0
nan,1736377200.0,50849,5.0,3.0,20.200001,1055.0,64.0,19.9,20.0,22.200001,43.0,-5.4000001,0.0
nan,1736377200.0,50878,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.200001,43.0,-5.4000001,0.0
nan,1736377200.0,50879,7.0,2.0,19.9,1055.0,61.0,19.5,20.0,21.799999,43.0,-5.5999999,0.0
nan,1736377200.0,50908,15.0,0.0,19.9,1055.0,61.0,19.5,20.0,21.799999,43.0,-5.5999999,0.0
nan,1736377200.0,50909,15.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.1,43.200001,-5.5999999,0.0
nan,1736377200.0,50938,29.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.1,43.200001,-5.5999999,0.0
nan,1736377200.0,50939,29.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.400002,-5.5,0.0
nan,1736377200.0,50968,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.400002,-5.5,0.0
nan,1736377200.0,50969,39.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.700001,-5.5,0.0
nan,1736377200.0,50998,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.700001,-5.5,0.0
nan,1736377200.0,50999,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.900002,-5.4000001,0.0
nan,1736377200.0,51028,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.900002,-5.4000001,0.0
nan,1736377200.0,51029,45.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.900002,-5.3000002,0.0
nan,1736377200.0,51058,43.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.900002,-5.3000002,0.0
nan,1736377200.0,51059,43.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.799999,-5.0999999,0.0
nan,1736377200.0,51088,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.799999,-5.0999999,0.0
nan,1736377200.0,51089,37.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.9,43.700001,-5.0,0.0
nan,1736377200.0,51118,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.9,43.700001,-5.0,0.0
nan,1736377200.0,51119,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.599998,-4.8000002,0.0
nan,1736377200.0,51148,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.599998,-4.8000002,0.0
nan,1736377200.0,51149,25.0,0.0,19.5,1055.0,64.0,19.299999,20.0,21.6,43.5,-4.8000002,0.0
nan,1736377200.0,51178,19.0,0.0,19.5,1055.0,64.0,19.299999,20.0,21.6,43.5,-4.8000002,0.0
nan,1736377200.0,51179,19.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736377200.0,51208,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736377200.0,51209,11.0,0.0,20.1,1055.0,65.0,19.9,20.0,22.1,43.299999,-4.9000001,0.0
nan,1736377200.0,51238,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.1,43.299999,-4.9000001,0.0
nan,1736377200.0,51239,7.0,2.0,20.299999,1055.0,65.0,20.1,20.0,22.299999,43.200001,-5.0999999,0.0
nan,1736377200.0,51268,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.299999,43.200001,-5.0999999,0.0
nan,1736377200.0,51269,3.0,4.0,20.200001,1055.0,62.0,19.700001,20.0,22.1,43.099998,-5.4000001,0.0
nan,1736377200.0,51298,11.0,0.0,20.200001,1055.0,62.0,19.700001,20.0,22.1,43.099998,-5.4000001,0.0
nan,1736377200.0,51299,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.0,-5.5999999,0.0
nan,1736377200.0,51328,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.0,-5.5999999,0.0
nan,1736377200.0,51329,25.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.0,-5.6999998,0.0
nan,1736377200.0,51358,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.0,-5.6999998,0.0
nan,1736377200.0,51359,35.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.0,-5.5999999,0.0
nan,1736377200.0,51388,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.0,-5.5999999,0.0
nan,1736377200.0,51389,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.0,-5.5999999,0.0
nan,1736377200.0,51418,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.0,-5.5999999,0.0
nan,1736377200.0,51419,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,42.900002,-5.5,0.0
nan,1736377200.0,51448,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,42.900002,-5.5,0.0
nan,1736377200.0,51449,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,42.900002,-5.4000001,0.0
nan,1736377200.0,51478,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,42.900002,-5.4000001,0.0
nan,1736377200.0,51479,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,42.900002,-5.3000002,0.0
nan,1736377200.0,51508,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,42.900002,-5.3000002,0.0
nan,1736377200.0,51509,33.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,42.799999,-5.0999999,0.0
nan,1736377200.0,51538,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,42.799999,-5.0999999,0.0
nan,1736377200.0,51539,27.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,42.900002,-5.0,0.0
nan,1736377200.0,51568,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,42.900002,-5.0,0.0
nan,1736377200.0,51569,21.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,43.0,-5.0999999,0.0
nan,1736377200.0,51598,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,43.0,-5.0999999,0.0
nan,1736377200.0,51599,15.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,43.0,-5.1999998,0.0
nan,1736377200.0,51628,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,43.0,-5.1999998,0.0
nan,1736377200.0,51629,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.0,-5.4000001,0.0
nan,1736377200.0,51658,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.0,-5.4000001,0.0
nan,1736377200.0,51659,5.0,3.0,20.200001,1055.0,63.0,19.9,20.0,22.1,43.099998,-5.5,0.0
nan,1736377200.0,51688,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.1,43.099998,-5.5,0.0
nan,1736377200.0,51689,7.0,2.0,19.799999,1055.0,58.0,19.299999,20.0,21.5,43.200001,-5.5999999,0.0
nan,1736377200.0,51718,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.5,43.200001,-5.5999999,0.0
nan,1736377200.0,51719,19.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.400002,-5.5,0.0
nan,1736377200.0,51748,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.400002,-5.5,0.0
nan,1736377200.0,51749,33.0,0.0,18.9,1055.0,55.0,18.1,20.0,20.4,43.599998,-5.5,0.0
nan,1736377200.0,51778,43.0,0.0,18.9,1055.0,55.0,18.1,20.0,20.4,43.599998,-5.5,0.0
nan,1736377200.0,51779,43.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.799999,-5.4000001,0.0
nan,1736377200.0,51808,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.799999,-5.4000001,0.0
nan,1736377200.0,51809,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.3000002,0.0
nan,1736377200.0,51838,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.3000002,0.0
nan,1736377200.0,51839,45.0,0.0,18.6,1055.0,59.0,18.200001,20.0,20.299999,43.799999,-5.0999999,0.0
nan,1736377200.0,51868,41.0,0.0,18.6,1055.0,59.0,18.200001,20.0,20.299999,43.799999,-5.0999999,0.0
nan,1736377200.0,51869,41.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.6,43.700001,-5.0,0.0
nan,1736377200.0,51898,37.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.6,43.700001,-5.0,0.0
nan,1736377200.0,51899,37.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.599998,-4.9000001,0.0
nan,1736377200.0,51928,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.599998,-4.9000001,0.0
nan,1736377200.0,51929,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.5,-4.8000002,0.0
nan,1736377200.0,51958,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.5,-4.8000002,0.0
nan,1736377200.0,51959,23.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,43.400002,-4.6999998,0.0
nan,1736377200.0,51988,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,43.400002,-4.6999998,0.0
nan,1736377200.0,51989,17.0,0.0,19.9,1055.0,65.0,19.799999,20.0,22.0,43.299999,-4.8000002,0.0
nan,1736377200.0,52018,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,22.0,43.299999,-4.8000002,0.0
nan,1736377200.0,52019,9.0,0.0,20.200001,1055.0,65.0,20.1,20.0,22.200001,43.200001,-4.9000001,0.0
nan,1736377200.0,52048,3.0,4.0,20.200001,1055.0,65.0,20.1,20.0,22.200001,43.200001,-4.9000001,0.0
nan,1736377200.0,52049,3.0,4.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.099998,-5.1999998,0.0
nan,1736377200.0,52078,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.099998,-5.1999998,0.0
nan,1736377200.0,52079,7.0,2.0,19.9,1055.0,58.0,19.299999,20.0,21.6,43.099998,-5.5,0.0
nan,1736377200.0,52108,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.6,43.099998,-5.5,0.0
nan,1736377200.0,52109,19.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.0,-5.5999999,0.0
nan,1736377200.0,52138,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.0,-5.5999999,0.0
nan,1736377200.0,52139,33.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.0,-5.5999999,0.0
nan,1736377200.0,52168,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.0,-5.5999999,0.0
nan,1736377200.0,52169,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.0,-5.5999999,0.0
nan,1736377200.0,52198,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,52199,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,52228,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.099998,-5.5,0.0
nan,1736377200.0,52229,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.099998,-5.5,0.0
nan,1736377200.0,52258,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736377200.0,52259,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736377200.0,52288,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.0,-5.3000002,0.0
nan,1736377200.0,52289,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.0,-5.3000002,0.0
nan,1736377200.0,52318,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.0,43.0,-5.1999998,0.0
nan,1736377200.0,52319,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.0,43.0,-5.1999998,0.0
nan,1736377200.0,52348,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,42.900002,-5.0999999,0.0
nan,1736377200.0,52349,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,42.900002,-5.0999999,0.0
nan,1736377200.0,52378,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.799999,-5.0,0.0
nan,1736377200.0,52379,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.799999,-5.0,0.0
nan,1736377200.0,52408,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,21.9,42.700001,-4.9000001,0.0
nan,1736377200.0,52409,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,21.9,42.700001,-4.9000001,0.0
nan,1736377200.0,52438,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.1,42.700001,-4.9000001,0.0
nan,1736377200.0,52439,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.1,42.700001,-4.9000001,0.0
nan,1736377200.0,52468,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.700001,-5.0999999,0.0
nan,1736377200.0,52469,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.700001,-5.0999999,0.0
nan,1736377200.0,52498,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,42.799999,-5.4000001,0.0
nan,1736377200.0,52499,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,42.799999,-5.4000001,0.0
nan,1736377200.0,52528,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,20.9,42.900002,-5.5,0.0
nan,1736377200.0,52529,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,20.9,42.900002,-5.5,0.0
nan,1736377200.0,52530,33.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.099998,-5.6999998,0.0
nan,1736377200.0,52558,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.099998,-5.6999998,0.0
nan,1736377200.0,52559,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.099998,-5.6999998,0.0
nan,1736377200.0,52560,41.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.5,-5.6999998,0.0
nan,1736377200.0,52588,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.5,-5.6999998,0.0
nan,1736377200.0,52589,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.5,-5.6999998,0.0
nan,1736377200.0,52590,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736377200.0,52618,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736377200.0,52619,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736377200.0,52620,43.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.5,0.0
nan,1736377200.0,52648,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.5,0.0
nan,1736377200.0,52649,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.5,0.0
nan,1736377200.0,52650,41.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.900002,-5.4000001,0.0
nan,1736377200.0,52678,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.900002,-5.4000001,0.0
nan,1736377200.0,52679,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.900002,-5.4000001,0.0
nan,1736377200.0,52680,35.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.799999,-5.3000002,0.0
nan,1736377200.0,52708,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.799999,-5.3000002,0.0
nan,1736377200.0,52709,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.799999,-5.3000002,0.0
nan,1736377200.0,52710,29.0,0.0,19.299999,1055.0,63.0,19.200001,20.0,21.4,43.700001,-5.0999999,0.0
nan,1736377200.0,52739,21.0,0.0,19.299999,1055.0,63.0,19.200001,20.0,21.4,43.700001,-5.0999999,0.0
nan,1736377200.0,52740,21.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,43.599998,-5.0,0.0
nan,1736377200.0,52769,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,43.599998,-5.0,0.0
nan,1736377200.0,52770,17.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.5,-4.9000001,0.0
nan,1736377200.0,52799,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.5,-4.9000001,0.0
nan,1736377200.0,52800,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736377200.0,52829,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736377200.0,52830,5.0,3.0,20.200001,1055.0,62.0,19.9,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,52859,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,52860,7.0,2.0,19.799999,1055.0,59.0,19.299999,20.0,21.700001,43.200001,-5.0999999,0.0
nan,1736377200.0,52889,19.0,0.0,19.799999,1055.0,59.0,19.299999,20.0,21.700001,43.200001,-5.0999999,0.0
nan,1736377200.0,52890,19.0,0.0,19.299999,1055.0,55.0,18.700001,20.0,21.0,43.200001,-5.1999998,0.0
nan,1736377200.0,52919,31.0,0.0,19.299999,1055.0,55.0,18.700001,20.0,21.0,43.200001,-5.1999998,0.0
nan,1736377200.0,52920,31.0,0.0,18.9,1055.0,55.0,18.299999,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,52949,39.0,0.0,18.9,1055.0,55.0,18.299999,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,52950,39.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736377200.0,52979,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736377200.0,52980,43.0,0.0,18.700001,1055.0,56.0,18.200001,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,53009,41.0,0.0,18.700001,1055.0,56.0,18.200001,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,53010,41.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.5999999,0.0
nan,1736377200.0,53039,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.5999999,0.0
nan,1736377200.0,53040,39.0,0.0,18.9,1055.0,60.0,18.5,20.0,20.700001,43.200001,-5.5999999,0.0
nan,1736377200.0,53069,35.0,0.0,18.9,1055.0,60.0,18.5,20.0,20.700001,43.200001,-5.5999999,0.0
nan,1736377200.0,53070,35.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.0,43.099998,-5.5,0.0
nan,1736377200.0,53099,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.0,43.099998,-5.5,0.0
nan,1736377200.0,53100,27.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.099998,-5.4000001,0.0
nan,1736377200.0,53129,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.099998,-5.4000001,0.0
nan,1736377200.0,53130,21.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,43.0,-5.3000002,0.0
nan,1736377200.0,53159,15.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,43.0,-5.3000002,0.0
nan,1736377200.0,53160,15.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.900002,-5.1999998,0.0
nan,1736377200.0,53189,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.900002,-5.1999998,0.0
nan,1736377200.0,53190,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.799999,-5.0,0.0
nan,1736377200.0,53219,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.799999,-5.0,0.0
nan,1736377200.0,53220,5.0,3.0,20.200001,1055.0,63.0,19.9,20.0,22.1,42.700001,-5.0,0.0
nan,1736377200.0,53249,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.1,42.700001,-5.0,0.0
nan,1736377200.0,53250,7.0,2.0,19.799999,1055.0,58.0,19.299999,20.0,21.5,42.700001,-5.0,0.0
nan,1736377200.0,53279,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.5,42.700001,-5.0,0.0
nan,1736377200.0,53280,19.0,0.0,19.299999,1055.0,56.0,18.6,20.0,20.9,42.799999,-5.0,0.0
nan,1736377200.0,53309,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,20.9,42.799999,-5.0,0.0
nan,1736377200.0,53310,33.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,43.099998,-5.0,0.0
nan,1736377200.0,53339,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,43.099998,-5.0,0.0
nan,1736377200.0,53340,41.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.1,43.400002,-4.9000001,0.0
nan,1736377200.0,53369,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.1,43.400002,-4.9000001,0.0
nan,1736377200.0,53370,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.599998,-4.8000002,0.0
nan,1736377200.0,53399,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.599998,-4.8000002,0.0
nan,1736377200.0,53400,43.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.799999,-4.8000002,0.0
nan,1736377200.0,53429,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.799999,-4.8000002,0.0
nan,1736377200.0,53430,41.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.900002,-4.8000002,0.0
nan,1736377200.0,53459,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.900002,-4.8000002,0.0
nan,1736377200.0,53460,35.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.0,43.700001,-4.9000001,0.0
nan,1736377200.0,53489,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.0,43.700001,-4.9000001,0.0
nan,1736377200.0,53490,29.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.4,43.599998,-5.0,0.0
nan,1736377200.0,53519,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.4,43.599998,-5.0,0.0
nan,1736377200.0,53520,23.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,43.5,-5.0999999,0.0
nan,1736377200.0,53549,15.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,43.5,-5.0999999,0.0
