Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736377200.0,53550,15.0,0.0,19.9,1055.0,65.0,19.799999,20.0,22.0,43.400002,-5.3000002,0.0
nan,1736377200.0,53579,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,22.0,43.400002,-5.3000002,0.0
nan,1736377200.0,53580,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.5,0.0
nan,1736377200.0,53609,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.5,0.0
nan,1736377200.0,53610,5.0,3.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736377200.0,53639,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736377200.0,53640,7.0,2.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.5999999,0.0
nan,1736377200.0,53669,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.5999999,0.0
nan,1736377200.0,53670,19.0,0.0,19.299999,1055.0,56.0,18.6,20.0,21.0,43.200001,-5.5999999,0.0
nan,1736377200.0,53699,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,21.0,43.200001,-5.5999999,0.0
nan,1736377200.0,53700,33.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.5,0.0
nan,1736377200.0,53729,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.5,0.0
nan,1736377200.0,53730,41.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.5,0.0
nan,1736377200.0,53759,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.5,0.0
nan,1736377200.0,53760,45.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736377200.0,53789,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736377200.0,53790,43.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,53819,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.3000002,0.0
nan,1736377200.0,53820,39.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.200001,-5.1999998,0.0
nan,1736377200.0,53849,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.200001,-5.1999998,0.0
nan,1736377200.0,53850,35.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.0999999,0.0
nan,1736377200.0,53879,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.0999999,0.0
nan,1736377200.0,53880,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.0,0.0
nan,1736377200.0,53909,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.0,0.0
nan,1736377200.0,53910,23.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.900002,-4.9000001,0.0
nan,1736377200.0,53939,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.900002,-4.9000001,0.0
nan,1736377200.0,53940,17.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.799999,-4.9000001,0.0
nan,1736377200.0,53969,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.799999,-4.9000001,0.0
nan,1736377200.0,53970,11.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.799999,-5.0,0.0
nan,1736377200.0,53999,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.799999,-5.0,0.0
nan,1736377200.0,54000,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.799999,-5.3000002,0.0
nan,1736377200.0,54029,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.799999,-5.3000002,0.0
nan,1736377200.0,54030,5.0,3.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.900002,-5.5999999,0.0
nan,1736377200.0,54059,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.900002,-5.5999999,0.0
nan,1736377200.0,54060,15.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,43.0,-5.6999998,0.0
nan,1736377200.0,54089,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,43.0,-5.6999998,0.0
nan,1736377200.0,54090,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.5,43.200001,-5.6999998,0.0
nan,1736377200.0,54119,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.5,43.200001,-5.6999998,0.0
nan,1736377200.0,54120,39.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.5,-5.5999999,0.0
nan,1736377200.0,54149,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.5,-5.5999999,0.0
nan,1736377200.0,54150,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736377200.0,54179,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736377200.0,54180,45.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.900002,-5.4000001,0.0
nan,1736377200.0,54209,43.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.900002,-5.4000001,0.0
nan,1736377200.0,54210,43.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.799999,-5.3000002,0.0
nan,1736377200.0,54239,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.799999,-5.3000002,0.0
nan,1736377200.0,54240,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.799999,-5.3000002,0.0
nan,1736377200.0,54269,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.9,43.799999,-5.0999999,0.0
nan,1736377200.0,54270,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.9,43.799999,-5.0999999,0.0
nan,1736377200.0,54299,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.700001,-5.0,0.0
nan,1736377200.0,54300,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.700001,-5.0,0.0
nan,1736377200.0,54329,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.599998,-4.9000001,0.0
nan,1736377200.0,54330,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.599998,-4.9000001,0.0
nan,1736377200.0,54359,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736377200.0,54360,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736377200.0,54389,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.1,43.400002,-4.8000002,0.0
nan,1736377200.0,54390,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.1,43.400002,-4.8000002,0.0
nan,1736377200.0,54419,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.9000001,0.0
nan,1736377200.0,54420,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.299999,-4.9000001,0.0
nan,1736377200.0,54449,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.0999999,0.0
nan,1736377200.0,54450,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.0999999,0.0
nan,1736377200.0,54479,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.099998,-5.3000002,0.0
nan,1736377200.0,54480,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.099998,-5.3000002,0.0
nan,1736377200.0,54481,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.5,0.0
nan,1736377200.0,54509,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.5,0.0
nan,1736377200.0,54510,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.5,0.0
nan,1736377200.0,54511,39.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736377200.0,54539,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736377200.0,54540,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736377200.0,54541,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,54569,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,54570,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,54571,43.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736377200.0,54599,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736377200.0,54600,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736377200.0,54601,41.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.200001,-5.5,0.0
nan,1736377200.0,54629,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.200001,-5.5,0.0
nan,1736377200.0,54630,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.200001,-5.5,0.0
nan,1736377200.0,54631,35.0,0.0,19.0,1055.0,61.0,18.799999,20.0,20.9,43.099998,-5.4000001,0.0
nan,1736377200.0,54659,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,20.9,43.099998,-5.4000001,0.0
nan,1736377200.0,54660,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,20.9,43.099998,-5.4000001,0.0
nan,1736377200.0,54661,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.3000002,0.0
nan,1736377200.0,54689,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.3000002,0.0
nan,1736377200.0,54690,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.3000002,0.0
nan,1736377200.0,54691,23.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.5,42.900002,-5.1999998,0.0
nan,1736377200.0,54719,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.5,42.900002,-5.1999998,0.0
nan,1736377200.0,54720,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.5,42.900002,-5.1999998,0.0
nan,1736377200.0,54721,17.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.799999,-5.0999999,0.0
nan,1736377200.0,54749,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.799999,-5.0999999,0.0
nan,1736377200.0,54750,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.799999,-5.0999999,0.0
nan,1736377200.0,54751,11.0,0.0,20.1,1055.0,65.0,20.0,20.0,22.1,42.700001,-5.0,0.0
nan,1736377200.0,54779,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.1,42.700001,-5.0,0.0
nan,1736377200.0,54780,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.1,42.700001,-5.0,0.0
nan,1736377200.0,54781,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.700001,-4.9000001,0.0
nan,1736377200.0,54809,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.700001,-4.9000001,0.0
nan,1736377200.0,54810,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.700001,-4.9000001,0.0
nan,1736377200.0,54811,5.0,3.0,20.0,1055.0,60.0,19.5,20.0,21.700001,42.700001,-4.9000001,0.0
nan,1736377200.0,54839,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.700001,42.700001,-4.9000001,0.0
nan,1736377200.0,54840,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.700001,42.700001,-4.9000001,0.0
nan,1736377200.0,54841,15.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.0,42.900002,-4.9000001,0.0
nan,1736377200.0,54869,29.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.0,42.900002,-4.9000001,0.0
nan,1736377200.0,54870,29.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.0,42.900002,-4.9000001,0.0
nan,1736377200.0,54871,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.5,43.099998,-4.9000001,0.0
nan,1736377200.0,54899,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.5,43.099998,-4.9000001,0.0
nan,1736377200.0,54900,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.5,43.099998,-4.9000001,0.0
nan,1736377200.0,54901,39.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.400002,-4.9000001,0.0
nan,1736377200.0,54929,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.400002,-4.9000001,0.0
nan,1736377200.0,54930,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.400002,-4.9000001,0.0
nan,1736377200.0,54931,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.700001,-4.8000002,0.0
nan,1736377200.0,54959,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.700001,-4.8000002,0.0
nan,1736377200.0,54960,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.700001,-4.8000002,0.0
nan,1736377200.0,54961,45.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.799999,-4.8000002,0.0
nan,1736377200.0,54989,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.799999,-4.8000002,0.0
nan,1736377200.0,54990,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.799999,-4.8000002,0.0
nan,1736377200.0,54991,41.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.799999,-4.8000002,0.0
nan,1736377200.0,55019,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.799999,-4.8000002,0.0
nan,1736377200.0,55020,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.799999,-4.8000002,0.0
nan,1736377200.0,55021,37.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.700001,-4.9000001,0.0
nan,1736377200.0,55050,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.700001,-4.9000001,0.0
nan,1736377200.0,55051,31.0,0.0,19.200001,1055.0,63.0,19.0,20.0,21.299999,43.599998,-5.0,0.0
nan,1736377200.0,55080,25.0,0.0,19.200001,1055.0,63.0,19.0,20.0,21.299999,43.599998,-5.0,0.0
nan,1736377200.0,55081,25.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.6,43.5,-5.1999998,0.0
nan,1736377200.0,55110,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.6,43.5,-5.1999998,0.0
nan,1736377200.0,55111,17.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-5.4000001,0.0
nan,1736377200.0,55140,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-5.4000001,0.0
nan,1736377200.0,55141,11.0,0.0,20.1,1055.0,65.0,20.1,20.0,22.1,43.299999,-5.5999999,0.0
nan,1736377200.0,55170,3.0,4.0,20.1,1055.0,65.0,20.1,20.0,22.1,43.299999,-5.5999999,0.0
nan,1736377200.0,55171,3.0,4.0,20.200001,1055.0,64.0,20.1,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736377200.0,55200,3.0,4.0,20.200001,1055.0,64.0,20.1,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736377200.0,55201,3.0,4.0,20.0,1055.0,60.0,19.6,20.0,21.9,43.200001,-5.5999999,0.0
nan,1736377200.0,55230,13.0,0.0,20.0,1055.0,60.0,19.6,20.0,21.9,43.200001,-5.5999999,0.0
nan,1736377200.0,55231,13.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.5,0.0
nan,1736377200.0,55260,29.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.5,0.0
nan,1736377200.0,55261,29.0,0.0,18.799999,1055.0,53.0,18.1,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736377200.0,55290,43.0,0.0,18.799999,1055.0,53.0,18.1,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736377200.0,55291,43.0,0.0,18.4,1055.0,53.0,17.799999,20.0,19.9,43.200001,-5.3000002,0.0
nan,1736377200.0,55320,49.0,0.0,18.4,1055.0,53.0,17.799999,20.0,19.9,43.200001,-5.3000002,0.0
nan,1736377200.0,55321,49.0,0.0,18.200001,1055.0,54.0,17.700001,20.0,19.799999,43.200001,-5.1999998,0.0
nan,1736377200.0,55350,51.0,0.0,18.200001,1055.0,54.0,17.700001,20.0,19.799999,43.200001,-5.1999998,0.0
nan,1736377200.0,55351,51.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.0999999,0.0
nan,1736377200.0,55380,49.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.0999999,0.0
nan,1736377200.0,55381,49.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.200001,43.099998,-5.0,0.0
nan,1736377200.0,55410,45.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.200001,43.099998,-5.0,0.0
nan,1736377200.0,55411,45.0,0.0,18.5,1055.0,60.0,18.299999,20.0,20.6,43.099998,-4.9000001,0.0
nan,1736377200.0,55440,39.0,0.0,18.5,1055.0,60.0,18.299999,20.0,20.6,43.099998,-4.9000001,0.0
nan,1736377200.0,55441,39.0,0.0,18.799999,1055.0,61.0,18.700001,20.0,21.0,43.0,-4.8000002,0.0
nan,1736377200.0,55470,31.0,0.0,18.799999,1055.0,61.0,18.700001,20.0,21.0,43.0,-4.8000002,0.0
nan,1736377200.0,55471,31.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.299999,42.900002,-4.9000001,0.0
nan,1736377200.0,55500,25.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.299999,42.900002,-4.9000001,0.0
nan,1736377200.0,55501,25.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,42.900002,-5.0,0.0
nan,1736377200.0,55530,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,42.900002,-5.0,0.0
nan,1736377200.0,55531,19.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,42.900002,-5.1999998,0.0
nan,1736377200.0,55560,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,42.900002,-5.1999998,0.0
nan,1736377200.0,55561,13.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.0,-5.4000001,0.0
nan,1736377200.0,55590,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.0,-5.4000001,0.0
nan,1736377200.0,55591,7.0,2.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.0,-5.5999999,0.0
nan,1736377200.0,55620,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.0,-5.5999999,0.0
nan,1736377200.0,55621,5.0,3.0,20.1,1055.0,62.0,19.700001,20.0,21.9,43.099998,-5.5999999,0.0
nan,1736377200.0,55650,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,21.9,43.099998,-5.5999999,0.0
nan,1736377200.0,55651,11.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.200001,-5.5999999,0.0
nan,1736377200.0,55680,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.200001,-5.5999999,0.0
nan,1736377200.0,55681,25.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.400002,-5.5,0.0
nan,1736377200.0,55710,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.400002,-5.5,0.0
nan,1736377200.0,55711,37.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.299999,43.700001,-5.4000001,0.0
nan,1736377200.0,55740,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.299999,43.700001,-5.4000001,0.0
nan,1736377200.0,55741,43.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.900002,-5.4000001,0.0
nan,1736377200.0,55770,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.900002,-5.4000001,0.0
nan,1736377200.0,55771,45.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.1,43.900002,-5.3000002,0.0
nan,1736377200.0,55800,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.1,43.900002,-5.3000002,0.0
nan,1736377200.0,55801,43.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.4,43.900002,-5.1999998,0.0
nan,1736377200.0,55830,39.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.4,43.900002,-5.1999998,0.0
nan,1736377200.0,55831,39.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.799999,-5.0,0.0
nan,1736377200.0,55860,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.799999,-5.0,0.0
nan,1736377200.0,55861,33.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.700001,-4.9000001,0.0
nan,1736377200.0,55890,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.700001,-4.9000001,0.0
nan,1736377200.0,55891,27.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.599998,-4.8000002,0.0
nan,1736377200.0,55920,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.599998,-4.8000002,0.0
nan,1736377200.0,55921,21.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.799999,43.5,-4.8000002,0.0
nan,1736377200.0,55950,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.799999,43.5,-4.8000002,0.0
nan,1736377200.0,55951,15.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736377200.0,55980,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736377200.0,55981,9.0,0.0,20.299999,1055.0,65.0,20.1,20.0,22.200001,43.299999,-5.0999999,0.0
nan,1736377200.0,56010,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.200001,43.299999,-5.0999999,0.0
nan,1736377200.0,56011,3.0,4.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,43.299999,-5.4000001,0.0
nan,1736377200.0,56040,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,43.299999,-5.4000001,0.0
nan,1736377200.0,56041,7.0,2.0,19.9,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.5999999,0.0
nan,1736377200.0,56070,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.5999999,0.0
nan,1736377200.0,56071,19.0,0.0,19.299999,1055.0,54.0,18.5,20.0,20.799999,43.200001,-5.5999999,0.0
nan,1736377200.0,56100,35.0,0.0,19.299999,1055.0,54.0,18.5,20.0,20.799999,43.200001,-5.5999999,0.0
nan,1736377200.0,56101,35.0,0.0,18.700001,1055.0,53.0,17.9,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,56130,47.0,0.0,18.700001,1055.0,53.0,17.9,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,56131,47.0,0.0,18.4,1055.0,54.0,17.700001,20.0,19.799999,43.200001,-5.5,0.0
nan,1736377200.0,56160,51.0,0.0,18.4,1055.0,54.0,17.700001,20.0,19.799999,43.200001,-5.5,0.0
nan,1736377200.0,56161,51.0,0.0,18.299999,1055.0,55.0,17.700001,20.0,19.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,56190,51.0,0.0,18.299999,1055.0,55.0,17.700001,20.0,19.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,56191,51.0,0.0,18.299999,1055.0,57.0,17.799999,20.0,20.0,43.200001,-5.3000002,0.0
nan,1736377200.0,56220,49.0,0.0,18.299999,1055.0,57.0,17.799999,20.0,20.0,43.200001,-5.3000002,0.0
nan,1736377200.0,56221,49.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.4,43.200001,-5.1999998,0.0
nan,1736377200.0,56250,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.4,43.200001,-5.1999998,0.0
nan,1736377200.0,56251,43.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736377200.0,56280,37.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.799999,43.099998,-5.0999999,0.0
nan,1736377200.0,56281,37.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.1,43.0,-5.0,0.0
nan,1736377200.0,56310,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.1,43.0,-5.0,0.0
nan,1736377200.0,56311,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,42.900002,-4.9000001,0.0
nan,1736377200.0,56340,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,42.900002,-4.9000001,0.0
nan,1736377200.0,56341,23.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,42.799999,-5.0,0.0
nan,1736377200.0,56370,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,42.799999,-5.0,0.0
nan,1736377200.0,56371,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,42.799999,-5.0,0.0
nan,1736377200.0,56400,9.0,0.0,19.799999,1055.0,64.0,19.799999,20.0,21.9,42.799999,-5.0999999,0.0
nan,1736377200.0,56401,9.0,0.0,19.799999,1055.0,64.0,19.799999,20.0,21.9,42.799999,-5.0999999,0.0
nan,1736377200.0,56430,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.1,42.900002,-5.4000001,0.0
nan,1736377200.0,56431,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.1,42.900002,-5.4000001,0.0
nan,1736377200.0,56460,9.0,0.0,20.1,1055.0,63.0,19.799999,20.0,22.1,43.0,-5.5999999,0.0
nan,1736377200.0,56461,9.0,0.0,20.1,1055.0,63.0,19.799999,20.0,22.1,43.0,-5.5999999,0.0
nan,1736377200.0,56490,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.5,43.099998,-5.5999999,0.0
nan,1736377200.0,56491,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.5,43.099998,-5.5999999,0.0
nan,1736377200.0,56520,35.0,0.0,19.299999,1055.0,55.0,18.5,20.0,20.9,43.200001,-5.5999999,0.0
nan,1736377200.0,56521,35.0,0.0,19.299999,1055.0,55.0,18.5,20.0,20.9,43.200001,-5.5999999,0.0
nan,1736377200.0,56550,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.400002,-5.5999999,0.0
nan,1736377200.0,56551,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.400002,-5.5999999,0.0
nan,1736377200.0,56580,47.0,0.0,18.6,1055.0,55.0,17.9,20.0,20.1,43.799999,-5.5,0.0
nan,1736377200.0,56581,47.0,0.0,18.6,1055.0,55.0,17.9,20.0,20.1,43.799999,-5.5,0.0
nan,1736377200.0,56610,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.900002,-5.4000001,0.0
nan,1736377200.0,56611,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.900002,-5.4000001,0.0
nan,1736377200.0,56640,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736377200.0,56641,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.3000002,0.0
nan,1736377200.0,56670,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.799999,-5.1999998,0.0
nan,1736377200.0,56671,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.799999,-5.1999998,0.0
nan,1736377200.0,56672,37.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-5.0,0.0
nan,1736377200.0,56700,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-5.0,0.0
nan,1736377200.0,56701,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-5.0,0.0
nan,1736377200.0,56702,29.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.4,43.599998,-4.9000001,0.0
nan,1736377200.0,56730,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.4,43.599998,-4.9000001,0.0
nan,1736377200.0,56731,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.4,43.599998,-4.9000001,0.0
nan,1736377200.0,56732,23.0,0.0,19.5,1055.0,63.0,19.5,20.0,21.700001,43.5,-4.8000002,0.0
nan,1736377200.0,56761,15.0,0.0,19.5,1055.0,63.0,19.5,20.0,21.700001,43.5,-4.8000002,0.0
nan,1736377200.0,56762,15.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736377200.0,56791,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736377200.0,56792,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,56821,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,56822,5.0,3.0,20.200001,1055.0,63.0,19.799999,20.0,22.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,56851,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,56852,9.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.6,43.200001,-5.5,0.0
nan,1736377200.0,56881,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.6,43.200001,-5.5,0.0
nan,1736377200.0,56882,21.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.099998,-5.5999999,0.0
nan,1736377200.0,56911,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.099998,-5.5999999,0.0
nan,1736377200.0,56912,33.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.5999999,0.0
nan,1736377200.0,56941,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.5999999,0.0
nan,1736377200.0,56942,41.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,56971,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,56972,45.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.5,0.0
nan,1736377200.0,57001,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.5,0.0
nan,1736377200.0,57002,43.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,57031,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,57032,41.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736377200.0,57061,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.200001,-5.3000002,0.0
nan,1736377200.0,57062,35.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.1999998,0.0
nan,1736377200.0,57091,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.1999998,0.0
nan,1736377200.0,57092,29.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.299999,43.0,-5.0999999,0.0
nan,1736377200.0,57121,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.299999,43.0,-5.0999999,0.0
nan,1736377200.0,57122,23.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.900002,-5.0,0.0
nan,1736377200.0,57151,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.900002,-5.0,0.0
nan,1736377200.0,57152,17.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.799999,-4.9000001,0.0
nan,1736377200.0,57181,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.799999,-4.9000001,0.0
nan,1736377200.0,57182,11.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.799999,-4.9000001,0.0
nan,1736377200.0,57211,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.799999,-4.9000001,0.0
nan,1736377200.0,57212,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.900002,-5.1999998,0.0
nan,1736377200.0,57241,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.900002,-5.1999998,0.0
nan,1736377200.0,57242,5.0,3.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.0,-5.5,0.0
nan,1736377200.0,57271,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.0,-5.5,0.0
nan,1736377200.0,57272,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.5999999,0.0
nan,1736377200.0,57301,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.5999999,0.0
nan,1736377200.0,57302,29.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.200001,-5.6999998,0.0
nan,1736377200.0,57331,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.200001,-5.6999998,0.0
nan,1736377200.0,57332,39.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.5,-5.5999999,0.0
nan,1736377200.0,57361,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.5,-5.5999999,0.0
nan,1736377200.0,57362,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736377200.0,57391,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736377200.0,57392,45.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736377200.0,57421,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.799999,-5.4000001,0.0
nan,1736377200.0,57422,41.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.700001,-5.3000002,0.0
nan,1736377200.0,57451,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.700001,-5.3000002,0.0
nan,1736377200.0,57452,37.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.700001,-5.0999999,0.0
nan,1736377200.0,57481,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.700001,-5.0999999,0.0
nan,1736377200.0,57482,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.599998,-5.0,0.0
nan,1736377200.0,57511,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.599998,-5.0,0.0
nan,1736377200.0,57512,25.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.6,43.5,-4.9000001,0.0
nan,1736377200.0,57541,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.6,43.5,-4.9000001,0.0
nan,1736377200.0,57542,17.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736377200.0,57571,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736377200.0,57572,11.0,0.0,20.1,1055.0,65.0,20.0,20.0,22.1,43.299999,-4.9000001,0.0
nan,1736377200.0,57601,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.1,43.299999,-4.9000001,0.0
nan,1736377200.0,57602,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,57631,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,57632,5.0,3.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.099998,-5.4000001,0.0
nan,1736377200.0,57661,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.099998,-5.4000001,0.0
nan,1736377200.0,57662,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.0,-5.6999998,0.0
nan,1736377200.0,57691,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.0,-5.6999998,0.0
nan,1736377200.0,57692,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.0,-5.6999998,0.0
nan,1736377200.0,57721,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.0,-5.6999998,0.0
nan,1736377200.0,57722,39.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.6999998,0.0
nan,1736377200.0,57751,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.6999998,0.0
nan,1736377200.0,57752,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.099998,-5.6999998,0.0
nan,1736377200.0,57781,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.099998,-5.6999998,0.0
nan,1736377200.0,57782,43.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,57811,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,57812,41.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.6,43.0,-5.5,0.0
nan,1736377200.0,57841,37.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.6,43.0,-5.5,0.0
nan,1736377200.0,57842,37.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.0,-5.3000002,0.0
nan,1736377200.0,57871,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.0,-5.3000002,0.0
nan,1736377200.0,57872,31.0,0.0,19.299999,1055.0,63.0,19.0,20.0,21.200001,42.900002,-5.3000002,0.0
nan,1736377200.0,57901,25.0,0.0,19.299999,1055.0,63.0,19.0,20.0,21.200001,42.900002,-5.3000002,0.0
nan,1736377200.0,57902,25.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,42.900002,-5.1999998,0.0
nan,1736377200.0,57931,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,42.900002,-5.1999998,0.0
nan,1736377200.0,57932,19.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.700001,-5.0999999,0.0
nan,1736377200.0,57961,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.700001,-5.0999999,0.0
nan,1736377200.0,57962,11.0,0.0,20.1,1055.0,65.0,19.9,20.0,22.1,42.599998,-5.0,0.0
nan,1736377200.0,57991,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.1,42.599998,-5.0,0.0
nan,1736377200.0,57992,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.1,42.599998,-5.0,0.0
nan,1736377200.0,58021,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.1,42.599998,-5.0,0.0
nan,1736377200.0,58022,7.0,2.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.700001,-5.0,0.0
nan,1736377200.0,58051,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.700001,-5.0,0.0
nan,1736377200.0,58052,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,42.799999,-4.9000001,0.0
nan,1736377200.0,58081,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,42.799999,-4.9000001,0.0
nan,1736377200.0,58082,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.5,43.0,-4.9000001,0.0
nan,1736377200.0,58111,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.5,43.0,-4.9000001,0.0
nan,1736377200.0,58112,39.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,58141,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,58142,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.599998,-4.8000002,0.0
nan,1736377200.0,58171,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.599998,-4.8000002,0.0
nan,1736377200.0,58172,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.799999,-4.8000002,0.0
nan,1736377200.0,58201,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.799999,-4.8000002,0.0
nan,1736377200.0,58202,43.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.799999,-4.8000002,0.0
nan,1736377200.0,58231,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.799999,-4.8000002,0.0
nan,1736377200.0,58232,37.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.700001,-4.9000001,0.0
nan,1736377200.0,58261,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.700001,-4.9000001,0.0
nan,1736377200.0,58262,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.599998,-5.0,0.0
nan,1736377200.0,58291,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.599998,-5.0,0.0
nan,1736377200.0,58292,25.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.6,43.5,-5.0999999,0.0
nan,1736377200.0,58321,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.6,43.5,-5.0999999,0.0
nan,1736377200.0,58322,17.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-5.3000002,0.0
nan,1736377200.0,58351,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-5.3000002,0.0
nan,1736377200.0,58352,11.0,0.0,20.1,1055.0,64.0,20.0,20.0,22.1,43.400002,-5.5999999,0.0
nan,1736377200.0,58381,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.1,43.400002,-5.5999999,0.0
nan,1736377200.0,58382,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736377200.0,58411,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736377200.0,58412,5.0,3.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.5999999,0.0
nan,1736377200.0,58441,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.5999999,0.0
nan,1736377200.0,58442,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.5999999,0.0
nan,1736377200.0,58471,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,58472,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,58501,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.200001,-5.5,0.0
nan,1736377200.0,58502,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.200001,-5.5,0.0
nan,1736377200.0,58531,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,58532,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,58561,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,58562,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,58591,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,58592,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,58621,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.6,43.200001,-5.1999998,0.0
nan,1736377200.0,58622,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.6,43.200001,-5.1999998,0.0
nan,1736377200.0,58651,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.099998,-5.0999999,0.0
nan,1736377200.0,58652,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.099998,-5.0999999,0.0
nan,1736377200.0,58681,25.0,0.0,19.299999,1055.0,62.0,19.0,20.0,21.200001,43.0,-5.0,0.0
nan,1736377200.0,58682,25.0,0.0,19.299999,1055.0,62.0,19.0,20.0,21.200001,43.0,-5.0,0.0
nan,1736377200.0,58711,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,42.900002,-4.9000001,0.0
nan,1736377200.0,58712,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,42.900002,-4.9000001,0.0
nan,1736377200.0,58713,19.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,42.900002,-4.9000001,0.0
nan,1736377200.0,58741,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,42.900002,-4.9000001,0.0
nan,1736377200.0,58742,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,42.900002,-4.9000001,0.0
nan,1736377200.0,58743,13.0,0.0,20.1,1055.0,64.0,19.9,20.0,22.1,42.799999,-5.0,0.0
nan,1736377200.0,58771,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,42.799999,-5.0,0.0
nan,1736377200.0,58772,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,42.799999,-5.0,0.0
nan,1736377200.0,58773,7.0,2.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.799999,-5.3000002,0.0
nan,1736377200.0,58801,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.799999,-5.3000002,0.0
nan,1736377200.0,58802,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.799999,-5.3000002,0.0
nan,1736377200.0,58803,5.0,3.0,20.200001,1055.0,62.0,19.700001,20.0,22.0,42.900002,-5.5999999,0.0
nan,1736377200.0,58831,11.0,0.0,20.200001,1055.0,62.0,19.700001,20.0,22.0,42.900002,-5.5999999,0.0
nan,1736377200.0,58832,11.0,0.0,20.200001,1055.0,62.0,19.700001,20.0,22.0,42.900002,-5.5999999,0.0
nan,1736377200.0,58833,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,43.0,-5.6999998,0.0
nan,1736377200.0,58862,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,43.0,-5.6999998,0.0
nan,1736377200.0,58863,25.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.099998,-5.6999998,0.0
nan,1736377200.0,58892,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.099998,-5.6999998,0.0
nan,1736377200.0,58893,37.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.5999999,0.0
nan,1736377200.0,58922,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.5999999,0.0
nan,1736377200.0,58923,43.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736377200.0,58952,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736377200.0,58953,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.5,0.0
nan,1736377200.0,58982,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.5,0.0
nan,1736377200.0,58983,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.799999,-5.4000001,0.0
nan,1736377200.0,59012,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.799999,-5.4000001,0.0
nan,1736377200.0,59013,39.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.700001,-5.1999998,0.0
nan,1736377200.0,59042,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.700001,-5.1999998,0.0
nan,1736377200.0,59043,33.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.200001,43.599998,-5.0999999,0.0
nan,1736377200.0,59072,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.200001,43.599998,-5.0999999,0.0
nan,1736377200.0,59073,27.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,43.5,-4.9000001,0.0
nan,1736377200.0,59102,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,43.5,-4.9000001,0.0
nan,1736377200.0,59103,21.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.400002,-4.8000002,0.0
nan,1736377200.0,59132,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.400002,-4.8000002,0.0
nan,1736377200.0,59133,13.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736377200.0,59162,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736377200.0,59163,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.0,0.0
nan,1736377200.0,59192,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.0,0.0
nan,1736377200.0,59193,5.0,3.0,20.1,1055.0,62.0,19.700001,20.0,22.0,43.200001,-5.3000002,0.0
nan,1736377200.0,59222,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,43.200001,-5.3000002,0.0
nan,1736377200.0,59223,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.099998,-5.5,0.0
nan,1736377200.0,59252,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.099998,-5.5,0.0
nan,1736377200.0,59253,25.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.799999,43.099998,-5.6999998,0.0
nan,1736377200.0,59282,37.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.799999,43.099998,-5.6999998,0.0
nan,1736377200.0,59283,37.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.099998,-5.6999998,0.0
nan,1736377200.0,59312,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.099998,-5.6999998,0.0
nan,1736377200.0,59313,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.099998,-5.6999998,0.0
nan,1736377200.0,59342,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.099998,-5.6999998,0.0
nan,1736377200.0,59343,45.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,59372,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,59373,41.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.099998,-5.5,0.0
nan,1736377200.0,59402,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.099998,-5.5,0.0
nan,1736377200.0,59403,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736377200.0,59432,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736377200.0,59433,33.0,0.0,19.200001,1055.0,62.0,18.9,20.0,21.1,43.0,-5.3000002,0.0
nan,1736377200.0,59462,27.0,0.0,19.200001,1055.0,62.0,18.9,20.0,21.1,43.0,-5.3000002,0.0
nan,1736377200.0,59463,27.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,42.900002,-5.1999998,0.0
nan,1736377200.0,59492,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,42.900002,-5.1999998,0.0
nan,1736377200.0,59493,21.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,42.799999,-5.0999999,0.0
nan,1736377200.0,59522,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,42.799999,-5.0999999,0.0
nan,1736377200.0,59523,13.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.0,42.700001,-5.0,0.0
nan,1736377200.0,59552,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.0,42.700001,-5.0,0.0
nan,1736377200.0,59553,9.0,0.0,20.299999,1055.0,65.0,20.1,20.0,22.200001,42.599998,-5.0,0.0
nan,1736377200.0,59582,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.200001,42.599998,-5.0,0.0
nan,1736377200.0,59583,3.0,4.0,20.299999,1055.0,63.0,19.9,20.0,22.1,42.599998,-5.0,0.0
nan,1736377200.0,59612,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.1,42.599998,-5.0,0.0
nan,1736377200.0,59613,7.0,2.0,19.9,1055.0,59.0,19.299999,20.0,21.6,42.700001,-5.0,0.0
nan,1736377200.0,59642,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.6,42.700001,-5.0,0.0
nan,1736377200.0,59643,19.0,0.0,19.4,1055.0,55.0,18.6,20.0,20.9,42.900002,-5.0,0.0
nan,1736377200.0,59672,33.0,0.0,19.4,1055.0,55.0,18.6,20.0,20.9,42.900002,-5.0,0.0
nan,1736377200.0,59673,33.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.4,43.099998,-4.9000001,0.0
nan,1736377200.0,59702,41.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.4,43.099998,-4.9000001,0.0
nan,1736377200.0,59703,41.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.200001,43.400002,-4.9000001,0.0
nan,1736377200.0,59732,45.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.200001,43.400002,-4.9000001,0.0
nan,1736377200.0,59733,45.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.1,43.700001,-4.8000002,0.0
nan,1736377200.0,59762,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.1,43.700001,-4.8000002,0.0
nan,1736377200.0,59763,43.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-4.8000002,0.0
nan,1736377200.0,59792,39.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-4.8000002,0.0
nan,1736377200.0,59793,39.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.799999,-4.8000002,0.0
nan,1736377200.0,59822,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.799999,-4.8000002,0.0
nan,1736377200.0,59823,35.0,0.0,19.1,1055.0,62.0,18.799999,20.0,21.0,43.700001,-4.9000001,0.0
nan,1736377200.0,59852,29.0,0.0,19.1,1055.0,62.0,18.799999,20.0,21.0,43.700001,-4.9000001,0.0
nan,1736377200.0,59853,29.0,0.0,19.299999,1055.0,63.0,19.200001,20.0,21.4,43.599998,-5.0,0.0
nan,1736377200.0,59882,21.0,0.0,19.299999,1055.0,63.0,19.200001,20.0,21.4,43.599998,-5.0,0.0
nan,1736377200.0,59883,21.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,43.5,-5.1999998,0.0
nan,1736377200.0,59912,13.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.700001,43.5,-5.1999998,0.0
nan,1736377200.0,59913,13.0,0.0,19.9,1055.0,65.0,19.799999,20.0,22.0,43.400002,-5.4000001,0.0
nan,1736377200.0,59942,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,22.0,43.400002,-5.4000001,0.0
nan,1736377200.0,59943,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.5,0.0
nan,1736377200.0,59972,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.5,0.0
nan,1736377200.0,59973,5.0,3.0,20.200001,1055.0,63.0,19.799999,20.0,22.1,43.299999,-5.5,0.0
nan,1736377200.0,60002,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.1,43.299999,-5.5,0.0
nan,1736377200.0,60003,9.0,0.0,19.9,1055.0,58.0,19.200001,20.0,21.6,43.200001,-5.5,0.0
nan,1736377200.0,60032,21.0,0.0,19.9,1055.0,58.0,19.200001,20.0,21.6,43.200001,-5.5,0.0
nan,1736377200.0,60033,21.0,0.0,19.299999,1055.0,56.0,18.6,20.0,20.9,43.200001,-5.4000001,0.0
nan,1736377200.0,60062,37.0,0.0,19.299999,1055.0,56.0,18.6,20.0,20.9,43.200001,-5.4000001,0.0
nan,1736377200.0,60063,37.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736377200.0,60092,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736377200.0,60093,41.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,60122,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,60123,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.200001,-5.1999998,0.0
nan,1736377200.0,60152,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.200001,-5.1999998,0.0
nan,1736377200.0,60153,45.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.200001,-5.0999999,0.0
nan,1736377200.0,60182,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.200001,-5.0999999,0.0
nan,1736377200.0,60183,41.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.200001,-5.0,0.0
nan,1736377200.0,60212,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.200001,-5.0,0.0
nan,1736377200.0,60213,35.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.099998,-4.9000001,0.0
nan,1736377200.0,60242,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.099998,-4.9000001,0.0
nan,1736377200.0,60243,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-4.8000002,0.0
nan,1736377200.0,60272,21.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-4.8000002,0.0
nan,1736377200.0,60273,21.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,42.900002,-4.8000002,0.0
nan,1736377200.0,60302,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,42.900002,-4.8000002,0.0
nan,1736377200.0,60303,17.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.799999,-5.0,0.0
nan,1736377200.0,60332,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.799999,-5.0,0.0
nan,1736377200.0,60333,9.0,0.0,20.1,1055.0,65.0,20.0,20.0,22.1,42.799999,-5.3000002,0.0
nan,1736377200.0,60362,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.1,42.799999,-5.3000002,0.0
nan,1736377200.0,60363,5.0,3.0,20.1,1055.0,63.0,19.9,20.0,22.1,42.799999,-5.5,0.0
nan,1736377200.0,60392,11.0,0.0,20.1,1055.0,63.0,19.9,20.0,22.1,42.799999,-5.5,0.0
nan,1736377200.0,60393,11.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.5,42.900002,-5.6999998,0.0
nan,1736377200.0,60422,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.5,42.900002,-5.6999998,0.0
nan,1736377200.0,60423,19.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.799999,43.0,-5.6999998,0.0
nan,1736377200.0,60452,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.799999,43.0,-5.6999998,0.0
nan,1736377200.0,60453,33.0,0.0,18.9,1055.0,54.0,18.1,20.0,20.4,43.299999,-5.6999998,0.0
nan,1736377200.0,60482,43.0,0.0,18.9,1055.0,54.0,18.1,20.0,20.4,43.299999,-5.6999998,0.0
nan,1736377200.0,60483,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.599998,-5.5999999,0.0
nan,1736377200.0,60512,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.599998,-5.5999999,0.0
nan,1736377200.0,60513,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.900002,-5.5,0.0
nan,1736377200.0,60542,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.900002,-5.5,0.0
nan,1736377200.0,60543,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.900002,-5.5,0.0
nan,1736377200.0,60572,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.4000001,0.0
nan,1736377200.0,60573,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.4000001,0.0
nan,1736377200.0,60602,35.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.6,43.799999,-5.3000002,0.0
nan,1736377200.0,60603,35.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.6,43.799999,-5.3000002,0.0
nan,1736377200.0,60632,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,21.0,43.700001,-5.1999998,0.0
nan,1736377200.0,60633,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,21.0,43.700001,-5.1999998,0.0
nan,1736377200.0,60662,21.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.599998,-5.0999999,0.0
nan,1736377200.0,60663,21.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.599998,-5.0999999,0.0
nan,1736377200.0,60692,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.700001,43.5,-5.0,0.0
nan,1736377200.0,60693,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.700001,43.5,-5.0,0.0
nan,1736377200.0,60722,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,21.9,43.400002,-4.9000001,0.0
nan,1736377200.0,60723,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,21.9,43.400002,-4.9000001,0.0
nan,1736377200.0,60752,7.0,2.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,60753,7.0,2.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,60754,7.0,2.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,43.200001,-5.0999999,0.0
nan,1736377200.0,60782,11.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,43.200001,-5.0999999,0.0
nan,1736377200.0,60783,11.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,43.200001,-5.0999999,0.0
nan,1736377200.0,60784,11.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.3000002,0.0
nan,1736377200.0,60813,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.3000002,0.0
nan,1736377200.0,60814,19.0,0.0,19.299999,1055.0,56.0,18.6,20.0,20.9,43.099998,-5.5,0.0
nan,1736377200.0,60843,37.0,0.0,19.299999,1055.0,56.0,18.6,20.0,20.9,43.099998,-5.5,0.0
