Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736377200.0,60844,37.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.099998,-5.6999998,0.0
nan,1736377200.0,60873,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.099998,-5.6999998,0.0
nan,1736377200.0,60874,41.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736377200.0,60903,45.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736377200.0,60904,45.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,60933,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,60934,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.200001,-5.5,0.0
nan,1736377200.0,60963,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.200001,-5.5,0.0
nan,1736377200.0,60964,39.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.099998,-5.5,0.0
nan,1736377200.0,60993,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.099998,-5.5,0.0
nan,1736377200.0,60994,35.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.4000001,0.0
nan,1736377200.0,61023,27.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.4000001,0.0
nan,1736377200.0,61024,27.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.0,-5.3000002,0.0
nan,1736377200.0,61053,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.0,-5.3000002,0.0
nan,1736377200.0,61054,23.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.900002,-5.1999998,0.0
nan,1736377200.0,61083,15.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.900002,-5.1999998,0.0
nan,1736377200.0,61084,15.0,0.0,19.9,1055.0,65.0,19.799999,20.0,21.9,42.799999,-5.0999999,0.0
nan,1736377200.0,61113,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,21.9,42.799999,-5.0999999,0.0
nan,1736377200.0,61114,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.700001,-5.0,0.0
nan,1736377200.0,61143,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.700001,-5.0,0.0
nan,1736377200.0,61144,5.0,3.0,20.200001,1055.0,62.0,19.9,20.0,22.1,42.599998,-5.0,0.0
nan,1736377200.0,61173,11.0,0.0,20.200001,1055.0,62.0,19.9,20.0,22.1,42.599998,-5.0,0.0
nan,1736377200.0,61174,11.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.5,42.599998,-5.0,0.0
nan,1736377200.0,61203,25.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.5,42.599998,-5.0,0.0
nan,1736377200.0,61204,25.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,42.700001,-5.0,0.0
nan,1736377200.0,61233,37.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,42.700001,-5.0,0.0
nan,1736377200.0,61234,37.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,43.0,-5.0,0.0
nan,1736377200.0,61263,43.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,43.0,-5.0,0.0
nan,1736377200.0,61264,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,61293,45.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,61294,45.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.1,43.5,-4.8000002,0.0
nan,1736377200.0,61323,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.1,43.5,-4.8000002,0.0
nan,1736377200.0,61324,43.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.299999,43.799999,-4.8000002,0.0
nan,1736377200.0,61353,39.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.299999,43.799999,-4.8000002,0.0
nan,1736377200.0,61354,39.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.900002,-4.9000001,0.0
nan,1736377200.0,61383,33.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.900002,-4.9000001,0.0
nan,1736377200.0,61384,33.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.0,43.700001,-5.0,0.0
nan,1736377200.0,61413,27.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.0,43.700001,-5.0,0.0
nan,1736377200.0,61414,27.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.5,-5.0,0.0
nan,1736377200.0,61443,21.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.5,-5.0,0.0
nan,1736377200.0,61444,21.0,0.0,19.700001,1055.0,64.0,19.4,20.0,21.6,43.400002,-5.1999998,0.0
nan,1736377200.0,61473,15.0,0.0,19.700001,1055.0,64.0,19.4,20.0,21.6,43.400002,-5.1999998,0.0
nan,1736377200.0,61474,15.0,0.0,20.0,1055.0,64.0,19.700001,20.0,21.9,43.400002,-5.4000001,0.0
nan,1736377200.0,61503,9.0,0.0,20.0,1055.0,64.0,19.700001,20.0,21.9,43.400002,-5.4000001,0.0
nan,1736377200.0,61504,9.0,0.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736377200.0,61533,3.0,4.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736377200.0,61534,3.0,4.0,20.4,1055.0,64.0,20.0,20.0,22.299999,43.299999,-5.5999999,0.0
nan,1736377200.0,61563,5.0,3.0,20.4,1055.0,64.0,20.0,20.0,22.299999,43.299999,-5.5999999,0.0
nan,1736377200.0,61564,5.0,3.0,20.1,1055.0,60.0,19.6,20.0,21.9,43.200001,-5.5999999,0.0
nan,1736377200.0,61593,19.0,0.0,20.1,1055.0,60.0,19.6,20.0,21.9,43.200001,-5.5999999,0.0
nan,1736377200.0,61594,19.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.1,43.200001,-5.5999999,0.0
nan,1736377200.0,61623,35.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.1,43.200001,-5.5999999,0.0
nan,1736377200.0,61624,35.0,0.0,18.9,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.5,0.0
nan,1736377200.0,61653,45.0,0.0,18.9,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.5,0.0
nan,1736377200.0,61654,45.0,0.0,18.5,1055.0,53.0,17.700001,20.0,19.9,43.200001,-5.4000001,0.0
nan,1736377200.0,61683,51.0,0.0,18.5,1055.0,53.0,17.700001,20.0,19.9,43.200001,-5.4000001,0.0
nan,1736377200.0,61684,51.0,0.0,18.200001,1055.0,54.0,17.700001,20.0,19.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,61713,51.0,0.0,18.200001,1055.0,54.0,17.700001,20.0,19.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,61714,51.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.3000002,0.0
nan,1736377200.0,61743,49.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.3000002,0.0
nan,1736377200.0,61744,49.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.4,43.099998,-5.0999999,0.0
nan,1736377200.0,61773,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.4,43.099998,-5.0999999,0.0
nan,1736377200.0,61774,43.0,0.0,18.6,1055.0,60.0,18.299999,20.0,20.6,43.099998,-5.0999999,0.0
nan,1736377200.0,61803,37.0,0.0,18.6,1055.0,60.0,18.299999,20.0,20.6,43.099998,-5.0999999,0.0
nan,1736377200.0,61804,37.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.1,43.0,-4.9000001,0.0
nan,1736377200.0,61833,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.1,43.0,-4.9000001,0.0
nan,1736377200.0,61834,29.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.299999,42.900002,-4.9000001,0.0
nan,1736377200.0,61863,23.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.299999,42.900002,-4.9000001,0.0
nan,1736377200.0,61864,23.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.799999,-5.0,0.0
nan,1736377200.0,61893,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.799999,-5.0,0.0
nan,1736377200.0,61894,17.0,0.0,19.799999,1055.0,65.0,19.6,20.0,21.799999,42.700001,-5.0999999,0.0
nan,1736377200.0,61923,11.0,0.0,19.799999,1055.0,65.0,19.6,20.0,21.799999,42.700001,-5.0999999,0.0
nan,1736377200.0,61924,11.0,0.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.3000002,0.0
nan,1736377200.0,61953,5.0,3.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.3000002,0.0
nan,1736377200.0,61954,5.0,3.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,42.799999,-5.5999999,0.0
nan,1736377200.0,61983,5.0,3.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,42.799999,-5.5999999,0.0
nan,1736377200.0,61984,5.0,3.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.900002,-5.6999998,0.0
nan,1736377200.0,62013,15.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.900002,-5.6999998,0.0
nan,1736377200.0,62014,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.6999998,0.0
nan,1736377200.0,62043,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.6999998,0.0
nan,1736377200.0,62044,29.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.5999999,0.0
nan,1736377200.0,62073,39.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.5999999,0.0
nan,1736377200.0,62074,39.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.599998,-5.5999999,0.0
nan,1736377200.0,62103,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.599998,-5.5999999,0.0
nan,1736377200.0,62104,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.900002,-5.5,0.0
nan,1736377200.0,62133,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.900002,-5.5,0.0
nan,1736377200.0,62134,45.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.900002,-5.4000001,0.0
nan,1736377200.0,62163,43.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.900002,-5.4000001,0.0
nan,1736377200.0,62164,43.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.900002,-5.3000002,0.0
nan,1736377200.0,62193,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.900002,-5.3000002,0.0
nan,1736377200.0,62194,37.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.799999,-5.1999998,0.0
nan,1736377200.0,62223,31.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.799999,-5.1999998,0.0
nan,1736377200.0,62224,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.700001,-5.0999999,0.0
nan,1736377200.0,62253,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.700001,-5.0999999,0.0
nan,1736377200.0,62254,25.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.599998,-4.9000001,0.0
nan,1736377200.0,62283,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.599998,-4.9000001,0.0
nan,1736377200.0,62284,19.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,43.5,-4.9000001,0.0
nan,1736377200.0,62313,11.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,43.5,-4.9000001,0.0
nan,1736377200.0,62314,11.0,0.0,20.1,1055.0,65.0,20.0,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736377200.0,62343,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736377200.0,62344,5.0,3.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,43.299999,-5.1999998,0.0
nan,1736377200.0,62373,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,43.299999,-5.1999998,0.0
nan,1736377200.0,62374,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,43.299999,-5.1999998,0.0
nan,1736377200.0,62403,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.5,0.0
nan,1736377200.0,62404,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.5,0.0
nan,1736377200.0,62433,29.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.5999999,0.0
nan,1736377200.0,62434,29.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.5999999,0.0
nan,1736377200.0,62463,39.0,0.0,19.1,1055.0,54.0,18.299999,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736377200.0,62464,39.0,0.0,19.1,1055.0,54.0,18.299999,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736377200.0,62493,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736377200.0,62494,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736377200.0,62523,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.200001,-5.5999999,0.0
nan,1736377200.0,62524,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.200001,-5.5999999,0.0
nan,1736377200.0,62553,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736377200.0,62554,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736377200.0,62583,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,62584,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736377200.0,62613,31.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736377200.0,62614,31.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.099998,-5.3000002,0.0
nan,1736377200.0,62643,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.0,-5.1999998,0.0
nan,1736377200.0,62644,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.0,-5.1999998,0.0
nan,1736377200.0,62673,19.0,0.0,19.5,1055.0,64.0,19.299999,20.0,21.5,42.900002,-5.0999999,0.0
nan,1736377200.0,62674,19.0,0.0,19.5,1055.0,64.0,19.299999,20.0,21.5,42.900002,-5.0999999,0.0
nan,1736377200.0,62703,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,42.799999,-5.0,0.0
nan,1736377200.0,62704,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,42.799999,-5.0,0.0
nan,1736377200.0,62733,7.0,2.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.0,0.0
nan,1736377200.0,62734,7.0,2.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.0,0.0
nan,1736377200.0,62763,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.1,42.700001,-5.0999999,0.0
nan,1736377200.0,62764,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.1,42.700001,-5.0999999,0.0
nan,1736377200.0,62793,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.799999,-5.3000002,0.0
nan,1736377200.0,62794,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.799999,-5.3000002,0.0
nan,1736377200.0,62823,31.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.1,42.900002,-5.5999999,0.0
nan,1736377200.0,62824,31.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.1,42.900002,-5.5999999,0.0
nan,1736377200.0,62825,31.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.0,-5.6999998,0.0
nan,1736377200.0,62854,39.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.0,-5.6999998,0.0
nan,1736377200.0,62855,39.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.200001,43.299999,-5.6999998,0.0
nan,1736377200.0,62884,45.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.200001,43.299999,-5.6999998,0.0
nan,1736377200.0,62885,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.599998,-5.6999998,0.0
nan,1736377200.0,62914,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.599998,-5.6999998,0.0
nan,1736377200.0,62915,45.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.799999,-5.5999999,0.0
nan,1736377200.0,62944,43.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.799999,-5.5999999,0.0
nan,1736377200.0,62945,43.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.5,43.799999,-5.5,0.0
nan,1736377200.0,62974,37.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.5,43.799999,-5.5,0.0
nan,1736377200.0,62975,37.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.799999,43.700001,-5.4000001,0.0
nan,1736377200.0,63004,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.799999,43.700001,-5.4000001,0.0
nan,1736377200.0,63005,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.599998,-5.3000002,0.0
nan,1736377200.0,63034,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.599998,-5.3000002,0.0
nan,1736377200.0,63035,25.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.5,-5.0999999,0.0
nan,1736377200.0,63064,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.5,-5.0999999,0.0
nan,1736377200.0,63065,19.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.400002,-5.0,0.0
nan,1736377200.0,63094,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.400002,-5.0,0.0
nan,1736377200.0,63095,11.0,0.0,20.0,1055.0,64.0,20.0,20.0,22.1,43.299999,-4.9000001,0.0
nan,1736377200.0,63124,5.0,3.0,20.0,1055.0,64.0,20.0,20.0,22.1,43.299999,-4.9000001,0.0
nan,1736377200.0,63125,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,43.200001,-4.9000001,0.0
nan,1736377200.0,63154,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,43.200001,-4.9000001,0.0
nan,1736377200.0,63155,5.0,3.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.0999999,0.0
nan,1736377200.0,63184,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.0999999,0.0
nan,1736377200.0,63185,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.099998,-5.3000002,0.0
nan,1736377200.0,63214,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.099998,-5.3000002,0.0
nan,1736377200.0,63215,29.0,0.0,19.1,1055.0,55.0,18.299999,20.0,20.6,43.0,-5.5,0.0
nan,1736377200.0,63244,39.0,0.0,19.1,1055.0,55.0,18.299999,20.0,20.6,43.0,-5.5,0.0
nan,1736377200.0,63245,39.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,63274,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,63275,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.099998,-5.6999998,0.0
nan,1736377200.0,63304,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.099998,-5.6999998,0.0
nan,1736377200.0,63305,43.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.099998,-5.6999998,0.0
nan,1736377200.0,63334,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.099998,-5.6999998,0.0
nan,1736377200.0,63335,41.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736377200.0,63364,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736377200.0,63365,35.0,0.0,19.0,1055.0,62.0,18.700001,20.0,20.9,43.0,-5.5999999,0.0
nan,1736377200.0,63394,31.0,0.0,19.0,1055.0,62.0,18.700001,20.0,20.9,43.0,-5.5999999,0.0
nan,1736377200.0,63395,31.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.299999,43.0,-5.5,0.0
nan,1736377200.0,63424,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.299999,43.0,-5.5,0.0
nan,1736377200.0,63425,23.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.5,42.900002,-5.4000001,0.0
nan,1736377200.0,63454,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.5,42.900002,-5.4000001,0.0
nan,1736377200.0,63455,17.0,0.0,19.9,1055.0,64.0,19.6,20.0,21.799999,42.799999,-5.3000002,0.0
nan,1736377200.0,63484,13.0,0.0,19.9,1055.0,64.0,19.6,20.0,21.799999,42.799999,-5.3000002,0.0
nan,1736377200.0,63485,13.0,0.0,20.1,1055.0,65.0,19.9,20.0,22.1,42.700001,-5.1999998,0.0
nan,1736377200.0,63514,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.1,42.700001,-5.1999998,0.0
nan,1736377200.0,63515,7.0,2.0,20.299999,1055.0,64.0,19.9,20.0,22.1,42.599998,-5.0999999,0.0
nan,1736377200.0,63544,7.0,2.0,20.299999,1055.0,64.0,19.9,20.0,22.1,42.599998,-5.0999999,0.0
nan,1736377200.0,63545,7.0,2.0,20.0,1055.0,60.0,19.5,20.0,21.700001,42.700001,-5.0999999,0.0
nan,1736377200.0,63574,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.700001,42.700001,-5.0999999,0.0
nan,1736377200.0,63575,15.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.0,42.799999,-5.0999999,0.0
nan,1736377200.0,63604,29.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.0,42.799999,-5.0999999,0.0
nan,1736377200.0,63605,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.5,43.0,-5.0,0.0
nan,1736377200.0,63634,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.5,43.0,-5.0,0.0
nan,1736377200.0,63635,39.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.299999,-5.0,0.0
nan,1736377200.0,63664,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.299999,-5.0,0.0
nan,1736377200.0,63665,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.599998,-4.9000001,0.0
nan,1736377200.0,63694,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.599998,-4.9000001,0.0
nan,1736377200.0,63695,45.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.799999,-4.9000001,0.0
nan,1736377200.0,63724,43.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.799999,-4.9000001,0.0
nan,1736377200.0,63725,43.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.900002,-4.9000001,0.0
nan,1736377200.0,63754,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.900002,-4.9000001,0.0
nan,1736377200.0,63755,37.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.799999,43.700001,-4.9000001,0.0
nan,1736377200.0,63784,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.799999,43.700001,-4.9000001,0.0
nan,1736377200.0,63785,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.599998,-5.0,0.0
nan,1736377200.0,63814,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.599998,-5.0,0.0
nan,1736377200.0,63815,25.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.5,43.5,-5.1999998,0.0
nan,1736377200.0,63844,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.5,43.5,-5.1999998,0.0
nan,1736377200.0,63845,17.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.400002,-5.3000002,0.0
nan,1736377200.0,63874,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.400002,-5.3000002,0.0
nan,1736377200.0,63875,11.0,0.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.400002,-5.5,0.0
nan,1736377200.0,63904,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.400002,-5.5,0.0
nan,1736377200.0,63905,7.0,2.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,43.299999,-5.5,0.0
nan,1736377200.0,63934,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,43.299999,-5.5,0.0
nan,1736377200.0,63935,5.0,3.0,20.0,1055.0,61.0,19.5,20.0,21.799999,43.200001,-5.5,0.0
nan,1736377200.0,63964,15.0,0.0,20.0,1055.0,61.0,19.5,20.0,21.799999,43.200001,-5.5,0.0
nan,1736377200.0,63965,15.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.200001,43.200001,-5.5,0.0
nan,1736377200.0,63994,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.200001,43.200001,-5.5,0.0
nan,1736377200.0,63995,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.4000001,0.0
nan,1736377200.0,64024,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.4000001,0.0
nan,1736377200.0,64025,39.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,64054,45.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,64055,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.200001,-5.3000002,0.0
nan,1736377200.0,64084,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.200001,-5.3000002,0.0
nan,1736377200.0,64085,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,64114,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,64115,43.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.5,43.099998,-5.0999999,0.0
nan,1736377200.0,64144,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.5,43.099998,-5.0999999,0.0
nan,1736377200.0,64145,37.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.099998,-5.0,0.0
nan,1736377200.0,64174,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.099998,-5.0,0.0
nan,1736377200.0,64175,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.0,-4.9000001,0.0
nan,1736377200.0,64204,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.0,-4.9000001,0.0
nan,1736377200.0,64205,25.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.5,42.900002,-4.9000001,0.0
nan,1736377200.0,64234,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.5,42.900002,-4.9000001,0.0
nan,1736377200.0,64235,17.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.799999,42.799999,-5.0,0.0
nan,1736377200.0,64264,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.799999,42.799999,-5.0,0.0
nan,1736377200.0,64265,11.0,0.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.700001,-5.1999998,0.0
nan,1736377200.0,64294,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.700001,-5.1999998,0.0
nan,1736377200.0,64295,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.1,42.799999,-5.5,0.0
nan,1736377200.0,64324,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.1,42.799999,-5.5,0.0
nan,1736377200.0,64325,7.0,2.0,20.0,1055.0,59.0,19.4,20.0,21.799999,42.900002,-5.6999998,0.0
nan,1736377200.0,64354,17.0,0.0,20.0,1055.0,59.0,19.4,20.0,21.799999,42.900002,-5.6999998,0.0
nan,1736377200.0,64355,17.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.1,43.0,-5.6999998,0.0
nan,1736377200.0,64384,31.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.1,43.0,-5.6999998,0.0
nan,1736377200.0,64385,31.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.6999998,0.0
nan,1736377200.0,64414,41.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.6999998,0.0
nan,1736377200.0,64415,41.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.5,-5.5999999,0.0
nan,1736377200.0,64444,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.5,-5.5999999,0.0
nan,1736377200.0,64445,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736377200.0,64474,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736377200.0,64475,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736377200.0,64504,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,44.0,-5.5,0.0
nan,1736377200.0,64505,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,44.0,-5.5,0.0
nan,1736377200.0,64534,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.900002,-5.4000001,0.0
nan,1736377200.0,64535,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.900002,-5.4000001,0.0
nan,1736377200.0,64564,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.9,43.799999,-5.3000002,0.0
nan,1736377200.0,64565,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.9,43.799999,-5.3000002,0.0
nan,1736377200.0,64594,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.700001,-5.0999999,0.0
nan,1736377200.0,64595,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.700001,-5.0999999,0.0
nan,1736377200.0,64624,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.599998,-5.0,0.0
nan,1736377200.0,64625,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.599998,-5.0,0.0
nan,1736377200.0,64654,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.9,43.5,-4.9000001,0.0
nan,1736377200.0,64655,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.9,43.5,-4.9000001,0.0
nan,1736377200.0,64684,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736377200.0,64685,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736377200.0,64714,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,64715,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736377200.0,64744,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.1999998,0.0
nan,1736377200.0,64745,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.1999998,0.0
nan,1736377200.0,64774,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.200001,-5.4000001,0.0
nan,1736377200.0,64775,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.200001,-5.4000001,0.0
nan,1736377200.0,64804,39.0,0.0,19.1,1055.0,54.0,18.299999,20.0,20.6,43.099998,-5.5,0.0
nan,1736377200.0,64805,39.0,0.0,19.1,1055.0,54.0,18.299999,20.0,20.6,43.099998,-5.5,0.0
nan,1736377200.0,64834,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.6999998,0.0
nan,1736377200.0,64835,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.6999998,0.0
nan,1736377200.0,64864,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736377200.0,64865,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736377200.0,64894,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736377200.0,64895,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736377200.0,64924,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.200001,-5.6999998,0.0
nan,1736377200.0,64925,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.200001,-5.6999998,0.0
nan,1736377200.0,64954,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.099998,-5.5999999,0.0
nan,1736377200.0,64955,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.099998,-5.5999999,0.0
nan,1736377200.0,64985,25.0,0.0,19.299999,1055.0,62.0,19.0,20.0,21.200001,43.0,-5.5,0.0
nan,1736377200.0,65015,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.5,42.900002,-5.4000001,0.0
nan,1736377200.0,65045,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.900002,-5.3000002,0.0
nan,1736377200.0,65075,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.0,42.799999,-5.1999998,0.0
nan,1736377200.0,65105,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.200001,42.700001,-5.0999999,0.0
nan,1736377200.0,65135,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.599998,-5.0999999,0.0
nan,1736377200.0,65136,15.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,42.599998,-5.0999999,0.0
nan,1736377200.0,65165,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,42.599998,-5.0999999,0.0
nan,1736377200.0,65166,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,42.799999,-5.0999999,0.0
nan,1736377200.0,65195,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,42.799999,-5.0999999,0.0
nan,1736377200.0,65196,39.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.099998,-5.0,0.0
nan,1736377200.0,65225,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.099998,-5.0,0.0
nan,1736377200.0,65226,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-5.0,0.0
nan,1736377200.0,65255,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-5.0,0.0
nan,1736377200.0,65256,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.599998,-4.9000001,0.0
nan,1736377200.0,65285,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.599998,-4.9000001,0.0
nan,1736377200.0,65286,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.700001,-4.9000001,0.0
nan,1736377200.0,65315,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.700001,-4.9000001,0.0
nan,1736377200.0,65316,39.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.799999,43.799999,-4.9000001,0.0
nan,1736377200.0,65345,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.799999,43.799999,-4.9000001,0.0
nan,1736377200.0,65346,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.799999,-5.0,0.0
nan,1736377200.0,65375,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.799999,-5.0,0.0
nan,1736377200.0,65376,25.0,0.0,19.5,1055.0,64.0,19.299999,20.0,21.5,43.599998,-5.0999999,0.0
nan,1736377200.0,65405,19.0,0.0,19.5,1055.0,64.0,19.299999,20.0,21.5,43.599998,-5.0999999,0.0
nan,1736377200.0,65406,19.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.5,-5.3000002,0.0
nan,1736377200.0,65435,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.5,-5.3000002,0.0
nan,1736377200.0,65436,11.0,0.0,20.1,1055.0,65.0,20.0,20.0,22.1,43.400002,-5.5,0.0
nan,1736377200.0,65465,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.1,43.400002,-5.5,0.0
nan,1736377200.0,65466,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.400002,-5.6999998,0.0
nan,1736377200.0,65495,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.400002,-5.6999998,0.0
nan,1736377200.0,65496,5.0,3.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.299999,-5.6999998,0.0
nan,1736377200.0,65525,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.299999,-5.6999998,0.0
nan,1736377200.0,65526,15.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.200001,43.299999,-5.6999998,0.0
nan,1736377200.0,65555,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.200001,43.299999,-5.6999998,0.0
nan,1736377200.0,65556,29.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.299999,-5.5999999,0.0
nan,1736377200.0,65585,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.299999,-5.5999999,0.0
nan,1736377200.0,65586,39.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.299999,43.299999,-5.5,0.0
nan,1736377200.0,65615,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.299999,43.299999,-5.5,0.0
nan,1736377200.0,65616,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.299999,-5.4000001,0.0
nan,1736377200.0,65645,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.299999,-5.4000001,0.0
nan,1736377200.0,65646,45.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.299999,-5.4000001,0.0
nan,1736377200.0,65675,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.299999,-5.4000001,0.0
nan,1736377200.0,65676,41.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.6,43.299999,-5.3000002,0.0
nan,1736377200.0,65705,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.6,43.299999,-5.3000002,0.0
nan,1736377200.0,65706,37.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.200001,-5.1999998,0.0
nan,1736377200.0,65735,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.200001,-5.1999998,0.0
nan,1736377200.0,65736,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.099998,-5.0,0.0
nan,1736377200.0,65765,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.099998,-5.0,0.0
nan,1736377200.0,65766,25.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.0,-5.0,0.0
nan,1736377200.0,65795,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.0,-5.0,0.0
nan,1736377200.0,65796,19.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,42.900002,-5.0,0.0
nan,1736377200.0,65825,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,42.900002,-5.0,0.0
nan,1736377200.0,65826,13.0,0.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.0999999,0.0
nan,1736377200.0,65855,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.0999999,0.0
nan,1736377200.0,65856,7.0,2.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,42.700001,-5.4000001,0.0
nan,1736377200.0,65885,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,42.700001,-5.4000001,0.0
nan,1736377200.0,65886,3.0,4.0,20.200001,1055.0,61.0,19.700001,20.0,22.0,42.599998,-5.6999998,0.0
nan,1736377200.0,65915,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.0,42.599998,-5.6999998,0.0
nan,1736377200.0,65916,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,42.599998,-5.8000002,0.0
nan,1736377200.0,65945,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,42.599998,-5.8000002,0.0
nan,1736377200.0,65946,25.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,42.5,-5.9000001,0.0
nan,1736377200.0,65975,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,42.5,-5.9000001,0.0
nan,1736377200.0,65976,37.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,42.5,-5.8000002,0.0
nan,1736377200.0,66005,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,42.5,-5.8000002,0.0
nan,1736377200.0,66006,43.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,42.5,-5.8000002,0.0
nan,1736377200.0,66035,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,42.5,-5.8000002,0.0
nan,1736377200.0,66036,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,42.5,-5.6999998,0.0
nan,1736377200.0,66065,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,42.5,-5.6999998,0.0
nan,1736377200.0,66066,43.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,42.599998,-5.5999999,0.0
nan,1736377200.0,66095,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,42.599998,-5.5999999,0.0
nan,1736377200.0,66096,41.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,42.799999,-5.4000001,0.0
nan,1736377200.0,66125,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,42.799999,-5.4000001,0.0
nan,1736377200.0,66126,35.0,0.0,19.1,1055.0,62.0,18.799999,20.0,21.0,43.0,-5.3000002,0.0
nan,1736377200.0,66155,29.0,0.0,19.1,1055.0,62.0,18.799999,20.0,21.0,43.0,-5.3000002,0.0
nan,1736377200.0,66156,29.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.299999,43.099998,-5.1999998,0.0
nan,1736377200.0,66185,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.299999,43.099998,-5.1999998,0.0
nan,1736377200.0,66186,21.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,43.200001,-5.1999998,0.0
nan,1736377200.0,66215,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,43.200001,-5.1999998,0.0
nan,1736377200.0,66216,15.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.799999,43.299999,-5.0999999,0.0
nan,1736377200.0,66245,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.799999,43.299999,-5.0999999,0.0
nan,1736377200.0,66246,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.799999,43.299999,-5.0999999,0.0
nan,1736377200.0,66275,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,43.400002,-5.0999999,0.0
nan,1736377200.0,66276,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,43.400002,-5.0999999,0.0
nan,1736377200.0,66305,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.0,43.5,-5.0,0.0
nan,1736377200.0,66306,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.0,43.5,-5.0,0.0
nan,1736377200.0,66335,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.4,43.700001,-5.0,0.0
nan,1736377200.0,66336,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.4,43.700001,-5.0,0.0
nan,1736377200.0,66365,33.0,0.0,19.200001,1055.0,56.0,18.6,20.0,20.799999,43.799999,-5.0,0.0
nan,1736377200.0,66366,33.0,0.0,19.200001,1055.0,56.0,18.6,20.0,20.799999,43.799999,-5.0,0.0
nan,1736377200.0,66395,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.900002,-5.0,0.0
nan,1736377200.0,66396,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.900002,-5.0,0.0
nan,1736377200.0,66425,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.900002,-4.9000001,0.0
nan,1736377200.0,66426,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.900002,-4.9000001,0.0
nan,1736377200.0,66455,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.0,43.900002,-4.9000001,0.0
nan,1736377200.0,66456,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.0,43.900002,-4.9000001,0.0
nan,1736377200.0,66485,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.799999,-4.8000002,0.0
nan,1736377200.0,66486,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.799999,-4.8000002,0.0
nan,1736377200.0,66515,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.799999,-4.6999998,0.0
nan,1736377200.0,66516,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.799999,-4.6999998,0.0
nan,1736377200.0,66545,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-4.6999998,0.0
nan,1736377200.0,66546,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-4.6999998,0.0
nan,1736377200.0,66575,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.299999,43.599998,-4.6999998,0.0
nan,1736377200.0,66576,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.299999,43.599998,-4.6999998,0.0
nan,1736377200.0,66605,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.5,-4.8000002,0.0
nan,1736377200.0,66606,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.5,-4.8000002,0.0
nan,1736377200.0,66635,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,43.400002,-5.0,0.0
nan,1736377200.0,66636,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,43.400002,-5.0,0.0
nan,1736377200.0,66665,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.299999,-5.3000002,0.0
nan,1736377200.0,66666,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.299999,-5.3000002,0.0
nan,1736377200.0,66695,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.200001,43.200001,-5.5,0.0
nan,1736377200.0,66696,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.200001,43.200001,-5.5,0.0
nan,1736377200.0,66725,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.6999998,0.0
nan,1736377200.0,66726,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.6999998,0.0
nan,1736377200.0,66755,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.099998,-5.6999998,0.0
nan,1736377200.0,66756,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.099998,-5.6999998,0.0
nan,1736377200.0,66785,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.5999999,0.0
nan,1736377200.0,66786,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.5999999,0.0
nan,1736377200.0,66815,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,66816,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,66845,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5,0.0
nan,1736377200.0,66846,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5,0.0
nan,1736377200.0,66875,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,66876,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.299999,43.200001,-5.4000001,0.0
nan,1736377200.0,66905,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.099998,-5.3000002,0.0
nan,1736377200.0,66906,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.099998,-5.3000002,0.0
nan,1736377200.0,66935,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.1999998,0.0
nan,1736377200.0,66936,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.1999998,0.0
nan,1736377200.0,66965,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.0999999,0.0
nan,1736377200.0,66966,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.0999999,0.0
nan,1736377200.0,66995,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.900002,-5.0,0.0
nan,1736377200.0,66996,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.900002,-5.0,0.0
nan,1736377200.0,67026,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.799999,-5.0,0.0
nan,1736377200.0,67056,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.700001,-5.1999998,0.0
nan,1736377200.0,67086,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.1,42.799999,-5.5,0.0
nan,1736377200.0,67116,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.5,42.900002,-5.6999998,0.0
nan,1736377200.0,67146,35.0,0.0,19.299999,1055.0,55.0,18.5,20.0,20.9,43.0,-5.6999998,0.0
nan,1736377200.0,67147,35.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,43.200001,-5.6999998,0.0
nan,1736377200.0,67176,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,43.200001,-5.6999998,0.0
nan,1736377200.0,67177,41.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.1,43.5,-5.5999999,0.0
nan,1736377200.0,67206,45.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.1,43.5,-5.5999999,0.0
nan,1736377200.0,67207,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736377200.0,67236,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736377200.0,67237,45.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.900002,-5.5,0.0
nan,1736377200.0,67266,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.900002,-5.5,0.0
nan,1736377200.0,67267,41.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.799999,-5.4000001,0.0
nan,1736377200.0,67296,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.799999,-5.4000001,0.0
nan,1736377200.0,67297,35.0,0.0,19.0,1055.0,61.0,18.799999,20.0,20.9,43.700001,-5.3000002,0.0
nan,1736377200.0,67326,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,20.9,43.700001,-5.3000002,0.0
nan,1736377200.0,67327,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.599998,-5.0999999,0.0
nan,1736377200.0,67356,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.599998,-5.0999999,0.0
nan,1736377200.0,67357,23.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.5,-5.0,0.0
nan,1736377200.0,67386,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.5,-5.0,0.0
nan,1736377200.0,67387,17.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.9000001,0.0
nan,1736377200.0,67416,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.9000001,0.0
nan,1736377200.0,67417,11.0,0.0,20.200001,1055.0,65.0,20.1,20.0,22.1,43.299999,-5.0,0.0
nan,1736377200.0,67446,3.0,4.0,20.200001,1055.0,65.0,20.1,20.0,22.1,43.299999,-5.0,0.0
nan,1736377200.0,67447,3.0,4.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,67476,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,67477,5.0,3.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.099998,-5.5,0.0
nan,1736377200.0,67506,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.099998,-5.5,0.0
nan,1736377200.0,67507,15.0,0.0,19.4,1055.0,55.0,18.700001,20.0,21.0,43.099998,-5.6999998,0.0
nan,1736377200.0,67536,31.0,0.0,19.4,1055.0,55.0,18.700001,20.0,21.0,43.099998,-5.6999998,0.0
nan,1736377200.0,67537,31.0,0.0,18.799999,1055.0,53.0,18.1,20.0,20.299999,43.099998,-5.6999998,0.0
nan,1736377200.0,67566,43.0,0.0,18.799999,1055.0,53.0,18.1,20.0,20.299999,43.099998,-5.6999998,0.0
nan,1736377200.0,67567,43.0,0.0,18.4,1055.0,53.0,17.700001,20.0,19.9,43.099998,-5.6999998,0.0
nan,1736377200.0,67596,51.0,0.0,18.4,1055.0,53.0,17.700001,20.0,19.9,43.099998,-5.6999998,0.0
nan,1736377200.0,67597,51.0,0.0,18.200001,1055.0,54.0,17.700001,20.0,19.799999,43.099998,-5.5999999,0.0
nan,1736377200.0,67626,51.0,0.0,18.200001,1055.0,54.0,17.700001,20.0,19.799999,43.099998,-5.5999999,0.0
nan,1736377200.0,67627,51.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.9,43.099998,-5.5,0.0
nan,1736377200.0,67656,49.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.9,43.099998,-5.5,0.0
nan,1736377200.0,67657,49.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,67686,45.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,67687,45.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.6,43.0,-5.3000002,0.0
nan,1736377200.0,67716,37.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.6,43.0,-5.3000002,0.0
nan,1736377200.0,67717,37.0,0.0,18.799999,1055.0,62.0,18.700001,20.0,20.9,43.0,-5.1999998,0.0
nan,1736377200.0,67746,31.0,0.0,18.799999,1055.0,62.0,18.700001,20.0,20.9,43.0,-5.1999998,0.0
nan,1736377200.0,67747,31.0,0.0,19.1,1055.0,62.0,19.1,20.0,21.200001,42.900002,-5.0999999,0.0
nan,1736377200.0,67776,23.0,0.0,19.1,1055.0,62.0,19.1,20.0,21.200001,42.900002,-5.0999999,0.0
nan,1736377200.0,67777,23.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,42.799999,-5.0,0.0
nan,1736377200.0,67806,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,42.799999,-5.0,0.0
nan,1736377200.0,67807,19.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,42.700001,-5.0,0.0
nan,1736377200.0,67836,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,42.700001,-5.0,0.0
nan,1736377200.0,67837,13.0,0.0,20.0,1055.0,64.0,19.9,20.0,22.0,42.599998,-4.9000001,0.0
nan,1736377200.0,67866,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.0,42.599998,-4.9000001,0.0
nan,1736377200.0,67867,7.0,2.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.799999,-5.0999999,0.0
nan,1736377200.0,67896,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.799999,-5.0999999,0.0
nan,1736377200.0,67897,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,21.799999,42.900002,-5.4000001,0.0
nan,1736377200.0,67926,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,21.799999,42.900002,-5.4000001,0.0
nan,1736377200.0,67927,11.0,0.0,19.6,1055.0,57.0,18.9,20.0,21.200001,42.900002,-5.5999999,0.0
nan,1736377200.0,67956,27.0,0.0,19.6,1055.0,57.0,18.9,20.0,21.200001,42.900002,-5.5999999,0.0
nan,1736377200.0,67957,27.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736377200.0,67986,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736377200.0,67987,37.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.200001,43.400002,-5.5999999,0.0
nan,1736377200.0,68016,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.200001,43.400002,-5.5999999,0.0
nan,1736377200.0,68017,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.0,43.700001,-5.5,0.0
nan,1736377200.0,68046,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.0,43.700001,-5.5,0.0
nan,1736377200.0,68047,45.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.1,43.900002,-5.4000001,0.0
nan,1736377200.0,68076,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.1,43.900002,-5.4000001,0.0
nan,1736377200.0,68077,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.799999,-5.3000002,0.0
nan,1736377200.0,68106,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.799999,-5.3000002,0.0
nan,1736377200.0,68107,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.700001,-5.1999998,0.0
nan,1736377200.0,68136,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.700001,-5.1999998,0.0
nan,1736377200.0,68137,33.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.599998,-5.0,0.0
nan,1736377200.0,68166,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.599998,-5.0,0.0
nan,1736377200.0,68167,27.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.5,-4.9000001,0.0
nan,1736377200.0,68196,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.5,-4.9000001,0.0
nan,1736377200.0,68197,21.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,43.400002,-4.8000002,0.0
nan,1736377200.0,68226,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,43.400002,-4.8000002,0.0
nan,1736377200.0,68227,13.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.299999,-4.8000002,0.0
nan,1736377200.0,68256,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.299999,-4.8000002,0.0
nan,1736377200.0,68257,7.0,2.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.200001,-5.0,0.0
nan,1736377200.0,68286,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.200001,-5.0,0.0
nan,1736377200.0,68287,5.0,3.0,20.1,1055.0,62.0,19.700001,20.0,22.0,43.200001,-5.4000001,0.0
nan,1736377200.0,68316,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,43.200001,-5.4000001,0.0
nan,1736377200.0,68317,11.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,43.099998,-5.5999999,0.0
nan,1736377200.0,68346,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,43.099998,-5.5999999,0.0
nan,1736377200.0,68347,25.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.799999,43.099998,-5.6999998,0.0
nan,1736377200.0,68376,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.799999,43.099998,-5.6999998,0.0
nan,1736377200.0,68377,37.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.099998,-5.6999998,0.0
nan,1736377200.0,68406,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.099998,-5.6999998,0.0
nan,1736377200.0,68407,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,68436,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,68437,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,68466,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,68467,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,68496,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.099998,-5.5,0.0
nan,1736377200.0,68497,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.099998,-5.5,0.0
nan,1736377200.0,68526,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.700001,43.099998,-5.4000001,0.0
nan,1736377200.0,68527,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.700001,43.099998,-5.4000001,0.0
nan,1736377200.0,68556,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.0,-5.3000002,0.0
nan,1736377200.0,68557,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.0,-5.3000002,0.0
nan,1736377200.0,68586,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,42.900002,-5.1999998,0.0
nan,1736377200.0,68587,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,42.900002,-5.1999998,0.0
nan,1736377200.0,68616,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,42.799999,-5.0999999,0.0
nan,1736377200.0,68617,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,42.799999,-5.0999999,0.0
nan,1736377200.0,68646,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,21.9,42.700001,-5.0,0.0
nan,1736377200.0,68647,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,21.9,42.700001,-5.0,0.0
nan,1736377200.0,68676,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.700001,-5.0,0.0
nan,1736377200.0,68677,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.700001,-5.0,0.0
nan,1736377200.0,68706,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,21.9,42.599998,-5.0999999,0.0
nan,1736377200.0,68707,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,21.9,42.599998,-5.0999999,0.0
