Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736377200.0,68736,25.0,0.0,19.6,1055.0,58.0,19.0,20.0,21.299999,42.799999,-5.4000001,0.0
nan,1736377200.0,68737,25.0,0.0,19.6,1055.0,58.0,19.0,20.0,21.299999,42.799999,-5.4000001,0.0
nan,1736377200.0,68766,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,42.900002,-5.5,0.0
nan,1736377200.0,68767,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,42.900002,-5.5,0.0
nan,1736377200.0,68796,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.6999998,0.0
nan,1736377200.0,68797,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.6999998,0.0
nan,1736377200.0,68826,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-5.6999998,0.0
nan,1736377200.0,68827,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-5.6999998,0.0
nan,1736377200.0,68856,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.1,43.599998,-5.6999998,0.0
nan,1736377200.0,68857,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.1,43.599998,-5.6999998,0.0
nan,1736377200.0,68886,39.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.4,43.799999,-5.5999999,0.0
nan,1736377200.0,68887,39.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.4,43.799999,-5.5999999,0.0
nan,1736377200.0,68916,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.900002,-5.5,0.0
nan,1736377200.0,68917,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.900002,-5.5,0.0
nan,1736377200.0,68946,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.799999,-5.4000001,0.0
nan,1736377200.0,68947,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.799999,-5.4000001,0.0
nan,1736377200.0,68977,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.4,43.700001,-5.3000002,0.0
nan,1736377200.0,69007,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,43.599998,-5.0999999,0.0
nan,1736377200.0,69037,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.0,43.5,-5.0,0.0
nan,1736377200.0,69067,3.0,4.0,20.200001,1055.0,64.0,20.1,20.0,22.200001,43.5,-4.9000001,0.0
nan,1736377200.0,69068,3.0,4.0,20.1,1055.0,61.0,19.799999,20.0,22.0,43.299999,-4.8000002,0.0
nan,1736377200.0,69097,9.0,0.0,20.1,1055.0,61.0,19.799999,20.0,22.0,43.299999,-4.8000002,0.0
nan,1736377200.0,69098,9.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.299999,43.299999,-4.9000001,0.0
nan,1736377200.0,69127,23.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.299999,43.299999,-4.9000001,0.0
nan,1736377200.0,69128,23.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.200001,-5.0999999,0.0
nan,1736377200.0,69157,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.200001,-5.0999999,0.0
nan,1736377200.0,69158,39.0,0.0,18.6,1055.0,53.0,17.9,20.0,20.1,43.200001,-5.1999998,0.0
nan,1736377200.0,69187,47.0,0.0,18.6,1055.0,53.0,17.9,20.0,20.1,43.200001,-5.1999998,0.0
nan,1736377200.0,69188,47.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.799999,43.200001,-5.3000002,0.0
nan,1736377200.0,69217,51.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.799999,43.200001,-5.3000002,0.0
nan,1736377200.0,69218,51.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,69247,49.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,69248,49.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.1,43.299999,-5.5999999,0.0
nan,1736377200.0,69277,45.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.1,43.299999,-5.5999999,0.0
nan,1736377200.0,69278,45.0,0.0,18.5,1055.0,59.0,18.299999,20.0,20.5,43.200001,-5.5999999,0.0
nan,1736377200.0,69307,39.0,0.0,18.5,1055.0,59.0,18.299999,20.0,20.5,43.200001,-5.5999999,0.0
nan,1736377200.0,69308,39.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.9,43.200001,-5.5,0.0
nan,1736377200.0,69337,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.9,43.200001,-5.5,0.0
nan,1736377200.0,69338,33.0,0.0,19.0,1055.0,62.0,19.0,20.0,21.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,69367,25.0,0.0,19.0,1055.0,62.0,19.0,20.0,21.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,69368,25.0,0.0,19.299999,1055.0,63.0,19.299999,20.0,21.4,43.0,-5.3000002,0.0
nan,1736377200.0,69397,19.0,0.0,19.299999,1055.0,63.0,19.299999,20.0,21.4,43.0,-5.3000002,0.0
nan,1736377200.0,69398,19.0,0.0,19.6,1055.0,64.0,19.6,20.0,21.700001,42.900002,-5.3000002,0.0
nan,1736377200.0,69427,13.0,0.0,19.6,1055.0,64.0,19.6,20.0,21.700001,42.900002,-5.3000002,0.0
nan,1736377200.0,69428,13.0,0.0,19.9,1055.0,64.0,19.9,20.0,21.9,42.799999,-5.1999998,0.0
nan,1736377200.0,69457,7.0,2.0,19.9,1055.0,64.0,19.9,20.0,21.9,42.799999,-5.1999998,0.0
nan,1736377200.0,69458,7.0,2.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.700001,-5.0999999,0.0
nan,1736377200.0,69487,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.700001,-5.0999999,0.0
nan,1736377200.0,69488,5.0,3.0,20.1,1055.0,62.0,19.700001,20.0,21.9,42.599998,-5.0,0.0
nan,1736377200.0,69517,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,21.9,42.599998,-5.0,0.0
nan,1736377200.0,69518,11.0,0.0,19.6,1055.0,58.0,19.0,20.0,21.299999,42.700001,-5.0,0.0
nan,1736377200.0,69547,25.0,0.0,19.6,1055.0,58.0,19.0,20.0,21.299999,42.700001,-5.0,0.0
nan,1736377200.0,69548,25.0,0.0,19.1,1055.0,55.0,18.5,20.0,20.700001,42.900002,-5.0,0.0
nan,1736377200.0,69577,35.0,0.0,19.1,1055.0,55.0,18.5,20.0,20.700001,42.900002,-5.0,0.0
nan,1736377200.0,69578,35.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-4.9000001,0.0
nan,1736377200.0,69607,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-4.9000001,0.0
nan,1736377200.0,69608,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.1,43.5,-4.9000001,0.0
nan,1736377200.0,69637,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.1,43.5,-4.9000001,0.0
nan,1736377200.0,69638,43.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.1,43.700001,-4.8000002,0.0
nan,1736377200.0,69667,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.1,43.700001,-4.8000002,0.0
nan,1736377200.0,69668,41.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-4.9000001,0.0
nan,1736377200.0,69697,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-4.9000001,0.0
nan,1736377200.0,69698,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.799999,-4.9000001,0.0
nan,1736377200.0,69727,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.799999,-4.9000001,0.0
nan,1736377200.0,69728,33.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.599998,-5.0,0.0
nan,1736377200.0,69757,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.599998,-5.0,0.0
nan,1736377200.0,69758,27.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.4,43.5,-5.0999999,0.0
nan,1736377200.0,69787,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.4,43.5,-5.0999999,0.0
nan,1736377200.0,69788,19.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,43.5,-5.3000002,0.0
nan,1736377200.0,69817,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,43.5,-5.3000002,0.0
nan,1736377200.0,69818,13.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-5.5,0.0
nan,1736377200.0,69847,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-5.5,0.0
nan,1736377200.0,69848,7.0,2.0,20.299999,1055.0,65.0,20.1,20.0,22.200001,43.299999,-5.5,0.0
nan,1736377200.0,69877,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.200001,43.299999,-5.5,0.0
nan,1736377200.0,69878,3.0,4.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.299999,-5.5,0.0
nan,1736377200.0,69907,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.299999,-5.5,0.0
nan,1736377200.0,69908,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.4000001,0.0
nan,1736377200.0,69937,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.4000001,0.0
nan,1736377200.0,69938,25.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.4000001,0.0
nan,1736377200.0,69967,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.4000001,0.0
nan,1736377200.0,69968,37.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,69997,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736377200.0,69998,43.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.200001,-5.3000002,0.0
nan,1736377200.0,70027,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.200001,-5.3000002,0.0
nan,1736377200.0,70028,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,70057,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,70058,43.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.0999999,0.0
nan,1736377200.0,70087,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.0999999,0.0
nan,1736377200.0,70088,39.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.099998,-5.0,0.0
nan,1736377200.0,70117,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.099998,-5.0,0.0
nan,1736377200.0,70118,33.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.0,-4.9000001,0.0
nan,1736377200.0,70147,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.0,-4.9000001,0.0
nan,1736377200.0,70148,27.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,42.900002,-4.8000002,0.0
nan,1736377200.0,70177,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,42.900002,-4.8000002,0.0
nan,1736377200.0,70178,21.0,0.0,19.6,1055.0,63.0,19.6,20.0,21.6,42.799999,-4.9000001,0.0
nan,1736377200.0,70207,13.0,0.0,19.6,1055.0,63.0,19.6,20.0,21.6,42.799999,-4.9000001,0.0
nan,1736377200.0,70208,13.0,0.0,19.9,1055.0,64.0,19.9,20.0,21.9,42.799999,-5.0999999,0.0
nan,1736377200.0,70237,7.0,2.0,19.9,1055.0,64.0,19.9,20.0,21.9,42.799999,-5.0999999,0.0
nan,1736377200.0,70238,7.0,2.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.799999,-5.3000002,0.0
nan,1736377200.0,70267,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.799999,-5.3000002,0.0
nan,1736377200.0,70268,5.0,3.0,20.1,1055.0,61.0,19.6,20.0,21.9,42.900002,-5.5999999,0.0
nan,1736377200.0,70297,13.0,0.0,20.1,1055.0,61.0,19.6,20.0,21.9,42.900002,-5.5999999,0.0
nan,1736377200.0,70298,13.0,0.0,19.6,1055.0,57.0,18.9,20.0,21.299999,43.0,-5.6999998,0.0
nan,1736377200.0,70327,27.0,0.0,19.6,1055.0,57.0,18.9,20.0,21.299999,43.0,-5.6999998,0.0
nan,1736377200.0,70328,27.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736377200.0,70357,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736377200.0,70358,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736377200.0,70387,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.200001,43.400002,-5.5999999,0.0
nan,1736377200.0,70388,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.200001,43.400002,-5.5999999,0.0
nan,1736377200.0,70417,45.0,0.0,18.5,1055.0,55.0,18.0,20.0,20.0,43.700001,-5.5999999,0.0
nan,1736377200.0,70418,45.0,0.0,18.5,1055.0,55.0,18.0,20.0,20.0,43.700001,-5.5999999,0.0
nan,1736377200.0,70447,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.1,44.0,-5.5,0.0
nan,1736377200.0,70448,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.1,44.0,-5.5,0.0
nan,1736377200.0,70477,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.4,43.900002,-5.4000001,0.0
nan,1736377200.0,70478,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.4,43.900002,-5.4000001,0.0
nan,1736377200.0,70507,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.799999,-5.3000002,0.0
nan,1736377200.0,70508,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.799999,-5.3000002,0.0
nan,1736377200.0,70537,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.799999,-5.1999998,0.0
nan,1736377200.0,70538,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.799999,-5.1999998,0.0
nan,1736377200.0,70567,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.700001,-5.0,0.0
nan,1736377200.0,70568,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.700001,-5.0,0.0
nan,1736377200.0,70597,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,43.5,-4.9000001,0.0
nan,1736377200.0,70598,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,43.5,-4.9000001,0.0
nan,1736377200.0,70627,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736377200.0,70628,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736377200.0,70657,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.9000001,0.0
nan,1736377200.0,70658,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.9000001,0.0
nan,1736377200.0,70687,13.0,0.0,20.1,1055.0,61.0,19.6,20.0,22.0,43.299999,-5.1999998,0.0
nan,1736377200.0,70688,13.0,0.0,20.1,1055.0,61.0,19.6,20.0,22.0,43.299999,-5.1999998,0.0
nan,1736377200.0,70717,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.5,0.0
nan,1736377200.0,70718,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.5,0.0
nan,1736377200.0,70747,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.200001,-5.6999998,0.0
nan,1736377200.0,70748,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.200001,-5.6999998,0.0
nan,1736377200.0,70777,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736377200.0,70778,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736377200.0,70807,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.200001,-5.6999998,0.0
nan,1736377200.0,70808,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.200001,-5.6999998,0.0
nan,1736377200.0,70837,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,70838,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,70867,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.5,0.0
nan,1736377200.0,70868,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.5,0.0
nan,1736377200.0,70897,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.700001,43.200001,-5.4000001,0.0
nan,1736377200.0,70898,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.700001,43.200001,-5.4000001,0.0
nan,1736377200.0,70927,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.099998,-5.3000002,0.0
nan,1736377200.0,70928,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.099998,-5.3000002,0.0
nan,1736377200.0,70957,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.0,-5.1999998,0.0
nan,1736377200.0,70958,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.0,-5.1999998,0.0
nan,1736377200.0,70987,15.0,0.0,19.799999,1055.0,64.0,19.5,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736377200.0,70988,15.0,0.0,19.799999,1055.0,64.0,19.5,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736377200.0,71017,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.0,0.0
nan,1736377200.0,71018,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.0,0.0
nan,1736377200.0,71047,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.200001,42.799999,-5.0,0.0
nan,1736377200.0,71048,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.200001,42.799999,-5.0,0.0
nan,1736377200.0,71077,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.1,42.700001,-4.9000001,0.0
nan,1736377200.0,71078,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.1,42.700001,-4.9000001,0.0
nan,1736377200.0,71107,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.5,42.599998,-5.0,0.0
nan,1736377200.0,71108,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.5,42.599998,-5.0,0.0
nan,1736377200.0,71138,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,20.9,42.700001,-4.9000001,0.0
nan,1736377200.0,71168,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,42.900002,-4.9000001,0.0
nan,1736377200.0,71198,45.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.1,43.299999,-4.9000001,0.0
nan,1736377200.0,71228,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.5,-4.8000002,0.0
nan,1736377200.0,71258,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.299999,43.700001,-4.8000002,0.0
nan,1736377200.0,71259,39.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.900002,-4.9000001,0.0
nan,1736377200.0,71288,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.900002,-4.9000001,0.0
nan,1736377200.0,71289,35.0,0.0,19.0,1055.0,61.0,18.799999,20.0,20.9,43.799999,-5.0,0.0
nan,1736377200.0,71318,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,20.9,43.799999,-5.0,0.0
nan,1736377200.0,71319,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.599998,-5.0999999,0.0
nan,1736377200.0,71348,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.599998,-5.0999999,0.0
nan,1736377200.0,71349,23.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.6,43.5,-5.1999998,0.0
nan,1736377200.0,71378,15.0,0.0,19.6,1055.0,64.0,19.5,20.0,21.6,43.5,-5.1999998,0.0
nan,1736377200.0,71379,15.0,0.0,19.9,1055.0,65.0,19.799999,20.0,21.9,43.400002,-5.4000001,0.0
nan,1736377200.0,71408,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,21.9,43.400002,-5.4000001,0.0
nan,1736377200.0,71409,9.0,0.0,20.200001,1055.0,65.0,20.1,20.0,22.1,43.400002,-5.5999999,0.0
nan,1736377200.0,71438,3.0,4.0,20.200001,1055.0,65.0,20.1,20.0,22.1,43.400002,-5.5999999,0.0
nan,1736377200.0,71439,3.0,4.0,20.200001,1055.0,63.0,19.9,20.0,22.1,43.299999,-5.5999999,0.0
nan,1736377200.0,71468,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.1,43.299999,-5.5999999,0.0
nan,1736377200.0,71469,7.0,2.0,19.799999,1055.0,59.0,19.299999,20.0,21.6,43.299999,-5.5999999,0.0
nan,1736377200.0,71498,19.0,0.0,19.799999,1055.0,59.0,19.299999,20.0,21.6,43.299999,-5.5999999,0.0
nan,1736377200.0,71499,19.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.200001,-5.5,0.0
nan,1736377200.0,71528,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.200001,-5.5,0.0
nan,1736377200.0,71529,33.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.5,0.0
nan,1736377200.0,71558,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.5,0.0
nan,1736377200.0,71559,41.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.299999,-5.4000001,0.0
nan,1736377200.0,71588,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.299999,-5.4000001,0.0
nan,1736377200.0,71589,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.299999,-5.3000002,0.0
nan,1736377200.0,71618,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.299999,-5.3000002,0.0
nan,1736377200.0,71619,45.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.299999,-5.1999998,0.0
nan,1736377200.0,71648,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.299999,-5.1999998,0.0
nan,1736377200.0,71649,41.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.200001,-5.0999999,0.0
nan,1736377200.0,71678,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.200001,-5.0999999,0.0
nan,1736377200.0,71679,35.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.200001,-5.0,0.0
nan,1736377200.0,71708,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.200001,-5.0,0.0
nan,1736377200.0,71709,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.099998,-4.9000001,0.0
nan,1736377200.0,71738,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.099998,-4.9000001,0.0
nan,1736377200.0,71739,23.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,42.900002,-4.9000001,0.0
nan,1736377200.0,71768,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,42.900002,-4.9000001,0.0
nan,1736377200.0,71769,17.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.799999,-4.9000001,0.0
nan,1736377200.0,71798,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.799999,-4.9000001,0.0
nan,1736377200.0,71799,11.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.799999,-5.0999999,0.0
nan,1736377200.0,71828,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.799999,-5.0999999,0.0
nan,1736377200.0,71829,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,42.700001,-5.4000001,0.0
nan,1736377200.0,71858,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,42.700001,-5.4000001,0.0
nan,1736377200.0,71859,5.0,3.0,20.0,1055.0,61.0,19.5,20.0,21.799999,42.799999,-5.6999998,0.0
nan,1736377200.0,71888,15.0,0.0,20.0,1055.0,61.0,19.5,20.0,21.799999,42.799999,-5.6999998,0.0
nan,1736377200.0,71889,15.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.1,43.0,-5.6999998,0.0
nan,1736377200.0,71918,29.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.1,43.0,-5.6999998,0.0
nan,1736377200.0,71919,29.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.5,43.200001,-5.6999998,0.0
nan,1736377200.0,71948,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.5,43.200001,-5.6999998,0.0
nan,1736377200.0,71949,39.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.400002,-5.5999999,0.0
nan,1736377200.0,71978,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.400002,-5.5999999,0.0
nan,1736377200.0,71979,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736377200.0,72008,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736377200.0,72009,45.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.200001,44.0,-5.5,0.0
nan,1736377200.0,72038,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.200001,44.0,-5.5,0.0
nan,1736377200.0,72039,43.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.900002,-5.4000001,0.0
nan,1736377200.0,72068,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.900002,-5.4000001,0.0
nan,1736377200.0,72069,37.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.799999,43.799999,-5.3000002,0.0
nan,1736377200.0,72098,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.799999,43.799999,-5.3000002,0.0
nan,1736377200.0,72099,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.799999,-5.0999999,0.0
nan,1736377200.0,72128,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.799999,-5.0999999,0.0
nan,1736377200.0,72129,25.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.599998,-5.0,0.0
nan,1736377200.0,72158,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.599998,-5.0,0.0
nan,1736377200.0,72159,19.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.5,-4.9000001,0.0
nan,1736377200.0,72188,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.5,-4.9000001,0.0
nan,1736377200.0,72189,11.0,0.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.8000002,0.0
nan,1736377200.0,72218,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.8000002,0.0
nan,1736377200.0,72219,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.400002,-4.9000001,0.0
nan,1736377200.0,72248,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.400002,-4.9000001,0.0
nan,1736377200.0,72249,7.0,2.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.299999,-5.0999999,0.0
nan,1736377200.0,72278,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.299999,-5.0999999,0.0
nan,1736377200.0,72279,15.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,43.200001,-5.3000002,0.0
nan,1736377200.0,72308,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,43.200001,-5.3000002,0.0
nan,1736377200.0,72309,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,43.200001,-5.3000002,0.0
nan,1736377200.0,72338,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.5,0.0
nan,1736377200.0,72339,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.5,0.0
nan,1736377200.0,72368,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,72369,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,72398,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.1,43.299999,-5.6999998,0.0
nan,1736377200.0,72399,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.1,43.299999,-5.6999998,0.0
nan,1736377200.0,72428,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.299999,-5.5999999,0.0
nan,1736377200.0,72429,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.299999,-5.5999999,0.0
nan,1736377200.0,72458,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.200001,-5.5999999,0.0
nan,1736377200.0,72459,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.200001,-5.5999999,0.0
nan,1736377200.0,72488,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.200001,-5.5,0.0
nan,1736377200.0,72489,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.200001,-5.5,0.0
nan,1736377200.0,72518,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.099998,-5.3000002,0.0
nan,1736377200.0,72519,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.099998,-5.3000002,0.0
nan,1736377200.0,72548,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.0,-5.1999998,0.0
nan,1736377200.0,72549,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.0,-5.1999998,0.0
nan,1736377200.0,72578,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.900002,-5.0999999,0.0
nan,1736377200.0,72579,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.900002,-5.0999999,0.0
nan,1736377200.0,72608,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.0999999,0.0
nan,1736377200.0,72609,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.0999999,0.0
nan,1736377200.0,72638,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.1,42.799999,-5.0,0.0
nan,1736377200.0,72639,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.1,42.799999,-5.0,0.0
nan,1736377200.0,72668,15.0,0.0,19.9,1055.0,60.0,19.5,20.0,21.799999,42.700001,-4.9000001,0.0
nan,1736377200.0,72669,15.0,0.0,19.9,1055.0,60.0,19.5,20.0,21.799999,42.700001,-4.9000001,0.0
nan,1736377200.0,72698,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,42.599998,-5.0,0.0
nan,1736377200.0,72699,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,42.599998,-5.0,0.0
nan,1736377200.0,72728,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.5,42.799999,-5.0,0.0
nan,1736377200.0,72729,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.5,42.799999,-5.0,0.0
nan,1736377200.0,72758,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.099998,-4.9000001,0.0
nan,1736377200.0,72759,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.099998,-4.9000001,0.0
nan,1736377200.0,72788,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.1,43.299999,-4.9000001,0.0
nan,1736377200.0,72789,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.1,43.299999,-4.9000001,0.0
nan,1736377200.0,72818,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.599998,-4.8000002,0.0
nan,1736377200.0,72819,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.599998,-4.8000002,0.0
nan,1736377200.0,72848,37.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.5,43.700001,-4.8000002,0.0
nan,1736377200.0,72849,37.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.5,43.700001,-4.8000002,0.0
nan,1736377200.0,72878,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.799999,43.900002,-4.9000001,0.0
nan,1736377200.0,72879,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.799999,43.900002,-4.9000001,0.0
nan,1736377200.0,72908,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.799999,-5.0,0.0
nan,1736377200.0,72909,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.799999,-5.0,0.0
nan,1736377200.0,72938,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.5,43.599998,-5.0999999,0.0
nan,1736377200.0,72939,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.5,43.599998,-5.0999999,0.0
nan,1736377200.0,72968,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.5,-5.3000002,0.0
nan,1736377200.0,72969,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.5,-5.3000002,0.0
nan,1736377200.0,72998,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.1,43.400002,-5.4000001,0.0
nan,1736377200.0,72999,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.1,43.400002,-5.4000001,0.0
nan,1736377200.0,73028,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,43.400002,-5.5999999,0.0
nan,1736377200.0,73029,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,43.400002,-5.5999999,0.0
nan,1736377200.0,73058,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.299999,-5.5999999,0.0
nan,1736377200.0,73059,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.299999,-5.5999999,0.0
nan,1736377200.0,73060,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.299999,-5.5999999,0.0
nan,1736377200.0,73088,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.299999,-5.5999999,0.0
nan,1736377200.0,73089,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.299999,-5.5999999,0.0
nan,1736377200.0,73090,29.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.299999,-5.5999999,0.0
nan,1736377200.0,73118,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.299999,-5.5999999,0.0
nan,1736377200.0,73119,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.299999,-5.5999999,0.0
nan,1736377200.0,73120,39.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.200001,43.299999,-5.5,0.0
nan,1736377200.0,73148,45.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.200001,43.299999,-5.5,0.0
nan,1736377200.0,73149,45.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.200001,43.299999,-5.5,0.0
nan,1736377200.0,73150,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.299999,-5.4000001,0.0
nan,1736377200.0,73179,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.299999,-5.4000001,0.0
nan,1736377200.0,73180,45.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.299999,-5.3000002,0.0
nan,1736377200.0,73209,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.299999,-5.3000002,0.0
nan,1736377200.0,73210,41.0,0.0,18.799999,1055.0,60.0,18.299999,20.0,20.5,43.299999,-5.1999998,0.0
nan,1736377200.0,73239,39.0,0.0,18.799999,1055.0,60.0,18.299999,20.0,20.5,43.299999,-5.1999998,0.0
nan,1736377200.0,73240,39.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.799999,43.200001,-5.0999999,0.0
nan,1736377200.0,73269,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.799999,43.200001,-5.0999999,0.0
nan,1736377200.0,73270,31.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.099998,-5.0999999,0.0
nan,1736377200.0,73299,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.099998,-5.0999999,0.0
nan,1736377200.0,73300,25.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.0,-4.9000001,0.0
nan,1736377200.0,73329,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.0,-4.9000001,0.0
nan,1736377200.0,73330,19.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.900002,-4.9000001,0.0
nan,1736377200.0,73359,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.900002,-4.9000001,0.0
nan,1736377200.0,73360,11.0,0.0,20.1,1055.0,64.0,19.9,20.0,22.0,42.799999,-5.0,0.0
nan,1736377200.0,73389,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.0,42.799999,-5.0,0.0
nan,1736377200.0,73390,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.1,42.799999,-5.1999998,0.0
nan,1736377200.0,73419,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.1,42.799999,-5.1999998,0.0
nan,1736377200.0,73420,7.0,2.0,19.9,1055.0,59.0,19.4,20.0,21.799999,42.799999,-5.5,0.0
nan,1736377200.0,73449,17.0,0.0,19.9,1055.0,59.0,19.4,20.0,21.799999,42.799999,-5.5,0.0
nan,1736377200.0,73450,17.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.1,42.900002,-5.6999998,0.0
nan,1736377200.0,73479,31.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.1,42.900002,-5.6999998,0.0
nan,1736377200.0,73480,31.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.5,43.099998,-5.6999998,0.0
nan,1736377200.0,73509,41.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.5,43.099998,-5.6999998,0.0
nan,1736377200.0,73510,41.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.400002,-5.6999998,0.0
nan,1736377200.0,73539,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.400002,-5.6999998,0.0
nan,1736377200.0,73540,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.0,43.599998,-5.5999999,0.0
nan,1736377200.0,73569,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.0,43.599998,-5.5999999,0.0
nan,1736377200.0,73570,45.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.799999,-5.5,0.0
nan,1736377200.0,73599,43.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.799999,-5.5,0.0
nan,1736377200.0,73600,43.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.900002,-5.4000001,0.0
nan,1736377200.0,73629,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.900002,-5.4000001,0.0
nan,1736377200.0,73630,39.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.799999,-5.3000002,0.0
nan,1736377200.0,73659,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.799999,-5.3000002,0.0
nan,1736377200.0,73660,33.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.200001,43.700001,-5.1999998,0.0
nan,1736377200.0,73689,25.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.200001,43.700001,-5.1999998,0.0
nan,1736377200.0,73690,25.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,43.599998,-5.0,0.0
nan,1736377200.0,73719,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,43.599998,-5.0,0.0
nan,1736377200.0,73720,19.0,0.0,19.700001,1055.0,64.0,19.700001,20.0,21.799999,43.5,-4.9000001,0.0
nan,1736377200.0,73749,11.0,0.0,19.700001,1055.0,64.0,19.700001,20.0,21.799999,43.5,-4.9000001,0.0
nan,1736377200.0,73750,11.0,0.0,20.0,1055.0,64.0,20.0,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736377200.0,73779,5.0,3.0,20.0,1055.0,64.0,20.0,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736377200.0,73780,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,43.299999,-5.0,0.0
nan,1736377200.0,73809,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,43.299999,-5.0,0.0
nan,1736377200.0,73810,5.0,3.0,19.9,1055.0,60.0,19.5,20.0,21.799999,43.200001,-5.3000002,0.0
nan,1736377200.0,73839,15.0,0.0,19.9,1055.0,60.0,19.5,20.0,21.799999,43.200001,-5.3000002,0.0
nan,1736377200.0,73840,15.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.1,43.200001,-5.5,0.0
nan,1736377200.0,73869,29.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.1,43.200001,-5.5,0.0
nan,1736377200.0,73870,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.5999999,0.0
nan,1736377200.0,73899,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.5999999,0.0
nan,1736377200.0,73900,39.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736377200.0,73929,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736377200.0,73930,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.1,43.200001,-5.6999998,0.0
nan,1736377200.0,73959,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.1,43.200001,-5.6999998,0.0
nan,1736377200.0,73960,43.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,73989,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,73990,41.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.200001,-5.5,0.0
nan,1736377200.0,74019,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.200001,-5.5,0.0
nan,1736377200.0,74020,37.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736377200.0,74049,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736377200.0,74050,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.099998,-5.3000002,0.0
nan,1736377200.0,74079,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.099998,-5.3000002,0.0
nan,1736377200.0,74080,25.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.0,-5.1999998,0.0
nan,1736377200.0,74109,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.0,-5.1999998,0.0
nan,1736377200.0,74110,19.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736377200.0,74139,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736377200.0,74140,11.0,0.0,20.1,1055.0,64.0,19.9,20.0,22.0,42.799999,-5.0,0.0
nan,1736377200.0,74169,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.0,42.799999,-5.0,0.0
nan,1736377200.0,74170,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.1,42.700001,-5.0,0.0
nan,1736377200.0,74199,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.1,42.700001,-5.0,0.0
nan,1736377200.0,74200,7.0,2.0,20.0,1055.0,60.0,19.4,20.0,21.700001,42.599998,-5.0,0.0
nan,1736377200.0,74229,17.0,0.0,20.0,1055.0,60.0,19.4,20.0,21.700001,42.599998,-5.0,0.0
nan,1736377200.0,74230,17.0,0.0,19.4,1055.0,57.0,18.700001,20.0,21.1,42.700001,-4.9000001,0.0
nan,1736377200.0,74259,31.0,0.0,19.4,1055.0,57.0,18.700001,20.0,21.1,42.700001,-4.9000001,0.0
nan,1736377200.0,74260,31.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.5,42.900002,-4.9000001,0.0
nan,1736377200.0,74289,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.5,42.900002,-4.9000001,0.0
nan,1736377200.0,74290,39.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-4.9000001,0.0
nan,1736377200.0,74319,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-4.9000001,0.0
nan,1736377200.0,74320,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.5,-4.9000001,0.0
nan,1736377200.0,74349,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.5,-4.9000001,0.0
nan,1736377200.0,74350,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.5,-4.9000001,0.0
nan,1736377200.0,74379,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.700001,-4.8000002,0.0
nan,1736377200.0,74380,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.700001,-4.8000002,0.0
nan,1736377200.0,74409,37.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.5,43.900002,-4.9000001,0.0
nan,1736377200.0,74410,37.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.5,43.900002,-4.9000001,0.0
nan,1736377200.0,74439,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.900002,-5.0,0.0
nan,1736377200.0,74440,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.900002,-5.0,0.0
nan,1736377200.0,74469,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.700001,-5.0999999,0.0
nan,1736377200.0,74470,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.700001,-5.0999999,0.0
nan,1736377200.0,74499,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.599998,-5.3000002,0.0
nan,1736377200.0,74500,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.599998,-5.3000002,0.0
nan,1736377200.0,74529,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.5,-5.4000001,0.0
nan,1736377200.0,74530,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.5,-5.4000001,0.0
nan,1736377200.0,74559,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.1,43.400002,-5.5999999,0.0
nan,1736377200.0,74560,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.1,43.400002,-5.5999999,0.0
nan,1736377200.0,74589,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,43.400002,-5.5999999,0.0
nan,1736377200.0,74590,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,43.400002,-5.5999999,0.0
nan,1736377200.0,74619,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.299999,-5.5999999,0.0
nan,1736377200.0,74620,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.299999,-5.5999999,0.0
nan,1736377200.0,74649,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.299999,-5.5,0.0
nan,1736377200.0,74650,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.299999,-5.5,0.0
nan,1736377200.0,74679,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.5,0.0
nan,1736377200.0,74680,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.5,0.0
nan,1736377200.0,74709,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.299999,-5.4000001,0.0
nan,1736377200.0,74710,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.299999,-5.4000001,0.0
nan,1736377200.0,74739,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.299999,-5.3000002,0.0
nan,1736377200.0,74740,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.299999,-5.3000002,0.0
nan,1736377200.0,74769,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.299999,-5.1999998,0.0
nan,1736377200.0,74770,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.299999,-5.1999998,0.0
nan,1736377200.0,74799,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.200001,-5.0999999,0.0
nan,1736377200.0,74800,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.200001,-5.0999999,0.0
nan,1736377200.0,74829,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.799999,43.200001,-5.0,0.0
nan,1736377200.0,74830,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.799999,43.200001,-5.0,0.0
nan,1736377200.0,74859,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.099998,-4.9000001,0.0
nan,1736377200.0,74860,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.099998,-4.9000001,0.0
nan,1736377200.0,74889,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.0,-4.9000001,0.0
nan,1736377200.0,74890,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.0,-4.9000001,0.0
nan,1736377200.0,74919,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.900002,-4.9000001,0.0
nan,1736377200.0,74920,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.900002,-4.9000001,0.0
nan,1736377200.0,74949,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.0999999,0.0
nan,1736377200.0,74950,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.0999999,0.0
nan,1736377200.0,74979,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.799999,-5.4000001,0.0
nan,1736377200.0,74980,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.799999,-5.4000001,0.0
nan,1736377200.0,75009,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,21.9,42.799999,-5.5999999,0.0
nan,1736377200.0,75010,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,21.9,42.799999,-5.5999999,0.0
nan,1736377200.0,75039,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,42.900002,-5.6999998,0.0
nan,1736377200.0,75040,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,42.900002,-5.6999998,0.0
nan,1736377200.0,75069,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.099998,-5.6999998,0.0
nan,1736377200.0,75070,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.099998,-5.6999998,0.0
nan,1736377200.0,75099,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.299999,43.400002,-5.6999998,0.0
nan,1736377200.0,75100,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.299999,43.400002,-5.6999998,0.0
nan,1736377200.0,75129,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736377200.0,75130,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736377200.0,75131,45.0,0.0,18.5,1055.0,57.0,18.0,20.0,20.1,43.900002,-5.5,0.0
nan,1736377200.0,75159,45.0,0.0,18.5,1055.0,57.0,18.0,20.0,20.1,43.900002,-5.5,0.0
nan,1736377200.0,75160,45.0,0.0,18.5,1055.0,57.0,18.0,20.0,20.1,43.900002,-5.5,0.0
nan,1736377200.0,75161,45.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.299999,43.900002,-5.4000001,0.0
nan,1736377200.0,75189,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.299999,43.900002,-5.4000001,0.0
nan,1736377200.0,75190,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.299999,43.900002,-5.4000001,0.0
nan,1736377200.0,75191,39.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.900002,-5.3000002,0.0
nan,1736377200.0,75219,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.900002,-5.3000002,0.0
nan,1736377200.0,75220,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.700001,43.900002,-5.3000002,0.0
nan,1736377200.0,75221,35.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.0,43.799999,-5.1999998,0.0
nan,1736377200.0,75249,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.0,43.799999,-5.1999998,0.0
nan,1736377200.0,75250,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.0,43.799999,-5.1999998,0.0
nan,1736377200.0,75251,27.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.700001,-5.0999999,0.0
nan,1736377200.0,75279,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.700001,-5.0999999,0.0
nan,1736377200.0,75280,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.700001,-5.0999999,0.0
nan,1736377200.0,75281,21.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,43.599998,-5.0,0.0
nan,1736377200.0,75309,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,43.599998,-5.0,0.0
nan,1736377200.0,75310,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,43.599998,-5.0,0.0
nan,1736377200.0,75311,15.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736377200.0,75339,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736377200.0,75340,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736377200.0,75341,7.0,2.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736377200.0,75369,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736377200.0,75370,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736377200.0,75371,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.200001,-5.0,0.0
nan,1736377200.0,75399,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.200001,-5.0,0.0
nan,1736377200.0,75400,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.200001,-5.0,0.0
nan,1736377200.0,75401,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.1999998,0.0
nan,1736377200.0,75429,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.1999998,0.0
nan,1736377200.0,75430,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.1999998,0.0
nan,1736377200.0,75431,25.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.4000001,0.0
nan,1736377200.0,75459,37.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.4000001,0.0
nan,1736377200.0,75460,37.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.4000001,0.0
nan,1736377200.0,75461,37.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736377200.0,75489,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736377200.0,75490,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736377200.0,75491,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.200001,-5.5999999,0.0
nan,1736377200.0,75519,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.200001,-5.5999999,0.0
nan,1736377200.0,75520,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.200001,-5.5999999,0.0
nan,1736377200.0,75521,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736377200.0,75549,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736377200.0,75550,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736377200.0,75551,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.200001,-5.5999999,0.0
nan,1736377200.0,75579,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.200001,-5.5999999,0.0
nan,1736377200.0,75580,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.200001,-5.5999999,0.0
nan,1736377200.0,75581,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.099998,-5.5,0.0
nan,1736377200.0,75609,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.099998,-5.5,0.0
nan,1736377200.0,75610,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.099998,-5.5,0.0
nan,1736377200.0,75611,33.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.099998,-5.4000001,0.0
nan,1736377200.0,75640,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.099998,-5.4000001,0.0
nan,1736377200.0,75641,27.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.0,-5.3000002,0.0
nan,1736377200.0,75670,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.0,-5.3000002,0.0
nan,1736377200.0,75671,21.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,42.900002,-5.1999998,0.0
nan,1736377200.0,75700,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,42.900002,-5.1999998,0.0
nan,1736377200.0,75701,15.0,0.0,20.0,1055.0,65.0,19.799999,20.0,21.9,42.799999,-5.0999999,0.0
nan,1736377200.0,75730,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,21.9,42.799999,-5.0999999,0.0
nan,1736377200.0,75731,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.700001,-5.0,0.0
nan,1736377200.0,75760,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.700001,-5.0,0.0
nan,1736377200.0,75761,5.0,3.0,20.1,1055.0,62.0,19.700001,20.0,21.9,42.599998,-5.0,0.0
nan,1736377200.0,75790,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,21.9,42.599998,-5.0,0.0
nan,1736377200.0,75791,11.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,42.599998,-4.9000001,0.0
nan,1736377200.0,75820,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,42.599998,-4.9000001,0.0
nan,1736377200.0,75821,25.0,0.0,19.1,1055.0,55.0,18.5,20.0,20.700001,42.799999,-4.9000001,0.0
nan,1736377200.0,75850,35.0,0.0,19.1,1055.0,55.0,18.5,20.0,20.700001,42.799999,-4.9000001,0.0
nan,1736377200.0,75851,35.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-4.9000001,0.0
nan,1736377200.0,75880,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-4.9000001,0.0
nan,1736377200.0,75881,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-4.9000001,0.0
nan,1736377200.0,75910,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-4.9000001,0.0
nan,1736377200.0,75911,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.599998,-4.8000002,0.0
nan,1736377200.0,75940,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.599998,-4.8000002,0.0
nan,1736377200.0,75941,43.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.299999,43.799999,-4.8000002,0.0
nan,1736377200.0,75970,39.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.299999,43.799999,-4.8000002,0.0
nan,1736377200.0,75971,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.900002,-4.9000001,0.0
nan,1736377200.0,76000,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.900002,-4.9000001,0.0
nan,1736377200.0,76001,33.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.0,43.700001,-4.9000001,0.0
nan,1736377200.0,76030,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.0,43.700001,-4.9000001,0.0
nan,1736377200.0,76031,27.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.599998,-5.0999999,0.0
nan,1736377200.0,76060,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.599998,-5.0999999,0.0
nan,1736377200.0,76061,21.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,43.5,-5.1999998,0.0
nan,1736377200.0,76090,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,43.5,-5.1999998,0.0
nan,1736377200.0,76091,15.0,0.0,20.1,1055.0,65.0,19.799999,20.0,22.0,43.400002,-5.4000001,0.0
nan,1736377200.0,76120,9.0,0.0,20.1,1055.0,65.0,19.799999,20.0,22.0,43.400002,-5.4000001,0.0
nan,1736377200.0,76121,9.0,0.0,20.299999,1055.0,65.0,20.1,20.0,22.200001,43.400002,-5.5999999,0.0
nan,1736377200.0,76150,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.200001,43.400002,-5.5999999,0.0
nan,1736377200.0,76151,3.0,4.0,20.299999,1055.0,63.0,19.9,20.0,22.1,43.299999,-5.5999999,0.0
nan,1736377200.0,76180,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.1,43.299999,-5.5999999,0.0
nan,1736377200.0,76181,7.0,2.0,19.9,1055.0,58.0,19.299999,20.0,21.5,43.299999,-5.5999999,0.0
nan,1736377200.0,76210,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.5,43.299999,-5.5999999,0.0
nan,1736377200.0,76211,19.0,0.0,19.200001,1055.0,54.0,18.5,20.0,20.700001,43.200001,-5.5999999,0.0
nan,1736377200.0,76240,35.0,0.0,19.200001,1055.0,54.0,18.5,20.0,20.700001,43.200001,-5.5999999,0.0
nan,1736377200.0,76241,35.0,0.0,18.700001,1055.0,53.0,18.0,20.0,20.1,43.200001,-5.5,0.0
