Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736377200.0,76270,45.0,0.0,18.700001,1055.0,53.0,18.0,20.0,20.1,43.200001,-5.5,0.0
nan,1736377200.0,76271,45.0,0.0,18.299999,1055.0,53.0,17.700001,20.0,19.799999,43.299999,-5.5,0.0
nan,1736377200.0,76300,51.0,0.0,18.299999,1055.0,53.0,17.700001,20.0,19.799999,43.299999,-5.5,0.0
nan,1736377200.0,76301,51.0,0.0,18.200001,1055.0,55.0,17.700001,20.0,19.799999,43.299999,-5.4000001,0.0
nan,1736377200.0,76330,51.0,0.0,18.200001,1055.0,55.0,17.700001,20.0,19.799999,43.299999,-5.4000001,0.0
nan,1736377200.0,76331,51.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,20.0,43.299999,-5.3000002,0.0
nan,1736377200.0,76360,49.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,20.0,43.299999,-5.3000002,0.0
nan,1736377200.0,76361,49.0,0.0,18.4,1055.0,59.0,18.1,20.0,20.299999,43.200001,-5.1999998,0.0
nan,1736377200.0,76390,43.0,0.0,18.4,1055.0,59.0,18.1,20.0,20.299999,43.200001,-5.1999998,0.0
nan,1736377200.0,76391,43.0,0.0,18.4,1055.0,59.0,18.1,20.0,20.299999,43.200001,-5.1999998,0.0
nan,1736377200.0,76420,37.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.700001,43.200001,-5.0999999,0.0
nan,1736377200.0,76421,37.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.700001,43.200001,-5.0999999,0.0
nan,1736377200.0,76450,29.0,0.0,18.9,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.0,0.0
nan,1736377200.0,76451,29.0,0.0,18.9,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.0,0.0
nan,1736377200.0,76480,23.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.299999,43.0,-4.9000001,0.0
nan,1736377200.0,76481,23.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.299999,43.0,-4.9000001,0.0
nan,1736377200.0,76510,17.0,0.0,19.5,1055.0,64.0,19.4,20.0,21.5,42.900002,-4.9000001,0.0
nan,1736377200.0,76511,17.0,0.0,19.5,1055.0,64.0,19.4,20.0,21.5,42.900002,-4.9000001,0.0
nan,1736377200.0,76540,9.0,0.0,19.799999,1055.0,64.0,19.799999,20.0,21.799999,42.799999,-5.0999999,0.0
nan,1736377200.0,76541,9.0,0.0,19.799999,1055.0,64.0,19.799999,20.0,21.799999,42.799999,-5.0999999,0.0
nan,1736377200.0,76570,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.0,42.799999,-5.3000002,0.0
nan,1736377200.0,76571,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.0,42.799999,-5.3000002,0.0
nan,1736377200.0,76600,7.0,2.0,20.1,1055.0,63.0,19.9,20.0,22.0,42.900002,-5.5999999,0.0
nan,1736377200.0,76601,7.0,2.0,20.1,1055.0,63.0,19.9,20.0,22.0,42.900002,-5.5999999,0.0
nan,1736377200.0,76630,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.5,43.0,-5.6999998,0.0
nan,1736377200.0,76631,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.5,43.0,-5.6999998,0.0
nan,1736377200.0,76660,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.5999999,0.0
nan,1736377200.0,76661,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.5999999,0.0
nan,1736377200.0,76690,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.5999999,0.0
nan,1736377200.0,76691,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.5999999,0.0
nan,1736377200.0,76720,47.0,0.0,18.5,1055.0,55.0,17.9,20.0,20.1,43.700001,-5.5,0.0
nan,1736377200.0,76721,47.0,0.0,18.5,1055.0,55.0,17.9,20.0,20.1,43.700001,-5.5,0.0
nan,1736377200.0,76750,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.0,43.900002,-5.4000001,0.0
nan,1736377200.0,76751,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.0,43.900002,-5.4000001,0.0
nan,1736377200.0,76780,41.0,0.0,18.5,1055.0,58.0,18.200001,20.0,20.200001,43.900002,-5.3000002,0.0
nan,1736377200.0,76781,41.0,0.0,18.5,1055.0,58.0,18.200001,20.0,20.200001,43.900002,-5.3000002,0.0
nan,1736377200.0,76810,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.6,43.799999,-5.1999998,0.0
nan,1736377200.0,76811,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.6,43.799999,-5.1999998,0.0
nan,1736377200.0,76840,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,20.9,43.700001,-5.0999999,0.0
nan,1736377200.0,76841,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,20.9,43.700001,-5.0999999,0.0
nan,1736377200.0,76870,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.599998,-4.9000001,0.0
nan,1736377200.0,76871,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.599998,-4.9000001,0.0
nan,1736377200.0,76872,23.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.5,-4.8000002,0.0
nan,1736377200.0,76900,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.5,-4.8000002,0.0
nan,1736377200.0,76901,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.5,-4.8000002,0.0
nan,1736377200.0,76902,17.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.9000001,0.0
nan,1736377200.0,76930,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.9000001,0.0
nan,1736377200.0,76931,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.9000001,0.0
nan,1736377200.0,76932,11.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.1,43.299999,-5.0,0.0
nan,1736377200.0,76960,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,43.299999,-5.0,0.0
nan,1736377200.0,76961,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,43.299999,-5.0,0.0
nan,1736377200.0,76962,5.0,3.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,76990,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,76991,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,76992,3.0,4.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.200001,-5.5,0.0
nan,1736377200.0,77020,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.200001,-5.5,0.0
nan,1736377200.0,77021,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.200001,-5.5,0.0
nan,1736377200.0,77022,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.5999999,0.0
nan,1736377200.0,77050,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.5999999,0.0
nan,1736377200.0,77051,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.5999999,0.0
nan,1736377200.0,77052,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736377200.0,77080,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736377200.0,77081,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736377200.0,77082,39.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,77110,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,77111,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,77112,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.200001,-5.5,0.0
nan,1736377200.0,77140,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.200001,-5.5,0.0
nan,1736377200.0,77141,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.200001,-5.5,0.0
nan,1736377200.0,77142,45.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736377200.0,77170,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736377200.0,77171,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736377200.0,77172,41.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.099998,-5.3000002,0.0
nan,1736377200.0,77200,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.099998,-5.3000002,0.0
nan,1736377200.0,77201,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.099998,-5.3000002,0.0
nan,1736377200.0,77202,37.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.799999,43.099998,-5.1999998,0.0
nan,1736377200.0,77230,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.799999,43.099998,-5.1999998,0.0
nan,1736377200.0,77231,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.799999,43.099998,-5.1999998,0.0
nan,1736377200.0,77232,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.0,-5.0999999,0.0
nan,1736377200.0,77260,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.0,-5.0999999,0.0
nan,1736377200.0,77261,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.0,-5.0999999,0.0
nan,1736377200.0,77262,25.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.4,42.900002,-5.0,0.0
nan,1736377200.0,77290,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.4,42.900002,-5.0,0.0
nan,1736377200.0,77291,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.4,42.900002,-5.0,0.0
nan,1736377200.0,77292,19.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.700001,42.799999,-5.0,0.0
nan,1736377200.0,77320,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.700001,42.799999,-5.0,0.0
nan,1736377200.0,77321,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.700001,42.799999,-5.0,0.0
nan,1736377200.0,77322,13.0,0.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.700001,-5.0,0.0
nan,1736377200.0,77350,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.700001,-5.0,0.0
nan,1736377200.0,77351,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.700001,-5.0,0.0
nan,1736377200.0,77352,7.0,2.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,42.799999,-5.3000002,0.0
nan,1736377200.0,77380,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,42.799999,-5.3000002,0.0
nan,1736377200.0,77381,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,42.799999,-5.3000002,0.0
nan,1736377200.0,77382,5.0,3.0,20.1,1055.0,62.0,19.700001,20.0,21.9,42.900002,-5.5,0.0
nan,1736377200.0,77410,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,21.9,42.900002,-5.5,0.0
nan,1736377200.0,77411,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,21.9,42.900002,-5.5,0.0
nan,1736377200.0,77412,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,43.0,-5.6999998,0.0
nan,1736377200.0,77440,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,43.0,-5.6999998,0.0
nan,1736377200.0,77441,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,43.0,-5.6999998,0.0
nan,1736377200.0,77442,25.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736377200.0,77470,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736377200.0,77471,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736377200.0,77472,37.0,0.0,18.799999,1055.0,55.0,18.0,20.0,20.200001,43.400002,-5.5999999,0.0
nan,1736377200.0,77500,45.0,0.0,18.799999,1055.0,55.0,18.0,20.0,20.200001,43.400002,-5.5999999,0.0
nan,1736377200.0,77501,45.0,0.0,18.799999,1055.0,55.0,18.0,20.0,20.200001,43.400002,-5.5999999,0.0
nan,1736377200.0,77502,45.0,0.0,18.6,1055.0,56.0,17.9,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736377200.0,77530,47.0,0.0,18.6,1055.0,56.0,17.9,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736377200.0,77531,47.0,0.0,18.6,1055.0,56.0,17.9,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736377200.0,77532,47.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.1,43.900002,-5.5,0.0
nan,1736377200.0,77560,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.1,43.900002,-5.5,0.0
nan,1736377200.0,77561,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.1,43.900002,-5.5,0.0
nan,1736377200.0,77562,43.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.4,43.799999,-5.4000001,0.0
nan,1736377200.0,77590,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.4,43.799999,-5.4000001,0.0
nan,1736377200.0,77591,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.4,43.799999,-5.4000001,0.0
nan,1736377200.0,77592,39.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.700001,-5.3000002,0.0
nan,1736377200.0,77620,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.700001,-5.3000002,0.0
nan,1736377200.0,77621,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.700001,-5.3000002,0.0
nan,1736377200.0,77622,33.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.599998,-5.0999999,0.0
nan,1736377200.0,77651,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.599998,-5.0999999,0.0
nan,1736377200.0,77652,27.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.5,-4.9000001,0.0
nan,1736377200.0,77680,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.5,-4.9000001,0.0
nan,1736377200.0,77681,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.5,-4.9000001,0.0
nan,1736377200.0,77682,21.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,43.400002,-4.8000002,0.0
nan,1736377200.0,77711,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,43.400002,-4.8000002,0.0
nan,1736377200.0,77712,15.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736377200.0,77741,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736377200.0,77742,9.0,0.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,43.299999,-5.0,0.0
nan,1736377200.0,77771,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,43.299999,-5.0,0.0
nan,1736377200.0,77772,5.0,3.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,77801,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,77802,7.0,2.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.099998,-5.5999999,0.0
nan,1736377200.0,77831,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.099998,-5.5999999,0.0
nan,1736377200.0,77832,19.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.6999998,0.0
nan,1736377200.0,77861,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.6999998,0.0
nan,1736377200.0,77862,35.0,0.0,18.700001,1055.0,53.0,18.0,20.0,20.200001,43.099998,-5.6999998,0.0
nan,1736377200.0,77891,45.0,0.0,18.700001,1055.0,53.0,18.0,20.0,20.200001,43.099998,-5.6999998,0.0
nan,1736377200.0,77892,45.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.799999,43.099998,-5.5999999,0.0
nan,1736377200.0,77921,51.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.799999,43.099998,-5.5999999,0.0
nan,1736377200.0,77922,51.0,0.0,18.200001,1055.0,55.0,17.700001,20.0,19.799999,43.099998,-5.5999999,0.0
nan,1736377200.0,77951,51.0,0.0,18.200001,1055.0,55.0,17.700001,20.0,19.799999,43.099998,-5.5999999,0.0
nan,1736377200.0,77952,51.0,0.0,18.299999,1055.0,57.0,17.799999,20.0,20.0,43.099998,-5.5,0.0
nan,1736377200.0,77981,49.0,0.0,18.299999,1055.0,57.0,17.799999,20.0,20.0,43.099998,-5.5,0.0
nan,1736377200.0,77982,49.0,0.0,18.4,1055.0,59.0,18.1,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736377200.0,78011,43.0,0.0,18.4,1055.0,59.0,18.1,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736377200.0,78012,43.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.700001,43.0,-5.3000002,0.0
nan,1736377200.0,78041,37.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.700001,43.0,-5.3000002,0.0
nan,1736377200.0,78042,37.0,0.0,18.9,1055.0,62.0,18.799999,20.0,21.0,43.0,-5.1999998,0.0
nan,1736377200.0,78071,29.0,0.0,18.9,1055.0,62.0,18.799999,20.0,21.0,43.0,-5.1999998,0.0
nan,1736377200.0,78072,29.0,0.0,19.200001,1055.0,63.0,19.1,20.0,21.299999,42.900002,-5.0999999,0.0
nan,1736377200.0,78101,23.0,0.0,19.200001,1055.0,63.0,19.1,20.0,21.299999,42.900002,-5.0999999,0.0
nan,1736377200.0,78102,23.0,0.0,19.5,1055.0,64.0,19.4,20.0,21.6,42.799999,-5.0,0.0
nan,1736377200.0,78131,17.0,0.0,19.5,1055.0,64.0,19.4,20.0,21.6,42.799999,-5.0,0.0
nan,1736377200.0,78132,17.0,0.0,19.799999,1055.0,64.0,19.799999,20.0,21.799999,42.700001,-4.9000001,0.0
nan,1736377200.0,78161,9.0,0.0,19.799999,1055.0,64.0,19.799999,20.0,21.799999,42.700001,-4.9000001,0.0
nan,1736377200.0,78162,9.0,0.0,19.799999,1055.0,64.0,19.799999,20.0,21.799999,42.700001,-4.9000001,0.0
nan,1736377200.0,78191,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.0,42.799999,-5.0999999,0.0
nan,1736377200.0,78192,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.0,42.799999,-5.0999999,0.0
nan,1736377200.0,78221,11.0,0.0,20.1,1055.0,63.0,19.700001,20.0,22.0,42.900002,-5.4000001,0.0
nan,1736377200.0,78222,11.0,0.0,20.1,1055.0,63.0,19.700001,20.0,22.0,42.900002,-5.4000001,0.0
nan,1736377200.0,78251,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.5,43.0,-5.5999999,0.0
nan,1736377200.0,78252,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.5,43.0,-5.5999999,0.0
nan,1736377200.0,78281,31.0,0.0,19.299999,1055.0,56.0,18.700001,20.0,21.0,43.099998,-5.6999998,0.0
nan,1736377200.0,78282,31.0,0.0,19.299999,1055.0,56.0,18.700001,20.0,21.0,43.099998,-5.6999998,0.0
nan,1736377200.0,78311,37.0,0.0,19.0,1055.0,56.0,18.4,20.0,20.700001,43.400002,-5.6999998,0.0
nan,1736377200.0,78312,37.0,0.0,19.0,1055.0,56.0,18.4,20.0,20.700001,43.400002,-5.6999998,0.0
nan,1736377200.0,78341,39.0,0.0,18.9,1055.0,57.0,18.299999,20.0,20.5,43.700001,-5.5999999,0.0
nan,1736377200.0,78342,39.0,0.0,18.9,1055.0,57.0,18.299999,20.0,20.5,43.700001,-5.5999999,0.0
nan,1736377200.0,78371,37.0,0.0,18.9,1055.0,59.0,18.4,20.0,20.5,43.900002,-5.5,0.0
nan,1736377200.0,78372,37.0,0.0,18.9,1055.0,59.0,18.4,20.0,20.5,43.900002,-5.5,0.0
nan,1736377200.0,78401,33.0,0.0,19.0,1055.0,60.0,18.6,20.0,20.6,43.799999,-5.4000001,0.0
nan,1736377200.0,78402,33.0,0.0,19.0,1055.0,60.0,18.6,20.0,20.6,43.799999,-5.4000001,0.0
nan,1736377200.0,78431,29.0,0.0,19.200001,1055.0,62.0,18.799999,20.0,20.9,43.799999,-5.3000002,0.0
nan,1736377200.0,78432,29.0,0.0,19.200001,1055.0,62.0,18.799999,20.0,20.9,43.799999,-5.3000002,0.0
nan,1736377200.0,78461,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.299999,43.700001,-5.0999999,0.0
nan,1736377200.0,78462,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.299999,43.700001,-5.0999999,0.0
nan,1736377200.0,78491,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.6,43.599998,-5.0,0.0
nan,1736377200.0,78492,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.6,43.599998,-5.0,0.0
nan,1736377200.0,78521,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,21.9,43.599998,-4.9000001,0.0
nan,1736377200.0,78522,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,21.9,43.599998,-4.9000001,0.0
nan,1736377200.0,78551,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,43.5,-4.8000002,0.0
nan,1736377200.0,78552,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,43.5,-4.8000002,0.0
nan,1736377200.0,78581,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736377200.0,78582,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736377200.0,78611,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.400002,-4.8000002,0.0
nan,1736377200.0,78612,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.400002,-4.8000002,0.0
nan,1736377200.0,78641,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.299999,-4.8000002,0.0
nan,1736377200.0,78642,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.299999,-4.8000002,0.0
nan,1736377200.0,78671,39.0,0.0,18.9,1055.0,54.0,18.299999,20.0,20.5,43.200001,-4.8000002,0.0
nan,1736377200.0,78672,39.0,0.0,18.9,1055.0,54.0,18.299999,20.0,20.5,43.200001,-4.8000002,0.0
nan,1736377200.0,78701,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.200001,-4.6999998,0.0
nan,1736377200.0,78702,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.200001,-4.6999998,0.0
nan,1736377200.0,78731,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.200001,-4.6999998,0.0
nan,1736377200.0,78732,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.200001,-4.6999998,0.0
nan,1736377200.0,78761,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.299999,43.200001,-4.8000002,0.0
nan,1736377200.0,78762,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.299999,43.200001,-4.8000002,0.0
nan,1736377200.0,78791,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.200001,-5.0,0.0
nan,1736377200.0,78792,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.200001,-5.0,0.0
nan,1736377200.0,78821,27.0,0.0,19.0,1055.0,62.0,18.9,20.0,20.9,43.099998,-5.0999999,0.0
nan,1736377200.0,78822,27.0,0.0,19.0,1055.0,62.0,18.9,20.0,20.9,43.099998,-5.0999999,0.0
nan,1736377200.0,78851,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.299999,43.0,-5.3000002,0.0
nan,1736377200.0,78852,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.299999,43.0,-5.3000002,0.0
nan,1736377200.0,78881,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,42.900002,-5.5,0.0
nan,1736377200.0,78882,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,42.900002,-5.5,0.0
nan,1736377200.0,78911,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,21.799999,42.799999,-5.5999999,0.0
nan,1736377200.0,78912,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,21.799999,42.799999,-5.5999999,0.0
nan,1736377200.0,78941,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.1,42.799999,-5.5999999,0.0
nan,1736377200.0,78942,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.1,42.799999,-5.5999999,0.0
nan,1736377200.0,78971,7.0,2.0,20.1,1055.0,63.0,19.9,20.0,22.0,42.700001,-5.5,0.0
nan,1736377200.0,78972,7.0,2.0,20.1,1055.0,63.0,19.9,20.0,22.0,42.700001,-5.5,0.0
nan,1736377200.0,79001,19.0,0.0,19.799999,1055.0,59.0,19.299999,20.0,21.5,42.799999,-5.5,0.0
nan,1736377200.0,79002,19.0,0.0,19.799999,1055.0,59.0,19.299999,20.0,21.5,42.799999,-5.5,0.0
nan,1736377200.0,79003,19.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.799999,42.900002,-5.4000001,0.0
nan,1736377200.0,79031,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.799999,42.900002,-5.4000001,0.0
nan,1736377200.0,79032,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.799999,42.900002,-5.4000001,0.0
nan,1736377200.0,79033,33.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736377200.0,79061,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736377200.0,79062,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736377200.0,79063,41.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.400002,-5.3000002,0.0
nan,1736377200.0,79091,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.400002,-5.3000002,0.0
nan,1736377200.0,79092,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.400002,-5.3000002,0.0
nan,1736377200.0,79093,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.700001,-5.3000002,0.0
nan,1736377200.0,79121,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.700001,-5.3000002,0.0
nan,1736377200.0,79122,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.700001,-5.3000002,0.0
nan,1736377200.0,79123,45.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.900002,-5.1999998,0.0
nan,1736377200.0,79151,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.900002,-5.1999998,0.0
nan,1736377200.0,79152,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.900002,-5.1999998,0.0
nan,1736377200.0,79153,41.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.799999,-5.0999999,0.0
nan,1736377200.0,79181,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.799999,-5.0999999,0.0
nan,1736377200.0,79182,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.799999,-5.0999999,0.0
nan,1736377200.0,79183,35.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-5.0,0.0
nan,1736377200.0,79211,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-5.0,0.0
nan,1736377200.0,79212,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-5.0,0.0
nan,1736377200.0,79213,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.599998,-4.9000001,0.0
nan,1736377200.0,79241,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.599998,-4.9000001,0.0
nan,1736377200.0,79242,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.599998,-4.9000001,0.0
nan,1736377200.0,79243,23.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,43.5,-4.8000002,0.0
nan,1736377200.0,79271,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,43.5,-4.8000002,0.0
nan,1736377200.0,79272,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,43.5,-4.8000002,0.0
nan,1736377200.0,79273,15.0,0.0,19.9,1055.0,65.0,19.700001,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736377200.0,79301,11.0,0.0,19.9,1055.0,65.0,19.700001,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736377200.0,79302,11.0,0.0,19.9,1055.0,65.0,19.700001,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736377200.0,79303,11.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.1,43.299999,-4.9000001,0.0
nan,1736377200.0,79331,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,43.299999,-4.9000001,0.0
nan,1736377200.0,79332,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,43.299999,-4.9000001,0.0
nan,1736377200.0,79333,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,43.299999,-5.1999998,0.0
nan,1736377200.0,79361,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,43.299999,-5.1999998,0.0
nan,1736377200.0,79362,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,43.299999,-5.1999998,0.0
nan,1736377200.0,79363,5.0,3.0,20.0,1055.0,60.0,19.6,20.0,21.799999,43.200001,-5.5,0.0
nan,1736377200.0,79391,13.0,0.0,20.0,1055.0,60.0,19.6,20.0,21.799999,43.200001,-5.5,0.0
nan,1736377200.0,79392,13.0,0.0,20.0,1055.0,60.0,19.6,20.0,21.799999,43.200001,-5.5,0.0
nan,1736377200.0,79393,13.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.0,43.200001,-5.5999999,0.0
nan,1736377200.0,79421,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.0,43.200001,-5.5999999,0.0
nan,1736377200.0,79422,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.0,43.200001,-5.5999999,0.0
nan,1736377200.0,79423,29.0,0.0,18.799999,1055.0,53.0,18.1,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,79451,43.0,0.0,18.799999,1055.0,53.0,18.1,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,79452,43.0,0.0,18.799999,1055.0,53.0,18.1,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,79453,43.0,0.0,18.4,1055.0,53.0,17.799999,20.0,19.9,43.200001,-5.5999999,0.0
nan,1736377200.0,79481,49.0,0.0,18.4,1055.0,53.0,17.799999,20.0,19.9,43.200001,-5.5999999,0.0
nan,1736377200.0,79482,49.0,0.0,18.4,1055.0,53.0,17.799999,20.0,19.9,43.200001,-5.5999999,0.0
nan,1736377200.0,79483,49.0,0.0,18.200001,1055.0,55.0,17.700001,20.0,19.799999,43.200001,-5.5,0.0
nan,1736377200.0,79511,51.0,0.0,18.200001,1055.0,55.0,17.700001,20.0,19.799999,43.200001,-5.5,0.0
nan,1736377200.0,79512,51.0,0.0,18.200001,1055.0,55.0,17.700001,20.0,19.799999,43.200001,-5.5,0.0
nan,1736377200.0,79513,51.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.4000001,0.0
nan,1736377200.0,79541,49.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.4000001,0.0
nan,1736377200.0,79542,49.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.4000001,0.0
nan,1736377200.0,79543,49.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,79571,45.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,79572,45.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736377200.0,79573,45.0,0.0,18.6,1055.0,60.0,18.299999,20.0,20.6,43.099998,-5.1999998,0.0
nan,1736377200.0,79602,39.0,0.0,18.6,1055.0,60.0,18.299999,20.0,20.6,43.099998,-5.1999998,0.0
nan,1736377200.0,79603,39.0,0.0,18.799999,1055.0,61.0,18.700001,20.0,20.9,43.0,-5.0999999,0.0
nan,1736377200.0,79632,31.0,0.0,18.799999,1055.0,61.0,18.700001,20.0,20.9,43.0,-5.0999999,0.0
nan,1736377200.0,79633,31.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.299999,42.900002,-5.0,0.0
nan,1736377200.0,79662,25.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.299999,42.900002,-5.0,0.0
nan,1736377200.0,79663,25.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,42.799999,-5.0,0.0
nan,1736377200.0,79692,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,42.799999,-5.0,0.0
nan,1736377200.0,79693,19.0,0.0,19.700001,1055.0,64.0,19.700001,20.0,21.799999,42.799999,-5.0999999,0.0
nan,1736377200.0,79722,11.0,0.0,19.700001,1055.0,64.0,19.700001,20.0,21.799999,42.799999,-5.0999999,0.0
nan,1736377200.0,79723,11.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.3000002,0.0
nan,1736377200.0,79752,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.3000002,0.0
nan,1736377200.0,79753,7.0,2.0,20.1,1055.0,63.0,19.9,20.0,22.1,42.900002,-5.5,0.0
nan,1736377200.0,79782,7.0,2.0,20.1,1055.0,63.0,19.9,20.0,22.1,42.900002,-5.5,0.0
nan,1736377200.0,79783,7.0,2.0,19.9,1055.0,60.0,19.4,20.0,21.700001,43.0,-5.5999999,0.0
nan,1736377200.0,79812,17.0,0.0,19.9,1055.0,60.0,19.4,20.0,21.700001,43.0,-5.5999999,0.0
nan,1736377200.0,79813,17.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.0,43.099998,-5.6999998,0.0
nan,1736377200.0,79842,31.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.0,43.099998,-5.6999998,0.0
nan,1736377200.0,79843,31.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.299999,-5.5999999,0.0
nan,1736377200.0,79872,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.299999,-5.5999999,0.0
nan,1736377200.0,79873,41.0,0.0,18.6,1055.0,55.0,17.9,20.0,20.200001,43.599998,-5.5999999,0.0
nan,1736377200.0,79902,47.0,0.0,18.6,1055.0,55.0,17.9,20.0,20.200001,43.599998,-5.5999999,0.0
nan,1736377200.0,79903,47.0,0.0,18.5,1055.0,56.0,17.9,20.0,20.1,43.900002,-5.5,0.0
nan,1736377200.0,79932,47.0,0.0,18.5,1055.0,56.0,17.9,20.0,20.1,43.900002,-5.5,0.0
nan,1736377200.0,79933,47.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.4000001,0.0
nan,1736377200.0,79962,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.4000001,0.0
nan,1736377200.0,79963,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.6,43.799999,-5.3000002,0.0
nan,1736377200.0,79992,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.6,43.799999,-5.3000002,0.0
nan,1736377200.0,79993,39.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.9,43.700001,-5.0999999,0.0
nan,1736377200.0,80022,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.9,43.700001,-5.0999999,0.0
nan,1736377200.0,80023,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.599998,-5.0,0.0
nan,1736377200.0,80052,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.599998,-5.0,0.0
nan,1736377200.0,80053,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.599998,-5.0,0.0
nan,1736377200.0,80082,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.5,-4.9000001,0.0
nan,1736377200.0,80083,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.5,-4.9000001,0.0
nan,1736377200.0,80112,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,43.400002,-4.8000002,0.0
nan,1736377200.0,80113,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,43.400002,-4.8000002,0.0
nan,1736377200.0,80142,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.1,43.299999,-5.0,0.0
nan,1736377200.0,80143,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.1,43.299999,-5.0,0.0
nan,1736377200.0,80172,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,80173,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,80202,15.0,0.0,19.9,1055.0,60.0,19.5,20.0,21.799999,43.200001,-5.5,0.0
nan,1736377200.0,80203,15.0,0.0,19.9,1055.0,60.0,19.5,20.0,21.799999,43.200001,-5.5,0.0
nan,1736377200.0,80232,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.5999999,0.0
nan,1736377200.0,80233,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.5999999,0.0
nan,1736377200.0,80262,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736377200.0,80263,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736377200.0,80292,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.5,0.0
nan,1736377200.0,80293,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.5,0.0
nan,1736377200.0,80322,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.200001,-5.5,0.0
nan,1736377200.0,80323,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.200001,-5.5,0.0
nan,1736377200.0,80352,41.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736377200.0,80353,41.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736377200.0,80382,37.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736377200.0,80383,37.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736377200.0,80412,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.9,43.099998,-5.1999998,0.0
nan,1736377200.0,80413,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.9,43.099998,-5.1999998,0.0
nan,1736377200.0,80442,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.0,-5.0999999,0.0
nan,1736377200.0,80443,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.0,-5.0999999,0.0
nan,1736377200.0,80472,17.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,42.900002,-5.0,0.0
nan,1736377200.0,80473,17.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,42.900002,-5.0,0.0
nan,1736377200.0,80502,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.700001,42.799999,-4.9000001,0.0
nan,1736377200.0,80503,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.700001,42.799999,-4.9000001,0.0
nan,1736377200.0,80532,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.0,42.799999,-5.0,0.0
nan,1736377200.0,80533,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.0,42.799999,-5.0,0.0
nan,1736377200.0,80562,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-5.3000002,0.0
nan,1736377200.0,80563,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-5.3000002,0.0
nan,1736377200.0,80592,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,21.9,42.900002,-5.5999999,0.0
nan,1736377200.0,80593,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,21.9,42.900002,-5.5999999,0.0
nan,1736377200.0,80622,29.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.0,-5.6999998,0.0
nan,1736377200.0,80623,29.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.0,-5.6999998,0.0
nan,1736377200.0,80652,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.6,43.200001,-5.5999999,0.0
nan,1736377200.0,80653,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.6,43.200001,-5.5999999,0.0
nan,1736377200.0,80682,45.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.5,-5.5999999,0.0
nan,1736377200.0,80683,45.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.5,-5.5999999,0.0
nan,1736377200.0,80712,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.0,43.799999,-5.5,0.0
nan,1736377200.0,80713,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.0,43.799999,-5.5,0.0
nan,1736377200.0,80742,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.1,43.900002,-5.4000001,0.0
nan,1736377200.0,80743,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.1,43.900002,-5.4000001,0.0
nan,1736377200.0,80772,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.299999,43.799999,-5.3000002,0.0
nan,1736377200.0,80773,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.299999,43.799999,-5.3000002,0.0
nan,1736377200.0,80802,33.0,0.0,18.799999,1055.0,61.0,18.5,20.0,20.700001,43.799999,-5.1999998,0.0
nan,1736377200.0,80803,33.0,0.0,18.799999,1055.0,61.0,18.5,20.0,20.700001,43.799999,-5.1999998,0.0
nan,1736377200.0,80832,25.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.700001,-5.0,0.0
nan,1736377200.0,80833,25.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.700001,-5.0,0.0
nan,1736377200.0,80862,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.599998,-4.9000001,0.0
nan,1736377200.0,80863,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.599998,-4.9000001,0.0
nan,1736377200.0,80892,13.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,43.5,-4.8000002,0.0
nan,1736377200.0,80893,13.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,43.5,-4.8000002,0.0
nan,1736377200.0,80922,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736377200.0,80923,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736377200.0,80952,3.0,4.0,20.200001,1055.0,65.0,20.1,20.0,22.200001,43.299999,-5.0999999,0.0
nan,1736377200.0,80953,3.0,4.0,20.200001,1055.0,65.0,20.1,20.0,22.200001,43.299999,-5.0999999,0.0
nan,1736377200.0,80982,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.1,43.200001,-5.4000001,0.0
nan,1736377200.0,80983,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.1,43.200001,-5.4000001,0.0
nan,1736377200.0,81012,25.0,0.0,19.799999,1055.0,59.0,19.299999,20.0,21.5,43.099998,-5.5999999,0.0
nan,1736377200.0,81013,25.0,0.0,19.799999,1055.0,59.0,19.299999,20.0,21.5,43.099998,-5.5999999,0.0
nan,1736377200.0,81042,39.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.700001,43.099998,-5.5999999,0.0
nan,1736377200.0,81043,39.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.700001,43.099998,-5.5999999,0.0
nan,1736377200.0,81072,47.0,0.0,18.700001,1055.0,53.0,17.9,20.0,20.1,43.099998,-5.5999999,0.0
nan,1736377200.0,81073,47.0,0.0,18.700001,1055.0,53.0,17.9,20.0,20.1,43.099998,-5.5999999,0.0
nan,1736377200.0,81074,47.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.799999,43.200001,-5.5999999,0.0
nan,1736377200.0,81102,51.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.799999,43.200001,-5.5999999,0.0
nan,1736377200.0,81103,51.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.799999,43.200001,-5.5999999,0.0
nan,1736377200.0,81104,51.0,0.0,18.200001,1055.0,56.0,17.700001,20.0,19.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,81132,51.0,0.0,18.200001,1055.0,56.0,17.700001,20.0,19.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,81133,51.0,0.0,18.200001,1055.0,56.0,17.700001,20.0,19.799999,43.200001,-5.4000001,0.0
nan,1736377200.0,81134,51.0,0.0,18.200001,1055.0,57.0,17.799999,20.0,19.9,43.099998,-5.4000001,0.0
nan,1736377200.0,81162,47.0,0.0,18.200001,1055.0,57.0,17.799999,20.0,19.9,43.099998,-5.4000001,0.0
nan,1736377200.0,81163,47.0,0.0,18.200001,1055.0,57.0,17.799999,20.0,19.9,43.099998,-5.4000001,0.0
nan,1736377200.0,81164,47.0,0.0,18.299999,1055.0,58.0,18.1,20.0,20.299999,43.099998,-5.3000002,0.0
nan,1736377200.0,81192,43.0,0.0,18.299999,1055.0,58.0,18.1,20.0,20.299999,43.099998,-5.3000002,0.0
nan,1736377200.0,81193,43.0,0.0,18.299999,1055.0,58.0,18.1,20.0,20.299999,43.099998,-5.3000002,0.0
nan,1736377200.0,81194,43.0,0.0,18.6,1055.0,60.0,18.5,20.0,20.700001,43.099998,-5.1999998,0.0
nan,1736377200.0,81222,35.0,0.0,18.6,1055.0,60.0,18.5,20.0,20.700001,43.099998,-5.1999998,0.0
nan,1736377200.0,81223,35.0,0.0,18.6,1055.0,60.0,18.5,20.0,20.700001,43.099998,-5.1999998,0.0
nan,1736377200.0,81224,35.0,0.0,18.9,1055.0,62.0,18.799999,20.0,21.0,43.0,-5.0999999,0.0
nan,1736377200.0,81252,29.0,0.0,18.9,1055.0,62.0,18.799999,20.0,21.0,43.0,-5.0999999,0.0
nan,1736377200.0,81253,29.0,0.0,18.9,1055.0,62.0,18.799999,20.0,21.0,43.0,-5.0999999,0.0
nan,1736377200.0,81254,29.0,0.0,19.299999,1055.0,63.0,19.200001,20.0,21.4,42.900002,-5.0,0.0
nan,1736377200.0,81282,21.0,0.0,19.299999,1055.0,63.0,19.200001,20.0,21.4,42.900002,-5.0,0.0
nan,1736377200.0,81283,21.0,0.0,19.299999,1055.0,63.0,19.200001,20.0,21.4,42.900002,-5.0,0.0
nan,1736377200.0,81284,21.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.5,42.900002,-5.0,0.0
nan,1736377200.0,81312,15.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.5,42.900002,-5.0,0.0
nan,1736377200.0,81313,15.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.5,42.900002,-5.0,0.0
nan,1736377200.0,81314,15.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.0,-5.0999999,0.0
nan,1736377200.0,81342,9.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.0,-5.0999999,0.0
nan,1736377200.0,81343,9.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.0,-5.0999999,0.0
nan,1736377200.0,81344,9.0,0.0,20.1,1055.0,65.0,20.0,20.0,22.0,43.0,-5.3000002,0.0
nan,1736377200.0,81372,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.0,43.0,-5.3000002,0.0
nan,1736377200.0,81373,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.0,43.0,-5.3000002,0.0
nan,1736377200.0,81374,5.0,3.0,20.200001,1055.0,63.0,19.9,20.0,22.0,43.0,-5.5999999,0.0
nan,1736377200.0,81402,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.0,43.0,-5.5999999,0.0
nan,1736377200.0,81403,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.0,43.0,-5.5999999,0.0
nan,1736377200.0,81404,7.0,2.0,20.0,1055.0,60.0,19.5,20.0,21.700001,43.099998,-5.5999999,0.0
nan,1736377200.0,81432,21.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.700001,43.099998,-5.5999999,0.0
nan,1736377200.0,81433,21.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.700001,43.099998,-5.5999999,0.0
nan,1736377200.0,81434,21.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.0,43.299999,-5.5999999,0.0
nan,1736377200.0,81462,31.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.0,43.299999,-5.5999999,0.0
nan,1736377200.0,81463,31.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.0,43.299999,-5.5999999,0.0
nan,1736377200.0,81464,31.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.5,43.5,-5.5999999,0.0
nan,1736377200.0,81492,43.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.5,43.5,-5.5999999,0.0
nan,1736377200.0,81493,43.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.5,43.5,-5.5999999,0.0
nan,1736377200.0,81494,43.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736377200.0,81522,47.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736377200.0,81523,47.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736377200.0,81524,47.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.0,43.799999,-5.4000001,0.0
nan,1736377200.0,81553,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.0,43.799999,-5.4000001,0.0
nan,1736377200.0,81554,45.0,0.0,18.5,1055.0,58.0,18.1,20.0,20.1,43.799999,-5.3000002,0.0
nan,1736377200.0,81583,41.0,0.0,18.5,1055.0,58.0,18.1,20.0,20.1,43.799999,-5.3000002,0.0
nan,1736377200.0,81584,41.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.700001,-5.0999999,0.0
nan,1736377200.0,81613,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.700001,-5.0999999,0.0
nan,1736377200.0,81614,35.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.599998,-5.0,0.0
nan,1736377200.0,81643,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.599998,-5.0,0.0
nan,1736377200.0,81644,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.599998,-4.8000002,0.0
nan,1736377200.0,81673,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.599998,-4.8000002,0.0
nan,1736377200.0,81674,23.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.5,-4.8000002,0.0
nan,1736377200.0,81703,17.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.5,-4.8000002,0.0
nan,1736377200.0,81704,17.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,43.400002,-4.8000002,0.0
nan,1736377200.0,81733,11.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,43.400002,-4.8000002,0.0
nan,1736377200.0,81734,11.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.1,43.200001,-5.0,0.0
nan,1736377200.0,81763,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,43.200001,-5.0,0.0
nan,1736377200.0,81764,5.0,3.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,81793,5.0,3.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,43.200001,-5.1999998,0.0
nan,1736377200.0,81794,5.0,3.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.099998,-5.5999999,0.0
nan,1736377200.0,81823,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.099998,-5.5999999,0.0
nan,1736377200.0,81824,15.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,81853,29.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,43.099998,-5.5999999,0.0
nan,1736377200.0,81854,29.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736377200.0,81883,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736377200.0,81884,39.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,81913,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,81914,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.099998,-5.5,0.0
nan,1736377200.0,81943,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.099998,-5.5,0.0
nan,1736377200.0,81944,45.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,81973,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,81974,41.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.099998,-5.3000002,0.0
nan,1736377200.0,82003,37.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.099998,-5.3000002,0.0
nan,1736377200.0,82004,37.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.799999,43.0,-5.1999998,0.0
nan,1736377200.0,82033,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.799999,43.0,-5.1999998,0.0
nan,1736377200.0,82034,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.799999,43.0,-5.1999998,0.0
nan,1736377200.0,82063,25.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.0,-5.0999999,0.0
nan,1736377200.0,82064,25.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.0,-5.0999999,0.0
nan,1736377200.0,82093,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,42.900002,-5.0,0.0
nan,1736377200.0,82094,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,42.900002,-5.0,0.0
nan,1736377200.0,82123,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.700001,42.799999,-4.9000001,0.0
nan,1736377200.0,82124,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.700001,42.799999,-4.9000001,0.0
nan,1736377200.0,82153,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,42.700001,-4.9000001,0.0
nan,1736377200.0,82154,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,42.700001,-4.9000001,0.0
nan,1736377200.0,82183,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.799999,-5.0999999,0.0
nan,1736377200.0,82184,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.799999,-5.0999999,0.0
nan,1736377200.0,82213,11.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.0,42.799999,-5.3000002,0.0
nan,1736377200.0,82214,11.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.0,42.799999,-5.3000002,0.0
nan,1736377200.0,82243,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.0,-5.5999999,0.0
nan,1736377200.0,82244,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.0,-5.5999999,0.0
nan,1736377200.0,82273,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736377200.0,82274,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736377200.0,82303,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.200001,43.400002,-5.6999998,0.0
nan,1736377200.0,82304,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.200001,43.400002,-5.6999998,0.0
nan,1736377200.0,82333,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.700001,-5.6999998,0.0
nan,1736377200.0,82334,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.700001,-5.6999998,0.0
nan,1736377200.0,82363,43.0,0.0,18.5,1055.0,58.0,18.1,20.0,20.1,43.900002,-5.5999999,0.0
nan,1736377200.0,82364,43.0,0.0,18.5,1055.0,58.0,18.1,20.0,20.1,43.900002,-5.5999999,0.0
nan,1736377200.0,82393,39.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.4,43.799999,-5.5,0.0
nan,1736377200.0,82394,39.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.4,43.799999,-5.5,0.0
nan,1736377200.0,82423,33.0,0.0,18.799999,1055.0,61.0,18.6,20.0,20.700001,43.700001,-5.3000002,0.0
nan,1736377200.0,82424,33.0,0.0,18.799999,1055.0,61.0,18.6,20.0,20.700001,43.700001,-5.3000002,0.0
nan,1736377200.0,82453,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.599998,-5.1999998,0.0
nan,1736377200.0,82454,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.599998,-5.1999998,0.0
nan,1736377200.0,82483,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.5,-5.0,0.0
nan,1736377200.0,82484,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.5,-5.0,0.0
nan,1736377200.0,82513,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,43.400002,-4.9000001,0.0
nan,1736377200.0,82514,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,43.400002,-4.9000001,0.0
nan,1736377200.0,82543,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.0,43.299999,-4.8000002,0.0
nan,1736377200.0,82544,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.0,43.299999,-4.8000002,0.0
nan,1736377200.0,82573,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.200001,-4.9000001,0.0
nan,1736377200.0,82574,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.200001,-4.9000001,0.0
nan,1736377200.0,82603,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.200001,-5.0999999,0.0
nan,1736377200.0,82604,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.200001,-5.0999999,0.0
nan,1736377200.0,82633,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.099998,-5.4000001,0.0
nan,1736377200.0,82634,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.099998,-5.4000001,0.0
nan,1736377200.0,82663,37.0,0.0,19.1,1055.0,56.0,18.4,20.0,20.799999,43.0,-5.5999999,0.0
nan,1736377200.0,82664,37.0,0.0,19.1,1055.0,56.0,18.4,20.0,20.799999,43.0,-5.5999999,0.0
nan,1736377200.0,82693,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.099998,-5.6999998,0.0
nan,1736377200.0,82694,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.099998,-5.6999998,0.0
nan,1736377200.0,82723,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.099998,-5.6999998,0.0
nan,1736377200.0,82724,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.099998,-5.6999998,0.0
nan,1736377200.0,82753,43.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,82754,43.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.099998,-5.5999999,0.0
nan,1736377200.0,82783,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.4,43.099998,-5.5999999,0.0
nan,1736377200.0,82784,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.4,43.099998,-5.5999999,0.0
nan,1736377200.0,82813,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.0,-5.4000001,0.0
nan,1736377200.0,82814,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.0,-5.4000001,0.0
nan,1736377200.0,82843,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.0,-5.3000002,0.0
nan,1736377200.0,82844,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.0,-5.3000002,0.0
nan,1736377200.0,82873,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,42.900002,-5.1999998,0.0
nan,1736377200.0,82874,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,42.900002,-5.1999998,0.0
nan,1736377200.0,82903,15.0,0.0,19.799999,1055.0,64.0,19.5,20.0,21.700001,42.799999,-5.0999999,0.0
nan,1736377200.0,82904,15.0,0.0,19.799999,1055.0,64.0,19.5,20.0,21.700001,42.799999,-5.0999999,0.0
nan,1736377200.0,82933,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,21.9,42.700001,-5.0,0.0
nan,1736377200.0,82934,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,21.9,42.700001,-5.0,0.0
nan,1736377200.0,82935,9.0,0.0,20.299999,1055.0,65.0,20.0,20.0,22.1,42.599998,-5.0,0.0
nan,1736377200.0,82963,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.1,42.599998,-5.0,0.0
nan,1736377200.0,82964,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.1,42.599998,-5.0,0.0
nan,1736377200.0,82965,5.0,3.0,20.299999,1055.0,63.0,19.799999,20.0,22.1,42.700001,-5.0,0.0
nan,1736377200.0,82993,9.0,0.0,20.299999,1055.0,63.0,19.799999,20.0,22.1,42.700001,-5.0,0.0
nan,1736377200.0,82994,9.0,0.0,20.299999,1055.0,63.0,19.799999,20.0,22.1,42.700001,-5.0,0.0
nan,1736377200.0,82995,9.0,0.0,19.9,1055.0,59.0,19.200001,20.0,21.5,42.900002,-5.0,0.0
