Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736377200.0,83023,21.0,0.0,19.9,1055.0,59.0,19.200001,20.0,21.5,42.900002,-5.0,0.0
nan,1736377200.0,83024,21.0,0.0,19.9,1055.0,59.0,19.200001,20.0,21.5,42.900002,-5.0,0.0
nan,1736377200.0,83025,21.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.0,-4.9000001,0.0
nan,1736377200.0,83053,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.0,-4.9000001,0.0
nan,1736377200.0,83054,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.0,-4.9000001,0.0
nan,1736377200.0,83055,33.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.4,43.200001,-4.9000001,0.0
nan,1736377200.0,83083,41.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.4,43.200001,-4.9000001,0.0
nan,1736377200.0,83084,41.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.4,43.200001,-4.9000001,0.0
nan,1736377200.0,83085,41.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.1,43.5,-4.9000001,0.0
nan,1736377200.0,83113,45.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.1,43.5,-4.9000001,0.0
nan,1736377200.0,83114,45.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.1,43.5,-4.9000001,0.0
nan,1736377200.0,83115,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.799999,-4.8000002,0.0
nan,1736377200.0,83143,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.799999,-4.8000002,0.0
nan,1736377200.0,83144,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.799999,-4.8000002,0.0
nan,1736377200.0,83145,45.0,0.0,18.6,1055.0,59.0,18.200001,20.0,20.299999,43.799999,-4.8000002,0.0
nan,1736377200.0,83173,41.0,0.0,18.6,1055.0,59.0,18.200001,20.0,20.299999,43.799999,-4.8000002,0.0
nan,1736377200.0,83174,41.0,0.0,18.6,1055.0,59.0,18.200001,20.0,20.299999,43.799999,-4.8000002,0.0
nan,1736377200.0,83175,41.0,0.0,18.799999,1055.0,61.0,18.5,20.0,20.6,43.700001,-4.8000002,0.0
nan,1736377200.0,83203,35.0,0.0,18.799999,1055.0,61.0,18.5,20.0,20.6,43.700001,-4.8000002,0.0
nan,1736377200.0,83204,35.0,0.0,18.799999,1055.0,61.0,18.5,20.0,20.6,43.700001,-4.8000002,0.0
nan,1736377200.0,83205,35.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.0,43.700001,-4.9000001,0.0
nan,1736377200.0,83233,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.0,43.700001,-4.9000001,0.0
nan,1736377200.0,83234,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.0,43.700001,-4.9000001,0.0
nan,1736377200.0,83235,29.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.299999,43.599998,-5.0999999,0.0
nan,1736377200.0,83263,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.299999,43.599998,-5.0999999,0.0
nan,1736377200.0,83264,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.299999,43.599998,-5.0999999,0.0
nan,1736377200.0,83265,21.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,43.5,-5.3000002,0.0
nan,1736377200.0,83293,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,43.5,-5.3000002,0.0
nan,1736377200.0,83294,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,43.5,-5.3000002,0.0
nan,1736377200.0,83295,15.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,43.400002,-5.4000001,0.0
nan,1736377200.0,83323,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,43.400002,-5.4000001,0.0
nan,1736377200.0,83324,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,43.400002,-5.4000001,0.0
nan,1736377200.0,83325,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-5.4000001,0.0
nan,1736377200.0,83353,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-5.4000001,0.0
nan,1736377200.0,83354,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-5.4000001,0.0
nan,1736377200.0,83355,5.0,3.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.299999,-5.3000002,0.0
nan,1736377200.0,83383,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.299999,-5.3000002,0.0
nan,1736377200.0,83384,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.299999,-5.3000002,0.0
nan,1736377200.0,83385,7.0,2.0,19.799999,1055.0,59.0,19.200001,20.0,21.6,43.200001,-5.3000002,0.0
nan,1736377200.0,83413,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.6,43.200001,-5.3000002,0.0
nan,1736377200.0,83414,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.6,43.200001,-5.3000002,0.0
nan,1736377200.0,83415,21.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.200001,-5.1999998,0.0
nan,1736377200.0,83443,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.200001,-5.1999998,0.0
nan,1736377200.0,83444,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.200001,-5.1999998,0.0
nan,1736377200.0,83445,33.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.1999998,0.0
nan,1736377200.0,83473,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.1999998,0.0
nan,1736377200.0,83474,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.1999998,0.0
nan,1736377200.0,83475,41.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,83503,45.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,83504,45.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,83505,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.0,0.0
nan,1736377200.0,83533,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.0,0.0
nan,1736377200.0,83534,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.0,0.0
nan,1736377200.0,83535,43.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.200001,-5.0,0.0
nan,1736377200.0,83563,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.200001,-5.0,0.0
nan,1736377200.0,83564,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.200001,-5.0,0.0
nan,1736377200.0,83565,41.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.099998,-4.9000001,0.0
nan,1736377200.0,83593,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.099998,-4.9000001,0.0
nan,1736377200.0,83594,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.099998,-4.9000001,0.0
nan,1736377200.0,83595,35.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.0,43.099998,-4.8000002,0.0
nan,1736377200.0,83623,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.0,43.099998,-4.8000002,0.0
nan,1736377200.0,83624,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.0,43.099998,-4.8000002,0.0
nan,1736377200.0,83625,29.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.299999,43.0,-4.8000002,0.0
nan,1736377200.0,83653,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.299999,43.0,-4.8000002,0.0
nan,1736377200.0,83654,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.299999,43.0,-4.8000002,0.0
nan,1736377200.0,83655,23.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,42.900002,-4.9000001,0.0
nan,1736377200.0,83683,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,42.900002,-4.9000001,0.0
nan,1736377200.0,83684,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,42.900002,-4.9000001,0.0
nan,1736377200.0,83685,17.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.799999,-5.0999999,0.0
nan,1736377200.0,83713,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.799999,-5.0999999,0.0
nan,1736377200.0,83714,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.799999,-5.0999999,0.0
nan,1736377200.0,83715,9.0,0.0,20.1,1055.0,64.0,20.0,20.0,22.1,42.799999,-5.3000002,0.0
nan,1736377200.0,83744,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.1,42.799999,-5.3000002,0.0
nan,1736377200.0,83745,5.0,3.0,20.1,1055.0,62.0,19.799999,20.0,22.1,42.900002,-5.5999999,0.0
nan,1736377200.0,83774,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.1,42.900002,-5.5999999,0.0
nan,1736377200.0,83775,9.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.5,43.0,-5.6999998,0.0
nan,1736377200.0,83804,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.5,43.0,-5.6999998,0.0
nan,1736377200.0,83805,21.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.099998,-5.6999998,0.0
nan,1736377200.0,83834,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.099998,-5.6999998,0.0
nan,1736377200.0,83835,33.0,0.0,18.9,1055.0,55.0,18.1,20.0,20.4,43.299999,-5.5999999,0.0
nan,1736377200.0,83864,43.0,0.0,18.9,1055.0,55.0,18.1,20.0,20.4,43.299999,-5.5999999,0.0
nan,1736377200.0,83865,43.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736377200.0,83894,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736377200.0,83895,45.0,0.0,18.5,1055.0,57.0,18.0,20.0,20.1,44.0,-5.5,0.0
nan,1736377200.0,83924,45.0,0.0,18.5,1055.0,57.0,18.0,20.0,20.1,44.0,-5.5,0.0
nan,1736377200.0,83925,45.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.4000001,0.0
nan,1736377200.0,83954,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.4000001,0.0
nan,1736377200.0,83955,41.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.799999,-5.3000002,0.0
nan,1736377200.0,83984,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.799999,-5.3000002,0.0
nan,1736377200.0,83985,37.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.799999,-5.1999998,0.0
nan,1736377200.0,84014,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.799999,-5.1999998,0.0
nan,1736377200.0,84015,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.700001,-5.0,0.0
nan,1736377200.0,84044,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.700001,-5.0,0.0
nan,1736377200.0,84045,23.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,43.599998,-4.9000001,0.0
nan,1736377200.0,84074,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,43.599998,-4.9000001,0.0
nan,1736377200.0,84075,15.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,43.5,-4.8000002,0.0
nan,1736377200.0,84104,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,43.5,-4.8000002,0.0
nan,1736377200.0,84105,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736377200.0,84134,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736377200.0,84135,5.0,3.0,20.200001,1055.0,63.0,19.799999,20.0,22.1,43.299999,-5.0,0.0
nan,1736377200.0,84164,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.1,43.299999,-5.0,0.0
nan,1736377200.0,84165,9.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,43.200001,-5.3000002,0.0
nan,1736377200.0,84194,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,43.200001,-5.3000002,0.0
nan,1736377200.0,84195,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,43.200001,-5.3000002,0.0
nan,1736377200.0,84224,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.200001,-5.5,0.0
nan,1736377200.0,84225,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.200001,-5.5,0.0
nan,1736377200.0,84254,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.5999999,0.0
nan,1736377200.0,84255,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.200001,-5.5999999,0.0
nan,1736377200.0,84284,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736377200.0,84285,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736377200.0,84314,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.200001,-5.5999999,0.0
nan,1736377200.0,84315,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.200001,-5.5999999,0.0
nan,1736377200.0,84344,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736377200.0,84345,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736377200.0,84374,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.200001,-5.5,0.0
nan,1736377200.0,84375,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.200001,-5.5,0.0
nan,1736377200.0,84404,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.4000001,0.0
nan,1736377200.0,84405,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.4000001,0.0
nan,1736377200.0,84434,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.3000002,0.0
nan,1736377200.0,84435,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.3000002,0.0
nan,1736377200.0,84464,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.900002,-5.1999998,0.0
nan,1736377200.0,84465,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.900002,-5.1999998,0.0
nan,1736377200.0,84494,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.900002,-5.0999999,0.0
nan,1736377200.0,84495,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.900002,-5.0999999,0.0
nan,1736377200.0,84524,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.799999,-5.0,0.0
nan,1736377200.0,84525,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.799999,-5.0,0.0
nan,1736377200.0,84554,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736377200.0,84555,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736377200.0,84584,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.599998,-4.9000001,0.0
nan,1736377200.0,84585,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.599998,-4.9000001,0.0
nan,1736377200.0,84614,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,42.700001,-4.9000001,0.0
nan,1736377200.0,84615,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,42.700001,-4.9000001,0.0
nan,1736377200.0,84644,39.0,0.0,19.1,1055.0,55.0,18.299999,20.0,20.6,43.0,-4.9000001,0.0
nan,1736377200.0,84645,39.0,0.0,19.1,1055.0,55.0,18.299999,20.0,20.6,43.0,-4.9000001,0.0
nan,1736377200.0,84674,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.200001,43.200001,-4.9000001,0.0
nan,1736377200.0,84675,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.200001,43.200001,-4.9000001,0.0
nan,1736377200.0,84704,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.5,-4.8000002,0.0
nan,1736377200.0,84705,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.5,-4.8000002,0.0
nan,1736377200.0,84734,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.799999,-4.8000002,0.0
nan,1736377200.0,84735,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.799999,-4.8000002,0.0
nan,1736377200.0,84764,37.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.5,43.900002,-4.8000002,0.0
nan,1736377200.0,84765,37.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.5,43.900002,-4.8000002,0.0
nan,1736377200.0,84794,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.799999,43.700001,-4.9000001,0.0
nan,1736377200.0,84795,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.799999,43.700001,-4.9000001,0.0
nan,1736377200.0,84824,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.599998,-5.0,0.0
nan,1736377200.0,84825,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.599998,-5.0,0.0
nan,1736377200.0,84854,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.5,43.5,-5.1999998,0.0
nan,1736377200.0,84855,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.5,43.5,-5.1999998,0.0
nan,1736377200.0,84884,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.400002,-5.4000001,0.0
nan,1736377200.0,84885,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.400002,-5.4000001,0.0
nan,1736377200.0,84914,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.1,43.299999,-5.5,0.0
nan,1736377200.0,84915,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.1,43.299999,-5.5,0.0
nan,1736377200.0,84944,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.5,0.0
nan,1736377200.0,84945,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.5,0.0
nan,1736377200.0,84974,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.200001,-5.5,0.0
nan,1736377200.0,84975,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.200001,-5.5,0.0
nan,1736377200.0,85004,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,85005,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.099998,-5.4000001,0.0
nan,1736377200.0,85034,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.4000001,0.0
nan,1736377200.0,85035,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.4000001,0.0
nan,1736377200.0,85064,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.200001,43.099998,-5.3000002,0.0
nan,1736377200.0,85065,43.0,0.0,18.700001,1055.0,54.0,18.1,20.0,20.200001,43.099998,-5.3000002,0.0
nan,1736377200.0,85066,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.1,43.200001,-5.1999998,0.0
nan,1736377200.0,85094,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.1,43.200001,-5.1999998,0.0
nan,1736377200.0,85095,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.1,43.200001,-5.1999998,0.0
nan,1736377200.0,85096,43.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,85124,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,85125,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.200001,-5.0999999,0.0
nan,1736377200.0,85126,41.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.099998,-5.0,0.0
nan,1736377200.0,85154,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.099998,-5.0,0.0
nan,1736377200.0,85155,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.099998,-5.0,0.0
nan,1736377200.0,85156,37.0,0.0,19.0,1055.0,60.0,18.799999,20.0,20.799999,43.099998,-4.9000001,0.0
nan,1736377200.0,85184,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,20.799999,43.099998,-4.9000001,0.0
nan,1736377200.0,85185,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,20.799999,43.099998,-4.9000001,0.0
nan,1736377200.0,85186,29.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.0,-4.8000002,0.0
nan,1736377200.0,85214,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.0,-4.8000002,0.0
nan,1736377200.0,85215,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.0,-4.8000002,0.0
nan,1736377200.0,85216,25.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,42.900002,-4.8000002,0.0
nan,1736377200.0,85244,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,42.900002,-4.8000002,0.0
nan,1736377200.0,85245,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,42.900002,-4.8000002,0.0
nan,1736377200.0,85246,19.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.700001,42.799999,-5.0,0.0
nan,1736377200.0,85274,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.700001,42.799999,-5.0,0.0
nan,1736377200.0,85275,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.700001,42.799999,-5.0,0.0
nan,1736377200.0,85276,11.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.1999998,0.0
nan,1736377200.0,85304,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.1999998,0.0
nan,1736377200.0,85305,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.1999998,0.0
nan,1736377200.0,85306,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.1,42.799999,-5.4000001,0.0
nan,1736377200.0,85334,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.1,42.799999,-5.4000001,0.0
nan,1736377200.0,85335,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.1,42.799999,-5.4000001,0.0
nan,1736377200.0,85336,7.0,2.0,20.0,1055.0,60.0,19.4,20.0,21.700001,42.900002,-5.5999999,0.0
nan,1736377200.0,85364,17.0,0.0,20.0,1055.0,60.0,19.4,20.0,21.700001,42.900002,-5.5999999,0.0
nan,1736377200.0,85365,17.0,0.0,20.0,1055.0,60.0,19.4,20.0,21.700001,42.900002,-5.5999999,0.0
nan,1736377200.0,85366,17.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.0,43.0,-5.6999998,0.0
nan,1736377200.0,85394,31.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.0,43.0,-5.6999998,0.0
nan,1736377200.0,85395,31.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.0,43.0,-5.6999998,0.0
nan,1736377200.0,85396,31.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.6999998,0.0
nan,1736377200.0,85424,41.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.6999998,0.0
nan,1736377200.0,85425,41.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.6999998,0.0
nan,1736377200.0,85426,41.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.200001,43.5,-5.5999999,0.0
nan,1736377200.0,85454,45.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.200001,43.5,-5.5999999,0.0
nan,1736377200.0,85455,45.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.200001,43.5,-5.5999999,0.0
nan,1736377200.0,85456,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.0,43.900002,-5.5,0.0
nan,1736377200.0,85484,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.0,43.900002,-5.5,0.0
nan,1736377200.0,85485,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.0,43.900002,-5.5,0.0
nan,1736377200.0,85486,45.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,44.0,-5.4000001,0.0
nan,1736377200.0,85514,43.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,44.0,-5.4000001,0.0
nan,1736377200.0,85515,43.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,44.0,-5.4000001,0.0
nan,1736377200.0,85516,43.0,0.0,18.700001,1055.0,60.0,18.299999,20.0,20.4,43.900002,-5.3000002,0.0
nan,1736377200.0,85544,39.0,0.0,18.700001,1055.0,60.0,18.299999,20.0,20.4,43.900002,-5.3000002,0.0
nan,1736377200.0,85545,39.0,0.0,18.700001,1055.0,60.0,18.299999,20.0,20.4,43.900002,-5.3000002,0.0
nan,1736377200.0,85546,39.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.799999,43.799999,-5.1999998,0.0
nan,1736377200.0,85574,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.799999,43.799999,-5.1999998,0.0
nan,1736377200.0,85575,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.799999,43.799999,-5.1999998,0.0
nan,1736377200.0,85576,31.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.700001,-5.0999999,0.0
nan,1736377200.0,85604,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.700001,-5.0999999,0.0
nan,1736377200.0,85605,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.700001,-5.0999999,0.0
nan,1736377200.0,85606,25.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.599998,-4.9000001,0.0
nan,1736377200.0,85634,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.599998,-4.9000001,0.0
nan,1736377200.0,85635,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.599998,-4.9000001,0.0
nan,1736377200.0,85636,19.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,43.5,-4.9000001,0.0
nan,1736377200.0,85664,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,43.5,-4.9000001,0.0
nan,1736377200.0,85665,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,43.5,-4.9000001,0.0
nan,1736377200.0,85666,13.0,0.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736377200.0,85694,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736377200.0,85695,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736377200.0,85696,7.0,2.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,43.299999,-5.0999999,0.0
nan,1736377200.0,85724,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,43.299999,-5.0999999,0.0
nan,1736377200.0,85725,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,43.299999,-5.0999999,0.0
nan,1736377200.0,85726,3.0,4.0,20.200001,1055.0,62.0,19.700001,20.0,22.0,43.200001,-5.5,0.0
nan,1736377200.0,85755,11.0,0.0,20.200001,1055.0,62.0,19.700001,20.0,22.0,43.200001,-5.5,0.0
nan,1736377200.0,85756,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.5999999,0.0
nan,1736377200.0,85785,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.5999999,0.0
nan,1736377200.0,85786,25.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.200001,-5.6999998,0.0
nan,1736377200.0,85815,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.200001,-5.6999998,0.0
nan,1736377200.0,85816,37.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736377200.0,85845,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736377200.0,85846,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,85875,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736377200.0,85876,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5,0.0
nan,1736377200.0,85905,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5,0.0
nan,1736377200.0,85906,43.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736377200.0,85935,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736377200.0,85936,37.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.200001,-5.3000002,0.0
nan,1736377200.0,85965,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.200001,-5.3000002,0.0
nan,1736377200.0,85966,33.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.099998,-5.1999998,0.0
nan,1736377200.0,85995,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.099998,-5.1999998,0.0
nan,1736377200.0,85996,27.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.0,-5.0999999,0.0
nan,1736377200.0,86025,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.0,-5.0999999,0.0
nan,1736377200.0,86026,21.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-5.0,0.0
nan,1736377200.0,86055,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-5.0,0.0
nan,1736377200.0,86056,13.0,0.0,20.0,1055.0,64.0,19.9,20.0,21.9,42.799999,-5.0,0.0
nan,1736377200.0,86085,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,21.9,42.799999,-5.0,0.0
nan,1736377200.0,86086,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,21.9,42.799999,-5.0,0.0
nan,1736377200.0,86115,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.700001,-5.0999999,0.0
nan,1736377200.0,86116,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.700001,-5.0999999,0.0
nan,1736377200.0,86145,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,21.9,42.799999,-5.3000002,0.0
nan,1736377200.0,86146,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,21.9,42.799999,-5.3000002,0.0
nan,1736377200.0,86175,25.0,0.0,19.6,1055.0,58.0,19.0,20.0,21.299999,42.900002,-5.5999999,0.0
nan,1736377200.0,86176,25.0,0.0,19.6,1055.0,58.0,19.0,20.0,21.299999,42.900002,-5.5999999,0.0
nan,1736377200.0,86205,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.0,-5.6999998,0.0
nan,1736377200.0,86206,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.0,-5.6999998,0.0
nan,1736377200.0,86235,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736377200.0,86236,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736377200.0,86265,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.599998,-5.6999998,0.0
nan,1736377200.0,86266,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.599998,-5.6999998,0.0
nan,1736377200.0,86295,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.799999,-5.5999999,0.0
nan,1736377200.0,86296,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.799999,-5.5999999,0.0
nan,1736377200.0,86325,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-5.5,0.0
nan,1736377200.0,86326,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-5.5,0.0
nan,1736377200.0,86355,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.799999,-5.4000001,0.0
nan,1736377200.0,86356,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.799999,-5.4000001,0.0
nan,1736377200.0,86385,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.700001,-5.3000002,0.0
nan,1736377200.0,86386,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.700001,-5.3000002,0.0
nan,1736463600.0,15,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.599998,-5.0999999,0.0
nan,1736463600.0,16,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.599998,-5.0999999,0.0
nan,1736463600.0,45,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,43.5,-5.0,0.0
nan,1736463600.0,46,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,43.5,-5.0,0.0
nan,1736463600.0,75,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736463600.0,76,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736463600.0,105,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736463600.0,106,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736463600.0,135,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.1,43.200001,-4.9000001,0.0
nan,1736463600.0,136,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.1,43.200001,-4.9000001,0.0
nan,1736463600.0,165,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.1999998,0.0
nan,1736463600.0,166,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.1999998,0.0
nan,1736463600.0,195,33.0,0.0,19.4,1055.0,55.0,18.6,20.0,20.9,43.099998,-5.3000002,0.0
nan,1736463600.0,196,33.0,0.0,19.4,1055.0,55.0,18.6,20.0,20.9,43.099998,-5.3000002,0.0
nan,1736463600.0,225,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.099998,-5.5,0.0
nan,1736463600.0,226,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.5,43.099998,-5.5,0.0
nan,1736463600.0,255,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,256,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,285,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736463600.0,286,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736463600.0,315,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736463600.0,316,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736463600.0,345,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736463600.0,346,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736463600.0,375,29.0,0.0,19.1,1055.0,62.0,18.799999,20.0,21.0,43.099998,-5.5,0.0
nan,1736463600.0,376,29.0,0.0,19.1,1055.0,62.0,18.799999,20.0,21.0,43.099998,-5.5,0.0
nan,1736463600.0,405,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.4000001,0.0
nan,1736463600.0,406,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.4000001,0.0
nan,1736463600.0,435,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,42.900002,-5.3000002,0.0
nan,1736463600.0,436,17.0,0.0,19.6,1055.0,64.0,19.4,20.0,21.6,42.900002,-5.3000002,0.0
nan,1736463600.0,465,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.799999,-5.1999998,0.0
nan,1736463600.0,466,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.799999,-5.1999998,0.0
nan,1736463600.0,495,5.0,3.0,20.200001,1055.0,66.0,20.0,20.0,22.1,42.700001,-5.0999999,0.0
nan,1736463600.0,496,5.0,3.0,20.200001,1055.0,66.0,20.0,20.0,22.1,42.700001,-5.0999999,0.0
nan,1736463600.0,525,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.599998,-5.0,0.0
nan,1736463600.0,526,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.599998,-5.0,0.0
nan,1736463600.0,555,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.700001,-5.0,0.0
nan,1736463600.0,556,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.700001,-5.0,0.0
nan,1736463600.0,585,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,42.799999,-5.0,0.0
nan,1736463600.0,586,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,42.799999,-5.0,0.0
nan,1736463600.0,615,39.0,0.0,19.0,1055.0,56.0,18.299999,20.0,20.6,43.0,-5.0,0.0
nan,1736463600.0,616,39.0,0.0,19.0,1055.0,56.0,18.299999,20.0,20.6,43.0,-5.0,0.0
nan,1736463600.0,617,39.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.299999,-4.9000001,0.0
nan,1736463600.0,645,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.299999,-4.9000001,0.0
nan,1736463600.0,646,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.299999,-4.9000001,0.0
nan,1736463600.0,647,43.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.599998,-4.9000001,0.0
nan,1736463600.0,675,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.599998,-4.9000001,0.0
nan,1736463600.0,676,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.599998,-4.9000001,0.0
nan,1736463600.0,677,45.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.200001,43.799999,-4.8000002,0.0
nan,1736463600.0,705,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.200001,43.799999,-4.8000002,0.0
nan,1736463600.0,706,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.200001,43.799999,-4.8000002,0.0
nan,1736463600.0,707,41.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.5,43.900002,-4.8000002,0.0
nan,1736463600.0,735,37.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.5,43.900002,-4.8000002,0.0
nan,1736463600.0,736,37.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.5,43.900002,-4.8000002,0.0
nan,1736463600.0,737,37.0,0.0,19.0,1055.0,62.0,18.700001,20.0,20.9,43.700001,-4.9000001,0.0
nan,1736463600.0,765,31.0,0.0,19.0,1055.0,62.0,18.700001,20.0,20.9,43.700001,-4.9000001,0.0
nan,1736463600.0,766,31.0,0.0,19.0,1055.0,62.0,18.700001,20.0,20.9,43.700001,-4.9000001,0.0
nan,1736463600.0,767,31.0,0.0,19.299999,1055.0,63.0,19.0,20.0,21.299999,43.599998,-5.0,0.0
nan,1736463600.0,795,25.0,0.0,19.299999,1055.0,63.0,19.0,20.0,21.299999,43.599998,-5.0,0.0
nan,1736463600.0,796,25.0,0.0,19.299999,1055.0,63.0,19.0,20.0,21.299999,43.599998,-5.0,0.0
nan,1736463600.0,797,25.0,0.0,19.6,1055.0,63.0,19.299999,20.0,21.5,43.5,-5.0999999,0.0
nan,1736463600.0,825,19.0,0.0,19.6,1055.0,63.0,19.299999,20.0,21.5,43.5,-5.0999999,0.0
nan,1736463600.0,826,19.0,0.0,19.6,1055.0,63.0,19.299999,20.0,21.5,43.5,-5.0999999,0.0
nan,1736463600.0,827,19.0,0.0,19.9,1055.0,65.0,19.700001,20.0,21.799999,43.5,-5.3000002,0.0
nan,1736463600.0,855,11.0,0.0,19.9,1055.0,65.0,19.700001,20.0,21.799999,43.5,-5.3000002,0.0
nan,1736463600.0,856,11.0,0.0,19.9,1055.0,65.0,19.700001,20.0,21.799999,43.5,-5.3000002,0.0
nan,1736463600.0,857,11.0,0.0,20.1,1055.0,65.0,19.9,20.0,22.1,43.400002,-5.5,0.0
nan,1736463600.0,885,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.1,43.400002,-5.5,0.0
nan,1736463600.0,886,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.1,43.400002,-5.5,0.0
nan,1736463600.0,887,7.0,2.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736463600.0,915,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736463600.0,916,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736463600.0,917,5.0,3.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.299999,-5.5,0.0
nan,1736463600.0,945,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.299999,-5.5,0.0
nan,1736463600.0,946,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.299999,-5.5,0.0
nan,1736463600.0,947,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.200001,-5.5,0.0
nan,1736463600.0,975,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.200001,-5.5,0.0
nan,1736463600.0,976,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.200001,-5.5,0.0
nan,1736463600.0,977,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.4000001,0.0
nan,1736463600.0,1005,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.4000001,0.0
nan,1736463600.0,1006,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.4000001,0.0
nan,1736463600.0,1007,39.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736463600.0,1035,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736463600.0,1036,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736463600.0,1037,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736463600.0,1065,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736463600.0,1066,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736463600.0,1067,45.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.200001,-5.1999998,0.0
nan,1736463600.0,1095,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.200001,-5.1999998,0.0
nan,1736463600.0,1096,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.200001,-5.1999998,0.0
nan,1736463600.0,1097,41.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.200001,-5.0999999,0.0
nan,1736463600.0,1125,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.200001,-5.0999999,0.0
nan,1736463600.0,1126,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.200001,-5.0999999,0.0
nan,1736463600.0,1127,37.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.099998,-5.0,0.0
nan,1736463600.0,1155,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.099998,-5.0,0.0
nan,1736463600.0,1156,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.099998,-5.0,0.0
nan,1736463600.0,1157,31.0,0.0,19.299999,1055.0,62.0,19.0,20.0,21.200001,43.0,-4.9000001,0.0
nan,1736463600.0,1185,25.0,0.0,19.299999,1055.0,62.0,19.0,20.0,21.200001,43.0,-4.9000001,0.0
nan,1736463600.0,1186,25.0,0.0,19.299999,1055.0,62.0,19.0,20.0,21.200001,43.0,-4.9000001,0.0
nan,1736463600.0,1187,25.0,0.0,19.5,1055.0,64.0,19.299999,20.0,21.5,42.900002,-4.9000001,0.0
nan,1736463600.0,1215,19.0,0.0,19.5,1055.0,64.0,19.299999,20.0,21.5,42.900002,-4.9000001,0.0
nan,1736463600.0,1216,19.0,0.0,19.5,1055.0,64.0,19.299999,20.0,21.5,42.900002,-4.9000001,0.0
nan,1736463600.0,1217,19.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,42.799999,-5.0,0.0
nan,1736463600.0,1245,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,42.799999,-5.0,0.0
nan,1736463600.0,1246,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,42.799999,-5.0,0.0
nan,1736463600.0,1247,13.0,0.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.1999998,0.0
nan,1736463600.0,1275,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.1999998,0.0
nan,1736463600.0,1276,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.1999998,0.0
nan,1736463600.0,1277,7.0,2.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,42.799999,-5.4000001,0.0
nan,1736463600.0,1305,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,42.799999,-5.4000001,0.0
nan,1736463600.0,1306,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,42.799999,-5.4000001,0.0
nan,1736463600.0,1307,3.0,4.0,20.200001,1055.0,62.0,19.700001,20.0,22.0,42.900002,-5.6999998,0.0
nan,1736463600.0,1336,11.0,0.0,20.200001,1055.0,62.0,19.700001,20.0,22.0,42.900002,-5.6999998,0.0
nan,1736463600.0,1337,11.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.299999,43.0,-5.6999998,0.0
nan,1736463600.0,1366,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.299999,43.0,-5.6999998,0.0
nan,1736463600.0,1367,25.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.700001,43.200001,-5.6999998,0.0
nan,1736463600.0,1396,37.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.700001,43.200001,-5.6999998,0.0
nan,1736463600.0,1397,37.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.5999999,0.0
nan,1736463600.0,1426,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.400002,-5.5999999,0.0
nan,1736463600.0,1427,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736463600.0,1456,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736463600.0,1457,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,44.0,-5.5,0.0
nan,1736463600.0,1486,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,44.0,-5.5,0.0
nan,1736463600.0,1487,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-5.4000001,0.0
nan,1736463600.0,1516,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-5.4000001,0.0
nan,1736463600.0,1517,39.0,0.0,18.9,1055.0,61.0,18.5,20.0,20.700001,43.799999,-5.3000002,0.0
nan,1736463600.0,1546,35.0,0.0,18.9,1055.0,61.0,18.5,20.0,20.700001,43.799999,-5.3000002,0.0
nan,1736463600.0,1547,35.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.700001,-5.0999999,0.0
nan,1736463600.0,1576,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.700001,-5.0999999,0.0
nan,1736463600.0,1577,27.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.599998,-5.0,0.0
nan,1736463600.0,1606,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.599998,-5.0,0.0
nan,1736463600.0,1607,21.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.5,-4.9000001,0.0
nan,1736463600.0,1636,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.5,-4.9000001,0.0
nan,1736463600.0,1637,13.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736463600.0,1666,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736463600.0,1667,7.0,2.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.0999999,0.0
nan,1736463600.0,1696,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.0999999,0.0
nan,1736463600.0,1697,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.299999,-5.4000001,0.0
nan,1736463600.0,1726,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.299999,-5.4000001,0.0
nan,1736463600.0,1727,11.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.4,43.200001,-5.5999999,0.0
nan,1736463600.0,1756,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.4,43.200001,-5.5999999,0.0
nan,1736463600.0,1757,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.4,43.200001,-5.5999999,0.0
nan,1736463600.0,1786,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.200001,-5.6999998,0.0
nan,1736463600.0,1787,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.200001,-5.6999998,0.0
nan,1736463600.0,1816,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.5999999,0.0
nan,1736463600.0,1817,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.5999999,0.0
nan,1736463600.0,1846,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,1847,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,1876,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5,0.0
nan,1736463600.0,1877,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5,0.0
nan,1736463600.0,1906,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736463600.0,1907,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736463600.0,1936,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.700001,43.200001,-5.3000002,0.0
nan,1736463600.0,1937,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.700001,43.200001,-5.3000002,0.0
nan,1736463600.0,1966,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.1999998,0.0
nan,1736463600.0,1967,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.1999998,0.0
nan,1736463600.0,1996,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.4,43.0,-5.0999999,0.0
nan,1736463600.0,1997,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.4,43.0,-5.0999999,0.0
nan,1736463600.0,2026,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-5.0,0.0
nan,1736463600.0,2027,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-5.0,0.0
nan,1736463600.0,2056,7.0,2.0,19.9,1055.0,64.0,19.9,20.0,21.9,42.799999,-5.0,0.0
nan,1736463600.0,2057,7.0,2.0,19.9,1055.0,64.0,19.9,20.0,21.9,42.799999,-5.0,0.0
nan,1736463600.0,2086,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.700001,-5.0999999,0.0
nan,1736463600.0,2087,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.700001,-5.0999999,0.0
nan,1736463600.0,2116,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,21.9,42.799999,-5.4000001,0.0
nan,1736463600.0,2117,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,21.9,42.799999,-5.4000001,0.0
nan,1736463600.0,2146,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,42.799999,-5.5999999,0.0
nan,1736463600.0,2147,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,42.799999,-5.5999999,0.0
nan,1736463600.0,2176,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.0,-5.6999998,0.0
nan,1736463600.0,2177,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.0,-5.6999998,0.0
nan,1736463600.0,2206,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.299999,-5.6999998,0.0
nan,1736463600.0,2207,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.299999,-5.6999998,0.0
nan,1736463600.0,2236,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.5,-5.5999999,0.0
nan,1736463600.0,2237,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.5,-5.5999999,0.0
nan,1736463600.0,2266,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.799999,-5.5,0.0
nan,1736463600.0,2267,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.799999,-5.5,0.0
nan,1736463600.0,2296,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-5.4000001,0.0
nan,1736463600.0,2297,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-5.4000001,0.0
nan,1736463600.0,2326,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.799999,-5.3000002,0.0
nan,1736463600.0,2327,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.799999,-5.3000002,0.0
nan,1736463600.0,2356,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.700001,-5.1999998,0.0
nan,1736463600.0,2357,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.700001,-5.1999998,0.0
nan,1736463600.0,2386,21.0,0.0,19.299999,1055.0,63.0,19.200001,20.0,21.4,43.599998,-5.0999999,0.0
nan,1736463600.0,2387,21.0,0.0,19.299999,1055.0,63.0,19.200001,20.0,21.4,43.599998,-5.0999999,0.0
nan,1736463600.0,2416,13.0,0.0,19.6,1055.0,64.0,19.6,20.0,21.700001,43.5,-4.9000001,0.0
nan,1736463600.0,2417,13.0,0.0,19.6,1055.0,64.0,19.6,20.0,21.700001,43.5,-4.9000001,0.0
nan,1736463600.0,2446,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736463600.0,2447,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736463600.0,2476,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736463600.0,2477,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736463600.0,2506,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,43.299999,-5.0,0.0
nan,1736463600.0,2507,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,43.299999,-5.0,0.0
nan,1736463600.0,2536,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.3000002,0.0
nan,1736463600.0,2537,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.3000002,0.0
nan,1736463600.0,2566,37.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736463600.0,2567,37.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736463600.0,2596,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736463600.0,2597,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736463600.0,2626,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,2627,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,2656,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,2657,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,2686,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.200001,-5.5999999,0.0
nan,1736463600.0,2687,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.200001,-5.5999999,0.0
nan,1736463600.0,2716,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.700001,43.099998,-5.5,0.0
nan,1736463600.0,2717,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.700001,43.099998,-5.5,0.0
nan,1736463600.0,2746,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.4000001,0.0
nan,1736463600.0,2747,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.4000001,0.0
nan,1736463600.0,2776,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.4,43.0,-5.3000002,0.0
nan,1736463600.0,2777,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.4,43.0,-5.3000002,0.0
nan,1736463600.0,2778,19.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,42.900002,-5.1999998,0.0
nan,1736463600.0,2806,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,42.900002,-5.1999998,0.0
nan,1736463600.0,2807,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,42.900002,-5.1999998,0.0
nan,1736463600.0,2808,13.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.0999999,0.0
nan,1736463600.0,2836,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.0999999,0.0
nan,1736463600.0,2837,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.0999999,0.0
nan,1736463600.0,2838,7.0,2.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,42.700001,-5.0,0.0
nan,1736463600.0,2866,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,42.700001,-5.0,0.0
nan,1736463600.0,2867,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,42.700001,-5.0,0.0
nan,1736463600.0,2868,5.0,3.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.700001,-5.0,0.0
nan,1736463600.0,2896,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.700001,-5.0,0.0
nan,1736463600.0,2897,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.700001,-5.0,0.0
nan,1736463600.0,2898,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,42.799999,-5.1999998,0.0
nan,1736463600.0,2926,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,42.799999,-5.1999998,0.0
nan,1736463600.0,2927,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,42.799999,-5.1999998,0.0
nan,1736463600.0,2928,25.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.700001,42.900002,-5.3000002,0.0
nan,1736463600.0,2956,37.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.700001,42.900002,-5.3000002,0.0
nan,1736463600.0,2957,37.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.700001,42.900002,-5.3000002,0.0
nan,1736463600.0,2958,37.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736463600.0,2986,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736463600.0,2987,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736463600.0,2988,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-5.5,0.0
nan,1736463600.0,3016,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-5.5,0.0
nan,1736463600.0,3017,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-5.5,0.0
nan,1736463600.0,3018,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.599998,-5.5999999,0.0
nan,1736463600.0,3046,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.599998,-5.5999999,0.0
nan,1736463600.0,3047,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.599998,-5.5999999,0.0
nan,1736463600.0,3048,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.799999,-5.5,0.0
nan,1736463600.0,3076,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.799999,-5.5,0.0
nan,1736463600.0,3077,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.799999,-5.5,0.0
nan,1736463600.0,3078,39.0,0.0,18.9,1055.0,61.0,18.5,20.0,20.700001,43.900002,-5.4000001,0.0
nan,1736463600.0,3106,35.0,0.0,18.9,1055.0,61.0,18.5,20.0,20.700001,43.900002,-5.4000001,0.0
nan,1736463600.0,3107,35.0,0.0,18.9,1055.0,61.0,18.5,20.0,20.700001,43.900002,-5.4000001,0.0
nan,1736463600.0,3108,35.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.799999,-5.3000002,0.0
nan,1736463600.0,3136,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.799999,-5.3000002,0.0
nan,1736463600.0,3137,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.799999,-5.3000002,0.0
