Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736463600.0,3138,27.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.700001,-5.1999998,0.0
nan,1736463600.0,3166,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.700001,-5.1999998,0.0
nan,1736463600.0,3167,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.700001,-5.1999998,0.0
nan,1736463600.0,3168,21.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,43.599998,-5.0,0.0
nan,1736463600.0,3196,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,43.599998,-5.0,0.0
nan,1736463600.0,3197,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,43.599998,-5.0,0.0
nan,1736463600.0,3198,13.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736463600.0,3226,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736463600.0,3227,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736463600.0,3228,7.0,2.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736463600.0,3257,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736463600.0,3258,5.0,3.0,20.1,1055.0,62.0,19.700001,20.0,22.0,43.299999,-4.9000001,0.0
nan,1736463600.0,3287,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,43.299999,-4.9000001,0.0
nan,1736463600.0,3288,11.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.4,43.200001,-5.0999999,0.0
nan,1736463600.0,3317,23.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.4,43.200001,-5.0999999,0.0
nan,1736463600.0,3318,23.0,0.0,19.200001,1055.0,56.0,18.5,20.0,20.799999,43.200001,-5.3000002,0.0
nan,1736463600.0,3347,35.0,0.0,19.200001,1055.0,56.0,18.5,20.0,20.799999,43.200001,-5.3000002,0.0
nan,1736463600.0,3348,35.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736463600.0,3377,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736463600.0,3378,41.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.5,0.0
nan,1736463600.0,3407,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.5,0.0
nan,1736463600.0,3408,43.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,3437,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,3438,41.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.200001,-5.5999999,0.0
nan,1736463600.0,3467,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.200001,-5.5999999,0.0
nan,1736463600.0,3468,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.200001,-5.5,0.0
nan,1736463600.0,3497,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.200001,-5.5,0.0
nan,1736463600.0,3498,33.0,0.0,19.200001,1055.0,62.0,18.9,20.0,21.1,43.099998,-5.5,0.0
nan,1736463600.0,3527,27.0,0.0,19.200001,1055.0,62.0,18.9,20.0,21.1,43.099998,-5.5,0.0
nan,1736463600.0,3528,27.0,0.0,19.5,1055.0,64.0,19.200001,20.0,21.4,43.0,-5.4000001,0.0
nan,1736463600.0,3557,21.0,0.0,19.5,1055.0,64.0,19.200001,20.0,21.4,43.0,-5.4000001,0.0
nan,1736463600.0,3558,21.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.700001,42.900002,-5.3000002,0.0
nan,1736463600.0,3587,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.700001,42.900002,-5.3000002,0.0
nan,1736463600.0,3588,13.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.1999998,0.0
nan,1736463600.0,3617,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.1999998,0.0
nan,1736463600.0,3618,7.0,2.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-5.0999999,0.0
nan,1736463600.0,3647,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-5.0999999,0.0
nan,1736463600.0,3648,5.0,3.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.700001,-5.0,0.0
nan,1736463600.0,3677,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.700001,-5.0,0.0
nan,1736463600.0,3678,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.700001,-5.0,0.0
nan,1736463600.0,3707,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.4,42.700001,-5.0,0.0
nan,1736463600.0,3708,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.4,42.700001,-5.0,0.0
nan,1736463600.0,3737,35.0,0.0,19.200001,1055.0,56.0,18.5,20.0,20.700001,42.799999,-5.0,0.0
nan,1736463600.0,3738,35.0,0.0,19.200001,1055.0,56.0,18.5,20.0,20.700001,42.799999,-5.0,0.0
nan,1736463600.0,3767,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.0,-5.0,0.0
nan,1736463600.0,3768,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.0,-5.0,0.0
nan,1736463600.0,3797,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.299999,-4.9000001,0.0
nan,1736463600.0,3798,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.299999,-4.9000001,0.0
nan,1736463600.0,3827,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.599998,-4.8000002,0.0
nan,1736463600.0,3828,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.599998,-4.8000002,0.0
nan,1736463600.0,3857,39.0,0.0,18.700001,1055.0,60.0,18.299999,20.0,20.4,43.799999,-4.8000002,0.0
nan,1736463600.0,3858,39.0,0.0,18.700001,1055.0,60.0,18.299999,20.0,20.4,43.799999,-4.8000002,0.0
nan,1736463600.0,3887,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.900002,-4.9000001,0.0
nan,1736463600.0,3888,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.900002,-4.9000001,0.0
nan,1736463600.0,3917,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.799999,-5.0,0.0
nan,1736463600.0,3918,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.799999,-5.0,0.0
nan,1736463600.0,3947,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.599998,-5.0999999,0.0
nan,1736463600.0,3948,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.599998,-5.0999999,0.0
nan,1736463600.0,3977,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.799999,43.5,-5.1999998,0.0
nan,1736463600.0,3978,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.799999,43.5,-5.1999998,0.0
nan,1736463600.0,4007,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-5.4000001,0.0
nan,1736463600.0,4008,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-5.4000001,0.0
nan,1736463600.0,4037,3.0,4.0,20.200001,1055.0,64.0,20.1,20.0,22.200001,43.400002,-5.5999999,0.0
nan,1736463600.0,4038,3.0,4.0,20.200001,1055.0,64.0,20.1,20.0,22.200001,43.400002,-5.5999999,0.0
nan,1736463600.0,4067,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,43.400002,-5.5999999,0.0
nan,1736463600.0,4068,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,43.400002,-5.5999999,0.0
nan,1736463600.0,4097,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.299999,-5.5999999,0.0
nan,1736463600.0,4098,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.299999,-5.5999999,0.0
nan,1736463600.0,4127,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.799999,43.299999,-5.5999999,0.0
nan,1736463600.0,4128,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.799999,43.299999,-5.5999999,0.0
nan,1736463600.0,4157,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.299999,-5.5,0.0
nan,1736463600.0,4158,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.299999,-5.5,0.0
nan,1736463600.0,4187,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.299999,-5.4000001,0.0
nan,1736463600.0,4188,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.299999,-5.4000001,0.0
nan,1736463600.0,4217,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.299999,-5.3000002,0.0
nan,1736463600.0,4218,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.299999,-5.3000002,0.0
nan,1736463600.0,4247,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.299999,-5.1999998,0.0
nan,1736463600.0,4248,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.299999,-5.1999998,0.0
nan,1736463600.0,4277,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.299999,-5.1999998,0.0
nan,1736463600.0,4278,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.299999,-5.1999998,0.0
nan,1736463600.0,4307,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.200001,-5.0,0.0
nan,1736463600.0,4308,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.200001,-5.0,0.0
nan,1736463600.0,4337,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.099998,-4.9000001,0.0
nan,1736463600.0,4338,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.099998,-4.9000001,0.0
nan,1736463600.0,4367,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736463600.0,4368,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736463600.0,4397,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,21.9,42.799999,-5.0,0.0
nan,1736463600.0,4398,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,21.9,42.799999,-5.0,0.0
nan,1736463600.0,4427,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.799999,-5.1999998,0.0
nan,1736463600.0,4428,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.799999,-5.1999998,0.0
nan,1736463600.0,4457,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.1,42.700001,-5.5,0.0
nan,1736463600.0,4458,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.1,42.700001,-5.5,0.0
nan,1736463600.0,4487,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.5,42.799999,-5.6999998,0.0
nan,1736463600.0,4488,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.5,42.799999,-5.6999998,0.0
nan,1736463600.0,4517,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,42.900002,-5.6999998,0.0
nan,1736463600.0,4518,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,42.900002,-5.6999998,0.0
nan,1736463600.0,4547,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,43.099998,-5.6999998,0.0
nan,1736463600.0,4548,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,43.099998,-5.6999998,0.0
nan,1736463600.0,4577,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.400002,-5.6999998,0.0
nan,1736463600.0,4578,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.400002,-5.6999998,0.0
nan,1736463600.0,4607,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736463600.0,4608,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736463600.0,4637,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,44.0,-5.5,0.0
nan,1736463600.0,4638,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,44.0,-5.5,0.0
nan,1736463600.0,4667,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.900002,-5.4000001,0.0
nan,1736463600.0,4668,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.900002,-5.4000001,0.0
nan,1736463600.0,4697,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,20.9,43.799999,-5.3000002,0.0
nan,1736463600.0,4698,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,20.9,43.799999,-5.3000002,0.0
nan,1736463600.0,4727,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.700001,-5.1999998,0.0
nan,1736463600.0,4728,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.700001,-5.1999998,0.0
nan,1736463600.0,4757,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,43.599998,-5.0,0.0
nan,1736463600.0,4758,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,43.599998,-5.0,0.0
nan,1736463600.0,4787,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,43.5,-4.9000001,0.0
nan,1736463600.0,4788,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,43.5,-4.9000001,0.0
nan,1736463600.0,4817,7.0,2.0,20.200001,1055.0,65.0,19.9,20.0,22.1,43.400002,-4.8000002,0.0
nan,1736463600.0,4818,7.0,2.0,20.200001,1055.0,65.0,19.9,20.0,22.1,43.400002,-4.8000002,0.0
nan,1736463600.0,4819,7.0,2.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736463600.0,4847,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736463600.0,4848,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736463600.0,4849,5.0,3.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.200001,-5.0999999,0.0
nan,1736463600.0,4877,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.200001,-5.0999999,0.0
nan,1736463600.0,4878,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.200001,-5.0999999,0.0
nan,1736463600.0,4879,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.200001,-5.3000002,0.0
nan,1736463600.0,4907,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.200001,-5.3000002,0.0
nan,1736463600.0,4908,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.200001,-5.3000002,0.0
nan,1736463600.0,4909,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.4000001,0.0
nan,1736463600.0,4937,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.4000001,0.0
nan,1736463600.0,4938,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.4000001,0.0
nan,1736463600.0,4939,39.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736463600.0,4967,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736463600.0,4968,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.200001,-5.5,0.0
nan,1736463600.0,4969,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,4997,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,4998,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,4999,43.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736463600.0,5027,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736463600.0,5028,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736463600.0,5029,41.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.5,43.200001,-5.5999999,0.0
nan,1736463600.0,5057,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.5,43.200001,-5.5999999,0.0
nan,1736463600.0,5058,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.5,43.200001,-5.5999999,0.0
nan,1736463600.0,5059,37.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.099998,-5.5,0.0
nan,1736463600.0,5087,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.099998,-5.5,0.0
nan,1736463600.0,5088,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.099998,-5.5,0.0
nan,1736463600.0,5089,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.099998,-5.4000001,0.0
nan,1736463600.0,5117,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.099998,-5.4000001,0.0
nan,1736463600.0,5118,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.099998,-5.4000001,0.0
nan,1736463600.0,5119,25.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.5,43.0,-5.3000002,0.0
nan,1736463600.0,5147,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.5,43.0,-5.3000002,0.0
nan,1736463600.0,5148,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.5,43.0,-5.3000002,0.0
nan,1736463600.0,5149,17.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.900002,-5.1999998,0.0
nan,1736463600.0,5177,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.900002,-5.1999998,0.0
nan,1736463600.0,5178,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.900002,-5.1999998,0.0
nan,1736463600.0,5179,11.0,0.0,20.1,1055.0,64.0,20.0,20.0,22.0,42.799999,-5.0999999,0.0
nan,1736463600.0,5207,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.0,42.799999,-5.0999999,0.0
nan,1736463600.0,5208,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.0,42.799999,-5.0999999,0.0
nan,1736463600.0,5209,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.1,42.700001,-5.0,0.0
nan,1736463600.0,5237,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.1,42.700001,-5.0,0.0
nan,1736463600.0,5238,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.1,42.700001,-5.0,0.0
nan,1736463600.0,5239,5.0,3.0,20.0,1055.0,59.0,19.5,20.0,21.799999,42.599998,-5.0,0.0
nan,1736463600.0,5267,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.799999,42.599998,-5.0,0.0
nan,1736463600.0,5268,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.799999,42.599998,-5.0,0.0
nan,1736463600.0,5269,15.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,42.700001,-5.0,0.0
nan,1736463600.0,5297,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,42.700001,-5.0,0.0
nan,1736463600.0,5298,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,42.700001,-5.0,0.0
nan,1736463600.0,5299,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,42.900002,-4.9000001,0.0
nan,1736463600.0,5327,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,42.900002,-4.9000001,0.0
nan,1736463600.0,5328,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,42.900002,-4.9000001,0.0
nan,1736463600.0,5329,39.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.200001,43.200001,-4.9000001,0.0
nan,1736463600.0,5357,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.200001,43.200001,-4.9000001,0.0
nan,1736463600.0,5358,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.200001,43.200001,-4.9000001,0.0
nan,1736463600.0,5359,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.5,-4.8000002,0.0
nan,1736463600.0,5387,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.5,-4.8000002,0.0
nan,1736463600.0,5388,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.5,-4.8000002,0.0
nan,1736463600.0,5389,45.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.700001,-4.8000002,0.0
nan,1736463600.0,5417,43.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.700001,-4.8000002,0.0
nan,1736463600.0,5418,43.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.700001,-4.8000002,0.0
nan,1736463600.0,5419,43.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.900002,-4.8000002,0.0
nan,1736463600.0,5447,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.900002,-4.8000002,0.0
nan,1736463600.0,5448,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.900002,-4.8000002,0.0
nan,1736463600.0,5449,37.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.799999,43.700001,-4.9000001,0.0
nan,1736463600.0,5477,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.799999,43.700001,-4.9000001,0.0
nan,1736463600.0,5478,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.799999,43.700001,-4.9000001,0.0
nan,1736463600.0,5479,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.599998,-5.0,0.0
nan,1736463600.0,5507,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.599998,-5.0,0.0
nan,1736463600.0,5508,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.599998,-5.0,0.0
nan,1736463600.0,5509,25.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.5,-5.0999999,0.0
nan,1736463600.0,5537,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.5,-5.0999999,0.0
nan,1736463600.0,5538,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.5,-5.0999999,0.0
nan,1736463600.0,5539,19.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.400002,-5.1999998,0.0
nan,1736463600.0,5568,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.400002,-5.1999998,0.0
nan,1736463600.0,5569,11.0,0.0,20.0,1055.0,64.0,20.0,20.0,22.1,43.400002,-5.4000001,0.0
nan,1736463600.0,5598,5.0,3.0,20.0,1055.0,64.0,20.0,20.0,22.1,43.400002,-5.4000001,0.0
nan,1736463600.0,5599,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,43.299999,-5.5,0.0
nan,1736463600.0,5628,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,43.299999,-5.5,0.0
nan,1736463600.0,5629,5.0,3.0,19.9,1055.0,60.0,19.5,20.0,21.799999,43.299999,-5.5,0.0
nan,1736463600.0,5658,15.0,0.0,19.9,1055.0,60.0,19.5,20.0,21.799999,43.299999,-5.5,0.0
nan,1736463600.0,5659,15.0,0.0,19.4,1055.0,55.0,18.700001,20.0,21.0,43.200001,-5.4000001,0.0
nan,1736463600.0,5688,31.0,0.0,19.4,1055.0,55.0,18.700001,20.0,21.0,43.200001,-5.4000001,0.0
nan,1736463600.0,5689,31.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736463600.0,5718,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736463600.0,5719,43.0,0.0,18.4,1055.0,54.0,17.700001,20.0,19.9,43.200001,-5.3000002,0.0
nan,1736463600.0,5748,51.0,0.0,18.4,1055.0,54.0,17.700001,20.0,19.9,43.200001,-5.3000002,0.0
nan,1736463600.0,5749,51.0,0.0,18.200001,1055.0,55.0,17.6,20.0,19.799999,43.299999,-5.3000002,0.0
nan,1736463600.0,5778,53.0,0.0,18.200001,1055.0,55.0,17.6,20.0,19.799999,43.299999,-5.3000002,0.0
nan,1736463600.0,5779,53.0,0.0,18.200001,1055.0,55.0,17.6,20.0,19.799999,43.299999,-5.3000002,0.0
nan,1736463600.0,5808,49.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.1999998,0.0
nan,1736463600.0,5809,49.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.9,43.200001,-5.1999998,0.0
nan,1736463600.0,5838,45.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.299999,43.200001,-5.0999999,0.0
nan,1736463600.0,5839,45.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.299999,43.200001,-5.0999999,0.0
nan,1736463600.0,5868,37.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.700001,43.099998,-5.0,0.0
nan,1736463600.0,5869,37.0,0.0,18.6,1055.0,59.0,18.4,20.0,20.700001,43.099998,-5.0,0.0
nan,1736463600.0,5898,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.0,43.0,-4.9000001,0.0
nan,1736463600.0,5899,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.0,43.0,-4.9000001,0.0
nan,1736463600.0,5928,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.0,-4.9000001,0.0
nan,1736463600.0,5929,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.0,-4.9000001,0.0
nan,1736463600.0,5958,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.5,42.900002,-5.0,0.0
nan,1736463600.0,5959,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.5,42.900002,-5.0,0.0
nan,1736463600.0,5988,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,42.799999,-5.1999998,0.0
nan,1736463600.0,5989,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,42.799999,-5.1999998,0.0
nan,1736463600.0,6018,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.4000001,0.0
nan,1736463600.0,6019,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.4000001,0.0
nan,1736463600.0,6048,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,42.900002,-5.5999999,0.0
nan,1736463600.0,6049,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,42.900002,-5.5999999,0.0
nan,1736463600.0,6078,15.0,0.0,19.9,1055.0,60.0,19.5,20.0,21.799999,43.0,-5.6999998,0.0
nan,1736463600.0,6079,15.0,0.0,19.9,1055.0,60.0,19.5,20.0,21.799999,43.0,-5.6999998,0.0
nan,1736463600.0,6108,29.0,0.0,19.4,1055.0,55.0,18.799999,20.0,21.1,43.200001,-5.6999998,0.0
nan,1736463600.0,6109,29.0,0.0,19.4,1055.0,55.0,18.799999,20.0,21.1,43.200001,-5.6999998,0.0
nan,1736463600.0,6138,41.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,43.299999,-5.5999999,0.0
nan,1736463600.0,6139,41.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,43.299999,-5.5999999,0.0
nan,1736463600.0,6168,45.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.200001,43.599998,-5.5999999,0.0
nan,1736463600.0,6169,45.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.200001,43.599998,-5.5999999,0.0
nan,1736463600.0,6198,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,44.0,-5.5,0.0
nan,1736463600.0,6199,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,44.0,-5.5,0.0
nan,1736463600.0,6228,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.200001,44.0,-5.4000001,0.0
nan,1736463600.0,6229,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.200001,44.0,-5.4000001,0.0
nan,1736463600.0,6258,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.900002,-5.3000002,0.0
nan,1736463600.0,6259,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.900002,-5.3000002,0.0
nan,1736463600.0,6288,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.9,43.799999,-5.0999999,0.0
nan,1736463600.0,6289,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.9,43.799999,-5.0999999,0.0
nan,1736463600.0,6318,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.700001,-5.0,0.0
nan,1736463600.0,6319,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.299999,43.700001,-5.0,0.0
nan,1736463600.0,6348,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.599998,-4.9000001,0.0
nan,1736463600.0,6349,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.599998,-4.9000001,0.0
nan,1736463600.0,6378,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.5,-4.8000002,0.0
nan,1736463600.0,6379,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.5,-4.8000002,0.0
nan,1736463600.0,6408,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736463600.0,6409,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736463600.0,6438,3.0,4.0,20.4,1055.0,65.0,20.1,20.0,22.299999,43.299999,-5.1999998,0.0
nan,1736463600.0,6439,3.0,4.0,20.4,1055.0,65.0,20.1,20.0,22.299999,43.299999,-5.1999998,0.0
nan,1736463600.0,6468,9.0,0.0,20.200001,1055.0,61.0,19.799999,20.0,22.1,43.200001,-5.5,0.0
nan,1736463600.0,6469,9.0,0.0,20.200001,1055.0,61.0,19.799999,20.0,22.1,43.200001,-5.5,0.0
nan,1736463600.0,6498,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,43.200001,-5.5999999,0.0
nan,1736463600.0,6499,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,43.200001,-5.5999999,0.0
nan,1736463600.0,6528,39.0,0.0,19.1,1055.0,53.0,18.299999,20.0,20.6,43.200001,-5.6999998,0.0
nan,1736463600.0,6529,39.0,0.0,19.1,1055.0,53.0,18.299999,20.0,20.6,43.200001,-5.6999998,0.0
nan,1736463600.0,6558,49.0,0.0,18.6,1055.0,53.0,17.799999,20.0,20.0,43.200001,-5.5999999,0.0
nan,1736463600.0,6559,49.0,0.0,18.6,1055.0,53.0,17.799999,20.0,20.0,43.200001,-5.5999999,0.0
nan,1736463600.0,6588,51.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.799999,43.200001,-5.5,0.0
nan,1736463600.0,6589,51.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.799999,43.200001,-5.5,0.0
nan,1736463600.0,6618,51.0,0.0,18.200001,1055.0,55.0,17.700001,20.0,19.799999,43.200001,-5.5,0.0
nan,1736463600.0,6619,51.0,0.0,18.200001,1055.0,55.0,17.700001,20.0,19.799999,43.200001,-5.5,0.0
nan,1736463600.0,6648,47.0,0.0,18.299999,1055.0,57.0,17.9,20.0,20.1,43.200001,-5.4000001,0.0
nan,1736463600.0,6649,47.0,0.0,18.299999,1055.0,57.0,17.9,20.0,20.1,43.200001,-5.4000001,0.0
nan,1736463600.0,6678,41.0,0.0,18.5,1055.0,60.0,18.200001,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736463600.0,6679,41.0,0.0,18.5,1055.0,60.0,18.200001,20.0,20.5,43.200001,-5.3000002,0.0
nan,1736463600.0,6708,33.0,0.0,18.799999,1055.0,61.0,18.6,20.0,20.9,43.099998,-5.1999998,0.0
nan,1736463600.0,6709,33.0,0.0,18.799999,1055.0,61.0,18.6,20.0,20.9,43.099998,-5.1999998,0.0
nan,1736463600.0,6738,27.0,0.0,19.0,1055.0,62.0,18.9,20.0,21.200001,43.0,-5.0999999,0.0
nan,1736463600.0,6739,27.0,0.0,19.0,1055.0,62.0,18.9,20.0,21.200001,43.0,-5.0999999,0.0
nan,1736463600.0,6740,27.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,42.900002,-5.0,0.0
nan,1736463600.0,6768,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,42.900002,-5.0,0.0
nan,1736463600.0,6769,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,42.900002,-5.0,0.0
nan,1736463600.0,6770,21.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,42.799999,-4.9000001,0.0
nan,1736463600.0,6798,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,42.799999,-4.9000001,0.0
nan,1736463600.0,6799,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,42.799999,-4.9000001,0.0
nan,1736463600.0,6800,13.0,0.0,20.0,1055.0,64.0,19.799999,20.0,21.9,42.900002,-5.0,0.0
nan,1736463600.0,6828,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,21.9,42.900002,-5.0,0.0
nan,1736463600.0,6829,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,21.9,42.900002,-5.0,0.0
nan,1736463600.0,6830,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.0,-5.1999998,0.0
nan,1736463600.0,6858,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.0,-5.1999998,0.0
nan,1736463600.0,6859,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.0,-5.1999998,0.0
nan,1736463600.0,6860,5.0,3.0,20.1,1055.0,62.0,19.700001,20.0,21.9,43.0,-5.5,0.0
nan,1736463600.0,6888,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,21.9,43.0,-5.5,0.0
nan,1736463600.0,6889,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,21.9,43.0,-5.5,0.0
nan,1736463600.0,6890,11.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.099998,-5.6999998,0.0
nan,1736463600.0,6918,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.099998,-5.6999998,0.0
nan,1736463600.0,6919,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.099998,-5.6999998,0.0
nan,1736463600.0,6920,25.0,0.0,19.1,1055.0,55.0,18.299999,20.0,20.700001,43.299999,-5.6999998,0.0
nan,1736463600.0,6948,39.0,0.0,19.1,1055.0,55.0,18.299999,20.0,20.700001,43.299999,-5.6999998,0.0
nan,1736463600.0,6949,39.0,0.0,19.1,1055.0,55.0,18.299999,20.0,20.700001,43.299999,-5.6999998,0.0
nan,1736463600.0,6950,39.0,0.0,18.799999,1055.0,54.0,18.0,20.0,20.299999,43.599998,-5.5999999,0.0
nan,1736463600.0,6978,45.0,0.0,18.799999,1055.0,54.0,18.0,20.0,20.299999,43.599998,-5.5999999,0.0
nan,1736463600.0,6979,45.0,0.0,18.799999,1055.0,54.0,18.0,20.0,20.299999,43.599998,-5.5999999,0.0
nan,1736463600.0,6980,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.5999999,0.0
nan,1736463600.0,7008,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.5999999,0.0
nan,1736463600.0,7009,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.5999999,0.0
nan,1736463600.0,7010,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.799999,-5.5,0.0
nan,1736463600.0,7038,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.799999,-5.5,0.0
nan,1736463600.0,7039,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.799999,-5.5,0.0
nan,1736463600.0,7040,43.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.799999,-5.3000002,0.0
nan,1736463600.0,7068,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.799999,-5.3000002,0.0
nan,1736463600.0,7069,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.799999,-5.3000002,0.0
nan,1736463600.0,7070,39.0,0.0,18.9,1055.0,60.0,18.5,20.0,20.799999,43.700001,-5.1999998,0.0
nan,1736463600.0,7098,35.0,0.0,18.9,1055.0,60.0,18.5,20.0,20.799999,43.700001,-5.1999998,0.0
nan,1736463600.0,7099,35.0,0.0,18.9,1055.0,60.0,18.5,20.0,20.799999,43.700001,-5.1999998,0.0
nan,1736463600.0,7100,35.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.599998,-5.0,0.0
nan,1736463600.0,7128,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.599998,-5.0,0.0
nan,1736463600.0,7129,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.599998,-5.0,0.0
nan,1736463600.0,7130,27.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.5,-4.9000001,0.0
nan,1736463600.0,7158,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.5,-4.9000001,0.0
nan,1736463600.0,7159,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.5,-4.9000001,0.0
nan,1736463600.0,7160,21.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.400002,-4.8000002,0.0
nan,1736463600.0,7188,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.400002,-4.8000002,0.0
nan,1736463600.0,7189,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.400002,-4.8000002,0.0
nan,1736463600.0,7190,15.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.0,43.299999,-4.9000001,0.0
nan,1736463600.0,7218,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.0,43.299999,-4.9000001,0.0
nan,1736463600.0,7219,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,22.0,43.299999,-4.9000001,0.0
nan,1736463600.0,7220,9.0,0.0,20.299999,1055.0,65.0,20.1,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736463600.0,7248,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736463600.0,7249,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736463600.0,7250,3.0,4.0,20.299999,1055.0,62.0,19.9,20.0,22.200001,43.099998,-5.4000001,0.0
nan,1736463600.0,7278,7.0,2.0,20.299999,1055.0,62.0,19.9,20.0,22.200001,43.099998,-5.4000001,0.0
nan,1736463600.0,7279,7.0,2.0,20.299999,1055.0,62.0,19.9,20.0,22.200001,43.099998,-5.4000001,0.0
nan,1736463600.0,7280,7.0,2.0,19.9,1055.0,58.0,19.299999,20.0,21.6,43.099998,-5.6999998,0.0
nan,1736463600.0,7308,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.6,43.099998,-5.6999998,0.0
nan,1736463600.0,7309,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.6,43.099998,-5.6999998,0.0
nan,1736463600.0,7310,19.0,0.0,19.200001,1055.0,54.0,18.5,20.0,20.799999,43.0,-5.6999998,0.0
nan,1736463600.0,7338,35.0,0.0,19.200001,1055.0,54.0,18.5,20.0,20.799999,43.0,-5.6999998,0.0
nan,1736463600.0,7339,35.0,0.0,19.200001,1055.0,54.0,18.5,20.0,20.799999,43.0,-5.6999998,0.0
nan,1736463600.0,7340,35.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.200001,43.0,-5.6999998,0.0
nan,1736463600.0,7368,45.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.200001,43.0,-5.6999998,0.0
nan,1736463600.0,7369,45.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.200001,43.0,-5.6999998,0.0
nan,1736463600.0,7370,45.0,0.0,18.4,1055.0,53.0,17.700001,20.0,19.799999,43.099998,-5.5999999,0.0
nan,1736463600.0,7398,51.0,0.0,18.4,1055.0,53.0,17.700001,20.0,19.799999,43.099998,-5.5999999,0.0
nan,1736463600.0,7399,51.0,0.0,18.4,1055.0,53.0,17.700001,20.0,19.799999,43.099998,-5.5999999,0.0
nan,1736463600.0,7400,51.0,0.0,18.200001,1055.0,56.0,17.700001,20.0,19.799999,43.099998,-5.5999999,0.0
nan,1736463600.0,7429,51.0,0.0,18.200001,1055.0,56.0,17.700001,20.0,19.799999,43.099998,-5.5999999,0.0
nan,1736463600.0,7430,51.0,0.0,18.299999,1055.0,56.0,17.9,20.0,20.0,43.099998,-5.5,0.0
nan,1736463600.0,7459,47.0,0.0,18.299999,1055.0,56.0,17.9,20.0,20.0,43.099998,-5.5,0.0
nan,1736463600.0,7460,47.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.4,43.099998,-5.4000001,0.0
nan,1736463600.0,7489,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.4,43.099998,-5.4000001,0.0
nan,1736463600.0,7490,43.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.700001,43.0,-5.3000002,0.0
nan,1736463600.0,7519,37.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.700001,43.0,-5.3000002,0.0
nan,1736463600.0,7520,37.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.1,42.900002,-5.1999998,0.0
nan,1736463600.0,7549,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.1,42.900002,-5.1999998,0.0
nan,1736463600.0,7550,31.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.4,42.799999,-5.0999999,0.0
nan,1736463600.0,7579,23.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.4,42.799999,-5.0999999,0.0
nan,1736463600.0,7580,23.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.6,42.700001,-5.0,0.0
nan,1736463600.0,7609,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.6,42.700001,-5.0,0.0
nan,1736463600.0,7610,17.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.700001,-5.0,0.0
nan,1736463600.0,7639,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.700001,-5.0,0.0
nan,1736463600.0,7640,11.0,0.0,20.1,1055.0,65.0,19.9,20.0,22.1,42.799999,-5.1999998,0.0
nan,1736463600.0,7669,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.1,42.799999,-5.1999998,0.0
nan,1736463600.0,7670,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.1,42.900002,-5.4000001,0.0
nan,1736463600.0,7699,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.1,42.900002,-5.4000001,0.0
nan,1736463600.0,7700,7.0,2.0,20.0,1055.0,61.0,19.5,20.0,21.700001,42.900002,-5.6999998,0.0
nan,1736463600.0,7729,15.0,0.0,20.0,1055.0,61.0,19.5,20.0,21.700001,42.900002,-5.6999998,0.0
nan,1736463600.0,7730,15.0,0.0,19.4,1055.0,57.0,18.799999,20.0,21.0,43.0,-5.6999998,0.0
nan,1736463600.0,7759,29.0,0.0,19.4,1055.0,57.0,18.799999,20.0,21.0,43.0,-5.6999998,0.0
nan,1736463600.0,7760,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.5,43.299999,-5.6999998,0.0
nan,1736463600.0,7789,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.5,43.299999,-5.6999998,0.0
nan,1736463600.0,7790,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.5,43.299999,-5.6999998,0.0
nan,1736463600.0,7819,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.599998,-5.5999999,0.0
nan,1736463600.0,7820,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.599998,-5.5999999,0.0
nan,1736463600.0,7849,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.900002,-5.5,0.0
nan,1736463600.0,7850,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.900002,-5.5,0.0
nan,1736463600.0,7879,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.4000001,0.0
nan,1736463600.0,7880,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.4000001,0.0
nan,1736463600.0,7909,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.799999,-5.3000002,0.0
nan,1736463600.0,7910,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.799999,-5.3000002,0.0
nan,1736463600.0,7939,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.799999,43.700001,-5.1999998,0.0
nan,1736463600.0,7940,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.799999,43.700001,-5.1999998,0.0
nan,1736463600.0,7969,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.599998,-5.0,0.0
nan,1736463600.0,7970,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.599998,-5.0,0.0
nan,1736463600.0,7999,17.0,0.0,19.4,1055.0,62.0,19.4,20.0,21.5,43.5,-4.9000001,0.0
nan,1736463600.0,8000,17.0,0.0,19.4,1055.0,62.0,19.4,20.0,21.5,43.5,-4.9000001,0.0
nan,1736463600.0,8029,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.400002,-4.8000002,0.0
nan,1736463600.0,8030,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.400002,-4.8000002,0.0
nan,1736463600.0,8059,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.1,43.299999,-4.9000001,0.0
nan,1736463600.0,8060,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.1,43.299999,-4.9000001,0.0
nan,1736463600.0,8089,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736463600.0,8090,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736463600.0,8119,15.0,0.0,19.9,1055.0,60.0,19.5,20.0,21.799999,43.200001,-5.4000001,0.0
nan,1736463600.0,8120,15.0,0.0,19.9,1055.0,60.0,19.5,20.0,21.799999,43.200001,-5.4000001,0.0
nan,1736463600.0,8149,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.5999999,0.0
nan,1736463600.0,8150,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.5999999,0.0
nan,1736463600.0,8179,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736463600.0,8180,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736463600.0,8209,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736463600.0,8210,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736463600.0,8239,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.099998,-5.5999999,0.0
nan,1736463600.0,8240,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.099998,-5.5999999,0.0
nan,1736463600.0,8269,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.200001,-5.5,0.0
nan,1736463600.0,8270,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.200001,43.200001,-5.5,0.0
nan,1736463600.0,8299,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.099998,-5.4000001,0.0
nan,1736463600.0,8300,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.099998,-5.4000001,0.0
nan,1736463600.0,8329,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.099998,-5.3000002,0.0
nan,1736463600.0,8330,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.099998,-5.3000002,0.0
nan,1736463600.0,8359,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.0,-5.1999998,0.0
nan,1736463600.0,8360,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.0,-5.1999998,0.0
nan,1736463600.0,8389,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,42.900002,-5.0999999,0.0
nan,1736463600.0,8390,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,42.900002,-5.0999999,0.0
nan,1736463600.0,8419,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,42.799999,-5.0,0.0
nan,1736463600.0,8420,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,42.799999,-5.0,0.0
nan,1736463600.0,8449,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.0,42.700001,-4.9000001,0.0
nan,1736463600.0,8450,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.0,42.700001,-4.9000001,0.0
nan,1736463600.0,8479,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.700001,-5.0,0.0
nan,1736463600.0,8480,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.700001,-5.0,0.0
nan,1736463600.0,8509,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.799999,-5.3000002,0.0
nan,1736463600.0,8510,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.799999,-5.3000002,0.0
nan,1736463600.0,8539,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,42.900002,-5.5999999,0.0
nan,1736463600.0,8540,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,42.900002,-5.5999999,0.0
nan,1736463600.0,8569,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.099998,-5.6999998,0.0
nan,1736463600.0,8570,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.099998,-5.6999998,0.0
nan,1736463600.0,8599,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.299999,-5.6999998,0.0
nan,1736463600.0,8600,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.299999,-5.6999998,0.0
nan,1736463600.0,8629,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.599998,-5.5999999,0.0
nan,1736463600.0,8630,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.599998,-5.5999999,0.0
nan,1736463600.0,8659,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.5,0.0
nan,1736463600.0,8660,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.5,0.0
nan,1736463600.0,8689,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-5.4000001,0.0
nan,1736463600.0,8690,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-5.4000001,0.0
nan,1736463600.0,8719,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.799999,-5.3000002,0.0
nan,1736463600.0,8720,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.799999,-5.3000002,0.0
nan,1736463600.0,8749,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.700001,-5.1999998,0.0
nan,1736463600.0,8750,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.700001,-5.1999998,0.0
nan,1736463600.0,8779,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,43.599998,-5.0,0.0
nan,1736463600.0,8780,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,43.599998,-5.0,0.0
nan,1736463600.0,8809,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.5,-4.9000001,0.0
nan,1736463600.0,8810,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.5,-4.9000001,0.0
nan,1736463600.0,8839,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736463600.0,8840,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736463600.0,8841,7.0,2.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.299999,-5.0,0.0
nan,1736463600.0,8869,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.299999,-5.0,0.0
nan,1736463600.0,8870,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.299999,43.299999,-5.0,0.0
nan,1736463600.0,8871,5.0,3.0,20.1,1055.0,62.0,19.700001,20.0,22.1,43.200001,-5.3000002,0.0
nan,1736463600.0,8899,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.1,43.200001,-5.3000002,0.0
nan,1736463600.0,8900,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.1,43.200001,-5.3000002,0.0
nan,1736463600.0,8901,11.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.4,43.200001,-5.5999999,0.0
nan,1736463600.0,8929,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.4,43.200001,-5.5999999,0.0
nan,1736463600.0,8930,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.4,43.200001,-5.5999999,0.0
nan,1736463600.0,8931,25.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.799999,43.099998,-5.6999998,0.0
nan,1736463600.0,8959,37.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.799999,43.099998,-5.6999998,0.0
nan,1736463600.0,8960,37.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.799999,43.099998,-5.6999998,0.0
nan,1736463600.0,8961,37.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.4,43.200001,-5.6999998,0.0
nan,1736463600.0,8989,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.4,43.200001,-5.6999998,0.0
nan,1736463600.0,8990,41.0,0.0,18.799999,1055.0,55.0,18.200001,20.0,20.4,43.200001,-5.6999998,0.0
nan,1736463600.0,8991,41.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,9019,45.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,9020,45.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,9021,45.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,9049,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,9050,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,9051,41.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.5,43.200001,-5.5,0.0
nan,1736463600.0,9079,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.5,43.200001,-5.5,0.0
nan,1736463600.0,9080,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.5,43.200001,-5.5,0.0
nan,1736463600.0,9081,37.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736463600.0,9109,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736463600.0,9110,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736463600.0,9111,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.1,43.0,-5.3000002,0.0
nan,1736463600.0,9139,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.1,43.0,-5.3000002,0.0
nan,1736463600.0,9140,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.1,43.0,-5.3000002,0.0
nan,1736463600.0,9141,25.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.4,42.900002,-5.1999998,0.0
nan,1736463600.0,9169,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.4,42.900002,-5.1999998,0.0
nan,1736463600.0,9170,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.4,42.900002,-5.1999998,0.0
nan,1736463600.0,9171,19.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,42.799999,-5.0999999,0.0
nan,1736463600.0,9199,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,42.799999,-5.0999999,0.0
nan,1736463600.0,9200,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,42.799999,-5.0999999,0.0
nan,1736463600.0,9201,13.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.0,0.0
nan,1736463600.0,9229,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.0,0.0
nan,1736463600.0,9230,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.0,0.0
nan,1736463600.0,9231,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.700001,-5.0,0.0
nan,1736463600.0,9259,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.700001,-5.0,0.0
nan,1736463600.0,9260,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.700001,-5.0,0.0
nan,1736463600.0,9261,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,21.9,42.799999,-5.1999998,0.0
nan,1736463600.0,9289,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,21.9,42.799999,-5.1999998,0.0
nan,1736463600.0,9290,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,21.9,42.799999,-5.1999998,0.0
nan,1736463600.0,9291,11.0,0.0,19.6,1055.0,57.0,18.9,20.0,21.299999,42.900002,-5.5,0.0
nan,1736463600.0,9319,27.0,0.0,19.6,1055.0,57.0,18.9,20.0,21.299999,42.900002,-5.5,0.0
nan,1736463600.0,9320,27.0,0.0,19.6,1055.0,57.0,18.9,20.0,21.299999,42.900002,-5.5,0.0
nan,1736463600.0,9321,27.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.6,43.0,-5.5999999,0.0
nan,1736463600.0,9349,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.6,43.0,-5.5999999,0.0
nan,1736463600.0,9350,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.6,43.0,-5.5999999,0.0
nan,1736463600.0,9351,37.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.299999,-5.6999998,0.0
nan,1736463600.0,9379,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.299999,-5.6999998,0.0
nan,1736463600.0,9380,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.299999,-5.6999998,0.0
nan,1736463600.0,9381,43.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.599998,-5.6999998,0.0
nan,1736463600.0,9410,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.599998,-5.6999998,0.0
nan,1736463600.0,9411,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.799999,-5.5999999,0.0
nan,1736463600.0,9440,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.799999,-5.5999999,0.0
nan,1736463600.0,9441,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-5.5,0.0
nan,1736463600.0,9470,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-5.5,0.0
nan,1736463600.0,9471,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.799999,-5.5,0.0
nan,1736463600.0,9500,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.799999,-5.5,0.0
nan,1736463600.0,9501,33.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.200001,43.700001,-5.3000002,0.0
nan,1736463600.0,9530,25.0,0.0,19.1,1055.0,61.0,19.0,20.0,21.200001,43.700001,-5.3000002,0.0
nan,1736463600.0,9531,25.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.5,43.599998,-5.1999998,0.0
nan,1736463600.0,9560,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.5,43.599998,-5.1999998,0.0
nan,1736463600.0,9561,19.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.5,-5.0,0.0
nan,1736463600.0,9590,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.5,-5.0,0.0
nan,1736463600.0,9591,13.0,0.0,20.0,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736463600.0,9620,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736463600.0,9621,7.0,2.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736463600.0,9650,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.9000001,0.0
nan,1736463600.0,9651,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.200001,-5.0999999,0.0
nan,1736463600.0,9680,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.200001,-5.0999999,0.0
nan,1736463600.0,9681,11.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.200001,-5.3000002,0.0
nan,1736463600.0,9710,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.200001,-5.3000002,0.0
nan,1736463600.0,9711,25.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.099998,-5.5,0.0
nan,1736463600.0,9740,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.099998,-5.5,0.0
nan,1736463600.0,9741,37.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736463600.0,9770,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736463600.0,9771,43.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736463600.0,9800,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736463600.0,9801,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736463600.0,9830,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736463600.0,9831,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736463600.0,9860,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.200001,-5.5999999,0.0
nan,1736463600.0,9861,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.200001,-5.5999999,0.0
nan,1736463600.0,9890,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.099998,-5.5,0.0
nan,1736463600.0,9891,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.099998,-5.5,0.0
