Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736463600.0,9920,25.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.1,43.099998,-5.4000001,0.0
nan,1736463600.0,9921,25.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.1,43.099998,-5.4000001,0.0
nan,1736463600.0,9950,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,43.0,-5.3000002,0.0
nan,1736463600.0,9951,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,43.0,-5.3000002,0.0
nan,1736463600.0,9980,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-5.1999998,0.0
nan,1736463600.0,9981,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-5.1999998,0.0
nan,1736463600.0,10010,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.0999999,0.0
nan,1736463600.0,10011,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.0999999,0.0
nan,1736463600.0,10040,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.700001,-5.0,0.0
nan,1736463600.0,10041,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.700001,-5.0,0.0
nan,1736463600.0,10070,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.599998,-5.0,0.0
nan,1736463600.0,10071,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.599998,-5.0,0.0
nan,1736463600.0,10100,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,42.700001,-5.0,0.0
nan,1736463600.0,10101,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,42.700001,-5.0,0.0
nan,1736463600.0,10130,37.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.700001,42.900002,-5.0,0.0
nan,1736463600.0,10131,37.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.700001,42.900002,-5.0,0.0
nan,1736463600.0,10160,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.0,0.0
nan,1736463600.0,10161,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.0,0.0
nan,1736463600.0,10190,45.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.1,43.400002,-4.9000001,0.0
nan,1736463600.0,10191,45.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.1,43.400002,-4.9000001,0.0
nan,1736463600.0,10220,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.700001,-4.9000001,0.0
nan,1736463600.0,10221,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.700001,-4.9000001,0.0
nan,1736463600.0,10250,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-4.9000001,0.0
nan,1736463600.0,10251,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-4.9000001,0.0
nan,1736463600.0,10280,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.700001,43.799999,-4.9000001,0.0
nan,1736463600.0,10281,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.700001,43.799999,-4.9000001,0.0
nan,1736463600.0,10310,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.599998,-5.0,0.0
nan,1736463600.0,10311,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.599998,-5.0,0.0
nan,1736463600.0,10340,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.5,-5.1999998,0.0
nan,1736463600.0,10341,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.5,-5.1999998,0.0
nan,1736463600.0,10370,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,43.5,-5.3000002,0.0
nan,1736463600.0,10371,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,43.5,-5.3000002,0.0
nan,1736463600.0,10400,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.0,43.400002,-5.5,0.0
nan,1736463600.0,10401,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.0,43.400002,-5.5,0.0
nan,1736463600.0,10430,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736463600.0,10431,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736463600.0,10460,9.0,0.0,20.1,1055.0,61.0,19.799999,20.0,22.0,43.299999,-5.5999999,0.0
nan,1736463600.0,10461,9.0,0.0,20.1,1055.0,61.0,19.799999,20.0,22.0,43.299999,-5.5999999,0.0
nan,1736463600.0,10490,25.0,0.0,19.6,1055.0,56.0,19.0,20.0,21.299999,43.200001,-5.5999999,0.0
nan,1736463600.0,10491,25.0,0.0,19.6,1055.0,56.0,19.0,20.0,21.299999,43.200001,-5.5999999,0.0
nan,1736463600.0,10520,39.0,0.0,19.0,1055.0,53.0,18.299999,20.0,20.6,43.200001,-5.5,0.0
nan,1736463600.0,10521,39.0,0.0,19.0,1055.0,53.0,18.299999,20.0,20.6,43.200001,-5.5,0.0
nan,1736463600.0,10550,49.0,0.0,18.5,1055.0,53.0,17.799999,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736463600.0,10551,49.0,0.0,18.5,1055.0,53.0,17.799999,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736463600.0,10580,53.0,0.0,18.200001,1055.0,54.0,17.6,20.0,19.799999,43.200001,-5.4000001,0.0
nan,1736463600.0,10581,53.0,0.0,18.200001,1055.0,54.0,17.6,20.0,19.799999,43.200001,-5.4000001,0.0
nan,1736463600.0,10610,51.0,0.0,18.200001,1055.0,56.0,17.700001,20.0,19.799999,43.200001,-5.3000002,0.0
nan,1736463600.0,10611,51.0,0.0,18.200001,1055.0,56.0,17.700001,20.0,19.799999,43.200001,-5.3000002,0.0
nan,1736463600.0,10640,47.0,0.0,18.299999,1055.0,57.0,17.9,20.0,20.200001,43.200001,-5.1999998,0.0
nan,1736463600.0,10641,47.0,0.0,18.299999,1055.0,57.0,17.9,20.0,20.200001,43.200001,-5.1999998,0.0
nan,1736463600.0,10670,39.0,0.0,18.5,1055.0,58.0,18.299999,20.0,20.6,43.200001,-5.0999999,0.0
nan,1736463600.0,10671,39.0,0.0,18.5,1055.0,58.0,18.299999,20.0,20.6,43.200001,-5.0999999,0.0
nan,1736463600.0,10700,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.9,43.099998,-5.0,0.0
nan,1736463600.0,10701,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.9,43.099998,-5.0,0.0
nan,1736463600.0,10730,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.200001,43.0,-4.9000001,0.0
nan,1736463600.0,10731,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.200001,43.0,-4.9000001,0.0
nan,1736463600.0,10760,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,42.900002,-4.9000001,0.0
nan,1736463600.0,10761,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,42.900002,-4.9000001,0.0
nan,1736463600.0,10790,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,42.799999,-5.0,0.0
nan,1736463600.0,10791,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,42.799999,-5.0,0.0
nan,1736463600.0,10820,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.1999998,0.0
nan,1736463600.0,10821,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.1999998,0.0
nan,1736463600.0,10850,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.900002,-5.5,0.0
nan,1736463600.0,10851,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.900002,-5.5,0.0
nan,1736463600.0,10880,11.0,0.0,20.0,1055.0,62.0,19.700001,20.0,21.9,43.0,-5.5999999,0.0
nan,1736463600.0,10881,11.0,0.0,20.0,1055.0,62.0,19.700001,20.0,21.9,43.0,-5.5999999,0.0
nan,1736463600.0,10882,11.0,0.0,19.6,1055.0,56.0,19.0,20.0,21.299999,43.099998,-5.5999999,0.0
nan,1736463600.0,10910,25.0,0.0,19.6,1055.0,56.0,19.0,20.0,21.299999,43.099998,-5.5999999,0.0
nan,1736463600.0,10911,25.0,0.0,19.6,1055.0,56.0,19.0,20.0,21.299999,43.099998,-5.5999999,0.0
nan,1736463600.0,10912,25.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.5999999,0.0
nan,1736463600.0,10940,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.5999999,0.0
nan,1736463600.0,10941,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.5999999,0.0
nan,1736463600.0,10942,37.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.5,-5.5,0.0
nan,1736463600.0,10970,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.5,-5.5,0.0
nan,1736463600.0,10971,43.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.299999,43.5,-5.5,0.0
nan,1736463600.0,10972,43.0,0.0,18.5,1055.0,55.0,18.0,20.0,20.1,43.900002,-5.5,0.0
nan,1736463600.0,11000,45.0,0.0,18.5,1055.0,55.0,18.0,20.0,20.1,43.900002,-5.5,0.0
nan,1736463600.0,11001,45.0,0.0,18.5,1055.0,55.0,18.0,20.0,20.1,43.900002,-5.5,0.0
nan,1736463600.0,11002,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.900002,-5.4000001,0.0
nan,1736463600.0,11030,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.900002,-5.4000001,0.0
nan,1736463600.0,11031,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.900002,-5.4000001,0.0
nan,1736463600.0,11032,45.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.4,43.900002,-5.3000002,0.0
nan,1736463600.0,11060,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.4,43.900002,-5.3000002,0.0
nan,1736463600.0,11061,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.4,43.900002,-5.3000002,0.0
nan,1736463600.0,11062,39.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.799999,-5.1999998,0.0
nan,1736463600.0,11090,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.799999,-5.1999998,0.0
nan,1736463600.0,11091,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.799999,-5.1999998,0.0
nan,1736463600.0,11092,33.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.700001,-5.0,0.0
nan,1736463600.0,11120,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.700001,-5.0,0.0
nan,1736463600.0,11121,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.700001,-5.0,0.0
nan,1736463600.0,11122,27.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.599998,-4.9000001,0.0
nan,1736463600.0,11150,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.599998,-4.9000001,0.0
nan,1736463600.0,11151,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.599998,-4.9000001,0.0
nan,1736463600.0,11152,21.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,43.5,-4.8000002,0.0
nan,1736463600.0,11180,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,43.5,-4.8000002,0.0
nan,1736463600.0,11181,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,43.5,-4.8000002,0.0
nan,1736463600.0,11182,15.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736463600.0,11210,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736463600.0,11211,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736463600.0,11212,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.299999,-5.0999999,0.0
nan,1736463600.0,11240,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.299999,-5.0999999,0.0
nan,1736463600.0,11241,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.299999,-5.0999999,0.0
nan,1736463600.0,11242,5.0,3.0,20.200001,1055.0,62.0,19.9,20.0,22.200001,43.200001,-5.4000001,0.0
nan,1736463600.0,11270,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.200001,43.200001,-5.4000001,0.0
nan,1736463600.0,11271,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.200001,43.200001,-5.4000001,0.0
nan,1736463600.0,11272,7.0,2.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.5999999,0.0
nan,1736463600.0,11300,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.5999999,0.0
nan,1736463600.0,11301,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.5999999,0.0
nan,1736463600.0,11302,19.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.6999998,0.0
nan,1736463600.0,11330,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.6999998,0.0
nan,1736463600.0,11331,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.6999998,0.0
nan,1736463600.0,11332,35.0,0.0,18.700001,1055.0,52.0,17.9,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,11360,47.0,0.0,18.700001,1055.0,52.0,17.9,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,11361,47.0,0.0,18.700001,1055.0,52.0,17.9,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,11362,47.0,0.0,18.299999,1055.0,53.0,17.700001,20.0,19.799999,43.200001,-5.5999999,0.0
nan,1736463600.0,11390,51.0,0.0,18.299999,1055.0,53.0,17.700001,20.0,19.799999,43.200001,-5.5999999,0.0
nan,1736463600.0,11391,51.0,0.0,18.299999,1055.0,53.0,17.700001,20.0,19.799999,43.200001,-5.5999999,0.0
nan,1736463600.0,11392,51.0,0.0,18.200001,1055.0,55.0,17.700001,20.0,19.799999,43.200001,-5.5,0.0
nan,1736463600.0,11420,51.0,0.0,18.200001,1055.0,55.0,17.700001,20.0,19.799999,43.200001,-5.5,0.0
nan,1736463600.0,11421,51.0,0.0,18.200001,1055.0,55.0,17.700001,20.0,19.799999,43.200001,-5.5,0.0
nan,1736463600.0,11422,51.0,0.0,18.200001,1055.0,56.0,17.9,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736463600.0,11450,47.0,0.0,18.200001,1055.0,56.0,17.9,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736463600.0,11451,47.0,0.0,18.200001,1055.0,56.0,17.9,20.0,20.0,43.200001,-5.4000001,0.0
nan,1736463600.0,11452,47.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.4,43.099998,-5.3000002,0.0
nan,1736463600.0,11480,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.4,43.099998,-5.3000002,0.0
nan,1736463600.0,11481,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.4,43.099998,-5.3000002,0.0
nan,1736463600.0,11482,43.0,0.0,18.6,1055.0,60.0,18.5,20.0,20.799999,43.099998,-5.1999998,0.0
nan,1736463600.0,11510,35.0,0.0,18.6,1055.0,60.0,18.5,20.0,20.799999,43.099998,-5.1999998,0.0
nan,1736463600.0,11511,35.0,0.0,18.6,1055.0,60.0,18.5,20.0,20.799999,43.099998,-5.1999998,0.0
nan,1736463600.0,11512,35.0,0.0,18.9,1055.0,61.0,18.799999,20.0,21.1,43.0,-5.0999999,0.0
nan,1736463600.0,11540,29.0,0.0,18.9,1055.0,61.0,18.799999,20.0,21.1,43.0,-5.0999999,0.0
nan,1736463600.0,11541,29.0,0.0,18.9,1055.0,61.0,18.799999,20.0,21.1,43.0,-5.0999999,0.0
nan,1736463600.0,11542,29.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.4,42.900002,-5.0,0.0
nan,1736463600.0,11570,23.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.4,42.900002,-5.0,0.0
nan,1736463600.0,11571,23.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.4,42.900002,-5.0,0.0
nan,1736463600.0,11572,23.0,0.0,19.5,1055.0,63.0,19.5,20.0,21.6,42.799999,-4.9000001,0.0
nan,1736463600.0,11600,15.0,0.0,19.5,1055.0,63.0,19.5,20.0,21.6,42.799999,-4.9000001,0.0
nan,1736463600.0,11601,15.0,0.0,19.5,1055.0,63.0,19.5,20.0,21.6,42.799999,-4.9000001,0.0
nan,1736463600.0,11602,15.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,42.900002,-5.0,0.0
nan,1736463600.0,11631,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,42.900002,-5.0,0.0
nan,1736463600.0,11632,11.0,0.0,20.1,1055.0,65.0,20.0,20.0,22.1,42.900002,-5.1999998,0.0
nan,1736463600.0,11661,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.1,42.900002,-5.1999998,0.0
nan,1736463600.0,11662,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,43.0,-5.5,0.0
nan,1736463600.0,11691,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,43.0,-5.5,0.0
nan,1736463600.0,11692,5.0,3.0,20.0,1055.0,60.0,19.5,20.0,21.700001,43.099998,-5.5999999,0.0
nan,1736463600.0,11721,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.700001,43.099998,-5.5999999,0.0
nan,1736463600.0,11722,15.0,0.0,19.5,1055.0,56.0,18.700001,20.0,21.0,43.200001,-5.5999999,0.0
nan,1736463600.0,11751,31.0,0.0,19.5,1055.0,56.0,18.700001,20.0,21.0,43.200001,-5.5999999,0.0
nan,1736463600.0,11752,31.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.5,43.400002,-5.5999999,0.0
nan,1736463600.0,11781,41.0,0.0,19.0,1055.0,55.0,18.200001,20.0,20.5,43.400002,-5.5999999,0.0
nan,1736463600.0,11782,41.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.700001,-5.5,0.0
nan,1736463600.0,11811,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.700001,-5.5,0.0
nan,1736463600.0,11812,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736463600.0,11841,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736463600.0,11842,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.799999,-5.3000002,0.0
nan,1736463600.0,11871,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.799999,-5.3000002,0.0
nan,1736463600.0,11872,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.799999,-5.1999998,0.0
nan,1736463600.0,11901,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.799999,-5.1999998,0.0
nan,1736463600.0,11902,39.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.9,43.700001,-5.0999999,0.0
nan,1736463600.0,11931,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.9,43.700001,-5.0999999,0.0
nan,1736463600.0,11932,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.599998,-4.9000001,0.0
nan,1736463600.0,11961,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.599998,-4.9000001,0.0
nan,1736463600.0,11962,25.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.5,-4.8000002,0.0
nan,1736463600.0,11991,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.5,-4.8000002,0.0
nan,1736463600.0,11992,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.6,43.5,-4.8000002,0.0
nan,1736463600.0,12021,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736463600.0,12022,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736463600.0,12051,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.200001,-5.0,0.0
nan,1736463600.0,12052,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.200001,-5.0,0.0
nan,1736463600.0,12081,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.200001,43.099998,-5.1999998,0.0
nan,1736463600.0,12082,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.200001,43.099998,-5.1999998,0.0
nan,1736463600.0,12111,17.0,0.0,20.0,1055.0,59.0,19.4,20.0,21.799999,43.0,-5.5,0.0
nan,1736463600.0,12112,17.0,0.0,20.0,1055.0,59.0,19.4,20.0,21.799999,43.0,-5.5,0.0
nan,1736463600.0,12141,31.0,0.0,19.5,1055.0,56.0,18.700001,20.0,21.1,42.900002,-5.6999998,0.0
nan,1736463600.0,12142,31.0,0.0,19.5,1055.0,56.0,18.700001,20.0,21.1,42.900002,-5.6999998,0.0
nan,1736463600.0,12171,41.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.6,42.900002,-5.6999998,0.0
nan,1736463600.0,12172,41.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.6,42.900002,-5.6999998,0.0
nan,1736463600.0,12201,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.299999,42.900002,-5.6999998,0.0
nan,1736463600.0,12202,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.299999,42.900002,-5.6999998,0.0
nan,1736463600.0,12231,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,42.900002,-5.5999999,0.0
nan,1736463600.0,12232,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,42.900002,-5.5999999,0.0
nan,1736463600.0,12261,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.099998,-5.5,0.0
nan,1736463600.0,12262,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.099998,-5.5,0.0
nan,1736463600.0,12291,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.299999,-5.4000001,0.0
nan,1736463600.0,12292,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.299999,-5.4000001,0.0
nan,1736463600.0,12321,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.400002,-5.3000002,0.0
nan,1736463600.0,12322,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.400002,-5.3000002,0.0
nan,1736463600.0,12351,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.400002,-5.1999998,0.0
nan,1736463600.0,12352,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.400002,-5.1999998,0.0
nan,1736463600.0,12381,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.5,-5.0999999,0.0
nan,1736463600.0,12382,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.5,-5.0999999,0.0
nan,1736463600.0,12411,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,43.599998,-5.0,0.0
nan,1736463600.0,12412,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,43.599998,-5.0,0.0
nan,1736463600.0,12441,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.599998,-5.0,0.0
nan,1736463600.0,12442,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.599998,-5.0,0.0
nan,1736463600.0,12471,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.700001,-4.9000001,0.0
nan,1736463600.0,12472,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.700001,-4.9000001,0.0
nan,1736463600.0,12501,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.0,43.799999,-4.9000001,0.0
nan,1736463600.0,12502,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.0,43.799999,-4.9000001,0.0
nan,1736463600.0,12531,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.700001,-4.8000002,0.0
nan,1736463600.0,12532,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.700001,-4.8000002,0.0
nan,1736463600.0,12561,37.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.700001,43.700001,-4.8000002,0.0
nan,1736463600.0,12562,37.0,0.0,19.200001,1055.0,55.0,18.4,20.0,20.700001,43.700001,-4.8000002,0.0
nan,1736463600.0,12591,43.0,0.0,18.9,1055.0,55.0,18.1,20.0,20.299999,43.700001,-4.8000002,0.0
nan,1736463600.0,12592,43.0,0.0,18.9,1055.0,55.0,18.1,20.0,20.299999,43.700001,-4.8000002,0.0
nan,1736463600.0,12621,45.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.200001,43.700001,-4.6999998,0.0
nan,1736463600.0,12622,45.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.200001,43.700001,-4.6999998,0.0
nan,1736463600.0,12651,43.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.700001,-4.6999998,0.0
nan,1736463600.0,12652,43.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.700001,-4.6999998,0.0
nan,1736463600.0,12681,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.599998,-4.6999998,0.0
nan,1736463600.0,12682,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.599998,-4.6999998,0.0
nan,1736463600.0,12711,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.599998,-4.8000002,0.0
nan,1736463600.0,12712,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.599998,-4.8000002,0.0
nan,1736463600.0,12741,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.5,-4.9000001,0.0
nan,1736463600.0,12742,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.5,-4.9000001,0.0
nan,1736463600.0,12771,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.400002,-5.0,0.0
nan,1736463600.0,12772,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.400002,-5.0,0.0
nan,1736463600.0,12801,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,43.299999,-5.1999998,0.0
nan,1736463600.0,12802,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.799999,43.299999,-5.1999998,0.0
nan,1736463600.0,12831,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.200001,-5.4000001,0.0
nan,1736463600.0,12832,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.200001,-5.4000001,0.0
nan,1736463600.0,12861,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.099998,-5.5,0.0
nan,1736463600.0,12862,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.099998,-5.5,0.0
nan,1736463600.0,12891,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.099998,-5.5999999,0.0
nan,1736463600.0,12892,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.099998,-5.5999999,0.0
nan,1736463600.0,12893,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,43.0,-5.5,0.0
nan,1736463600.0,12921,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,43.0,-5.5,0.0
nan,1736463600.0,12922,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,43.0,-5.5,0.0
nan,1736463600.0,12923,25.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.700001,43.0,-5.5,0.0
nan,1736463600.0,12951,37.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.700001,43.0,-5.5,0.0
nan,1736463600.0,12952,37.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.700001,43.0,-5.5,0.0
nan,1736463600.0,12953,37.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.0,-5.4000001,0.0
nan,1736463600.0,12981,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.0,-5.4000001,0.0
nan,1736463600.0,12982,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.0,-5.4000001,0.0
nan,1736463600.0,12983,43.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.0,-5.4000001,0.0
nan,1736463600.0,13011,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.0,-5.4000001,0.0
nan,1736463600.0,13012,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.0,-5.4000001,0.0
nan,1736463600.0,13013,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.0,-5.3000002,0.0
nan,1736463600.0,13041,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.0,-5.3000002,0.0
nan,1736463600.0,13042,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.0,-5.3000002,0.0
nan,1736463600.0,13043,43.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.0,-5.1999998,0.0
nan,1736463600.0,13071,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.0,-5.1999998,0.0
nan,1736463600.0,13072,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.0,-5.1999998,0.0
nan,1736463600.0,13073,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.0,-5.0999999,0.0
nan,1736463600.0,13101,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.0,-5.0999999,0.0
nan,1736463600.0,13102,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.0,-5.0999999,0.0
nan,1736463600.0,13103,33.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,42.900002,-5.0,0.0
nan,1736463600.0,13131,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,42.900002,-5.0,0.0
nan,1736463600.0,13132,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,42.900002,-5.0,0.0
nan,1736463600.0,13133,27.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,42.799999,-4.9000001,0.0
nan,1736463600.0,13161,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,42.799999,-4.9000001,0.0
nan,1736463600.0,13162,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,42.799999,-4.9000001,0.0
nan,1736463600.0,13163,21.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,42.799999,-4.9000001,0.0
nan,1736463600.0,13191,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,42.799999,-4.9000001,0.0
nan,1736463600.0,13192,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,42.799999,-4.9000001,0.0
nan,1736463600.0,13193,15.0,0.0,20.0,1055.0,64.0,19.799999,20.0,21.9,42.900002,-5.0,0.0
nan,1736463600.0,13221,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,21.9,42.900002,-5.0,0.0
nan,1736463600.0,13222,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,21.9,42.900002,-5.0,0.0
nan,1736463600.0,13223,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.1,43.0,-5.1999998,0.0
nan,1736463600.0,13251,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,43.0,-5.1999998,0.0
nan,1736463600.0,13252,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,43.0,-5.1999998,0.0
nan,1736463600.0,13253,5.0,3.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,43.0,-5.5,0.0
nan,1736463600.0,13281,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,43.0,-5.5,0.0
nan,1736463600.0,13282,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,43.0,-5.5,0.0
nan,1736463600.0,13283,9.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.5,43.099998,-5.5999999,0.0
nan,1736463600.0,13311,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.5,43.099998,-5.5999999,0.0
nan,1736463600.0,13312,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.5,43.099998,-5.5999999,0.0
nan,1736463600.0,13313,21.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.799999,43.200001,-5.6999998,0.0
nan,1736463600.0,13341,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.799999,43.200001,-5.6999998,0.0
nan,1736463600.0,13342,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.799999,43.200001,-5.6999998,0.0
nan,1736463600.0,13343,33.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.5,-5.5999999,0.0
nan,1736463600.0,13371,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.5,-5.5999999,0.0
nan,1736463600.0,13372,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.5,-5.5999999,0.0
nan,1736463600.0,13373,43.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736463600.0,13401,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736463600.0,13402,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736463600.0,13403,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736463600.0,13431,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736463600.0,13432,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736463600.0,13433,45.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.799999,-5.3000002,0.0
nan,1736463600.0,13461,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.799999,-5.3000002,0.0
nan,1736463600.0,13462,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.799999,-5.3000002,0.0
nan,1736463600.0,13463,41.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.6,43.700001,-5.1999998,0.0
nan,1736463600.0,13491,35.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.6,43.700001,-5.1999998,0.0
nan,1736463600.0,13492,35.0,0.0,18.700001,1055.0,60.0,18.5,20.0,20.6,43.700001,-5.1999998,0.0
nan,1736463600.0,13493,35.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.599998,-5.0,0.0
nan,1736463600.0,13521,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.599998,-5.0,0.0
nan,1736463600.0,13522,29.0,0.0,19.0,1055.0,60.0,18.799999,20.0,21.0,43.599998,-5.0,0.0
nan,1736463600.0,13523,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.599998,-4.9000001,0.0
nan,1736463600.0,13551,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.599998,-4.9000001,0.0
nan,1736463600.0,13552,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.599998,-4.9000001,0.0
nan,1736463600.0,13553,23.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,43.5,-4.8000002,0.0
nan,1736463600.0,13581,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,43.5,-4.8000002,0.0
nan,1736463600.0,13582,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,43.5,-4.8000002,0.0
nan,1736463600.0,13583,15.0,0.0,19.9,1055.0,63.0,19.700001,20.0,21.9,43.400002,-4.9000001,0.0
nan,1736463600.0,13611,11.0,0.0,19.9,1055.0,63.0,19.700001,20.0,21.9,43.400002,-4.9000001,0.0
nan,1736463600.0,13612,11.0,0.0,19.9,1055.0,63.0,19.700001,20.0,21.9,43.400002,-4.9000001,0.0
nan,1736463600.0,13613,11.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.0,0.0
nan,1736463600.0,13641,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.0,0.0
nan,1736463600.0,13642,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.0,0.0
nan,1736463600.0,13643,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,43.200001,-5.3000002,0.0
nan,1736463600.0,13672,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,43.200001,-5.3000002,0.0
nan,1736463600.0,13673,5.0,3.0,20.1,1055.0,59.0,19.5,20.0,21.799999,43.099998,-5.5,0.0
nan,1736463600.0,13702,15.0,0.0,20.1,1055.0,59.0,19.5,20.0,21.799999,43.099998,-5.5,0.0
nan,1736463600.0,13703,15.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,43.099998,-5.6999998,0.0
nan,1736463600.0,13732,29.0,0.0,19.5,1055.0,57.0,18.799999,20.0,21.1,43.099998,-5.6999998,0.0
nan,1736463600.0,13733,29.0,0.0,19.1,1055.0,54.0,18.299999,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736463600.0,13762,39.0,0.0,19.1,1055.0,54.0,18.299999,20.0,20.6,43.099998,-5.6999998,0.0
nan,1736463600.0,13763,39.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736463600.0,13792,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736463600.0,13793,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.099998,-5.5,0.0
nan,1736463600.0,13822,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.099998,-5.5,0.0
nan,1736463600.0,13823,45.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736463600.0,13852,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.099998,-5.4000001,0.0
nan,1736463600.0,13853,41.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.5,43.099998,-5.3000002,0.0
nan,1736463600.0,13882,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.5,43.099998,-5.3000002,0.0
nan,1736463600.0,13883,37.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.0,-5.1999998,0.0
nan,1736463600.0,13912,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.0,-5.1999998,0.0
nan,1736463600.0,13913,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.0,-5.0999999,0.0
nan,1736463600.0,13942,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.0,-5.0999999,0.0
nan,1736463600.0,13943,25.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,42.900002,-5.0,0.0
nan,1736463600.0,13972,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,42.900002,-5.0,0.0
nan,1736463600.0,13973,19.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.799999,-5.0,0.0
nan,1736463600.0,14002,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.799999,-5.0,0.0
nan,1736463600.0,14003,11.0,0.0,20.1,1055.0,64.0,19.9,20.0,22.0,42.700001,-4.9000001,0.0
nan,1736463600.0,14032,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.0,42.700001,-4.9000001,0.0
nan,1736463600.0,14033,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,42.799999,-5.0999999,0.0
nan,1736463600.0,14062,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,42.799999,-5.0999999,0.0
nan,1736463600.0,14063,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,42.799999,-5.0999999,0.0
nan,1736463600.0,14092,17.0,0.0,20.0,1055.0,59.0,19.4,20.0,21.799999,42.900002,-5.4000001,0.0
nan,1736463600.0,14093,17.0,0.0,20.0,1055.0,59.0,19.4,20.0,21.799999,42.900002,-5.4000001,0.0
nan,1736463600.0,14122,31.0,0.0,19.5,1055.0,56.0,18.700001,20.0,21.1,43.0,-5.5999999,0.0
nan,1736463600.0,14123,31.0,0.0,19.5,1055.0,56.0,18.700001,20.0,21.1,43.0,-5.5999999,0.0
nan,1736463600.0,14152,41.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736463600.0,14153,41.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.6,43.099998,-5.5999999,0.0
nan,1736463600.0,14182,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.5,-5.5999999,0.0
nan,1736463600.0,14183,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.5,-5.5999999,0.0
nan,1736463600.0,14212,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.700001,-5.5,0.0
nan,1736463600.0,14213,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.700001,-5.5,0.0
nan,1736463600.0,14242,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.4000001,0.0
nan,1736463600.0,14243,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.4000001,0.0
nan,1736463600.0,14272,35.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.6,43.900002,-5.3000002,0.0
nan,1736463600.0,14273,35.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.6,43.900002,-5.3000002,0.0
nan,1736463600.0,14302,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.700001,-5.1999998,0.0
nan,1736463600.0,14303,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.700001,-5.1999998,0.0
nan,1736463600.0,14332,23.0,0.0,19.299999,1055.0,62.0,19.0,20.0,21.299999,43.599998,-5.0999999,0.0
nan,1736463600.0,14333,23.0,0.0,19.299999,1055.0,62.0,19.0,20.0,21.299999,43.599998,-5.0999999,0.0
nan,1736463600.0,14362,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.599998,-4.9000001,0.0
nan,1736463600.0,14363,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.599998,-4.9000001,0.0
nan,1736463600.0,14392,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736463600.0,14393,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.400002,-4.8000002,0.0
nan,1736463600.0,14422,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736463600.0,14423,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736463600.0,14452,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.299999,-5.0999999,0.0
nan,1736463600.0,14453,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.299999,-5.0999999,0.0
nan,1736463600.0,14482,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.4000001,0.0
nan,1736463600.0,14483,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.9,43.200001,-5.4000001,0.0
nan,1736463600.0,14512,33.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.200001,-5.6999998,0.0
nan,1736463600.0,14513,33.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.200001,-5.6999998,0.0
nan,1736463600.0,14542,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.6999998,0.0
nan,1736463600.0,14543,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,43.200001,-5.6999998,0.0
nan,1736463600.0,14572,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736463600.0,14573,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.6999998,0.0
nan,1736463600.0,14602,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736463600.0,14603,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736463600.0,14632,39.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736463600.0,14633,39.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736463600.0,14662,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.200001,-5.5,0.0
nan,1736463600.0,14663,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.200001,-5.5,0.0
nan,1736463600.0,14692,29.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.099998,-5.4000001,0.0
nan,1736463600.0,14693,29.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.099998,-5.4000001,0.0
nan,1736463600.0,14722,25.0,0.0,19.299999,1055.0,62.0,19.0,20.0,21.299999,43.0,-5.3000002,0.0
nan,1736463600.0,14723,25.0,0.0,19.299999,1055.0,62.0,19.0,20.0,21.299999,43.0,-5.3000002,0.0
nan,1736463600.0,14752,17.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.0,-5.1999998,0.0
nan,1736463600.0,14753,17.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.0,-5.1999998,0.0
nan,1736463600.0,14782,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.799999,42.900002,-5.0999999,0.0
nan,1736463600.0,14783,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.799999,42.900002,-5.0999999,0.0
nan,1736463600.0,14812,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.0,42.799999,-5.0,0.0
nan,1736463600.0,14813,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.0,42.799999,-5.0,0.0
nan,1736463600.0,14842,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736463600.0,14843,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736463600.0,14872,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.799999,42.700001,-5.0999999,0.0
nan,1736463600.0,14873,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.799999,42.700001,-5.0999999,0.0
nan,1736463600.0,14902,33.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,42.700001,-5.3000002,0.0
nan,1736463600.0,14903,33.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,42.700001,-5.3000002,0.0
nan,1736463600.0,14932,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,42.900002,-5.4000001,0.0
nan,1736463600.0,14933,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,42.900002,-5.4000001,0.0
nan,1736463600.0,14962,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.5,0.0
nan,1736463600.0,14963,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.5,0.0
nan,1736463600.0,14964,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-5.5999999,0.0
nan,1736463600.0,14992,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-5.5999999,0.0
nan,1736463600.0,14993,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-5.5999999,0.0
nan,1736463600.0,14994,45.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.599998,-5.5999999,0.0
nan,1736463600.0,15022,41.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.599998,-5.5999999,0.0
nan,1736463600.0,15023,41.0,0.0,18.6,1055.0,58.0,18.1,20.0,20.200001,43.599998,-5.5999999,0.0
nan,1736463600.0,15024,41.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.5,43.799999,-5.5999999,0.0
nan,1736463600.0,15052,35.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.5,43.799999,-5.5999999,0.0
nan,1736463600.0,15053,35.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.5,43.799999,-5.5999999,0.0
nan,1736463600.0,15054,35.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.900002,-5.5,0.0
nan,1736463600.0,15082,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.900002,-5.5,0.0
nan,1736463600.0,15083,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.900002,-5.5,0.0
nan,1736463600.0,15084,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.900002,-5.4000001,0.0
nan,1736463600.0,15112,23.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.900002,-5.4000001,0.0
nan,1736463600.0,15113,23.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.900002,-5.4000001,0.0
nan,1736463600.0,15114,23.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.799999,-5.3000002,0.0
nan,1736463600.0,15142,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.799999,-5.3000002,0.0
nan,1736463600.0,15143,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.799999,-5.3000002,0.0
nan,1736463600.0,15144,19.0,0.0,20.0,1055.0,65.0,19.799999,20.0,21.9,43.599998,-5.0999999,0.0
nan,1736463600.0,15172,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,21.9,43.599998,-5.0999999,0.0
nan,1736463600.0,15173,9.0,0.0,20.0,1055.0,65.0,19.799999,20.0,21.9,43.599998,-5.0999999,0.0
nan,1736463600.0,15174,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.1,43.599998,-5.0,0.0
nan,1736463600.0,15202,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,43.599998,-5.0,0.0
nan,1736463600.0,15203,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,43.599998,-5.0,0.0
nan,1736463600.0,15204,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,43.5,-4.9000001,0.0
nan,1736463600.0,15232,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,43.5,-4.9000001,0.0
nan,1736463600.0,15233,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,43.5,-4.9000001,0.0
nan,1736463600.0,15234,5.0,3.0,20.0,1055.0,59.0,19.5,20.0,21.9,43.400002,-4.9000001,0.0
nan,1736463600.0,15262,19.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.9,43.400002,-4.9000001,0.0
nan,1736463600.0,15263,19.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.9,43.400002,-4.9000001,0.0
nan,1736463600.0,15264,19.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.299999,-4.9000001,0.0
nan,1736463600.0,15292,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.299999,-4.9000001,0.0
nan,1736463600.0,15293,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.299999,-4.9000001,0.0
nan,1736463600.0,15294,29.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.700001,43.299999,-5.0999999,0.0
nan,1736463600.0,15322,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.700001,43.299999,-5.0999999,0.0
nan,1736463600.0,15323,39.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.700001,43.299999,-5.0999999,0.0
nan,1736463600.0,15324,39.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.299999,-5.1999998,0.0
nan,1736463600.0,15352,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.299999,-5.1999998,0.0
nan,1736463600.0,15353,43.0,0.0,18.700001,1055.0,56.0,18.1,20.0,20.299999,43.299999,-5.1999998,0.0
nan,1736463600.0,15354,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.299999,-5.3000002,0.0
nan,1736463600.0,15382,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.299999,-5.3000002,0.0
nan,1736463600.0,15383,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.299999,-5.3000002,0.0
nan,1736463600.0,15384,43.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.299999,-5.4000001,0.0
nan,1736463600.0,15412,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.299999,-5.4000001,0.0
nan,1736463600.0,15413,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.299999,-5.4000001,0.0
nan,1736463600.0,15414,41.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.299999,-5.5999999,0.0
nan,1736463600.0,15442,33.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.299999,-5.5999999,0.0
nan,1736463600.0,15443,33.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.299999,-5.5999999,0.0
nan,1736463600.0,15444,33.0,0.0,19.0,1055.0,61.0,18.799999,20.0,20.9,43.299999,-5.5999999,0.0
nan,1736463600.0,15472,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,20.9,43.299999,-5.5999999,0.0
nan,1736463600.0,15473,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,20.9,43.299999,-5.5999999,0.0
nan,1736463600.0,15474,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.200001,-5.5,0.0
nan,1736463600.0,15502,21.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.200001,-5.5,0.0
nan,1736463600.0,15503,21.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.200001,-5.5,0.0
nan,1736463600.0,15504,21.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.099998,-5.5,0.0
nan,1736463600.0,15532,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.099998,-5.5,0.0
nan,1736463600.0,15533,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.099998,-5.5,0.0
nan,1736463600.0,15534,17.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.0,-5.4000001,0.0
nan,1736463600.0,15562,9.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.0,-5.4000001,0.0
nan,1736463600.0,15563,9.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.0,-5.4000001,0.0
nan,1736463600.0,15564,9.0,0.0,20.1,1055.0,65.0,20.0,20.0,22.1,42.900002,-5.3000002,0.0
nan,1736463600.0,15592,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.1,42.900002,-5.3000002,0.0
nan,1736463600.0,15593,5.0,3.0,20.1,1055.0,65.0,20.0,20.0,22.1,42.900002,-5.3000002,0.0
nan,1736463600.0,15594,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,42.799999,-5.1999998,0.0
nan,1736463600.0,15622,7.0,2.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,42.799999,-5.1999998,0.0
nan,1736463600.0,15623,7.0,2.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,42.799999,-5.1999998,0.0
nan,1736463600.0,15624,7.0,2.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.799999,-5.0999999,0.0
nan,1736463600.0,15652,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.799999,-5.0999999,0.0
nan,1736463600.0,15653,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.799999,-5.0999999,0.0
nan,1736463600.0,15654,15.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.1,42.700001,-5.0999999,0.0
nan,1736463600.0,15682,33.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.1,42.700001,-5.0999999,0.0
nan,1736463600.0,15683,33.0,0.0,19.4,1055.0,56.0,18.799999,20.0,21.1,42.700001,-5.0999999,0.0
nan,1736463600.0,15684,33.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,42.700001,-5.0,0.0
nan,1736463600.0,15713,41.0,0.0,19.0,1055.0,55.0,18.299999,20.0,20.6,42.700001,-5.0,0.0
nan,1736463600.0,15714,41.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,42.799999,-5.0,0.0
nan,1736463600.0,15743,45.0,0.0,18.700001,1055.0,55.0,18.1,20.0,20.200001,42.799999,-5.0,0.0
nan,1736463600.0,15744,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.200001,-5.0,0.0
nan,1736463600.0,15773,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.200001,-5.0,0.0
nan,1736463600.0,15774,45.0,0.0,18.6,1055.0,59.0,18.200001,20.0,20.299999,43.400002,-4.9000001,0.0
nan,1736463600.0,15803,41.0,0.0,18.6,1055.0,59.0,18.200001,20.0,20.299999,43.400002,-4.9000001,0.0
nan,1736463600.0,15804,41.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.5,-4.9000001,0.0
nan,1736463600.0,15833,37.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.5,-4.9000001,0.0
nan,1736463600.0,15834,37.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-4.9000001,0.0
nan,1736463600.0,15863,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-4.9000001,0.0
nan,1736463600.0,15864,29.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.799999,-5.0,0.0
nan,1736463600.0,15893,23.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.799999,-5.0,0.0
nan,1736463600.0,15894,23.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.799999,-5.0999999,0.0
nan,1736463600.0,15923,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.799999,-5.0999999,0.0
nan,1736463600.0,15924,19.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,43.799999,-5.1999998,0.0
nan,1736463600.0,15953,11.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,43.799999,-5.1999998,0.0
nan,1736463600.0,15954,11.0,0.0,20.1,1055.0,64.0,20.1,20.0,22.200001,43.599998,-5.4000001,0.0
nan,1736463600.0,15983,3.0,4.0,20.1,1055.0,64.0,20.1,20.0,22.200001,43.599998,-5.4000001,0.0
nan,1736463600.0,15984,3.0,4.0,20.299999,1055.0,63.0,20.1,20.0,22.200001,43.5,-5.5,0.0
nan,1736463600.0,16013,3.0,4.0,20.299999,1055.0,63.0,20.1,20.0,22.200001,43.5,-5.5,0.0
nan,1736463600.0,16014,3.0,4.0,20.1,1055.0,61.0,19.799999,20.0,22.0,43.400002,-5.5,0.0
nan,1736463600.0,16043,13.0,0.0,20.1,1055.0,61.0,19.799999,20.0,22.0,43.400002,-5.5,0.0
nan,1736463600.0,16044,13.0,0.0,19.4,1055.0,55.0,18.799999,20.0,21.0,43.400002,-5.5,0.0
nan,1736463600.0,16073,29.0,0.0,19.4,1055.0,55.0,18.799999,20.0,21.0,43.400002,-5.5,0.0
nan,1736463600.0,16074,29.0,0.0,19.0,1055.0,53.0,18.299999,20.0,20.6,43.400002,-5.5,0.0
nan,1736463600.0,16103,43.0,0.0,19.0,1055.0,53.0,18.299999,20.0,20.6,43.400002,-5.5,0.0
nan,1736463600.0,16104,43.0,0.0,19.0,1055.0,53.0,18.299999,20.0,20.6,43.400002,-5.5,0.0
nan,1736463600.0,16133,49.0,0.0,18.4,1055.0,54.0,17.799999,20.0,19.9,43.400002,-5.4000001,0.0
nan,1736463600.0,16134,49.0,0.0,18.4,1055.0,54.0,17.799999,20.0,19.9,43.400002,-5.4000001,0.0
nan,1736463600.0,16163,51.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.799999,43.400002,-5.3000002,0.0
nan,1736463600.0,16164,51.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.799999,43.400002,-5.3000002,0.0
nan,1736463600.0,16193,49.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.9,43.400002,-5.1999998,0.0
nan,1736463600.0,16194,49.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,19.9,43.400002,-5.1999998,0.0
nan,1736463600.0,16223,45.0,0.0,18.299999,1055.0,57.0,17.9,20.0,20.1,43.400002,-5.1999998,0.0
nan,1736463600.0,16224,45.0,0.0,18.299999,1055.0,57.0,17.9,20.0,20.1,43.400002,-5.1999998,0.0
nan,1736463600.0,16253,39.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.700001,43.400002,-5.0,0.0
nan,1736463600.0,16254,39.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.700001,43.400002,-5.0,0.0
nan,1736463600.0,16283,31.0,0.0,18.700001,1055.0,60.0,18.6,20.0,20.9,43.299999,-4.9000001,0.0
nan,1736463600.0,16284,31.0,0.0,18.700001,1055.0,60.0,18.6,20.0,20.9,43.299999,-4.9000001,0.0
nan,1736463600.0,16313,25.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.299999,43.200001,-4.9000001,0.0
nan,1736463600.0,16314,25.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.299999,43.200001,-4.9000001,0.0
nan,1736463600.0,16343,19.0,0.0,19.299999,1055.0,63.0,19.200001,20.0,21.5,43.099998,-4.9000001,0.0
nan,1736463600.0,16344,19.0,0.0,19.299999,1055.0,63.0,19.200001,20.0,21.5,43.099998,-4.9000001,0.0
nan,1736463600.0,16373,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.0,-5.0999999,0.0
nan,1736463600.0,16374,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.0,-5.0999999,0.0
nan,1736463600.0,16403,7.0,2.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.900002,-5.1999998,0.0
nan,1736463600.0,16404,7.0,2.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.900002,-5.1999998,0.0
nan,1736463600.0,16433,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,42.799999,-5.5999999,0.0
nan,1736463600.0,16434,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,42.799999,-5.5999999,0.0
nan,1736463600.0,16463,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.0,42.799999,-5.6999998,0.0
nan,1736463600.0,16464,11.0,0.0,20.200001,1055.0,61.0,19.700001,20.0,22.0,42.799999,-5.6999998,0.0
nan,1736463600.0,16493,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,43.0,-5.8000002,0.0
nan,1736463600.0,16494,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,43.0,-5.8000002,0.0
