Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736463600.0,16523,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.099998,-5.6999998,0.0
nan,1736463600.0,16524,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.099998,-5.6999998,0.0
nan,1736463600.0,16553,43.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.299999,-5.6999998,0.0
nan,1736463600.0,16554,43.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.4,43.299999,-5.6999998,0.0
nan,1736463600.0,16583,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.700001,-5.6999998,0.0
nan,1736463600.0,16584,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.700001,-5.6999998,0.0
nan,1736463600.0,16613,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,44.0,-5.5999999,0.0
nan,1736463600.0,16614,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,44.0,-5.5999999,0.0
nan,1736463600.0,16643,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,44.0,-5.5,0.0
nan,1736463600.0,16644,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,44.0,-5.5,0.0
nan,1736463600.0,16673,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.900002,-5.4000001,0.0
nan,1736463600.0,16674,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.900002,-5.4000001,0.0
nan,1736463600.0,16703,27.0,0.0,19.1,1055.0,62.0,18.799999,20.0,21.1,43.799999,-5.3000002,0.0
nan,1736463600.0,16704,27.0,0.0,19.1,1055.0,62.0,18.799999,20.0,21.1,43.799999,-5.3000002,0.0
nan,1736463600.0,16733,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.700001,-5.0999999,0.0
nan,1736463600.0,16734,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.700001,-5.0999999,0.0
nan,1736463600.0,16763,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.599998,-5.0,0.0
nan,1736463600.0,16764,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.599998,-5.0,0.0
nan,1736463600.0,16793,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.599998,-5.0,0.0
nan,1736463600.0,16794,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.599998,-5.0,0.0
nan,1736463600.0,16823,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.5,-4.9000001,0.0
nan,1736463600.0,16824,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.5,-4.9000001,0.0
nan,1736463600.0,16853,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736463600.0,16854,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.400002,-4.9000001,0.0
nan,1736463600.0,16883,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.400002,-4.9000001,0.0
nan,1736463600.0,16884,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.400002,-4.9000001,0.0
nan,1736463600.0,16913,35.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.299999,-4.9000001,0.0
nan,1736463600.0,16914,35.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.299999,-4.9000001,0.0
nan,1736463600.0,16943,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.299999,-4.8000002,0.0
nan,1736463600.0,16944,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.299999,-4.8000002,0.0
nan,1736463600.0,16973,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.299999,-4.8000002,0.0
nan,1736463600.0,16974,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.299999,-4.8000002,0.0
nan,1736463600.0,17003,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.299999,-4.8000002,0.0
nan,1736463600.0,17004,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.299999,-4.8000002,0.0
nan,1736463600.0,17033,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-4.8000002,0.0
nan,1736463600.0,17034,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-4.8000002,0.0
nan,1736463600.0,17063,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.200001,-4.9000001,0.0
nan,1736463600.0,17064,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.200001,-4.9000001,0.0
nan,1736463600.0,17065,33.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.0,0.0
nan,1736463600.0,17093,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.0,0.0
nan,1736463600.0,17094,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.0,0.0
nan,1736463600.0,17095,27.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,43.0,-5.1999998,0.0
nan,1736463600.0,17123,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,43.0,-5.1999998,0.0
nan,1736463600.0,17124,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,43.0,-5.1999998,0.0
nan,1736463600.0,17125,21.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-5.3000002,0.0
nan,1736463600.0,17153,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-5.3000002,0.0
nan,1736463600.0,17154,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-5.3000002,0.0
nan,1736463600.0,17155,13.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.5,0.0
nan,1736463600.0,17183,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.5,0.0
nan,1736463600.0,17184,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.5,0.0
nan,1736463600.0,17185,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-5.5999999,0.0
nan,1736463600.0,17213,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-5.5999999,0.0
nan,1736463600.0,17214,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,42.799999,-5.5999999,0.0
nan,1736463600.0,17215,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.0,-5.5999999,0.0
nan,1736463600.0,17243,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.0,-5.5999999,0.0
nan,1736463600.0,17244,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.0,-5.5999999,0.0
nan,1736463600.0,17245,11.0,0.0,19.6,1055.0,56.0,19.0,20.0,21.299999,43.099998,-5.5,0.0
nan,1736463600.0,17273,25.0,0.0,19.6,1055.0,56.0,19.0,20.0,21.299999,43.099998,-5.5,0.0
nan,1736463600.0,17274,25.0,0.0,19.6,1055.0,56.0,19.0,20.0,21.299999,43.099998,-5.5,0.0
nan,1736463600.0,17275,25.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.299999,-5.5,0.0
nan,1736463600.0,17303,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.299999,-5.5,0.0
nan,1736463600.0,17304,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.299999,-5.5,0.0
nan,1736463600.0,17305,37.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.700001,-5.5,0.0
nan,1736463600.0,17333,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.700001,-5.5,0.0
nan,1736463600.0,17334,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.700001,-5.5,0.0
nan,1736463600.0,17335,43.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,44.0,-5.4000001,0.0
nan,1736463600.0,17363,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,44.0,-5.4000001,0.0
nan,1736463600.0,17364,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,44.0,-5.4000001,0.0
nan,1736463600.0,17365,45.0,0.0,18.5,1055.0,57.0,18.0,20.0,20.200001,44.0,-5.3000002,0.0
nan,1736463600.0,17393,45.0,0.0,18.5,1055.0,57.0,18.0,20.0,20.200001,44.0,-5.3000002,0.0
nan,1736463600.0,17394,45.0,0.0,18.5,1055.0,57.0,18.0,20.0,20.200001,44.0,-5.3000002,0.0
nan,1736463600.0,17395,45.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,44.0,-5.1999998,0.0
nan,1736463600.0,17423,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,44.0,-5.1999998,0.0
nan,1736463600.0,17424,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,44.0,-5.1999998,0.0
nan,1736463600.0,17425,39.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.900002,-5.0999999,0.0
nan,1736463600.0,17453,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.900002,-5.0999999,0.0
nan,1736463600.0,17454,33.0,0.0,18.799999,1055.0,60.0,18.6,20.0,20.700001,43.900002,-5.0999999,0.0
nan,1736463600.0,17455,33.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.799999,-5.0,0.0
nan,1736463600.0,17483,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.799999,-5.0,0.0
nan,1736463600.0,17484,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.799999,-5.0,0.0
nan,1736463600.0,17485,27.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.700001,-4.8000002,0.0
nan,1736463600.0,17513,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.700001,-4.8000002,0.0
nan,1736463600.0,17514,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.700001,-4.8000002,0.0
nan,1736463600.0,17515,21.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.599998,-4.8000002,0.0
nan,1736463600.0,17543,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.599998,-4.8000002,0.0
nan,1736463600.0,17544,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.599998,-4.8000002,0.0
nan,1736463600.0,17545,15.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.5,-4.9000001,0.0
nan,1736463600.0,17573,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.5,-4.9000001,0.0
nan,1736463600.0,17574,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.5,-4.9000001,0.0
nan,1736463600.0,17575,9.0,0.0,20.200001,1055.0,65.0,20.1,20.0,22.200001,43.400002,-5.1999998,0.0
nan,1736463600.0,17603,3.0,4.0,20.200001,1055.0,65.0,20.1,20.0,22.200001,43.400002,-5.1999998,0.0
nan,1736463600.0,17604,3.0,4.0,20.200001,1055.0,65.0,20.1,20.0,22.200001,43.400002,-5.1999998,0.0
nan,1736463600.0,17605,3.0,4.0,20.299999,1055.0,62.0,19.9,20.0,22.200001,43.299999,-5.4000001,0.0
nan,1736463600.0,17633,7.0,2.0,20.299999,1055.0,62.0,19.9,20.0,22.200001,43.299999,-5.4000001,0.0
nan,1736463600.0,17634,7.0,2.0,20.299999,1055.0,62.0,19.9,20.0,22.200001,43.299999,-5.4000001,0.0
nan,1736463600.0,17635,7.0,2.0,19.9,1055.0,58.0,19.299999,20.0,21.6,43.299999,-5.5999999,0.0
nan,1736463600.0,17663,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.6,43.299999,-5.5999999,0.0
nan,1736463600.0,17664,19.0,0.0,19.9,1055.0,58.0,19.299999,20.0,21.6,43.299999,-5.5999999,0.0
nan,1736463600.0,17665,19.0,0.0,19.4,1055.0,55.0,18.6,20.0,21.0,43.299999,-5.6999998,0.0
nan,1736463600.0,17693,33.0,0.0,19.4,1055.0,55.0,18.6,20.0,21.0,43.299999,-5.6999998,0.0
nan,1736463600.0,17694,33.0,0.0,19.4,1055.0,55.0,18.6,20.0,21.0,43.299999,-5.6999998,0.0
nan,1736463600.0,17695,33.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.299999,-5.6999998,0.0
nan,1736463600.0,17723,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.299999,-5.6999998,0.0
nan,1736463600.0,17724,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.299999,-5.6999998,0.0
nan,1736463600.0,17725,41.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.299999,-5.5999999,0.0
nan,1736463600.0,17753,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.299999,-5.5999999,0.0
nan,1736463600.0,17754,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.299999,-5.5999999,0.0
nan,1736463600.0,17755,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.299999,-5.5,0.0
nan,1736463600.0,17783,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.299999,-5.5,0.0
nan,1736463600.0,17784,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.299999,-5.5,0.0
nan,1736463600.0,17785,45.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.4,43.299999,-5.4000001,0.0
nan,1736463600.0,17814,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.4,43.299999,-5.4000001,0.0
nan,1736463600.0,17815,41.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.299999,-5.3000002,0.0
nan,1736463600.0,17844,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.299999,-5.3000002,0.0
nan,1736463600.0,17845,35.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.200001,-5.1999998,0.0
nan,1736463600.0,17874,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.200001,-5.1999998,0.0
nan,1736463600.0,17875,29.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.4,43.099998,-5.0999999,0.0
nan,1736463600.0,17904,23.0,0.0,19.299999,1055.0,63.0,19.1,20.0,21.4,43.099998,-5.0999999,0.0
nan,1736463600.0,17905,23.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,43.0,-5.0,0.0
nan,1736463600.0,17934,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,43.0,-5.0,0.0
nan,1736463600.0,17935,15.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.900002,-5.0,0.0
nan,1736463600.0,17964,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.900002,-5.0,0.0
nan,1736463600.0,17965,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-5.0999999,0.0
nan,1736463600.0,17994,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-5.0999999,0.0
nan,1736463600.0,17995,5.0,3.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.700001,-5.4000001,0.0
nan,1736463600.0,18024,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.700001,-5.4000001,0.0
nan,1736463600.0,18025,9.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.6,42.799999,-5.5999999,0.0
nan,1736463600.0,18054,21.0,0.0,19.799999,1055.0,59.0,19.200001,20.0,21.6,42.799999,-5.5999999,0.0
nan,1736463600.0,18055,21.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,42.900002,-5.6999998,0.0
nan,1736463600.0,18084,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,42.900002,-5.6999998,0.0
nan,1736463600.0,18085,33.0,0.0,18.9,1055.0,55.0,18.1,20.0,20.4,43.099998,-5.6999998,0.0
nan,1736463600.0,18114,43.0,0.0,18.9,1055.0,55.0,18.1,20.0,20.4,43.099998,-5.6999998,0.0
nan,1736463600.0,18115,43.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.1,43.400002,-5.6999998,0.0
nan,1736463600.0,18144,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.1,43.400002,-5.6999998,0.0
nan,1736463600.0,18145,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736463600.0,18174,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736463600.0,18175,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736463600.0,18204,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.5,0.0
nan,1736463600.0,18205,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.5,0.0
nan,1736463600.0,18234,37.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.6,43.900002,-5.4000001,0.0
nan,1736463600.0,18235,37.0,0.0,18.799999,1055.0,60.0,18.4,20.0,20.6,43.900002,-5.4000001,0.0
nan,1736463600.0,18264,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-5.3000002,0.0
nan,1736463600.0,18265,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-5.3000002,0.0
nan,1736463600.0,18294,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.700001,-5.1999998,0.0
nan,1736463600.0,18295,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.700001,-5.1999998,0.0
nan,1736463600.0,18324,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,43.599998,-5.0999999,0.0
nan,1736463600.0,18325,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,43.599998,-5.0999999,0.0
nan,1736463600.0,18354,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,43.5,-5.0,0.0
nan,1736463600.0,18355,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,43.5,-5.0,0.0
nan,1736463600.0,18384,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-4.9000001,0.0
nan,1736463600.0,18385,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.400002,-4.9000001,0.0
nan,1736463600.0,18414,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.400002,-4.9000001,0.0
nan,1736463600.0,18415,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.400002,-4.9000001,0.0
nan,1736463600.0,18444,15.0,0.0,20.1,1055.0,60.0,19.5,20.0,21.9,43.299999,-4.9000001,0.0
nan,1736463600.0,18445,15.0,0.0,20.1,1055.0,60.0,19.5,20.0,21.9,43.299999,-4.9000001,0.0
nan,1736463600.0,18474,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.299999,-4.8000002,0.0
nan,1736463600.0,18475,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.299999,-4.8000002,0.0
nan,1736463600.0,18504,39.0,0.0,19.1,1055.0,54.0,18.299999,20.0,20.6,43.200001,-4.8000002,0.0
nan,1736463600.0,18505,39.0,0.0,19.1,1055.0,54.0,18.299999,20.0,20.6,43.200001,-4.8000002,0.0
nan,1736463600.0,18534,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-4.8000002,0.0
nan,1736463600.0,18535,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-4.8000002,0.0
nan,1736463600.0,18564,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-4.8000002,0.0
nan,1736463600.0,18565,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-4.8000002,0.0
nan,1736463600.0,18594,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.200001,-4.8000002,0.0
nan,1736463600.0,18595,41.0,0.0,18.700001,1055.0,57.0,18.200001,20.0,20.299999,43.200001,-4.8000002,0.0
nan,1736463600.0,18624,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.099998,-4.9000001,0.0
nan,1736463600.0,18625,37.0,0.0,18.799999,1055.0,59.0,18.4,20.0,20.6,43.099998,-4.9000001,0.0
nan,1736463600.0,18654,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.099998,-5.0,0.0
nan,1736463600.0,18655,31.0,0.0,19.0,1055.0,61.0,18.700001,20.0,20.9,43.099998,-5.0,0.0
nan,1736463600.0,18684,25.0,0.0,19.299999,1055.0,62.0,19.0,20.0,21.299999,43.0,-5.1999998,0.0
nan,1736463600.0,18685,25.0,0.0,19.299999,1055.0,62.0,19.0,20.0,21.299999,43.0,-5.1999998,0.0
nan,1736463600.0,18714,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,42.900002,-5.3000002,0.0
nan,1736463600.0,18715,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,42.900002,-5.3000002,0.0
nan,1736463600.0,18744,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.900002,-5.5,0.0
nan,1736463600.0,18745,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.900002,-5.5,0.0
nan,1736463600.0,18774,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.0,42.900002,-5.5999999,0.0
nan,1736463600.0,18775,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.0,42.900002,-5.5999999,0.0
nan,1736463600.0,18804,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,43.0,-5.5999999,0.0
nan,1736463600.0,18805,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,43.0,-5.5999999,0.0
nan,1736463600.0,18834,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.799999,43.099998,-5.5,0.0
nan,1736463600.0,18835,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.799999,43.099998,-5.5,0.0
nan,1736463600.0,18864,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.200001,-5.5,0.0
nan,1736463600.0,18865,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.200001,-5.5,0.0
nan,1736463600.0,18894,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.599998,-5.5,0.0
nan,1736463600.0,18895,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.599998,-5.5,0.0
nan,1736463600.0,18924,45.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.200001,44.0,-5.4000001,0.0
nan,1736463600.0,18925,45.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.200001,44.0,-5.4000001,0.0
nan,1736463600.0,18954,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,44.0,-5.3000002,0.0
nan,1736463600.0,18955,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,44.0,-5.3000002,0.0
nan,1736463600.0,18984,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,44.0,-5.3000002,0.0
nan,1736463600.0,18985,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,44.0,-5.3000002,0.0
nan,1736463600.0,19014,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.6,44.0,-5.1999998,0.0
nan,1736463600.0,19015,37.0,0.0,18.700001,1055.0,58.0,18.4,20.0,20.6,44.0,-5.1999998,0.0
nan,1736463600.0,19044,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.9,43.900002,-5.0,0.0
nan,1736463600.0,19045,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.9,43.900002,-5.0,0.0
nan,1736463600.0,19074,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.900002,-4.9000001,0.0
nan,1736463600.0,19075,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.299999,43.900002,-4.9000001,0.0
nan,1736463600.0,19104,17.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.6,43.700001,-4.8000002,0.0
nan,1736463600.0,19105,17.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.6,43.700001,-4.8000002,0.0
nan,1736463600.0,19134,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.599998,-4.9000001,0.0
nan,1736463600.0,19135,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.9,43.599998,-4.9000001,0.0
nan,1736463600.0,19164,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.200001,43.5,-5.0,0.0
nan,1736463600.0,19165,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.200001,43.5,-5.0,0.0
nan,1736463600.0,19194,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,43.400002,-5.3000002,0.0
nan,1736463600.0,19195,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.200001,43.400002,-5.3000002,0.0
nan,1736463600.0,19224,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.9,43.400002,-5.5999999,0.0
nan,1736463600.0,19225,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.9,43.400002,-5.5999999,0.0
nan,1736463600.0,19254,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.299999,-5.6999998,0.0
nan,1736463600.0,19255,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.200001,43.299999,-5.6999998,0.0
nan,1736463600.0,19284,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.700001,43.299999,-5.6999998,0.0
nan,1736463600.0,19285,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.700001,43.299999,-5.6999998,0.0
nan,1736463600.0,19314,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.299999,-5.5999999,0.0
nan,1736463600.0,19315,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.299999,-5.5999999,0.0
nan,1736463600.0,19316,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.400002,-5.5999999,0.0
nan,1736463600.0,19344,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.400002,-5.5999999,0.0
nan,1736463600.0,19345,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.400002,-5.5999999,0.0
nan,1736463600.0,19346,43.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.400002,-5.5,0.0
nan,1736463600.0,19374,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.400002,-5.5,0.0
nan,1736463600.0,19375,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,43.400002,-5.5,0.0
nan,1736463600.0,19376,41.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.6,43.299999,-5.4000001,0.0
nan,1736463600.0,19404,37.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.6,43.299999,-5.4000001,0.0
nan,1736463600.0,19405,37.0,0.0,18.799999,1055.0,58.0,18.4,20.0,20.6,43.299999,-5.4000001,0.0
nan,1736463600.0,19406,37.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.299999,-5.3000002,0.0
nan,1736463600.0,19434,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.299999,-5.3000002,0.0
nan,1736463600.0,19435,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.299999,-5.3000002,0.0
nan,1736463600.0,19436,31.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.200001,-5.1999998,0.0
nan,1736463600.0,19464,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.200001,-5.1999998,0.0
nan,1736463600.0,19465,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.200001,-5.1999998,0.0
nan,1736463600.0,19466,25.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.099998,-5.0999999,0.0
nan,1736463600.0,19494,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.099998,-5.0999999,0.0
nan,1736463600.0,19495,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.099998,-5.0999999,0.0
nan,1736463600.0,19496,19.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.799999,43.0,-5.0,0.0
nan,1736463600.0,19524,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.799999,43.0,-5.0,0.0
nan,1736463600.0,19525,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.799999,43.0,-5.0,0.0
nan,1736463600.0,19526,11.0,0.0,20.1,1055.0,65.0,19.9,20.0,22.1,42.900002,-4.9000001,0.0
nan,1736463600.0,19554,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.1,42.900002,-4.9000001,0.0
nan,1736463600.0,19555,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.1,42.900002,-4.9000001,0.0
nan,1736463600.0,19556,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,42.900002,-4.9000001,0.0
nan,1736463600.0,19584,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,42.900002,-4.9000001,0.0
nan,1736463600.0,19585,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,42.900002,-4.9000001,0.0
nan,1736463600.0,19586,7.0,2.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.799999,-4.9000001,0.0
nan,1736463600.0,19614,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.799999,-4.9000001,0.0
nan,1736463600.0,19615,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,42.799999,-4.9000001,0.0
nan,1736463600.0,19616,15.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.1,42.799999,-4.9000001,0.0
nan,1736463600.0,19644,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.1,42.799999,-4.9000001,0.0
nan,1736463600.0,19645,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.1,42.799999,-4.9000001,0.0
nan,1736463600.0,19646,29.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,42.700001,-4.8000002,0.0
nan,1736463600.0,19674,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,42.700001,-4.8000002,0.0
nan,1736463600.0,19675,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,42.700001,-4.8000002,0.0
nan,1736463600.0,19676,39.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.299999,42.799999,-4.8000002,0.0
nan,1736463600.0,19704,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.299999,42.799999,-4.8000002,0.0
nan,1736463600.0,19705,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.299999,42.799999,-4.8000002,0.0
nan,1736463600.0,19706,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.099998,-4.9000001,0.0
nan,1736463600.0,19734,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.099998,-4.9000001,0.0
nan,1736463600.0,19735,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.099998,-4.9000001,0.0
nan,1736463600.0,19736,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.299999,-5.0,0.0
nan,1736463600.0,19764,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.299999,-5.0,0.0
nan,1736463600.0,19765,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.299999,-5.0,0.0
nan,1736463600.0,19766,43.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.400002,-5.1999998,0.0
nan,1736463600.0,19794,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.400002,-5.1999998,0.0
nan,1736463600.0,19795,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.5,43.400002,-5.1999998,0.0
nan,1736463600.0,19796,37.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.799999,43.5,-5.3000002,0.0
nan,1736463600.0,19825,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,20.799999,43.5,-5.3000002,0.0
nan,1736463600.0,19826,31.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.599998,-5.4000001,0.0
nan,1736463600.0,19855,25.0,0.0,19.200001,1055.0,61.0,19.0,20.0,21.200001,43.599998,-5.4000001,0.0
nan,1736463600.0,19856,25.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.700001,-5.5,0.0
nan,1736463600.0,19885,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.700001,-5.5,0.0
nan,1736463600.0,19886,19.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.700001,-5.5,0.0
nan,1736463600.0,19915,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,43.700001,-5.5,0.0
nan,1736463600.0,19916,11.0,0.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.799999,-5.4000001,0.0
nan,1736463600.0,19945,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.799999,-5.4000001,0.0
nan,1736463600.0,19946,7.0,2.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,43.700001,-5.3000002,0.0
nan,1736463600.0,19975,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,43.700001,-5.3000002,0.0
nan,1736463600.0,19976,5.0,3.0,20.0,1055.0,59.0,19.5,20.0,21.799999,43.599998,-5.0999999,0.0
nan,1736463600.0,20005,15.0,0.0,20.0,1055.0,59.0,19.5,20.0,21.799999,43.599998,-5.0999999,0.0
nan,1736463600.0,20006,15.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.1,43.599998,-5.0,0.0
nan,1736463600.0,20035,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.1,43.599998,-5.0,0.0
nan,1736463600.0,20036,29.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.599998,-4.9000001,0.0
nan,1736463600.0,20065,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.599998,-4.9000001,0.0
nan,1736463600.0,20066,39.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.299999,43.599998,-4.9000001,0.0
nan,1736463600.0,20095,45.0,0.0,18.700001,1055.0,54.0,18.0,20.0,20.299999,43.599998,-4.9000001,0.0
nan,1736463600.0,20096,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.599998,-4.8000002,0.0
nan,1736463600.0,20125,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.599998,-4.8000002,0.0
nan,1736463600.0,20126,45.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.599998,-4.6999998,0.0
nan,1736463600.0,20155,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.599998,-4.6999998,0.0
nan,1736463600.0,20156,41.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.6,43.5,-4.6999998,0.0
nan,1736463600.0,20185,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.6,43.5,-4.6999998,0.0
nan,1736463600.0,20186,37.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.400002,-4.5999999,0.0
nan,1736463600.0,20215,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.400002,-4.5999999,0.0
nan,1736463600.0,20216,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,43.400002,-4.5999999,0.0
nan,1736463600.0,20245,23.0,0.0,19.200001,1055.0,61.0,19.1,20.0,21.299999,43.400002,-4.5999999,0.0
nan,1736463600.0,20246,23.0,0.0,19.200001,1055.0,61.0,19.1,20.0,21.299999,43.400002,-4.5999999,0.0
nan,1736463600.0,20275,17.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.5,43.299999,-4.6999998,0.0
nan,1736463600.0,20276,17.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.5,43.299999,-4.6999998,0.0
nan,1736463600.0,20305,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.799999,43.200001,-4.9000001,0.0
nan,1736463600.0,20306,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.799999,43.200001,-4.9000001,0.0
nan,1736463600.0,20335,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.099998,-5.0999999,0.0
nan,1736463600.0,20336,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.099998,-5.0999999,0.0
nan,1736463600.0,20365,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.1,43.0,-5.4000001,0.0
nan,1736463600.0,20366,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.1,43.0,-5.4000001,0.0
nan,1736463600.0,20395,15.0,0.0,19.9,1055.0,59.0,19.5,20.0,21.700001,42.900002,-5.5999999,0.0
nan,1736463600.0,20396,15.0,0.0,19.9,1055.0,59.0,19.5,20.0,21.700001,42.900002,-5.5999999,0.0
nan,1736463600.0,20425,31.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.1,42.900002,-5.6999998,0.0
nan,1736463600.0,20426,31.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.1,42.900002,-5.6999998,0.0
nan,1736463600.0,20455,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.5,42.900002,-5.6999998,0.0
nan,1736463600.0,20456,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.5,42.900002,-5.6999998,0.0
nan,1736463600.0,20485,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,42.900002,-5.6999998,0.0
nan,1736463600.0,20486,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,42.900002,-5.6999998,0.0
nan,1736463600.0,20515,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,42.900002,-5.5999999,0.0
nan,1736463600.0,20516,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,42.900002,-5.5999999,0.0
nan,1736463600.0,20545,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,42.900002,-5.5,0.0
nan,1736463600.0,20546,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,42.900002,-5.5,0.0
nan,1736463600.0,20575,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,42.900002,-5.4000001,0.0
nan,1736463600.0,20576,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,42.900002,-5.4000001,0.0
nan,1736463600.0,20605,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,42.799999,-5.3000002,0.0
nan,1736463600.0,20606,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,42.799999,-5.3000002,0.0
nan,1736463600.0,20635,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.1,42.900002,-5.1999998,0.0
nan,1736463600.0,20636,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.1,42.900002,-5.1999998,0.0
nan,1736463600.0,20665,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.4,43.0,-5.0999999,0.0
nan,1736463600.0,20666,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.4,43.0,-5.0999999,0.0
nan,1736463600.0,20695,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.700001,43.099998,-5.0999999,0.0
nan,1736463600.0,20696,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.700001,43.099998,-5.0999999,0.0
nan,1736463600.0,20725,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.0,43.099998,-5.1999998,0.0
nan,1736463600.0,20726,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.0,43.099998,-5.1999998,0.0
nan,1736463600.0,20755,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.099998,-5.4000001,0.0
nan,1736463600.0,20756,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.099998,-5.4000001,0.0
nan,1736463600.0,20785,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,21.9,43.099998,-5.5999999,0.0
nan,1736463600.0,20786,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,21.9,43.099998,-5.5999999,0.0
nan,1736463600.0,20815,25.0,0.0,19.6,1055.0,56.0,19.0,20.0,21.299999,43.299999,-5.5999999,0.0
nan,1736463600.0,20816,25.0,0.0,19.6,1055.0,56.0,19.0,20.0,21.299999,43.299999,-5.5999999,0.0
nan,1736463600.0,20845,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.5,-5.5999999,0.0
nan,1736463600.0,20846,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.5,-5.5999999,0.0
nan,1736463600.0,20875,45.0,0.0,18.799999,1055.0,54.0,18.0,20.0,20.299999,43.700001,-5.5,0.0
nan,1736463600.0,20876,45.0,0.0,18.799999,1055.0,54.0,18.0,20.0,20.299999,43.700001,-5.5,0.0
nan,1736463600.0,20905,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.799999,-5.4000001,0.0
nan,1736463600.0,20906,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.799999,-5.4000001,0.0
nan,1736463600.0,20935,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.1,43.799999,-5.3000002,0.0
nan,1736463600.0,20936,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.1,43.799999,-5.3000002,0.0
nan,1736463600.0,20965,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.4,43.799999,-5.1999998,0.0
nan,1736463600.0,20966,39.0,0.0,18.6,1055.0,58.0,18.299999,20.0,20.4,43.799999,-5.1999998,0.0
nan,1736463600.0,20995,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.700001,-5.0999999,0.0
nan,1736463600.0,20996,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.700001,-5.0999999,0.0
nan,1736463600.0,21025,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.599998,-4.9000001,0.0
nan,1736463600.0,21026,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.599998,-4.9000001,0.0
nan,1736463600.0,21055,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.5,-4.8000002,0.0
nan,1736463600.0,21056,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.5,-4.8000002,0.0
nan,1736463600.0,21085,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,43.400002,-4.8000002,0.0
nan,1736463600.0,21086,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,43.400002,-4.8000002,0.0
nan,1736463600.0,21115,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.299999,-4.9000001,0.0
nan,1736463600.0,21116,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.299999,-4.9000001,0.0
nan,1736463600.0,21145,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736463600.0,21146,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.200001,-5.0999999,0.0
nan,1736463600.0,21175,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.200001,-5.4000001,0.0
nan,1736463600.0,21176,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.200001,-5.4000001,0.0
nan,1736463600.0,21205,25.0,0.0,19.700001,1055.0,56.0,19.0,20.0,21.4,43.099998,-5.5999999,0.0
nan,1736463600.0,21206,25.0,0.0,19.700001,1055.0,56.0,19.0,20.0,21.4,43.099998,-5.5999999,0.0
nan,1736463600.0,21235,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.099998,-5.6999998,0.0
nan,1736463600.0,21236,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.099998,-5.6999998,0.0
nan,1736463600.0,21265,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736463600.0,21266,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736463600.0,21295,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.099998,-5.5999999,0.0
nan,1736463600.0,21296,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.099998,-5.5999999,0.0
nan,1736463600.0,21325,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.099998,-5.5,0.0
nan,1736463600.0,21326,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.099998,-5.5,0.0
nan,1736463600.0,21355,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.099998,-5.4000001,0.0
nan,1736463600.0,21356,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.099998,-5.4000001,0.0
nan,1736463600.0,21385,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.0,-5.3000002,0.0
nan,1736463600.0,21386,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.0,-5.3000002,0.0
nan,1736463600.0,21415,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.0,-5.1999998,0.0
nan,1736463600.0,21416,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.0,-5.1999998,0.0
nan,1736463600.0,21445,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,42.900002,-5.0999999,0.0
nan,1736463600.0,21446,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,42.900002,-5.0999999,0.0
nan,1736463600.0,21475,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,42.799999,-5.0,0.0
nan,1736463600.0,21476,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,42.799999,-5.0,0.0
nan,1736463600.0,21505,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.700001,-4.9000001,0.0
nan,1736463600.0,21506,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.700001,-4.9000001,0.0
nan,1736463600.0,21535,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.700001,-5.0,0.0
nan,1736463600.0,21536,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.700001,-5.0,0.0
nan,1736463600.0,21537,5.0,3.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.799999,-5.1999998,0.0
nan,1736463600.0,21565,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.799999,-5.1999998,0.0
nan,1736463600.0,21566,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.799999,-5.1999998,0.0
nan,1736463600.0,21567,9.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.5,42.900002,-5.4000001,0.0
nan,1736463600.0,21595,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.5,42.900002,-5.4000001,0.0
nan,1736463600.0,21596,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.5,42.900002,-5.4000001,0.0
nan,1736463600.0,21597,21.0,0.0,19.299999,1055.0,55.0,18.5,20.0,20.799999,43.0,-5.5999999,0.0
nan,1736463600.0,21625,35.0,0.0,19.299999,1055.0,55.0,18.5,20.0,20.799999,43.0,-5.5999999,0.0
nan,1736463600.0,21626,35.0,0.0,19.299999,1055.0,55.0,18.5,20.0,20.799999,43.0,-5.5999999,0.0
nan,1736463600.0,21627,35.0,0.0,18.9,1055.0,55.0,18.1,20.0,20.4,43.200001,-5.5999999,0.0
nan,1736463600.0,21655,43.0,0.0,18.9,1055.0,55.0,18.1,20.0,20.4,43.200001,-5.5999999,0.0
nan,1736463600.0,21656,43.0,0.0,18.9,1055.0,55.0,18.1,20.0,20.4,43.200001,-5.5999999,0.0
nan,1736463600.0,21657,43.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.1,43.599998,-5.5999999,0.0
nan,1736463600.0,21685,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.1,43.599998,-5.5999999,0.0
nan,1736463600.0,21686,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.1,43.599998,-5.5999999,0.0
nan,1736463600.0,21687,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736463600.0,21715,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736463600.0,21716,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736463600.0,21717,45.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.4000001,0.0
nan,1736463600.0,21745,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.4000001,0.0
nan,1736463600.0,21746,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.4000001,0.0
nan,1736463600.0,21747,41.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.799999,-5.3000002,0.0
nan,1736463600.0,21775,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.799999,-5.3000002,0.0
nan,1736463600.0,21776,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.799999,-5.3000002,0.0
nan,1736463600.0,21777,35.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.599998,-5.0999999,0.0
nan,1736463600.0,21805,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.599998,-5.0999999,0.0
nan,1736463600.0,21806,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.599998,-5.0999999,0.0
nan,1736463600.0,21807,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.599998,-4.9000001,0.0
nan,1736463600.0,21835,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.599998,-4.9000001,0.0
nan,1736463600.0,21836,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.599998,-4.9000001,0.0
nan,1736463600.0,21837,23.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,43.5,-4.8000002,0.0
nan,1736463600.0,21866,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.700001,43.5,-4.8000002,0.0
nan,1736463600.0,21867,17.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736463600.0,21896,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736463600.0,21897,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.299999,-5.0,0.0
nan,1736463600.0,21926,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.200001,43.299999,-5.0,0.0
nan,1736463600.0,21927,5.0,3.0,20.200001,1055.0,63.0,19.799999,20.0,22.200001,43.200001,-5.3000002,0.0
nan,1736463600.0,21956,9.0,0.0,20.200001,1055.0,63.0,19.799999,20.0,22.200001,43.200001,-5.3000002,0.0
nan,1736463600.0,21957,9.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,43.099998,-5.5999999,0.0
nan,1736463600.0,21986,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,43.099998,-5.5999999,0.0
nan,1736463600.0,21987,21.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.099998,-5.6999998,0.0
nan,1736463600.0,22016,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.099998,-5.6999998,0.0
nan,1736463600.0,22017,33.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.099998,-5.6999998,0.0
nan,1736463600.0,22046,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.099998,-5.6999998,0.0
nan,1736463600.0,22047,41.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.099998,-5.6999998,0.0
nan,1736463600.0,22076,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.099998,-5.6999998,0.0
nan,1736463600.0,22077,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,22106,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,22107,43.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.4,43.099998,-5.5,0.0
nan,1736463600.0,22136,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.4,43.099998,-5.5,0.0
nan,1736463600.0,22137,41.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.099998,-5.4000001,0.0
nan,1736463600.0,22166,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.099998,-5.4000001,0.0
nan,1736463600.0,22167,35.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.0,-5.3000002,0.0
nan,1736463600.0,22196,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.0,-5.3000002,0.0
nan,1736463600.0,22197,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.1999998,0.0
nan,1736463600.0,22226,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.1999998,0.0
nan,1736463600.0,22227,23.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.900002,-5.0999999,0.0
nan,1736463600.0,22256,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.900002,-5.0999999,0.0
nan,1736463600.0,22257,17.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.799999,-5.0,0.0
nan,1736463600.0,22286,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.799999,-5.0,0.0
nan,1736463600.0,22287,9.0,0.0,20.1,1055.0,64.0,20.0,20.0,22.1,42.700001,-4.9000001,0.0
nan,1736463600.0,22316,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.1,42.700001,-4.9000001,0.0
nan,1736463600.0,22317,5.0,3.0,20.1,1055.0,62.0,19.799999,20.0,22.1,42.599998,-4.9000001,0.0
nan,1736463600.0,22346,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.1,42.599998,-4.9000001,0.0
nan,1736463600.0,22347,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.1,42.599998,-4.9000001,0.0
nan,1736463600.0,22376,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.5,42.700001,-4.9000001,0.0
nan,1736463600.0,22377,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.5,42.700001,-4.9000001,0.0
nan,1736463600.0,22406,35.0,0.0,19.299999,1055.0,55.0,18.5,20.0,20.9,42.900002,-5.0,0.0
nan,1736463600.0,22407,35.0,0.0,19.299999,1055.0,55.0,18.5,20.0,20.9,42.900002,-5.0,0.0
nan,1736463600.0,22436,43.0,0.0,18.9,1055.0,55.0,18.1,20.0,20.4,43.099998,-4.9000001,0.0
nan,1736463600.0,22437,43.0,0.0,18.9,1055.0,55.0,18.1,20.0,20.4,43.099998,-4.9000001,0.0
nan,1736463600.0,22466,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-4.9000001,0.0
nan,1736463600.0,22467,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-4.9000001,0.0
nan,1736463600.0,22496,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.700001,-4.8000002,0.0
nan,1736463600.0,22497,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.700001,-4.8000002,0.0
nan,1736463600.0,22526,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-4.8000002,0.0
nan,1736463600.0,22527,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-4.8000002,0.0
nan,1736463600.0,22556,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.900002,-4.9000001,0.0
nan,1736463600.0,22557,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.900002,-4.9000001,0.0
nan,1736463600.0,22586,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-5.0,0.0
nan,1736463600.0,22587,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.700001,-5.0,0.0
nan,1736463600.0,22616,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.599998,-5.0999999,0.0
nan,1736463600.0,22617,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.599998,-5.0999999,0.0
nan,1736463600.0,22646,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,43.599998,-5.1999998,0.0
nan,1736463600.0,22647,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,43.599998,-5.1999998,0.0
nan,1736463600.0,22676,9.0,0.0,19.9,1055.0,63.0,19.799999,20.0,21.9,43.5,-5.4000001,0.0
nan,1736463600.0,22677,9.0,0.0,19.9,1055.0,63.0,19.799999,20.0,21.9,43.5,-5.4000001,0.0
nan,1736463600.0,22706,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.400002,-5.5999999,0.0
nan,1736463600.0,22707,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.400002,-5.5999999,0.0
nan,1736463600.0,22736,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.200001,43.400002,-5.6999998,0.0
nan,1736463600.0,22737,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.200001,43.400002,-5.6999998,0.0
nan,1736463600.0,22766,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,43.299999,-5.5999999,0.0
nan,1736463600.0,22767,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,43.299999,-5.5999999,0.0
nan,1736463600.0,22796,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.299999,-5.5999999,0.0
nan,1736463600.0,22797,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,43.299999,-5.5999999,0.0
nan,1736463600.0,22826,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.299999,-5.5,0.0
nan,1736463600.0,22827,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.299999,-5.5,0.0
nan,1736463600.0,22856,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.299999,-5.4000001,0.0
nan,1736463600.0,22857,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.299999,-5.4000001,0.0
nan,1736463600.0,22886,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.299999,-5.4000001,0.0
nan,1736463600.0,22887,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.299999,-5.4000001,0.0
nan,1736463600.0,22916,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.299999,-5.3000002,0.0
nan,1736463600.0,22917,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.299999,-5.3000002,0.0
nan,1736463600.0,22946,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.299999,-5.1999998,0.0
nan,1736463600.0,22947,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.6,43.299999,-5.1999998,0.0
nan,1736463600.0,22976,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.200001,-5.0999999,0.0
nan,1736463600.0,22977,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.200001,-5.0999999,0.0
nan,1736463600.0,23006,23.0,0.0,19.299999,1055.0,61.0,19.1,20.0,21.299999,43.099998,-5.0,0.0
nan,1736463600.0,23007,23.0,0.0,19.299999,1055.0,61.0,19.1,20.0,21.299999,43.099998,-5.0,0.0
nan,1736463600.0,23036,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.0,-4.9000001,0.0
nan,1736463600.0,23037,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.0,-4.9000001,0.0
nan,1736463600.0,23066,9.0,0.0,19.799999,1055.0,64.0,19.799999,20.0,21.799999,42.900002,-5.0,0.0
nan,1736463600.0,23067,9.0,0.0,19.799999,1055.0,64.0,19.799999,20.0,21.799999,42.900002,-5.0,0.0
nan,1736463600.0,23096,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.1,42.799999,-5.1999998,0.0
nan,1736463600.0,23097,5.0,3.0,20.1,1055.0,64.0,20.0,20.0,22.1,42.799999,-5.1999998,0.0
nan,1736463600.0,23126,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.1,42.799999,-5.5,0.0
nan,1736463600.0,23127,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.1,42.799999,-5.5,0.0
nan,1736463600.0,23156,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.5,42.900002,-5.6999998,0.0
nan,1736463600.0,23157,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.5,42.900002,-5.6999998,0.0
nan,1736463600.0,23186,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.0,-5.6999998,0.0
nan,1736463600.0,23187,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.9,43.0,-5.6999998,0.0
nan,1736463600.0,23216,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.299999,-5.6999998,0.0
nan,1736463600.0,23217,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.299999,-5.6999998,0.0
nan,1736463600.0,23246,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.599998,-5.5999999,0.0
nan,1736463600.0,23247,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.599998,-5.5999999,0.0
nan,1736463600.0,23276,45.0,0.0,18.5,1055.0,57.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736463600.0,23277,45.0,0.0,18.5,1055.0,57.0,18.0,20.0,20.1,43.799999,-5.5,0.0
nan,1736463600.0,23306,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,44.0,-5.4000001,0.0
nan,1736463600.0,23307,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,44.0,-5.4000001,0.0
nan,1736463600.0,23336,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.900002,-5.3000002,0.0
nan,1736463600.0,23337,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.900002,-5.3000002,0.0
nan,1736463600.0,23366,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.799999,-5.1999998,0.0
nan,1736463600.0,23367,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.799999,-5.1999998,0.0
nan,1736463600.0,23396,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.700001,-5.0999999,0.0
nan,1736463600.0,23397,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.4,43.700001,-5.0999999,0.0
nan,1736463600.0,23426,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,43.599998,-4.9000001,0.0
nan,1736463600.0,23427,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,43.599998,-4.9000001,0.0
nan,1736463600.0,23456,9.0,0.0,19.9,1055.0,63.0,19.799999,20.0,22.0,43.5,-4.8000002,0.0
