Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736463600.0,23457,9.0,0.0,19.9,1055.0,63.0,19.799999,20.0,22.0,43.5,-4.8000002,0.0
nan,1736463600.0,23458,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736463600.0,23486,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736463600.0,23487,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736463600.0,23488,5.0,3.0,20.200001,1055.0,62.0,19.9,20.0,22.200001,43.299999,-5.0999999,0.0
nan,1736463600.0,23516,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.200001,43.299999,-5.0999999,0.0
nan,1736463600.0,23517,7.0,2.0,20.200001,1055.0,62.0,19.9,20.0,22.200001,43.299999,-5.0999999,0.0
nan,1736463600.0,23518,7.0,2.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,43.299999,-5.3000002,0.0
nan,1736463600.0,23546,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,43.299999,-5.3000002,0.0
nan,1736463600.0,23547,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,43.299999,-5.3000002,0.0
nan,1736463600.0,23548,21.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.200001,-5.5,0.0
nan,1736463600.0,23576,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.200001,-5.5,0.0
nan,1736463600.0,23577,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,21.0,43.200001,-5.5,0.0
nan,1736463600.0,23578,33.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.6999998,0.0
nan,1736463600.0,23606,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.6999998,0.0
nan,1736463600.0,23607,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.6999998,0.0
nan,1736463600.0,23608,41.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736463600.0,23636,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736463600.0,23637,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736463600.0,23638,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,23666,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,23667,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,23668,43.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.299999,43.200001,-5.5,0.0
nan,1736463600.0,23696,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.299999,43.200001,-5.5,0.0
nan,1736463600.0,23697,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.299999,43.200001,-5.5,0.0
nan,1736463600.0,23698,39.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.200001,-5.4000001,0.0
nan,1736463600.0,23726,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.200001,-5.4000001,0.0
nan,1736463600.0,23727,35.0,0.0,18.799999,1055.0,59.0,18.5,20.0,20.700001,43.200001,-5.4000001,0.0
nan,1736463600.0,23728,35.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.3000002,0.0
nan,1736463600.0,23756,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.3000002,0.0
nan,1736463600.0,23757,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.3000002,0.0
nan,1736463600.0,23758,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.099998,-5.1999998,0.0
nan,1736463600.0,23786,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.099998,-5.1999998,0.0
nan,1736463600.0,23787,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.099998,-5.1999998,0.0
nan,1736463600.0,23788,23.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,43.0,-5.0999999,0.0
nan,1736463600.0,23816,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,43.0,-5.0999999,0.0
nan,1736463600.0,23817,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.6,43.0,-5.0999999,0.0
nan,1736463600.0,23818,15.0,0.0,19.9,1055.0,63.0,19.799999,20.0,21.9,42.900002,-5.0,0.0
nan,1736463600.0,23846,9.0,0.0,19.9,1055.0,63.0,19.799999,20.0,21.9,42.900002,-5.0,0.0
nan,1736463600.0,23847,9.0,0.0,19.9,1055.0,63.0,19.799999,20.0,21.9,42.900002,-5.0,0.0
nan,1736463600.0,23848,9.0,0.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.799999,-5.0,0.0
nan,1736463600.0,23876,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.799999,-5.0,0.0
nan,1736463600.0,23877,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.1,42.799999,-5.0,0.0
nan,1736463600.0,23878,5.0,3.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.799999,-5.0,0.0
nan,1736463600.0,23907,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.799999,-5.0,0.0
nan,1736463600.0,23908,9.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.5,42.799999,-5.3000002,0.0
nan,1736463600.0,23937,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.5,42.799999,-5.3000002,0.0
nan,1736463600.0,23938,21.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,42.900002,-5.5,0.0
nan,1736463600.0,23967,33.0,0.0,19.299999,1055.0,55.0,18.6,20.0,20.9,42.900002,-5.5,0.0
nan,1736463600.0,23968,33.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,43.099998,-5.5999999,0.0
nan,1736463600.0,23997,41.0,0.0,18.9,1055.0,55.0,18.200001,20.0,20.4,43.099998,-5.5999999,0.0
nan,1736463600.0,23998,41.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.1,43.400002,-5.6999998,0.0
nan,1736463600.0,24027,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.1,43.400002,-5.6999998,0.0
nan,1736463600.0,24028,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736463600.0,24057,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.700001,-5.5999999,0.0
nan,1736463600.0,24058,45.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.5,0.0
nan,1736463600.0,24087,41.0,0.0,18.700001,1055.0,58.0,18.200001,20.0,20.299999,43.900002,-5.5,0.0
nan,1736463600.0,24088,41.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,44.0,-5.4000001,0.0
nan,1736463600.0,24117,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,44.0,-5.4000001,0.0
nan,1736463600.0,24118,35.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.0,43.799999,-5.3000002,0.0
nan,1736463600.0,24147,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.0,43.799999,-5.3000002,0.0
nan,1736463600.0,24148,29.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.700001,-5.1999998,0.0
nan,1736463600.0,24177,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.700001,-5.1999998,0.0
nan,1736463600.0,24178,23.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.599998,-5.0,0.0
nan,1736463600.0,24207,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,43.599998,-5.0,0.0
nan,1736463600.0,24208,17.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,43.5,-4.9000001,0.0
nan,1736463600.0,24237,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,43.5,-4.9000001,0.0
nan,1736463600.0,24238,11.0,0.0,20.200001,1055.0,64.0,20.1,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736463600.0,24267,3.0,4.0,20.200001,1055.0,64.0,20.1,20.0,22.200001,43.400002,-4.8000002,0.0
nan,1736463600.0,24268,3.0,4.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.299999,-4.9000001,0.0
nan,1736463600.0,24297,5.0,3.0,20.299999,1055.0,63.0,20.0,20.0,22.299999,43.299999,-4.9000001,0.0
nan,1736463600.0,24298,5.0,3.0,20.0,1055.0,60.0,19.6,20.0,21.9,43.299999,-5.0999999,0.0
nan,1736463600.0,24327,13.0,0.0,20.0,1055.0,60.0,19.6,20.0,21.9,43.299999,-5.0999999,0.0
nan,1736463600.0,24328,13.0,0.0,20.0,1055.0,60.0,19.6,20.0,21.9,43.299999,-5.0999999,0.0
nan,1736463600.0,24357,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.1,43.200001,-5.3000002,0.0
nan,1736463600.0,24358,29.0,0.0,19.5,1055.0,55.0,18.799999,20.0,21.1,43.200001,-5.3000002,0.0
nan,1736463600.0,24387,41.0,0.0,18.9,1055.0,53.0,18.200001,20.0,20.4,43.200001,-5.5,0.0
nan,1736463600.0,24388,41.0,0.0,18.9,1055.0,53.0,18.200001,20.0,20.4,43.200001,-5.5,0.0
nan,1736463600.0,24417,49.0,0.0,18.5,1055.0,54.0,17.799999,20.0,20.0,43.200001,-5.6999998,0.0
nan,1736463600.0,24418,49.0,0.0,18.5,1055.0,54.0,17.799999,20.0,20.0,43.200001,-5.6999998,0.0
nan,1736463600.0,24447,51.0,0.0,18.299999,1055.0,55.0,17.700001,20.0,19.799999,43.299999,-5.6999998,0.0
nan,1736463600.0,24448,51.0,0.0,18.299999,1055.0,55.0,17.700001,20.0,19.799999,43.299999,-5.6999998,0.0
nan,1736463600.0,24477,49.0,0.0,18.299999,1055.0,57.0,17.799999,20.0,19.9,43.200001,-5.6999998,0.0
nan,1736463600.0,24478,49.0,0.0,18.299999,1055.0,57.0,17.799999,20.0,19.9,43.200001,-5.6999998,0.0
nan,1736463600.0,24507,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736463600.0,24508,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736463600.0,24537,37.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.700001,43.200001,-5.5,0.0
nan,1736463600.0,24538,37.0,0.0,18.6,1055.0,60.0,18.4,20.0,20.700001,43.200001,-5.5,0.0
nan,1736463600.0,24567,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.0,43.099998,-5.4000001,0.0
nan,1736463600.0,24568,31.0,0.0,18.9,1055.0,61.0,18.700001,20.0,21.0,43.099998,-5.4000001,0.0
nan,1736463600.0,24597,23.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.3000002,0.0
nan,1736463600.0,24598,23.0,0.0,19.200001,1055.0,62.0,19.1,20.0,21.299999,43.0,-5.3000002,0.0
nan,1736463600.0,24627,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.6,42.900002,-5.1999998,0.0
nan,1736463600.0,24628,17.0,0.0,19.5,1055.0,63.0,19.4,20.0,21.6,42.900002,-5.1999998,0.0
nan,1736463600.0,24657,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.799999,-5.0999999,0.0
nan,1736463600.0,24658,11.0,0.0,19.799999,1055.0,64.0,19.700001,20.0,21.799999,42.799999,-5.0999999,0.0
nan,1736463600.0,24687,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.700001,-5.0,0.0
nan,1736463600.0,24688,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.700001,-5.0,0.0
nan,1736463600.0,24717,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,42.700001,-5.0,0.0
nan,1736463600.0,24718,5.0,3.0,20.299999,1055.0,65.0,20.0,20.0,22.200001,42.700001,-5.0,0.0
nan,1736463600.0,24747,11.0,0.0,20.200001,1055.0,62.0,19.700001,20.0,21.9,42.799999,-5.1999998,0.0
nan,1736463600.0,24748,11.0,0.0,20.200001,1055.0,62.0,19.700001,20.0,21.9,42.799999,-5.1999998,0.0
nan,1736463600.0,24777,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.299999,43.0,-5.5,0.0
nan,1736463600.0,24778,25.0,0.0,19.700001,1055.0,58.0,19.0,20.0,21.299999,43.0,-5.5,0.0
nan,1736463600.0,24807,37.0,0.0,19.200001,1055.0,56.0,18.4,20.0,20.700001,43.099998,-5.5999999,0.0
nan,1736463600.0,24808,37.0,0.0,19.200001,1055.0,56.0,18.4,20.0,20.700001,43.099998,-5.5999999,0.0
nan,1736463600.0,24837,43.0,0.0,18.9,1055.0,55.0,18.1,20.0,20.299999,43.299999,-5.6999998,0.0
nan,1736463600.0,24838,43.0,0.0,18.9,1055.0,55.0,18.1,20.0,20.299999,43.299999,-5.6999998,0.0
nan,1736463600.0,24867,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.599998,-5.5999999,0.0
nan,1736463600.0,24868,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.599998,-5.5999999,0.0
nan,1736463600.0,24897,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.900002,-5.5,0.0
nan,1736463600.0,24898,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.900002,-5.5,0.0
nan,1736463600.0,24927,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-5.4000001,0.0
nan,1736463600.0,24928,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-5.4000001,0.0
nan,1736463600.0,24957,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.700001,43.799999,-5.3000002,0.0
nan,1736463600.0,24958,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.700001,43.799999,-5.3000002,0.0
nan,1736463600.0,24987,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.700001,-5.0999999,0.0
nan,1736463600.0,24988,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.700001,-5.0999999,0.0
nan,1736463600.0,25017,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,43.599998,-5.0,0.0
nan,1736463600.0,25018,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,43.599998,-5.0,0.0
nan,1736463600.0,25047,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.5,-4.9000001,0.0
nan,1736463600.0,25048,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.799999,43.5,-4.9000001,0.0
nan,1736463600.0,25077,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736463600.0,25078,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736463600.0,25107,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.299999,43.299999,-4.9000001,0.0
nan,1736463600.0,25108,5.0,3.0,20.200001,1055.0,65.0,20.0,20.0,22.299999,43.299999,-4.9000001,0.0
nan,1736463600.0,25137,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.200001,-5.1999998,0.0
nan,1736463600.0,25138,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.200001,-5.1999998,0.0
nan,1736463600.0,25167,23.0,0.0,19.6,1055.0,57.0,19.1,20.0,21.4,43.200001,-5.5,0.0
nan,1736463600.0,25168,23.0,0.0,19.6,1055.0,57.0,19.1,20.0,21.4,43.200001,-5.5,0.0
nan,1736463600.0,25197,35.0,0.0,19.1,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.6999998,0.0
nan,1736463600.0,25198,35.0,0.0,19.1,1055.0,55.0,18.5,20.0,20.799999,43.099998,-5.6999998,0.0
nan,1736463600.0,25227,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.200001,-5.6999998,0.0
nan,1736463600.0,25228,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.200001,-5.6999998,0.0
nan,1736463600.0,25257,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736463600.0,25258,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.6999998,0.0
nan,1736463600.0,25287,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,25288,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,25317,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.200001,-5.5,0.0
nan,1736463600.0,25318,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.200001,-5.5,0.0
nan,1736463600.0,25347,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736463600.0,25348,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.099998,-5.4000001,0.0
nan,1736463600.0,25377,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.3000002,0.0
nan,1736463600.0,25378,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.3000002,0.0
nan,1736463600.0,25407,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.0,-5.1999998,0.0
nan,1736463600.0,25408,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.0,-5.1999998,0.0
nan,1736463600.0,25437,15.0,0.0,19.799999,1055.0,63.0,19.5,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736463600.0,25438,15.0,0.0,19.799999,1055.0,63.0,19.5,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736463600.0,25439,15.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.0,0.0
nan,1736463600.0,25467,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.0,0.0
nan,1736463600.0,25468,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,42.799999,-5.0,0.0
nan,1736463600.0,25469,7.0,2.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.700001,-5.0,0.0
nan,1736463600.0,25497,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.700001,-5.0,0.0
nan,1736463600.0,25498,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.700001,-5.0,0.0
nan,1736463600.0,25499,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,21.9,42.700001,-5.0999999,0.0
nan,1736463600.0,25527,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,21.9,42.700001,-5.0999999,0.0
nan,1736463600.0,25528,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,21.9,42.700001,-5.0999999,0.0
nan,1736463600.0,25529,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,42.799999,-5.3000002,0.0
nan,1736463600.0,25557,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,42.799999,-5.3000002,0.0
nan,1736463600.0,25558,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,42.799999,-5.3000002,0.0
nan,1736463600.0,25559,25.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,42.900002,-5.5,0.0
nan,1736463600.0,25587,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,42.900002,-5.5,0.0
nan,1736463600.0,25588,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,42.900002,-5.5,0.0
nan,1736463600.0,25589,37.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736463600.0,25617,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736463600.0,25618,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.099998,-5.5999999,0.0
nan,1736463600.0,25619,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-5.6999998,0.0
nan,1736463600.0,25647,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-5.6999998,0.0
nan,1736463600.0,25648,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-5.6999998,0.0
nan,1736463600.0,25649,45.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.599998,-5.6999998,0.0
nan,1736463600.0,25677,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.599998,-5.6999998,0.0
nan,1736463600.0,25678,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.599998,-5.6999998,0.0
nan,1736463600.0,25679,43.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.799999,-5.5999999,0.0
nan,1736463600.0,25707,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.799999,-5.5999999,0.0
nan,1736463600.0,25708,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.799999,-5.5999999,0.0
nan,1736463600.0,25709,39.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.700001,44.0,-5.5,0.0
nan,1736463600.0,25737,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.700001,44.0,-5.5,0.0
nan,1736463600.0,25738,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.700001,44.0,-5.5,0.0
nan,1736463600.0,25739,33.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.900002,-5.4000001,0.0
nan,1736463600.0,25767,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.900002,-5.4000001,0.0
nan,1736463600.0,25768,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.900002,-5.4000001,0.0
nan,1736463600.0,25769,27.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.799999,-5.3000002,0.0
nan,1736463600.0,25797,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.799999,-5.3000002,0.0
nan,1736463600.0,25798,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.799999,-5.3000002,0.0
nan,1736463600.0,25799,21.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,43.700001,-5.0999999,0.0
nan,1736463600.0,25827,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,43.700001,-5.0999999,0.0
nan,1736463600.0,25828,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,43.700001,-5.0999999,0.0
nan,1736463600.0,25829,13.0,0.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.599998,-5.0,0.0
nan,1736463600.0,25857,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.599998,-5.0,0.0
nan,1736463600.0,25858,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.599998,-5.0,0.0
nan,1736463600.0,25859,7.0,2.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.5,-4.9000001,0.0
nan,1736463600.0,25887,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.5,-4.9000001,0.0
nan,1736463600.0,25888,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,43.5,-4.9000001,0.0
nan,1736463600.0,25889,5.0,3.0,20.1,1055.0,61.0,19.799999,20.0,22.1,43.400002,-4.8000002,0.0
nan,1736463600.0,25917,9.0,0.0,20.1,1055.0,61.0,19.799999,20.0,22.1,43.400002,-4.8000002,0.0
nan,1736463600.0,25918,9.0,0.0,20.1,1055.0,61.0,19.799999,20.0,22.1,43.400002,-4.8000002,0.0
nan,1736463600.0,25919,9.0,0.0,19.700001,1055.0,56.0,19.0,20.0,21.299999,43.299999,-5.0,0.0
nan,1736463600.0,25948,25.0,0.0,19.700001,1055.0,56.0,19.0,20.0,21.299999,43.299999,-5.0,0.0
nan,1736463600.0,25949,25.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.299999,-5.0999999,0.0
nan,1736463600.0,25978,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.6,43.299999,-5.0999999,0.0
nan,1736463600.0,25979,39.0,0.0,18.6,1055.0,54.0,17.9,20.0,20.1,43.299999,-5.1999998,0.0
nan,1736463600.0,26008,47.0,0.0,18.6,1055.0,54.0,17.9,20.0,20.1,43.299999,-5.1999998,0.0
nan,1736463600.0,26009,47.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.799999,43.299999,-5.3000002,0.0
nan,1736463600.0,26038,51.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.799999,43.299999,-5.3000002,0.0
nan,1736463600.0,26039,51.0,0.0,18.200001,1055.0,57.0,17.700001,20.0,19.9,43.299999,-5.5,0.0
nan,1736463600.0,26068,51.0,0.0,18.200001,1055.0,57.0,17.700001,20.0,19.9,43.299999,-5.5,0.0
nan,1736463600.0,26069,51.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.200001,43.299999,-5.5999999,0.0
nan,1736463600.0,26098,45.0,0.0,18.299999,1055.0,58.0,18.0,20.0,20.200001,43.299999,-5.5999999,0.0
nan,1736463600.0,26099,45.0,0.0,18.5,1055.0,59.0,18.299999,20.0,20.5,43.299999,-5.5999999,0.0
nan,1736463600.0,26128,39.0,0.0,18.5,1055.0,59.0,18.299999,20.0,20.5,43.299999,-5.5999999,0.0
nan,1736463600.0,26129,39.0,0.0,18.799999,1055.0,61.0,18.6,20.0,20.9,43.200001,-5.5,0.0
nan,1736463600.0,26158,33.0,0.0,18.799999,1055.0,61.0,18.6,20.0,20.9,43.200001,-5.5,0.0
nan,1736463600.0,26159,33.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.200001,43.099998,-5.4000001,0.0
nan,1736463600.0,26188,25.0,0.0,19.1,1055.0,62.0,19.0,20.0,21.200001,43.099998,-5.4000001,0.0
nan,1736463600.0,26189,25.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,43.0,-5.3000002,0.0
nan,1736463600.0,26218,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,43.0,-5.3000002,0.0
nan,1736463600.0,26219,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.5,43.0,-5.3000002,0.0
nan,1736463600.0,26248,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,42.900002,-5.1999998,0.0
nan,1736463600.0,26249,13.0,0.0,19.700001,1055.0,64.0,19.6,20.0,21.700001,42.900002,-5.1999998,0.0
nan,1736463600.0,26278,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,21.9,42.799999,-5.0999999,0.0
nan,1736463600.0,26279,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,21.9,42.799999,-5.0999999,0.0
nan,1736463600.0,26308,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.799999,-5.0,0.0
nan,1736463600.0,26309,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.1,42.799999,-5.0,0.0
nan,1736463600.0,26338,11.0,0.0,20.0,1055.0,62.0,19.700001,20.0,21.9,42.700001,-5.0,0.0
nan,1736463600.0,26339,11.0,0.0,20.0,1055.0,62.0,19.700001,20.0,21.9,42.700001,-5.0,0.0
nan,1736463600.0,26368,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,42.700001,-5.0,0.0
nan,1736463600.0,26369,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,42.700001,-5.0,0.0
nan,1736463600.0,26398,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,42.900002,-5.0,0.0
nan,1736463600.0,26399,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,42.900002,-5.0,0.0
nan,1736463600.0,26428,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-4.9000001,0.0
nan,1736463600.0,26429,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-4.9000001,0.0
nan,1736463600.0,26458,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-4.9000001,0.0
nan,1736463600.0,26459,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-4.9000001,0.0
nan,1736463600.0,26488,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.700001,-4.8000002,0.0
nan,1736463600.0,26489,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.700001,-4.8000002,0.0
nan,1736463600.0,26518,39.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.4,43.900002,-4.8000002,0.0
nan,1736463600.0,26519,39.0,0.0,18.6,1055.0,59.0,18.299999,20.0,20.4,43.900002,-4.8000002,0.0
nan,1736463600.0,26548,33.0,0.0,18.799999,1055.0,61.0,18.6,20.0,20.700001,43.799999,-4.9000001,0.0
nan,1736463600.0,26549,33.0,0.0,18.799999,1055.0,61.0,18.6,20.0,20.700001,43.799999,-4.9000001,0.0
nan,1736463600.0,26578,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.599998,-5.0,0.0
nan,1736463600.0,26579,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.599998,-5.0,0.0
nan,1736463600.0,26608,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.599998,-5.0999999,0.0
nan,1736463600.0,26609,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.599998,-5.0999999,0.0
nan,1736463600.0,26638,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.799999,43.5,-5.1999998,0.0
nan,1736463600.0,26639,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.799999,43.5,-5.1999998,0.0
nan,1736463600.0,26668,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.400002,-5.4000001,0.0
nan,1736463600.0,26669,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.400002,-5.4000001,0.0
nan,1736463600.0,26698,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736463600.0,26699,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736463600.0,26728,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736463600.0,26729,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736463600.0,26758,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.5999999,0.0
nan,1736463600.0,26759,19.0,0.0,19.799999,1055.0,58.0,19.299999,20.0,21.6,43.200001,-5.5999999,0.0
nan,1736463600.0,26788,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,20.9,43.200001,-5.5999999,0.0
nan,1736463600.0,26789,33.0,0.0,19.299999,1055.0,56.0,18.6,20.0,20.9,43.200001,-5.5999999,0.0
nan,1736463600.0,26818,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.5,0.0
nan,1736463600.0,26819,41.0,0.0,18.9,1055.0,54.0,18.200001,20.0,20.5,43.200001,-5.5,0.0
nan,1736463600.0,26848,45.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736463600.0,26849,45.0,0.0,18.700001,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736463600.0,26878,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.200001,-5.3000002,0.0
nan,1736463600.0,26879,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.200001,-5.3000002,0.0
nan,1736463600.0,26908,41.0,0.0,18.700001,1055.0,59.0,18.200001,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736463600.0,26909,41.0,0.0,18.700001,1055.0,59.0,18.200001,20.0,20.299999,43.200001,-5.3000002,0.0
nan,1736463600.0,26938,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.200001,-5.0999999,0.0
nan,1736463600.0,26939,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.6,43.200001,-5.0999999,0.0
nan,1736463600.0,26968,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.0,0.0
nan,1736463600.0,26969,29.0,0.0,19.0,1055.0,61.0,18.799999,20.0,21.0,43.099998,-5.0,0.0
nan,1736463600.0,26998,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-4.9000001,0.0
nan,1736463600.0,26999,23.0,0.0,19.299999,1055.0,62.0,19.1,20.0,21.299999,43.0,-4.9000001,0.0
nan,1736463600.0,27028,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.900002,-4.9000001,0.0
nan,1736463600.0,27029,17.0,0.0,19.6,1055.0,63.0,19.4,20.0,21.6,42.900002,-4.9000001,0.0
nan,1736463600.0,27058,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.799999,-5.0,0.0
nan,1736463600.0,27059,11.0,0.0,19.9,1055.0,64.0,19.700001,20.0,21.9,42.799999,-5.0,0.0
nan,1736463600.0,27088,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.1,42.799999,-5.1999998,0.0
nan,1736463600.0,27089,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.1,42.799999,-5.1999998,0.0
nan,1736463600.0,27118,7.0,2.0,20.299999,1055.0,64.0,19.9,20.0,22.200001,42.799999,-5.4000001,0.0
nan,1736463600.0,27119,7.0,2.0,20.299999,1055.0,64.0,19.9,20.0,22.200001,42.799999,-5.4000001,0.0
nan,1736463600.0,27148,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.0,-5.6999998,0.0
nan,1736463600.0,27149,15.0,0.0,20.0,1055.0,60.0,19.5,20.0,21.799999,43.0,-5.6999998,0.0
nan,1736463600.0,27178,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.6999998,0.0
nan,1736463600.0,27179,29.0,0.0,19.5,1055.0,56.0,18.799999,20.0,21.1,43.099998,-5.6999998,0.0
nan,1736463600.0,27208,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.5,43.299999,-5.6999998,0.0
nan,1736463600.0,27209,39.0,0.0,19.0,1055.0,54.0,18.299999,20.0,20.5,43.299999,-5.6999998,0.0
nan,1736463600.0,27238,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.5,-5.5999999,0.0
nan,1736463600.0,27239,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.5,-5.5999999,0.0
nan,1736463600.0,27268,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.900002,-5.5,0.0
nan,1736463600.0,27269,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,43.900002,-5.5,0.0
nan,1736463600.0,27298,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.4000001,0.0
nan,1736463600.0,27299,43.0,0.0,18.5,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.4000001,0.0
nan,1736463600.0,27328,37.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.5,43.900002,-5.3000002,0.0
nan,1736463600.0,27329,37.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.5,43.900002,-5.3000002,0.0
nan,1736463600.0,27358,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.799999,-5.1999998,0.0
nan,1736463600.0,27359,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.799999,-5.1999998,0.0
nan,1736463600.0,27388,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.700001,-5.0,0.0
nan,1736463600.0,27389,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.700001,-5.0,0.0
nan,1736463600.0,27418,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.599998,-4.9000001,0.0
nan,1736463600.0,27419,19.0,0.0,19.5,1055.0,63.0,19.299999,20.0,21.5,43.599998,-4.9000001,0.0
nan,1736463600.0,27448,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,43.5,-4.8000002,0.0
nan,1736463600.0,27449,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,43.5,-4.8000002,0.0
nan,1736463600.0,27478,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736463600.0,27479,7.0,2.0,20.1,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736463600.0,27508,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.299999,43.299999,-5.0999999,0.0
nan,1736463600.0,27509,3.0,4.0,20.299999,1055.0,65.0,20.1,20.0,22.299999,43.299999,-5.0999999,0.0
nan,1736463600.0,27538,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.0,43.200001,-5.4000001,0.0
nan,1736463600.0,27539,9.0,0.0,20.1,1055.0,62.0,19.799999,20.0,22.0,43.200001,-5.4000001,0.0
nan,1736463600.0,27568,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,43.200001,-5.5999999,0.0
nan,1736463600.0,27569,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,43.200001,-5.5999999,0.0
nan,1736463600.0,27598,39.0,0.0,19.0,1055.0,53.0,18.299999,20.0,20.5,43.200001,-5.6999998,0.0
nan,1736463600.0,27599,39.0,0.0,19.0,1055.0,53.0,18.299999,20.0,20.5,43.200001,-5.6999998,0.0
nan,1736463600.0,27628,49.0,0.0,18.6,1055.0,53.0,17.799999,20.0,20.0,43.200001,-5.6999998,0.0
nan,1736463600.0,27629,49.0,0.0,18.6,1055.0,53.0,17.799999,20.0,20.0,43.200001,-5.6999998,0.0
nan,1736463600.0,27658,53.0,0.0,18.299999,1055.0,54.0,17.6,20.0,19.799999,43.200001,-5.5999999,0.0
nan,1736463600.0,27659,53.0,0.0,18.299999,1055.0,54.0,17.6,20.0,19.799999,43.200001,-5.5999999,0.0
nan,1736463600.0,27688,51.0,0.0,18.200001,1055.0,56.0,17.700001,20.0,19.799999,43.200001,-5.5,0.0
nan,1736463600.0,27689,51.0,0.0,18.200001,1055.0,56.0,17.700001,20.0,19.799999,43.200001,-5.5,0.0
nan,1736463600.0,27718,47.0,0.0,18.299999,1055.0,57.0,17.9,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736463600.0,27719,47.0,0.0,18.299999,1055.0,57.0,17.9,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736463600.0,27720,47.0,0.0,18.5,1055.0,60.0,18.200001,20.0,20.6,43.099998,-5.3000002,0.0
nan,1736463600.0,27748,41.0,0.0,18.5,1055.0,60.0,18.200001,20.0,20.6,43.099998,-5.3000002,0.0
nan,1736463600.0,27749,41.0,0.0,18.5,1055.0,60.0,18.200001,20.0,20.6,43.099998,-5.3000002,0.0
nan,1736463600.0,27750,41.0,0.0,18.700001,1055.0,60.0,18.6,20.0,20.9,43.099998,-5.1999998,0.0
nan,1736463600.0,27778,33.0,0.0,18.700001,1055.0,60.0,18.6,20.0,20.9,43.099998,-5.1999998,0.0
nan,1736463600.0,27779,33.0,0.0,18.700001,1055.0,60.0,18.6,20.0,20.9,43.099998,-5.1999998,0.0
nan,1736463600.0,27780,33.0,0.0,19.0,1055.0,62.0,18.9,20.0,21.200001,43.0,-5.0999999,0.0
nan,1736463600.0,27808,27.0,0.0,19.0,1055.0,62.0,18.9,20.0,21.200001,43.0,-5.0999999,0.0
nan,1736463600.0,27809,27.0,0.0,19.0,1055.0,62.0,18.9,20.0,21.200001,43.0,-5.0999999,0.0
nan,1736463600.0,27810,27.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,42.900002,-5.0,0.0
nan,1736463600.0,27838,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,42.900002,-5.0,0.0
nan,1736463600.0,27839,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,42.900002,-5.0,0.0
nan,1736463600.0,27840,21.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,42.799999,-4.9000001,0.0
nan,1736463600.0,27868,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,42.799999,-4.9000001,0.0
nan,1736463600.0,27869,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.700001,42.799999,-4.9000001,0.0
nan,1736463600.0,27870,15.0,0.0,19.9,1055.0,65.0,19.799999,20.0,21.9,42.799999,-4.9000001,0.0
nan,1736463600.0,27898,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,21.9,42.799999,-4.9000001,0.0
nan,1736463600.0,27899,9.0,0.0,19.9,1055.0,65.0,19.799999,20.0,21.9,42.799999,-4.9000001,0.0
nan,1736463600.0,27900,9.0,0.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.900002,-5.0999999,0.0
nan,1736463600.0,27928,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.900002,-5.0999999,0.0
nan,1736463600.0,27929,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.900002,-5.0999999,0.0
nan,1736463600.0,27930,5.0,3.0,20.0,1055.0,62.0,19.6,20.0,21.9,43.0,-5.4000001,0.0
nan,1736463600.0,27958,13.0,0.0,20.0,1055.0,62.0,19.6,20.0,21.9,43.0,-5.4000001,0.0
nan,1736463600.0,27959,13.0,0.0,20.0,1055.0,62.0,19.6,20.0,21.9,43.0,-5.4000001,0.0
nan,1736463600.0,27960,13.0,0.0,19.6,1055.0,57.0,18.9,20.0,21.299999,43.099998,-5.5999999,0.0
nan,1736463600.0,27988,27.0,0.0,19.6,1055.0,57.0,18.9,20.0,21.299999,43.099998,-5.5999999,0.0
nan,1736463600.0,27989,27.0,0.0,19.6,1055.0,57.0,18.9,20.0,21.299999,43.099998,-5.5999999,0.0
nan,1736463600.0,27990,27.0,0.0,19.1,1055.0,54.0,18.299999,20.0,20.700001,43.200001,-5.6999998,0.0
nan,1736463600.0,28019,39.0,0.0,19.1,1055.0,54.0,18.299999,20.0,20.700001,43.200001,-5.6999998,0.0
nan,1736463600.0,28020,39.0,0.0,18.799999,1055.0,55.0,18.0,20.0,20.299999,43.5,-5.6999998,0.0
nan,1736463600.0,28049,45.0,0.0,18.799999,1055.0,55.0,18.0,20.0,20.299999,43.5,-5.6999998,0.0
nan,1736463600.0,28050,45.0,0.0,18.6,1055.0,55.0,17.9,20.0,20.1,43.799999,-5.5999999,0.0
nan,1736463600.0,28079,47.0,0.0,18.6,1055.0,55.0,17.9,20.0,20.1,43.799999,-5.5999999,0.0
nan,1736463600.0,28080,47.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.5,0.0
nan,1736463600.0,28109,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.5,0.0
nan,1736463600.0,28110,43.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.900002,-5.4000001,0.0
nan,1736463600.0,28139,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.900002,-5.4000001,0.0
nan,1736463600.0,28140,39.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.799999,-5.1999998,0.0
nan,1736463600.0,28169,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.799999,-5.1999998,0.0
nan,1736463600.0,28170,33.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.200001,43.700001,-5.0999999,0.0
nan,1736463600.0,28199,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.200001,43.700001,-5.0999999,0.0
nan,1736463600.0,28200,27.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.599998,-4.9000001,0.0
nan,1736463600.0,28229,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.599998,-4.9000001,0.0
nan,1736463600.0,28230,21.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,43.5,-4.8000002,0.0
nan,1736463600.0,28259,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,43.5,-4.8000002,0.0
nan,1736463600.0,28260,13.0,0.0,20.0,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736463600.0,28289,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736463600.0,28290,7.0,2.0,20.200001,1055.0,63.0,20.0,20.0,22.299999,43.299999,-5.0,0.0
nan,1736463600.0,28319,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.299999,43.299999,-5.0,0.0
nan,1736463600.0,28320,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.200001,-5.3000002,0.0
nan,1736463600.0,28349,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.200001,-5.3000002,0.0
nan,1736463600.0,28350,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.200001,-5.3000002,0.0
nan,1736463600.0,28379,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.5999999,0.0
nan,1736463600.0,28380,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.5999999,0.0
nan,1736463600.0,28409,37.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.799999,43.099998,-5.6999998,0.0
nan,1736463600.0,28410,37.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.799999,43.099998,-5.6999998,0.0
nan,1736463600.0,28439,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.200001,-5.6999998,0.0
nan,1736463600.0,28440,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.200001,-5.6999998,0.0
nan,1736463600.0,28469,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,28470,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,28499,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.5,0.0
nan,1736463600.0,28500,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.5,0.0
nan,1736463600.0,28529,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736463600.0,28530,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736463600.0,28559,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.099998,-5.3000002,0.0
nan,1736463600.0,28560,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.099998,-5.3000002,0.0
nan,1736463600.0,28589,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.1999998,0.0
nan,1736463600.0,28590,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.1999998,0.0
nan,1736463600.0,28619,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.4,43.0,-5.0999999,0.0
nan,1736463600.0,28620,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.4,43.0,-5.0999999,0.0
nan,1736463600.0,28649,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736463600.0,28650,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736463600.0,28679,7.0,2.0,20.0,1055.0,63.0,19.9,20.0,22.0,42.799999,-5.0,0.0
nan,1736463600.0,28680,7.0,2.0,20.0,1055.0,63.0,19.9,20.0,22.0,42.799999,-5.0,0.0
nan,1736463600.0,28709,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736463600.0,28710,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736463600.0,28739,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.599998,-4.9000001,0.0
nan,1736463600.0,28740,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.599998,-4.9000001,0.0
nan,1736463600.0,28769,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,42.700001,-4.9000001,0.0
nan,1736463600.0,28770,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,42.700001,-4.9000001,0.0
nan,1736463600.0,28799,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,42.900002,-4.9000001,0.0
nan,1736463600.0,28800,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,42.900002,-4.9000001,0.0
nan,1736463600.0,28829,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.200001,-4.9000001,0.0
nan,1736463600.0,28830,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.200001,-4.9000001,0.0
nan,1736463600.0,28859,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.5,-4.9000001,0.0
nan,1736463600.0,28860,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.5,-4.9000001,0.0
nan,1736463600.0,28889,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.700001,-4.8000002,0.0
nan,1736463600.0,28890,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.700001,-4.8000002,0.0
nan,1736463600.0,28919,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-4.9000001,0.0
nan,1736463600.0,28920,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-4.9000001,0.0
nan,1736463600.0,28949,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.799999,-4.9000001,0.0
nan,1736463600.0,28950,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.799999,-4.9000001,0.0
nan,1736463600.0,28979,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.700001,-5.0999999,0.0
nan,1736463600.0,28980,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.700001,-5.0999999,0.0
nan,1736463600.0,29009,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.599998,-5.1999998,0.0
nan,1736463600.0,29010,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.599998,-5.1999998,0.0
nan,1736463600.0,29039,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,43.5,-5.3000002,0.0
nan,1736463600.0,29040,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,43.5,-5.3000002,0.0
nan,1736463600.0,29069,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-5.5,0.0
nan,1736463600.0,29070,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-5.5,0.0
nan,1736463600.0,29099,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736463600.0,29100,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736463600.0,29129,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.299999,-5.5999999,0.0
nan,1736463600.0,29130,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.299999,-5.5999999,0.0
nan,1736463600.0,29159,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.5999999,0.0
nan,1736463600.0,29160,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.5999999,0.0
nan,1736463600.0,29189,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.799999,43.200001,-5.5,0.0
nan,1736463600.0,29190,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.799999,43.200001,-5.5,0.0
nan,1736463600.0,29219,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736463600.0,29220,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736463600.0,29249,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736463600.0,29250,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736463600.0,29279,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736463600.0,29280,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736463600.0,29309,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.1999998,0.0
nan,1736463600.0,29310,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.1999998,0.0
nan,1736463600.0,29339,33.0,0.0,18.9,1055.0,59.0,18.6,20.0,20.799999,43.200001,-5.0999999,0.0
nan,1736463600.0,29340,33.0,0.0,18.9,1055.0,59.0,18.6,20.0,20.799999,43.200001,-5.0999999,0.0
nan,1736463600.0,29341,33.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.0,0.0
nan,1736463600.0,29369,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.0,0.0
nan,1736463600.0,29370,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.0,0.0
nan,1736463600.0,29371,27.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.0,-4.9000001,0.0
nan,1736463600.0,29399,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.0,-4.9000001,0.0
nan,1736463600.0,29401,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.0,-4.9000001,0.0
nan,1736463600.0,29429,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736463600.0,29431,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736463600.0,29459,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.0,0.0
nan,1736463600.0,29461,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.0,0.0
nan,1736463600.0,29489,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.900002,-5.1999998,0.0
nan,1736463600.0,29491,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.900002,-5.1999998,0.0
nan,1736463600.0,29519,13.0,0.0,20.1,1055.0,61.0,19.6,20.0,22.0,43.0,-5.5,0.0
nan,1736463600.0,29521,13.0,0.0,20.1,1055.0,61.0,19.6,20.0,22.0,43.0,-5.5,0.0
nan,1736463600.0,29549,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.0,-5.6999998,0.0
nan,1736463600.0,29551,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.0,-5.6999998,0.0
nan,1736463600.0,29579,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.6999998,0.0
nan,1736463600.0,29581,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.6999998,0.0
nan,1736463600.0,29609,45.0,0.0,18.799999,1055.0,54.0,18.0,20.0,20.299999,43.400002,-5.6999998,0.0
nan,1736463600.0,29611,45.0,0.0,18.799999,1055.0,54.0,18.0,20.0,20.299999,43.400002,-5.6999998,0.0
nan,1736463600.0,29639,47.0,0.0,18.5,1055.0,55.0,17.9,20.0,20.1,43.799999,-5.5999999,0.0
nan,1736463600.0,29641,47.0,0.0,18.5,1055.0,55.0,17.9,20.0,20.1,43.799999,-5.5999999,0.0
nan,1736463600.0,29669,45.0,0.0,18.5,1055.0,57.0,18.0,20.0,20.1,44.0,-5.5,0.0
nan,1736463600.0,29671,45.0,0.0,18.5,1055.0,57.0,18.0,20.0,20.1,44.0,-5.5,0.0
nan,1736463600.0,29699,41.0,0.0,18.6,1055.0,59.0,18.200001,20.0,20.4,43.900002,-5.4000001,0.0
nan,1736463600.0,29701,41.0,0.0,18.6,1055.0,59.0,18.200001,20.0,20.4,43.900002,-5.4000001,0.0
nan,1736463600.0,29729,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.799999,43.900002,-5.3000002,0.0
nan,1736463600.0,29731,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.799999,43.900002,-5.3000002,0.0
nan,1736463600.0,29759,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.799999,-5.0999999,0.0
nan,1736463600.0,29761,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.799999,-5.0999999,0.0
nan,1736463600.0,29789,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,43.599998,-4.9000001,0.0
nan,1736463600.0,29791,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,43.599998,-4.9000001,0.0
nan,1736463600.0,29819,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.5,-4.9000001,0.0
nan,1736463600.0,29821,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.5,-4.9000001,0.0
nan,1736463600.0,29849,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736463600.0,29851,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736463600.0,29880,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736463600.0,29881,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736463600.0,29910,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.299999,-5.0999999,0.0
nan,1736463600.0,29911,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.299999,-5.0999999,0.0
nan,1736463600.0,29940,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.3000002,0.0
nan,1736463600.0,29941,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.3000002,0.0
nan,1736463600.0,29970,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.799999,43.200001,-5.5,0.0
nan,1736463600.0,29971,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.799999,43.200001,-5.5,0.0
nan,1736463600.0,30000,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.6999998,0.0
nan,1736463600.0,30001,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.6999998,0.0
nan,1736463600.0,30030,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,30031,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,30060,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,30061,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,30090,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.200001,-5.5,0.0
nan,1736463600.0,30091,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.200001,-5.5,0.0
nan,1736463600.0,30120,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.200001,-5.4000001,0.0
nan,1736463600.0,30121,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.200001,-5.4000001,0.0
nan,1736463600.0,30150,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.3000002,0.0
nan,1736463600.0,30151,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.3000002,0.0
nan,1736463600.0,30180,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.4,43.0,-5.1999998,0.0
nan,1736463600.0,30181,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.4,43.0,-5.1999998,0.0
nan,1736463600.0,30210,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736463600.0,30211,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736463600.0,30240,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.0,0.0
nan,1736463600.0,30241,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.0,0.0
nan,1736463600.0,30270,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.9000001,0.0
nan,1736463600.0,30271,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.9000001,0.0
nan,1736463600.0,30300,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.700001,-5.0999999,0.0
nan,1736463600.0,30301,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.700001,-5.0999999,0.0
nan,1736463600.0,30330,25.0,0.0,19.6,1055.0,56.0,19.0,20.0,21.299999,42.799999,-5.3000002,0.0
nan,1736463600.0,30331,25.0,0.0,19.6,1055.0,56.0,19.0,20.0,21.299999,42.799999,-5.3000002,0.0
nan,1736463600.0,30360,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.0,-5.4000001,0.0
nan,1736463600.0,30361,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.0,-5.4000001,0.0
nan,1736463600.0,30390,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736463600.0,30391,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736463600.0,30420,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-5.5999999,0.0
nan,1736463600.0,30421,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-5.5999999,0.0
nan,1736463600.0,30450,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.700001,-5.5999999,0.0
nan,1736463600.0,30451,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.700001,-5.5999999,0.0
nan,1736463600.0,30480,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.900002,-5.5,0.0
nan,1736463600.0,30481,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.900002,-5.5,0.0
nan,1736463600.0,30510,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,44.0,-5.4000001,0.0
nan,1736463600.0,30511,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,44.0,-5.4000001,0.0
nan,1736463600.0,30540,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.900002,-5.3000002,0.0
