Datetime;Breaks;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
2024-04-12 23:00:08;0;0.0;32.8;-9.96999988;1055.0;73.6;-9.520000079999999;-10.0;-10.08;42.7600003;-11.940000000000001;0.0
2024-04-12 23:05:08;0;0.2;29.6;-10.059999979999999;1055.0;73.7;-9.56999998;-10.0;-10.129999999999999;43.05;-12.03;0.0
2024-04-12 23:10:08;0;0.1;25.0;-9.57000008;1055.0;74.1;-9.0500001;-9.4;-9.57000008;43.209999800000006;-11.74;0.0
2024-04-12 23:15:08;0;2.6153846153846154;28.153846153846153;-9.092307676923078;1055.0;74.53846153846153;-8.561538476923078;-8.9;-8.823076907692307;42.938462;-12.292307692307693;0.0
2024-04-12 23:20:08;0;2.6;22.3;-8.64000006;1055.0;74.3;-8.13000017;-8.4;-8.3;42.6599998;-11.76;0.0
2024-04-12 23:25:08;0;3.25;19.9;-8.24500008;1055.0;74.3;-7.6950001299999995;-7.9;-7.83000007;42.8499995;-12.02;0.0
2024-04-12 23:30:08;0;5.6;16.8;-7.77000008;1055.0;73.65;-7.260000015;-7.33;-7.1999999500000005;43.31000005;-11.684999999999999;0.0
2024-04-12 23:35:08;0;5.5;13.85;-7.27499995;1055.0;73.2;-6.785000065;-6.825;-6.645000005;42.87000035;-12.290000000000001;0.0
2024-04-12 23:40:08;0;6.235294117647059;11.647058823529411;-6.835294164705882;1055.0;72.17647058823529;-6.347058917647058;-6.329411764705882;-6.076470629411765;42.729411588235294;-11.876470588235295;0.0
2024-04-12 23:45:09;0;6.3;10.4;-6.32000003;1055.0;71.2;-5.83000007;-5.8;-5.47000003;43.3100003;-11.78;0.0
2024-04-12 23:50:09;0;6.4;7.6;-5.81999998;1055.0;70.6;-5.35999999;-5.3;-4.94000001;42.8800009;-12.190000000000001;0.0
2024-04-12 23:55:09;0;6.333333333333333;8.444444444444445;-5.200000077777777;1055.0;69.88888888888889;-4.744444533333333;-4.7;-4.222222166666667;42.76666633333333;-11.855555555555556;0.0
2024-05-12 00:00:09;0;6.7;6.4;-4.7399999600000005;1055.0;69.1;-4.28000002;-4.2;-3.6399999700000003;43.2300004;-12.11;0.0
2024-05-12 00:05:09;0;6.6;6.4;-4.19000006;1055.0;68.3;-3.7700000099999995;-3.7;-3.09000003;42.790000199999994;-11.97;0.0
2024-05-12 00:10:09;0;7.1;5.9;-3.6899999799999996;1055.0;68.0;-3.30000002;-3.2;-2.54999998;43.1600003;-12.0;0.0
2024-05-12 00:15:09;0;7.2;4.7;-3.20999999;1055.0;67.8;-2.81000001;-2.7;-1.97999999;42.8699996;-11.9;0.0
2024-05-12 00:20:09;0;8.2;3.6;-2.65000003;1055.0;67.4;-2.26000002;-2.1;-1.3;42.6799999;-12.059999999999999;0.0
2024-05-12 00:25:09;0;8.5;5.3;-2.094999995;1055.0;66.45;-1.754999985;-1.6;-0.8699999955000001;42.74500035;-11.545;0.0
2024-05-12 00:30:09;0;10.4;3.6;-1.7199999949999998;1055.0;66.5;-1.394999993;-1.125;-0.440000005;43.235000050000004;-12.040000000000001;0.0
2024-05-12 00:35:09;0;10.9;4.2;-1.224999998;1055.0;66.15;-0.920000004;-0.625;0.04000000299999999;42.71999985;-11.76;0.0
2024-05-12 00:40:09;0;11.5;3.6;-0.749999999;1055.0;65.55;-0.40000000049999995;-0.125;0.670000002;43.2050009;-11.945;0.0
2024-05-12 00:45:09;0;14.909090909090908;3.090909090909091;-0.47272727181818186;1055.0;64.63636363636364;-0.07272727181818182;0.35454545454545455;1.0545454472727274;43.10000072727273;-11.836363636363636;0.0
2024-05-12 00:50:10;0;14.5;3.2;0.129999996;1055.0;63.4;0.49000000200000005;0.9;1.7699999949999998;42.700001;-12.03;0.0
2024-05-12 00:55:10;0;15.4;2.7;0.58;1055.0;62.1;0.920000001;1.4;2.32999999;43.1300004;-11.97;0.0
2024-05-12 01:00:10;0;17.0;2.5;1.000000001;1055.0;60.6;1.340000013;1.9;2.8099999799999997;42.7099993;-11.74;0.0
2024-05-12 01:05:10;0;18.4;2.3;1.529999999;1055.0;59.8;1.859999999;2.5;3.4;42.8200001;-12.17;0.0
2024-05-12 01:10:10;0;17.9;2.4;2.07999999;1055.0;58.9;2.3899999999999997;3.0;3.95000001;42.629999399999996;-11.59;0.0
2024-05-12 01:15:10;0;17.875;2.75;2.593750025;1055.0;58.4375;2.99375005;3.5;4.66875003125;42.768749625;-12.0125;0.0
2024-05-12 01:20:10;0;19.9;1.7;2.99000004;1055.0;57.9;3.26000008;4.0;4.90000002;42.9199996;-11.77;0.0
2024-05-12 01:25:10;0;21.0;1.95;3.34;1055.0;57.65;3.6600000449999994;4.5;5.325000075;42.9049999;-11.915;0.0
2024-05-12 01:30:10;0;23.4;1.55;3.870000005;1055.0;56.75;4.1649999399999995;5.069999999999999;5.88499999;42.7449996;-11.74;0.0
2024-05-12 01:35:10;0;21.8;1.5;4.479999955;1055.0;56.4;4.7399999600000005;5.575;6.465000035;42.4400007;-11.57;0.0
2024-05-12 01:40:10;0;21.1;1.7;4.989999985;1055.0;56.4;5.2849999400000005;6.075;7.00499997;42.7550004;-12.095;0.0
2024-05-12 01:45:10;0;22.727272727272727;1.3636363636363635;5.4181818090909095;1055.0;55.81818181818182;5.672727281818182;6.554545454545454;7.4454546;42.654546454545454;-11.672727272727274;0.0
2024-05-12 01:50:11;0;21.3;1.5;6.07000003;1055.0;55.6;6.29000006;7.1;8.06999998;42.579999900000004;-11.98;0.0
2024-05-12 01:55:11;0;24.2;1.0;6.53000007;1055.0;55.6;6.74000001;7.7;8.54999995;42.5899997;-12.0;0.0
2024-05-12 02:00:11;0;24.6;1.0;6.99000006;1055.0;55.0;7.22000003;8.2;9.09999992;42.700001;-11.64;0.0
2024-05-12 02:05:11;0;22.0;1.0;7.64999995;1055.0;55.1;7.84999995;8.7;9.76;42.9899992;-12.059999999999999;0.0
2024-05-12 02:10:11;0;28.2;0.6;7.75999994;1055.0;54.7;7.93999986;9.1;9.830000100000001;42.6399997;-11.89;0.0
2024-05-12 02:15:11;0;17.75;0.4375;8.9375000625;1055.0;55.625;9.125;9.7;10.8125;43.0312496875;-11.725;0.0
2024-05-12 02:20:11;0;27.0;0.75;9.06999998;1055.0;55.8;9.20999992;10.3;11.01;42.920000099999996;-11.59;0.0
2024-05-12 02:25:11;0;23.55;0.95;9.729999920000001;1055.0;55.4;9.88000006;10.8;11.84;43.2400002;-11.98;0.0
2024-05-12 02:30:11;0;24.45;0.85;10.16000006;1055.0;55.35;10.305000080000001;11.275;12.205;43.050000749999995;-11.865;0.0
2024-05-12 02:35:11;0;29.571428571428573;0.2857142857142857;10.528571428571428;1055.0;54.714285714285715;10.535714171428571;11.764285714285716;12.549999999999999;43.32857235714285;-11.635714285714286;0.0
2024-05-12 02:40:12;0;22.2;0.7;11.28;1055.0;55.0;11.440000000000001;12.3;13.39;42.9800004;-11.77;0.0
2024-05-12 02:45:12;0;31.8;0.3;11.49;1055.0;54.3;11.559999999999999;12.9;13.6;43.3799999;-11.61;0.0
2024-05-12 02:50:12;0;18.0;0.0;12.66;1055.0;55.7;12.75;13.4;14.469999999999999;42.9799999;-11.97;0.0
2024-05-12 02:55:12;0;16.4;0.0;13.12;1055.0;59.0;13.330000000000002;13.9;14.540000000000001;43.0299999;-11.76;0.0
2024-05-12 03:00:12;0;25.4;0.7;13.169999999999998;1055.0;58.2;13.38;14.4;15.029999900000002;42.8600008;-11.85;0.0
2024-05-12 03:05:12;0;42.0;0.0;13.05;1055.0;54.3;13.15;15.0;15.279999900000002;43.2800004;-11.690000000000001;0.0
2024-05-12 03:10:12;0;30.0;0.5;13.819999999999999;1055.0;54.0;13.75;15.0;15.7599999;42.9799999;-11.77;0.0
2024-05-12 03:15:12;0;27.8;0.3;13.930000000000001;1055.0;53.3;13.86;15.0;15.8499999;42.949999500000004;-11.65;0.0
2024-05-12 03:20:12;0;25.2;0.6;14.01;1055.0;52.7;13.969999999999999;15.0;15.889999800000002;43.0599998;-12.01;0.0
2024-05-12 03:25:12;0;25.7;0.7;14.075;1055.0;52.5;14.059999999999999;15.0;16.0600001;43.1050004;-11.55;0.0
2024-05-12 03:30:12;0;26.0;0.4;13.95;1055.0;52.4;13.95;15.0;15.9400001;43.3499995;-11.865;0.0
2024-05-12 03:35:12;0;29.0;0.5;13.88;1055.0;51.75;13.8;15.0;15.7299999;42.949999500000004;-11.645;0.0
2024-05-12 03:40:12;0;35.42857142857143;0.14285714285714285;13.714285714285714;1055.0;50.214285714285715;13.478571428571428;15.0;15.464285785714285;43.085714714285714;-11.914285714285715;0.0
2024-05-12 03:45:13;0;31.4;0.0;13.85;1055.0;50.8;13.680000000000001;15.0;15.6500001;43.2600003;-10.57;0.0
2024-05-12 03:50:13;0;29.6;0.4;13.930000000000001;1055.0;50.6;13.77;15.0;15.710000099999998;43.1099993;-11.129999999999999;0.0
2024-05-12 03:55:13;0;28.6;0.7;14.02;1055.0;50.3;13.819999999999999;15.0;15.7299999;42.8099993;-11.53;0.0
2024-05-12 04:00:13;0;27.2;0.6;14.05;1055.0;50.3;13.89;15.0;15.8000002;42.8099998;-11.370000000000001;0.0
2024-05-12 04:05:13;0;25.4;0.8;14.209999999999999;1055.0;50.3;13.98;15.0;15.9400001;43.0299999;-11.8;0.0
2024-05-12 04:10:13;0;25.8;0.4;14.1;1055.0;50.2;13.959999999999999;15.0;15.9000002;43.2499995;-11.77;0.0
2024-05-12 04:15:13;0;25.8;0.4;14.09;1055.0;50.0;13.959999999999999;15.0;15.880000200000001;43.0100003;-11.82;0.0
2024-05-12 04:20:13;0;25.555555555555557;0.4444444444444444;14.133333333333333;1055.0;49.94444444444444;14.03888888888889;15.0;15.966666666666665;42.9666665;-11.944444444444445;0.0
2024-05-12 04:25:13;0;28.9;0.5;13.940000000000001;1055.0;49.55;13.76;15.0;15.6900001;43.19000045;-11.52;0.0
2024-05-12 04:30:13;0;29.4;0.3;14.005;1055.0;48.9;13.780000000000001;15.0;15.764999900000001;43.14000045;-11.83;0.0
2024-05-12 04:35:13;0;29.5;0.2;14.015;1055.0;49.3;13.775;15.0;15.71500025;43.06499995;-11.92;0.0
2024-05-12 04:40:13;0;28.0;0.8;14.059999999999999;1055.0;49.1;13.85;15.0;15.8099999;43.025;-11.75;0.0
2024-05-12 04:45:13;0;23.133333333333333;1.0666666666666667;14.32;1055.0;49.333333333333336;14.093333333333334;15.0;16.099999933333333;43.1466664;-12.0;0.0
2024-05-12 04:50:14;0;27.0;0.6;14.16;1055.0;48.8;13.9;15.0;15.909999899999999;42.9999995;-11.85;0.0
2024-05-12 04:55:14;0;25.0;1.0;14.24;1055.0;49.0;14.0;15.0;15.9599999;43.0199996;-11.78;0.0
2024-05-12 05:00:14;0;24.8;0.8;14.219999999999999;1055.0;49.0;14.01;15.0;16.0299999;43.340000700000004;-12.0;0.0
2024-05-12 05:05:14;0;24.2;1.0;14.26;1055.0;49.0;14.040000000000001;15.0;16.0399999;42.9399997;-11.73;0.0
2024-05-12 05:10:14;0;23.6;1.1;14.27;1055.0;49.1;14.069999999999999;15.0;16.0599999;43.0800004;-11.83;0.0
2024-05-12 05:15:14;0;25.6;0.6;14.209999999999999;1055.0;49.1;13.969999999999999;15.0;15.9499998;43.2900007;-11.95;0.0
2024-05-12 05:20:14;0;21.5;1.5;14.333333333333334;1055.0;49.083333333333336;14.149999999999999;15.0;16.133333333333333;42.941666999999995;-11.700000000000001;0.0
2024-05-12 05:25:14;0;27.25;0.65;14.105;1055.0;48.5;13.905000000000001;15.0;15.87500005;43.1049999;-12.084999999999999;0.0
2024-05-12 05:30:14;0;28.15;0.5;14.125;1055.0;48.45;13.844999999999999;15.0;15.83499995;42.8200006;-11.68;0.0
2024-05-12 05:35:14;0;26.9;0.75;14.205000000000002;1055.0;48.2;13.905000000000001;15.0;15.89;43.18500055;-11.9;0.0
2024-05-12 05:40:14;0;26.6;0.6;14.205000000000002;1055.0;48.4;13.919999999999998;15.0;15.935000149999999;43.039999949999995;-11.709999999999999;0.0
2024-05-12 05:45:14;0;25.2;0.8;14.25;1055.0;48.4;13.99;15.0;16.000000149999998;43.41500045;-11.709999999999999;0.0
2024-05-12 05:50:14;0;24.4;0.9;14.280000000000001;1055.0;48.2;14.030000000000001;15.0;16.0400001;43.039999699999996;-11.59;0.0
2024-05-12 05:55:15;0;24.8;0.8;14.290000000000001;1055.0;48.3;14.01;15.0;16.0400002;42.7799999;-11.129999999999999;0.0
2024-05-12 06:00:15;0;24.6;0.6;14.330000000000002;1055.0;48.5;14.02;15.0;16.03;43.460000300000004;-11.23;0.0
2024-05-12 06:05:15;0;23.4;0.9;14.38;1055.0;48.4;14.080000000000002;15.0;16.1000002;43.1000005;-11.53;0.0
2024-05-12 06:10:15;0;24.8;0.9;14.309999999999999;1055.0;47.9;14.030000000000001;15.0;15.9900002;42.8099993;-11.4;0.0
2024-05-12 06:15:15;0;24.8;0.7;14.2;1055.0;48.7;14.01;15.0;16.05;43.379999399999996;-10.9;0.0
2024-05-12 06:20:15;0;20.375;0.5;14.4375;1055.0;48.25;14.21875;15.0;16.25625025;43.32499975;-11.06875;0.0
2024-05-12 06:25:15;0;25.0;0.7;14.309999999999999;1055.0;48.2;14.02;15.0;16.0400001;42.8;-10.68;0.0
2024-05-12 06:30:15;0;23.8;0.9;14.305000000000001;1055.0;47.95;14.040000000000001;15.0;16.004999849999997;43.0850008;-11.0;0.0
2024-05-12 06:35:15;0;29.3;0.7;14.025;1055.0;47.85;13.785;15.0;15.779999750000002;43.3150007;-11.455;0.0
2024-05-12 06:40:15;0;24.9;0.55;14.26;1055.0;47.7;13.975;15.0;16.020000099999997;42.7399997;-10.57;0.0
2024-05-12 06:45:15;0;27.333333333333332;0.3888888888888889;14.2;1055.0;47.72222222222222;13.894444444444444;15.0;15.883333388888888;43.07777844444445;-10.88888888888889;0.0
2024-05-12 06:50:16;0;24.6;0.8;14.309999999999999;1055.0;47.4;14.02;15.0;16.0099999;43.209999800000006;-11.18;0.0
2024-05-12 06:55:16;0;25.8;0.4;14.26;1055.0;47.3;13.95;15.0;15.9600002;42.6600008;-10.47;0.0
2024-05-12 07:00:16;0;24.6;0.6;14.319999999999999;1055.0;48.0;14.030000000000001;15.0;15.98;43.15;-11.040000000000001;0.0
2024-05-12 07:05:16;0;29.8;0.4;14.059999999999999;1055.0;47.1;13.790000000000001;15.0;15.77;43.0899997;-11.08;0.0
2024-05-12 07:10:16;0;29.1;1.0;14.12;1055.0;47.3;13.809999999999999;15.0;15.8;43.3399992;-11.76;0.0
2024-05-12 07:15:16;0;24.8;0.9;14.290000000000001;1055.0;46.9;14.0;15.0;16.0700002;43.1500005;-11.61;0.0
2024-05-12 07:20:16;0;29.307692307692307;0.46153846153846156;14.146153846153847;1055.0;46.23076923076923;13.823076923076922;15.0;15.846154;43.5153846923077;-11.523076923076925;0.0
2024-05-12 07:25:16;0;26.2;0.9;14.26;1055.0;46.4;13.91;15.0;15.9500001;43.1600003;-11.5;0.0
2024-05-12 07:30:16;0;24.9;0.6;14.319999999999999;1055.0;46.45;14.02;15.0;16.1350001;43.25;-11.895;0.0
2024-05-12 07:35:16;0;23.2;0.8;14.405000000000001;1055.0;46.7;14.09;15.0;16.110000300000003;42.965000950000004;-11.709999999999999;0.0
2024-05-12 07:40:16;0;23.8;0.9;14.34;1055.0;46.45;14.059999999999999;15.0;16.0400001;43.284999549999995;-11.84;0.0
2024-05-12 07:45:16;0;25.6;0.8;14.175;1055.0;46.65;13.969999999999999;15.0;15.929999900000002;43.0600003;-11.36;0.0
2024-05-12 07:50:16;0;29.235294117647058;0.7058823529411765;13.98235294117647;1055.0;46.11764705882353;13.788235294117648;15.0;15.782353;43.441175882352944;-11.81764705882353;0.0
2024-05-12 07:55:17;0;24.4;0.6;14.309999999999999;1055.0;46.2;14.030000000000001;15.0;16.030000100000002;43.1700006;-11.83;0.0
2024-05-12 08:00:17;0;24.8;0.8;14.3;1055.0;45.7;14.01;15.0;15.970000099999998;43.4500005;-11.85;0.0
2024-05-12 08:05:17;0;25.0;0.8;14.290000000000001;1055.0;45.7;14.0;15.0;15.969999999999999;43.1099993;-11.43;0.0
2024-05-12 08:10:17;0;25.2;0.9;14.309999999999999;1055.0;45.6;13.99;15.0;15.9900003;43.390000199999996;-11.68;0.0
2024-05-12 08:15:17;0;21.833333333333332;0.8333333333333334;14.475;1055.0;46.5;14.200000000000001;15.0;16.150000000000002;42.808333833333336;-11.083333333333334;0.0
2024-05-12 08:20:17;0;29.3;0.35;14.059999999999999;1055.0;46.1;13.780000000000001;15.0;15.7;42.680000899999996;-10.6;0.0
2024-05-12 08:25:17;0;28.8;0.85;14.080000000000002;1055.0;45.7;13.790000000000001;15.0;15.7800001;43.4299994;-11.74;0.0
2024-05-12 08:30:17;0;28.1;0.8;14.094999999999999;1055.0;45.5;13.76;15.0;15.7950001;43.045000099999996;-10.95;0.0
2024-05-12 08:35:17;0;23.2;1.2;14.365;1055.0;46.05;14.094999999999999;15.0;16.0349998;42.745000600000004;-10.48;0.0
2024-05-12 08:40:17;0;26.3;0.8;14.24;1055.0;45.95;13.934999999999999;15.0;15.925;43.5000005;-11.355;0.0
2024-05-12 08:45:17;0;23.7;0.8;14.330000000000002;1055.0;45.8;14.065000000000001;15.0;16.1250001;43.039999949999995;-10.620000000000001;0.0
2024-05-12 08:50:17;0;24.666666666666668;0.5;14.325000000000001;1055.0;46.0;14.016666666666666;15.0;15.916666583333333;42.60833325;-10.266666633333333;0.0
2024-05-12 08:55:18;0;25.2;1.1;14.319999999999999;1055.0;45.7;13.99;15.0;15.9600002;43.659999299999996;-11.440000000000001;0.0
2024-05-12 09:00:18;0;24.6;0.9;14.209999999999999;1055.0;45.5;14.02;15.0;16.03;43.25;-10.97;0.0
2024-05-12 09:05:18;0;25.6;0.6;14.209999999999999;1055.0;45.7;13.969999999999999;15.0;15.9500001;42.7800004;-10.5;0.0
2024-05-12 09:10:18;0;24.9;1.2;14.2;1055.0;46.1;14.01;15.0;15.899999900000001;43.5299999;-11.35;0.0
2024-05-12 09:15:18;0;27.8;0.8;14.059999999999999;1055.0;45.9;13.86;15.0;15.7900002;43.0600003;-10.78;0.0
2024-05-12 09:20:18;0;24.6;0.9;14.309999999999999;1055.0;45.9;14.02;15.0;15.9699999;42.619998599999995;-10.379999999999999;0.0
2024-05-12 09:25:18;0;30.894736842105264;0.15789473684210525;14.021052631578947;1055.0;45.578947368421055;13.715789473684211;15.0;15.700000000000001;43.55263210526316;-11.426315789473684;0.0
2024-05-12 09:30:18;0;29.1;0.75;14.059999999999999;1055.0;45.1;13.77;15.0;15.8000001;43.290000199999994;-11.46;0.0
2024-05-12 09:35:18;0;28.2;1.2;14.12;1055.0;44.7;13.785;15.0;15.789999900000002;43.0899997;-11.379999999999999;0.0
2024-05-12 09:40:18;0;25.9;1.0;14.24;1055.0;45.25;13.955000000000002;15.0;15.955000100000001;43.3099998;-10.504999999999999;0.0
2024-05-12 09:45:18;0;25.0;0.8;14.275;1055.0;45.15;14.0;15.0;16.035000099999998;43.6400007;-11.07;0.0
2024-05-12 09:50:18;0;23.333333333333332;0.8666666666666667;14.286666666666667;1055.0;46.0;14.086666666666668;15.0;16.0533334;43.166666666666664;-10.953333333333335;0.0
2024-05-12 09:55:19;0;25.4;0.6;14.2;1055.0;45.5;13.98;15.0;15.9699999;42.9399997;-10.77;0.0
2024-05-12 10:00:19;0;23.2;1.1;14.330000000000002;1055.0;45.5;14.09;15.0;16.0400002;43.1200001;-11.290000000000001;0.0
2024-05-12 10:05:19;0;24.4;0.8;14.309999999999999;1055.0;45.4;14.030000000000001;15.0;15.99;43.7299999;-11.41;0.0
2024-05-12 10:10:19;0;26.6;0.8;14.12;1055.0;44.9;13.919999999999998;15.0;15.9200001;43.5899997;-11.5;0.0
2024-05-12 10:15:19;0;24.4;0.8;14.330000000000002;1055.0;45.0;14.030000000000001;15.0;16.0099999;43.7200001;-11.77;0.0
2024-05-12 10:20:19;0;24.0;0.9;14.319999999999999;1055.0;44.8;14.05;15.0;16.030000100000002;43.6100003;-11.620000000000001;0.0
2024-05-12 10:25:19;0;27.142857142857142;0.42857142857142855;14.185714285714285;1055.0;45.285714285714285;14.021428571428572;15.0;15.97857142857143;43.88571407142857;-11.914285714285715;0.0
2024-05-12 10:30:19;0;28.9;0.7;14.080000000000002;1055.0;44.5;13.790000000000001;15.0;15.8599999;43.7699996;-11.36;0.0
2024-05-12 10:35:19;0;28.4;1.0;14.059999999999999;1055.0;44.05;13.725;15.0;15.739999950000001;43.609999800000004;-11.7;0.0
2024-05-12 10:40:19;0;24.9;0.6;14.334999999999999;1055.0;44.6;14.005;15.0;16.07500015;43.654999399999994;-11.76;0.0
2024-05-12 10:45:19;0;27.7;0.8;14.145;1055.0;44.45;13.865;15.0;15.850000099999999;43.36499995;-11.71;0.0
2024-05-12 10:50:19;0;21.428571428571427;1.1428571428571428;14.357142857142858;1055.0;44.857142857142854;14.178571428571429;15.0;16.221428785714288;43.957143357142854;-11.585714285714285;0.0
2024-05-12 10:55:20;0;25.4;0.8;14.3;1055.0;44.5;13.98;15.0;16.030000100000002;43.6000005;-11.58;0.0
2024-05-12 11:00:20;0;25.6;0.8;14.219999999999999;1055.0;44.8;13.969999999999999;15.0;15.970000099999998;43.0100003;-11.32;0.0
2024-05-12 11:05:20;0;24.8;0.7;14.23;1055.0;45.4;14.01;15.0;16.0100001;43.1799999;-11.51;0.0
2024-05-12 11:10:20;0;24.0;0.8;14.330000000000002;1055.0;45.0;14.05;15.0;16.0100001;43.090000700000004;-11.25;0.0
2024-05-12 11:15:20;0;23.6;0.9;14.35;1055.0;44.8;14.069999999999999;15.0;16.060000300000002;43.8599993;-11.67;0.0
2024-05-12 11:20:20;0;26.8;0.6;14.16;1055.0;44.9;13.91;15.0;15.910000200000002;43.3799999;-11.66;0.0
2024-05-12 11:25:20;0;24.0;0.8;14.36;1055.0;44.7;14.05;15.0;16.06;44.0299999;-11.52;0.0
2024-05-12 11:30:20;0;28.25;0.625;14.15625;1055.0;45.125;13.975;15.0;15.99375025;43.5;-11.45;0.0
2024-05-12 11:35:20;0;25.1;0.7;14.309999999999999;1055.0;44.5;14.0;15.0;15.989999800000001;43.7700001;-11.629999999999999;0.0
2024-05-12 11:40:20;0;24.6;0.6;14.280000000000001;1055.0;44.45;13.930000000000001;15.0;15.945000099999998;43.81999985;-11.879999999999999;0.0
2024-05-12 11:45:20;0;29.5;0.6;14.094999999999999;1055.0;44.6;13.775;15.0;15.80999995;43.3600008;-11.615;0.0
2024-05-12 11:50:20;0;24.733333333333334;1.6;14.34;1055.0;44.53333333333333;14.013333333333332;15.0;16.0000002;43.67333386666667;-11.473333333333333;0.0
2024-05-12 11:55:21;0;27.8;0.8;14.14;1055.0;44.4;13.86;15.0;15.9;43.459999800000006;-11.53;0.0
2024-05-12 12:00:21;0;25.4;0.6;14.3;1055.0;44.8;13.98;15.0;16.020000099999997;43.1600003;-11.459999999999999;0.0
2024-05-12 12:05:21;0;25.3;1.2;14.3;1055.0;44.9;13.99;15.0;15.889999900000001;43.4000005;-10.540000000000001;0.0
2024-05-12 12:10:21;0;24.1;1.3;14.280000000000001;1055.0;45.4;14.05;15.0;15.99;43.7699996;-11.120000000000001;0.0
2024-05-12 12:15:21;0;25.0;0.9;14.24;1055.0;45.3;14.0;15.0;15.9900002;43.300000999999995;-11.26;0.0
2024-05-12 12:20:21;0;24.8;0.9;14.23;1055.0;45.2;14.01;15.0;16.0099998;44.0200001;-11.690000000000001;0.0
2024-05-12 12:25:21;0;25.8;0.9;14.190000000000001;1055.0;45.3;13.959999999999999;15.0;15.979999800000002;43.720000600000006;-11.23;0.0
2024-05-12 12:30:21;0;28.2;0.8;14.09;1055.0;44.8;13.84;15.0;15.830000000000002;43.8300004;-11.72;0.0
2024-05-12 12:35:21;0;25.77777777777778;0.6666666666666666;14.333333333333334;1055.0;45.27777777777778;14.049999999999999;15.0;16.022222333333332;43.77222261111111;-11.827777777777778;0.0
2024-05-12 12:40:21;0;30.0;0.4;14.040000000000001;1055.0;44.6;13.75;15.0;15.7599999;43.3600003;-11.75;0.0
2024-05-12 12:45:21;0;28.5;0.9;14.059999999999999;1055.0;44.85;13.75;15.0;15.710000099999998;43.79000045;-11.440000000000001;0.0
2024-05-12 12:50:21;0;27.7;0.9;14.15;1055.0;44.85;13.865;15.0;15.855;43.384999549999996;-11.475;0.0
2024-05-12 12:55:21;0;22.333333333333332;0.6666666666666666;14.341666666666667;1055.0;45.333333333333336;14.133333333333333;15.0;16.083333416666665;43.533334333333336;-11.683333333333332;0.0
2024-05-12 13:00:22;0;26.6;0.9;14.23;1055.0;44.8;13.919999999999998;15.0;15.910000300000002;43.749999;-11.58;0.0
2024-05-12 13:05:22;0;26.0;0.9;14.219999999999999;1055.0;44.7;13.95;15.0;15.9500002;43.4;-11.57;0.0
2024-05-12 13:10:22;0;23.4;0.8;14.319999999999999;1055.0;45.1;14.080000000000002;15.0;16.11;43.960000300000004;-11.5;0.0
2024-05-12 13:15:22;0;24.4;1.0;14.330000000000002;1055.0;44.9;14.030000000000001;15.0;15.980000200000001;43.7300004;-11.639999999999999;0.0
2024-05-12 13:20:22;0;23.4;1.0;14.309999999999999;1055.0;45.3;14.080000000000002;15.0;16.0500002;43.2300004;-11.61;0.0
2024-05-12 13:25:22;0;26.0;0.8;14.169999999999998;1055.0;45.3;13.95;15.0;15.919999999999998;43.8899997;-11.55;0.0
2024-05-12 13:30:22;0;22.846153846153847;1.2307692307692308;14.353846153846153;1055.0;45.30769230769231;14.13076923076923;15.0;16.146153846153847;43.646154769230776;-11.53076923076923;0.0
2024-05-12 13:35:22;0;29.55;0.55;14.069999999999999;1055.0;44.6;13.8;15.0;15.7900001;43.590000700000004;-11.7;0.0
2024-05-12 13:40:22;0;28.95;0.75;14.080000000000002;1055.0;44.6;13.780000000000001;15.0;15.74;44.0099993;-11.61;0.0
2024-05-12 13:45:22;0;27.3;0.9;14.105;1055.0;44.95;13.790000000000001;15.0;15.770000050000002;43.43000065;-11.610000000000001;0.0
2024-05-12 13:50:22;0;23.333333333333332;0.8888888888888888;14.383333333333333;1055.0;45.27777777777778;14.083333333333334;15.0;16.038888944444444;43.57222272222222;-11.372222222222222;0.0
2024-05-12 13:55:23;0;27.4;1.2;14.180000000000001;1055.0;44.9;13.88;15.0;15.8000001;43.6699991;-11.73;0.0
2024-05-12 14:00:23;0;25.7;1.1;14.26;1055.0;45.2;13.969999999999999;15.0;15.9200001;43.1000005;-11.370000000000001;0.0
2024-05-12 14:05:23;0;24.6;1.1;14.3;1055.0;45.3;14.02;15.0;15.969999999999999;42.6900002;-11.610000000000001;0.0
2024-05-12 14:10:23;0;24.4;0.7;14.23;1055.0;45.4;14.030000000000001;15.0;16.0100001;43.9899992;-11.559999999999999;0.0
2024-05-12 14:15:23;0;23.2;1.0;14.36;1055.0;45.2;14.09;15.0;16.03;43.9099998;-11.35;0.0
2024-05-12 14:20:23;0;24.7;1.0;14.2;1055.0;45.6;14.02;15.0;15.959999999999999;43.3699996;-11.64;0.0
2024-05-12 14:25:23;0;26.7;1.3;14.1;1055.0;45.3;13.919999999999998;15.0;15.84;43.6599998;-11.76;0.0
2024-05-12 14:30:23;0;29.2;0.6;14.059999999999999;1055.0;44.6;13.790000000000001;15.0;15.76;43.9;-10.940000000000001;0.0
2024-05-12 14:35:23;0;31.941176470588236;0.17647058823529413;14.0;1055.0;45.1764705882353;13.729411764705883;15.0;15.62941188235294;43.60588229411764;-11.688235294117646;0.0
2024-05-12 14:40:23;0;28.4;0.7;14.1;1055.0;44.8;13.809999999999999;15.0;15.789999900000002;44.159999299999996;-11.58;0.0
2024-05-12 14:45:23;0;26.7;0.9;14.12;1055.0;45.05;13.844999999999999;15.0;15.835000099999998;43.585000300000004;-11.459999999999999;0.0
2024-05-12 14:50:23;0;25.1;1.2;14.265;1055.0;45.15;13.995;15.0;15.9250002;43.1600008;-11.05;0.0
2024-05-12 14:55:23;0;24.2;0.7;14.280000000000001;1055.0;45.6;14.040000000000001;15.0;16.0299999;43.45;-11.459999999999999;0.0
2024-05-12 15:00:24;0;23.8;1.1;14.37;1055.0;45.0;14.059999999999999;15.0;15.98;43.6200001;-11.31;0.0
2024-05-12 15:05:24;0;24.4;0.6;14.280000000000001;1055.0;45.7;14.030000000000001;15.0;16.0500002;43.75;-11.59;0.0
2024-05-12 15:10:24;0;23.6;0.8;14.38;1055.0;45.4;14.069999999999999;15.0;16.0000001;43.3600003;-11.59;0.0
2024-05-12 15:15:24;0;24.8;1.0;14.2;1055.0;45.3;14.01;15.0;15.969999999999999;43.9899997;-11.44;0.0
2024-05-12 15:20:24;0;25.9;1.1;14.180000000000001;1055.0;45.2;13.959999999999999;14.940000000000001;15.9100001;43.379999399999996;-11.47;0.0
2024-05-12 15:25:24;0;31.6;0.4;13.319999999999999;1055.0;44.3;13.069999999999999;14.35;14.920000100000001;42.9800004;-10.99;0.0
2024-05-12 15:30:24;0;29.1;1.5;12.99;1055.0;44.7;12.73;13.85;14.540000000000001;43.129999399999996;-11.290000000000001;0.0
2024-05-12 15:35:24;0;28.41176470588235;1.588235294117647;12.423529411764704;1055.0;44.529411764705884;12.217647058823529;13.341176470588236;13.870588235294118;43.51176447058824;-11.25294117647059;0.0
2024-05-12 15:40:24;0;23.9;1.7;12.17;1055.0;44.4;11.97;12.84;13.74;43.659999299999996;-11.129999999999999;0.0
2024-05-12 15:45:24;0;19.4;2.5;11.75;1055.0;44.9;11.65;12.275;13.2;43.6200001;-11.22;0.0
2024-05-12 15:50:24;0;21.8;3.2;11.07;1055.0;44.45;10.9799999;11.775;12.395;43.6649992;-11.14;0.0
2024-05-12 15:55:24;0;18.0;3.125;10.818750025;1055.0;44.9375;10.7375000875;11.3;12.25625;43.343750625;-11.4625;0.0
2024-05-12 16:00:25;0;16.3;3.6;10.33;1055.0;45.4;10.270000020000001;10.75;11.629999999999999;43.449999500000004;-10.12999998;0.0
2024-05-12 16:05:25;0;18.3;3.7;9.8000001;1055.0;45.8;9.77000004;10.24;10.96000004;43.8100008;-10.63000002;0.0
2024-05-12 16:10:25;0;16.5;3.9;9.28999982;1055.0;45.8;9.26000006;9.65;10.49999996;43.4799999;-11.01;0.0
2024-05-12 16:15:25;0;17.5;4.0;8.74000016;1055.0;45.7;8.71999999;9.15;9.87999998;43.859999800000004;-11.48;0.0
2024-05-12 16:20:25;0;13.3;4.1;8.39999995;1055.0;46.3;8.43000002;8.65;9.53000008;43.390000199999996;-10.41999996;0.0
2024-05-12 16:25:25;0;14.1;4.3;7.8499999;1055.0;47.2;7.89000011;8.15;8.88000002;43.3899997;-10.14;0.0
2024-05-12 16:30:25;0;14.4;5.4;7.29000001;1055.0;47.1;7.36000009;7.640000000000001;8.29000001;43.6199996;-11.05;0.0
2024-05-12 16:35:25;0;17.285714285714285;3.9285714285714284;6.635714328571429;1055.0;47.0;6.700000014285714;7.028571428571428;7.571428607142857;43.6071425;-11.35;0.0
2024-05-12 16:40:25;0;12.25;5.15;6.35999999;1055.0;47.7;6.42000003;6.55;7.21999998;43.620000600000004;-11.319999999999999;0.0
2024-05-12 16:45:25;0;12.6;5.2;5.725;1055.0;47.85;5.785000065;6.075;6.53499999;43.359999800000004;-11.795;0.0
2024-05-12 16:50:25;0;10.8;6.25;5.40500002;1055.0;48.05;5.539999935;5.575;6.31500001;44.0000005;-11.545;0.0
2024-05-12 16:55:25;0;9.0625;6.625;5.0250000375;1055.0;48.625;5.15624996875;5.1;5.7874999625;43.6312505;-11.69375;0.0
2024-05-12 17:00:26;0;10.1;5.9;4.27999995;1055.0;49.1;4.4200000500000005;4.45;4.99000001;43.3499995;-11.690000000000001;0.0
2024-05-12 17:05:26;0;9.1;4.1;3.7099999699999997;1055.0;50.7;3.83999997;3.95;4.2899999399999995;43.6299999;-11.58;0.0
2024-05-12 17:10:26;0;9.7;3.5;3.1500000200000002;1055.0;51.5;3.29999998;3.45;3.7199999499999996;43.2599998;-11.45;0.0
2024-05-12 17:15:26;0;8.6;3.3;2.64000001;1055.0;51.5;2.8200000100000002;2.95;3.2700000000000005;43.4299999;-11.61;0.0
2024-05-12 17:20:26;0;7.2;3.5;2.14000001;1055.0;51.9;2.3800000199999998;2.44;2.8;43.579999900000004;-11.77;0.0
2024-05-12 17:25:26;0;6.8;3.6;1.5599999900000001;1055.0;51.8;1.7999999799999997;1.85;2.21;43.209999800000006;-11.43;0.0
2024-05-12 17:30:26;0;6.4;3.1;1.009999995;1055.0;52.3;1.2799999960000001;1.35;1.6600000000000001;43.550000999999995;-11.76;0.0
2024-05-12 17:35:26;0;4.6;3.7;0.620000007;1055.0;52.5;0.8900000049999999;0.85;1.289999998;43.5700001;-11.870000000000001;0.0
2024-05-12 17:40:26;0;5.777777777777778;2.8333333333333335;-0.005555556666666665;1055.0;52.77777777777778;0.3444444472222222;0.34444444444444444;0.7333333327777778;43.22222166666667;-11.483333333333334;0.0
2024-05-12 17:45:26;0;2.9;7.1;-0.300000006;1055.0;53.5;0.030000000000000006;-0.125;0.270000002;43.6800004;-11.65;0.0
2024-05-12 17:50:26;0;2.5;17.7;-0.7799999989999999;1055.0;54.75;-0.4450000055;-0.625;-0.3900000055;43.50000025;-11.22;0.0
2024-05-12 17:55:26;0;3.263157894736842;12.210526315789474;-1.3368421052631578;1055.0;54.78947368421053;-0.9736842057894737;-1.1;-0.8999999994736843;43.1421042631579;-11.784210526315789;0.0
2024-05-12 18:00:27;0;2.3;18.2;-1.83999998;1055.0;55.7;-1.42;-1.65;-1.45;43.5099998;-11.690000000000001;0.0
2024-05-12 18:05:27;0;3.0;23.1;-2.30999996;1055.0;56.3;-1.87999999;-2.16;-2.00999998;43.5100003;-11.57;0.0
2024-05-12 18:10:27;0;2.6;23.6;-2.7800000000000002;1055.0;56.9;-2.45;-2.75;-2.61000002;43.3499995;-11.85;0.0
2024-05-12 18:15:27;0;1.8;25.2;-3.29;1055.0;57.5;-2.9000000200000002;-3.25;-3.15999999;43.8399997;-11.72;0.0
2024-05-12 18:20:27;0;1.8;28.2;-3.75999997;1055.0;58.3;-3.34999997;-3.75;-3.66999997;43.5300004;-11.84;0.0
2024-05-12 18:25:27;0;0.7;33.1;-4.20999999;1055.0;58.9;-3.75999999;-4.25;-4.16000002;43.2399997;-11.36;0.0
2024-05-12 18:30:27;0;1.0;34.3;-4.68999996;1055.0;59.2;-4.24999995;-4.76;-4.67999992;43.3199996;-11.61;0.0
2024-05-12 18:35:27;0;0.7;42.5;-5.1599999400000005;1055.0;60.1;-4.6999999;-5.35;-5.21999998;43.6899992;-12.01;0.0
2024-05-12 18:40:27;0;0.0;49.23529411764706;-5.576470629411765;1055.0;60.294117647058826;-5.117647058823529;-5.858823529411764;-5.67647055882353;43.40588247058823;-11.776470588235293;0.0
2024-05-12 18:45:27;0;0.4;31.5;-6.32999997;1055.0;61.3;-5.8699999300000005;-6.325;-6.56000004;43.1900007;-11.86;0.0
2024-05-12 18:50:27;0;0.0;49.0;-6.49499998;1055.0;62.4;-6.095000005;-6.825;-6.809999965;43.234999800000004;-11.97;0.0
2024-05-12 18:55:27;0;0.0;43.0;-7.04500003;1055.0;63.15;-6.669999955;-7.33;-7.48000002;43.795000099999996;-11.825;0.0
2024-05-12 19:00:27;0;0.0;47.666666666666664;-7.606666626666667;1055.0;64.0;-7.159999973333333;-7.9;-8.000000066666667;43.680000400000004;-11.846666666666666;0.0
2024-05-12 19:05:28;0;0.0;54.7;-7.96000004;1055.0;65.0;-7.59000001;-8.45;-8.430000119999999;43.4300014;-12.190000000000001;0.0
2024-05-12 19:10:28;0;0.0;71.3;-8.28999996;1055.0;65.8;-7.810000190000001;-8.95;-8.6000004;43.3100008;-11.709999999999999;0.0
2024-05-12 19:15:28;0;0.0;82.5;-8.5999999;1055.0;66.7;-8.10999994;-9.46;-8.80999984;43.1399992;-11.959999999999999;0.0
2024-05-12 19:20:28;0;0.0;99.6;-8.7499999;1055.0;67.4;-8.239999860000001;-10.0;-8.93999976;43.2199996;-11.940000000000001;0.0
2024-05-12 19:25:28;0;0.0;97.4;-8.88999986;1055.0;68.3;-8.38999986;-10.0;-9.08000012;43.7800004;-11.27;0.0
2024-05-12 19:30:28;0;0.0;92.6;-8.98999996;1055.0;68.9;-8.47000008;-10.0;-9.12000008;43.569999100000004;-11.97;0.0
2024-05-12 19:35:28;0;0.0;80.0;-9.1999998;1055.0;68.9;-8.6999998;-10.0;-9.32000008;43.4400007;-11.690000000000001;0.0
2024-05-12 19:40:28;0;0.0;68.05263157894737;-9.389473610526316;1055.0;69.3157894736842;-8.926315757894736;-10.0;-9.510526410526316;43.278946789473686;-11.926315789473684;0.0
2024-05-12 19:45:28;0;0.0;69.9;-9.43999976;1055.0;69.9;-8.879999719999999;-10.0;-9.5;43.1199996;-11.73;0.0
2024-05-12 19:50:28;0;0.0;61.2;-9.54500018;1055.0;70.2;-9.04000016;-10.0;-9.60500022;43.6400007;-11.535;0.0
2024-05-12 19:55:28;0;0.0;57.3;-9.60000005;1055.0;70.25;-9.09499993;-10.0;-9.68500019;43.80499915;-12.05;0.0
2024-05-12 20:00:28;0;0.0;54.3;-9.635000190000001;1055.0;71.1;-9.145000130000001;-10.0;-9.7249999;43.68999995;-11.635;0.0
2024-05-12 20:05:28;0;0.0;47.36363636363637;-9.736363672727272;1055.0;71.18181818181819;-9.263636327272728;-10.0;-9.80909069090909;43.50909072727273;-12.109090909090908;0.0
2024-05-12 20:10:29;0;0.0;48.6;-9.75;1055.0;71.7;-9.23999996;-10.0;-9.79000006;43.3700011;-11.58;0.0
2024-05-12 20:15:29;0;0.0;40.8;-9.8499999;1055.0;71.7;-9.37999992;-10.0;-9.899999900000001;43.1800004;-12.07;0.0
2024-05-12 20:20:29;0;0.0;43.0;-9.909999639999999;1055.0;72.0;-9.33999996;-10.0;-9.88999986;43.0699986;-11.55;0.0
2024-05-12 20:25:29;0;0.0;38.5;-9.93999986;1055.0;72.4;-9.41999998;-10.0;-9.92999992;43.5600003;-11.809999999999999;0.0
2024-05-12 20:30:29;0;0.0;44.0;-9.85999994;1055.0;72.8;-9.32000008;-10.0;-9.85;43.5299999;-11.59;0.0
2024-05-12 20:35:29;0;0.0;31.6;-10.02999996;1055.0;72.8;-9.54000016;-10.0;-10.02999992;43.3900017;-11.940000000000001;0.0
2024-05-12 20:40:29;0;0.0;34.333333333333336;-9.999999955555555;1055.0;73.22222222222223;-9.5;-10.0;-10.011111111111111;43.188888444444444;-11.961111111111112;0.0
2024-05-12 20:45:29;0;0.0;28.0;-10.145;1055.0;73.15;-9.6000004;-10.0;-10.1;43.0599988;-11.705;0.0
2024-05-12 20:50:29;0;0.0;30.4;-10.05;1055.0;73.35;-9.56000024;-10.0;-10.040000000000001;43.38500005;-11.9;0.0
2024-05-12 20:55:29;0;0.0;34.6;-10.024999919999999;1055.0;73.9;-9.48999996;-10.0;-10.0099999;43.59999975;-11.370000000000001;0.0
2024-05-12 21:00:29;0;0.0;30.7;-10.1;1055.0;74.45;-9.555000170000001;-10.0;-10.07499998;43.40000175;-12.09;0.0
2024-05-12 21:05:29;0;0.0;27.4;-10.165;1055.0;74.2;-9.610000190000001;-10.0;-10.135;43.284999299999996;-11.5;0.0
2024-05-12 21:10:29;0;0.0;28.94736842105263;-10.121052631578946;1055.0;74.6842105263158;-9.584210547368421;-10.0;-10.1;43.05263078947369;-11.968421052631578;0.0
2024-05-12 21:15:30;0;0.0;29.8;-10.09;1055.0;74.9;-9.57000003;-10.0;-10.08;43.615000450000004;-11.32;0.0
2024-05-12 21:20:30;0;0.0;27.4;-10.11;1055.0;75.35;-9.61000009;-10.0;-10.12;43.670000099999996;-11.879999999999999;0.0
2024-05-12 21:25:30;0;0.0;27.4;-10.139999999999999;1055.0;75.8;-9.610000340000001;-10.0;-10.12;43.32000035;-11.85;0.0
2024-05-12 21:30:30;0;0.0;26.8;-10.165;1055.0;76.0;-9.62000003;-10.0;-10.15;43.7100008;-11.23;0.0
2024-05-12 21:35:30;0;0.0;33.1;-10.03;1055.0;76.2;-9.51500006;-10.0;-10.025;43.7450001;-11.665000000000001;0.0
2024-05-12 21:40:30;0;0.1;22.0;-10.16;1055.0;76.4;-9.6999999;-10.0;-10.225;43.5749985;-11.85;0.0
2024-05-12 21:45:30;0;0.0;37.3;-9.98999984;1055.0;76.55;-9.44000006;-10.0;-10.01499988;43.37000035;-11.940000000000001;0.0
2024-05-12 21:50:30;0;0.0;28.0;-10.1;1055.0;76.55;-9.6000004;-10.0;-10.19;43.2549999;-11.584999999999999;0.0
2024-05-12 21:55:30;0;0.0;25.3;-10.125;1055.0;76.4;-9.645000130000001;-10.0;-10.18;43.09499935;-11.905;0.0
2024-05-12 22:00:30;0;0.0;39.45;-9.96999993;1055.0;77.0;-9.4;-10.0;-9.99999978;43.8050004;-11.16;0.0
2024-05-12 22:05:30;0;0.0;35.63157894736842;-9.957894642105263;1055.0;77.15789473684211;-9.468421084210526;-10.0;-10.036842;43.25263231578948;-11.91578947368421;0.0
2024-05-12 22:10:31;0;0.1;26.2;-10.15;1055.0;76.7;-9.62999997;-10.0;-10.215;43.11999935;-11.625;0.0
2024-05-12 22:15:31;0;0.0;27.7;-10.095;1055.0;76.85;-9.605000120000001;-10.0;-10.184999999999999;43.3650002;-11.614999999999998;0.0
2024-05-12 22:20:31;0;0.0;26.5;-10.114999999999998;1055.0;76.85;-9.625000250000001;-10.0;-10.184999999999999;43.740000450000004;-11.77;0.0
2024-05-12 22:25:31;0;0.1;38.6;-9.96000005;1055.0;77.1;-9.41499991;-10.0;-9.98999998;43.60499965;-11.709999999999999;0.0
2024-05-12 22:30:31;0;0.0;27.7;-10.04999993;1055.0;76.9;-9.60499997;-10.0;-10.17999998;43.400002;-11.91;0.0
2024-05-12 22:35:31;0;0.0;23.8;-10.129999999999999;1055.0;76.5;-9.66999998;-10.0;-10.27;43.2450001;-11.67;0.0
2024-05-12 22:40:31;0;0.2;32.95;-10.05999995;1055.0;76.7;-9.510000139999999;-10.0;-10.069999939999999;43.0849983;-11.97;0.0
2024-05-12 22:45:31;0;0.0;40.25;-9.89499963;1055.0;76.9;-9.39499963;-10.0;-9.9749999;43.4500005;-11.17;0.0
2024-05-12 22:50:31;0;0.0;27.7;-10.0549999;1055.0;76.75;-9.60500007;-10.0;-10.175;43.37500025;-11.82;0.0
2024-05-12 22:55:31;0;0.08695652173913043;31.91304347826087;-10.052173913043477;1055.0;76.8695652173913;-9.543478217391305;-10.0;-10.160869565217391;43.204347;-11.908695652173913;0.0
2024-05-12 23:00:31;0;0.0;24.727272727272727;-10.154545454545454;1055.0;76.5;-9.659090954545455;-10.0;-10.286363636363637;43.40454486363637;-11.418181818181818;0.0
2024-05-12 23:05:31;0;0.2;24.1;-10.135;1055.0;76.8;-9.66500021;-10.0;-10.275;43.7250005;-11.765;0.0
2024-05-12 23:10:31;0;0.0;46.526315789473685;-9.863157894736842;1055.0;76.84210526315789;-9.278947378947368;-10.0;-9.86842094736842;43.563157947368424;-11.705263157894738;0.0
2024-05-12 23:15:32;0;0.55;24.2;-10.12499998;1055.0;76.7;-9.64499993;-9.97;-10.260000000000002;43.35500065;-11.815000000000001;0.0
2024-05-12 23:20:32;0;2.7;31.45;-9.54500007;1055.0;76.85;-8.95000005;-9.375;-9.325000110000001;43.19499985;-11.7;0.0
2024-05-12 23:25:32;0;1.5;31.05;-8.98499984;1055.0;77.25;-8.41999993;-8.875;-8.66999998;43.4449996;-11.264999999999999;0.0
2024-05-12 23:30:32;0;2.0;19.9;-8.68499994;1055.0;76.95;-8.12500005;-8.375;-8.29999995;43.460000550000004;-11.99;0.0
2024-05-12 23:35:32;0;3.8;21.3;-8.24499998;1055.0;76.3;-7.66000009;-7.87;-7.75500002;43.159999549999995;-11.7;0.0
2024-05-12 23:40:32;0;5.8;15.6;-7.7600001149999995;1055.0;76.3;-7.23000007;-7.275;-7.225;43.759999549999996;-11.3;0.0
2024-05-12 23:45:32;0;5.4;14.5;-7.244999955;1055.0;76.0;-6.715000085;-6.775;-6.610000015;43.50500015;-11.695;0.0
2024-05-12 23:50:32;0;5.5;13.2;-6.789999985;1055.0;75.85;-6.24500008;-6.275;-6.05500002;43.154999399999994;-11.440000000000001;0.0
2024-05-12 23:55:32;0;5.666666666666667;12.11111111111111;-6.338888827777778;1055.0;75.61111111111111;-5.800000005555556;-5.8;-5.516666594444445;43.661110666666666;-11.466666666666667;0.0
2025-08-01 11:00:07;0;29.3;0.3;18.8900001;1055.0;60.15;18.7;20.0;21.0500003;43.44500085;-5.29500003;0.0
2025-08-01 11:05:07;0;24.333333333333332;0.5;19.108333666666667;1055.0;61.0;19.033333333333335;20.0;21.450000083333332;43.36666683333333;-5.14166665;0.0
2025-08-01 11:10:08;0;22.4;0.4;19.2299998;1055.0;61.8;19.1299999;20.0;21.5999996;42.920000099999996;-5.18999996;0.0
2025-08-01 11:15:08;0;28.4;0.5;18.9100002;1055.0;61.3;18.830000000000002;20.0;21.2300005;43.550000499999996;-5.11000004;0.0
2025-08-01 11:20:08;0;33.8;0.0;18.8199997;1055.0;59.0;18.5599998;20.0;21.0099999;43.0199991;-5.46999998;0.0
2025-08-01 11:25:08;0;31.4;0.2;18.926666599999997;1055.0;58.8;18.6133332;20.0;21.000000333333332;43.173333533333334;-5.393333306666666;0.0
2025-08-01 11:30:08;0;22.5;0.4;19.2900001;1055.0;61.3;19.1300003;20.0;21.6200002;43.35;-5.1;0.0
2025-08-01 11:35:08;0;29.6;0.35;18.94499995;1055.0;60.9;18.7899998;20.0;21.18000005;42.9199991;-5.26500001;0.0
2025-08-01 11:40:08;0;26.833333333333332;0.25;19.241666499999997;1055.0;59.75;18.908333416666668;20.0;21.30833325;43.24166641666667;-5.375;0.0
2025-08-01 11:45:09;0;30.4;0.2;19.06;1055.0;59.0;18.7299997;20.0;21.240000000000002;43.1899997;-5.30999999;0.0
2025-08-01 11:50:09;0;23.4;0.3;19.3499999;1055.0;60.1;19.0799999;20.0;21.5100001;42.890000199999996;-5.2;0.0
2025-08-01 11:55:09;0;21.58823529411765;0.5882352941176471;19.452941294117647;1055.0;62.0;19.229411999999996;20.0;21.723529352941178;43.382352352941176;-5.0411764588235295;0.0
2025-08-01 12:00:09;0;33.0;0.0;18.9600001;1055.0;59.1;18.610000300000003;20.0;21.049999800000002;42.9699996;-5.43999996;0.0
2025-08-01 12:05:09;0;25.6;0.4;19.3500001;1055.0;59.8;18.939999899999997;20.0;21.360000300000003;43.2699996;-5.3;0.0
2025-08-01 12:10:09;0;24.3;0.5;19.360000250000002;1055.0;58.95;18.9899999;20.0;21.4249999;43.0900002;-5.195000005;0.0
2025-08-01 12:15:09;0;23.90909090909091;0.2727272727272727;19.318181636363636;1055.0;61.18181818181818;19.05454527272727;20.0;21.481818636363638;42.900000636363636;-5.281818127272728;0.0
2025-08-01 12:20:10;0;28.8;0.3;19.0899998;1055.0;59.9;18.81;20.0;21.2099999;43.5199996;-5.29000001;0.0
2025-08-01 12:25:10;0;32.6;0.0;19.0200003;1055.0;58.1;18.619999999999997;20.0;21.0399999;42.9400007;-5.29000001;0.0
2025-08-01 12:30:10;0;30.23076923076923;0.38461538461538464;19.12307669230769;1055.0;58.61538461538461;18.73076946153846;20.0;21.092307538461537;43.330768769230765;-4.946153861538462;0.0
2025-08-01 12:35:10;0;22.1;0.5;19.4300001;1055.0;60.4;19.1500004;20.0;21.6099999;43.3699996;-5.04999995;0.0
2025-08-01 12:40:10;0;28.8;0.35;19.1700004;1055.0;60.3;18.9;20.0;21.3099999;42.9599993;-5.19000001;0.0
2025-08-01 12:45:10;0;30.6;0.15;18.94999995;1055.0;57.7;18.6200003;20.0;20.889999850000002;43.420000099999996;-5.504999945;0.0
2025-08-01 12:50:10;0;24.09090909090909;0.45454545454545453;19.25454509090909;1055.0;58.90909090909091;19.045454636363637;20.0;21.31818190909091;43.29999990909091;-5.254545427272728;0.0
2025-08-01 12:55:11;0;22.2;0.6;19.3699999;1055.0;59.7;19.14;20.0;21.45;42.920000099999996;-5.02000008;0.0
2025-08-01 13:00:11;0;19.307692307692307;0.9230769230769231;19.415384615384617;1055.0;60.53846153846154;19.269230999999998;20.0;21.561538692307693;43.45384592307692;-5.361538446153846;0.0
2025-08-01 13:05:11;0;33.0;0.0;18.9399999;1055.0;58.1;18.61;20.0;20.9200001;43.0599993;-5.08000007;0.0
2025-08-01 13:10:11;0;28.8;0.6;19.0499996;1055.0;58.0;18.760000400000003;20.0;21.0900002;43.4000005;-5.35;0.0
2025-08-01 13:15:11;0;23.5;0.5;19.339999900000002;1055.0;59.1;19.0400003;20.0;21.4149999;43.290000199999994;-5.23999991;0.0
2025-08-01 13:20:11;0;26.714285714285715;0.35714285714285715;19.078571214285716;1055.0;59.92857142857143;18.914285857142858;20.0;21.228571785714283;43.035714285714285;-5.228571414285715;0.0
2025-08-01 13:25:12;0;29.8;0.3;18.990000000000002;1055.0;59.3;18.760000400000003;20.0;21.030000100000002;43.5800004;-5.13999996;0.0
2025-08-01 13:30:12;0;30.818181818181817;0.2727272727272727;19.063636454545453;1055.0;58.18181818181818;18.745454545454546;20.0;21.045454727272727;43.10909009090909;-5.399999918181819;0.0
2025-08-01 13:35:12;0;25.2;0.5;19.2699999;1055.0;58.8;18.9400003;20.0;21.2300004;43.2;-5.32999997;0.0
2025-08-01 13:40:12;0;21.6;0.6;19.39;1055.0;60.4;19.18;20.0;21.5499999;43.3599993;-5.1199999300000005;0.0
2025-08-01 13:45:12;0;28.1;0.35;19.1500002;1055.0;60.1;18.9300003;20.0;21.2100001;42.949999500000004;-5.26999998;0.0
2025-08-01 13:50:12;0;32.78947368421053;0.15789473684210525;18.88947336842105;1055.0;57.526315789473685;18.51052636842105;20.0;20.84210547368421;43.44736842105263;-5.431578910526316;0.0
2025-08-01 13:55:13;0;26.8;0.5;19.25;1055.0;58.4;18.919999999999998;20.0;21.2499999;43.2300004;-5.31999993;0.0
2025-08-01 14:00:13;0;22.8;0.3;19.410000099999998;1055.0;59.7;19.1200002;20.0;21.4400001;42.95;-5.01000009;0.0
2025-08-01 14:05:13;0;20.166666666666668;1.0;19.425000083333334;1055.0;60.75;19.191666666666666;20.0;21.54166616666667;43.42499983333334;-5.300000033333333;0.0
2025-08-01 14:10:13;0;32.2;0.0;19.009999999999998;1055.0;58.4;18.6500002;20.0;20.9899997;43.0099988;-5.01000009;0.0
2025-08-01 14:15:13;0;29.6;0.3;19.1399999;1055.0;58.1;18.7300004;20.0;21.0999998;43.4500005;-5.31999998;0.0
2025-08-01 14:20:13;0;23.1;0.6;19.48;1055.0;59.1;19.1549999;20.0;21.52499995;43.2799999;-5.22999997;0.0
2025-08-01 14:25:13;0;25.76923076923077;0.23076923076923078;19.207692153846153;1055.0;59.92307692307692;18.938461615384615;20.0;21.26923076923077;43.03846153846154;-5.22307693076923;0.0
2025-08-01 14:30:14;0;28.8;0.3;19.11;1055.0;59.4;18.7999999;20.0;21.1099998;43.6100003;-5.15;0.0
2025-08-01 14:35:14;0;30.8;0.2;19.1199998;1055.0;57.8;18.71;20.0;21.0199998;43.15;-5.43999996;0.0
2025-08-01 14:40:14;0;28.09090909090909;0.2727272727272727;19.245454454545452;1055.0;58.45454545454545;18.863636545454543;20.0;21.127273;43.16363718181818;-5.263636372727273;0.0
2025-08-01 14:45:14;0;21.6;0.5;19.410000200000002;1055.0;60.1;19.1700001;20.0;21.5299997;43.4400007;-5.10999999;0.0
2025-08-01 14:50:14;0;26.6;0.3;19.28;1055.0;60.4;18.999999600000002;20.0;21.3099995;43.0700001;-5.25;0.0
2025-08-01 14:55:14;0;32.142857142857146;0.0;19.057142357142855;1055.0;57.142857142857146;18.557142857142857;20.0;20.892857071428573;43.235714214285714;-5.285714285714286;0.0
2025-08-01 15:00:15;0;27.8;0.3;19.3;1055.0;58.7;18.8599999;20.0;21.1899999;43.3900007;-5.20000005;0.0
2025-08-01 15:05:15;0;22.2;0.7;19.479999900000003;1055.0;59.9;19.1400003;20.0;21.4499999;43.0299999;-5.03000002;0.0
2025-08-01 15:10:15;0;23.2;0.5;19.3399998;1055.0;60.4;19.0900002;20.0;21.41;43.5700001;-5.03000002;0.0
2025-08-01 15:15:15;0;29.58823529411765;0.11764705882352941;19.158823823529413;1055.0;59.8235294117647;18.876470764705882;20.0;21.147058647058824;43.170588058823526;-5.305882370588235;0.0
2025-08-01 15:20:15;0;29.2;0.5;19.1500003;1055.0;58.0;18.740000000000002;20.0;21.0199997;43.2599998;-5.040000109999999;0.0
2025-08-01 15:25:15;0;22.444444444444443;0.3333333333333333;19.47777788888889;1055.0;59.55555555555556;19.077777777777776;20.0;21.50000011111111;43.25555544444445;-4.944444388888889;0.0
2025-08-01 15:30:16;0;22.4;0.3;19.4900004;1055.0;60.6;19.1299999;20.0;21.5199998;42.959999800000006;-5.0900000599999995;0.0
2025-08-01 15:35:16;0;27.2;0.5;19.25;1055.0;59.6;18.889999800000002;20.0;21.2500001;43.5199996;-5.20000005;0.0
2025-08-01 15:40:16;0;32.6;0.0;19.1300003;1055.0;57.8;18.619999999999997;20.0;21.0099997;43.0899992;-4.73000002;0.0
2025-08-01 15:45:16;0;30.076923076923077;0.23076923076923078;19.230769076923078;1055.0;58.07692307692308;18.746154;20.0;21.084615230769234;43.530770153846156;-5.053846176923077;0.0
2025-08-01 15:50:16;0;20.9;0.6;19.6000001;1055.0;60.1;19.1999999;20.0;21.6300003;43.5;-4.86000004;0.0
2025-08-01 15:55:16;0;35.21052631578947;0.0;18.884210263157893;1055.0;58.78947368421053;18.573684368421052;20.0;20.936842210526315;43.105262894736846;-5.03684217368421;0.0
2025-08-01 16:00:17;0;32.0;0.2;19.1300004;1055.0;57.6;18.6500001;20.0;21.0400001;43.5200001;-4.90000005;0.0
2025-08-01 16:05:17;0;25.6;0.5;19.410000200000002;1055.0;58.6;18.970000199999998;20.0;21.339999799999998;43.25;-5.07000008;0.0
2025-08-01 16:10:17;0;20.2;0.5;19.61;1055.0;60.5;19.2400001;20.0;21.5999997;42.9999995;-5.05;0.0
2025-08-01 16:15:17;0;27.8;0.3;19.229999900000003;1055.0;59.8;18.8599999;20.0;21.2000001;43.5699996;-4.72000003;0.0
2025-08-01 16:20:17;0;32.07692307692308;0.0;19.169231076923076;1055.0;58.61538461538461;18.72307676923077;20.0;21.107692307692307;43.069230153846156;-5.2076922923076925;0.0
2025-08-01 16:25:17;0;25.8;0.5;19.385000150000003;1055.0;58.35;18.945000049999997;20.0;21.2599999;43.18999995;-5.120000055;0.0
2025-08-01 16:30:17;0;21.133333333333333;0.5333333333333333;19.526666733333332;1055.0;60.666666666666664;19.193333266666667;20.0;21.540000133333333;43.50000033333333;-4.713333353333334;0.0
2025-08-01 16:35:18;0;28.6;0.5;19.0599998;1055.0;59.8;18.819999799999998;20.0;21.1300001;43.0299999;-5.0;0.0
2025-08-01 16:40:18;0;31.8;0.0;19.0699999;1055.0;58.0;18.66;20.0;20.9499998;43.539999699999996;-5.00000005;0.0
2025-08-01 16:45:18;0;26.2;0.5;19.3700002;1055.0;58.4;18.9400002;20.0;21.2299997;43.199999500000004;-5.15000005;0.0
2025-08-01 16:50:18;0;20.8;0.5;19.5799998;1055.0;60.2;19.21;20.0;21.5199998;42.9699996;-5.01999998;0.0
2025-08-01 16:55:18;0;21.266666666666666;0.5333333333333333;19.520000533333334;1055.0;61.2;19.25333326666667;20.0;21.5466664;43.56666633333334;-4.7533333466666665;0.0
2025-08-01 17:00:18;0;36.1;0.1;18.79499985;1055.0;56.7;18.339999799999998;20.0;20.669999999999998;43.204999650000005;-5.26500001;0.0
2025-08-01 17:05:18;0;22.166666666666668;0.25;19.47499983333333;1055.0;60.083333333333336;19.141666666666666;20.0;21.433333333333334;43.125;-5.016666608333334;0.0
2025-08-01 17:10:19;0;21.4;0.5;19.4999998;1055.0;60.4;19.179999900000002;20.0;21.52;43.3299994;-4.87000003;0.0
2025-08-01 17:15:19;0;25.2;0.6;19.32;1055.0;60.5;18.9899999;20.0;21.2999997;42.9899997;-5.04000006;0.0
2025-08-01 17:20:19;0;31.4;0.0;19.129999700000003;1055.0;58.0;18.679999900000002;20.0;20.9900001;43.55;-4.95000005;0.0
2025-08-01 17:25:19;0;28.3;0.5;19.2199997;1055.0;57.6;18.770000099999997;20.0;21.09;43.209999800000006;-5.17000003;0.0
2025-08-01 17:30:19;0;20.8;0.5;19.575000199999998;1055.0;60.9;19.2600002;20.0;21.620000049999998;43.02000035;-5.045000005;0.0
2025-08-01 17:35:19;0;28.894736842105264;0.21052631578947367;19.157895;1055.0;58.78947368421053;18.805263368421052;20.0;21.031578894736842;43.600000105263156;-4.705263215789474;0.0
2025-08-01 17:40:20;0;32.2;0.0;19.0900001;1055.0;57.7;18.6399999;20.0;20.9700003;43.0899992;-5.25;0.0
2025-08-01 17:45:20;0;27.4;0.4;19.3499999;1055.0;58.4;18.8799999;20.0;21.200000199999998;43.1900002;-5.10000005;0.0
2025-08-01 17:50:20;0;22.6;0.6;19.5199999;1055.0;59.5;19.1200001;20.0;21.429999900000002;43.370000600000004;-4.84000001;0.0
2025-08-01 17:55:20;0;23.285714285714285;0.5;19.349999928571428;1055.0;61.285714285714285;19.150000000000002;20.0;21.392857357142855;42.92857178571428;-4.957142792857143;0.0
2025-08-01 18:00:20;0;30.6;0.15;19.0799999;1055.0;58.2;18.6899996;20.0;20.9400002;43.45;-5.10999999;0.0
2025-08-01 18:05:20;0;24.9;0.6;19.4299998;1055.0;59.2;19.020000149999998;20.0;21.27500015;43.1849993;-5.095000055;0.0
2025-08-01 18:10:20;0;22.4;0.3;19.45999985;1055.0;60.1;19.1299997;20.0;21.4200003;42.9450001;-4.96999998;0.0
2025-08-01 18:15:20;0;24.4;0.3;19.2599998;1055.0;60.0;19.03;20.0;21.2699998;43.5000005;-4.91999998;0.0
