Datetime;Breaks;VANNE_UTA_CHAUD [I];VANNE_UTA_FROID [I];TEMPERATURE_SONDE [R];PRESSION_EXTERIEUR [R];HYGROMETRIE_CELLULE [R];TEMPERATURE_REPRISE [R];TEMPERATURE_CONSIGNE [R];TEMPERATURE_SOUFFLAGE [R];TEMPERATURE_ALLER_CHAUD [R];TEMPERATURE_ALLER_FROID [R];MA_VARIATEUR [B]
2025-08-01 18:20:21;0;29.2;0.2;19.119999999999997;1055.0;58.7;18.7900002;20.0;21.0299996;43.0199991;-5.25000005;0.0
2025-08-01 18:25:21;0;29.4;0.4;19.19;1055.0;58.5;18.7800003;20.0;20.9999999;43.3099998;-4.98000002;0.0
2025-08-01 18:30:21;0;23.11111111111111;0.5555555555555556;19.4444445;1055.0;58.833333333333336;19.016666944444445;20.0;21.305555333333334;43.20555477777778;-4.861111138888889;0.0
2025-08-01 18:35:21;0;21.1;0.5;19.5200004;1055.0;60.95;19.25000005;20.0;21.48500005;42.94999975;-5.03500004;0.0
2025-08-01 18:40:21;0;27.8;0.4;19.15500025;1055.0;59.3;18.8600001;20.0;21.0699999;43.4949996;-5.1;0.0
2025-08-01 18:45:21;0;35.77777777777778;0.2222222222222222;18.88888877777778;1055.0;56.388888888888886;18.461110777777776;20.0;20.72777761111111;43.09444338888889;-4.75;0.0
2025-08-01 18:50:22;0;23.8;0.3;19.4700001;1055.0;59.5;19.0599999;20.0;21.2900002;43.4799999;-4.94000001;0.0
2025-08-01 18:55:22;0;20.4;0.8;19.4900002;1055.0;60.3;19.23;20.0;21.490000000000002;43.5900002;-4.67000003;0.0
2025-08-01 19:00:22;0;34.6;0.0;18.8599999;1055.0;58.4;18.520000099999997;20.0;20.8199999;43.199999500000004;-5.04000001;0.0
2025-08-01 19:05:22;0;30.68421052631579;0.3157894736842105;19.15263136842105;1055.0;57.78947368421053;18.652631578947368;20.0;21.021052684210524;43.38947352631579;-5.000000052631579;0.0
2025-08-01 19:10:22;0;23.3;0.5;19.520000250000002;1055.0;59.4;19.08499985;20.0;21.4749997;43.345000600000006;-4.925000075;0.0
2025-08-01 19:15:22;0;22.3;0.3;19.50500035;1055.0;60.45;19.1249997;20.0;21.46999995;43.01000005;-4.959999965;0.0
2025-08-01 19:20:22;0;33.11764705882353;0.0;19.052941588235296;1055.0;58.470588235294116;18.594117470588237;20.0;20.911764588235293;43.54705847058823;-5.076470629411765;0.0
2025-08-01 19:25:23;0;34.6;0.2;18.9799997;1055.0;57.3;18.5099997;20.0;20.84;43.1199991;-5.22999997;0.0
2025-08-01 19:30:23;0;24.0;0.6;19.4800004;1055.0;59.7;19.0699999;20.0;21.3199997;43.120000600000004;-5.04000006;0.0
2025-08-01 19:35:23;0;22.2;0.5;19.5199999;1055.0;60.1;19.14;20.0;21.469999899999998;43.3899997;-4.80999999;0.0
2025-08-01 19:40:23;0;27.42105263157895;0.42105263157894735;19.321052684210528;1055.0;60.63157894736842;18.973684315789473;20.0;21.273684315789474;42.96842010526316;-5.0894736736842106;0.0
2025-08-01 19:45:23;0;35.1;0.2;18.9950001;1055.0;57.0;18.4949997;20.0;20.81500015;43.39499985;-5.10999999;0.0
2025-08-01 19:50:23;0;23.2;0.5;19.5250002;1055.0;59.7;19.09000015;20.0;21.43;43.23999945;-4.99000006;0.0
2025-08-01 19:55:23;0;20.88235294117647;0.35294117647058826;19.50000011764706;1055.0;60.88235294117647;19.205882352941178;20.0;21.470588235294116;42.97058794117647;-4.947058817647059;0.0
2025-08-01 20:00:24;0;27.4;0.6;19.2399999;1055.0;59.6;18.880000000000003;20.0;21.18;43.5999995;-4.79000001;0.0
2025-08-01 20:05:24;0;36.2;0.0;18.9300001;1055.0;57.0;18.439999699999998;20.0;20.810000300000002;43.1199996;-5.24000001;0.0
2025-08-01 20:10:24;0;26.75;0.25;19.312499875;1055.0;57.9375;18.799999875;20.0;21.1249999375;43.3500001875;-5.162500025;0.0
2025-08-01 20:15:24;0;21.4;0.6;19.55000005;1055.0;60.6;19.179999900000002;20.0;21.54000015;43.42499975;-4.750000025;0.0
2025-08-01 20:20:24;0;28.1;0.35;19.2450001;1055.0;59.1;18.845;20.0;21.124999850000002;42.999999;-5.025;0.0
2025-08-01 20:25:24;0;31.6;0.15;19.18000035;1055.0;57.85;18.67000005;20.0;20.97999985;43.4950001;-5.04500003;0.0
2025-08-01 20:30:24;0;24.36842105263158;0.5263157894736842;19.500000315789475;1055.0;58.89473684210526;19.031579315789475;20.0;21.37894747368421;43.27368452631579;-5.047368452631579;0.0
2025-08-01 20:35:25;0;21.923076923076923;0.38461538461538464;19.49230776923077;1055.0;58.76923076923077;19.030769307692307;20.0;21.33846123076923;42.969231;-5.0153846;0.0
2025-08-01 20:40:25;0;25.4;0.3;19.4000002;1055.0;60.5;19.06;20.0;21.339999900000002;43.55;-4.89000006;0.0
2025-08-01 20:45:25;0;30.8;0.0;19.135000350000002;1055.0;58.45;18.6900002;20.0;20.9549997;43.1350003;-5.205000045;0.0
2025-08-01 20:50:25;0;26.6;0.6;19.36500025;1055.0;58.6;18.9200003;20.0;21.1599998;43.1500005;-5.015000035;0.0
2025-08-01 20:55:25;0;22.7;0.6;19.5150001;1055.0;59.6;19.1149997;20.0;21.4150001;43.43000015;-4.84500003;0.0
2025-08-01 21:00:25;0;25.9;0.5;19.175;1055.0;60.75;18.9549999;20.0;21.1999999;43.0649997;-5.04500003;0.0
2025-08-01 21:05:25;0;33.705882352941174;0.0;19.05882394117647;1055.0;57.411764705882355;18.564706;20.0;20.829411588235292;43.42941111764706;-5.123529435294118;0.0
2025-08-01 21:10:26;0;28.555555555555557;0.4444444444444444;19.266667055555555;1055.0;58.333333333333336;18.750000444444442;20.0;21.061111;43.205555611111116;-5.133333422222222;0.0
2025-08-01 21:15:26;0;23.0;0.4;19.450000199999998;1055.0;59.2;19.0699999;20.0;21.3099999;42.9899997;-4.92999997;0.0
2025-08-01 21:20:26;0;22.3;0.6;19.4999999;1055.0;60.5;19.1700001;20.0;21.4700001;43.45;-4.90000005;0.0
2025-08-01 21:25:26;0;35.3;0.0;18.84999995;1055.0;57.7;18.43999995;20.0;20.71;43.01999885;-5.2;0.0
2025-08-01 21:30:26;0;27.7;0.6;19.31999975;1055.0;58.45;18.8649999;20.0;21.0850001;43.335000050000005;-5.045000005;0.0
2025-08-01 21:35:26;0;24.0;0.5454545454545454;19.472727045454544;1055.0;59.40909090909091;19.040908954545454;20.0;21.345454727272728;43.23181718181818;-5.054545422727273;0.0
2025-08-01 21:40:26;0;22.333333333333332;0.4;19.483333366666667;1055.0;60.86666666666667;19.156666700000002;20.0;21.413333599999998;42.9699996;-5.0;0.0
2025-08-01 21:45:26;0;31.4;0.0;19.1099998;1055.0;58.65;18.73499995;20.0;20.97500005;43.625;-4.835000065;0.0
2025-08-01 21:50:27;0;29.2;0.4;19.1799998;1055.0;58.0;18.7499999;20.0;21.030000100000002;43.2200001;-5.23000002;0.0
2025-08-01 21:55:27;0;23.9;0.6;19.4499999;1055.0;58.8;19.009999999999998;20.0;21.2500002;43.1900002;-5.09000001;0.0
2025-08-01 22:00:27;0;20.8;0.6;19.53999975;1055.0;60.25;19.20999995;20.0;21.4700001;43.42499975;-4.834999965;0.0
2025-08-01 22:05:27;0;26.4;0.3;19.26500005;1055.0;59.6;18.92999965;20.0;21.13000015;42.98999895;-5.17000003;0.0
2025-08-01 22:10:27;0;32.42857142857143;0.0;19.067857035714287;1055.0;58.214285714285715;18.660714285714285;20.0;20.88214310714286;43.471428964285714;-5.035714303571429;0.0
2025-08-01 22:15:27;0;24.666666666666668;0.625;19.370833416666667;1055.0;58.625;18.962499625;20.0;21.199999791666666;43.22083329166667;-4.929166716666667;0.0
2025-08-01 22:20:28;0;21.1;0.5;19.490000000000002;1055.0;60.4;19.1999998;20.0;21.450000199999998;42.9699996;-4.99000001;0.0
2025-08-01 22:25:28;0;25.8;0.3;19.3000001;1055.0;60.1;19.03;20.0;21.220000300000002;43.5299999;-4.83000002;0.0
2025-08-01 22:30:28;0;31.9;0.0;19.0650004;1055.0;58.05;18.6199999;20.0;20.8999998;43.074999000000005;-5.21000004;0.0
2025-08-01 22:35:28;0;26.8;0.5;19.37500025;1055.0;58.4;18.9100003;20.0;21.14499995;43.23000015;-5.075000025;0.0
2025-08-01 22:40:28;0;21.733333333333334;0.5;19.570000266666668;1055.0;59.93333333333333;19.146666766666666;20.0;21.459999733333333;43.37666696666667;-4.9200000133333335;0.0
2025-08-01 22:45:28;0;23.59259259259259;0.4444444444444444;19.425925925925927;1055.0;60.55555555555556;19.10370388888889;20.0;21.318518444444447;43.011111444444445;-5.055555592592593;0.0
2025-08-01 22:50:29;0;30.0;0.15;19.1300005;1055.0;58.8;18.8000003;20.0;21.0000001;43.6;-4.96000009;0.0
2025-08-01 22:55:29;0;29.1;0.35;19.18;1055.0;58.1;18.7499997;20.0;21.0400001;43.3400002;-5.05;0.0
2025-08-01 23:00:29;0;24.6;0.3;19.380000000000003;1055.0;59.2;18.979999499999998;20.0;21.2300001;43.0700001;-4.93000002;0.0
2025-08-01 23:05:29;0;21.333333333333332;0.375;19.566667125;1055.0;59.833333333333336;19.179166875;20.0;21.499999708333334;43.625000416666666;-4.762500029166667;0.0
2025-08-01 23:10:29;0;24.733333333333334;0.5;19.363333533333332;1055.0;60.166666666666664;19.056666800000002;20.0;21.273333233333332;43.2633339;-5.07666669;0.0
2025-08-01 23:15:29;0;31.266666666666666;0.0;19.0866665;1055.0;58.13333333333333;18.693333199999998;20.0;20.9300002;42.9833345;-4.71333332;0.0
2025-08-01 23:20:29;0;25.916666666666668;0.5;19.400000083333335;1055.0;58.583333333333336;18.916666791666668;20.0;21.208333416666665;43.608333875;-4.929166675;0.0
2025-08-01 23:25:30;0;22.1;0.6;19.5199998;1055.0;59.4;19.11;20.0;21.4100002;43.3200006;-4.94000011;0.0
2025-08-01 23:30:30;0;21.7;0.6;19.4799998;1055.0;60.4;19.2;20.0;21.3999999;43.05;-4.9899999600000005;0.0
2025-08-01 23:35:30;0;29.8;0.15;19.1100002;1055.0;59.25;18.80500005;20.0;21.00500005;43.5900002;-4.88000002;0.0
2025-08-01 23:40:30;0;29.20689655172414;0.41379310344827586;19.213793000000003;1055.0;57.93103448275862;18.758620482758623;20.0;20.97586217241379;43.189655689655176;-5.231034493103448;0.0
2025-08-01 23:45:30;0;24.2;0.4;19.4533333;1055.0;59.233333333333334;19.009999966666665;20.0;21.24333323333333;43.116667166666666;-5.030000003333333;0.0
2025-08-01 23:50:30;0;20.866666666666667;0.6;19.516666466666667;1055.0;60.46666666666667;19.213333366666667;20.0;21.4666667;43.52666713333333;-4.84333339;0.0
2025-08-01 23:55:30;0;31.416666666666668;0.0;19.062499666666668;1055.0;58.708333333333336;18.745833416666667;20.0;20.920833249999998;43.191666166666664;-5.17083335;0.0
2025-09-01 00:00:01;0;29.3;0.45;19.1999997;1055.0;58.1;18.7399998;20.0;20.9499999;43.4000005;-5.08000002;0.0
2025-09-01 00:05:01;0;25.4;0.6;19.3499998;1055.0;58.5;18.9199999;20.0;21.14;43.300000499999996;-5.0;0.0
2025-09-01 00:10:01;0;22.3;0.6;19.4200001;1055.0;61.0;19.179999900000002;20.0;21.4300001;42.960000300000004;-4.9499999500000005;0.0
2025-09-01 00:15:01;0;30.0;0.1;19.133333166666667;1055.0;59.266666666666666;18.769999833333333;20.0;20.956666600000002;43.65000033333333;-4.966666733333333;0.0
2025-09-01 00:20:01;0;29.733333333333334;0.4;19.193333433333336;1055.0;57.7;18.736666633333336;20.0;20.9966668;43.230000233333335;-5.240000043333334;0.0
2025-09-01 00:25:01;0;25.0;0.3;19.4333336;1055.0;58.93333333333333;18.98999996666667;20.0;21.213333733333336;43.04666623333333;-4.970000063333333;0.0
2025-09-01 00:30:01;0;20.76923076923077;0.7307692307692307;19.52307703846154;1055.0;60.73076923076923;19.21538446153846;20.0;21.46153873076923;43.55769269230769;-4.857692315384615;0.0
2025-09-01 00:35:02;0;31.0;0.15;19.0199999;1055.0;60.0;18.7799999;20.0;21.0000003;43.0800004;-5.12000008;0.0
2025-09-01 00:40:02;0;29.8;0.15;19.15;1055.0;58.5;18.7199998;20.0;20.9300004;43.3999995;-5.04000001;0.0
2025-09-01 00:45:02;0;28.818181818181817;0.6363636363636364;19.181818272727273;1055.0;57.95454545454545;18.786363227272727;20.0;21.009090727272728;43.19090845454545;-5.049999995454545;0.0
2025-09-01 00:50:02;0;22.333333333333332;0.5;19.41999996666667;1055.0;60.96666666666667;19.176666566666665;20.0;21.396666633333332;42.98666626666667;-4.963333353333334;0.0
2025-09-01 00:55:02;0;29.333333333333332;0.1;19.149999933333334;1055.0;59.4;18.803333433333332;20.0;21.006666933333335;43.586666433333335;-4.903333363333333;0.0
2025-09-01 01:00:02;0;29.866666666666667;0.2;19.16999996666667;1055.0;58.266666666666666;18.766666533333332;20.0;20.9666669;43.12999956666667;-5.250000033333333;0.0
2025-09-01 01:05:02;0;23.814814814814813;0.5555555555555556;19.477777703703705;1055.0;59.44444444444444;19.07037037037037;20.0;21.296296666666667;43.07407444444444;-5.011111137037037;0.0
2025-09-01 01:10:03;0;21.7;0.3;19.490000000000002;1055.0;60.3;19.1599998;20.0;21.46;43.4800004;-4.81000004;0.0
2025-09-01 01:15:03;0;24.7;0.5;19.39;1055.0;60.5;19.0600002;20.0;21.2899997;43.0699996;-5.05;0.0
2025-09-01 01:20:03;0;31.846153846153847;0.0;19.076923230769232;1055.0;58.96153846153846;18.715384384615387;20.0;20.942308038461537;43.51923057692307;-5.065384646153846;0.0
2025-09-01 01:25:03;0;29.466666666666665;0.6;19.096666666666668;1055.0;57.7;18.659999566666666;20.0;20.920000133333335;43.31333306666667;-5.04000006;0.0
2025-09-01 01:30:03;0;21.533333333333335;0.3;19.4666667;1055.0;60.43333333333333;19.163333266666665;20.0;21.453333133333334;42.98666643333333;-4.92999997;0.0
2025-09-01 01:35:03;0;25.466666666666665;0.6;19.32333356666667;1055.0;60.6;19.033333266666666;20.0;21.250000066666665;43.6100003;-4.886666746666666;0.0
2025-09-01 01:40:03;0;36.925925925925924;0.0;18.851851925925924;1055.0;56.629629629629626;18.38518485185185;20.0;20.63333362962963;43.17037103703704;-5.240740777777778;0.0
2025-09-01 01:45:04;0;26.0;0.5;19.350000299999998;1055.0;59.2;18.8999999;20.0;21.1599999;43.210000300000004;-5.07000003;0.0
2025-09-01 01:50:04;0;21.3;0.5;19.5399999;1055.0;60.3;19.1800001;20.0;21.479999900000003;43.420000099999996;-4.85;0.0
2025-09-01 01:55:04;0;23.37037037037037;0.5555555555555556;19.418518925925927;1055.0;61.03703703703704;19.18518537037037;20.0;21.370370333333334;43.011111444444445;-4.944444462962963;0.0
2025-09-01 02:00:04;0;32.46666666666667;0.0;19.0500001;1055.0;58.5;18.62;20.0;20.870000100000002;43.4700001;-5.03000007;0.0
2025-09-01 02:05:04;0;26.2;0.5;19.3833335;1055.0;59.03333333333333;18.9233337;20.0;21.196666333333333;43.2066667;-5.0700000633333335;0.0
2025-09-01 02:10:04;0;22.0;0.5;19.523333233333336;1055.0;59.96666666666667;19.13000003333333;20.0;21.403332999999996;42.9566667;-4.93999996;0.0
2025-09-01 02:15:04;0;23.74074074074074;0.5185185185185185;19.35555585185185;1055.0;60.74074074074074;19.09999992592593;20.0;21.318518481481483;43.5814817037037;-4.903703725925926;0.0
2025-09-01 02:20:05;0;35.3;0.0;18.819999799999998;1055.0;58.0;18.5099999;20.0;20.7200001;43.1000005;-5.15000005;0.0
2025-09-01 02:25:05;0;26.7;0.5;19.2800003;1055.0;58.8;18.870000400000002;20.0;21.0400003;43.3300004;-5.0500000499999995;0.0
2025-09-01 02:30:05;0;22.666666666666668;0.4166666666666667;19.412500291666667;1055.0;59.041666666666664;19.025000208333335;20.0;21.27499991666667;43.316666999999995;-5.008333366666666;0.0
2025-09-01 02:35:05;0;22.733333333333334;0.5;19.4633338;1055.0;60.833333333333336;19.200000133333333;20.0;21.423333033333332;42.976666466666664;-4.96333337;0.0
2025-09-01 02:40:05;0;31.066666666666666;0.06666666666666667;19.110000033333336;1055.0;58.833333333333336;18.723333333333336;20.0;20.943333499999998;43.579999566666665;-4.943333356666667;0.0
2025-09-01 02:45:05;0;30.133333333333333;0.7333333333333333;19.1233328;1055.0;57.766666666666666;18.696666666666665;20.0;20.943333266666667;43.280000066666666;-5.136666713333333;0.0
2025-09-01 02:50:05;0;19.22222222222222;0.5555555555555556;19.55925937037037;1055.0;61.25925925925926;19.274073962962962;20.0;21.533333851851854;43.01481488888889;-4.900000025925926;0.0
2025-09-01 02:55:06;0;23.0;0.5;19.490000000000002;1055.0;61.1;19.1599998;20.0;21.4000002;43.5;-4.77000003;0.0
2025-09-01 03:00:06;0;30.8;0.0;19.1600002;1055.0;59.0;18.7300001;20.0;20.95;43.0599993;-5.14000006;0.0
2025-09-01 03:05:06;0;32.083333333333336;0.5833333333333334;19.012499958333333;1055.0;58.416666666666664;18.620833166666667;20.0;20.77916683333333;43.40833370833334;-5.137500029166667;0.0
2025-09-01 03:10:06;0;19.476190476190474;0.5238095238095238;19.595238285714284;1055.0;62.142857142857146;19.409523476190476;20.0;21.671429047619046;43.39047576190476;-4.647619090476191;0.0
2025-09-01 03:15:08;0;25.166666666666668;0.4166666666666667;19.366666916666667;1055.0;61.166666666666664;19.058333083333334;20.0;21.275000333333335;43.03333308333333;-4.974999983333333;0.0
2025-09-01 03:20:09;0;30.0;0.0;19.160000099999998;1055.0;58.9;18.7499999;20.0;20.9400002;43.6000005;-4.90999999;0.0
2025-09-01 03:25:09;0;33.0;0.6;19.0599997;1055.0;57.3;18.5999998;20.0;20.8199999;43.2000005;-5.14000006;0.0
2025-09-01 03:30:09;0;22.6;0.3;19.490000000000002;1055.0;60.1;19.1200001;20.0;21.370000400000002;43.2600003;-5.02000003;0.0
2025-09-01 03:35:09;0;22.6;0.3;19.43;1055.0;60.9;19.1199995;20.0;21.3800004;43.5600003;-4.68000007;0.0
2025-09-01 03:40:09;0;31.352941176470587;0.0;19.123529411764707;1055.0;59.35294117647059;18.782352764705884;20.0;21.035293941176473;43.105882882352944;-5.0764706;0.0
2025-09-01 03:45:09;0;27.125;0.375;19.343750125;1055.0;57.9375;18.793750125;20.0;21.08750025;43.26249975;-5.1500000375;0.0
2025-09-01 03:50:10;0;23.0;0.3;19.5300003;1055.0;59.7;19.1;20.0;21.389999800000002;43.3200006;-4.93000007;0.0
2025-09-01 03:55:10;0;21.4;0.3;19.53;1055.0;60.8;19.1799996;20.0;21.46;42.9800004;-4.9499999500000005;0.0
2025-09-01 04:00:10;0;27.6;0.3;19.1800001;1055.0;59.8;18.869999999999997;20.0;21.0699999;43.5900002;-4.94000006;0.0
2025-09-01 04:05:10;0;30.2;0.2;19.2000004;1055.0;58.5;18.740000000000002;20.0;20.9800001;43.2200001;-5.20999999;0.0
2025-09-01 04:10:10;0;28.666666666666668;0.25;19.275000333333335;1055.0;59.25;18.833333166666666;20.0;21.03333375;43.258334;-5.050000075;0.0
2025-09-01 04:15:10;0;19.77777777777778;0.5555555555555556;19.6;1055.0;61.44444444444444;19.277777444444446;20.0;21.55555588888889;43.466666777777775;-4.833333277777778;0.0
2025-09-01 04:20:11;0;30.6;0.3;19.0199999;1055.0;60.5;18.719999899999998;20.0;21.0000003;43.040000199999994;-5.05;0.0
2025-09-01 04:25:11;0;33.4;0.4;18.9899998;1055.0;58.3;18.5799999;20.0;20.7900002;43.4900002;-5.08000002;0.0
2025-09-01 04:30:11;0;24.2;0.3;19.4200001;1055.0;60.4;19.04;20.0;21.3400002;43.2799999;-4.9500001;0.0
2025-09-01 04:35:11;0;21.6;0.2;19.5300002;1055.0;60.9;19.1699999;20.0;21.4300001;43.0299999;-4.95999994;0.0
2025-09-01 04:40:11;0;28.8;0.3;19.180000200000002;1055.0;60.2;18.81;20.0;21.040000499999998;43.620000600000004;-4.82999997;0.0
2025-09-01 04:45:11;0;32.86666666666667;0.13333333333333333;19.11333373333333;1055.0;58.6;18.679999866666666;20.0;20.9133334;43.166667;-5.18000002;0.0
2025-09-01 04:50:11;0;20.875;0.375;19.687500375;1055.0;60.4375;19.243749875;20.0;21.51875025;43.0000003125;-4.9562500125;0.0
2025-09-01 04:55:12;0;21.0;0.5;19.580000300000002;1055.0;61.0;19.1999998;20.0;21.5000001;43.45;-4.8400000599999995;0.0
2025-09-01 05:00:12;0;24.4;0.3;19.39;1055.0;60.9;19.029999800000002;20.0;21.2600001;43.05;-5.1;0.0
2025-09-01 05:05:12;0;31.8;0.0;19.1100001;1055.0;58.9;18.660000200000002;20.0;20.8900002;43.4700001;-5.03000002;0.0
2025-09-01 05:10:12;0;29.8;0.6;19.2099999;1055.0;58.8;18.7599997;20.0;20.9800002;43.3100003;-5.02000008;0.0
2025-09-01 05:15:12;0;21.8;0.3;19.5199999;1055.0;61.2;19.1599995;20.0;21.5000005;42.9899997;-4.91999998;0.0
2025-09-01 05:20:12;0;23.0;0.47058823529411764;19.505882294117647;1055.0;61.705882352941174;19.194117588235294;20.0;21.458822941176468;43.576470529411765;-4.764705882352941;0.0
2025-09-01 05:25:12;0;30.2;0.1;19.1249999;1055.0;58.6;18.66000005;20.0;20.91999985;43.170000349999995;-5.230000094999999;0.0
2025-09-01 05:30:12;0;24.41176470588235;0.35294117647058826;19.517646941176473;1055.0;59.470588235294116;19.029411470588236;20.0;21.288235529411764;43.082353352941176;-4.911764735294118;0.0
2025-09-01 05:35:13;0;22.4;0.3;19.580000000000002;1055.0;60.5;19.149999700000002;20.0;21.410000200000002;43.4;-4.83000002;0.0
2025-09-01 05:40:13;0;22.2;0.5;19.4800005;1055.0;61.7;19.1599998;20.0;21.3900002;43.0299999;-5.04000006;0.0
2025-09-01 05:45:13;0;29.6;0.2;19.1900002;1055.0;59.6;18.759999999999998;20.0;20.9999997;43.5000005;-4.96000004;0.0
2025-09-01 05:50:13;0;30.444444444444443;0.3888888888888889;19.194444555555556;1055.0;58.833333333333336;18.672222555555557;20.0;20.916666444444445;43.19444472222222;-5.116666716666667;0.0
2025-09-01 05:55:13;0;23.1;0.6;19.500000399999998;1055.0;59.9;19.0499999;20.0;21.2600003;43.1299999;-4.86000004;0.0
2025-09-01 06:00:13;0;21.2;0.5;19.58500025;1055.0;61.8;19.2599998;20.0;21.495000400000002;43.4450001;-5.009999965;0.0
2025-09-01 06:05:13;0;34.2;0.0;18.8749999;1055.0;59.35;18.539999549999997;20.0;20.77500005;43.10499965;-4.64499998;0.0
2025-09-01 06:10:13;0;27.666666666666668;0.4;19.373333533333334;1055.0;58.93333333333333;18.866666533333333;20.0;21.12000026666667;43.620000266666665;-4.799999966666666;0.0
2025-09-01 06:15:14;0;24.4;0.3;19.5000002;1055.0;59.7;19.0300002;20.0;21.3299996;43.4099998;-4.98000002;0.0
2025-09-01 06:20:14;0;20.076923076923077;0.46153846153846156;19.561538923076924;1055.0;60.07692307692308;19.123077;20.0;21.430769076923077;43.02307684615384;-5.053846253846154;0.0
2025-09-01 06:25:14;0;29.0;0.35;19.2300005;1055.0;60.0;18.8800001;20.0;21.1;43.670000099999996;-4.6;0.0
2025-09-01 06:30:14;0;30.4;0.15;19.1800004;1055.0;58.3;18.6900004;20.0;20.969999899999998;43.2499995;-5.14000006;0.0
2025-09-01 06:35:14;0;25.3;0.5;19.3900001;1055.0;59.1;18.9350002;20.0;21.1749999;43.22000035;-5.079999945;0.0
2025-09-01 06:40:14;0;21.3;0.6;19.56500015;1055.0;60.7;19.1850002;20.0;21.4899999;43.4500005;-4.770000055;0.0
2025-09-01 06:45:14;0;25.1;0.3;19.36500005;1055.0;60.75;18.9950001;20.0;21.1949999;43.090000450000005;-4.949999975;0.0
2025-09-01 06:50:14;0;30.818181818181817;0.0;19.200000545454547;1055.0;58.54545454545455;18.709091;20.0;20.945454636363635;43.47272690909091;-5.0;0.0
2025-09-01 06:55:15;0;26.6;0.5;19.360000300000003;1055.0;59.1;18.8700003;20.0;21.129999599999998;43.210000300000004;-5.09000001;0.0
2025-09-01 07:00:15;0;22.7;0.3;19.560000300000002;1055.0;60.4;19.0900001;20.0;21.3799999;43.109999800000004;-4.99000001;0.0
2025-09-01 07:05:15;0;22.8;0.5;19.5000002;1055.0;61.2;19.16;20.0;21.429999900000002;43.449999500000004;-4.7399999600000005;0.0
2025-09-01 07:10:15;0;30.9;0.0;19.16500025;1055.0;59.3;18.70500025;20.0;20.9399996;43.04499885;-5.070000005;0.0
2025-09-01 07:15:15;0;28.2;0.5;19.3450001;1055.0;59.15;18.8399998;20.0;21.0850001;43.4049999;-4.99000001;0.0
2025-09-01 07:20:15;0;20.444444444444443;0.5555555555555556;19.627778055555556;1055.0;60.833333333333336;19.2277775;20.0;21.488889166666667;43.31666644444445;-4.827777894444445;0.0
2025-09-01 07:25:16;0;21.727272727272727;0.2727272727272727;19.490909090909092;1055.0;60.72727272727273;19.109090636363636;20.0;21.381818454545456;43.03636381818182;-4.972727254545455;0.0
2025-09-01 07:30:16;0;29.4;0.15;19.2000003;1055.0;60.3;18.8499999;20.0;21.0500003;43.620000600000004;-4.75000005;0.0
2025-09-01 07:35:16;0;29.9;0.15;19.2100002;1055.0;58.5;18.7099996;20.0;20.9900001;43.1800004;-5.19000001;0.0
2025-09-01 07:40:16;0;24.8;0.3;19.450000199999998;1055.0;59.6;18.98499975;20.0;21.2200002;43.1900002;-5.03500004;0.0
2025-09-01 07:45:16;0;21.2;0.3;19.545000249999998;1055.0;61.1;19.189999699999998;20.0;21.4350004;43.47500025;-4.7200001050000004;0.0
2025-09-01 07:50:16;0;26.7;0.45;19.30500045;1055.0;60.8;18.91499985;20.0;21.11500035;43.0800004;-5.0;0.0
2025-09-01 07:55:16;0;33.0;0.23076923076923078;19.123076846153847;1055.0;58.07692307692308;18.599999846153846;20.0;20.838461538461537;43.33076915384615;-5.030769238461539;0.0
2025-09-01 08:00:17;0;24.6;0.6;19.48;1055.0;60.0;19.020000099999997;20.0;21.3000002;43.159999299999996;-5.0100000399999995;0.0
2025-09-01 08:05:17;0;19.235294117647058;0.5882352941176471;19.64117611764706;1055.0;61.23529411764706;19.24705864705882;20.0;21.51176476470588;42.91764752941177;-4.917647023529412;0.0
2025-09-01 08:10:17;0;27.3;0.35;19.319999799999998;1055.0;61.0;18.9700001;20.0;21.169999999999998;43.6000005;-4.83000002;0.0
2025-09-01 08:15:17;0;30.2;0.15;19.1449999;1055.0;58.15;18.67999975;20.0;20.92000005;43.170000349999995;-5.195000005;0.0
2025-09-01 08:20:17;0;26.2;0.4;19.440000050000002;1055.0;59.95;18.94;20.0;21.1599999;43.14999975;-4.929999995;0.0
2025-09-01 08:25:17;0;18.77777777777778;0.6666666666666666;19.661110944444445;1055.0;61.72222222222222;19.311111111111114;20.0;21.527777944444445;43.39444405555556;-4.766666705555555;0.0
2025-09-01 08:30:18;0;22.8;0.5;19.46;1055.0;61.8;19.1100001;20.0;21.319999799999998;42.9699996;-4.97000003;0.0
2025-09-01 08:35:18;0;31.2;0.0;19.1199997;1055.0;59.6;18.6899999;20.0;20.8799998;43.5100003;-4.96999998;0.0
2025-09-01 08:40:18;0;26.7;0.6;19.3400001;1055.0;59.4;18.8699999;20.0;21.0900003;43.210000300000004;-5.02000003;0.0
2025-09-01 08:45:18;0;22.3;0.6;19.5099997;1055.0;60.4;19.0999999;20.0;21.299999800000002;43.0;-4.87999997;0.0
2025-09-01 08:50:18;0;22.0;0.6;19.474999750000002;1055.0;61.8;19.1650001;20.0;21.39499975;43.5300004;-4.8000000499999995;0.0
2025-09-01 08:55:18;0;29.1;0.15;19.21499995;1055.0;59.7;18.794999999999998;20.0;21.00999975;43.0900002;-5.08500004;0.0
2025-09-01 09:00:18;0;28.9;0.45;19.2649999;1055.0;59.3;18.805;20.0;20.97999995;43.30000025;-4.99999995;0.0
2025-09-01 09:05:18;0;19.0;0.75;19.6812498125;1055.0;61.3125;19.3000001875;20.0;21.5562500625;43.3375004375;-4.7187500625;0.0
2025-09-01 09:10:19;0;18.666666666666668;0.6666666666666666;19.65555538888889;1055.0;61.44444444444444;19.2944445;20.0;21.5;42.92222211111111;-4.8833333111111115;0.0
2025-09-01 09:15:19;0;27.2;0.45;19.3299999;1055.0;61.0;18.970000300000002;20.0;21.1599998;43.579999900000004;-4.86000004;0.0
2025-09-01 09:20:19;0;34.5;0.15;18.91000015;1055.0;57.8;18.4199999;20.0;20.64000005;43.16500045;-5.16500001;0.0
2025-09-01 09:25:19;0;23.9;0.6;19.485;1055.0;60.35;19.054999950000003;20.0;21.2599999;43.0300004;-5.01500006;0.0
2025-09-01 09:30:19;0;21.2;0.6;19.55499985;1055.0;61.4;19.1900002;20.0;21.43999995;43.4399997;-4.92000003;0.0
2025-09-01 09:35:19;0;32.7;0.1;18.9149998;1055.0;59.55;18.61499995;20.0;20.7949998;42.974999000000004;-5.1;0.0
2025-09-01 09:40:19;0;26.333333333333332;0.5;19.391666833333336;1055.0;59.666666666666664;18.933333333333334;20.0;21.1083335;43.15833308333333;-5.125000041666667;0.0
2025-09-01 09:45:20;0;26.625;0.375;19.375000125;1055.0;58.5625;18.8187496875;20.0;21.087500249999998;43.162498625;-5.243749975;0.0
2025-09-01 09:50:20;0;20.8;0.6;19.56;1055.0;60.9;19.2099998;20.0;21.4199999;42.85;-5.08000002;0.0
2025-09-01 09:55:20;0;27.9;0.45;19.19499995;1055.0;60.75;18.87500025;20.0;21.059999949999998;43.5599998;-5.15;0.0
2025-09-01 10:00:20;0;35.5;0.15;18.914999799999997;1055.0;57.85;18.4749999;20.0;20.719999899999998;43.09999875;-5.27000003;0.0
2025-09-01 10:05:20;0;24.8;0.6;19.419999999999998;1055.0;60.05;19.00999995;20.0;21.1549999;42.9699996;-5.12500005;0.0
2025-09-01 10:10:20;0;28.23076923076923;0.38461538461538464;19.06923069230769;1055.0;61.07692307692308;18.838461384615385;20.0;21.069230615384615;43.515384307692315;-4.946153823076923;0.0
2025-09-01 10:15:21;0;30.375;0.0;19.1812503125;1055.0;60.625;18.837499875;20.0;21.0624998125;42.875;-5.19374999375;0.0
2025-09-01 10:20:21;0;29.8;0.3;19.170000100000003;1055.0;58.8;18.72;20.0;20.9400002;43.3199996;-5.30999999;0.0
2025-09-01 10:25:21;0;23.9;0.5;19.4600003;1055.0;60.1;19.009999999999998;20.0;21.2300001;43.2199991;-5.15999999;0.0
2025-09-01 10:30:21;0;22.5;0.3;19.5400003;1055.0;61.7;19.18000005;20.0;21.44499985;42.85;-5.12500005;0.0
2025-09-01 10:35:21;0;28.7;0.4;19.17000015;1055.0;60.4;18.814999800000002;20.0;21.025;43.51000005;-5.214999985;0.0
2025-09-01 10:40:21;0;34.25;0.25;19.0375;1055.0;57.375;18.5374995625;20.0;20.76875025;43.16874975;-5.31874999375;0.0
2025-09-01 10:45:22;0;26.272727272727273;0.45454545454545453;19.37272772727273;1055.0;60.0;18.93636390909091;20.0;21.154545636363636;43.06363690909091;-5.2727272727272725;0.0
2025-09-01 10:50:22;0;21.6;0.5;19.55;1055.0;61.3;19.1899999;20.0;21.439999699999998;43.4099998;-5.05;0.0
2025-09-01 10:55:22;0;27.9;0.35;19.2700004;1055.0;61.0;18.9300001;20.0;21.09;42.949999000000005;-5.30999999;0.0
2025-09-01 11:00:22;0;31.3;0.15;19.1000001;1055.0;58.9;18.6399999;20.0;20.85;43.35;-4.89000011;0.0
2025-09-01 11:05:22;0;25.2;0.5;19.46500015;1055.0;59.45;19.01000005;20.0;21.2449999;43.21999985;-5.330000045;0.0
2025-09-01 11:10:22;0;21.3;0.5;19.5700002;1055.0;60.85;19.18499985;20.0;21.42500015;42.98000015;-5.1350000399999995;0.0
2025-09-01 11:15:22;0;30.523809523809526;0.14285714285714285;18.976190523809525;1055.0;59.95238095238095;18.68571438095238;20.0;20.895238142857142;43.57142904761905;-5.033333323809524;0.0
2025-09-01 11:20:22;0;35.074074074074076;0.2222222222222222;18.951851925925926;1055.0;57.51851851851852;18.47777774074074;20.0;20.748148222222223;43.062961888888886;-5.403703688888889;0.0
2025-09-01 11:25:23;0;23.4;0.3;19.479999900000003;1055.0;60.4;19.0400002;20.0;21.2700004;43.2200001;-5.31000004;0.0
2025-09-01 11:30:23;0;22.5;0.5;19.51500015;1055.0;61.75;19.229999749999998;20.0;21.5000002;43.40499965;-5.049999975;0.0
2025-09-01 11:35:23;0;29.5;0.1;19.12499995;1055.0;59.55;18.77500015;20.0;20.9800002;42.97499925;-5.26500001;0.0
2025-09-01 11:40:23;0;32.0;0.1;19.1649998;1055.0;58.25;18.660000099999998;20.0;20.91999985;43.43999995;-5.41999993;0.0
2025-09-01 11:45:23;0;27.0;0.6;19.3499998;1055.0;58.95;18.9299998;20.0;21.1750001;43.26999985;-5.230000045;0.0
2025-09-01 11:50:23;0;20.857142857142858;0.6428571428571429;19.492857107142857;1055.0;61.964285714285715;19.228571464285714;20.0;21.489285964285717;43.02499985714286;-5.142857142857143;0.0
2025-09-01 11:55:24;0;30.2;0.15;19.1499998;1055.0;59.8;18.8;20.0;21.030000100000002;43.6199996;-5.06999998;0.0
2025-09-01 12:00:24;0;29.8;0.45;19.160000200000002;1055.0;58.4;18.71;20.0;20.9399999;43.1099988;-5.36999998;0.0
2025-09-01 12:05:24;0;24.6;0.4;19.4199999;1055.0;59.5;18.98;20.0;21.2099999;43.1100008;-5.29000001;0.0
2025-09-01 12:10:24;0;22.4;0.3;19.46499995;1055.0;60.5;19.17499985;20.0;21.40999995;43.47000035;-5.090000035;0.0
2025-09-01 12:15:24;0;26.6;0.3;19.235000149999998;1055.0;60.45;18.919999699999998;20.0;21.1100005;43.01000005;-5.289999985;0.0
2025-09-01 12:20:24;0;30.523809523809526;0.0;19.152381;1055.0;58.80952380952381;18.74285719047619;20.0;20.919047904761904;43.404762142857145;-4.871428652380952;0.0
2025-09-01 12:25:24;0;25.82758620689655;0.5172413793103449;19.400000103448278;1055.0;59.10344827586207;18.920689448275866;20.0;21.137931517241377;43.26206993103448;-5.248275924137931;0.0
2025-09-01 12:30:25;0;22.5;0.3;19.4899999;1055.0;60.3;19.0999999;20.0;21.3200002;43.0599998;-5.22000003;0.0
2025-09-01 12:35:25;0;23.8;0.7;19.439999800000002;1055.0;61.6;19.1400001;20.0;21.3700001;43.5800004;-5.10000005;0.0
2025-09-01 12:40:25;0;37.0;0.0;18.8099999;1055.0;57.9;18.39;20.0;20.6099998;43.1300004;-5.31999998;0.0
2025-09-01 12:45:25;0;26.4;0.6;19.3750001;1055.0;59.35;18.94499995;20.0;21.13000005;43.345000850000005;-5.335000015;0.0
2025-09-01 12:50:25;0;22.2;0.6;19.48499995;1055.0;60.35;19.14000005;20.0;21.3799998;43.3799999;-5.15499992;0.0
2025-09-01 12:55:25;0;31.736842105263158;0.21052631578947367;18.968421052631577;1055.0;60.05263157894737;18.663157842105264;20.0;20.884210210526316;42.97894752631579;-5.221052647368421;0.0
2025-09-01 13:00:26;0;31.5;0.2;19.1000001;1055.0;58.8;18.6300001;20.0;20.8700001;43.4799999;-5.39999995;0.0
2025-09-01 13:05:26;0;26.3;0.7;19.3299995;1055.0;59.2;18.8699998;20.0;21.1099998;43.2199996;-5.25000005;0.0
2025-09-01 13:10:26;0;22.1;0.4;19.5;1055.0;62.0;19.19;20.0;21.45;43.0299999;-5.16999998;0.0
2025-09-01 13:15:26;0;30.7;0.1;19.1400003;1055.0;60.2;18.7699999;20.0;20.9799998;43.6500005;-5.11000004;0.0
2025-09-01 13:20:26;0;34.0;0.4;18.98999975;1055.0;57.8;18.53499985;20.0;20.7849998;43.14999975;-5.449999975;0.0
2025-09-01 13:25:26;0;23.782608695652176;0.43478260869565216;19.443478130434784;1055.0;60.04347826086956;19.017391434782606;20.0;21.24347808695652;43.11304317391305;-5.313043426086956;0.0
2025-09-01 13:30:26;0;23.533333333333335;0.3;19.406666766666667;1055.0;61.06666666666667;19.10666646666667;20.0;21.299999933333332;43.48333316666666;-5.15666671;0.0
2025-09-01 13:35:26;0;33.09090909090909;0.0;19.0545455;1055.0;58.36363636363637;18.631817954545454;20.0;20.82272740909091;43.0272715;-5.313636345454546;0.0
2025-09-01 13:40:27;0;29.2;0.5;19.21;1055.0;58.9;18.7400002;20.0;20.960000200000003;43.3600003;-5.37999997;0.0
2025-09-01 13:45:27;0;23.3;0.3;19.4600001;1055.0;60.3;19.0499999;20.0;21.290000499999998;43.2799999;-5.25;0.0
2025-09-01 13:50:27;0;22.2;0.3;19.4899999;1055.0;61.3;19.1599998;20.0;21.3800003;42.9;-5.13000002;0.0
2025-09-01 13:55:27;0;30.5;0.15;19.06999985;1055.0;59.9;18.71000025;20.0;20.884999999999998;43.5349998;-4.96500011;0.0
2025-09-01 14:00:27;0;37.15384615384615;0.34615384615384615;18.873077;1055.0;57.19230769230769;18.388461500000002;20.0;20.657692153846156;43.16153792307693;-5.388461515384615;0.0
2025-09-01 14:05:28;0;23.3;0.5;19.4200001;1055.0;60.2;19.049999800000002;20.0;21.2799999;43.1800014;-5.3;0.0
2025-09-01 14:10:28;0;22.2;0.6;19.5000002;1055.0;61.7;19.1900002;20.0;21.429999900000002;43.45;-5.08000007;0.0
2025-09-01 14:15:28;0;31.6;0.0;19.100000299999998;1055.0;59.4;18.7099999;20.0;20.9000001;42.9400007;-5.34999995;0.0
2025-09-01 14:20:28;0;29.4;0.5;19.1899999;1055.0;58.7;18.729999900000003;20.0;20.919999999999998;43.4999995;-5.32000003;0.0
2025-09-01 14:25:28;0;23.1;0.6;19.4750001;1055.0;59.7;19.06499995;20.0;21.31500045;43.1749995;-5.224999975;0.0
2025-09-01 14:30:28;0;22.5;0.3;19.43499985;1055.0;61.25;19.1249997;20.0;21.32500005;42.8700001;-5.18000002;0.0
2025-09-01 14:35:28;0;32.92307692307692;0.0;19.023076730769233;1055.0;59.03846153846154;18.657692423076924;20.0;20.823077038461538;43.600000307692305;-5.380769215384616;0.0
2025-09-01 14:40:29;0;29.4;0.35;19.170000199999997;1055.0;58.5;18.740000000000002;20.0;20.9400003;43.1900002;-5.37999997;0.0
2025-09-01 14:45:29;0;24.6;0.5;19.3800001;1055.0;59.6;18.97;20.0;21.11;43.079999900000004;-5.00000005;0.0
2025-09-01 14:50:29;0;21.6;0.5;19.5099998;1055.0;60.8;19.1699998;20.0;21.4200003;43.4300004;-5.29000001;0.0
2025-09-01 14:55:29;0;27.0;0.45;19.31;1055.0;60.7;18.9899999;20.0;21.1500002;43.0200001;-5.16000004;0.0
2025-09-01 15:00:29;0;32.1;0.15;19.03000035;1055.0;58.3;18.56499985;20.0;20.765;43.53000015;-5.399999975;0.0
2025-09-01 15:05:29;0;28.44;0.48;19.26399992;1055.0;58.92;18.81599996;20.0;21.031999879999997;43.23600028;-5.304000016;0.0
2025-09-01 15:10:29;0;21.066666666666666;0.6;19.50333326666667;1055.0;60.666666666666664;19.183333133333335;20.0;21.3233333;42.92333369999999;-5.070000046666666;0.0
2025-09-01 15:15:29;0;27.608695652173914;0.6956521739130435;19.21739156521739;1055.0;60.391304347826086;18.934782913043477;20.0;21.06521756521739;43.56956513043478;-5.091304408695652;0.0
2025-09-01 15:20:30;0;37.7;0.0;18.7099999;1055.0;57.6;18.3499997;20.0;20.5699999;43.0900002;-5.11000004;0.0
2025-09-01 15:25:30;0;25.8;0.5;19.3200001;1055.0;59.3;18.91;20.0;21.0799999;43.400000999999996;-5.41999998;0.0
2025-09-01 15:30:30;0;21.2;0.6;19.549999800000002;1055.0;60.4;19.1699999;20.0;21.4000002;43.420000099999996;-5.17000003;0.0
2025-09-01 15:35:30;0;33.3;0.15;18.9649997;1055.0;59.8;18.6649999;20.0;20.8649997;43.02500025;-5.170000005;0.0
2025-09-01 15:40:30;0;32.18181818181818;0.13636363636363635;19.122726818181818;1055.0;58.81818181818182;18.672727227272727;20.0;20.904545363636363;43.518182136363635;-5.354545440909091;0.0
2025-09-01 15:45:30;0;24.4;0.3;19.410000099999998;1055.0;59.35;18.98500005;20.0;21.24500045;43.27000035;-5.26500001;0.0
2025-09-01 15:50:31;0;20.9;0.6;19.5599998;1055.0;61.0;19.2099998;20.0;21.4199999;43.0;-5.2399999600000005;0.0
2025-09-01 15:55:31;0;27.9;0.45;19.2400003;1055.0;60.7;18.9400003;20.0;21.1000002;43.55;-5.16000004;0.0
2025-09-01 16:00:31;0;31.5;0.15;19.0999999;1055.0;58.6;18.6399999;20.0;20.8700001;43.0199996;-5.50999994;0.0
2025-09-01 16:05:31;0;26.7;0.4;19.320000200000003;1055.0;59.1;18.8699999;20.0;21.04;43.0899992;-4.920000079999999;0.0
2025-09-01 16:10:31;0;21.7;0.6;19.57499995;1055.0;60.45;19.22;20.0;21.470000250000002;43.370000600000004;-5.36999998;0.0
2025-09-01 16:15:31;0;22.5;0.625;19.462499875000002;1055.0;61.083333333333336;19.141666833333336;20.0;21.333333375;42.98750045833333;-5.158333383333333;0.0
2025-09-01 16:20:31;0;32.4;0.0;19.085000200000003;1055.0;58.6;18.62500005;20.0;20.83999995;43.4850003;-5.3899999350000005;0.0
2025-09-01 16:25:32;0;27.8;0.3;19.2800003;1055.0;58.9;18.81;20.0;21.0400001;43.1599988;-5.41999998;0.0
2025-09-01 16:30:32;0;21.2;0.6;19.5900001;1055.0;60.7;19.16;20.0;21.360000300000003;42.8700001;-5.04000001;0.0
2025-09-01 16:35:32;0;23.6;0.3;19.4300001;1055.0;61.3;19.11;20.0;21.3000001;43.540000199999994;-5.14000006;0.0
2025-09-01 16:40:32;0;32.6;0.0;19.0499997;1055.0;59.0;18.66;20.0;20.8299999;43.1000005;-5.0900000599999995;0.0
2025-09-01 16:45:32;0;29.7;0.3;19.1449997;1055.0;58.35;18.68500005;20.0;20.8549998;43.38000015;-5.50499997;0.0
2025-09-01 16:50:32;0;22.047619047619047;0.2857142857142857;19.504761952380953;1055.0;60.142857142857146;19.104761714285715;20.0;21.34761938095238;43.29999995238095;-5.252380914285714;0.0
2025-09-01 16:55:33;0;22.9;0.3;19.4899999;1055.0;60.8;19.1699996;20.0;21.3600001;42.8699996;-5.2;0.0
2025-09-01 17:00:33;0;29.5;0.2;19.1999999;1055.0;60.1;18.82;20.0;20.96;43.4800004;-5.06000004;0.0
2025-09-01 17:05:33;0;35.1;0.5;18.9800002;1055.0;57.5;18.4899998;20.0;20.7399998;43.170000099999996;-5.35;0.0
2025-09-01 17:10:33;0;22.6;0.6;19.5;1055.0;60.1;19.09;20.0;21.3000001;43.0700001;-5.39999995;0.0
2025-09-01 17:15:33;0;23.0;0.5;19.4900001;1055.0;61.4;19.1849999;20.0;21.39000055;43.5550004;-5.179999995;0.0
2025-09-01 17:20:33;0;31.3;0.1;19.10500005;1055.0;59.15;18.67999975;20.0;20.8699999;43.0700001;-5.379999945;0.0
2025-09-01 17:25:33;0;31.0;0.4;19.19000035;1055.0;58.6;18.720000149999997;20.0;20.910000150000002;43.27999965;-5.47499995;0.0
2025-09-01 17:30:34;0;24.2;0.6;19.419999999999998;1055.0;59.4;18.9999999;20.0;21.21;43.199999500000004;-5.27999997;0.0
2025-09-01 17:35:34;0;21.7;0.4;19.5399997;1055.0;61.1;19.1699999;20.0;21.3499999;42.859999800000004;-5.29999995;0.0
2025-09-01 17:40:34;0;28.3;0.35;19.2300003;1055.0;60.5;18.920000199999997;20.0;21.0600002;43.55;-5.11000004;0.0
2025-09-01 17:45:34;0;32.0;0.15;19.0900001;1055.0;58.2;18.6199999;20.0;20.8200003;43.1300004;-5.21000004;0.0
2025-09-01 17:50:34;0;27.4;0.4;19.29000015;1055.0;58.55;18.8100003;20.0;21.009999999999998;43.25500015;-5.484999915;0.0
2025-09-01 17:55:34;0;22.3;0.4;19.5149999;1055.0;60.4;19.1349999;20.0;21.41000005;43.4299999;-5.175000025;0.0
2025-09-01 18:00:34;0;29.142857142857142;0.35714285714285715;19.121428285714284;1055.0;60.07142857142857;18.7928575;20.0;20.928571428571427;43.057143142857136;-5.5428570285714285;0.0
2025-09-01 18:05:35;0;32.8;0.0;19.0600002;1055.0;59.0;18.6199998;20.0;20.8000001;43.3899992;-5.03000002;0.0
2025-09-01 18:10:35;0;28.2;0.6;19.2400003;1055.0;58.8;18.79;20.0;21.02;43.3099998;-5.49999995;0.0
2025-09-01 18:15:35;0;22.1;0.6;19.53;1055.0;60.0;19.11;20.0;21.31;42.7199996;-5.45000005;0.0
2025-09-01 18:20:35;0;24.0;0.3;19.414999950000002;1055.0;61.4;19.1399999;20.0;21.24999975;43.0899997;-5.2649999350000005;0.0
2025-09-01 18:25:35;0;32.6;0.0;19.02499975;1055.0;58.7;18.619999999999997;20.0;20.7649996;43.74500035;-4.85;0.0
2025-09-01 18:30:35;0;28.4;0.5;19.270000099999997;1055.0;58.75;18.829999800000003;20.0;21.0250003;43.1950001;-5.46999998;0.0
2025-09-01 18:35:35;0;26.333333333333332;0.2;19.333333333333332;1055.0;59.266666666666666;18.9;20.0;21.0933332;43.086666933333326;-5.373333226666667;0.0
2025-09-01 18:40:36;0;21.7;0.7;19.5099998;1055.0;61.1;19.200000199999998;20.0;21.36;43.459999800000006;-5.25999999;0.0
2025-09-01 18:45:36;0;37.1;0.0;18.75;1055.0;58.4;18.4400001;20.0;20.6000001;42.9899992;-5.34999995;0.0
2025-09-01 18:50:36;0;28.0;0.5;19.2500001;1055.0;58.8;18.8;20.0;20.910000200000002;43.2800004;-5.35999999;0.0
2025-09-01 18:55:36;0;22.8;0.5;19.460000100000002;1055.0;60.3;19.0800002;20.0;21.3200002;43.2599993;-5.25;0.0
2025-09-01 19:00:36;0;23.8;0.3;19.3800003;1055.0;61.05;19.065;20.0;21.2150003;42.89499935;-5.26999998;0.0
2025-09-01 19:05:36;0;34.76470588235294;0.0;18.92352923529412;1055.0;58.23529411764706;18.511764529411764;20.0;20.658823647058824;43.47647047058824;-5.529411705882353;0.0
2025-09-01 19:10:37;0;33.8421052631579;0.42105263157894735;18.905263105263156;1055.0;57.26315789473684;18.47894705263158;20.0;20.652631315789474;43.247368736842105;-5.247368436842105;0.0
2025-09-01 19:15:37;0;22.1;0.5;19.4199999;1055.0;60.4;19.119999999999997;20.0;21.2600001;42.9400002;-5.11000004;0.0
2025-09-01 19:20:37;0;22.7;0.6;19.450000199999998;1055.0;61.2;19.16;20.0;21.3000003;43.5200001;-5.19000006;0.0
2025-09-01 19:25:37;0;31.7;0.1;19.0599999;1055.0;58.9;18.71;20.0;20.8400002;43.0600003;-5.10000005;0.0
2025-09-01 19:30:37;0;30.2;0.4;19.120000100000002;1055.0;57.75;18.6649999;20.0;20.8150001;43.40500015;-5.51499996;0.0
2025-09-01 19:35:37;0;24.4;0.5;19.435000100000003;1055.0;59.5;19.030000100000002;20.0;21.24500025;43.3600008;-5.279999945;0.0
2025-09-01 19:40:37;0;20.473684210526315;0.631578947368421;19.53684210526316;1055.0;61.8421052631579;19.226315578947368;20.0;21.38947405263158;42.936842052631576;-5.178947373684211;0.0
2025-09-01 19:45:38;0;27.0;0.25;19.28125;1055.0;61.3125;19.01249975;20.0;21.1062498125;43.5375005;-5.1125000125;0.0
2025-09-01 19:50:38;0;30.8;0.4;19.1199998;1055.0;58.3;18.66;20.0;20.8599999;43.2399997;-5.30999999;0.0
2025-09-01 19:55:38;0;24.4;0.6;19.410000099999998;1055.0;59.5;18.979999900000003;20.0;21.1700002;43.1300004;-5.4099999400000005;0.0
2025-09-01 20:00:38;0;22.2;0.4;19.5150002;1055.0;60.8;19.1749999;20.0;21.3849999;43.5100003;-5.12000008;0.0
2025-09-01 20:05:38;0;28.0;0.3;19.18000025;1055.0;60.25;18.85000015;20.0;20.9750002;43.1;-5.39499993;0.0
2025-09-01 20:10:38;0;31.5;0.1;19.09500035;1055.0;58.55;18.675;20.0;20.8200001;43.26999935;-4.925000075;0.0
2025-09-01 20:15:38;0;26.73913043478261;0.5217391304347826;19.32608704347826;1055.0;58.47826086956522;18.86086943478261;20.0;21.047826217391304;43.34782565217392;-5.460869560869566;0.0
2025-09-01 20:20:39;0;23.1;0.4;19.4800002;1055.0;59.9;19.080000300000002;20.0;21.2999999;43.0;-5.27999992;0.0
2025-09-01 20:25:39;0;25.5;0.6;19.3000003;1055.0;60.9;19.0499999;20.0;21.2;43.579999900000004;-5.20000005;0.0
2025-09-01 20:30:39;0;32.0;0.0;19.0500002;1055.0;58.9;18.66;20.0;20.7900003;43.1300004;-5.45999994;0.0
2025-09-01 20:35:39;0;29.0;0.4;19.2200001;1055.0;58.8;18.71500015;20.0;20.8900003;43.1700006;-4.925000075;0.0
2025-09-01 20:40:39;0;22.9;0.6;19.490000000000002;1055.0;60.05;19.104999850000002;20.0;21.3100002;43.43000015;-5.41500001;0.0
2025-09-01 20:45:39;0;22.2;0.5;19.44500005;1055.0;61.25;19.1400003;20.0;21.28000005;43.01999985;-5.15999999;0.0
2025-09-01 20:50:39;0;32.333333333333336;0.07407407407407407;19.06666677777778;1055.0;59.333333333333336;18.703703703703702;20.0;20.85555562962963;43.64814888888889;-5.3333332962962965;0.0
2025-09-01 20:55:39;0;29.551724137931036;0.4482758620689655;19.22413824137931;1055.0;58.48275862068966;18.73793103448276;20.0;20.934483068965516;43.203448689655175;-5.351724113793104;0.0
2025-09-01 21:00:40;0;24.4;0.3;19.4100001;1055.0;59.6;18.9900001;20.0;21.15;42.949999500000004;-5.00000005;0.0
2025-09-01 21:05:40;0;21.2;0.6;19.55;1055.0;61.3;19.2099998;20.0;21.360000300000003;43.5100003;-5.26999998;0.0
2025-09-01 21:10:40;0;36.7;0.0;18.71000025;1055.0;58.45;18.39499995;20.0;20.5549996;43.15;-5.195000005;0.0
2025-09-01 21:15:40;0;30.0;0.5;19.15999995;1055.0;58.7;18.7500001;20.0;20.88499985;43.3750005;-5.42999997;0.0
2025-09-01 21:20:40;0;21.689655172413794;0.7241379310344828;19.531034517241377;1055.0;59.93103448275862;19.12758606896552;20.0;21.317241413793106;43.286206862068966;-5.26896554137931;0.0
2025-09-01 21:25:40;0;22.733333333333334;0.5;19.4633334;1055.0;61.46666666666667;19.146666866666667;20.0;21.280000233333332;42.9566667;-5.24333334;0.0
2025-09-01 21:30:40;0;34.407407407407405;0.0;18.98888877777778;1055.0;58.592592592592595;18.559259222222224;20.0;20.718518777777778;43.54444485185185;-5.348148151851852;0.0
2025-09-01 21:35:41;0;32.8;0.5;19.0199999;1055.0;58.0;18.54;20.0;20.759999999999998;43.119998599999995;-5.46999998;0.0
2025-09-01 21:40:41;0;22.1;0.3;19.50499975;1055.0;61.25;19.215;20.0;21.404999850000003;42.9800004;-5.29499993;0.0
2025-09-01 21:45:41;0;20.9;0.6;19.579999949999998;1055.0;61.2;19.20499975;20.0;21.3500001;43.6200001;-5.080000095000001;0.0
2025-09-01 21:50:41;0;29.0;0.15;19.11999995;1055.0;59.65;18.799999800000002;20.0;20.8799998;43.085000300000004;-5.070000005;0.0
2025-09-01 21:55:41;0;32.357142857142854;0.25;19.067856785714287;1055.0;57.964285714285715;18.625000035714287;20.0;20.760714214285713;43.38571496428572;-5.267857178571428;0.0
2025-09-01 22:00:41;0;25.266666666666666;0.6;19.3466667;1055.0;59.0;18.943333266666667;20.0;21.096666433333333;43.273333533333336;-5.273333343333333;0.0
2025-09-01 22:05:41;0;25.952380952380953;0.38095238095238093;19.22380942857143;1055.0;61.04761904761905;18.995238095238093;20.0;21.204761952380952;42.976190476190474;-5.266666661904762;0.0
2025-09-01 22:10:42;0;32.4;0.1;19.02500015;1055.0;59.45;18.645;20.0;20.88999995;43.61499995;-5.22000003;0.0
2025-09-01 22:15:42;0;30.5;0.3;19.175000349999998;1055.0;58.6;18.714999900000002;20.0;20.92500025;43.164999949999995;-5.384999965;0.0
2025-09-01 22:20:42;0;24.3;0.5;19.445000150000002;1055.0;59.8;19.055;20.0;21.20500025;43.1150002;-5.34499998;0.0
2025-09-01 22:25:42;0;21.6;0.6;19.45500015;1055.0;61.3;19.179999799999997;20.0;21.34000025;43.4899997;-5.17000003;0.0
2025-09-01 22:30:42;0;36.724137931034484;0.0;18.77241372413793;1055.0;58.89655172413793;18.45862086206897;20.0;20.610344586206896;43.06206875862069;-5.275862051724138;0.0
2025-09-01 22:35:42;0;27.76923076923077;0.5769230769230769;19.330769346153847;1055.0;59.03846153846154;18.869231;20.0;21.00384623076923;43.39615323076923;-5.434615373076923;0.0
2025-09-01 22:40:43;0;22.4;0.6;19.509999999999998;1055.0;59.9;19.0999998;20.0;21.2899998;43.2399992;-5.25;0.0
2025-09-01 22:45:43;0;22.4;0.5;19.4250002;1055.0;61.8;19.15499995;20.0;21.285;42.9199996;-5.160000015;0.0
2025-09-01 22:50:43;0;31.7;0.1;19.0399999;1055.0;59.15;18.665;20.0;20.79500025;43.52500025;-5.379999945;0.0
2025-09-01 22:55:43;0;29.6;0.4;19.2250002;1055.0;58.9;18.770000099999997;20.0;20.9850003;43.10499915;-5.40499997;0.0
2025-09-01 23:00:43;0;23.444444444444443;0.3333333333333333;19.52592562962963;1055.0;59.888888888888886;19.011111222222226;20.0;21.207407481481482;43.003704;-4.985185218518518;0.0
2025-09-01 23:05:43;0;22.4;0.5;19.4466665;1055.0;61.36666666666667;19.1500001;20.0;21.343333433333335;43.50000033333333;-5.13666678;0.0
2025-09-01 23:10:43;0;31.551724137931036;0.0;19.09999996551724;1055.0;59.86206896551724;18.720689655172414;20.0;20.889655172413793;43.07241389655172;-4.9965517448275865;0.0
2025-09-01 23:15:44;0;31.7;0.15;19.0899996;1055.0;58.3;18.619999999999997;20.0;20.839999900000002;43.5200001;-5.45999994;0.0
2025-09-01 23:20:44;0;25.2;0.3;19.440000050000002;1055.0;59.2;18.994999999999997;20.0;21.20500015;43.300000499999996;-5.265000035;0.0
2025-09-01 23:25:44;0;20.8;0.6;19.5449998;1055.0;61.05;19.2099998;20.0;21.404999850000003;42.90000025;-5.14500003;0.0
2025-09-01 23:30:44;0;27.9;0.35;19.20499985;1055.0;60.35;18.85500025;20.0;20.980000150000002;43.50500015;-5.050000075;0.0
2025-09-01 23:35:44;0;32.46153846153846;0.11538461538461539;19.07307726923077;1055.0;58.42307692307692;18.673076692307692;20.0;20.815384846153847;43.11153796153846;-5.1269231230769226;0.0
2025-09-01 23:40:44;0;27.266666666666666;0.4;19.316666833333333;1055.0;59.1;18.853333533333334;20.0;21.016667066666667;43.24666706666667;-5.423333293333333;0.0
2025-09-01 23:45:44;0;19.923076923076923;0.6923076923076923;19.57307696153846;1055.0;61.19230769230769;19.246153884615385;20.0;21.45000003846154;43.469231;-5.184615353846154;0.0
2025-09-01 23:50:45;0;25.8;0.5;19.3250003;1055.0;60.9;19.05000015;20.0;21.1600004;43.0100003;-5.23499999;0.0
2025-09-01 23:55:45;0;35.0;0.0;18.994117647058825;1055.0;57.88235294117647;18.49999994117647;20.0;20.66470588235294;43.447059;-5.547058776470588;0.0
2025-10-01 00:00:15;0;24.5;0.5;19.48500005;1055.0;59.75;19.0249999;20.0;21.22500035;43.26000005;-5.229999995;0.0
2025-10-01 00:05:15;0;20.8;0.6;19.55499985;1055.0;61.6;19.2099998;20.0;21.404999850000003;42.87999965;-5.24499998;0.0
2025-10-01 00:10:15;0;28.666666666666668;0.3;19.266666400000002;1055.0;60.93333333333333;18.8733335;20.0;21.036666533333335;43.54999983333333;-5.060000073333333;0.0
2025-10-01 00:15:15;0;31.466666666666665;0.2;19.136666333333334;1055.0;58.6;18.653333266666667;20.0;20.893333466666665;43.16333373333334;-5.233333366666667;0.0
2025-10-01 00:20:15;0;22.391304347826086;0.782608695652174;19.521739086956522;1055.0;60.34782608695652;19.08695652173913;20.0;21.256521652173912;43.14782639130435;-5.421739056521739;0.0
2025-10-01 00:25:16;0;22.0;0.5;19.5550004;1055.0;60.9;19.185000199999998;20.0;21.43;43.420000099999996;-5.25999999;0.0
2025-10-01 00:30:16;0;25.8;0.5;19.255000250000002;1055.0;60.6;18.95999985;20.0;21.0950005;43.0300004;-5.26999998;0.0
2025-10-01 00:35:16;0;32.5;0.0;19.0449998;1055.0;58.5;18.62500005;20.0;20.79000005;43.454999650000005;-5.42499995;0.0
2025-10-01 00:40:16;0;27.8;0.5;19.3150003;1055.0;59.25;18.86;20.0;21.0700002;43.2299999;-5.290000035;0.0
