Datetime,Breaks,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
1754079327.0,0.0,24.666666666666668,0.625,19.370833416666667,1055.0,58.625,18.962499625,20.0,21.199999791666663,43.22083329166667,-4.929166716666667,0.0
1754079628.0,0.0,21.1,0.5,19.49,1055.0,60.4,19.1999998,20.0,21.4500002,42.9699996,-4.99000001,0.0
1754079928.0,0.0,25.8,0.3,19.3000001,1055.0,60.1,19.03,20.0,21.2200003,43.5299999,-4.83000002,0.0
1754080228.0,0.0,31.9,0.0,19.0650004,1055.0,58.05,18.6199999,20.0,20.8999998,43.074999000000005,-5.21000004,0.0
1754080528.0,0.0,26.8,0.5,19.37500025,1055.0,58.4,18.9100003,20.0,21.14499995,43.23000015,-5.075000025,0.0
1754080828.0,0.0,21.73333333333333,0.5,19.570000266666668,1055.0,59.93333333333333,19.146666766666662,20.0,21.459999733333333,43.37666696666667,-4.9200000133333335,0.0
1754081128.0,0.0,23.59259259259259,0.4444444444444444,19.425925925925927,1055.0,60.55555555555556,19.10370388888889,20.0,21.318518444444447,43.011111444444445,-5.055555592592593,0.0
1754081429.0,0.0,30.0,0.15,19.1300005,1055.0,58.8,18.8000003,20.0,21.0000001,43.6,-4.96000009,0.0
1754081729.0,0.0,29.1,0.35,19.18,1055.0,58.1,18.7499997,20.0,21.0400001,43.3400002,-5.05,0.0
1754082029.0,0.0,24.6,0.3,19.380000000000003,1055.0,59.2,18.9799995,20.0,21.2300001,43.0700001,-4.93000002,0.0
1754082329.0,0.0,21.33333333333333,0.375,19.566667125,1055.0,59.833333333333336,19.179166875,20.0,21.49999970833333,43.625000416666666,-4.762500029166667,0.0
1754082629.0,0.0,24.73333333333333,0.5,19.36333353333333,1055.0,60.16666666666666,19.0566668,20.0,21.27333323333333,43.2633339,-5.07666669,0.0
1754082929.0,0.0,31.266666666666666,0.0,19.0866665,1055.0,58.13333333333333,18.6933332,20.0,20.9300002,42.9833345,-4.71333332,0.0
1754083229.0,0.0,25.916666666666668,0.5,19.40000008333333,1055.0,58.583333333333336,18.916666791666668,20.0,21.208333416666665,43.608333875,-4.929166675,0.0
1754083530.0,0.0,22.1,0.6,19.5199998,1055.0,59.4,19.11,20.0,21.4100002,43.3200006,-4.94000011,0.0
1754083830.0,0.0,21.7,0.6,19.4799998,1055.0,60.4,19.2,20.0,21.3999999,43.05,-4.9899999600000005,0.0
1754084130.0,0.0,29.8,0.15,19.1100002,1055.0,59.25,18.80500005,20.0,21.00500005,43.5900002,-4.88000002,0.0
1754084430.0,0.0,29.20689655172414,0.4137931034482758,19.213793000000003,1055.0,57.93103448275862,18.758620482758623,20.0,20.97586217241379,43.189655689655176,-5.231034493103448,0.0
1754084730.0,0.0,24.2,0.4,19.4533333,1055.0,59.23333333333333,19.009999966666665,20.0,21.24333323333333,43.116667166666666,-5.030000003333333,0.0
1754085030.0,0.0,20.866666666666667,0.6,19.516666466666667,1055.0,60.46666666666667,19.213333366666667,20.0,21.4666667,43.52666713333333,-4.84333339,0.0
1754085330.0,0.0,31.416666666666668,0.0,19.062499666666668,1055.0,58.708333333333336,18.745833416666667,20.0,20.92083325,43.19166616666666,-5.17083335,0.0
1756677601.0,0.0,29.3,0.45,19.1999997,1055.0,58.1,18.7399998,20.0,20.9499999,43.4000005,-5.08000002,0.0
1756677901.0,0.0,25.4,0.6,19.3499998,1055.0,58.5,18.9199999,20.0,21.14,43.3000005,-5.0,0.0
1756678201.0,0.0,22.3,0.6,19.4200001,1055.0,61.0,19.1799999,20.0,21.4300001,42.9600003,-4.9499999500000005,0.0
1756678501.0,0.0,30.0,0.1,19.133333166666667,1055.0,59.266666666666666,18.769999833333333,20.0,20.9566666,43.65000033333333,-4.966666733333333,0.0
1756678801.0,0.0,29.73333333333333,0.4,19.193333433333336,1055.0,57.7,18.736666633333336,20.0,20.9966668,43.230000233333335,-5.240000043333334,0.0
1756679101.0,0.0,25.0,0.3,19.4333336,1055.0,58.93333333333333,18.98999996666667,20.0,21.213333733333336,43.04666623333333,-4.970000063333333,0.0
1756679401.0,0.0,20.76923076923077,0.7307692307692307,19.52307703846154,1055.0,60.73076923076923,19.21538446153846,20.0,21.46153873076923,43.55769269230769,-4.857692315384615,0.0
1756679702.0,0.0,31.0,0.15,19.0199999,1055.0,60.0,18.7799999,20.0,21.0000003,43.0800004,-5.12000008,0.0
1756680002.0,0.0,29.8,0.15,19.15,1055.0,58.5,18.7199998,20.0,20.9300004,43.3999995,-5.04000001,0.0
1756680302.0,0.0,28.818181818181817,0.6363636363636364,19.181818272727277,1055.0,57.95454545454545,18.786363227272727,20.0,21.009090727272728,43.19090845454545,-5.049999995454545,0.0
1756680602.0,0.0,22.33333333333333,0.5,19.41999996666667,1055.0,60.96666666666667,19.176666566666665,20.0,21.39666663333333,42.98666626666667,-4.963333353333334,0.0
1756680902.0,0.0,29.33333333333333,0.1,19.149999933333334,1055.0,59.4,18.80333343333333,20.0,21.00666693333333,43.586666433333335,-4.903333363333333,0.0
1756681202.0,0.0,29.866666666666667,0.2,19.16999996666667,1055.0,58.266666666666666,18.76666653333333,20.0,20.9666669,43.12999956666667,-5.250000033333333,0.0
1756681502.0,0.0,23.814814814814813,0.5555555555555556,19.477777703703705,1055.0,59.44444444444444,19.07037037037037,20.0,21.296296666666667,43.07407444444444,-5.011111137037037,0.0
1756681803.0,0.0,21.7,0.3,19.49,1055.0,60.3,19.1599998,20.0,21.46,43.4800004,-4.81000004,0.0
1756682103.0,0.0,24.7,0.5,19.39,1055.0,60.5,19.0600002,20.0,21.2899997,43.0699996,-5.05,0.0
1756682403.0,0.0,31.846153846153847,0.0,19.076923230769232,1055.0,58.96153846153846,18.715384384615387,20.0,20.942308038461537,43.51923057692307,-5.065384646153846,0.0
1756682703.0,0.0,29.466666666666665,0.6,19.096666666666668,1055.0,57.7,18.659999566666663,20.0,20.920000133333332,43.31333306666667,-5.04000006,0.0
1756683003.0,0.0,21.53333333333333,0.3,19.4666667,1055.0,60.43333333333333,19.163333266666665,20.0,21.45333313333333,42.98666643333333,-4.92999997,0.0
1756683303.0,0.0,25.466666666666665,0.6,19.32333356666667,1055.0,60.6,19.033333266666663,20.0,21.250000066666665,43.6100003,-4.886666746666666,0.0
1756683603.0,0.0,36.92592592592592,0.0,18.851851925925924,1055.0,56.629629629629626,18.38518485185185,20.0,20.63333362962963,43.17037103703704,-5.240740777777778,0.0
1756683904.0,0.0,26.0,0.5,19.3500003,1055.0,59.2,18.8999999,20.0,21.1599999,43.2100003,-5.07000003,0.0
1756684204.0,0.0,21.3,0.5,19.5399999,1055.0,60.3,19.1800001,20.0,21.479999900000003,43.4200001,-4.85,0.0
1756684504.0,0.0,23.37037037037037,0.5555555555555556,19.418518925925927,1055.0,61.03703703703704,19.18518537037037,20.0,21.370370333333334,43.011111444444445,-4.944444462962963,0.0
1756684804.0,0.0,32.46666666666667,0.0,19.0500001,1055.0,58.5,18.62,20.0,20.8700001,43.4700001,-5.03000007,0.0
1756685104.0,0.0,26.2,0.5,19.3833335,1055.0,59.03333333333333,18.9233337,20.0,21.196666333333333,43.2066667,-5.0700000633333335,0.0
1756685404.0,0.0,22.0,0.5,19.523333233333336,1055.0,59.96666666666667,19.13000003333333,20.0,21.403333,42.9566667,-4.93999996,0.0
1756685704.0,0.0,23.74074074074074,0.5185185185185185,19.35555585185185,1055.0,60.74074074074074,19.09999992592593,20.0,21.318518481481483,43.5814817037037,-4.903703725925926,0.0
1756686005.0,0.0,35.3,0.0,18.8199998,1055.0,58.0,18.5099999,20.0,20.7200001,43.1000005,-5.15000005,0.0
1756686305.0,0.0,26.7,0.5,19.2800003,1055.0,58.8,18.8700004,20.0,21.0400003,43.3300004,-5.05000005,0.0
1756686605.0,0.0,22.666666666666668,0.4166666666666667,19.412500291666667,1055.0,59.04166666666666,19.02500020833333,20.0,21.27499991666667,43.316667,-5.008333366666666,0.0
1756686905.0,0.0,22.73333333333333,0.5,19.4633338,1055.0,60.833333333333336,19.200000133333333,20.0,21.42333303333333,42.97666646666666,-4.96333337,0.0
1756687205.0,0.0,31.066666666666663,0.0666666666666666,19.110000033333336,1055.0,58.833333333333336,18.723333333333336,20.0,20.9433335,43.579999566666665,-4.943333356666667,0.0
1756687505.0,0.0,30.133333333333333,0.7333333333333333,19.1233328,1055.0,57.766666666666666,18.696666666666665,20.0,20.943333266666667,43.280000066666666,-5.136666713333333,0.0
1756687805.0,0.0,19.22222222222222,0.5555555555555556,19.55925937037037,1055.0,61.25925925925926,19.27407396296296,20.0,21.53333385185185,43.01481488888889,-4.900000025925926,0.0
1756688106.0,0.0,23.0,0.5,19.49,1055.0,61.1,19.1599998,20.0,21.4000002,43.5,-4.77000003,0.0
1756688406.0,0.0,30.8,0.0,19.1600002,1055.0,59.0,18.7300001,20.0,20.95,43.0599993,-5.14000006,0.0
1756688706.0,0.0,32.083333333333336,0.5833333333333334,19.012499958333333,1055.0,58.41666666666666,18.620833166666667,20.0,20.77916683333333,43.40833370833334,-5.137500029166667,0.0
1756689006.0,0.0,19.476190476190474,0.5238095238095238,19.595238285714284,1055.0,62.142857142857146,19.40952347619048,20.0,21.671429047619046,43.39047576190476,-4.647619090476191,0.0
1756689308.0,0.0,25.166666666666668,0.4166666666666667,19.366666916666667,1055.0,61.16666666666666,19.05833308333333,20.0,21.27500033333333,43.03333308333333,-4.974999983333333,0.0
1756689609.0,0.0,30.0,0.0,19.1600001,1055.0,58.9,18.7499999,20.0,20.9400002,43.6000005,-4.90999999,0.0
1756689909.0,0.0,33.0,0.6,19.0599997,1055.0,57.3,18.5999998,20.0,20.8199999,43.2000005,-5.14000006,0.0
1756690209.0,0.0,22.6,0.3,19.49,1055.0,60.1,19.1200001,20.0,21.3700004,43.2600003,-5.02000003,0.0
1756690509.0,0.0,22.6,0.3,19.43,1055.0,60.9,19.1199995,20.0,21.3800004,43.5600003,-4.68000007,0.0
1756690809.0,0.0,31.352941176470587,0.0,19.123529411764707,1055.0,59.35294117647059,18.782352764705884,20.0,21.035293941176477,43.105882882352944,-5.0764706,0.0
1756691109.0,0.0,27.125,0.375,19.343750125,1055.0,57.9375,18.793750125,20.0,21.08750025,43.26249975,-5.1500000375,0.0
1756691410.0,0.0,23.0,0.3,19.5300003,1055.0,59.7,19.1,20.0,21.3899998,43.3200006,-4.93000007,0.0
1756691710.0,0.0,21.4,0.3,19.53,1055.0,60.8,19.1799996,20.0,21.46,42.9800004,-4.9499999500000005,0.0
1756692010.0,0.0,27.6,0.3,19.1800001,1055.0,59.8,18.87,20.0,21.0699999,43.5900002,-4.94000006,0.0
1756692310.0,0.0,30.2,0.2,19.2000004,1055.0,58.5,18.74,20.0,20.9800001,43.2200001,-5.20999999,0.0
1756692610.0,0.0,28.666666666666668,0.25,19.27500033333333,1055.0,59.25,18.833333166666662,20.0,21.03333375,43.258334,-5.050000075,0.0
1756692910.0,0.0,19.77777777777778,0.5555555555555556,19.6,1055.0,61.44444444444444,19.27777744444445,20.0,21.55555588888889,43.466666777777775,-4.833333277777778,0.0
1756693211.0,0.0,30.6,0.3,19.0199999,1055.0,60.5,18.7199999,20.0,21.0000003,43.0400002,-5.05,0.0
1756693511.0,0.0,33.4,0.4,18.9899998,1055.0,58.3,18.5799999,20.0,20.7900002,43.4900002,-5.08000002,0.0
1756693811.0,0.0,24.2,0.3,19.4200001,1055.0,60.4,19.04,20.0,21.3400002,43.2799999,-4.9500001,0.0
1756694111.0,0.0,21.6,0.2,19.5300002,1055.0,60.9,19.1699999,20.0,21.4300001,43.0299999,-4.95999994,0.0
1756694411.0,0.0,28.8,0.3,19.1800002,1055.0,60.2,18.81,20.0,21.0400005,43.6200006,-4.82999997,0.0
1756694711.0,0.0,32.86666666666667,0.1333333333333333,19.11333373333333,1055.0,58.6,18.679999866666662,20.0,20.9133334,43.166667,-5.18000002,0.0
1756695011.0,0.0,20.875,0.375,19.687500375,1055.0,60.4375,19.243749875,20.0,21.51875025,43.0000003125,-4.9562500125,0.0
1756695312.0,0.0,21.0,0.5,19.5800003,1055.0,61.0,19.1999998,20.0,21.5000001,43.45,-4.84000006,0.0
1756695612.0,0.0,24.4,0.3,19.39,1055.0,60.9,19.0299998,20.0,21.2600001,43.05,-5.1,0.0
1756695912.0,0.0,31.8,0.0,19.1100001,1055.0,58.9,18.6600002,20.0,20.8900002,43.4700001,-5.03000002,0.0
1756696212.0,0.0,29.8,0.6,19.2099999,1055.0,58.8,18.7599997,20.0,20.9800002,43.3100003,-5.02000008,0.0
1756696512.0,0.0,21.8,0.3,19.5199999,1055.0,61.2,19.1599995,20.0,21.5000005,42.9899997,-4.91999998,0.0
1756696812.0,0.0,23.0,0.4705882352941176,19.505882294117647,1055.0,61.70588235294117,19.194117588235294,20.0,21.458822941176468,43.576470529411765,-4.764705882352941,0.0
1756697112.0,0.0,30.2,0.1,19.1249999,1055.0,58.6,18.66000005,20.0,20.91999985,43.17000035,-5.230000094999999,0.0
1756697412.0,0.0,24.41176470588235,0.3529411764705882,19.517646941176476,1055.0,59.47058823529412,19.02941147058824,20.0,21.288235529411764,43.082353352941176,-4.911764735294118,0.0
1756697713.0,0.0,22.4,0.3,19.58,1055.0,60.5,19.1499997,20.0,21.4100002,43.4,-4.83000002,0.0
1756698013.0,0.0,22.2,0.5,19.4800005,1055.0,61.7,19.1599998,20.0,21.3900002,43.0299999,-5.04000006,0.0
1756698313.0,0.0,29.6,0.2,19.1900002,1055.0,59.6,18.76,20.0,20.9999997,43.5000005,-4.96000004,0.0
1756698613.0,0.0,30.444444444444443,0.3888888888888889,19.19444455555556,1055.0,58.833333333333336,18.67222255555556,20.0,20.916666444444445,43.19444472222222,-5.116666716666667,0.0
1756698913.0,0.0,23.1,0.6,19.5000004,1055.0,59.9,19.0499999,20.0,21.2600003,43.1299999,-4.86000004,0.0
1756699213.0,0.0,21.2,0.5,19.58500025,1055.0,61.8,19.2599998,20.0,21.4950004,43.4450001,-5.009999965,0.0
1756699513.0,0.0,34.2,0.0,18.8749999,1055.0,59.35,18.53999955,20.0,20.77500005,43.10499965,-4.64499998,0.0
1756699813.0,0.0,27.666666666666668,0.4,19.373333533333334,1055.0,58.93333333333333,18.866666533333333,20.0,21.12000026666667,43.620000266666665,-4.799999966666666,0.0
1756700114.0,0.0,24.4,0.3,19.5000002,1055.0,59.7,19.0300002,20.0,21.3299996,43.4099998,-4.98000002,0.0
1756700414.0,0.0,20.07692307692308,0.4615384615384615,19.561538923076924,1055.0,60.07692307692308,19.123077,20.0,21.43076907692308,43.02307684615384,-5.053846253846154,0.0
1756700714.0,0.0,29.0,0.35,19.2300005,1055.0,60.0,18.8800001,20.0,21.1,43.6700001,-4.6,0.0
1756701014.0,0.0,30.4,0.15,19.1800004,1055.0,58.3,18.6900004,20.0,20.9699999,43.2499995,-5.14000006,0.0
1756701314.0,0.0,25.3,0.5,19.3900001,1055.0,59.1,18.9350002,20.0,21.1749999,43.22000035,-5.079999945,0.0
1756701614.0,0.0,21.3,0.6,19.56500015,1055.0,60.7,19.1850002,20.0,21.4899999,43.4500005,-4.770000055,0.0
1756701914.0,0.0,25.1,0.3,19.36500005,1055.0,60.75,18.9950001,20.0,21.1949999,43.090000450000005,-4.949999975,0.0
1756702214.0,0.0,30.818181818181817,0.0,19.200000545454547,1055.0,58.54545454545455,18.709091,20.0,20.945454636363635,43.47272690909091,-5.0,0.0
1756702515.0,0.0,26.6,0.5,19.360000300000003,1055.0,59.1,18.8700003,20.0,21.1299996,43.2100003,-5.09000001,0.0
1756702815.0,0.0,22.7,0.3,19.5600003,1055.0,60.4,19.0900001,20.0,21.3799999,43.1099998,-4.99000001,0.0
1756703115.0,0.0,22.8,0.5,19.5000002,1055.0,61.2,19.16,20.0,21.4299999,43.4499995,-4.7399999600000005,0.0
1756703415.0,0.0,30.9,0.0,19.16500025,1055.0,59.3,18.70500025,20.0,20.9399996,43.04499885,-5.070000005,0.0
1756703715.0,0.0,28.2,0.5,19.3450001,1055.0,59.15,18.8399998,20.0,21.0850001,43.4049999,-4.99000001,0.0
1756704015.0,0.0,20.444444444444443,0.5555555555555556,19.62777805555556,1055.0,60.833333333333336,19.2277775,20.0,21.488889166666667,43.31666644444445,-4.827777894444445,0.0
1756704316.0,0.0,21.727272727272727,0.2727272727272727,19.49090909090909,1055.0,60.72727272727273,19.10909063636364,20.0,21.381818454545456,43.03636381818182,-4.972727254545455,0.0
1756704616.0,0.0,29.4,0.15,19.2000003,1055.0,60.3,18.8499999,20.0,21.0500003,43.6200006,-4.75000005,0.0
1756704916.0,0.0,29.9,0.15,19.2100002,1055.0,58.5,18.7099996,20.0,20.9900001,43.1800004,-5.19000001,0.0
1756705216.0,0.0,24.8,0.3,19.4500002,1055.0,59.6,18.98499975,20.0,21.2200002,43.1900002,-5.03500004,0.0
1756705516.0,0.0,21.2,0.3,19.54500025,1055.0,61.1,19.1899997,20.0,21.4350004,43.47500025,-4.720000105,0.0
1756705816.0,0.0,26.7,0.45,19.30500045,1055.0,60.8,18.91499985,20.0,21.11500035,43.0800004,-5.0,0.0
1756706116.0,0.0,33.0,0.2307692307692307,19.123076846153847,1055.0,58.07692307692308,18.59999984615385,20.0,20.838461538461537,43.33076915384615,-5.030769238461539,0.0
1756706417.0,0.0,24.6,0.6,19.48,1055.0,60.0,19.0200001,20.0,21.3000002,43.1599993,-5.01000004,0.0
1756706717.0,0.0,19.235294117647054,0.5882352941176471,19.64117611764706,1055.0,61.23529411764706,19.24705864705882,20.0,21.51176476470588,42.91764752941177,-4.917647023529412,0.0
1756707017.0,0.0,27.3,0.35,19.3199998,1055.0,61.0,18.9700001,20.0,21.17,43.6000005,-4.83000002,0.0
1756707317.0,0.0,30.2,0.15,19.1449999,1055.0,58.15,18.67999975,20.0,20.92000005,43.17000035,-5.195000005,0.0
1756707617.0,0.0,26.2,0.4,19.44000005,1055.0,59.95,18.94,20.0,21.1599999,43.14999975,-4.929999995,0.0
1756707917.0,0.0,18.77777777777778,0.6666666666666666,19.661110944444445,1055.0,61.72222222222222,19.311111111111117,20.0,21.527777944444445,43.39444405555556,-4.766666705555555,0.0
1756708218.0,0.0,22.8,0.5,19.46,1055.0,61.8,19.1100001,20.0,21.3199998,42.9699996,-4.97000003,0.0
1756708518.0,0.0,31.2,0.0,19.1199997,1055.0,59.6,18.6899999,20.0,20.8799998,43.5100003,-4.96999998,0.0
1756708818.0,0.0,26.7,0.6,19.3400001,1055.0,59.4,18.8699999,20.0,21.0900003,43.2100003,-5.02000003,0.0
1756709118.0,0.0,22.3,0.6,19.5099997,1055.0,60.4,19.0999999,20.0,21.2999998,43.0,-4.87999997,0.0
1756709418.0,0.0,22.0,0.6,19.47499975,1055.0,61.8,19.1650001,20.0,21.39499975,43.5300004,-4.80000005,0.0
1756709718.0,0.0,29.1,0.15,19.21499995,1055.0,59.7,18.795,20.0,21.00999975,43.0900002,-5.08500004,0.0
1756710018.0,0.0,28.9,0.45,19.2649999,1055.0,59.3,18.805,20.0,20.97999995,43.30000025,-4.99999995,0.0
1756710318.0,0.0,19.0,0.75,19.6812498125,1055.0,61.3125,19.3000001875,20.0,21.5562500625,43.3375004375,-4.7187500625,0.0
1756710619.0,0.0,18.666666666666668,0.6666666666666666,19.65555538888889,1055.0,61.44444444444444,19.2944445,20.0,21.5,42.92222211111111,-4.883333311111112,0.0
1756710919.0,0.0,27.2,0.45,19.3299999,1055.0,61.0,18.9700003,20.0,21.1599998,43.5799999,-4.86000004,0.0
1756711219.0,0.0,34.5,0.15,18.91000015,1055.0,57.8,18.4199999,20.0,20.64000005,43.16500045,-5.16500001,0.0
1756711519.0,0.0,23.9,0.6,19.485,1055.0,60.35,19.054999950000003,20.0,21.2599999,43.0300004,-5.01500006,0.0
1756711819.0,0.0,21.2,0.6,19.55499985,1055.0,61.4,19.1900002,20.0,21.43999995,43.4399997,-4.92000003,0.0
1756712119.0,0.0,32.7,0.1,18.9149998,1055.0,59.55,18.61499995,20.0,20.7949998,42.974999,-5.1,0.0
1756712419.0,0.0,26.33333333333333,0.5,19.391666833333336,1055.0,59.66666666666666,18.933333333333334,20.0,21.1083335,43.15833308333333,-5.125000041666667,0.0
1756712720.0,0.0,26.625,0.375,19.375000125,1055.0,58.5625,18.8187496875,20.0,21.08750025,43.162498625,-5.243749975,0.0
1756713020.0,0.0,20.8,0.6,19.56,1055.0,60.9,19.2099998,20.0,21.4199999,42.85,-5.08000002,0.0
1756713320.0,0.0,27.9,0.45,19.19499995,1055.0,60.75,18.87500025,20.0,21.05999995,43.5599998,-5.15,0.0
1756713620.0,0.0,35.5,0.15,18.9149998,1055.0,57.85,18.4749999,20.0,20.7199999,43.09999875,-5.27000003,0.0
1756713920.0,0.0,24.8,0.6,19.42,1055.0,60.05,19.00999995,20.0,21.1549999,42.9699996,-5.12500005,0.0
1756714220.0,0.0,28.23076923076923,0.3846153846153846,19.06923069230769,1055.0,61.07692307692308,18.838461384615385,20.0,21.069230615384612,43.51538430769232,-4.946153823076923,0.0
1756714521.0,0.0,30.375,0.0,19.1812503125,1055.0,60.625,18.837499875,20.0,21.0624998125,42.875,-5.19374999375,0.0
1756714821.0,0.0,29.8,0.3,19.170000100000003,1055.0,58.8,18.72,20.0,20.9400002,43.3199996,-5.30999999,0.0
1756715121.0,0.0,23.9,0.5,19.4600003,1055.0,60.1,19.01,20.0,21.2300001,43.2199991,-5.15999999,0.0
1756715421.0,0.0,22.5,0.3,19.5400003,1055.0,61.7,19.18000005,20.0,21.44499985,42.85,-5.12500005,0.0
1756715721.0,0.0,28.7,0.4,19.17000015,1055.0,60.4,18.8149998,20.0,21.025,43.51000005,-5.214999985,0.0
1756716021.0,0.0,34.25,0.25,19.0375,1055.0,57.375,18.5374995625,20.0,20.76875025,43.16874975,-5.31874999375,0.0
1756716322.0,0.0,26.272727272727277,0.4545454545454545,19.37272772727273,1055.0,60.0,18.93636390909091,20.0,21.15454563636364,43.06363690909091,-5.2727272727272725,0.0
1756716622.0,0.0,21.6,0.5,19.55,1055.0,61.3,19.1899999,20.0,21.4399997,43.4099998,-5.05,0.0
1756716922.0,0.0,27.9,0.35,19.2700004,1055.0,61.0,18.9300001,20.0,21.09,42.949999000000005,-5.30999999,0.0
1756717222.0,0.0,31.3,0.15,19.1000001,1055.0,58.9,18.6399999,20.0,20.85,43.35,-4.89000011,0.0
1756717522.0,0.0,25.2,0.5,19.46500015,1055.0,59.45,19.01000005,20.0,21.2449999,43.21999985,-5.330000045,0.0
1756717822.0,0.0,21.3,0.5,19.5700002,1055.0,60.85,19.18499985,20.0,21.42500015,42.98000015,-5.13500004,0.0
1756718122.0,0.0,30.52380952380953,0.1428571428571428,18.976190523809525,1055.0,59.95238095238095,18.68571438095238,20.0,20.895238142857146,43.57142904761905,-5.033333323809524,0.0
1756718422.0,0.0,35.07407407407408,0.2222222222222222,18.95185192592593,1055.0,57.51851851851852,18.47777774074074,20.0,20.748148222222223,43.062961888888886,-5.403703688888889,0.0
1756718723.0,0.0,23.4,0.3,19.479999900000003,1055.0,60.4,19.0400002,20.0,21.2700004,43.2200001,-5.31000004,0.0
1756719023.0,0.0,22.5,0.5,19.51500015,1055.0,61.75,19.22999975,20.0,21.5000002,43.40499965,-5.049999975,0.0
1756719323.0,0.0,29.5,0.1,19.12499995,1055.0,59.55,18.77500015,20.0,20.9800002,42.97499925,-5.26500001,0.0
1756719623.0,0.0,32.0,0.1,19.1649998,1055.0,58.25,18.6600001,20.0,20.91999985,43.43999995,-5.41999993,0.0
1756719923.0,0.0,27.0,0.6,19.3499998,1055.0,58.95,18.9299998,20.0,21.1750001,43.26999985,-5.230000045,0.0
1756720223.0,0.0,20.857142857142858,0.6428571428571429,19.492857107142857,1055.0,61.96428571428572,19.228571464285714,20.0,21.48928596428572,43.02499985714286,-5.142857142857143,0.0
1756720524.0,0.0,30.2,0.15,19.1499998,1055.0,59.8,18.8,20.0,21.0300001,43.6199996,-5.06999998,0.0
1756720824.0,0.0,29.8,0.45,19.1600002,1055.0,58.4,18.71,20.0,20.9399999,43.1099988,-5.36999998,0.0
1756721124.0,0.0,24.6,0.4,19.4199999,1055.0,59.5,18.98,20.0,21.2099999,43.1100008,-5.29000001,0.0
1756721424.0,0.0,22.4,0.3,19.46499995,1055.0,60.5,19.17499985,20.0,21.40999995,43.47000035,-5.090000035,0.0
1756721724.0,0.0,26.6,0.3,19.23500015,1055.0,60.45,18.9199997,20.0,21.1100005,43.01000005,-5.289999985,0.0
1756722024.0,0.0,30.52380952380953,0.0,19.152381,1055.0,58.80952380952381,18.74285719047619,20.0,20.919047904761904,43.404762142857145,-4.871428652380952,0.0
1756722324.0,0.0,25.82758620689655,0.5172413793103449,19.40000010344828,1055.0,59.10344827586207,18.920689448275866,20.0,21.137931517241377,43.26206993103448,-5.248275924137931,0.0
1756722625.0,0.0,22.5,0.3,19.4899999,1055.0,60.3,19.0999999,20.0,21.3200002,43.0599998,-5.22000003,0.0
1756722925.0,0.0,23.8,0.7,19.4399998,1055.0,61.6,19.1400001,20.0,21.3700001,43.5800004,-5.10000005,0.0
1756723225.0,0.0,37.0,0.0,18.8099999,1055.0,57.9,18.39,20.0,20.6099998,43.1300004,-5.31999998,0.0
1756723525.0,0.0,26.4,0.6,19.3750001,1055.0,59.35,18.94499995,20.0,21.13000005,43.345000850000005,-5.335000015,0.0
1756723825.0,0.0,22.2,0.6,19.48499995,1055.0,60.35,19.14000005,20.0,21.3799998,43.3799999,-5.15499992,0.0
1756724125.0,0.0,31.73684210526316,0.2105263157894736,18.968421052631577,1055.0,60.05263157894737,18.663157842105264,20.0,20.88421021052632,42.97894752631579,-5.221052647368421,0.0
1756724426.0,0.0,31.5,0.2,19.1000001,1055.0,58.8,18.6300001,20.0,20.8700001,43.4799999,-5.39999995,0.0
1756724726.0,0.0,26.3,0.7,19.3299995,1055.0,59.2,18.8699998,20.0,21.1099998,43.2199996,-5.25000005,0.0
1756725026.0,0.0,22.1,0.4,19.5,1055.0,62.0,19.19,20.0,21.45,43.0299999,-5.16999998,0.0
1756725326.0,0.0,30.7,0.1,19.1400003,1055.0,60.2,18.7699999,20.0,20.9799998,43.6500005,-5.11000004,0.0
1756725626.0,0.0,34.0,0.4,18.98999975,1055.0,57.8,18.53499985,20.0,20.7849998,43.14999975,-5.449999975,0.0
1756725926.0,0.0,23.782608695652176,0.4347826086956521,19.443478130434784,1055.0,60.04347826086956,19.017391434782606,20.0,21.24347808695652,43.11304317391305,-5.313043426086956,0.0
1756726226.0,0.0,23.53333333333333,0.3,19.406666766666667,1055.0,61.06666666666667,19.10666646666667,20.0,21.29999993333333,43.48333316666666,-5.15666671,0.0
1756726526.0,0.0,33.09090909090909,0.0,19.0545455,1055.0,58.36363636363637,18.63181795454545,20.0,20.82272740909091,43.0272715,-5.313636345454546,0.0
1756726827.0,0.0,29.2,0.5,19.21,1055.0,58.9,18.7400002,20.0,20.960000200000003,43.3600003,-5.37999997,0.0
1756727127.0,0.0,23.3,0.3,19.4600001,1055.0,60.3,19.0499999,20.0,21.2900005,43.2799999,-5.25,0.0
1756727427.0,0.0,22.2,0.3,19.4899999,1055.0,61.3,19.1599998,20.0,21.3800003,42.9,-5.13000002,0.0
1756727727.0,0.0,30.5,0.15,19.06999985,1055.0,59.9,18.71000025,20.0,20.885,43.5349998,-4.96500011,0.0
1756728027.0,0.0,37.15384615384615,0.3461538461538461,18.873077,1055.0,57.19230769230769,18.3884615,20.0,20.65769215384616,43.16153792307693,-5.388461515384615,0.0
1756728328.0,0.0,23.3,0.5,19.4200001,1055.0,60.2,19.0499998,20.0,21.2799999,43.1800014,-5.3,0.0
1756728628.0,0.0,22.2,0.6,19.5000002,1055.0,61.7,19.1900002,20.0,21.4299999,43.45,-5.08000007,0.0
1756728928.0,0.0,31.6,0.0,19.1000003,1055.0,59.4,18.7099999,20.0,20.9000001,42.9400007,-5.34999995,0.0
1756729228.0,0.0,29.4,0.5,19.1899999,1055.0,58.7,18.729999900000003,20.0,20.92,43.4999995,-5.32000003,0.0
1756729528.0,0.0,23.1,0.6,19.4750001,1055.0,59.7,19.06499995,20.0,21.31500045,43.1749995,-5.224999975,0.0
1756729828.0,0.0,22.5,0.3,19.43499985,1055.0,61.25,19.1249997,20.0,21.32500005,42.8700001,-5.18000002,0.0
1756730128.0,0.0,32.92307692307692,0.0,19.023076730769237,1055.0,59.03846153846154,18.657692423076924,20.0,20.823077038461538,43.60000030769231,-5.380769215384616,0.0
1756730429.0,0.0,29.4,0.35,19.1700002,1055.0,58.5,18.74,20.0,20.9400003,43.1900002,-5.37999997,0.0
1756730729.0,0.0,24.6,0.5,19.3800001,1055.0,59.6,18.97,20.0,21.11,43.0799999,-5.00000005,0.0
1756731029.0,0.0,21.6,0.5,19.5099998,1055.0,60.8,19.1699998,20.0,21.4200003,43.4300004,-5.29000001,0.0
1756731329.0,0.0,27.0,0.45,19.31,1055.0,60.7,18.9899999,20.0,21.1500002,43.0200001,-5.16000004,0.0
1756731629.0,0.0,32.1,0.15,19.03000035,1055.0,58.3,18.56499985,20.0,20.765,43.53000015,-5.399999975,0.0
1756731929.0,0.0,28.44,0.48,19.26399992,1055.0,58.92,18.81599996,20.0,21.03199988,43.23600028,-5.304000016,0.0
1756732229.0,0.0,21.066666666666663,0.6,19.50333326666667,1055.0,60.66666666666666,19.18333313333333,20.0,21.3233333,42.92333369999999,-5.070000046666666,0.0
1756732529.0,0.0,27.608695652173918,0.6956521739130435,19.21739156521739,1055.0,60.391304347826086,18.93478291304348,20.0,21.06521756521739,43.56956513043478,-5.091304408695652,0.0
1756732830.0,0.0,37.7,0.0,18.7099999,1055.0,57.6,18.3499997,20.0,20.5699999,43.0900002,-5.11000004,0.0
1756733130.0,0.0,25.8,0.5,19.3200001,1055.0,59.3,18.91,20.0,21.0799999,43.400001,-5.41999998,0.0
1756733430.0,0.0,21.2,0.6,19.5499998,1055.0,60.4,19.1699999,20.0,21.4000002,43.4200001,-5.17000003,0.0
1756733730.0,0.0,33.3,0.15,18.9649997,1055.0,59.8,18.6649999,20.0,20.8649997,43.02500025,-5.170000005,0.0
1756734030.0,0.0,32.18181818181818,0.1363636363636363,19.122726818181818,1055.0,58.81818181818182,18.672727227272727,20.0,20.904545363636363,43.51818213636364,-5.354545440909091,0.0
1756734330.0,0.0,24.4,0.3,19.4100001,1055.0,59.35,18.98500005,20.0,21.24500045,43.27000035,-5.26500001,0.0
1756734631.0,0.0,20.9,0.6,19.5599998,1055.0,61.0,19.2099998,20.0,21.4199999,43.0,-5.2399999600000005,0.0
1756734931.0,0.0,27.9,0.45,19.2400003,1055.0,60.7,18.9400003,20.0,21.1000002,43.55,-5.16000004,0.0
1756735231.0,0.0,31.5,0.15,19.0999999,1055.0,58.6,18.6399999,20.0,20.8700001,43.0199996,-5.50999994,0.0
1756735531.0,0.0,26.7,0.4,19.320000200000003,1055.0,59.1,18.8699999,20.0,21.04,43.0899992,-4.920000079999999,0.0
1756735831.0,0.0,21.7,0.6,19.57499995,1055.0,60.45,19.22,20.0,21.47000025,43.3700006,-5.36999998,0.0
1756736131.0,0.0,22.5,0.625,19.462499875,1055.0,61.083333333333336,19.141666833333336,20.0,21.333333375,42.98750045833333,-5.158333383333333,0.0
1756736431.0,0.0,32.4,0.0,19.085000200000003,1055.0,58.6,18.62500005,20.0,20.83999995,43.4850003,-5.3899999350000005,0.0
1756736732.0,0.0,27.8,0.3,19.2800003,1055.0,58.9,18.81,20.0,21.0400001,43.1599988,-5.41999998,0.0
1756737032.0,0.0,21.2,0.6,19.5900001,1055.0,60.7,19.16,20.0,21.360000300000003,42.8700001,-5.04000001,0.0
1756737332.0,0.0,23.6,0.3,19.4300001,1055.0,61.3,19.11,20.0,21.3000001,43.5400002,-5.14000006,0.0
1756737632.0,0.0,32.6,0.0,19.0499997,1055.0,59.0,18.66,20.0,20.8299999,43.1000005,-5.09000006,0.0
1756737932.0,0.0,29.7,0.3,19.1449997,1055.0,58.35,18.68500005,20.0,20.8549998,43.38000015,-5.50499997,0.0
1756738232.0,0.0,22.047619047619047,0.2857142857142857,19.504761952380957,1055.0,60.142857142857146,19.104761714285715,20.0,21.34761938095238,43.29999995238095,-5.252380914285714,0.0
1756738533.0,0.0,22.9,0.3,19.4899999,1055.0,60.8,19.1699996,20.0,21.3600001,42.8699996,-5.2,0.0
1756738833.0,0.0,29.5,0.2,19.1999999,1055.0,60.1,18.82,20.0,20.96,43.4800004,-5.06000004,0.0
1756739133.0,0.0,35.1,0.5,18.9800002,1055.0,57.5,18.4899998,20.0,20.7399998,43.1700001,-5.35,0.0
1756739433.0,0.0,22.6,0.6,19.5,1055.0,60.1,19.09,20.0,21.3000001,43.0700001,-5.39999995,0.0
1756739733.0,0.0,23.0,0.5,19.4900001,1055.0,61.4,19.1849999,20.0,21.39000055,43.5550004,-5.179999995,0.0
1756740033.0,0.0,31.3,0.1,19.10500005,1055.0,59.15,18.67999975,20.0,20.8699999,43.0700001,-5.379999945,0.0
1756740333.0,0.0,31.0,0.4,19.19000035,1055.0,58.6,18.72000015,20.0,20.91000015,43.27999965,-5.47499995,0.0
1756740634.0,0.0,24.2,0.6,19.42,1055.0,59.4,18.9999999,20.0,21.21,43.1999995,-5.27999997,0.0
1756740934.0,0.0,21.7,0.4,19.5399997,1055.0,61.1,19.1699999,20.0,21.3499999,42.8599998,-5.29999995,0.0
1756741234.0,0.0,28.3,0.35,19.2300003,1055.0,60.5,18.9200002,20.0,21.0600002,43.55,-5.11000004,0.0
1756741534.0,0.0,32.0,0.15,19.0900001,1055.0,58.2,18.6199999,20.0,20.8200003,43.1300004,-5.21000004,0.0
1756741834.0,0.0,27.4,0.4,19.29000015,1055.0,58.55,18.8100003,20.0,21.01,43.25500015,-5.484999915,0.0
1756742134.0,0.0,22.3,0.4,19.5149999,1055.0,60.4,19.1349999,20.0,21.41000005,43.4299999,-5.175000025,0.0
1756742434.0,0.0,29.142857142857142,0.3571428571428571,19.121428285714284,1055.0,60.07142857142857,18.7928575,20.0,20.928571428571427,43.057143142857136,-5.5428570285714285,0.0
1756742735.0,0.0,32.8,0.0,19.0600002,1055.0,59.0,18.6199998,20.0,20.8000001,43.3899992,-5.03000002,0.0
1756743035.0,0.0,28.2,0.6,19.2400003,1055.0,58.8,18.79,20.0,21.02,43.3099998,-5.49999995,0.0
1756743335.0,0.0,22.1,0.6,19.53,1055.0,60.0,19.11,20.0,21.31,42.7199996,-5.45000005,0.0
1756743635.0,0.0,24.0,0.3,19.41499995,1055.0,61.4,19.1399999,20.0,21.24999975,43.0899997,-5.2649999350000005,0.0
1756743935.0,0.0,32.6,0.0,19.02499975,1055.0,58.7,18.62,20.0,20.7649996,43.74500035,-4.85,0.0
1756744235.0,0.0,28.4,0.5,19.2700001,1055.0,58.75,18.829999800000003,20.0,21.0250003,43.1950001,-5.46999998,0.0
1756744535.0,0.0,26.33333333333333,0.2,19.33333333333333,1055.0,59.266666666666666,18.9,20.0,21.0933332,43.086666933333326,-5.373333226666667,0.0
1756744836.0,0.0,21.7,0.7,19.5099998,1055.0,61.1,19.2000002,20.0,21.36,43.459999800000006,-5.25999999,0.0
1756745136.0,0.0,37.1,0.0,18.75,1055.0,58.4,18.4400001,20.0,20.6000001,42.9899992,-5.34999995,0.0
1756745436.0,0.0,28.0,0.5,19.2500001,1055.0,58.8,18.8,20.0,20.9100002,43.2800004,-5.35999999,0.0
1756745736.0,0.0,22.8,0.5,19.4600001,1055.0,60.3,19.0800002,20.0,21.3200002,43.2599993,-5.25,0.0
1756746036.0,0.0,23.8,0.3,19.3800003,1055.0,61.05,19.065,20.0,21.2150003,42.89499935,-5.26999998,0.0
1756746336.0,0.0,34.76470588235294,0.0,18.92352923529412,1055.0,58.23529411764706,18.511764529411764,20.0,20.658823647058824,43.47647047058824,-5.529411705882353,0.0
1756746637.0,0.0,33.8421052631579,0.4210526315789473,18.90526310526316,1055.0,57.26315789473684,18.47894705263158,20.0,20.652631315789478,43.247368736842105,-5.247368436842105,0.0
1756746937.0,0.0,22.1,0.5,19.4199999,1055.0,60.4,19.12,20.0,21.2600001,42.9400002,-5.11000004,0.0
1756747237.0,0.0,22.7,0.6,19.4500002,1055.0,61.2,19.16,20.0,21.3000003,43.5200001,-5.19000006,0.0
1756747537.0,0.0,31.7,0.1,19.0599999,1055.0,58.9,18.71,20.0,20.8400002,43.0600003,-5.10000005,0.0
1756747837.0,0.0,30.2,0.4,19.1200001,1055.0,57.75,18.6649999,20.0,20.8150001,43.40500015,-5.51499996,0.0
1756748137.0,0.0,24.4,0.5,19.435000100000003,1055.0,59.5,19.0300001,20.0,21.24500025,43.3600008,-5.279999945,0.0
1756748437.0,0.0,20.473684210526315,0.631578947368421,19.53684210526316,1055.0,61.8421052631579,19.226315578947368,20.0,21.38947405263158,42.936842052631576,-5.178947373684211,0.0
1756748738.0,0.0,27.0,0.25,19.28125,1055.0,61.3125,19.01249975,20.0,21.1062498125,43.5375005,-5.1125000125,0.0
1756749038.0,0.0,30.8,0.4,19.1199998,1055.0,58.3,18.66,20.0,20.8599999,43.2399997,-5.30999999,0.0
1756749338.0,0.0,24.4,0.6,19.4100001,1055.0,59.5,18.979999900000003,20.0,21.1700002,43.1300004,-5.4099999400000005,0.0
1756749638.0,0.0,22.2,0.4,19.5150002,1055.0,60.8,19.1749999,20.0,21.3849999,43.5100003,-5.12000008,0.0
1756749938.0,0.0,28.0,0.3,19.18000025,1055.0,60.25,18.85000015,20.0,20.9750002,43.1,-5.39499993,0.0
1756750238.0,0.0,31.5,0.1,19.09500035,1055.0,58.55,18.675,20.0,20.8200001,43.26999935,-4.925000075,0.0
1756750538.0,0.0,26.73913043478261,0.5217391304347826,19.32608704347826,1055.0,58.47826086956522,18.86086943478261,20.0,21.047826217391304,43.34782565217392,-5.460869560869566,0.0
1756750839.0,0.0,23.1,0.4,19.4800002,1055.0,59.9,19.0800003,20.0,21.2999999,43.0,-5.27999992,0.0
1756751139.0,0.0,25.5,0.6,19.3000003,1055.0,60.9,19.0499999,20.0,21.2,43.5799999,-5.20000005,0.0
1756751439.0,0.0,32.0,0.0,19.0500002,1055.0,58.9,18.66,20.0,20.7900003,43.1300004,-5.45999994,0.0
1756751739.0,0.0,29.0,0.4,19.2200001,1055.0,58.8,18.71500015,20.0,20.8900003,43.1700006,-4.925000075,0.0
1756752039.0,0.0,22.9,0.6,19.49,1055.0,60.05,19.10499985,20.0,21.3100002,43.43000015,-5.41500001,0.0
1756752339.0,0.0,22.2,0.5,19.44500005,1055.0,61.25,19.1400003,20.0,21.28000005,43.01999985,-5.15999999,0.0
1756752639.0,0.0,32.333333333333336,0.074074074074074,19.06666677777778,1055.0,59.333333333333336,18.703703703703702,20.0,20.85555562962963,43.64814888888889,-5.3333332962962965,0.0
1756752939.0,0.0,29.55172413793104,0.4482758620689655,19.22413824137931,1055.0,58.48275862068966,18.73793103448276,20.0,20.93448306896552,43.203448689655175,-5.351724113793104,0.0
1756753240.0,0.0,24.4,0.3,19.4100001,1055.0,59.6,18.9900001,20.0,21.15,42.9499995,-5.00000005,0.0
1756753540.0,0.0,21.2,0.6,19.55,1055.0,61.3,19.2099998,20.0,21.360000300000003,43.5100003,-5.26999998,0.0
1756753840.0,0.0,36.7,0.0,18.71000025,1055.0,58.45,18.39499995,20.0,20.5549996,43.15,-5.195000005,0.0
1756754140.0,0.0,30.0,0.5,19.15999995,1055.0,58.7,18.7500001,20.0,20.88499985,43.3750005,-5.42999997,0.0
1756754440.0,0.0,21.689655172413797,0.7241379310344828,19.531034517241377,1055.0,59.93103448275862,19.12758606896552,20.0,21.317241413793106,43.286206862068966,-5.26896554137931,0.0
1756754740.0,0.0,22.73333333333333,0.5,19.4633334,1055.0,61.46666666666667,19.146666866666667,20.0,21.28000023333333,42.9566667,-5.24333334,0.0
1756755040.0,0.0,34.407407407407405,0.0,18.98888877777778,1055.0,58.5925925925926,18.559259222222224,20.0,20.718518777777778,43.54444485185185,-5.348148151851852,0.0
1756755341.0,0.0,32.8,0.5,19.0199999,1055.0,58.0,18.54,20.0,20.76,43.1199986,-5.46999998,0.0
1756755641.0,0.0,22.1,0.3,19.50499975,1055.0,61.25,19.215,20.0,21.404999850000003,42.9800004,-5.29499993,0.0
1756755941.0,0.0,20.9,0.6,19.57999995,1055.0,61.2,19.20499975,20.0,21.3500001,43.6200001,-5.080000095000001,0.0
1756756241.0,0.0,29.0,0.15,19.11999995,1055.0,59.65,18.7999998,20.0,20.8799998,43.0850003,-5.070000005,0.0
1756756541.0,0.0,32.357142857142854,0.25,19.067856785714287,1055.0,57.96428571428572,18.625000035714287,20.0,20.760714214285716,43.38571496428572,-5.267857178571428,0.0
1756756841.0,0.0,25.266666666666666,0.6,19.3466667,1055.0,59.0,18.943333266666667,20.0,21.096666433333333,43.273333533333336,-5.273333343333333,0.0
1756757141.0,0.0,25.952380952380956,0.3809523809523809,19.22380942857143,1055.0,61.04761904761905,18.995238095238093,20.0,21.204761952380952,42.97619047619048,-5.266666661904762,0.0
1756757442.0,0.0,32.4,0.1,19.02500015,1055.0,59.45,18.645,20.0,20.88999995,43.61499995,-5.22000003,0.0
1756757742.0,0.0,30.5,0.3,19.17500035,1055.0,58.6,18.7149999,20.0,20.92500025,43.16499995,-5.384999965,0.0
1756758042.0,0.0,24.3,0.5,19.44500015,1055.0,59.8,19.055,20.0,21.20500025,43.1150002,-5.34499998,0.0
1756758342.0,0.0,21.6,0.6,19.45500015,1055.0,61.3,19.1799998,20.0,21.34000025,43.4899997,-5.17000003,0.0
1756758642.0,0.0,36.72413793103448,0.0,18.77241372413793,1055.0,58.89655172413793,18.45862086206897,20.0,20.610344586206896,43.06206875862069,-5.275862051724138,0.0
1756758942.0,0.0,27.76923076923077,0.5769230769230769,19.330769346153847,1055.0,59.03846153846154,18.869231,20.0,21.00384623076923,43.39615323076923,-5.434615373076923,0.0
1756759243.0,0.0,22.4,0.6,19.51,1055.0,59.9,19.0999998,20.0,21.2899998,43.2399992,-5.25,0.0
1756759543.0,0.0,22.4,0.5,19.4250002,1055.0,61.8,19.15499995,20.0,21.285,42.9199996,-5.160000015,0.0
1756759843.0,0.0,31.7,0.1,19.0399999,1055.0,59.15,18.665,20.0,20.79500025,43.52500025,-5.379999945,0.0
1756760143.0,0.0,29.6,0.4,19.2250002,1055.0,58.9,18.7700001,20.0,20.9850003,43.10499915,-5.40499997,0.0
1756760443.0,0.0,23.444444444444443,0.3333333333333333,19.52592562962963,1055.0,59.888888888888886,19.011111222222222,20.0,21.20740748148148,43.003704,-4.985185218518518,0.0
1756760743.0,0.0,22.4,0.5,19.4466665,1055.0,61.36666666666667,19.1500001,20.0,21.34333343333333,43.50000033333333,-5.13666678,0.0
1756761043.0,0.0,31.55172413793104,0.0,19.09999996551724,1055.0,59.86206896551724,18.72068965517241,20.0,20.889655172413796,43.07241389655172,-4.9965517448275865,0.0
1756761344.0,0.0,31.7,0.15,19.0899996,1055.0,58.3,18.62,20.0,20.8399999,43.5200001,-5.45999994,0.0
1756761644.0,0.0,25.2,0.3,19.44000005,1055.0,59.2,18.995,20.0,21.20500015,43.3000005,-5.265000035,0.0
1756761944.0,0.0,20.8,0.6,19.5449998,1055.0,61.05,19.2099998,20.0,21.404999850000003,42.90000025,-5.14500003,0.0
1756762244.0,0.0,27.9,0.35,19.20499985,1055.0,60.35,18.85500025,20.0,20.98000015,43.50500015,-5.050000075,0.0
1756762544.0,0.0,32.46153846153846,0.1153846153846153,19.07307726923077,1055.0,58.42307692307692,18.67307669230769,20.0,20.815384846153847,43.11153796153846,-5.1269231230769226,0.0
1756762844.0,0.0,27.266666666666666,0.4,19.316666833333333,1055.0,59.1,18.85333353333333,20.0,21.016667066666667,43.24666706666667,-5.423333293333333,0.0
1756763144.0,0.0,19.923076923076923,0.6923076923076923,19.57307696153846,1055.0,61.19230769230769,19.246153884615385,20.0,21.45000003846154,43.469231,-5.184615353846154,0.0
1756763445.0,0.0,25.8,0.5,19.3250003,1055.0,60.9,19.05000015,20.0,21.1600004,43.0100003,-5.23499999,0.0
1756763745.0,0.0,35.0,0.0,18.994117647058825,1055.0,57.88235294117647,18.49999994117647,20.0,20.66470588235294,43.447059,-5.547058776470588,0.0
1759269615.0,0.0,24.5,0.5,19.48500005,1055.0,59.75,19.0249999,20.0,21.22500035,43.26000005,-5.229999995,0.0
1759269915.0,0.0,20.8,0.6,19.55499985,1055.0,61.6,19.2099998,20.0,21.404999850000003,42.87999965,-5.24499998,0.0
1759270215.0,0.0,28.666666666666668,0.3,19.2666664,1055.0,60.93333333333333,18.8733335,20.0,21.03666653333333,43.54999983333333,-5.060000073333333,0.0
1759270515.0,0.0,31.466666666666665,0.2,19.13666633333333,1055.0,58.6,18.653333266666667,20.0,20.893333466666665,43.16333373333334,-5.233333366666667,0.0
1759270815.0,0.0,22.39130434782609,0.782608695652174,19.52173908695652,1055.0,60.34782608695652,19.08695652173913,20.0,21.256521652173912,43.14782639130435,-5.421739056521739,0.0
1759271116.0,0.0,22.0,0.5,19.5550004,1055.0,60.9,19.1850002,20.0,21.43,43.4200001,-5.25999999,0.0
1759271416.0,0.0,25.8,0.5,19.25500025,1055.0,60.6,18.95999985,20.0,21.0950005,43.0300004,-5.26999998,0.0
1759271716.0,0.0,32.5,0.0,19.0449998,1055.0,58.5,18.62500005,20.0,20.79000005,43.454999650000005,-5.42499995,0.0
1759272016.0,0.0,27.8,0.5,19.3150003,1055.0,59.25,18.86,20.0,21.0700002,43.2299999,-5.290000035,0.0
1759272316.0,0.0,21.857142857142858,0.5357142857142857,19.525000178571428,1055.0,60.35714285714285,19.11071432142857,20.0,21.30357157142857,42.92142871428571,-5.232142857142857,0.0
1759272616.0,0.0,25.074074074074076,0.4444444444444444,19.33703737037037,1055.0,61.2962962962963,19.03703711111111,20.0,21.188889185185182,43.60740748148149,-5.211111140740741,0.0
1759272917.0,0.0,30.8,0.1,19.1500003,1055.0,59.8,18.7500002,20.0,20.9000001,43.1000005,-5.43000002,0.0
1759273217.0,0.0,29.6,0.4,19.2400003,1055.0,59.1,18.76000005,20.0,20.9550003,43.1849998,-4.95000005,0.0
1759273517.0,0.0,24.2,0.6,19.445000200000003,1055.0,59.9,19.0400002,20.0,21.28500005,43.4049999,-5.41499996,0.0
1759273817.0,0.0,21.3,0.5,19.52499995,1055.0,61.15,19.1849998,20.0,21.35500035,42.99999975,-5.20999994,0.0
1759274117.0,0.0,30.5,0.1,19.1049998,1055.0,59.5,18.7250002,20.0,20.8699998,43.5850003,-5.35499997,0.0
1759274417.0,0.0,29.6,0.4333333333333333,19.203333333333333,1055.0,58.7,18.74,20.0,20.93999996666667,43.19000003333333,-5.360000023333333,0.0
1759274717.0,0.0,24.0,0.6,19.42999993333333,1055.0,59.43333333333333,19.0199999,20.0,21.173333333333336,42.9800004,-5.0200000466666665,0.0
1759275017.0,0.0,23.166666666666668,0.5,19.383333541666666,1055.0,60.79166666666666,19.09166683333333,20.0,21.266666625,43.508333791666665,-5.1500000375,0.0
1759275318.0,0.0,34.6,0.1,18.82500015,1055.0,59.2,18.4950001,20.0,20.70999965,43.075,-5.125000025,0.0
1759275618.0,0.0,30.9,0.4,19.14500035,1055.0,58.2,18.705,20.0,20.91500015,43.4950001,-5.4699999550000005,0.0
1759275918.0,0.0,25.1,0.6,19.4400001,1055.0,59.2,18.99499985,20.0,21.2249996,43.3250005,-5.29499998,0.0
1759276218.0,0.0,22.153846153846157,0.3461538461538461,19.41538473076923,1055.0,61.53846153846154,19.146154076923075,20.0,21.361538653846157,43.00769253846154,-5.219230742307692,0.0
1759276518.0,0.0,32.86666666666667,0.0,19.07666676666667,1055.0,58.833333333333336,18.633333166666667,20.0,20.866666533333333,43.5733327,-5.2766666566666665,0.0
1759276818.0,0.0,30.0,0.6923076923076923,19.184615384615384,1055.0,57.80769230769231,18.696153884615384,20.0,20.90384623076923,43.092306615384615,-5.492307623076924,0.0
1759277119.0,0.0,22.0,0.4,19.49500015,1055.0,60.7,19.14499995,20.0,21.36500005,42.94500035,-5.364999885,0.0
1759277419.0,0.0,25.1,0.6,19.27000025,1055.0,60.45,18.9950001,20.0,21.1400001,43.57000035,-5.16000004,0.0
1759277719.0,0.0,32.5,0.0,19.06500025,1055.0,58.55,18.6249999,20.0,20.82,43.0699991,-5.409999965,0.0
1759278019.0,0.0,27.8,0.5,19.32499985,1055.0,59.0,18.86,20.0,21.05,43.2200001,-5.38499999,0.0
1759278319.0,0.0,22.384615384615383,0.5769230769230769,19.48846192307692,1055.0,59.96153846153846,19.05769261538461,20.0,21.35384588461538,43.33076934615384,-5.3230768884615385,0.0
1759278619.0,0.0,23.0,0.3,19.42000043333333,1055.0,61.06666666666667,19.1300001,20.0,21.2633334,42.95000016666667,-5.2833333,0.0
1759278919.0,0.0,33.09090909090909,0.0,19.059090954545454,1055.0,58.5,18.64090890909091,20.0,20.82272709090909,43.49999977272727,-5.449999936363636,0.0
1759279220.0,0.0,29.7,0.4,19.1450001,1055.0,58.25,18.67,20.0,20.88500015,43.18500005,-5.454999945,0.0
1759279520.0,0.0,24.1,0.3,19.4750002,1055.0,59.75,19.0449999,20.0,21.245000150000003,42.95000025,-5.06500001,0.0
1759279820.0,0.0,22.0,0.5,19.4500003,1055.0,60.7,19.14999985,20.0,21.33000025,43.4950001,-5.279999995,0.0
1759280120.0,0.0,35.9,0.0,18.8200001,1055.0,58.35,18.4549999,20.0,20.7000001,43.0800004,-5.15500002,0.0
1759280420.0,0.0,31.428571428571427,0.2142857142857142,19.071428642857143,1055.0,57.92857142857143,18.64999992857143,20.0,20.821428571428573,43.49642917857143,-5.417857117857143,0.0
1759280720.0,0.0,24.4,0.5,19.380000266666663,1055.0,59.2,18.990000066666667,20.0,21.213333466666665,43.30666686666667,-5.293333323333333,0.0
1759281020.0,0.0,27.692307692307693,0.4615384615384615,19.10769257692308,1055.0,60.80769230769231,18.934615384615384,20.0,21.13846142307693,43.007692346153846,-5.199999992307692,0.0
1759281321.0,0.0,33.3,0.0,19.035000250000003,1055.0,58.75,18.57500005,20.0,20.8050001,43.5950001,-5.23000002,0.0
1759281621.0,0.0,29.3,0.4,19.29000005,1055.0,58.65,18.78500035,20.0,21.0599999,43.0700006,-5.43499994,0.0
1759281921.0,0.0,22.3,0.5,19.57500025,1055.0,60.15,19.13500005,20.0,21.37500015,43.62500025,-4.95000005,0.0
1759282221.0,0.0,22.428571428571427,0.4761904761904761,19.452381095238096,1055.0,60.76190476190476,19.095238,20.0,21.30476195238095,43.36666623809524,-5.109523771428572,0.0
1759282521.0,0.0,32.266666666666666,0.0,19.09000023333333,1055.0,58.56666666666667,18.663333266666665,20.0,20.820000166666667,42.943333466666665,-5.186666696666666,0.0
1759282821.0,0.0,29.266666666666666,0.3,19.203333333333333,1055.0,58.43333333333333,18.75333333333333,20.0,20.9199997,43.4266663,-5.4099999400000005,0.0
1759283121.0,0.0,20.08333333333333,0.625,19.5916665,1055.0,60.333333333333336,19.21249991666667,20.0,21.42083325,43.30416579166666,-5.204166691666667,0.0
1759283422.0,0.0,23.3,0.4,19.50500005,1055.0,61.05,19.18000025,20.0,21.38499995,42.91999985,-5.175,0.0
1759283722.0,0.0,30.7,0.15,19.11,1055.0,59.2,18.69500045,20.0,20.9099999,43.5600003,-5.26500001,0.0
1759284022.0,0.0,29.8,0.45,19.24999985,1055.0,58.5,18.76,20.0,20.99999985,43.2000005,-5.489999935,0.0
1759284322.0,0.0,26.818181818181817,0.4545454545454545,19.368181681818182,1055.0,59.18181818181818,18.91818163636364,20.0,21.10909095454545,43.00909163636364,-5.286363622727273,0.0
1759284622.0,0.0,21.53333333333333,0.6,19.53666666666667,1055.0,61.0,19.173333066666665,20.0,21.393333733333336,43.619999766666666,-5.186666696666666,0.0
1759284922.0,0.0,26.933333333333334,0.3666666666666666,19.23999996666667,1055.0,60.43333333333333,18.9333334,20.0,21.0799998,43.166666166666666,-5.39666667,0.0
1759285222.0,0.0,30.90909090909091,0.1818181818181818,19.159091227272725,1055.0,58.54545454545455,18.709090545454544,20.0,20.918181818181814,43.15000018181818,-5.01363635,0.0
1759285523.0,0.0,28.3,0.8,19.22499975,1055.0,57.8,18.80999955,20.0,20.975,43.470001100000005,-5.38499999,0.0
1759285823.0,0.0,21.4,0.6,19.43000015,1055.0,61.0,19.145,20.0,21.40999995,43.075,-5.25499997,0.0
1759286123.0,0.0,29.6,0.15,19.15000005,1055.0,59.55,18.7699999,20.0,20.9550001,43.6899997,-5.359999965,0.0
1759286423.0,0.0,31.272727272727277,0.1363636363636363,19.18181822727273,1055.0,58.5,18.722727363636366,20.0,20.968181954545454,43.25454536363637,-4.90454555,0.0
1759286723.0,0.0,26.0,0.3,19.3533335,1055.0,59.03333333333333,18.91999996666667,20.0,21.126666866666667,43.326666466666666,-5.44000001,0.0
1759287023.0,0.0,20.666666666666668,0.6,19.563333366666665,1055.0,60.56666666666667,19.213333266666663,20.0,21.446666866666664,43.533333166666665,-5.203333313333333,0.0
1759287323.0,0.0,30.272727272727277,0.2727272727272727,19.181818363636364,1055.0,59.68181818181818,18.80909081818182,20.0,21.009091363636365,43.13636318181818,-5.299999972727273,0.0
1759287624.0,0.0,33.0,0.0,19.0099997,1055.0,58.05,18.5100001,20.0,20.72999995,43.47500075,-5.50499992,0.0
1759287924.0,0.0,25.8,0.6,19.43999995,1055.0,59.1,18.96,20.0,21.20500005,43.3050004,-4.87000013,0.0
1759288224.0,0.0,22.2,0.5,19.5249997,1055.0,60.25,19.1399999,20.0,21.35999985,43.125,-5.38499999,0.0
1759288524.0,0.0,24.9,0.6,19.30500005,1055.0,60.25,19.0050002,20.0,21.20500025,43.7700006,-5.12000008,0.0
1759288824.0,0.0,32.55555555555556,0.0,19.08518503703704,1055.0,58.407407407407405,18.68148151851852,20.0,20.888889,43.27037033333334,-5.403703651851852,0.0
1759289124.0,0.0,28.379310344827587,0.4137931034482758,19.28275868965517,1055.0,58.48275862068966,18.7965515862069,20.0,21.01034475862069,42.986207,-4.937931113793104,0.0
1759289425.0,0.0,23.3,0.5,19.460000200000003,1055.0,59.2,19.0499998,20.0,21.2699999,43.649999,-5.18000007,0.0
1759289725.0,0.0,22.7,0.4,19.4200002,1055.0,60.7,19.1500004,20.0,21.329999800000003,43.2550004,-4.944999905,0.0
1759290025.0,0.0,32.2,0.1,19.0600002,1055.0,58.8,18.63999975,20.0,20.8050002,42.9300009,-5.40499992,0.0
1759290325.0,0.0,30.0,0.4,19.205,1055.0,58.15,18.75,20.0,20.9250001,43.5149992,-5.374999975,0.0
1759290625.0,0.0,24.6,0.3,19.445000200000003,1055.0,59.35,19.0200001,20.0,21.24500025,43.2349993,-5.270000005,0.0
1759290925.0,0.0,20.47826086956522,0.391304347826087,19.521739304347825,1055.0,60.52173913043478,19.16086947826087,20.0,21.356521869565217,42.89565230434783,-5.230434769565218,0.0
1759291225.0,0.0,33.51851851851852,0.0,19.04444433333333,1055.0,59.18518518518518,18.62962955555556,20.0,20.818518481481483,43.57777733333333,-5.259259296296296,0.0
1759291526.0,0.0,31.1,0.15,19.1199998,1055.0,58.3,18.6500001,20.0,20.9000002,43.099999,-5.49999995,0.0
1759291826.0,0.0,26.1,0.3,19.4149998,1055.0,59.3,18.979999900000003,20.0,21.18999995,43.0050004,-4.925000075,0.0
1759292126.0,0.0,22.0,0.3,19.4749997,1055.0,60.4,19.1499999,20.0,21.37000005,43.53000015,-5.3249999500000005,0.0
1759292426.0,0.0,27.4,0.3,19.1899997,1055.0,60.0,18.8799999,20.0,21.0299998,43.1249995,-5.2,0.0
1759292726.0,0.0,32.9,0.0,19.0449997,1055.0,58.25,18.60500005,20.0,20.81999995,43.51999985,-5.439999935,0.0
1759293026.0,0.0,26.86206896551724,0.5172413793103449,19.31724151724138,1055.0,58.48275862068966,18.862069,20.0,21.093103862068965,43.2758625862069,-5.341379313793103,0.0
1759293326.0,0.0,20.84,0.36,19.51599992,1055.0,60.64,19.18799984,20.0,21.37199992,42.9799996,-5.227999992,0.0
1759293627.0,0.0,23.8,0.7,19.4399999,1055.0,61.3,19.1400001,20.0,21.3199998,43.6200001,-5.17000003,0.0
1759293927.0,0.0,36.8,0.0,18.8349999,1055.0,57.65,18.41,20.0,20.6249998,43.17000035,-5.484999965,0.0
1759294227.0,0.0,25.5,0.5,19.45000015,1055.0,59.8,18.97500015,20.0,21.1399999,43.1299999,-5.3499999250000005,0.0
1759294527.0,0.0,21.6,0.5,19.4850002,1055.0,61.0,19.17000015,20.0,21.4099998,43.43500005,-5.195000005,0.0
1759294827.0,0.0,23.956521739130437,0.6521739130434783,19.382608782608692,1055.0,60.95652173913044,19.060869652173917,20.0,21.24347856521739,42.97826108695652,-5.282608652173913,0.0
1759295127.0,0.0,32.46666666666667,0.0,19.0733335,1055.0,58.8,18.623333366666667,20.0,20.78666673333333,43.46666666666667,-5.46999998,0.0
1759295427.0,0.0,26.30434782608696,0.6521739130434783,19.28695643478261,1055.0,59.08695652173913,18.87826078260869,20.0,21.0826087826087,43.39565165217391,-5.139130447826087,0.0
1759295728.0,0.0,21.6,0.5,19.50000005,1055.0,61.1,19.21999995,20.0,21.41000015,42.92000035,-5.160000015,0.0
1759296028.0,0.0,26.0,0.5,19.2599999,1055.0,61.0,18.9499999,20.0,21.1050001,43.5450001,-5.09500003,0.0
1759296328.0,0.0,32.1,0.1,19.09999985,1055.0,58.6,18.645,20.0,20.83999995,43.16000055,-5.29500003,0.0
1759296628.0,0.0,26.8,0.4,19.37500015,1055.0,59.15,18.9099999,20.0,21.1150002,43.25,-5.4299999450000005,0.0
1759296928.0,0.0,21.6,0.6,19.52500005,1055.0,60.65,19.16999965,20.0,21.3749997,43.44500035,-5.20999999,0.0
1759297228.0,0.0,31.14814814814815,0.1111111111111111,19.044444666666667,1055.0,60.407407407407405,18.77037051851852,20.0,21.014815037037035,43.01111107407408,-5.188888885185185,0.0
1759297528.0,0.0,30.727272727272727,0.2727272727272727,19.19090922727273,1055.0,58.40909090909091,18.67727259090909,20.0,20.95,43.47272736363636,-5.427272663636364,0.0
1759297829.0,0.0,25.9,0.5,19.45000025,1055.0,58.75,18.9800001,20.0,21.2599999,43.2500005,-5.345000005,0.0
1759298129.0,0.0,21.8,0.5,19.5050004,1055.0,60.1,19.15999995,20.0,21.36000005,42.9,-5.04500003,0.0
1759298429.0,0.0,26.0,0.5,19.26500025,1055.0,60.45,18.95000005,20.0,21.09500005,43.5650002,-5.14500003,0.0
1759298729.0,0.0,32.27272727272727,0.0,19.086363681818185,1055.0,58.31818181818182,18.66363645454545,20.0,20.89090913636364,43.150000409090914,-5.23636365,0.0
1759299029.0,0.0,29.1,0.3,19.265,1055.0,58.65,18.795,20.0,21.035,43.3400007,-5.439999935,0.0
1759299329.0,0.0,22.36842105263158,0.3157894736842105,19.52631594736842,1055.0,60.10526315789474,19.13157894736842,20.0,21.431578789473683,43.41578957894737,-5.131579,0.0
1759299630.0,0.0,23.4,0.3,19.3800003,1055.0,60.8,19.079999800000003,20.0,21.2650002,42.9900002,-5.254999995,0.0
1759299930.0,0.0,31.7,0.1,19.0700001,1055.0,58.8,18.665,20.0,20.84500005,43.58000065,-5.370000005,0.0
1759300230.0,0.0,29.09090909090909,0.3636363636363636,19.22272763636364,1055.0,58.81818181818182,18.827273045454547,20.0,21.027272681818182,43.35000004545455,-5.3090909409090905,0.0
1759300530.0,0.0,23.666666666666668,0.5,19.469999833333336,1055.0,59.66666666666666,19.03333333333333,20.0,21.2166668,43.00999963333334,-5.073333376666667,0.0
1759300830.0,0.0,23.64,0.48,19.45200004,1055.0,61.44,19.12799984,20.0,21.312000360000003,43.67600068,-5.132000048,0.0
1759301130.0,0.0,36.5,0.0,18.80000015,1055.0,58.15,18.42500005,20.0,20.66499995,43.2850013,-5.225,0.0
1759301430.0,0.0,30.5,0.2,19.2050002,1055.0,58.1,18.7250001,20.0,20.9800001,42.649999,-5.539999985,0.0
