Breaks,Date,Time,VANNE_UTA_CHAUD [I],VANNE_UTA_FROID [I],TEMPERATURE_SONDE [R],PRESSION_EXTERIEUR [R],HYGROMETRIE_CELLULE [R],TEMPERATURE_REPRISE [R],TEMPERATURE_CONSIGNE [R],TEMPERATURE_SOUFFLAGE [R],TEMPERATURE_ALLER_CHAUD [R],TEMPERATURE_ALLER_FROID [R],MA_VARIATEUR [B]
nan,1736463600.0,27989,27.0,0.0,19.6,1055.0,57.0,18.9,20.0,21.299999,43.099998,-5.5999999,0.0
nan,1736463600.0,27990,27.0,0.0,19.1,1055.0,54.0,18.299999,20.0,20.700001,43.200001,-5.6999998,0.0
nan,1736463600.0,28019,39.0,0.0,19.1,1055.0,54.0,18.299999,20.0,20.700001,43.200001,-5.6999998,0.0
nan,1736463600.0,28020,39.0,0.0,18.799999,1055.0,55.0,18.0,20.0,20.299999,43.5,-5.6999998,0.0
nan,1736463600.0,28049,45.0,0.0,18.799999,1055.0,55.0,18.0,20.0,20.299999,43.5,-5.6999998,0.0
nan,1736463600.0,28050,45.0,0.0,18.6,1055.0,55.0,17.9,20.0,20.1,43.799999,-5.5999999,0.0
nan,1736463600.0,28079,47.0,0.0,18.6,1055.0,55.0,17.9,20.0,20.1,43.799999,-5.5999999,0.0
nan,1736463600.0,28080,47.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.5,0.0
nan,1736463600.0,28109,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.900002,-5.5,0.0
nan,1736463600.0,28110,43.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.900002,-5.4000001,0.0
nan,1736463600.0,28139,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.900002,-5.4000001,0.0
nan,1736463600.0,28140,39.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.799999,-5.1999998,0.0
nan,1736463600.0,28169,33.0,0.0,18.9,1055.0,61.0,18.6,20.0,20.799999,43.799999,-5.1999998,0.0
nan,1736463600.0,28170,33.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.200001,43.700001,-5.0999999,0.0
nan,1736463600.0,28199,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.200001,43.700001,-5.0999999,0.0
nan,1736463600.0,28200,27.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.599998,-4.9000001,0.0
nan,1736463600.0,28229,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.5,43.599998,-4.9000001,0.0
nan,1736463600.0,28230,21.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,43.5,-4.8000002,0.0
nan,1736463600.0,28259,13.0,0.0,19.799999,1055.0,63.0,19.6,20.0,21.799999,43.5,-4.8000002,0.0
nan,1736463600.0,28260,13.0,0.0,20.0,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736463600.0,28289,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736463600.0,28290,7.0,2.0,20.200001,1055.0,63.0,20.0,20.0,22.299999,43.299999,-5.0,0.0
nan,1736463600.0,28319,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.299999,43.299999,-5.0,0.0
nan,1736463600.0,28320,5.0,3.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.200001,-5.3000002,0.0
nan,1736463600.0,28349,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.200001,-5.3000002,0.0
nan,1736463600.0,28350,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.200001,-5.3000002,0.0
nan,1736463600.0,28379,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.5999999,0.0
nan,1736463600.0,28380,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.5999999,0.0
nan,1736463600.0,28409,37.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.799999,43.099998,-5.6999998,0.0
nan,1736463600.0,28410,37.0,0.0,19.200001,1055.0,54.0,18.4,20.0,20.799999,43.099998,-5.6999998,0.0
nan,1736463600.0,28439,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.200001,-5.6999998,0.0
nan,1736463600.0,28440,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.4,43.200001,-5.6999998,0.0
nan,1736463600.0,28469,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,28470,45.0,0.0,18.700001,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,28499,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.5,0.0
nan,1736463600.0,28500,43.0,0.0,18.6,1055.0,56.0,18.1,20.0,20.200001,43.200001,-5.5,0.0
nan,1736463600.0,28529,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736463600.0,28530,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.5,43.200001,-5.4000001,0.0
nan,1736463600.0,28559,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.099998,-5.3000002,0.0
nan,1736463600.0,28560,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.099998,-5.3000002,0.0
nan,1736463600.0,28589,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.1999998,0.0
nan,1736463600.0,28590,27.0,0.0,19.200001,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.1999998,0.0
nan,1736463600.0,28619,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.4,43.0,-5.0999999,0.0
nan,1736463600.0,28620,19.0,0.0,19.4,1055.0,63.0,19.299999,20.0,21.4,43.0,-5.0999999,0.0
nan,1736463600.0,28649,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736463600.0,28650,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736463600.0,28679,7.0,2.0,20.0,1055.0,63.0,19.9,20.0,22.0,42.799999,-5.0,0.0
nan,1736463600.0,28680,7.0,2.0,20.0,1055.0,63.0,19.9,20.0,22.0,42.799999,-5.0,0.0
nan,1736463600.0,28709,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736463600.0,28710,5.0,3.0,20.200001,1055.0,63.0,20.0,20.0,22.200001,42.700001,-4.9000001,0.0
nan,1736463600.0,28739,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.599998,-4.9000001,0.0
nan,1736463600.0,28740,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,42.599998,-4.9000001,0.0
nan,1736463600.0,28769,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,42.700001,-4.9000001,0.0
nan,1736463600.0,28770,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,42.700001,-4.9000001,0.0
nan,1736463600.0,28799,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,42.900002,-4.9000001,0.0
nan,1736463600.0,28800,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,42.900002,-4.9000001,0.0
nan,1736463600.0,28829,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.200001,-4.9000001,0.0
nan,1736463600.0,28830,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.200001,-4.9000001,0.0
nan,1736463600.0,28859,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.5,-4.9000001,0.0
nan,1736463600.0,28860,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.1,43.5,-4.9000001,0.0
nan,1736463600.0,28889,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.700001,-4.8000002,0.0
nan,1736463600.0,28890,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.1,43.700001,-4.8000002,0.0
nan,1736463600.0,28919,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-4.9000001,0.0
nan,1736463600.0,28920,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.900002,-4.9000001,0.0
nan,1736463600.0,28949,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.799999,-4.9000001,0.0
nan,1736463600.0,28950,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.799999,-4.9000001,0.0
nan,1736463600.0,28979,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.700001,-5.0999999,0.0
nan,1736463600.0,28980,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.700001,-5.0999999,0.0
nan,1736463600.0,29009,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.599998,-5.1999998,0.0
nan,1736463600.0,29010,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.599998,-5.1999998,0.0
nan,1736463600.0,29039,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,43.5,-5.3000002,0.0
nan,1736463600.0,29040,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,43.5,-5.3000002,0.0
nan,1736463600.0,29069,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-5.5,0.0
nan,1736463600.0,29070,7.0,2.0,20.0,1055.0,65.0,19.9,20.0,22.0,43.400002,-5.5,0.0
nan,1736463600.0,29099,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736463600.0,29100,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-5.5999999,0.0
nan,1736463600.0,29129,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.299999,-5.5999999,0.0
nan,1736463600.0,29130,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.299999,-5.5999999,0.0
nan,1736463600.0,29159,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.5999999,0.0
nan,1736463600.0,29160,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.5999999,0.0
nan,1736463600.0,29189,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.799999,43.200001,-5.5,0.0
nan,1736463600.0,29190,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.799999,43.200001,-5.5,0.0
nan,1736463600.0,29219,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736463600.0,29220,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.4000001,0.0
nan,1736463600.0,29249,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736463600.0,29250,45.0,0.0,18.6,1055.0,55.0,18.0,20.0,20.200001,43.200001,-5.4000001,0.0
nan,1736463600.0,29279,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736463600.0,29280,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.3000002,0.0
nan,1736463600.0,29309,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.1999998,0.0
nan,1736463600.0,29310,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.200001,-5.1999998,0.0
nan,1736463600.0,29339,33.0,0.0,18.9,1055.0,59.0,18.6,20.0,20.799999,43.200001,-5.0999999,0.0
nan,1736463600.0,29340,33.0,0.0,18.9,1055.0,59.0,18.6,20.0,20.799999,43.200001,-5.0999999,0.0
nan,1736463600.0,29341,33.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.0,0.0
nan,1736463600.0,29369,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.0,0.0
nan,1736463600.0,29370,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.0,0.0
nan,1736463600.0,29371,27.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.0,-4.9000001,0.0
nan,1736463600.0,29399,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.0,-4.9000001,0.0
nan,1736463600.0,29401,21.0,0.0,19.4,1055.0,62.0,19.200001,20.0,21.4,43.0,-4.9000001,0.0
nan,1736463600.0,29429,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736463600.0,29431,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-4.9000001,0.0
nan,1736463600.0,29459,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.0,0.0
nan,1736463600.0,29461,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.0,0.0
nan,1736463600.0,29489,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.900002,-5.1999998,0.0
nan,1736463600.0,29491,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.900002,-5.1999998,0.0
nan,1736463600.0,29519,13.0,0.0,20.1,1055.0,61.0,19.6,20.0,22.0,43.0,-5.5,0.0
nan,1736463600.0,29521,13.0,0.0,20.1,1055.0,61.0,19.6,20.0,22.0,43.0,-5.5,0.0
nan,1736463600.0,29549,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.0,-5.6999998,0.0
nan,1736463600.0,29551,25.0,0.0,19.6,1055.0,57.0,19.0,20.0,21.299999,43.0,-5.6999998,0.0
nan,1736463600.0,29579,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.6999998,0.0
nan,1736463600.0,29581,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.700001,43.200001,-5.6999998,0.0
nan,1736463600.0,29609,45.0,0.0,18.799999,1055.0,54.0,18.0,20.0,20.299999,43.400002,-5.6999998,0.0
nan,1736463600.0,29611,45.0,0.0,18.799999,1055.0,54.0,18.0,20.0,20.299999,43.400002,-5.6999998,0.0
nan,1736463600.0,29639,47.0,0.0,18.5,1055.0,55.0,17.9,20.0,20.1,43.799999,-5.5999999,0.0
nan,1736463600.0,29641,47.0,0.0,18.5,1055.0,55.0,17.9,20.0,20.1,43.799999,-5.5999999,0.0
nan,1736463600.0,29669,45.0,0.0,18.5,1055.0,57.0,18.0,20.0,20.1,44.0,-5.5,0.0
nan,1736463600.0,29671,45.0,0.0,18.5,1055.0,57.0,18.0,20.0,20.1,44.0,-5.5,0.0
nan,1736463600.0,29699,41.0,0.0,18.6,1055.0,59.0,18.200001,20.0,20.4,43.900002,-5.4000001,0.0
nan,1736463600.0,29701,41.0,0.0,18.6,1055.0,59.0,18.200001,20.0,20.4,43.900002,-5.4000001,0.0
nan,1736463600.0,29729,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.799999,43.900002,-5.3000002,0.0
nan,1736463600.0,29731,35.0,0.0,18.799999,1055.0,60.0,18.5,20.0,20.799999,43.900002,-5.3000002,0.0
nan,1736463600.0,29759,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.799999,-5.0999999,0.0
nan,1736463600.0,29761,29.0,0.0,19.1,1055.0,61.0,18.799999,20.0,21.1,43.799999,-5.0999999,0.0
nan,1736463600.0,29789,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,43.599998,-4.9000001,0.0
nan,1736463600.0,29791,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,43.599998,-4.9000001,0.0
nan,1736463600.0,29819,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.5,-4.9000001,0.0
nan,1736463600.0,29821,15.0,0.0,19.700001,1055.0,63.0,19.5,20.0,21.799999,43.5,-4.9000001,0.0
nan,1736463600.0,29849,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736463600.0,29851,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.400002,-4.8000002,0.0
nan,1736463600.0,29880,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736463600.0,29881,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.299999,-4.8000002,0.0
nan,1736463600.0,29910,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.299999,-5.0999999,0.0
nan,1736463600.0,29911,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.0,43.299999,-5.0999999,0.0
nan,1736463600.0,29940,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.3000002,0.0
nan,1736463600.0,29941,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.4,43.200001,-5.3000002,0.0
nan,1736463600.0,29970,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.799999,43.200001,-5.5,0.0
nan,1736463600.0,29971,37.0,0.0,19.1,1055.0,54.0,18.4,20.0,20.799999,43.200001,-5.5,0.0
nan,1736463600.0,30000,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.6999998,0.0
nan,1736463600.0,30001,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,43.200001,-5.6999998,0.0
nan,1736463600.0,30030,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,30031,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,30060,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,30061,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.200001,-5.5999999,0.0
nan,1736463600.0,30090,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.200001,-5.5,0.0
nan,1736463600.0,30091,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.200001,-5.5,0.0
nan,1736463600.0,30120,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.200001,-5.4000001,0.0
nan,1736463600.0,30121,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.799999,43.200001,-5.4000001,0.0
nan,1736463600.0,30150,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.3000002,0.0
nan,1736463600.0,30151,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.099998,-5.3000002,0.0
nan,1736463600.0,30180,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.4,43.0,-5.1999998,0.0
nan,1736463600.0,30181,19.0,0.0,19.4,1055.0,62.0,19.299999,20.0,21.4,43.0,-5.1999998,0.0
nan,1736463600.0,30210,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736463600.0,30211,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.700001,42.900002,-5.0999999,0.0
nan,1736463600.0,30240,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.0,0.0
nan,1736463600.0,30241,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,42.799999,-5.0,0.0
nan,1736463600.0,30270,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.9000001,0.0
nan,1736463600.0,30271,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,42.799999,-4.9000001,0.0
nan,1736463600.0,30300,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.700001,-5.0999999,0.0
nan,1736463600.0,30301,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,22.0,42.700001,-5.0999999,0.0
nan,1736463600.0,30330,25.0,0.0,19.6,1055.0,56.0,19.0,20.0,21.299999,42.799999,-5.3000002,0.0
nan,1736463600.0,30331,25.0,0.0,19.6,1055.0,56.0,19.0,20.0,21.299999,42.799999,-5.3000002,0.0
nan,1736463600.0,30360,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.0,-5.4000001,0.0
nan,1736463600.0,30361,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,43.0,-5.4000001,0.0
nan,1736463600.0,30390,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736463600.0,30391,43.0,0.0,18.799999,1055.0,55.0,18.1,20.0,20.299999,43.200001,-5.5999999,0.0
nan,1736463600.0,30420,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-5.5999999,0.0
nan,1736463600.0,30421,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.400002,-5.5999999,0.0
nan,1736463600.0,30450,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.700001,-5.5999999,0.0
nan,1736463600.0,30451,43.0,0.0,18.6,1055.0,57.0,18.1,20.0,20.200001,43.700001,-5.5999999,0.0
nan,1736463600.0,30480,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.900002,-5.5,0.0
nan,1736463600.0,30481,39.0,0.0,18.700001,1055.0,58.0,18.299999,20.0,20.4,43.900002,-5.5,0.0
nan,1736463600.0,30510,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,44.0,-5.4000001,0.0
nan,1736463600.0,30511,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,44.0,-5.4000001,0.0
nan,1736463600.0,30540,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.900002,-5.3000002,0.0
nan,1736463600.0,30541,27.0,0.0,19.1,1055.0,61.0,18.9,20.0,21.1,43.900002,-5.3000002,0.0
nan,1736463600.0,30570,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,43.799999,-5.1999998,0.0
nan,1736463600.0,30571,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.5,43.799999,-5.1999998,0.0
nan,1736463600.0,30600,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,43.700001,-5.0,0.0
nan,1736463600.0,30601,13.0,0.0,19.700001,1055.0,63.0,19.6,20.0,21.799999,43.700001,-5.0,0.0
nan,1736463600.0,30630,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.0,43.599998,-4.9000001,0.0
nan,1736463600.0,30631,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.0,43.599998,-4.9000001,0.0
nan,1736463600.0,30660,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.5,-4.8000002,0.0
nan,1736463600.0,30661,5.0,3.0,20.200001,1055.0,64.0,20.0,20.0,22.200001,43.5,-4.8000002,0.0
nan,1736463600.0,30690,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736463600.0,30691,11.0,0.0,20.1,1055.0,61.0,19.700001,20.0,22.1,43.400002,-4.9000001,0.0
nan,1736463600.0,30720,23.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.4,43.400002,-5.0999999,0.0
nan,1736463600.0,30721,23.0,0.0,19.700001,1055.0,57.0,19.1,20.0,21.4,43.400002,-5.0999999,0.0
nan,1736463600.0,30750,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.299999,-5.3000002,0.0
nan,1736463600.0,30751,35.0,0.0,19.200001,1055.0,55.0,18.5,20.0,20.799999,43.299999,-5.3000002,0.0
nan,1736463600.0,30780,41.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.4,43.299999,-5.4000001,0.0
nan,1736463600.0,30781,41.0,0.0,18.799999,1055.0,54.0,18.200001,20.0,20.4,43.299999,-5.4000001,0.0
nan,1736463600.0,30810,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.299999,-5.5,0.0
nan,1736463600.0,30811,43.0,0.0,18.6,1055.0,55.0,18.1,20.0,20.200001,43.299999,-5.5,0.0
nan,1736463600.0,30840,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.400002,-5.5999999,0.0
nan,1736463600.0,30841,41.0,0.0,18.6,1055.0,58.0,18.200001,20.0,20.299999,43.400002,-5.5999999,0.0
nan,1736463600.0,30870,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.299999,-5.5999999,0.0
nan,1736463600.0,30871,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.5,43.299999,-5.5999999,0.0
nan,1736463600.0,30872,39.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.799999,43.299999,-5.5,0.0
nan,1736463600.0,30900,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.799999,43.299999,-5.5,0.0
nan,1736463600.0,30901,31.0,0.0,18.9,1055.0,60.0,18.700001,20.0,20.799999,43.299999,-5.5,0.0
nan,1736463600.0,30902,31.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.200001,-5.5,0.0
nan,1736463600.0,30930,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.200001,-5.5,0.0
nan,1736463600.0,30931,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,43.200001,-5.5,0.0
nan,1736463600.0,30932,25.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.099998,-5.3000002,0.0
nan,1736463600.0,30960,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.099998,-5.3000002,0.0
nan,1736463600.0,30961,19.0,0.0,19.5,1055.0,62.0,19.299999,20.0,21.5,43.099998,-5.3000002,0.0
nan,1736463600.0,30962,19.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.700001,43.099998,-5.3000002,0.0
nan,1736463600.0,30990,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.700001,43.099998,-5.3000002,0.0
nan,1736463600.0,30991,13.0,0.0,19.799999,1055.0,64.0,19.6,20.0,21.700001,43.099998,-5.3000002,0.0
nan,1736463600.0,30992,13.0,0.0,20.0,1055.0,64.0,19.9,20.0,22.0,43.0,-5.1999998,0.0
nan,1736463600.0,31020,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.0,43.0,-5.1999998,0.0
nan,1736463600.0,31021,7.0,2.0,20.0,1055.0,64.0,19.9,20.0,22.0,43.0,-5.1999998,0.0
nan,1736463600.0,31022,7.0,2.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.900002,-5.0999999,0.0
nan,1736463600.0,31050,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.900002,-5.0999999,0.0
nan,1736463600.0,31051,5.0,3.0,20.299999,1055.0,64.0,20.0,20.0,22.200001,42.900002,-5.0999999,0.0
nan,1736463600.0,31052,5.0,3.0,20.1,1055.0,62.0,19.700001,20.0,21.9,42.799999,-5.0,0.0
nan,1736463600.0,31080,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,21.9,42.799999,-5.0,0.0
nan,1736463600.0,31081,11.0,0.0,20.1,1055.0,62.0,19.700001,20.0,21.9,42.799999,-5.0,0.0
nan,1736463600.0,31082,11.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,42.799999,-5.0,0.0
nan,1736463600.0,31110,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,42.799999,-5.0,0.0
nan,1736463600.0,31111,25.0,0.0,19.700001,1055.0,57.0,19.0,20.0,21.299999,42.799999,-5.0,0.0
nan,1736463600.0,31112,25.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,42.700001,-5.0,0.0
nan,1736463600.0,31140,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,42.700001,-5.0,0.0
nan,1736463600.0,31141,37.0,0.0,19.1,1055.0,55.0,18.4,20.0,20.700001,42.700001,-5.0,0.0
nan,1736463600.0,31142,37.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.0,-4.9000001,0.0
nan,1736463600.0,31170,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.0,-4.9000001,0.0
nan,1736463600.0,31171,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.299999,43.0,-4.9000001,0.0
nan,1736463600.0,31172,43.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.299999,-4.9000001,0.0
nan,1736463600.0,31200,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.299999,-4.9000001,0.0
nan,1736463600.0,31201,45.0,0.0,18.6,1055.0,56.0,18.0,20.0,20.1,43.299999,-4.9000001,0.0
nan,1736463600.0,31202,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.5,-4.8000002,0.0
nan,1736463600.0,31230,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.5,-4.8000002,0.0
nan,1736463600.0,31231,45.0,0.0,18.6,1055.0,57.0,18.0,20.0,20.1,43.5,-4.8000002,0.0
nan,1736463600.0,31232,45.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.700001,-4.8000002,0.0
nan,1736463600.0,31260,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.700001,-4.8000002,0.0
nan,1736463600.0,31261,39.0,0.0,18.700001,1055.0,59.0,18.299999,20.0,20.4,43.700001,-4.8000002,0.0
nan,1736463600.0,31262,39.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.799999,-4.8000002,0.0
nan,1736463600.0,31290,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.799999,-4.8000002,0.0
nan,1736463600.0,31291,33.0,0.0,18.9,1055.0,60.0,18.6,20.0,20.700001,43.799999,-4.8000002,0.0
nan,1736463600.0,31292,33.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.900002,-4.9000001,0.0
nan,1736463600.0,31320,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.900002,-4.9000001,0.0
nan,1736463600.0,31321,27.0,0.0,19.1,1055.0,62.0,18.9,20.0,21.1,43.900002,-4.9000001,0.0
nan,1736463600.0,31322,27.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.900002,-5.0,0.0
nan,1736463600.0,31350,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.900002,-5.0,0.0
nan,1736463600.0,31351,21.0,0.0,19.4,1055.0,63.0,19.200001,20.0,21.4,43.900002,-5.0,0.0
nan,1736463600.0,31352,21.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,43.700001,-5.1999998,0.0
nan,1736463600.0,31380,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,43.700001,-5.1999998,0.0
nan,1736463600.0,31382,15.0,0.0,19.700001,1055.0,64.0,19.5,20.0,21.700001,43.700001,-5.1999998,0.0
nan,1736463600.0,31410,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.599998,-5.3000002,0.0
nan,1736463600.0,31412,9.0,0.0,20.0,1055.0,64.0,19.799999,20.0,22.0,43.599998,-5.3000002,0.0
nan,1736463600.0,31440,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,43.5,-5.4000001,0.0
nan,1736463600.0,31442,3.0,4.0,20.299999,1055.0,64.0,20.1,20.0,22.200001,43.5,-5.4000001,0.0
nan,1736463600.0,31470,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,43.5,-5.5999999,0.0
nan,1736463600.0,31472,7.0,2.0,20.299999,1055.0,63.0,19.9,20.0,22.200001,43.5,-5.5999999,0.0
nan,1736463600.0,31500,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.400002,-5.5999999,0.0
nan,1736463600.0,31502,19.0,0.0,19.9,1055.0,59.0,19.299999,20.0,21.6,43.400002,-5.5999999,0.0
nan,1736463600.0,31530,35.0,0.0,19.299999,1055.0,55.0,18.5,20.0,20.799999,43.400002,-5.5999999,0.0
nan,1736463600.0,31532,35.0,0.0,19.299999,1055.0,55.0,18.5,20.0,20.799999,43.400002,-5.5999999,0.0
nan,1736463600.0,31560,47.0,0.0,18.700001,1055.0,53.0,17.9,20.0,20.200001,43.400002,-5.5999999,0.0
nan,1736463600.0,31562,47.0,0.0,18.700001,1055.0,53.0,17.9,20.0,20.200001,43.400002,-5.5999999,0.0
nan,1736463600.0,31590,51.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.799999,43.400002,-5.5,0.0
nan,1736463600.0,31592,51.0,0.0,18.299999,1055.0,54.0,17.700001,20.0,19.799999,43.400002,-5.5,0.0
nan,1736463600.0,31620,51.0,0.0,18.200001,1055.0,54.0,17.700001,20.0,19.799999,43.400002,-5.4000001,0.0
nan,1736463600.0,31622,51.0,0.0,18.200001,1055.0,54.0,17.700001,20.0,19.799999,43.400002,-5.4000001,0.0
nan,1736463600.0,31650,49.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,20.0,43.400002,-5.3000002,0.0
nan,1736463600.0,31652,49.0,0.0,18.200001,1055.0,56.0,17.799999,20.0,20.0,43.400002,-5.3000002,0.0
nan,1736463600.0,31680,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.4,43.400002,-5.1999998,0.0
nan,1736463600.0,31682,43.0,0.0,18.4,1055.0,58.0,18.1,20.0,20.4,43.400002,-5.1999998,0.0
nan,1736463600.0,31710,37.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.799999,43.299999,-5.0999999,0.0
nan,1736463600.0,31712,37.0,0.0,18.700001,1055.0,60.0,18.4,20.0,20.799999,43.299999,-5.0999999,0.0
nan,1736463600.0,31740,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.200001,43.200001,-5.0,0.0
nan,1736463600.0,31742,29.0,0.0,19.0,1055.0,62.0,18.799999,20.0,21.200001,43.200001,-5.0,0.0
nan,1736463600.0,31770,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,43.200001,-4.9000001,0.0
nan,1736463600.0,31772,21.0,0.0,19.299999,1055.0,62.0,19.200001,20.0,21.4,43.200001,-4.9000001,0.0
nan,1736463600.0,31800,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,43.0,-4.9000001,0.0
nan,1736463600.0,31802,15.0,0.0,19.6,1055.0,63.0,19.5,20.0,21.700001,43.0,-4.9000001,0.0
nan,1736463600.0,31830,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.900002,-5.0999999,0.0
nan,1736463600.0,31832,9.0,0.0,19.9,1055.0,64.0,19.799999,20.0,21.9,42.900002,-5.0999999,0.0
nan,1736463600.0,31860,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.200001,42.799999,-5.3000002,0.0
nan,1736463600.0,31862,7.0,2.0,20.200001,1055.0,64.0,19.9,20.0,22.200001,42.799999,-5.3000002,0.0
nan,1736463600.0,31890,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.799999,-5.5999999,0.0
nan,1736463600.0,31892,9.0,0.0,20.200001,1055.0,62.0,19.799999,20.0,22.1,42.799999,-5.5999999,0.0
nan,1736463600.0,31920,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,42.700001,-5.6999998,0.0
nan,1736463600.0,31922,21.0,0.0,19.799999,1055.0,58.0,19.200001,20.0,21.6,42.700001,-5.6999998,0.0
nan,1736463600.0,31950,35.0,0.0,19.200001,1055.0,54.0,18.5,20.0,20.9,42.599998,-5.8000002,0.0
nan,1736463600.0,31952,35.0,0.0,19.200001,1055.0,54.0,18.5,20.0,20.9,42.599998,-5.8000002,0.0
nan,1736463600.0,31980,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,42.599998,-5.6999998,0.0
nan,1736463600.0,31982,43.0,0.0,18.799999,1055.0,54.0,18.1,20.0,20.4,42.599998,-5.6999998,0.0
nan,1736463600.0,32010,47.0,0.0,18.6,1055.0,55.0,17.9,20.0,20.200001,42.599998,-5.5999999,0.0
nan,1736463600.0,32012,47.0,0.0,18.6,1055.0,55.0,17.9,20.0,20.200001,42.599998,-5.5999999,0.0
nan,1736463600.0,32040,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,42.599998,-5.5999999,0.0
nan,1736463600.0,32042,45.0,0.0,18.5,1055.0,56.0,18.0,20.0,20.1,42.599998,-5.5999999,0.0
nan,1736463600.0,32070,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,42.599998,-5.5,0.0
nan,1736463600.0,32072,41.0,0.0,18.6,1055.0,57.0,18.200001,20.0,20.299999,42.599998,-5.5,0.0
nan,1736463600.0,32100,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.6,42.5,-5.4000001,0.0
nan,1736463600.0,32102,37.0,0.0,18.700001,1055.0,59.0,18.4,20.0,20.6,42.5,-5.4000001,0.0
nan,1736463600.0,32130,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,42.5,-5.3000002,0.0
nan,1736463600.0,32132,31.0,0.0,19.0,1055.0,60.0,18.700001,20.0,20.9,42.5,-5.3000002,0.0
nan,1736463600.0,32160,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,42.400002,-5.1999998,0.0
nan,1736463600.0,32162,25.0,0.0,19.200001,1055.0,62.0,19.0,20.0,21.200001,42.400002,-5.1999998,0.0
nan,1736463600.0,32191,17.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.5,42.299999,-5.0999999,0.0
nan,1736463600.0,32192,17.0,0.0,19.5,1055.0,62.0,19.4,20.0,21.5,42.299999,-5.0999999,0.0
nan,1736463600.0,32221,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.799999,42.200001,-5.0,0.0
nan,1736463600.0,32222,11.0,0.0,19.799999,1055.0,63.0,19.700001,20.0,21.799999,42.200001,-5.0,0.0
nan,1736463600.0,32251,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.099998,-4.9000001,0.0
nan,1736463600.0,32252,7.0,2.0,20.1,1055.0,65.0,19.9,20.0,22.0,42.099998,-4.9000001,0.0
nan,1736463600.0,32281,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.1,42.0,-4.9000001,0.0
nan,1736463600.0,32282,7.0,2.0,20.200001,1055.0,63.0,19.9,20.0,22.1,42.0,-4.9000001,0.0
nan,1736463600.0,32311,17.0,0.0,20.0,1055.0,60.0,19.4,20.0,21.700001,41.900002,-4.9000001,0.0
nan,1736463600.0,32312,17.0,0.0,20.0,1055.0,60.0,19.4,20.0,21.700001,41.900002,-4.9000001,0.0
nan,1736463600.0,32341,31.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.0,41.900002,-4.9000001,0.0
nan,1736463600.0,32342,31.0,0.0,19.4,1055.0,56.0,18.700001,20.0,21.0,41.900002,-4.9000001,0.0
nan,1736463600.0,32371,41.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,41.900002,-4.9000001,0.0
nan,1736463600.0,32372,41.0,0.0,19.0,1055.0,54.0,18.200001,20.0,20.5,41.900002,-4.9000001,0.0
